time,BldgStaticPres,BldgStaticPresSp,ClgPct,ClgStgCmd01,ClgStgCmd02,EconEna,EconEnaSp,EffRmSp,EffSuplAirTempSp,ExhAirDmprFbk,ExhFanSpd,ExhFanStatus,FltAlm,HtgAlm,HtgPct,HtgStgCmd01,HtgStgCmd02,OccCmd,OccStatus,OutAirDmprFbk,OutAirFlow,OutAirTemp,RmTemp,SuplAirHtgSp,SuplAirStaticPres,SuplAirTemp,SuplAirTempAlm,SuplAirTempSp,SuplFanAlm,SuplFanSpd,SuplFanStatus,UnoccClgSp,UnoccHtgSp
2025-01-27 14:30:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3591.0,31.12,68.86,100.0,0.84,57.0,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-01-27 14:45:00,0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3689.3333333333335,31.33,69.02,100.0,0.82,57.36333333333334,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-01-27 15:00:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3643.3333333333335,32.07666666666667,69.10666666666667,100.0,0.8333333333333334,57.77,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-01-27 15:15:00,0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3652.6666666666665,32.88333333333333,69.21,100.0,0.8466666666666667,58.10999999999999,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-01-27 15:30:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3592.0,33.663333333333334,69.24333333333334,100.0,0.8466666666666667,58.43666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-01-27 15:45:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3650.6666666666665,34.18333333333334,69.24000000000001,100.0,0.8466666666666667,58.70333333333334,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-01-27 16:00:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3639.6666666666665,34.56333333333333,69.28333333333335,100.0,0.8433333333333333,58.84,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-01-27 16:15:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3600.6666666666665,35.20666666666667,69.30333333333333,100.0,0.8633333333333333,59.083333333333336,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-01-27 16:30:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3675.6666666666665,35.98333333333333,69.37666666666667,100.0,0.8666666666666667,59.53333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-01-27 16:45:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3521.333333333333,36.57666666666666,69.41333333333334,100.0,0.88,59.88666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-01-27 17:00:00,0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3568.6666666666665,37.04333333333333,69.47333333333334,100.0,0.8733333333333334,60.00333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-01-27 17:15:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3546.0,37.52666666666666,69.5,100.0,0.8966666666666666,60.156666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-01-27 17:30:00,-0.0133333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3575.6666666666665,38.07,69.55,100.0,0.8866666666666667,60.4,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-01-27 17:45:00,-0.01,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3682.3333333333335,38.92333333333333,69.61999999999999,100.0,0.8933333333333334,60.85666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-01-27 18:30:00,-0.01,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3644.0,40.21666666666667,69.68,100.0,0.9066666666666668,61.25666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-01-27 18:45:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3589.333333333333,41.21333333333333,69.79666666666667,100.0,0.9233333333333332,61.75666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-01-27 19:15:00,-0.0266666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3455.0,42.080000000000005,69.87333333333333,100.0,0.9466666666666668,62.21333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-01-27 19:45:00,0.01,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3505.0,41.836666666666666,69.84,100.0,0.9966666666666668,61.93333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-01-27 20:15:00,0.01,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3446.333333333333,42.46,69.78333333333335,100.0,1.1,62.32,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-01-28 14:30:00,0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3578.0,39.72333333333333,69.74666666666667,100.0,0.9,60.88333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-01-28 14:45:00,-0.01,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3511.333333333333,40.19,69.78,100.0,0.9066666666666668,61.23666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-01-28 15:00:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3539.0,40.75666666666667,69.83999999999999,100.0,0.9066666666666668,61.56,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-01-28 15:15:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3571.0,41.18666666666667,69.96666666666665,100.0,0.8933333333333334,61.79666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-01-28 15:30:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3514.6666666666665,41.63,70.05,100.0,0.8866666666666667,62.01666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-01-28 15:45:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3553.333333333333,42.11666666666667,70.07,100.0,0.88,62.20333333333334,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-01-28 16:00:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3519.0,42.74666666666667,70.16666666666667,100.0,0.8766666666666666,62.48333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-01-28 16:15:00,-0.01,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3623.6666666666665,43.56666666666666,70.17333333333333,100.0,0.86,62.88666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-01-28 16:30:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3614.6666666666665,44.25333333333333,70.23333333333333,100.0,0.86,63.18333333333334,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-01-28 16:45:00,-0.01,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3607.3333333333335,44.59333333333333,70.20333333333333,100.0,0.8766666666666666,63.38,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-01-28 17:00:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3528.333333333333,45.47666666666667,70.27333333333333,100.0,0.8766666666666666,63.72,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-01-28 17:15:00,0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3632.6666666666665,46.27,70.27666666666666,100.0,0.8733333333333334,64.02666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-01-28 17:30:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3614.0,47.123333333333335,70.30333333333334,100.0,0.8533333333333334,64.42333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-01-28 17:45:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3651.0,48.26333333333333,70.36666666666666,100.0,0.87,64.89999999999999,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-01-28 18:00:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3548.333333333333,48.74,70.41333333333334,100.0,0.88,65.05333333333334,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-01-28 18:15:00,-0.0166666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3603.3333333333335,49.79,70.41333333333334,100.0,0.8666666666666667,65.46666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-01-28 18:30:00,0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3627.6666666666665,50.34666666666666,70.45666666666666,100.0,0.8966666666666666,65.87666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-01-28 18:45:00,5.782411586589358e-19,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3452.6666666666665,50.60333333333333,70.42666666666666,100.0,0.9366666666666666,65.92333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-01-28 19:00:00,0.0166666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,12.0,3504.333333333333,51.370000000000005,70.44666666666667,100.0,0.9333333333333332,66.22333333333334,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-01-28 19:15:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,71.33333333333333,3495.6666666666665,52.23666666666666,70.47666666666667,100.0,0.9566666666666668,66.66,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-01-28 19:30:00,0.01,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3336.6666666666665,52.67333333333334,70.51333333333334,100.0,0.9966666666666668,66.83,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-01-28 19:45:00,-0.02,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.333333333333336,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3319.0,53.01333333333333,70.50666666666667,100.0,1.02,66.81666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-01-28 20:00:00,-0.0166666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3112.333333333333,53.27333333333333,70.56,100.0,1.05,67.04666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-01-28 20:15:00,-0.02,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3236.0,53.88999999999999,70.61333333333333,100.0,1.1233333333333333,67.23666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-01-28 20:30:00,0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3118.333333333333,54.26,70.58333333333333,100.0,1.1766666666666663,67.46333333333332,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-01-28 20:45:00,0.03,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3023.333333333333,54.56,70.50666666666666,100.0,1.2,67.50333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-01-28 21:00:00,0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3071.333333333333,54.49,70.45333333333333,100.0,1.1933333333333334,67.47333333333334,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-01-28 21:15:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3045.6666666666665,54.57666666666666,70.42333333333333,100.0,1.1833333333333331,67.49666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-01-28 21:30:00,-0.01,0.05,25.0,1.6666666666666667,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3125.0,54.74,70.14333333333333,100.0,1.18,61.85999999999999,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-01-28 21:45:00,0.02,0.05,16.666666666666668,1.6666666666666667,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3081.6666666666665,54.51333333333333,69.23666666666666,100.0,1.2166666666666666,57.03666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-01-28 22:00:00,0.0033333333333333,0.05,16.666666666666668,1.6666666666666667,1.0,3.0,75.0,52.0,60.333333333333336,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3023.6666666666665,54.55,69.34333333333333,100.0,1.2433333333333334,61.77666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-01-28 22:15:00,-0.01,0.05,8.333333333333334,1.3333333333333333,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3227.0,54.29,68.88333333333334,100.0,1.22,60.85333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-01-28 22:30:00,0.0033333333333333,0.05,25.0,2.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3343.6666666666665,54.14666666666667,69.14333333333333,100.0,1.2333333333333334,58.07,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-01-28 22:45:00,0.0,0.05,8.333333333333334,1.3333333333333333,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3203.333333333333,53.66666666666666,69.09,100.0,1.1766666666666663,65.07333333333334,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-01-28 23:00:00,-0.02,0.05,16.666666666666668,1.6666666666666667,1.0,3.0,75.0,52.0,61.333333333333336,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3341.6666666666665,53.07333333333333,68.84333333333333,100.0,1.14,58.870000000000005,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-01-28 23:15:00,0.01,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3350.333333333333,52.86333333333334,69.27666666666667,100.0,1.096666666666667,65.80666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-01-28 23:30:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3289.333333333333,52.873333333333335,69.53333333333333,100.0,1.1366666666666667,65.68666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-01-28 23:45:00,-0.0533333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3334.6666666666665,52.64000000000001,69.63,100.0,1.106666666666667,65.53666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-01-29 00:00:00,-0.03,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3414.333333333333,52.25666666666667,69.63666666666667,100.0,1.1133333333333333,65.47666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-01-29 00:15:00,0.01,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3354.6666666666665,51.79666666666666,69.64333333333333,100.0,1.09,65.29333333333334,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-01-29 00:30:00,-0.04,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3294.6666666666665,51.57666666666668,69.69666666666667,100.0,1.08,65.32000000000001,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-01-29 00:45:00,-0.02,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3285.0,51.43,69.68,100.0,1.05,65.26333333333334,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-01-29 01:00:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3106.333333333333,51.303333333333335,69.71333333333334,100.0,1.0666666666666669,65.47666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-01-29 01:15:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3021.6666666666665,51.02,69.71333333333332,100.0,1.0566666666666666,65.27,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-01-29 01:30:00,-0.0266666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2937.6666666666665,50.97,69.72,100.0,1.0366666666666668,65.39333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-01-29 01:45:00,0.0433333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3190.0,50.84,69.76666666666667,100.0,1.0166666666666666,65.22000000000001,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-01-29 02:00:00,0.01,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3341.333333333333,50.27,69.75333333333333,100.0,1.0066666666666666,65.05333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-01-29 02:15:00,-0.0233333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3151.333333333333,50.44,69.75666666666667,100.0,1.0333333333333334,65.16000000000001,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-01-29 02:30:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3252.0,50.52,69.78,100.0,1.01,65.03333333333335,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-01-29 02:45:00,-0.0133333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3304.6666666666665,50.25333333333333,69.75,100.0,1.0133333333333334,64.95333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-01-29 03:00:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3273.6666666666665,50.21,69.76333333333334,100.0,1.02,65.02,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-01-29 03:15:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3298.6666666666665,50.22666666666667,69.78333333333333,100.0,1.0166666666666666,65.00666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-01-29 03:30:00,0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3262.333333333333,50.01333333333333,69.79666666666667,100.0,1.0333333333333334,64.93666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-01-29 03:45:00,0.0166666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,60.66666666666666,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3111.333333333333,49.9,69.79333333333334,100.0,1.03,65.02666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-01-29 04:00:00,0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.333333333333336,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3259.333333333333,50.17666666666667,69.77333333333333,100.0,1.0266666666666666,65.18666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-01-29 04:15:00,0.0133333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3352.6666666666665,49.81333333333333,69.73666666666666,100.0,0.9933333333333332,64.94333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-01-29 04:30:00,0.0433333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3332.333333333333,49.79,69.76666666666667,100.0,1.0133333333333334,64.89999999999999,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-01-29 04:45:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.3333333333333333,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3571.0,49.52333333333333,69.78,100.0,0.9733333333333332,64.79,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-01-29 05:00:00,0.0133333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3271.0,49.15333333333333,69.80666666666667,100.0,0.9966666666666668,64.63666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-01-29 05:15:00,0.01,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3500.6666666666665,48.82666666666668,69.78666666666668,100.0,0.9833333333333334,64.31666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-01-29 05:30:00,-0.01,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3546.0,48.52333333333333,69.75333333333333,100.0,0.9733333333333332,64.17666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-01-29 05:45:00,0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3528.0,48.13333333333333,69.74000000000001,100.0,0.9466666666666668,63.99000000000001,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-01-29 06:00:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3580.0,47.78,69.56,100.0,0.92,63.7,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-01-29 06:15:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3571.0,47.70666666666667,69.64333333333333,100.0,0.9033333333333332,63.71333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-01-29 06:30:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3593.6666666666665,47.68,69.74333333333334,100.0,0.89,63.74,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-01-29 06:45:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3576.0,47.546666666666674,69.73333333333333,100.0,0.9033333333333332,63.70333333333334,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-01-29 07:00:00,0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3639.0,47.403333333333336,69.72,100.0,0.8966666666666666,63.64333333333334,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-01-29 07:15:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3614.3333333333335,47.51666666666666,69.71,100.0,0.8966666666666666,63.66666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-01-29 07:30:00,0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3628.3333333333335,47.41333333333333,69.71666666666667,100.0,0.9033333333333332,63.626666666666665,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-01-29 07:45:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3577.333333333333,47.56333333333333,69.72666666666667,100.0,0.91,63.65,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-01-29 08:00:00,0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3626.3333333333335,47.43333333333334,69.73333333333333,100.0,0.9066666666666668,63.66333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-01-29 08:15:00,1.1564823173178713e-18,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3526.0,47.4,69.74,100.0,0.92,63.69333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-01-29 08:30:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3450.333333333333,47.38666666666666,69.71666666666667,100.0,0.9166666666666666,63.68,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-01-29 08:45:00,0.01,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.66666666666666,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3587.333333333333,47.38333333333333,69.72,100.0,0.9066666666666668,63.64000000000001,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-01-29 09:00:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,60.333333333333336,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3525.6666666666665,47.196666666666665,69.74,100.0,0.9066666666666668,63.583333333333336,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-01-29 09:15:00,-0.0133333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,58.333333333333336,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3504.6666666666665,46.93666666666667,69.72,100.0,0.8866666666666667,63.48333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-01-29 09:30:00,0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,56.333333333333336,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3580.333333333333,46.88666666666666,69.78,100.0,0.8666666666666667,63.47666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-01-29 09:45:00,-0.0133333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3584.6666666666665,46.86333333333334,69.78000000000002,100.0,0.8633333333333333,63.48,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-01-29 10:00:00,0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3527.6666666666665,46.72666666666667,69.76333333333334,100.0,0.87,63.330000000000005,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-01-29 10:15:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3641.3333333333335,46.42666666666667,69.78333333333335,100.0,0.87,63.24333333333334,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-01-29 10:30:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3655.3333333333335,46.17333333333334,69.76,100.0,0.86,63.11333333333334,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-01-29 10:45:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3657.6666666666665,45.91333333333333,69.75,100.0,0.87,62.98,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-01-29 11:00:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3584.6666666666665,45.8,69.70666666666666,100.0,0.86,62.92333333333334,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-01-29 11:15:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3671.6666666666665,45.48666666666667,69.71666666666665,100.0,0.87,62.81666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-01-29 11:30:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3719.0,45.13,69.73,100.0,0.8666666666666667,62.74333333333334,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-01-29 11:45:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3698.6666666666665,45.01,69.73,100.0,0.8666666666666667,62.61333333333334,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-01-29 12:00:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3700.6666666666665,44.88666666666666,69.71,100.0,0.8633333333333333,62.55,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-01-29 12:15:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3650.3333333333335,44.74,69.67,100.0,0.8666666666666667,62.46333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-01-29 12:30:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3769.6666666666665,44.20666666666667,69.69666666666667,100.0,0.8566666666666666,62.30666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-01-29 12:45:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3691.6666666666665,44.120000000000005,69.72333333333333,100.0,0.8566666666666666,62.34666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-01-29 13:00:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3719.0,44.16,69.75666666666666,100.0,0.8566666666666666,62.336666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-01-29 13:15:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3650.6666666666665,44.20666666666667,69.77333333333333,100.0,0.86,62.34333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-01-29 13:30:00,-0.01,0.05,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3626.3333333333335,44.580000000000005,69.83,100.0,0.8666666666666667,62.653333333333336,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-01-29 13:45:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3694.0,44.98666666666667,69.82333333333332,100.0,0.89,62.95333333333334,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-01-29 14:00:00,-0.0166666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,56.333333333333336,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3584.333333333333,45.53333333333333,69.81666666666666,100.0,0.8933333333333334,63.13,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-01-29 14:15:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,58.333333333333336,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3555.333333333333,45.77333333333333,69.90666666666668,100.0,0.9133333333333334,63.35666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-01-29 14:30:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,60.333333333333336,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3564.0,46.23333333333333,69.96333333333332,100.0,0.93,63.71333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-01-29 14:45:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,99.33333333333331,3528.333333333333,46.81999999999999,70.0,100.0,0.9366666666666666,63.79333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-01-29 15:00:00,-0.03,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3583.0,47.45666666666667,70.06333333333333,100.0,0.9499999999999998,64.18666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-01-29 15:15:00,0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3655.6666666666665,47.66333333333333,70.12,100.0,0.9633333333333332,64.20333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-01-29 15:30:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3587.333333333333,48.09333333333333,70.14999999999999,100.0,0.9766666666666666,64.52666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-01-29 15:45:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3628.3333333333335,48.18666666666667,70.15666666666665,100.0,0.9766666666666666,64.41000000000001,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-01-29 16:00:00,-0.0133333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3657.6666666666665,48.85333333333333,70.25333333333333,100.0,0.9966666666666668,64.76666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-01-29 16:15:00,0.0133333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3553.0,49.03,70.17333333333333,100.0,1.0033333333333332,64.77333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-01-29 16:30:00,0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3523.333333333333,49.82666666666666,70.10666666666667,100.0,1.0433333333333332,65.26333333333334,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-01-29 16:45:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3587.0,50.36333333333334,70.20666666666666,100.0,1.07,65.54333333333334,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-01-29 17:00:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3573.6666666666665,50.86666666666667,70.24,100.0,1.07,65.87,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-01-29 17:15:00,0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3598.6666666666665,51.20333333333334,70.21666666666665,100.0,1.1,65.94666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-01-29 17:30:00,-0.02,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3539.0,51.626666666666665,70.20333333333333,100.0,1.0766666666666669,66.19666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-01-29 17:45:00,0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3616.3333333333335,52.156666666666666,70.3,100.0,1.0766666666666669,66.33333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-01-29 18:00:00,0.0166666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3432.6666666666665,52.76666666666667,70.28,100.0,1.05,66.57,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-01-29 18:15:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3453.0,53.43666666666667,70.26666666666667,100.0,1.0233333333333334,66.79,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-01-29 18:30:00,0.0499999999999999,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3428.0,54.07666666666668,70.29666666666667,100.0,1.04,67.18,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-01-29 18:45:00,-0.0066666666666666,0.05,8.333333333333334,1.0,1.0,3.0,75.0,52.0,60.66666666666666,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3546.333333333333,54.45666666666667,70.32333333333332,100.0,1.0266666666666666,67.31666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-01-29 19:00:00,0.0133333333333333,0.05,25.0,1.0,1.0,3.0,75.0,52.0,59.333333333333336,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3295.333333333333,55.06,69.75333333333333,100.0,1.0,58.31333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-01-29 19:15:00,0.0166666666666666,0.05,25.0,1.0,1.0,3.0,75.0,52.0,59.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3118.0,55.28,69.21,100.0,1.03,57.93,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-01-29 19:30:00,-0.0266666666666666,0.05,25.0,1.0,1.0,3.0,75.0,52.0,59.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3025.0,55.26666666666667,69.07,100.0,1.0066666666666666,57.59666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-01-29 19:45:00,-0.0066666666666666,0.05,25.0,1.0,1.0,3.0,75.0,52.0,59.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3242.0,55.5,68.97333333333333,100.0,1.0533333333333337,57.41,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-01-29 20:00:00,0.0033333333333333,0.05,25.0,1.0,1.0,3.0,75.0,52.0,59.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3459.333333333333,55.39000000000001,68.89999999999999,100.0,1.0566666666666666,57.330000000000005,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-01-29 20:15:00,-0.0366666666666666,0.05,25.0,1.0,1.0,3.0,75.0,52.0,59.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3159.0,55.56,68.88333333333334,100.0,1.1,57.51,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-01-29 20:30:00,-0.0233333333333333,0.05,25.0,1.0,1.0,3.0,75.0,52.0,59.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3197.6666666666665,55.77,68.88666666666667,100.0,1.1366666666666667,57.46666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-01-29 20:45:00,-0.01,0.05,25.0,1.0,1.0,3.0,75.0,52.0,59.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3175.6666666666665,55.55666666666667,68.84666666666666,100.0,1.1966666666666663,57.26333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-01-29 21:00:00,0.01,0.05,25.0,1.0,1.0,3.0,75.0,52.0,59.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3316.333333333333,55.24666666666667,68.85333333333334,100.0,1.2166666666666666,57.00666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-01-29 21:15:00,-0.0166666666666666,0.05,25.0,1.0,1.0,3.0,75.0,52.0,59.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3325.0,55.01666666666667,68.78333333333335,100.0,1.2133333333333332,56.79333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-01-29 21:30:00,0.0266666666666666,0.05,25.0,1.0,1.0,3.0,75.0,52.0,59.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3288.0,54.67,68.74,100.0,1.2366666666666666,56.64000000000001,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-01-29 21:45:00,-0.0233333333333333,0.05,25.0,1.0,1.0,3.0,75.0,52.0,57.66666666666666,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3441.333333333333,54.53,68.68666666666667,100.0,1.1833333333333331,56.51333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-01-29 22:00:00,0.0,0.05,25.0,1.0,1.0,3.0,75.0,52.0,57.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3393.333333333333,54.06999999999999,68.64,100.0,1.2066666666666668,56.22,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-01-29 22:15:00,0.01,0.05,25.0,1.0,1.0,3.0,75.0,52.0,57.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3496.333333333333,53.41666666666666,68.58666666666666,100.0,1.19,55.89333333333334,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-01-29 22:30:00,0.0,0.05,25.0,1.0,1.0,3.0,75.0,52.0,57.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3427.333333333333,52.94333333333333,68.52,100.0,1.15,55.620000000000005,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-01-29 22:45:00,-0.0033333333333333,0.05,25.0,1.0,1.0,3.0,75.0,52.0,57.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3435.0,52.303333333333335,68.43666666666667,100.0,1.106666666666667,55.32666666666668,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-01-29 23:00:00,-0.01,0.05,25.0,1.0,1.0,3.0,75.0,52.0,57.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3505.333333333333,51.56,68.33666666666666,100.0,1.04,54.96666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-01-29 23:15:00,-0.0066666666666666,0.05,25.0,1.0,1.0,3.0,75.0,52.0,57.66666666666666,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3429.6666666666665,50.73666666666667,68.25666666666666,100.0,0.9866666666666668,54.67666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-01-29 23:30:00,-0.01,0.05,16.666666666666668,1.0,1.0,3.0,75.0,52.0,58.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3516.333333333333,50.34,68.28000000000002,100.0,0.9466666666666668,54.44333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-01-29 23:45:00,0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,58.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3584.6666666666665,49.626666666666665,68.85000000000001,100.0,1.0033333333333332,63.54666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-01-30 00:00:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,58.333333333333336,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3573.333333333333,48.74666666666667,69.34333333333332,100.0,1.0733333333333337,63.77666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-01-30 00:15:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,60.333333333333336,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3562.333333333333,48.29666666666666,69.5,100.0,1.0666666666666669,63.656666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-01-30 00:30:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,98.0,3494.0,47.74333333333334,69.49333333333334,100.0,1.0633333333333337,63.54333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-01-30 00:45:00,0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,98.33333333333331,3513.6666666666665,47.60999999999999,69.51333333333334,100.0,1.06,63.39666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-01-30 01:00:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,98.0,3488.6666666666665,47.22,69.50666666666666,100.0,1.0666666666666669,63.303333333333335,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-01-30 01:15:00,0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,98.0,3525.6666666666665,46.88,69.51,100.0,1.0566666666666666,63.18,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-01-30 01:30:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,98.0,3586.6666666666665,46.27,69.49,100.0,1.0533333333333337,62.91,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-01-30 01:45:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,98.0,3584.333333333333,45.74666666666667,69.44666666666666,100.0,1.04,62.76,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-01-30 02:00:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,98.0,3662.3333333333335,44.76666666666667,69.43,100.0,1.0166666666666666,62.23333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-01-30 02:15:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,98.0,3577.6666666666665,43.43333333333334,69.41333333333334,100.0,0.9833333333333334,61.68,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-01-30 02:30:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,98.0,3559.333333333333,42.84,69.44,100.0,0.96,61.39666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-01-30 02:45:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,98.0,3573.333333333333,43.19,69.39,100.0,0.94,61.473333333333336,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-01-30 03:00:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,98.0,3616.6666666666665,42.056666666666665,69.43,100.0,0.9266666666666667,61.086666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-01-30 03:15:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,98.0,3605.6666666666665,42.3,69.39999999999999,100.0,0.8933333333333334,61.18333333333334,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-01-30 03:30:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,98.0,3653.0,42.196666666666665,69.49,100.0,0.8633333333333333,61.17666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-01-30 03:45:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,97.66666666666669,3689.6666666666665,40.403333333333336,69.49333333333334,100.0,0.85,60.46,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-01-30 04:00:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,94.33333333333331,3614.3333333333335,39.91333333333333,69.46666666666665,100.0,0.8466666666666667,60.24,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-01-30 04:15:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,81.66666666666667,3600.6666666666665,39.32333333333333,69.38666666666667,100.0,0.8266666666666667,59.903333333333336,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-01-30 04:30:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,68.0,3534.6666666666665,39.27333333333333,69.44,100.0,0.83,59.91333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-01-30 04:45:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,54.333333333333336,3700.6666666666665,38.78333333333333,69.44666666666667,100.0,0.81,59.78,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-01-30 05:00:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,37.66666666666666,3673.3333333333335,37.330000000000005,69.35333333333334,100.0,0.8033333333333333,59.25666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-01-30 05:15:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,59.333333333333336,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,36.0,3705.3333333333335,36.943333333333335,69.32333333333334,100.0,0.7966666666666667,59.086666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-01-30 05:30:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,57.333333333333336,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,39.0,3694.3333333333335,36.89,69.3,100.0,0.8000000000000002,58.96666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-01-30 05:45:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,55.333333333333336,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,68.33333333333333,3669.0,36.78666666666667,69.27666666666667,100.0,0.7966666666666667,58.97,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-01-30 06:00:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3664.6666666666665,36.07333333333333,69.34333333333332,100.0,0.7933333333333333,58.71333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-01-30 06:15:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3712.3333333333335,35.596666666666664,69.39,100.0,0.7866666666666667,58.53666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-01-30 06:30:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3721.3333333333335,35.21666666666667,69.37666666666667,100.0,0.7933333333333333,58.43333333333334,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-01-30 06:45:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3669.0,35.446666666666665,69.33,100.0,0.8033333333333333,58.49666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-01-30 07:00:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3659.6666666666665,35.07,69.32666666666667,100.0,0.7933333333333333,58.29666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-01-30 07:15:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3625.6666666666665,34.56333333333333,69.35000000000001,100.0,0.8000000000000002,58.11666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-01-30 07:30:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3607.6666666666665,33.91,69.31666666666666,100.0,0.79,57.91666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-01-30 07:45:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3703.3333333333335,33.733333333333334,69.26,100.0,0.8000000000000002,57.78,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-01-30 08:00:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3632.6666666666665,33.96333333333334,69.25,100.0,0.7933333333333333,57.85,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-01-30 08:15:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3675.3333333333335,33.48666666666667,69.24333333333334,100.0,0.7933333333333333,57.69,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-01-30 08:30:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3662.3333333333335,33.82666666666666,69.22,100.0,0.7933333333333333,57.81333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-01-30 08:45:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3637.3333333333335,33.36,69.19333333333333,100.0,0.7966666666666667,57.59333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-01-30 09:00:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,1.3333333333333333,1.3333333333333333,0.0,0.0,0.0,1.0,1.0,1.0,1.0,99.66666666666669,3732.3333333333335,33.15333333333333,69.11,100.0,0.8333333333333334,57.09333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-01-30 09:15:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,3.333333333333333,2.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,4103.0,32.843333333333334,68.95333333333333,100.0,0.9433333333333334,57.22333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-01-30 09:30:00,0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,2.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,4123.333333333333,32.56,68.89333333333333,100.0,0.9433333333333334,57.16,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-01-30 09:45:00,0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,2.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,4079.0,32.51,68.83666666666666,100.0,0.9466666666666668,57.080000000000005,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-01-30 10:00:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3594.0,32.31666666666666,68.82,100.0,0.9933333333333332,57.20333333333334,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-01-30 10:15:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3560.0,32.27,68.93666666666667,100.0,0.9633333333333332,57.0,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-01-30 10:30:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,56.333333333333336,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,99.0,3478.0,32.333333333333336,69.01333333333334,100.0,0.9533333333333333,57.083333333333336,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-01-30 10:45:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,58.333333333333336,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,98.66666666666669,3544.0,32.803333333333335,69.01666666666667,100.0,0.9333333333333332,57.26333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-01-30 11:00:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,60.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,88.33333333333333,3639.0,33.23,69.08666666666666,100.0,0.9233333333333332,57.51,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-01-30 11:15:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.66666666666666,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,42.0,3696.0,33.0,69.11666666666667,100.0,0.9133333333333334,57.49333333333334,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-01-30 11:30:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3705.3333333333335,32.809999999999995,69.13666666666667,100.0,0.9033333333333332,57.35333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-01-30 11:45:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3659.6666666666665,32.68333333333333,69.16000000000001,100.0,0.9,57.38999999999999,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-01-30 12:00:00,0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3621.3333333333335,33.263333333333335,69.14,100.0,0.8966666666666666,57.57666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-01-30 12:15:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3712.0,32.73333333333333,69.20666666666666,100.0,0.8833333333333333,57.56,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-01-30 12:30:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3721.0,33.46666666666667,69.21333333333334,100.0,0.8833333333333333,57.72,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-01-30 12:45:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3612.3333333333335,33.79333333333333,69.21666666666665,100.0,0.8866666666666667,57.85999999999999,0.0,62.0,0.0,100.0,2.0,85.0,45.0
