time,BldgStaticPres,BldgStaticPresSp,ClgPct,ClgStgCmd01,ClgStgCmd02,EconEna,EconEnaSp,EffRmSp,EffSuplAirTempSp,ExhAirDmprFbk,ExhFanSpd,ExhFanStatus,FltAlm,HtgAlm,HtgPct,HtgStgCmd01,HtgStgCmd02,OccCmd,OccStatus,OutAirDmprFbk,OutAirFlow,OutAirTemp,RmTemp,SuplAirHtgSp,SuplAirStaticPres,SuplAirTemp,SuplAirTempAlm,SuplAirTempSp,SuplFanAlm,SuplFanSpd,SuplFanStatus,UnoccClgSp,UnoccHtgSp
2025-02-04 06:45:00,0.01,0.05,25.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3032.0,59.29666666666666,68.32000000000001,100.0,1.1166666666666665,58.74333333333334,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-04 07:00:00,0.0133333333333333,0.05,25.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3076.6666666666665,59.02333333333333,68.35000000000001,100.0,1.12,58.60999999999999,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-04 07:15:00,-0.0066666666666666,0.05,25.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2985.0,58.84666666666666,68.28333333333335,100.0,1.1266666666666667,58.620000000000005,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-04 07:30:00,0.0066666666666666,0.05,25.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3173.6666666666665,59.06,68.29333333333334,100.0,1.086666666666667,58.61333333333334,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-04 07:45:00,0.0133333333333333,0.05,25.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3122.6666666666665,59.19,68.33999999999999,100.0,1.1233333333333333,58.656666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-04 08:00:00,-0.0433333333333333,0.05,25.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3178.333333333333,59.24,68.34333333333333,100.0,1.143333333333333,58.47666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-04 08:15:00,0.02,0.05,25.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2714.0,59.13666666666666,68.36666666666667,100.0,1.1833333333333331,58.50666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-04 08:30:00,-0.0366666666666666,0.05,25.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3083.6666666666665,58.906666666666666,68.30666666666666,100.0,1.11,58.55666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-04 08:45:00,0.0266666666666666,0.05,25.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3097.333333333333,58.71666666666667,68.24666666666667,100.0,1.12,58.52,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-04 09:00:00,0.01,0.05,25.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3058.333333333333,58.626666666666665,68.34666666666666,100.0,1.1833333333333331,58.3,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-04 09:15:00,-0.0066666666666666,0.05,25.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2888.0,58.52,68.23333333333333,100.0,1.1733333333333331,58.35999999999999,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-04 09:30:00,-0.0033333333333333,0.05,25.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3047.333333333333,58.45,68.17333333333333,100.0,1.14,58.17666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-04 09:45:00,-0.0266666666666666,0.05,25.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2899.0,57.943333333333335,68.22333333333334,100.0,1.1666666666666667,58.04666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-04 10:00:00,-0.0066666666666666,0.05,8.333333333333334,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3079.6666666666665,55.93666666666667,68.33999999999999,100.0,1.1566666666666665,62.10666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-04 10:15:00,0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2915.333333333333,53.57,68.84,100.0,1.2033333333333334,65.18666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-04 10:30:00,0.0133333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3246.0,51.90333333333333,69.14333333333333,100.0,1.22,64.66000000000001,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-04 10:45:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3257.0,51.07,69.25999999999999,100.0,1.2133333333333332,64.71,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-04 11:00:00,0.0133333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3250.333333333333,49.94,69.25333333333333,100.0,1.2233333333333334,64.50999999999999,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-04 11:15:00,0.0166666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3228.333333333333,48.906666666666666,69.27,100.0,1.2033333333333334,64.20666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-04 11:30:00,0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3389.333333333333,47.95,69.24,100.0,1.1966666666666663,63.74333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-04 11:45:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3289.333333333333,47.53666666666667,69.2,100.0,1.2033333333333334,63.68333333333334,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-04 12:00:00,-0.0166666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3249.333333333333,46.98333333333333,69.17666666666666,100.0,1.2066666666666668,63.48666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-04 12:15:00,-0.02,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3266.0,46.41,69.12666666666667,100.0,1.2066666666666668,63.23666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-04 12:30:00,0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3395.6666666666665,45.8,69.09333333333332,100.0,1.1833333333333331,62.85333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-04 12:45:00,-0.01,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3393.333333333333,45.403333333333336,68.95666666666666,100.0,1.1933333333333334,62.67333333333334,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-04 13:00:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3477.333333333333,45.26333333333333,68.95333333333333,100.0,1.1566666666666665,62.52333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-04 13:15:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3487.0,45.20666666666667,68.92,100.0,1.143333333333333,62.39000000000001,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-04 13:30:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3446.0,44.73,69.00333333333333,100.0,1.1133333333333335,62.26333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-04 13:45:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3362.333333333333,43.98666666666666,68.89,100.0,1.11,62.01666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-04 14:00:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3562.333333333333,43.57,68.91666666666667,100.0,1.1133333333333335,61.72,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-04 14:15:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3684.6666666666665,43.2,68.98,100.0,1.116666666666667,61.50666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-04 14:30:00,-0.0233333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3544.0,42.85666666666666,69.01666666666667,100.0,1.096666666666667,61.34,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-04 14:45:00,-0.0333333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3507.333333333333,42.31666666666666,69.11666666666666,100.0,1.086666666666667,61.25666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-04 15:00:00,0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.333333333333336,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3568.0,41.63999999999999,69.09666666666668,100.0,1.0666666666666669,60.91666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-04 15:15:00,-0.03,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3439.333333333333,41.31666666666667,69.14666666666666,100.0,1.0333333333333334,60.806666666666665,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-04 15:30:00,0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3444.0,41.336666666666666,69.20666666666666,100.0,1.0233333333333334,60.836666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-04 15:45:00,0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3502.6666666666665,41.28,69.12333333333333,100.0,1.0233333333333334,60.92666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-04 16:00:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3516.6666666666665,41.42666666666667,69.20333333333333,100.0,0.9966666666666668,60.97,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-04 16:15:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3441.333333333333,41.67333333333333,69.28333333333335,100.0,0.9833333333333334,61.14333333333334,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-04 16:30:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3480.6666666666665,41.9,69.29666666666667,100.0,0.96,61.28,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-04 16:45:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3494.0,42.27,69.36666666666667,100.0,0.9499999999999998,61.54,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-04 17:00:00,0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3516.6666666666665,42.57,69.34333333333333,100.0,0.9933333333333332,61.623333333333335,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-04 17:15:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3432.333333333333,43.45666666666667,69.50666666666666,100.0,1.0066666666666666,62.09,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-04 17:30:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3567.0,43.53333333333333,69.51333333333334,100.0,1.0133333333333334,62.123333333333335,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-04 17:45:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3491.333333333333,44.27666666666666,69.58,100.0,1.0166666666666666,62.48333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-04 18:00:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3516.333333333333,44.66,69.64,100.0,1.0366666666666668,62.693333333333335,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-04 18:15:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3527.6666666666665,44.79333333333333,69.58666666666666,100.0,1.05,62.72333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-04 18:30:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3462.0,44.66666666666666,69.66666666666667,100.0,1.08,62.74333333333334,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-04 18:45:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3402.333333333333,44.74333333333334,69.66000000000001,100.0,1.1033333333333335,62.873333333333335,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-04 19:00:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3423.333333333333,45.403333333333336,69.69666666666666,100.0,1.1366666666666667,63.156666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-04 19:15:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3432.0,45.54666666666666,69.71999999999998,100.0,1.143333333333333,63.27666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-04 19:30:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3443.333333333333,44.84333333333333,69.67,100.0,1.15,62.95666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-04 19:45:00,0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3473.6666666666665,45.403333333333336,69.66000000000001,100.0,1.163333333333333,63.22666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-04 20:00:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3345.333333333333,46.44,69.83333333333333,100.0,1.1866666666666663,63.89333333333334,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-04 20:15:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3411.6666666666665,46.81,69.91000000000001,100.0,1.2433333333333334,64.25,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-04 20:30:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3368.333333333333,47.17,69.87666666666667,100.0,1.2766666666666666,64.34666666666668,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-04 20:45:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3446.0,47.29333333333333,69.75666666666667,100.0,1.3133333333333337,64.37333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-04 21:00:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3331.6666666666665,47.23333333333333,69.72,100.0,1.34,64.35000000000001,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-04 21:15:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3243.0,47.46333333333333,69.69666666666667,100.0,1.3633333333333333,64.67,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-04 21:30:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3218.6666666666665,47.303333333333335,69.73,100.0,1.3633333333333333,64.47666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-04 21:45:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3257.333333333333,47.34,69.73333333333333,100.0,1.3533333333333335,64.44666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-04 22:00:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3285.6666666666665,47.51666666666667,69.76666666666667,100.0,1.336666666666667,64.43333333333334,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-04 22:15:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3287.333333333333,47.39000000000001,69.68,100.0,1.3500000000000003,64.28,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-04 22:30:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3382.6666666666665,47.38333333333333,69.60333333333334,100.0,1.3433333333333335,64.09666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-04 22:45:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3373.0,47.24333333333333,69.55333333333333,100.0,1.3500000000000003,63.99666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-04 23:00:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3414.333333333333,47.05,69.47000000000001,100.0,1.336666666666667,63.82,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-04 23:15:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3466.0,46.67333333333334,69.38333333333334,100.0,1.3033333333333337,63.626666666666665,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-04 23:30:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3521.0,46.333333333333336,69.33,100.0,1.2866666666666668,63.336666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-04 23:45:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.333333333333336,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3534.6666666666665,46.06,69.28666666666668,100.0,1.2266666666666666,62.93,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-05 00:00:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3476.0,45.71666666666667,69.24333333333333,100.0,1.1566666666666665,62.75333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-05 00:15:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3587.333333333333,45.48666666666667,69.28,100.0,1.0666666666666669,62.54,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-05 00:30:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3593.6666666666665,45.17333333333334,69.26,100.0,1.0133333333333334,62.42666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-05 00:45:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3630.0,44.923333333333325,69.27999999999999,100.0,0.9966666666666668,62.23,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-05 01:00:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3621.3333333333335,44.423333333333325,69.26,100.0,0.9666666666666668,62.09333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-05 01:15:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3666.6666666666665,44.27666666666667,69.29333333333334,100.0,0.9666666666666668,61.99666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-05 01:30:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3616.3333333333335,43.98333333333333,69.26,100.0,0.9466666666666668,61.91666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-05 01:45:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3680.6666666666665,43.79,69.25333333333333,100.0,0.9266666666666667,61.86666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-05 02:00:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3648.3333333333335,43.623333333333335,69.22666666666667,100.0,0.8933333333333334,61.74,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-05 02:15:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3734.3333333333335,43.34,69.24333333333334,100.0,0.88,61.66666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-05 02:30:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3635.0,43.34333333333333,69.27,100.0,0.8666666666666667,61.7,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-05 02:45:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3682.6666666666665,43.23333333333333,69.28666666666668,100.0,0.8433333333333333,61.63333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-05 03:00:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3673.6666666666665,43.14333333333334,69.31333333333333,100.0,0.8433333333333333,61.65,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-05 03:15:00,-0.01,0.05,0.0,1.0,1.0,3.0,75.0,52.0,60.333333333333336,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3655.6666666666665,42.88333333333333,69.35000000000001,100.0,0.8466666666666667,61.60666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-05 03:30:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,59.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3623.6666666666665,43.02666666666666,69.39666666666666,100.0,0.84,61.67,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-05 03:45:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,59.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3616.6666666666665,43.18333333333334,69.41333333333334,100.0,0.85,61.71333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-05 04:00:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,59.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3657.6666666666665,42.76333333333334,69.40666666666668,100.0,0.8366666666666666,61.53333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-05 04:15:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,59.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3644.0,42.52,69.41666666666667,100.0,0.84,61.45666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-05 04:30:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,59.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3707.3333333333335,42.46,69.41000000000001,100.0,0.8466666666666667,61.376666666666665,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-05 04:45:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,59.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3682.3333333333335,42.48666666666667,69.39333333333333,100.0,0.8466666666666667,61.39000000000001,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-05 05:00:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,59.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3678.3333333333335,42.336666666666666,69.38,100.0,0.8466666666666667,61.34,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-05 05:15:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,59.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3676.0,42.41666666666666,69.40666666666668,100.0,0.85,61.38333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-05 05:30:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,59.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3664.0,42.42666666666667,69.39,100.0,0.85,61.45,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-05 05:45:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,59.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3666.6666666666665,42.36333333333334,69.42,100.0,0.8466666666666667,61.45,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-05 06:00:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,59.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3675.3333333333335,42.04666666666667,69.45333333333333,100.0,0.84,61.330000000000005,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-05 06:15:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,59.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3716.0,41.75333333333333,69.45666666666666,100.0,0.8433333333333333,61.18,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-05 06:30:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,59.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3587.0,41.71333333333333,69.45666666666666,100.0,0.85,61.23,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-05 06:45:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,59.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3673.3333333333335,41.79333333333333,69.43,100.0,0.8433333333333333,61.25666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-05 07:00:00,0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,59.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3644.0,41.84,69.46,100.0,0.8433333333333333,61.16666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-05 07:15:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,59.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3650.6666666666665,41.79333333333333,69.43666666666667,100.0,0.8533333333333334,61.16333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-05 07:30:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,59.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3668.3333333333335,41.73333333333333,69.46333333333332,100.0,0.84,61.28333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-05 07:45:00,0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,59.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3641.6666666666665,41.82,69.43666666666667,100.0,0.8433333333333333,61.26666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-05 08:00:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,57.333333333333336,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3632.3333333333335,41.88999999999999,69.46333333333332,100.0,0.8466666666666667,61.32333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-05 08:15:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,57.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3625.3333333333335,41.75666666666667,69.49333333333334,100.0,0.8433333333333333,61.31333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-05 08:30:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,57.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3626.0,41.88,69.48333333333333,100.0,0.8533333333333334,61.41,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-05 08:45:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,57.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3689.3333333333335,41.91666666666666,69.48333333333333,100.0,0.8333333333333334,61.336666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-05 09:00:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,57.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3678.0,41.766666666666666,69.46666666666667,100.0,0.8266666666666667,61.19,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-05 09:15:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,57.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3691.3333333333335,41.89666666666667,69.47666666666667,100.0,0.8333333333333334,61.25666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-05 09:30:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,57.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3671.3333333333335,41.836666666666666,69.46333333333332,100.0,0.8433333333333333,61.19333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-05 09:45:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,57.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3626.0,41.66,69.46,100.0,0.8433333333333333,61.21,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-05 10:00:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,57.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3610.0,41.59333333333333,69.45,100.0,0.8466666666666667,61.16,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-05 10:15:00,-0.01,0.05,0.0,1.0,1.0,3.0,75.0,52.0,57.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3591.6666666666665,41.48666666666667,69.47000000000001,100.0,0.8533333333333334,61.17,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-05 10:30:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,57.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3611.6666666666665,41.53333333333333,69.47,100.0,0.8433333333333333,61.173333333333325,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-05 10:45:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,57.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3682.6666666666665,41.35666666666666,69.49,100.0,0.85,61.126666666666665,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-05 11:00:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,57.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3687.3333333333335,41.38666666666666,69.47333333333334,100.0,0.86,61.083333333333336,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-05 11:15:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,57.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3582.6666666666665,41.31,69.47000000000001,100.0,0.86,61.11000000000001,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-05 11:30:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,57.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3682.3333333333335,41.42,69.44,100.0,0.85,61.09,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-05 11:45:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,57.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3591.333333333333,41.28,69.50333333333333,100.0,0.8466666666666667,61.03666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-05 12:00:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,57.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3639.6666666666665,41.053333333333335,69.53333333333335,100.0,0.8533333333333334,60.99,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-05 12:15:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,57.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3562.0,40.41333333333333,69.51666666666667,100.0,0.8533333333333334,60.74,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-05 12:30:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,57.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3646.3333333333335,40.156666666666666,69.45333333333333,100.0,0.8533333333333334,60.56,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-05 12:45:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,57.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3637.0,40.11,69.46,100.0,0.8633333333333333,60.580000000000005,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-05 13:00:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,57.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3655.3333333333335,40.29333333333333,69.50333333333333,100.0,0.8533333333333334,60.64000000000001,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-05 13:15:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,57.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3605.6666666666665,40.21333333333333,69.5,100.0,0.8533333333333334,60.69,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-05 13:30:00,0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,57.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3680.0,39.98,69.46333333333332,100.0,0.86,60.49,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-05 13:45:00,0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,57.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3659.6666666666665,39.81333333333333,69.41000000000001,100.0,0.8633333333333333,60.31999999999999,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-05 14:00:00,0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,57.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3686.6666666666665,39.82666666666666,69.44333333333333,100.0,0.8533333333333334,60.35666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-05 14:15:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,56.333333333333336,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3725.6666666666665,39.873333333333335,69.47666666666667,100.0,0.8566666666666666,60.36333333333334,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-05 14:30:00,-0.01,0.05,0.0,1.0,1.0,3.0,75.0,52.0,57.333333333333336,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3630.0,40.01,69.47333333333334,100.0,0.8666666666666667,60.553333333333335,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-05 14:45:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,59.333333333333336,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,98.66666666666669,3612.3333333333335,40.196666666666665,69.56,100.0,0.86,60.55,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-05 15:00:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,99.0,3608.0,40.13666666666666,69.63000000000001,100.0,0.8533333333333334,60.65,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-05 15:15:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,99.0,3687.3333333333335,40.446666666666665,69.62,100.0,0.86,60.79333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-05 15:30:00,0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,99.0,3617.0,40.59333333333333,69.65333333333332,100.0,0.8966666666666666,60.89666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-05 15:45:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,99.0,3557.333333333333,40.623333333333335,69.63666666666667,100.0,0.8866666666666667,61.03,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-05 16:00:00,0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,99.0,3578.0,41.02666666666666,69.71666666666665,100.0,0.9,61.156666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-05 16:15:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,99.0,3554.6666666666665,41.26,69.70666666666666,100.0,0.89,61.196666666666665,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-05 16:30:00,-0.0166666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,99.0,3541.6666666666665,41.18333333333333,69.70333333333333,100.0,0.9266666666666667,61.22,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-05 16:45:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,99.0,3459.333333333333,41.59,69.61666666666667,100.0,0.93,61.373333333333335,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-05 17:00:00,-0.01,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,99.0,3523.6666666666665,41.833333333333336,69.62333333333333,100.0,0.94,61.45,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-05 17:15:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,99.0,3319.0,42.01,69.60333333333334,100.0,0.9433333333333334,61.59666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-05 17:30:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,99.0,3543.333333333333,41.95,69.64666666666666,100.0,0.9466666666666668,61.54,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-05 17:45:00,0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,99.0,3476.0,42.796666666666674,69.65666666666668,100.0,0.9433333333333334,61.91666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-05 18:00:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,99.0,3512.0,42.88666666666666,69.75333333333333,100.0,0.9566666666666668,61.876666666666665,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-05 18:15:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,99.0,3446.0,43.156666666666666,69.70666666666666,100.0,0.9566666666666668,61.97,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-05 18:30:00,-0.0133333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,99.0,3480.6666666666665,42.98333333333333,69.73666666666666,100.0,0.9666666666666668,61.946666666666665,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-05 18:45:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,99.0,3385.0,43.4,69.76,100.0,0.97,62.14666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-05 19:00:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,99.0,3304.6666666666665,43.77333333333333,69.83666666666666,100.0,0.9966666666666668,62.34666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-05 19:15:00,-0.0133333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,99.0,3387.0,43.43333333333334,69.79333333333334,100.0,1.01,62.14333333333334,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-05 19:30:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,99.0,3203.333333333333,43.38666666666666,69.73,100.0,1.0166666666666666,62.123333333333335,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-05 19:45:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,99.0,3343.6666666666665,43.75333333333333,69.71,100.0,1.0033333333333332,62.18,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-05 20:00:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,99.0,3482.333333333333,43.42666666666667,69.73666666666666,100.0,0.99,61.96666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-05 20:15:00,-0.005,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,99.0,3516.0,42.855,69.745,100.0,0.985,61.705,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-05 20:30:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,99.0,3528.0,42.74333333333333,69.67666666666666,100.0,1.0,61.74333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-05 20:45:00,0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,99.0,3460.0,42.083333333333336,69.65333333333332,100.0,0.9966666666666668,61.36666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-05 21:00:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,99.0,3579.6666666666665,41.47666666666667,69.62333333333333,100.0,1.0,61.29666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-05 21:15:00,-0.01,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,99.0,3596.333333333333,41.54,69.63666666666667,100.0,0.9933333333333332,61.16666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-05 21:30:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,99.0,3696.0,41.36666666666667,69.67333333333333,100.0,0.98,61.053333333333335,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-05 21:45:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,99.0,3635.0,41.0,69.58333333333333,100.0,0.9933333333333332,61.1,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-05 22:00:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,99.0,3585.0,40.77666666666666,69.50333333333333,100.0,0.99,60.89333333333334,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-05 22:15:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,99.0,3673.0,40.56,69.61333333333333,100.0,0.9866666666666668,60.75666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-05 22:30:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,99.0,3614.6666666666665,40.47,69.53666666666668,100.0,0.98,60.76,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-05 22:45:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,99.0,3702.3333333333335,40.32666666666666,69.51333333333334,100.0,0.9766666666666666,60.723333333333336,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-05 23:00:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,99.0,3721.3333333333335,40.42333333333334,69.55333333333333,100.0,0.9666666666666668,60.73666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-05 23:15:00,0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,99.0,3612.0,40.126666666666665,69.48333333333333,100.0,0.9666666666666668,60.56666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-05 23:30:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,99.0,3753.0,40.26,69.52666666666666,100.0,0.94,60.60333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-05 23:45:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,99.0,3721.3333333333335,40.28,69.48666666666666,100.0,0.9433333333333334,60.64666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-06 00:00:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,99.0,3739.0,40.19,69.44333333333333,100.0,0.9166666666666666,60.583333333333336,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-06 00:15:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,99.0,3707.3333333333335,40.18,69.50333333333333,100.0,0.9366666666666666,60.59333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-06 00:30:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,99.0,3640.0,40.29666666666667,69.50666666666666,100.0,0.92,60.67666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-06 00:45:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,99.0,3650.3333333333335,40.50333333333333,69.55,100.0,0.9,60.70666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-06 01:00:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,99.0,3696.3333333333335,40.41666666666666,69.56333333333333,100.0,0.8866666666666667,60.72666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-06 01:15:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,99.0,3721.0,40.42666666666667,69.58,100.0,0.8766666666666666,60.73,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-06 01:30:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,99.0,3657.0,40.446666666666665,69.58,100.0,0.8766666666666666,60.7,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-06 01:45:00,0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,99.0,3498.333333333333,40.44,69.56333333333333,100.0,0.8733333333333334,60.696666666666665,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-06 02:00:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,60.333333333333336,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,99.0,3609.3333333333335,40.46,69.59333333333333,100.0,0.8666666666666667,60.61666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-06 02:15:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,58.333333333333336,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,99.66666666666669,3787.0,40.31,69.54,100.0,0.8466666666666667,60.60666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-06 02:30:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,58.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3702.6666666666665,40.4,69.59666666666666,100.0,0.85,60.68666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-06 02:45:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,58.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3757.6666666666665,40.38999999999999,69.58666666666666,100.0,0.8233333333333333,60.79333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-06 03:00:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,58.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3723.3333333333335,40.48666666666667,69.57333333333334,100.0,0.8333333333333334,60.72,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-06 03:15:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,58.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3764.3333333333335,40.403333333333336,69.61,100.0,0.8066666666666666,60.703333333333326,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-06 03:30:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,58.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3776.0,40.45333333333334,69.58999999999999,100.0,0.8133333333333334,60.93,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-06 03:45:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,58.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3750.6666666666665,40.73333333333333,69.61666666666666,100.0,0.81,60.833333333333336,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-06 04:00:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,58.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3739.6666666666665,40.54666666666667,69.60666666666667,100.0,0.8133333333333334,60.90333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-06 04:15:00,0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,58.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3700.3333333333335,40.96333333333333,69.62333333333333,100.0,0.8033333333333333,61.09666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-06 04:30:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,58.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3753.0,41.23,69.62666666666667,100.0,0.82,61.03333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-06 04:45:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,58.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3755.6666666666665,41.16666666666666,69.67,100.0,0.8166666666666668,61.20333333333334,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-06 05:00:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,58.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3780.3333333333335,41.34666666666667,69.64,100.0,0.82,61.25666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-06 05:15:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,58.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3769.0,41.656666666666666,69.71666666666665,100.0,0.8266666666666667,61.34666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-06 05:30:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,58.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3753.6666666666665,41.82,69.74333333333334,100.0,0.83,61.49,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-06 05:45:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,58.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3650.6666666666665,42.080000000000005,69.64999999999999,100.0,0.8333333333333334,61.553333333333335,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-06 06:00:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,58.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3661.6666666666665,42.22666666666667,69.64333333333333,100.0,0.8466666666666667,61.49666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-06 06:15:00,0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,58.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3739.0,42.5,69.74333333333334,100.0,0.85,61.68,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-06 06:30:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,58.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3554.6666666666665,42.84,69.8,100.0,0.8433333333333333,61.84333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-06 06:45:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,58.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3532.333333333333,43.11333333333334,69.81,100.0,0.8466666666666667,61.906666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-06 07:00:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,58.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3543.6666666666665,43.443333333333335,69.81,100.0,0.8466666666666667,61.98333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-06 07:15:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,58.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3471.333333333333,43.67666666666667,69.81,100.0,0.8633333333333333,62.10999999999999,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-06 07:30:00,0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,58.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3464.0,44.24,69.85000000000001,100.0,0.86,62.37,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-06 07:45:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,57.333333333333336,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3612.0,44.73333333333333,69.86333333333333,100.0,0.86,62.56666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-06 08:00:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,55.333333333333336,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3796.3333333333335,45.2,69.91333333333334,100.0,0.8566666666666666,62.806666666666665,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-06 08:15:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3623.6666666666665,46.16,69.94333333333333,100.0,0.8733333333333334,63.35333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-06 08:30:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3643.3333333333335,49.6,70.04,100.0,0.9,64.64,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-06 08:45:00,0.0,0.05,25.0,2.0,1.0,3.0,75.0,52.0,56.333333333333336,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2984.6666666666665,58.373333333333335,69.70333333333333,100.0,0.9933333333333332,58.49,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-06 09:00:00,0.0033333333333333,0.05,25.0,2.0,1.0,3.0,75.0,52.0,56.333333333333336,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2910.0,60.29,69.30666666666667,100.0,1.0266666666666666,58.85333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-06 09:15:00,0.0033333333333333,0.05,25.0,2.0,1.0,3.0,75.0,52.0,56.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,83.0,2658.0,62.03666666666667,69.31333333333333,100.0,1.0666666666666669,59.56666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-06 09:30:00,0.0333333333333333,0.05,25.0,2.0,1.0,3.0,75.0,52.0,56.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,21.0,2651.0,62.03,69.38333333333333,100.0,1.0933333333333335,59.72,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-06 09:45:00,-0.0066666666666666,0.05,25.0,2.0,1.0,3.0,75.0,52.0,56.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,2778.0,61.873333333333335,69.33333333333333,100.0,1.0633333333333337,60.0,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-06 10:00:00,-0.0133333333333333,0.05,41.66666666666666,2.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,2801.6666666666665,61.803333333333335,69.22666666666667,100.0,1.0733333333333337,56.446666666666665,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-06 10:15:00,-0.0033333333333333,0.05,50.0,2.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3183.0,61.66333333333333,68.85000000000001,100.0,0.9633333333333332,53.8,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-06 10:30:00,0.0366666666666666,0.05,50.0,2.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3207.0,61.27333333333333,68.71333333333332,100.0,0.8933333333333334,53.53,0.0,62.0,0.0,100.0,2.0,85.0,45.0
