time,BldgStaticPres,BldgStaticPresSp,ClgPct,ClgStgCmd01,ClgStgCmd02,EconEna,EconEnaSp,EffRmSp,EffSuplAirTempSp,ExhAirDmprFbk,ExhFanSpd,ExhFanStatus,FltAlm,HtgAlm,HtgPct,HtgStgCmd01,HtgStgCmd02,OccCmd,OccStatus,OutAirDmprFbk,OutAirFlow,OutAirTemp,RmTemp,SuplAirHtgSp,SuplAirStaticPres,SuplAirTemp,SuplAirTempAlm,SuplAirTempSp,SuplFanAlm,SuplFanSpd,SuplFanStatus,UnoccClgSp,UnoccHtgSp
2025-02-10 18:00:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3675.6666666666665,40.25,69.57666666666667,100.0,1.0166666666666666,61.52,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-10 18:15:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3546.0,40.98666666666667,69.56333333333333,100.0,1.0366666666666668,61.81666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-10 18:30:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3469.0,41.556666666666665,69.66666666666667,100.0,1.0533333333333337,62.15,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-10 18:45:00,0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3586.6666666666665,42.190000000000005,69.73666666666666,100.0,1.07,62.29,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-10 19:00:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3532.6666666666665,42.446666666666665,69.78666666666668,100.0,1.096666666666667,62.45666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-10 19:15:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3509.6666666666665,43.34,69.83666666666666,100.0,1.12,62.97666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-10 19:30:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3527.6666666666665,43.85333333333333,69.93,100.0,1.1466666666666665,63.20666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-10 19:45:00,0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3423.333333333333,44.1,69.92333333333333,100.0,1.1833333333333331,63.32666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-10 20:00:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3323.333333333333,44.4,69.93666666666667,100.0,1.22,63.24666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-10 20:15:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3427.6666666666665,44.446666666666665,69.85333333333334,100.0,1.25,63.31333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-10 20:30:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3423.0,44.906666666666666,69.85666666666667,100.0,1.2966666666666666,63.556666666666665,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-10 20:45:00,0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3375.333333333333,45.35999999999999,69.92999999999999,100.0,1.3266666666666669,63.870000000000005,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-10 21:00:00,0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3271.333333333333,45.42333333333334,69.90666666666667,100.0,1.3500000000000003,63.92,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-10 21:15:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3293.333333333333,45.38333333333333,69.87,100.0,1.3666666666666665,63.81333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-10 21:30:00,0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3278.0,45.98,69.89,100.0,1.3766666666666667,64.11666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-10 21:45:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3201.333333333333,46.04666666666666,69.92333333333333,100.0,1.3666666666666665,64.02,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-10 22:00:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3334.333333333333,45.88666666666666,69.86,100.0,1.3666666666666665,63.74666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-10 22:15:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3350.6666666666665,45.553333333333335,69.79,100.0,1.36,63.44,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-10 22:30:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3391.333333333333,45.19333333333333,69.71666666666665,100.0,1.3500000000000003,63.17,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-10 22:45:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3354.6666666666665,44.55666666666667,69.55,100.0,1.34,62.88,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-10 23:00:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3348.0,44.21333333333333,69.39999999999999,100.0,1.3166666666666669,62.46,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-10 23:15:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3432.6666666666665,43.81,69.33,100.0,1.2866666666666668,62.14000000000001,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-10 23:30:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3498.6666666666665,43.53666666666667,69.25333333333333,100.0,1.2566666666666666,61.923333333333325,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-10 23:45:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3577.333333333333,43.24666666666667,69.22333333333334,100.0,1.2,61.69333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-11 00:00:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3637.0,42.78,69.16666666666667,100.0,1.13,61.49333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-11 00:15:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3611.6666666666665,42.72666666666667,69.2,100.0,1.106666666666667,61.41666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-11 00:30:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3561.6666666666665,42.57333333333333,69.2,100.0,1.08,61.35333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-11 00:45:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3676.0,42.27333333333333,69.2,100.0,1.04,61.17,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-11 01:00:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3623.3333333333335,41.78666666666667,69.21,100.0,1.0333333333333334,61.07,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-11 01:15:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3598.0,41.87,69.23,100.0,1.0366666666666668,61.11666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-11 01:30:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3689.3333333333335,41.56,69.25666666666666,100.0,1.0233333333333334,60.94,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-11 01:45:00,0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3667.0,41.303333333333335,69.24666666666667,100.0,0.96,60.876666666666665,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-11 02:00:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3653.0,41.39666666666667,69.33333333333333,100.0,0.9466666666666668,60.88,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-11 02:15:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3673.3333333333335,41.38666666666666,69.33999999999999,100.0,0.96,60.97,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-11 02:30:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3591.6666666666665,41.28,69.3,100.0,0.9666666666666668,60.97,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-11 02:45:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3678.0,41.19,69.32666666666667,100.0,0.9466666666666668,60.85999999999999,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-11 03:00:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3619.0,41.07,69.42999999999999,100.0,0.94,60.833333333333336,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-11 03:15:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3666.6666666666665,40.84333333333333,69.42333333333333,100.0,0.9166666666666666,60.76333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-11 03:30:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3741.3333333333335,40.77,69.42,100.0,0.9233333333333332,60.77666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-11 03:45:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3692.0,40.74,69.42666666666666,100.0,0.9366666666666666,60.72,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-11 04:00:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3609.6666666666665,40.61333333333334,69.4,100.0,0.94,60.7,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-11 04:15:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3743.6666666666665,40.61333333333334,69.41666666666667,100.0,0.93,60.68,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-11 04:30:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3632.3333333333335,40.56666666666667,69.42,100.0,0.94,60.71333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-11 04:45:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3662.6666666666665,40.64666666666667,69.42666666666666,100.0,0.94,60.73333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-11 05:00:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3687.0,40.63333333333333,69.42666666666666,100.0,0.93,60.74,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-11 05:15:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3648.0,40.806666666666665,69.48333333333333,100.0,0.93,60.830000000000005,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-11 05:30:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3575.6666666666665,40.82666666666666,69.46666666666665,100.0,0.9433333333333334,60.85666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-11 05:45:00,0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3653.0,40.446666666666665,69.44,100.0,0.9333333333333332,60.67,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-11 06:00:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3625.6666666666665,40.52666666666667,69.40666666666667,100.0,0.9266666666666667,60.69333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-11 06:15:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3610.0,40.453333333333326,69.43333333333334,100.0,0.92,60.66333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-11 06:30:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3675.6666666666665,40.36,69.44,100.0,0.9166666666666666,60.61333333333334,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-11 06:45:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3596.333333333333,40.18666666666667,69.43333333333334,100.0,0.9333333333333332,60.656666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-11 07:00:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3648.6666666666665,40.27333333333333,69.48,100.0,0.9366666666666666,60.55666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-11 07:15:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3621.3333333333335,40.223333333333336,69.46333333333332,100.0,0.9233333333333332,60.54,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-11 07:30:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3654.6666666666665,40.21333333333334,69.48333333333333,100.0,0.9366666666666666,60.57666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-11 07:45:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3630.0,40.06,69.41000000000001,100.0,0.9333333333333332,60.6,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-11 08:00:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3627.6666666666665,40.17333333333333,69.39333333333333,100.0,0.9366666666666666,60.61666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-11 08:15:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3669.0,40.31666666666667,69.44,100.0,0.9466666666666668,60.620000000000005,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-11 08:30:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3627.6666666666665,40.57666666666667,69.46,100.0,0.94,60.72666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-11 08:45:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3711.6666666666665,40.49666666666667,69.44666666666667,100.0,0.9566666666666668,60.76333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-11 09:00:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3616.3333333333335,40.7,69.45666666666666,100.0,0.9366666666666666,60.84666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-11 09:15:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3496.0,40.39,69.46,100.0,0.9466666666666668,60.656666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-11 09:30:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3373.0,38.16,69.39999999999999,100.0,0.9433333333333334,59.76333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-11 09:45:00,-0.01,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3582.333333333333,36.653333333333336,69.3,100.0,0.96,59.056666666666665,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-11 10:00:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3537.0,35.95,69.2,100.0,0.94,58.64,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-11 10:15:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3730.6666666666665,35.413333333333334,69.20333333333333,100.0,0.9233333333333332,58.45666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-11 10:30:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.66666666666666,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3721.0,35.093333333333334,69.23333333333333,100.0,0.92,58.35,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-11 10:45:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3752.6666666666665,35.123333333333335,69.21666666666665,100.0,0.9433333333333334,58.403333333333336,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-11 11:00:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3650.6666666666665,35.00333333333334,69.20666666666666,100.0,0.92,58.36666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-11 11:15:00,0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.333333333333336,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3725.3333333333335,34.86666666666667,69.25666666666666,100.0,0.9266666666666667,58.31333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-11 11:30:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3718.6666666666665,34.843333333333334,69.23666666666666,100.0,0.92,58.39000000000001,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-11 11:45:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,59.333333333333336,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3755.0,34.87,69.25333333333333,100.0,0.91,58.43666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-11 12:00:00,0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,57.333333333333336,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3723.3333333333335,34.84,69.23666666666666,100.0,0.91,58.373333333333335,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-11 12:15:00,-0.01,0.05,0.0,1.0,1.0,3.0,75.0,52.0,55.66666666666666,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3660.0,34.87,69.24000000000001,100.0,0.9166666666666666,58.42333333333334,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-11 12:30:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3723.3333333333335,34.78,69.23,100.0,0.9033333333333332,58.370000000000005,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-11 12:45:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3730.6666666666665,35.02,69.14,100.0,0.8966666666666666,58.46666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-11 13:00:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3660.3333333333335,34.913333333333334,69.16333333333334,100.0,0.8966666666666666,58.50666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-11 13:15:00,0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3692.0,35.10333333333333,69.10666666666667,100.0,0.9033333333333332,58.47666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-11 13:30:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3678.0,35.12,69.10666666666667,100.0,0.8833333333333333,58.43666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-11 13:45:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,55.66666666666666,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3639.6666666666665,35.123333333333335,69.14333333333333,100.0,0.8933333333333334,58.423333333333325,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-11 14:00:00,-0.01,0.05,0.0,1.0,1.0,3.0,75.0,52.0,57.333333333333336,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3650.3333333333335,34.99333333333333,69.21333333333332,100.0,0.88,58.45,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-11 14:15:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,59.66666666666666,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3671.0,35.26666666666667,69.20333333333333,100.0,0.89,58.53666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-11 14:30:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.333333333333336,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3636.6666666666665,35.18666666666667,69.16333333333334,100.0,0.8933333333333334,58.45666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-11 14:45:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3675.3333333333335,35.37,69.21666666666667,100.0,0.9066666666666668,58.56,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-11 15:00:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3657.3333333333335,35.49666666666667,69.23,100.0,0.92,58.63999999999999,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-11 15:15:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3657.3333333333335,35.46666666666667,69.32333333333334,100.0,0.9033333333333332,58.61666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-11 15:30:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3696.0,35.36000000000001,69.37666666666667,100.0,0.9033333333333332,58.73333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-11 15:45:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3669.3333333333335,35.50333333333333,69.38666666666667,100.0,0.9033333333333332,58.77333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-11 16:00:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3632.0,35.73,69.41,100.0,0.92,58.94,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-11 16:15:00,-0.0133333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3671.6666666666665,35.71666666666667,69.43333333333334,100.0,0.9233333333333332,58.93666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-11 16:30:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3592.0,36.03,69.45333333333333,100.0,0.9566666666666668,58.98666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-11 16:45:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3682.3333333333335,36.48333333333334,69.48,100.0,0.9266666666666666,58.92,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-11 17:00:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3607.3333333333335,36.623333333333335,69.48,100.0,0.8333333333333334,58.96666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-11 17:15:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3650.3333333333335,36.7,69.44333333333334,100.0,0.84,59.083333333333336,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-11 17:30:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3625.6666666666665,36.943333333333335,69.46333333333332,100.0,0.8733333333333334,59.23,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-11 17:45:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3630.3333333333335,37.32666666666666,69.47666666666667,100.0,0.79,59.3,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-11 18:00:00,0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3607.6666666666665,37.28,69.47,100.0,0.8133333333333334,59.370000000000005,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-11 18:15:00,-0.01,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3521.333333333333,37.37,69.37333333333333,100.0,0.8033333333333333,59.35999999999999,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-11 18:30:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3655.3333333333335,37.42,69.40666666666667,100.0,0.7966666666666667,59.3,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-11 18:45:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3646.0,37.52,69.53,100.0,0.8466666666666667,59.48333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-11 19:00:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3637.0,37.586666666666666,69.57666666666667,100.0,0.8066666666666666,59.52666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-11 19:15:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3675.6666666666665,37.63,69.53666666666668,100.0,0.8266666666666667,59.51666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-11 19:30:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3654.6666666666665,37.53666666666667,69.53,100.0,0.8833333333333333,59.44333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-11 19:45:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3579.6666666666665,37.27,69.44333333333333,100.0,0.9,59.34333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-11 20:00:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3661.6666666666665,37.05,69.46333333333332,100.0,0.8833333333333333,59.18666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-11 20:15:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3662.0,36.93333333333334,69.45,100.0,0.9066666666666668,59.17,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-11 20:30:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3630.3333333333335,36.52,69.32666666666667,100.0,0.8966666666666666,58.946666666666665,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-11 20:45:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3627.6666666666665,36.453333333333326,69.28,100.0,0.8300000000000001,58.836666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-11 21:00:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3677.6666666666665,36.62,69.32,100.0,0.7833333333333333,58.81,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-11 21:15:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3657.6666666666665,36.51333333333333,69.28,100.0,0.7933333333333333,58.82333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-11 21:30:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3634.6666666666665,36.51333333333333,69.32333333333332,100.0,0.8066666666666666,58.84666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-11 21:45:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3711.6666666666665,36.556666666666665,69.36999999999999,100.0,0.7633333333333333,58.86666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-11 22:00:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3586.6666666666665,36.50333333333333,69.35000000000001,100.0,0.79,58.8,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-11 22:15:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3634.6666666666665,36.48666666666667,69.33,100.0,0.8000000000000002,58.97333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-11 22:30:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3650.3333333333335,36.68666666666667,69.29333333333334,100.0,0.7866666666666666,58.97666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-11 22:45:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3680.3333333333335,36.656666666666666,69.32,100.0,0.7666666666666666,58.92,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-11 23:00:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3673.3333333333335,36.71666666666667,69.32666666666667,100.0,0.81,58.93333333333334,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-11 23:15:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3676.0,36.66333333333333,69.32,100.0,0.7866666666666667,59.01,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-11 23:30:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3591.333333333333,36.76,69.31333333333333,100.0,0.75,58.89000000000001,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-11 23:45:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3637.0,36.73666666666667,69.26666666666667,100.0,0.77,59.03,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-12 00:00:00,-0.0133333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3691.6666666666665,36.583333333333336,69.32,100.0,0.7866666666666667,59.06666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-12 00:15:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3664.0,36.93,69.37,100.0,0.7633333333333333,59.09,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-12 00:30:00,0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3630.0,36.98333333333333,69.42,100.0,0.75,59.09666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-12 00:45:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3646.3333333333335,36.876666666666665,69.35000000000001,100.0,0.7766666666666667,59.14000000000001,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-12 01:00:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3684.3333333333335,36.87,69.43666666666667,100.0,0.7133333333333334,59.07666666666668,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-12 01:15:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3630.0,36.72,69.47666666666667,100.0,0.6999999999999998,58.96333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-12 01:30:00,-0.01,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3620.6666666666665,36.553333333333335,69.42,100.0,0.7433333333333333,58.96,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-12 01:45:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3605.0,36.63666666666666,69.44333333333334,100.0,0.7366666666666667,58.99666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-12 02:00:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3691.3333333333335,36.53333333333333,69.47666666666667,100.0,0.7200000000000001,58.92666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-12 02:15:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3705.3333333333335,36.71666666666667,69.46,100.0,0.7600000000000001,58.99333333333334,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-12 02:30:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3644.0,36.59666666666667,69.48,100.0,0.7600000000000001,59.03,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-12 02:45:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3682.6666666666665,36.63,69.45666666666666,100.0,0.6699999999999999,58.97,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-12 03:00:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3703.3333333333335,36.42,69.45666666666666,100.0,0.7200000000000001,58.79666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-12 03:15:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3728.0,36.3,69.47,100.0,0.7433333333333333,58.873333333333335,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-12 03:30:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3657.6666666666665,36.193333333333335,69.49666666666667,100.0,0.71,58.78,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-12 03:45:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3728.3333333333335,36.28333333333333,69.49333333333334,100.0,0.7399999999999999,58.93,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-12 04:00:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3730.3333333333335,36.406666666666666,69.5,100.0,0.7366666666666667,58.833333333333336,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-12 04:15:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3700.6666666666665,36.28333333333333,69.42666666666668,100.0,0.7133333333333333,58.86666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-12 04:30:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3750.6666666666665,36.15,69.47,100.0,0.68,58.85,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-12 04:45:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3748.6666666666665,36.25666666666667,69.48333333333333,100.0,0.7133333333333333,58.92666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-12 05:00:00,0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3673.0,36.18666666666667,69.49333333333334,100.0,0.6999999999999998,58.873333333333335,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-12 05:15:00,-0.01,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3773.3333333333335,36.46333333333333,69.52666666666666,100.0,0.7033333333333333,58.98333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-12 05:30:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3817.0,36.22,69.5,100.0,0.7433333333333333,58.93333333333334,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-12 05:45:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3705.0,36.13666666666666,69.44,100.0,0.6966666666666667,58.73666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-12 06:00:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3714.6666666666665,36.28,69.41,100.0,0.66,58.75666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-12 06:15:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3732.3333333333335,36.03,69.60000000000001,100.0,0.71,58.79333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-12 06:30:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3716.3333333333335,35.973333333333336,69.55,100.0,0.7133333333333333,58.81666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-12 06:45:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3750.6666666666665,35.879999999999995,69.47666666666667,100.0,0.7233333333333333,58.74333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-12 07:00:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3753.3333333333335,36.03333333333333,69.53333333333335,100.0,0.7533333333333333,58.82666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-12 07:15:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3705.3333333333335,36.02333333333333,69.51333333333334,100.0,0.7600000000000001,58.873333333333335,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-12 07:30:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3766.6666666666665,36.16333333333333,69.46,100.0,0.71,58.85666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-12 07:45:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3755.0,36.45,69.5,100.0,0.6866666666666666,58.906666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-12 08:00:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3721.3333333333335,36.23666666666667,69.43333333333334,100.0,0.7366666666666667,58.946666666666665,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-12 08:15:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3716.3333333333335,36.3,69.45666666666666,100.0,0.7433333333333333,58.93666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-12 08:30:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3698.3333333333335,36.080000000000005,69.47333333333334,100.0,0.7733333333333334,58.88999999999999,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-12 08:45:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3761.6666666666665,36.26,69.47,100.0,0.6966666666666667,58.96333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-12 09:00:00,0.0266666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,4244.333333333333,36.34666666666666,69.48333333333333,100.0,0.6,58.28333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-12 09:15:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3826.3333333333335,36.13333333333333,69.44666666666667,100.0,0.7533333333333333,58.88666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-12 09:30:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3826.0,36.31333333333333,69.46666666666667,100.0,0.7466666666666667,58.85999999999999,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-12 09:45:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3703.0,36.11666666666667,69.47333333333334,100.0,0.7399999999999999,58.85999999999999,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-12 10:00:00,0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3709.3333333333335,36.22666666666667,69.45666666666666,100.0,0.7533333333333333,58.96333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-12 10:15:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3726.0,36.473333333333336,69.51,100.0,0.7399999999999999,58.89666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-12 10:30:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3689.6666666666665,36.25,69.45666666666666,100.0,0.77,59.086666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-12 10:45:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3705.3333333333335,36.54,69.54666666666667,100.0,0.7966666666666667,59.10333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-12 11:00:00,0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3682.3333333333335,36.4,69.55333333333333,100.0,0.7766666666666667,58.99333333333334,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-12 11:15:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3670.6666666666665,36.403333333333336,69.57000000000001,100.0,0.7200000000000001,58.98666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-12 11:30:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3737.3333333333335,36.29,69.55,100.0,0.7266666666666666,58.96666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-12 11:45:00,0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3696.0,36.47333333333333,69.57,100.0,0.7766666666666667,59.03333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-12 12:00:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3732.3333333333335,36.443333333333335,69.55666666666667,100.0,0.8066666666666666,59.156666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-12 12:15:00,0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3728.0,36.43333333333333,69.56333333333333,100.0,0.7433333333333333,59.053333333333335,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-12 12:30:00,0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3627.6666666666665,36.54333333333333,69.60000000000001,100.0,0.6633333333333334,58.96666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-12 12:45:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3630.0,36.56,69.62,100.0,0.7033333333333333,59.10666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-12 13:00:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3700.6666666666665,36.31666666666667,69.51333333333334,100.0,0.7533333333333333,59.17666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-12 13:15:00,0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.333333333333333,3525.6666666666665,36.69,69.39999999999999,100.0,0.8766666666666666,58.72666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-12 13:30:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3614.0,36.75666666666667,69.31333333333333,100.0,0.9166666666666666,59.03,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-12 13:45:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.333333333333336,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3669.0,36.73333333333333,69.33,100.0,0.93,59.03333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-12 14:00:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,60.333333333333336,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3671.3333333333335,36.86666666666667,69.39333333333333,100.0,0.9333333333333332,59.03,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-12 14:15:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3644.3333333333335,37.07,69.32666666666667,100.0,0.96,59.156666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-12 14:30:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.333333333333336,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3641.6666666666665,37.85,69.43666666666667,100.0,0.9733333333333332,59.303333333333335,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-12 14:45:00,0.01,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3694.0,37.96333333333333,69.38,100.0,0.9766666666666666,59.43666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-12 15:00:00,0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3685.0,37.67333333333334,69.42999999999999,100.0,0.9433333333333334,59.373333333333335,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-12 15:15:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3716.6666666666665,37.68333333333334,69.44,100.0,0.9433333333333334,59.38,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-12 15:30:00,-0.01,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3632.6666666666665,38.056666666666665,69.55666666666667,100.0,0.7999999999999999,59.60333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-12 15:45:00,-0.0133333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3691.0,38.22666666666667,69.59333333333332,100.0,0.7066666666666667,59.52666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-12 16:00:00,-0.01,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3710.0,38.38333333333333,69.67,100.0,0.7833333333333333,59.63999999999999,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-12 16:15:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3773.6666666666665,38.46666666666667,69.76666666666667,100.0,0.7566666666666667,59.64666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-12 16:30:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3671.0,38.67333333333333,69.86,100.0,0.73,59.85333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-12 16:45:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3705.0,38.79666666666667,69.79333333333334,100.0,0.7366666666666667,59.91333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-12 17:00:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3662.0,38.96,69.82666666666667,100.0,0.7866666666666667,60.0,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-12 17:15:00,0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3630.0,39.25,69.79,100.0,0.84,60.03,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-12 17:30:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3598.6666666666665,39.21,69.77999999999999,100.0,0.7866666666666667,60.2,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-12 17:45:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3641.6666666666665,39.50666666666667,69.78666666666668,100.0,0.8099999999999999,60.25,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-12 18:00:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3625.3333333333335,39.7,69.68333333333334,100.0,0.79,60.35,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-12 18:15:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3703.0,39.903333333333336,69.57666666666667,100.0,0.8766666666666666,60.47666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-12 18:30:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3741.3333333333335,39.763333333333335,69.72666666666667,100.0,0.9433333333333334,60.47333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-12 18:45:00,0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3657.3333333333335,39.876666666666665,69.76,100.0,0.9666666666666668,60.623333333333335,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-12 19:00:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3659.6666666666665,40.28,69.69666666666667,100.0,0.9666666666666668,60.69333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-12 19:15:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3741.6666666666665,40.78,69.69,100.0,0.9933333333333332,61.03,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-12 19:30:00,0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3755.3333333333335,40.803333333333335,69.74,100.0,1.02,60.99,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-12 19:45:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3662.0,41.056666666666665,69.7,100.0,1.0133333333333334,61.14000000000001,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-12 20:00:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3657.6666666666665,41.66333333333333,69.74666666666667,100.0,1.0166666666666666,61.32333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-12 20:15:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.66666666666666,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3657.6666666666665,41.656666666666666,69.75333333333333,100.0,1.0266666666666666,61.29333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-12 20:30:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,60.66666666666666,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3685.0,41.66333333333333,69.78333333333335,100.0,1.0166666666666666,61.31666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-12 20:45:00,-0.01,0.05,0.0,1.0,1.0,3.0,75.0,52.0,60.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3701.0,41.626666666666665,69.76333333333334,100.0,1.0266666666666666,61.20666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-12 21:00:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,60.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3741.6666666666665,41.623333333333335,69.78666666666668,100.0,1.0266666666666666,61.16666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-12 21:15:00,0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,60.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3714.6666666666665,41.68666666666667,69.71333333333332,100.0,1.03,61.25666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-12 21:30:00,-0.01,0.05,0.0,1.0,1.0,3.0,75.0,52.0,60.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3673.6666666666665,42.04,69.69,100.0,1.02,61.36666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-12 21:45:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,60.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3624.0,42.29,69.72333333333334,100.0,1.0233333333333334,61.42,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-12 22:00:00,-0.02,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.66666666666666,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3694.3333333333335,42.68333333333334,69.65333333333332,100.0,1.0066666666666666,61.48333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-12 22:15:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3610.0,42.92,69.71333333333332,100.0,1.01,61.63666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0
