time,BldgStaticPres,BldgStaticPresSp,ClgPct,ClgStgCmd01,ClgStgCmd02,EconEna,EconEnaSp,EffRmSp,EffSuplAirTempSp,ExhAirDmprFbk,ExhFanSpd,ExhFanStatus,FltAlm,HtgAlm,HtgPct,HtgStgCmd01,HtgStgCmd02,OccCmd,OccStatus,OutAirDmprFbk,OutAirFlow,OutAirTemp,RmTemp,SuplAirHtgSp,SuplAirStaticPres,SuplAirTemp,SuplAirTempAlm,SuplAirTempSp,SuplFanAlm,SuplFanSpd,SuplFanStatus,UnoccClgSp,UnoccHtgSp
2025-02-19 11:15:00,-0.01,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3731.3333333333335,19.173333333333336,67.68666666666667,100.0,0.7833333333333333,51.17666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-19 11:30:00,0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3753.0,18.906666666666663,67.64999999999999,100.0,0.7966666666666667,51.11333333333334,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-19 11:45:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3727.6666666666665,19.07,67.63666666666667,100.0,0.7799999999999999,51.04,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-19 12:00:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3661.6666666666665,19.21,67.58,100.0,0.7833333333333333,51.13333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-19 12:15:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3849.3333333333335,19.43,67.59666666666666,100.0,0.7799999999999999,51.21666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-19 12:30:00,-0.0133333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3829.0,19.606666666666666,67.61666666666667,100.0,0.7833333333333333,51.3,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-19 12:45:00,0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3600.6666666666665,19.680000000000003,67.59666666666666,100.0,0.7933333333333333,51.376666666666665,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-19 13:00:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3637.0,19.60333333333333,67.59333333333332,100.0,0.7833333333333333,51.580000000000005,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-19 13:15:00,-0.01,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3605.0,19.83,67.54,100.0,0.77,51.556666666666665,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-19 13:30:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3607.3333333333335,19.916666666666668,67.54,100.0,0.7733333333333334,51.53666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-19 13:45:00,-0.01,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3698.0,20.543333333333333,67.56333333333333,100.0,0.7766666666666667,51.86666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-19 14:00:00,-0.02,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3634.6666666666665,21.13,67.64999999999999,100.0,0.7966666666666667,52.29666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-19 14:15:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3652.6666666666665,21.28333333333333,67.68333333333334,100.0,0.8066666666666666,52.31,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-19 14:30:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3582.333333333333,21.506666666666664,67.71,100.0,0.8133333333333334,52.370000000000005,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-19 14:45:00,-0.0133333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3585.0,21.72,67.73,100.0,0.8033333333333333,52.42,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-19 15:00:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3650.3333333333335,22.07333333333333,67.82333333333334,100.0,0.8000000000000002,52.43666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-19 15:15:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3694.3333333333335,21.94666666666667,67.93333333333334,100.0,0.8066666666666666,52.303333333333335,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-19 15:30:00,-0.01,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3687.3333333333335,22.37,67.92999999999999,100.0,0.8033333333333333,52.836666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-19 15:45:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3520.6666666666665,23.3,67.98333333333333,100.0,0.8166666666666668,53.376666666666665,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-19 16:00:00,0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3582.333333333333,23.97666666666667,68.08,100.0,0.8133333333333334,53.836666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-19 16:15:00,0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3655.3333333333335,23.866666666666664,68.22666666666667,100.0,0.8333333333333334,53.85333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-19 16:30:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3503.0,23.76,68.32666666666667,100.0,0.8366666666666666,53.626666666666665,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-19 16:45:00,-0.02,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3661.6666666666665,24.15,68.34,100.0,0.84,54.07666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-19 17:00:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3580.0,24.48333333333333,68.38333333333334,100.0,0.85,54.34333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-19 17:15:00,-0.0133333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3693.6666666666665,25.01,68.48666666666666,100.0,0.86,54.61333333333334,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-19 17:30:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3676.0,25.08333333333333,68.41333333333334,100.0,0.86,54.586666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-19 17:45:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3712.3333333333335,25.41333333333333,68.38666666666667,100.0,0.87,54.61333333333334,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-19 18:00:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3568.6666666666665,25.67,68.40666666666667,100.0,0.8766666666666666,54.77333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-19 18:15:00,-0.01,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3619.0,25.676666666666662,68.22333333333334,100.0,0.8633333333333333,54.79333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-19 18:30:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3698.3333333333335,26.21666666666667,68.32333333333334,100.0,0.8833333333333333,54.73666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-19 18:45:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3486.6666666666665,26.02,68.21666666666667,100.0,0.8966666666666666,54.66,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-19 19:00:00,0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3598.0,26.093333333333334,68.10000000000001,100.0,0.91,54.57666666666668,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-19 19:15:00,-0.01,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3696.0,25.82333333333333,68.18333333333334,100.0,0.9166666666666666,54.196666666666665,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-19 19:30:00,0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3580.6666666666665,25.65,68.18666666666667,100.0,0.92,54.05666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-19 19:45:00,0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3441.333333333333,25.53333333333333,68.11,100.0,0.93,54.10999999999999,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-19 20:00:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3559.6666666666665,25.866666666666664,68.14666666666666,100.0,0.9433333333333334,54.27333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-19 20:15:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3585.0,26.33,68.22666666666667,100.0,0.9233333333333332,54.52666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-19 20:30:00,-0.01,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3530.0,26.403333333333336,68.26666666666667,100.0,0.9366666666666666,54.673333333333325,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-19 20:45:00,0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3568.6666666666665,26.52,68.22666666666667,100.0,0.9366666666666666,54.52666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-19 21:00:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3596.333333333333,26.55,68.24666666666667,100.0,0.93,54.623333333333335,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-19 21:15:00,0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3525.333333333333,26.563333333333333,68.19666666666666,100.0,0.91,54.55666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-19 21:30:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.333333333333336,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3655.3333333333335,26.513333333333332,68.21999999999998,100.0,0.87,54.52,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-19 21:45:00,-0.01,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3550.333333333333,26.223333333333333,68.18666666666667,100.0,0.87,54.306666666666665,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-19 22:00:00,-0.02,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3580.6666666666665,26.173333333333336,68.16000000000001,100.0,0.86,54.053333333333335,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-19 22:15:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3610.0,25.71,68.06333333333333,100.0,0.8433333333333333,53.84,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-19 22:30:00,-0.0025,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3577.5,25.7725,68.0125,100.0,0.8425,53.875,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-19 22:45:00,0.01,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3560.0,25.58,67.93666666666667,100.0,0.8433333333333333,53.9,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-19 23:00:00,0.01,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.66666666666666,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3627.6666666666665,25.356666666666666,67.93666666666667,100.0,0.8333333333333334,53.78,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-19 23:15:00,-0.01,0.05,0.0,1.0,1.0,3.0,75.0,52.0,60.333333333333336,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3551.0,25.28333333333333,67.92333333333333,100.0,0.82,53.583333333333336,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-19 23:30:00,0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,58.333333333333336,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3657.6666666666665,24.96333333333333,67.89999999999999,100.0,0.8133333333333334,53.42666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-19 23:45:00,-0.03,0.05,0.0,1.0,1.0,3.0,75.0,52.0,56.66666666666666,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3562.333333333333,24.58333333333333,67.89,100.0,0.8233333333333333,53.59666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-20 00:00:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,55.66666666666666,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3598.6666666666665,24.826666666666664,67.83999999999999,100.0,0.8066666666666666,53.32333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-20 00:15:00,0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,57.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3618.0,24.593333333333334,67.86666666666667,100.0,0.8033333333333333,53.34,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-20 00:30:00,0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,59.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3482.0,24.34,67.91000000000001,100.0,0.7966666666666667,53.20333333333334,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-20 00:45:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3587.0,24.01,67.94,100.0,0.81,53.21666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-20 01:00:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3530.333333333333,23.896666666666665,67.94,100.0,0.8066666666666666,52.94333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-20 01:15:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3471.333333333333,23.58,68.03666666666666,100.0,0.79,52.77666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-20 01:30:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3689.0,23.62,68.04666666666667,100.0,0.7666666666666666,52.93666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-20 01:45:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3700.6666666666665,23.570000000000004,68.04333333333334,100.0,0.7833333333333333,52.873333333333335,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-20 02:00:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3725.6666666666665,23.416666666666668,68.04666666666667,100.0,0.7799999999999999,52.696666666666665,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-20 02:15:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3687.3333333333335,23.30333333333333,68.03666666666668,100.0,0.7733333333333334,52.63999999999999,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-20 02:30:00,-0.0166666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3696.0,23.156666666666663,68.02,100.0,0.7833333333333333,52.75,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-20 02:45:00,0.0166666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3692.0,22.756666666666664,67.94333333333334,100.0,0.7933333333333333,52.34333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-20 03:00:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3750.3333333333335,22.093333333333334,67.97,100.0,0.8133333333333334,52.03333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-20 03:15:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3682.3333333333335,22.116666666666664,68.04666666666667,100.0,0.7933333333333333,52.3,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-20 03:30:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3846.0,21.80666666666667,68.10000000000001,100.0,0.7966666666666667,52.07,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-20 03:45:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3732.6666666666665,21.540000000000003,68.05666666666667,100.0,0.81,52.09666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-20 04:00:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3655.0,21.55,68.02,100.0,0.8066666666666666,52.14000000000001,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-20 04:15:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3732.6666666666665,21.51333333333333,67.99333333333333,100.0,0.8066666666666666,52.0,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-20 04:30:00,-0.0133333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3840.3333333333335,21.516666666666666,67.94666666666666,100.0,0.8066666666666666,51.86333333333334,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-20 04:45:00,0.01,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3873.0,21.65333333333333,67.90333333333332,100.0,0.8166666666666668,51.89333333333334,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-20 05:00:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3925.3333333333335,21.51333333333333,67.87666666666667,100.0,0.8233333333333333,51.77666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-20 05:15:00,0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3874.0,21.616666666666664,67.84666666666666,100.0,0.83,51.82666666666668,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-20 05:30:00,0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3923.3333333333335,21.586666666666662,67.84666666666666,100.0,0.82,51.82333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-20 05:45:00,0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3899.3333333333335,21.426666666666662,67.81,100.0,0.8233333333333333,51.76666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-20 06:00:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,4001.0,21.55,67.78,100.0,0.8066666666666666,51.70333333333334,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-20 06:15:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3884.0,21.656666666666663,67.81666666666666,100.0,0.8033333333333333,51.70666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-20 06:30:00,-0.01,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3919.6666666666665,21.46333333333333,67.85333333333334,100.0,0.81,51.81,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-20 06:45:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3773.0,21.57,67.83999999999999,100.0,0.7933333333333333,51.86666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-20 07:00:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3771.3333333333335,21.48,67.85000000000001,100.0,0.79,51.92333333333334,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-20 07:15:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3959.0,21.456666666666667,67.87333333333333,100.0,0.81,51.75,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-20 07:30:00,0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,4006.6666666666665,21.266666666666666,67.84,100.0,0.8166666666666668,51.63,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-20 07:45:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3960.0,21.290000000000003,67.78666666666668,100.0,0.8133333333333334,51.53333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-20 08:00:00,-0.0233333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3972.6666666666665,21.06,67.74666666666667,100.0,0.8166666666666668,51.32333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-20 08:15:00,-0.01,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3963.6666666666665,21.063333333333333,67.77333333333333,100.0,0.8266666666666667,51.120000000000005,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-20 08:30:00,0.0133333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3852.0,20.65333333333333,67.68666666666667,100.0,0.8233333333333333,50.91666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-20 08:45:00,0.01,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3868.0,20.136666666666667,67.65333333333334,100.0,0.8033333333333333,50.84,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-20 09:00:00,-0.0133333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3787.3333333333335,20.08,67.60000000000001,100.0,0.8000000000000002,50.903333333333336,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-20 09:15:00,-0.03,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,4011.0,19.426666666666662,67.58,100.0,0.8266666666666667,50.67666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-20 09:30:00,0.0133333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3754.6666666666665,19.226666666666667,67.56333333333333,100.0,0.84,50.67,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-20 09:45:00,-0.0166666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3705.6666666666665,18.896666666666665,67.50666666666667,100.0,0.8166666666666668,50.76,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-20 10:00:00,0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3855.0,18.24,67.49666666666667,100.0,0.82,50.51666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-20 10:15:00,0.0166666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3931.0,17.993333333333336,67.44,100.0,0.8266666666666667,50.09,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-20 10:30:00,0.01,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3867.3333333333335,17.626666666666665,67.37,100.0,0.8166666666666668,50.00333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-20 10:45:00,-0.0133333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3807.6666666666665,17.23,67.32,100.0,0.8133333333333334,49.923333333333325,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-20 11:00:00,-0.01,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3789.6666666666665,16.69333333333333,67.27,100.0,0.81,49.88666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-20 11:15:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3823.6666666666665,16.349999999999998,67.27666666666666,100.0,0.8166666666666668,49.73,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-20 11:30:00,0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3921.6666666666665,15.96,67.22,100.0,0.82,49.32,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-20 11:45:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3941.3333333333335,15.926666666666668,67.10333333333334,100.0,0.81,49.31333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-20 12:00:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3930.0,15.656666666666666,67.06333333333333,100.0,0.8000000000000002,49.28333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-20 12:15:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3861.0,15.19,67.01666666666667,100.0,0.7966666666666667,49.13333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-20 12:30:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3714.3333333333335,15.023333333333332,67.00666666666666,100.0,0.81,48.97,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-20 12:45:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3971.0,14.8,66.91666666666667,100.0,0.8133333333333334,48.406666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-20 13:00:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3831.3333333333335,14.423333333333332,66.86333333333333,100.0,0.84,48.43,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-20 13:15:00,-0.0166666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3857.6666666666665,14.01,66.72000000000001,100.0,0.83,48.330000000000005,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-20 13:30:00,-0.0133333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3968.6666666666665,13.93,66.60333333333334,100.0,0.8366666666666666,48.20666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-20 13:45:00,0.0166666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3927.3333333333335,14.243333333333332,66.57333333333334,100.0,0.8466666666666667,47.98333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-20 14:00:00,0.01,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3744.6666666666665,14.26,66.61333333333333,100.0,0.8233333333333333,48.89666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-20 14:15:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3803.0,14.5,66.68,100.0,0.84,48.71,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-20 14:30:00,-0.0133333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3686.6666666666665,14.496666666666668,66.67333333333333,100.0,0.83,48.92333333333334,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-20 14:45:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3788.0,14.416666666666666,66.69666666666667,100.0,0.8333333333333334,48.656666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-20 15:00:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3689.0,14.933333333333332,66.75666666666666,100.0,0.8166666666666668,49.120000000000005,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-20 15:15:00,-0.01,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3805.6666666666665,15.136666666666663,66.90666666666668,100.0,0.7966666666666667,49.620000000000005,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-20 15:30:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3758.6666666666665,15.273333333333332,66.95333333333333,100.0,0.81,49.29333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-20 15:45:00,-0.01,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3851.0,15.103333333333332,66.96666666666667,100.0,0.8000000000000002,49.26333333333334,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-20 16:00:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3682.6666666666665,15.353333333333332,66.95666666666666,100.0,0.81,49.3,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-20 16:15:00,0.0166666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3648.3333333333335,16.333333333333332,67.10666666666667,100.0,0.8133333333333334,50.24,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-20 16:30:00,0.01,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3642.0,16.98,67.28666666666668,100.0,0.82,50.78666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-20 16:45:00,-0.02,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3477.6666666666665,17.483333333333334,67.38,100.0,0.8133333333333334,51.303333333333335,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-20 17:00:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3620.6666666666665,17.996666666666666,67.46333333333332,100.0,0.8166666666666668,51.49333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-20 17:15:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3627.6666666666665,18.46,67.49333333333334,100.0,0.8133333333333334,51.55,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-20 17:30:00,-0.0166666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3673.3333333333335,18.766666666666666,67.56666666666666,100.0,0.7933333333333333,51.63333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-20 17:45:00,0.01,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3532.0,19.89,67.66333333333334,100.0,0.7733333333333334,52.28,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-20 18:00:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3634.3333333333335,20.223333333333333,67.83666666666666,100.0,0.7600000000000001,52.48,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-20 18:15:00,-0.01,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3525.333333333333,20.59,67.82,100.0,0.81,52.78,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-20 18:30:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3655.6666666666665,21.186666666666667,67.91,100.0,0.8233333333333333,53.15,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-20 18:45:00,0.01,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3434.6666666666665,21.926666666666662,68.15666666666667,100.0,0.8366666666666666,53.52,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-20 19:00:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3612.3333333333335,22.64,68.19333333333333,100.0,0.85,53.92333333333334,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-20 19:15:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3573.333333333333,22.83,68.28,100.0,0.84,53.72333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-20 19:30:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3546.0,22.96666666666667,68.28666666666666,100.0,0.81,53.68666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-20 19:45:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3427.333333333333,23.77,68.32333333333334,100.0,0.7966666666666667,54.14666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-20 20:00:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3477.6666666666665,24.08333333333333,68.36333333333333,100.0,0.8266666666666667,54.13333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-20 20:15:00,-0.0166666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3509.6666666666665,24.22,68.38,100.0,0.8666666666666667,54.35333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-20 20:30:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3539.333333333333,24.47666666666667,68.45,100.0,0.91,54.376666666666665,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-20 20:45:00,0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3551.0,24.866666666666664,68.51,100.0,0.9366666666666666,54.88666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-20 21:00:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3494.0,24.826666666666668,68.54,100.0,0.9666666666666668,54.77333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-20 21:15:00,0.01,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3359.333333333333,25.18,68.63333333333333,100.0,0.9933333333333332,54.89333333333334,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-20 21:30:00,0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3387.0,25.30666666666667,68.54,100.0,1.03,54.93666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-20 21:45:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3371.0,25.30666666666667,68.49,100.0,1.0633333333333337,55.03,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-20 22:00:00,-0.0133333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3468.6666666666665,25.24,68.43666666666667,100.0,1.0833333333333333,54.72666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-20 22:15:00,-1.1564823173178713e-18,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3450.333333333333,24.973333333333333,68.37666666666667,100.0,1.106666666666667,54.5,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-20 22:30:00,-0.01,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3328.0,24.58,68.35000000000001,100.0,1.12,54.54666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-20 22:45:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3516.6666666666665,24.363333333333333,68.19666666666667,100.0,1.1033333333333335,54.06333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-20 23:00:00,0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3519.0,23.76333333333333,68.07,100.0,1.0533333333333337,53.60666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-20 23:15:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3507.333333333333,23.33666666666667,67.98333333333333,100.0,0.9933333333333332,53.120000000000005,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-20 23:30:00,-0.0133333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3507.0,22.863333333333333,67.83666666666666,100.0,0.9466666666666668,52.84333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-20 23:45:00,0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3621.3333333333335,22.546666666666667,67.70333333333333,100.0,0.9033333333333332,52.626666666666665,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-21 00:00:00,-0.01,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3608.5,22.515,67.66499999999999,100.0,0.8400000000000001,52.515,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-21 00:15:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3664.6666666666665,22.0,67.61,100.0,0.7966666666666667,52.26333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-21 00:30:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3764.0,21.973333333333333,67.53,100.0,0.8333333333333334,51.76333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-21 00:45:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3802.0,21.706666666666667,67.47666666666667,100.0,0.8533333333333334,51.580000000000005,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-21 01:00:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3786.3333333333335,21.55666666666667,67.51666666666667,100.0,0.8633333333333333,51.423333333333325,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-21 01:15:00,-0.01,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3836.0,21.02,67.51666666666667,100.0,0.8666666666666667,51.41333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-21 01:30:00,0.01,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3868.3333333333335,20.55666666666667,67.56,100.0,0.86,51.22,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-21 01:45:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3867.3333333333335,20.436666666666667,67.56666666666666,100.0,0.8566666666666666,51.083333333333336,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-21 02:00:00,-0.01,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3752.6666666666665,19.89333333333333,67.56666666666666,100.0,0.84,51.173333333333325,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-21 02:15:00,-0.01,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3820.0,19.49,67.54,100.0,0.8433333333333333,51.17333333333334,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-21 02:30:00,0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3782.3333333333335,19.30333333333333,67.54,100.0,0.8333333333333334,51.02666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-21 02:45:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3793.0,18.916666666666668,67.53666666666668,100.0,0.8233333333333333,51.0,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-21 03:00:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3835.0,18.80666666666667,67.54666666666667,100.0,0.8266666666666667,50.95333333333334,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-21 03:15:00,0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3865.0,18.42333333333333,67.54666666666667,100.0,0.8266666666666667,50.88333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-21 03:30:00,0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3766.3333333333335,18.08333333333333,67.50666666666666,100.0,0.83,50.67333333333334,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-21 03:45:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3859.0,18.07333333333333,67.51333333333334,100.0,0.82,50.69333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-21 04:00:00,0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3855.6666666666665,17.813333333333333,67.47666666666667,100.0,0.8233333333333333,50.53,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-21 04:15:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3748.6666666666665,17.55666666666667,67.46,100.0,0.82,50.370000000000005,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-21 04:30:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3918.6666666666665,17.496666666666666,67.43333333333334,100.0,0.8266666666666667,50.45,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-21 04:45:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3716.6666666666665,17.363333333333333,67.43,100.0,0.8333333333333334,50.39000000000001,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-21 05:00:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3789.3333333333335,17.13,67.40333333333332,100.0,0.83,50.31333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-21 05:15:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3674.0,16.993333333333336,67.39,100.0,0.83,50.25333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-21 05:30:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3816.6666666666665,16.883333333333333,67.36333333333333,100.0,0.8266666666666667,50.22666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-21 05:45:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3857.3333333333335,16.61,67.33666666666666,100.0,0.8233333333333333,50.10999999999999,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-21 06:00:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3838.6666666666665,16.45,67.28666666666668,100.0,0.8133333333333334,50.05,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-21 06:15:00,0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3839.3333333333335,16.533333333333335,67.31333333333333,100.0,0.8133333333333334,49.97,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-21 06:30:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3735.0,16.3,67.28333333333335,100.0,0.81,49.93,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-21 06:45:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3753.0,16.38,67.3,100.0,0.8033333333333333,49.93,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-21 07:00:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3732.3333333333335,16.386666666666667,67.25,100.0,0.7466666666666667,49.77,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-21 07:15:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3721.3333333333335,16.266666666666666,67.28,100.0,0.7733333333333334,49.81666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-21 07:30:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3803.0,16.09,67.26333333333334,100.0,0.7966666666666667,49.82,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-21 07:45:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3812.3333333333335,15.98666666666667,67.26333333333334,100.0,0.81,49.82333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-21 08:00:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3848.6666666666665,15.916666666666666,67.21,100.0,0.8133333333333334,49.81333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-21 08:15:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3827.3333333333335,15.693333333333332,67.15666666666667,100.0,0.8233333333333333,49.78666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-21 08:30:00,-0.01,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3712.3333333333335,15.72,67.16000000000001,100.0,0.8333333333333334,49.71666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-21 08:45:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3662.3333333333335,15.653333333333334,67.15666666666667,100.0,0.8366666666666666,49.673333333333325,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-21 09:00:00,-0.01,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3753.0,15.5,67.11,100.0,0.8333333333333334,49.68333333333334,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-21 09:15:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3680.3333333333335,15.766666666666666,67.10333333333334,100.0,0.82,49.55666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-21 09:30:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3821.3333333333335,15.613333333333332,67.06,100.0,0.8333333333333334,49.66333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-21 09:45:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3814.6666666666665,15.53,67.02,100.0,0.83,49.38666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-21 10:00:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3808.0,15.703333333333331,67.01333333333334,100.0,0.83,49.49666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-21 10:15:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3789.6666666666665,15.553333333333333,66.96666666666667,100.0,0.8266666666666667,49.42666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-21 10:30:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3847.6666666666665,15.433333333333332,66.92333333333333,100.0,0.83,49.31666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-21 10:45:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3751.0,15.223333333333334,66.86999999999999,100.0,0.8333333333333334,49.24,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-21 11:00:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3805.6666666666665,15.123333333333337,66.83999999999999,100.0,0.8366666666666666,49.21333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-21 11:15:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3832.0,15.2,66.82333333333332,100.0,0.8333333333333334,49.27,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-21 11:30:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3810.0,15.126666666666669,66.80333333333334,100.0,0.82,49.21333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-21 11:45:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3825.6666666666665,14.88,66.79333333333334,100.0,0.8133333333333334,49.09333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-21 12:00:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3771.3333333333335,14.99,66.78333333333333,100.0,0.8166666666666668,49.13333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-21 12:15:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3870.3333333333335,14.883333333333333,66.72666666666667,100.0,0.8266666666666667,49.16333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-21 12:30:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3828.0,14.876666666666669,66.74,100.0,0.8166666666666668,49.16,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-21 12:45:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3805.0,15.303333333333333,66.75,100.0,0.8166666666666668,49.34333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-21 13:00:00,0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3778.3333333333335,15.676666666666668,66.7,100.0,0.8266666666666667,49.50666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-21 13:15:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3687.3333333333335,16.18,66.78333333333335,100.0,0.8266666666666667,49.93666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-21 13:30:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3808.0,16.55666666666667,66.80666666666667,100.0,0.8266666666666667,50.20666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-21 13:45:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3621.0,17.62,66.8,100.0,0.8266666666666667,50.67666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-21 14:00:00,0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3696.3333333333335,18.15,66.96,100.0,0.8266666666666667,50.92,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-21 14:15:00,-0.01,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3691.6666666666665,19.0,67.06,100.0,0.8233333333333333,51.376666666666665,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-21 14:30:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3739.0,19.76333333333333,67.09666666666666,100.0,0.79,51.73,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-21 14:45:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3607.3333333333335,20.856666666666666,67.22666666666667,100.0,0.7933333333333333,52.156666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-21 15:00:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3664.0,21.33,67.33999999999999,100.0,0.8233333333333333,52.42,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-21 15:15:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3571.6666666666665,22.263333333333332,67.43333333333334,100.0,0.8633333333333333,53.02666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-21 15:30:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3564.0,23.006666666666664,67.54,100.0,0.91,53.38,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-21 15:45:00,-0.01,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3693.6666666666665,23.816666666666663,67.51666666666667,100.0,0.9166666666666666,53.82666666666668,0.0,62.0,0.0,100.0,2.0,85.0,45.0
