time,BldgStaticPres,BldgStaticPresSp,ClgPct,ClgStgCmd01,ClgStgCmd02,EconEna,EconEnaSp,EffRmSp,EffSuplAirTempSp,ExhAirDmprFbk,ExhFanSpd,ExhFanStatus,FltAlm,HtgAlm,HtgPct,HtgStgCmd01,HtgStgCmd02,OccCmd,OccStatus,OutAirDmprFbk,OutAirFlow,OutAirTemp,RmTemp,SuplAirHtgSp,SuplAirStaticPres,SuplAirTemp,SuplAirTempAlm,SuplAirTempSp,SuplFanAlm,SuplFanSpd,SuplFanStatus,UnoccClgSp,UnoccHtgSp
2025-02-21 16:00:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3689.6666666666665,24.51,67.61666666666667,100.0,0.92,54.10999999999999,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-21 16:15:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3723.3333333333335,25.22666666666667,67.71333333333332,100.0,0.9066666666666668,54.56,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-21 16:30:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3680.3333333333335,26.113333333333333,67.82666666666667,100.0,0.89,54.96666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-21 16:45:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3740.0,26.633333333333336,68.09333333333333,100.0,0.8733333333333334,55.29,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-21 17:00:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3757.6666666666665,27.296666666666667,68.14999999999999,100.0,0.86,55.443333333333335,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-21 17:15:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3659.6666666666665,28.223333333333333,68.24,100.0,0.85,56.10333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-21 17:30:00,-0.01,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3794.0,28.83,68.38,100.0,0.8533333333333334,56.446666666666665,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-21 17:45:00,0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3766.6666666666665,29.56,68.43666666666667,100.0,0.8666666666666667,56.75666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-21 18:00:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3716.6666666666665,29.94,68.41000000000001,100.0,0.8666666666666667,56.95666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-21 18:15:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3614.3333333333335,30.566666666666663,68.34333333333333,100.0,0.8633333333333333,57.14666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-21 18:30:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3744.0,30.73,68.40333333333334,100.0,0.8533333333333334,57.21666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-21 18:45:00,0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3693.6666666666665,31.17333333333333,68.47000000000001,100.0,0.8833333333333333,57.44,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-21 19:00:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3643.3333333333335,32.63,68.51333333333334,100.0,0.9233333333333332,58.10333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-21 19:15:00,0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3646.0,32.61666666666667,68.57000000000001,100.0,0.9533333333333333,57.96666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-21 19:30:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3644.0,32.233333333333334,68.58333333333333,100.0,0.99,57.86666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-21 19:45:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3679.6666666666665,32.546666666666674,68.70333333333333,100.0,1.0166666666666666,58.086666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-21 20:00:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3622.6666666666665,33.06,68.67,100.0,1.08,58.38,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-21 20:15:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3523.333333333333,34.25,68.64333333333333,100.0,1.1666666666666667,58.81,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-21 20:30:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3562.333333333333,34.300000000000004,68.64333333333333,100.0,1.2033333333333334,58.836666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-21 20:45:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3534.6666666666665,34.723333333333336,68.63666666666667,100.0,1.23,58.93333333333334,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-21 21:00:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3496.333333333333,35.38,68.72,100.0,1.25,59.26,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-21 21:15:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3569.0,35.28333333333333,68.70666666666666,100.0,1.27,59.15,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-21 21:30:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3553.0,35.309999999999995,68.72,100.0,1.29,59.083333333333336,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-21 21:45:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3373.0,35.330000000000005,68.75999999999999,100.0,1.32,59.01,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-21 22:00:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3434.6666666666665,35.28333333333333,68.74333333333334,100.0,1.3433333333333335,59.01666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-21 22:15:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3514.333333333333,34.733333333333334,68.70333333333333,100.0,1.356666666666667,58.79666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-21 22:30:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3454.6666666666665,35.053333333333335,68.64999999999999,100.0,1.38,58.92666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-21 22:45:00,0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3405.333333333333,34.98,68.58,100.0,1.383333333333333,58.71333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-21 23:00:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3432.333333333333,34.49333333333333,68.43666666666667,100.0,1.37,58.34666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-21 23:15:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3486.333333333333,34.166666666666664,68.27666666666666,100.0,1.3233333333333337,58.01333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-21 23:30:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3416.333333333333,33.93,68.18666666666667,100.0,1.24,57.59333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-21 23:45:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3427.6666666666665,33.72,68.11333333333333,100.0,1.1466666666666665,57.24333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-22 00:00:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3452.333333333333,33.343333333333334,68.12,100.0,1.096666666666667,57.053333333333335,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-22 00:15:00,-0.01,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3466.333333333333,32.666666666666664,68.07333333333334,100.0,1.04,56.70333333333334,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-22 00:30:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3534.6666666666665,31.953333333333333,68.06,100.0,0.9733333333333332,56.336666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-22 00:45:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3607.3333333333335,31.896666666666665,68.08999999999999,100.0,0.9366666666666666,56.25333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-22 01:00:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3487.0,31.486666666666668,68.05,100.0,0.8966666666666666,56.14333333333334,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-22 01:15:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3562.0,31.203333333333333,68.05666666666667,100.0,0.8933333333333334,55.9,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-22 01:30:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3550.333333333333,30.653333333333336,68.08999999999999,100.0,0.8866666666666667,55.74333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-22 01:45:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3587.333333333333,30.49,68.09666666666668,100.0,0.8666666666666667,55.673333333333325,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-22 02:00:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3687.3333333333335,30.51333333333333,68.09333333333333,100.0,0.8566666666666666,55.74333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-22 02:15:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3559.6666666666665,29.916666666666668,68.11666666666666,100.0,0.8533333333333334,55.48666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-22 02:30:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3716.6666666666665,29.793333333333333,68.07666666666667,100.0,0.8433333333333333,55.41333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-22 02:45:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3694.0,29.35333333333333,68.07000000000001,100.0,0.8566666666666666,55.330000000000005,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-22 03:00:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3780.6666666666665,28.98333333333333,68.10000000000001,100.0,0.8533333333333334,55.15,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-22 03:15:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3612.0,28.72666666666667,68.07666666666667,100.0,0.86,55.080000000000005,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-22 03:30:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3581.0,28.67,68.11333333333333,100.0,0.8533333333333334,55.05666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-22 03:45:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3516.333333333333,28.296666666666667,68.08333333333333,100.0,0.8566666666666666,54.89333333333334,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-22 04:00:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3448.333333333333,27.916666666666668,68.06,100.0,0.8533333333333334,54.696666666666665,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-22 04:15:00,0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3523.333333333333,27.736666666666668,68.10000000000001,100.0,0.81,54.6,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-22 04:30:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3500.0,27.35333333333333,68.13666666666667,100.0,0.81,54.48333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-22 04:45:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3455.333333333333,27.33666666666667,68.10666666666667,100.0,0.8366666666666666,54.38666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-22 05:00:00,0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3548.6666666666665,27.01333333333333,68.14333333333333,100.0,0.8333333333333334,54.336666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-22 05:15:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3518.6666666666665,26.913333333333338,68.27333333333333,100.0,0.8266666666666667,54.29333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-22 05:30:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3582.333333333333,26.953333333333333,68.32000000000001,100.0,0.82,54.3,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-22 05:45:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3698.6666666666665,26.570000000000004,68.30333333333334,100.0,0.83,54.23,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-22 06:00:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3594.333333333333,26.39333333333333,68.27,100.0,0.83,54.156666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-22 06:15:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3657.6666666666665,26.043333333333333,68.22,100.0,0.8333333333333334,53.99666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-22 06:30:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3737.3333333333335,25.94,68.17,100.0,0.83,53.85,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-22 06:45:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3754.6666666666665,25.82333333333333,68.13666666666667,100.0,0.8333333333333334,53.76,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-22 07:00:00,0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3584.6666666666665,25.736666666666665,68.10000000000001,100.0,0.84,53.77666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-22 07:15:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3673.3333333333335,25.59,68.07666666666667,100.0,0.8366666666666666,53.69,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-22 07:30:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3680.0,25.53333333333333,68.07333333333334,100.0,0.8333333333333334,53.53666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-22 07:45:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3650.6666666666665,25.540000000000003,68.08333333333333,100.0,0.8266666666666667,53.57666666666668,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-22 08:00:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3874.0,25.21333333333333,68.04666666666667,100.0,0.8266666666666667,53.46666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-22 08:15:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3725.0,25.036666666666665,68.03,100.0,0.7999999999999999,53.42666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-22 08:30:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3580.0,25.01,68.04333333333334,100.0,0.7999999999999999,53.34666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-22 08:45:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3500.6666666666665,24.736666666666665,68.07,100.0,0.82,53.31,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-22 09:00:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3598.6666666666665,24.596666666666668,68.01,100.0,0.82,53.17666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-22 09:15:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3723.3333333333335,24.64,67.99666666666667,100.0,0.8166666666666668,53.16333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-22 09:30:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3705.3333333333335,24.456666666666667,67.97333333333333,100.0,0.82,53.11333333333334,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-22 09:45:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3760.3333333333335,24.31,68.01333333333334,100.0,0.81,53.083333333333336,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-22 10:00:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3682.6666666666665,24.14333333333333,68.00333333333333,100.0,0.8233333333333333,53.0,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-22 10:15:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3666.6666666666665,24.0,67.99,100.0,0.83,53.0,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-22 10:30:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3718.6666666666665,23.656666666666663,67.98666666666666,100.0,0.8333333333333334,52.85333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-22 10:45:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3704.3333333333335,23.836666666666662,67.96333333333332,100.0,0.84,52.93666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-22 11:00:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3723.3333333333335,23.55,67.94,100.0,0.8366666666666666,52.830000000000005,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-22 11:15:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3733.0,23.546666666666667,67.93333333333334,100.0,0.84,52.77666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-22 11:30:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3662.0,23.523333333333337,67.92666666666666,100.0,0.84,52.74333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-22 11:45:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3666.6666666666665,23.426666666666662,67.89666666666666,100.0,0.84,52.75333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-22 12:00:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3630.3333333333335,23.38,67.89666666666666,100.0,0.84,52.79333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-22 12:15:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3865.3333333333335,22.66333333333333,67.88000000000001,100.0,0.8433333333333333,52.63666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-22 12:30:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3698.0,22.956666666666667,67.87666666666667,100.0,0.84,52.85333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-22 12:45:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3727.6666666666665,23.61,67.94,100.0,0.8466666666666667,53.06333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-22 13:00:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3775.3333333333335,23.996666666666663,67.98,100.0,0.8433333333333333,53.23666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-22 13:15:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3669.0,24.7,68.06,100.0,0.8266666666666667,53.56333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-22 13:30:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3746.3333333333335,25.563333333333333,68.08,100.0,0.83,54.07,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-22 13:45:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3776.0,26.01,68.19333333333333,100.0,0.84,54.49333333333334,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-22 14:00:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3757.6666666666665,25.74,68.26,100.0,0.84,54.41,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-22 14:15:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3775.6666666666665,26.42,68.31333333333333,100.0,0.84,54.81333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-22 14:30:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3879.0,27.063333333333333,68.39666666666666,100.0,0.84,55.04666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-22 14:45:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3567.0,27.673333333333336,68.53,100.0,0.84,55.36333333333334,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-22 15:00:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3827.6666666666665,28.376666666666665,68.59,100.0,0.85,55.76,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-22 15:15:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3732.3333333333335,29.076666666666664,68.71666666666667,100.0,0.85,56.21666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-22 15:30:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3694.0,30.203333333333333,68.82333333333334,100.0,0.85,56.72666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-22 15:45:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3621.3333333333335,31.48333333333333,68.92999999999999,100.0,0.86,57.46666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-22 16:00:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3651.0,33.04,68.96,100.0,0.8633333333333333,58.14000000000001,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-22 16:15:00,0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3632.3333333333335,33.43333333333333,68.96333333333332,100.0,0.88,58.18,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-22 16:30:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3721.0,33.47333333333333,68.95,100.0,0.8766666666666666,58.26333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-22 16:45:00,-0.01,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3630.6666666666665,34.526666666666664,68.98666666666666,100.0,0.88,58.88666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-22 17:00:00,0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3732.0,34.73,68.94,100.0,0.8933333333333334,58.85,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-22 17:15:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3651.0,35.52333333333333,68.96666666666667,100.0,0.8866666666666667,59.27333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-22 17:30:00,-0.01,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3712.3333333333335,36.02333333333333,68.98666666666666,100.0,0.8933333333333334,59.50333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-22 17:45:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3723.6666666666665,36.330000000000005,68.95333333333333,100.0,0.89,59.46,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-22 18:00:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3620.6666666666665,37.29666666666667,69.01333333333334,100.0,0.8733333333333334,59.95,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-22 18:15:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3689.3333333333335,37.52,69.02666666666667,100.0,0.8733333333333334,60.056666666666665,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-22 18:30:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3575.6666666666665,38.74333333333333,69.07666666666667,100.0,0.88,60.51,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-22 18:45:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3643.3333333333335,38.690000000000005,69.12,100.0,0.8966666666666666,60.70666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-22 19:00:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3623.3333333333335,39.48333333333333,69.22333333333334,100.0,0.93,61.02,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-22 19:15:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3582.6666666666665,39.88666666666666,69.28666666666668,100.0,0.9533333333333333,61.21666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-22 19:30:00,-0.0133333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3560.0,40.32666666666666,69.33333333333333,100.0,0.97,61.20333333333334,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-22 19:45:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3507.6666666666665,40.41666666666666,69.29333333333334,100.0,0.98,61.03333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-22 20:00:00,0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3505.0,40.35666666666666,69.22333333333334,100.0,1.0266666666666666,60.93000000000001,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-22 20:15:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3596.333333333333,40.17,69.12333333333333,100.0,1.02,60.69,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-22 20:30:00,0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3457.333333333333,40.223333333333336,69.06333333333333,100.0,1.0366666666666668,60.873333333333335,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-22 20:45:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3482.333333333333,40.656666666666666,69.06333333333333,100.0,1.04,60.98,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-22 21:00:00,-0.0133333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.333333333333336,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3485.0,41.083333333333336,69.13333333333333,100.0,1.0666666666666669,61.38666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-22 21:15:00,-0.0133333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3546.6666666666665,40.89666666666667,69.19666666666667,100.0,1.143333333333333,61.28666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-22 21:30:00,-0.01,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3423.0,40.92333333333334,69.26666666666667,100.0,1.1566666666666665,61.43000000000001,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-22 21:45:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3557.333333333333,40.446666666666665,69.11,100.0,1.15,60.81333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-22 22:00:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3454.6666666666665,40.306666666666665,69.02,100.0,1.15,60.73333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-22 22:15:00,-0.01,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3501.0,40.21333333333333,68.91666666666667,100.0,1.1266666666666667,60.56999999999999,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-22 22:30:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3528.333333333333,40.09666666666666,68.86333333333333,100.0,1.0766666666666669,60.330000000000005,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-22 22:45:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3607.6666666666665,40.02666666666666,68.83,100.0,1.0266666666666666,60.153333333333336,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-22 23:00:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3519.0,39.75,68.79333333333334,100.0,0.96,60.07333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-22 23:15:00,0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3516.6666666666665,39.583333333333336,68.77,100.0,0.9466666666666668,59.953333333333326,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-22 23:30:00,-0.0133333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3457.6666666666665,39.34333333333333,68.79666666666667,100.0,0.9533333333333333,59.88,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-22 23:45:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3488.6666666666665,39.00333333333333,68.81,100.0,0.9333333333333332,59.78333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-23 00:00:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3587.0,38.81666666666666,68.83666666666666,100.0,0.9266666666666667,59.57333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-23 00:15:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3598.0,38.50333333333333,68.85666666666667,100.0,0.9166666666666666,59.43666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-23 00:30:00,0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3546.0,38.18333333333334,68.83333333333333,100.0,0.8933333333333334,59.39333333333334,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-23 00:45:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3593.6666666666665,38.03666666666667,68.88,100.0,0.9,59.29,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-23 01:00:00,0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3544.0,37.77,68.86,100.0,0.8933333333333334,59.21333333333334,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-23 01:15:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3587.0,37.60333333333333,68.82666666666667,100.0,0.8933333333333334,59.13333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-23 01:30:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3625.6666666666665,37.43666666666667,68.84333333333333,100.0,0.8933333333333334,59.09666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-23 01:45:00,0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3707.3333333333335,37.25666666666667,68.81333333333333,100.0,0.88,58.91333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-23 02:00:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3660.0,37.11666666666667,68.81,100.0,0.87,58.85,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-23 02:15:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3625.6666666666665,36.8,68.8,100.0,0.8533333333333334,58.73666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-23 02:30:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3680.0,36.28,68.77666666666666,100.0,0.84,58.48,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-23 02:45:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3732.6666666666665,35.67666666666667,68.79666666666667,100.0,0.8366666666666666,58.20333333333334,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-23 03:00:00,0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3718.6666666666665,35.343333333333334,68.76666666666667,100.0,0.8266666666666667,58.156666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-23 03:15:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3705.0,34.9,68.72333333333334,100.0,0.8066666666666666,57.870000000000005,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-23 03:30:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3830.3333333333335,34.52,68.69666666666667,100.0,0.8000000000000002,57.75333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-23 03:45:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3732.6666666666665,33.666666666666664,68.69,100.0,0.7966666666666667,57.46333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-23 04:00:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3776.3333333333335,33.81666666666666,68.69333333333333,100.0,0.7933333333333333,57.44,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-23 04:15:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3678.3333333333335,32.51333333333333,68.65666666666667,100.0,0.7866666666666667,56.89666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-23 04:30:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3748.3333333333335,32.57666666666666,68.63666666666667,100.0,0.7833333333333333,56.74666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-23 04:45:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3641.6666666666665,32.903333333333336,68.66666666666667,100.0,0.79,56.973333333333336,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-23 05:00:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3685.0,32.48666666666667,68.66000000000001,100.0,0.7833333333333333,56.89666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-23 05:15:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3653.3333333333335,32.18,68.7,100.0,0.7733333333333334,56.73666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-23 05:30:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3644.0,32.07666666666667,68.7,100.0,0.7733333333333334,56.64666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-23 05:45:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3652.6666666666665,31.69333333333333,68.73,100.0,0.7833333333333333,56.55,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-23 06:00:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3657.3333333333335,31.543333333333333,68.72333333333334,100.0,0.79,56.57333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-23 06:15:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3595.6666666666665,31.21,68.69666666666667,100.0,0.7966666666666667,56.42,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-23 06:30:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3596.333333333333,31.106666666666666,68.68333333333334,100.0,0.8000000000000002,56.336666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-23 06:45:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.333333333333336,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3582.6666666666665,30.856666666666666,68.64,100.0,0.8033333333333333,56.26333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-23 07:00:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3582.6666666666665,30.7,68.61,100.0,0.8000000000000002,56.17666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-23 07:15:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3614.3333333333335,30.366666666666664,68.59666666666668,100.0,0.8000000000000002,56.09333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-23 07:30:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3653.3333333333335,30.1,68.59666666666666,100.0,0.8033333333333333,55.91333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-23 07:45:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3641.6666666666665,29.80666666666667,68.58333333333333,100.0,0.8066666666666666,55.78,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-23 08:00:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3616.3333333333335,29.60333333333333,68.58666666666666,100.0,0.8066666666666666,55.72,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-23 08:15:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3635.0,29.48333333333333,68.60333333333334,100.0,0.8066666666666666,55.64666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-23 08:30:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3634.6666666666665,29.406666666666663,68.58,100.0,0.81,55.64666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-23 08:45:00,-0.01,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3685.0,29.07,68.65666666666668,100.0,0.8033333333333333,55.60333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-23 09:00:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3557.6666666666665,28.92333333333333,68.76666666666667,100.0,0.8233333333333334,55.61666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-23 09:15:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3623.6666666666665,28.60333333333333,68.74333333333334,100.0,0.8033333333333333,55.48,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-23 09:30:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3514.0,28.53,68.68666666666667,100.0,0.79,55.333333333333336,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-23 09:45:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3580.333333333333,28.74,68.66666666666667,100.0,0.7966666666666667,55.41,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-23 10:00:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3544.0,28.55333333333333,68.66000000000001,100.0,0.81,55.38,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-23 10:15:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3546.0,28.343333333333334,68.67,100.0,0.81,55.26,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-23 10:30:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3614.3333333333335,28.156666666666663,68.67666666666666,100.0,0.81,55.20333333333334,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-23 10:45:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3603.0,28.17333333333333,68.71333333333332,100.0,0.81,55.23666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-23 11:00:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3587.0,27.71333333333333,68.68,100.0,0.8133333333333334,55.00666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-23 11:15:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3639.0,27.88,68.67,100.0,0.8133333333333334,55.06,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-23 11:30:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3718.6666666666665,27.723333333333333,68.65333333333334,100.0,0.8133333333333334,55.01666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-23 11:45:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3662.0,27.69333333333333,68.65666666666667,100.0,0.8233333333333333,55.02,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-23 12:00:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3614.3333333333335,27.746666666666663,68.63666666666667,100.0,0.8233333333333333,55.0,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-23 12:15:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3518.6666666666665,27.38,68.63333333333333,100.0,0.8133333333333334,54.89666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-23 12:30:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3648.3333333333335,27.166666666666668,68.67,100.0,0.82,54.75,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-23 12:45:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3591.333333333333,27.37333333333333,68.61666666666667,100.0,0.8266666666666667,54.866666666666674,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-23 13:00:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3632.3333333333335,28.223333333333333,68.66333333333334,100.0,0.8333333333333334,55.41,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-23 13:15:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3628.0,29.493333333333336,68.72666666666667,100.0,0.84,55.92,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-23 13:30:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3662.3333333333335,30.59,68.82666666666667,100.0,0.83,56.48666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-23 13:45:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3648.6666666666665,31.75,68.87333333333333,100.0,0.83,57.04,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-23 14:00:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3661.6666666666665,33.32666666666667,69.03333333333333,100.0,0.7966666666666667,57.73666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-23 14:15:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3678.0,34.79,69.18666666666667,100.0,0.82,58.553333333333335,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-23 14:30:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3707.6666666666665,36.27666666666666,69.21,100.0,0.8366666666666666,59.18666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-23 14:45:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3621.0,37.513333333333335,69.28666666666668,100.0,0.84,59.68333333333334,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-23 15:00:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3684.3333333333335,38.57333333333333,69.30333333333333,100.0,0.8366666666666666,60.18333333333334,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-23 15:15:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3683.0,39.44,69.36333333333333,100.0,0.84,60.63666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-23 15:30:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3723.6666666666665,39.66,69.33999999999999,100.0,0.85,60.81666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-23 15:45:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3720.6666666666665,39.99666666666666,69.27,100.0,0.85,61.09666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-23 16:00:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3648.3333333333335,40.696666666666665,69.35000000000001,100.0,0.8566666666666666,61.39333333333334,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-23 16:15:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3742.0,41.91333333333333,69.42999999999999,100.0,0.86,61.94333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-23 16:30:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3700.3333333333335,42.26333333333333,69.49666666666667,100.0,0.8633333333333333,62.13999999999999,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-23 16:45:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3787.0,42.71666666666667,69.54,100.0,0.8633333333333333,62.31,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-23 17:00:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3748.6666666666665,43.17,69.56666666666666,100.0,0.8666666666666667,62.56,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-23 17:15:00,0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3719.0,43.32666666666668,69.59666666666666,100.0,0.8833333333333333,62.696666666666665,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-23 17:30:00,0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3764.3333333333335,43.876666666666665,69.66333333333334,100.0,0.89,62.94,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-23 17:45:00,-0.01,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3680.0,45.45333333333334,69.71666666666665,100.0,0.91,63.61333333333334,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-23 18:00:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.66666666666666,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3744.0,45.77333333333333,69.76,100.0,0.9366666666666666,63.71666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-23 18:15:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.66666666666666,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3700.6666666666665,45.68333333333334,69.77999999999999,100.0,0.9266666666666667,63.803333333333335,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-23 18:30:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3682.3333333333335,46.77333333333333,69.78333333333335,100.0,0.9366666666666666,64.15333333333332,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-23 18:45:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3677.6666666666665,47.45666666666667,69.87,100.0,0.9499999999999998,64.49666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-23 19:00:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3576.0,47.92666666666667,69.89999999999999,100.0,0.9733333333333332,64.56333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-23 19:15:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3659.6666666666665,48.10333333333333,69.93,100.0,0.9933333333333332,64.7,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-23 19:30:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3682.6666666666665,48.32666666666666,69.94,100.0,1.0333333333333334,64.82333333333334,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-23 19:45:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3662.3333333333335,48.66333333333333,69.98666666666666,100.0,1.09,64.91000000000001,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-23 20:00:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3500.0,48.91666666666666,69.89666666666666,100.0,1.1466666666666667,65.18333333333334,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-23 20:15:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3422.6666666666665,49.70666666666667,69.95333333333333,100.0,1.2133333333333332,65.48666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-23 20:30:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3450.0,49.71666666666667,69.99666666666667,100.0,1.2633333333333334,65.49,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-23 20:45:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3362.0,49.82333333333333,69.94,100.0,1.3066666666666666,65.59333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-23 21:00:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3403.0,49.88,69.92333333333333,100.0,1.3166666666666669,65.54666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
