time,BldgStaticPres,BldgStaticPresSp,ClgPct,ClgStgCmd01,ClgStgCmd02,EconEna,EconEnaSp,EffRmSp,EffSuplAirTempSp,ExhAirDmprFbk,ExhFanSpd,ExhFanStatus,FltAlm,HtgAlm,HtgPct,HtgStgCmd01,HtgStgCmd02,OccCmd,OccStatus,OutAirDmprFbk,OutAirFlow,OutAirTemp,RmTemp,SuplAirHtgSp,SuplAirStaticPres,SuplAirTemp,SuplAirTempAlm,SuplAirTempSp,SuplFanAlm,SuplFanSpd,SuplFanStatus,UnoccClgSp,UnoccHtgSp
2025-02-23 21:15:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3332.0,50.28333333333333,69.96666666666667,100.0,1.32,65.64,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-23 21:30:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3373.333333333333,50.38999999999999,69.95666666666666,100.0,1.3166666666666669,65.55666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-23 21:45:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3319.0,50.303333333333335,69.95,100.0,1.31,65.49000000000001,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-23 22:00:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3350.6666666666665,49.94,69.92666666666666,100.0,1.31,65.25666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-23 22:15:00,-0.01,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3277.6666666666665,49.50333333333333,69.89333333333333,100.0,1.3066666666666666,65.04666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-23 22:30:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3273.0,49.22333333333333,69.86,100.0,1.3,64.8,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-23 22:45:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3372.6666666666665,48.88666666666666,69.78333333333335,100.0,1.3033333333333337,64.58,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-23 23:00:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3439.0,47.876666666666665,69.67333333333333,100.0,1.3,64.12666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-23 23:15:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3469.333333333333,46.97,69.53666666666668,100.0,1.3,63.7,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-23 23:30:00,0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3493.333333333333,46.23333333333333,69.41666666666667,100.0,1.32,63.23,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-23 23:45:00,0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3475.6666666666665,46.13333333333333,69.26666666666667,100.0,1.3166666666666669,63.05666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-24 00:00:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3544.0,44.52333333333333,69.12,100.0,1.28,62.336666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-24 00:15:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3527.6666666666665,44.17333333333334,69.07,100.0,1.23,62.09333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-24 00:30:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3587.333333333333,44.30666666666667,69.0,100.0,1.1766666666666663,62.09,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-24 00:45:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3561.6666666666665,43.26,68.97666666666667,100.0,1.1166666666666667,61.69333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-24 01:00:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3580.0,43.44,68.95333333333333,100.0,1.07,61.623333333333335,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-24 01:15:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.333333333333336,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3561.6666666666665,44.903333333333336,69.08333333333333,100.0,1.06,62.20333333333334,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-24 01:30:00,0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,59.333333333333336,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3491.333333333333,44.07333333333333,69.11999999999999,100.0,1.0566666666666666,61.93666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-24 01:45:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,59.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3444.0,41.376666666666665,69.02666666666666,100.0,1.0133333333333334,60.803333333333335,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-24 02:00:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,59.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3557.6666666666665,40.443333333333335,69.02666666666666,100.0,0.98,60.38666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-24 02:15:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,59.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3543.6666666666665,40.23333333333333,69.0,100.0,0.9499999999999998,60.2,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-24 02:30:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,59.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3520.6666666666665,39.42333333333333,68.99333333333333,100.0,0.92,59.93333333333334,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-24 02:45:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,59.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3468.6666666666665,39.623333333333335,69.04,100.0,0.9,59.92666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-24 03:00:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,59.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3527.6666666666665,39.6,69.02999999999999,100.0,0.8966666666666666,59.92333333333334,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-24 03:15:00,0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,59.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3432.6666666666665,39.2,69.10000000000001,100.0,0.8966666666666666,59.77,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-24 03:30:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,59.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3596.333333333333,38.64333333333334,69.08333333333333,100.0,0.8866666666666667,59.49333333333334,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-24 03:45:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,59.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3582.333333333333,37.76333333333333,69.06,100.0,0.8866666666666667,59.28666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-24 04:00:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,59.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3498.6666666666665,37.43333333333333,69.01,100.0,0.8833333333333333,59.17,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-24 04:15:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,59.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3521.333333333333,37.193333333333335,69.0,100.0,0.8733333333333334,58.97,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-24 04:30:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,59.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3620.6666666666665,36.833333333333336,69.00333333333333,100.0,0.8666666666666667,58.84333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-24 04:45:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,59.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3584.333333333333,36.43,69.0,100.0,0.85,58.67666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-24 05:00:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,59.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3662.0,36.04333333333333,69.07,100.0,0.7866666666666667,58.43666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-24 05:15:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,59.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3582.333333333333,36.46,69.11,100.0,0.8000000000000002,58.67666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-24 05:30:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,59.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3559.333333333333,36.64666666666667,69.14333333333333,100.0,0.8366666666666666,58.80666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-24 05:45:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,59.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3591.6666666666665,36.71666666666667,69.15,100.0,0.85,58.80666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-24 06:00:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,59.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3523.333333333333,36.84,69.17,100.0,0.8566666666666666,58.93333333333334,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-24 06:15:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,59.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3537.0,36.34333333333333,69.16333333333334,100.0,0.85,58.7,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-24 06:30:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,59.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3530.333333333333,36.013333333333335,69.15666666666668,100.0,0.8466666666666667,58.553333333333335,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-24 06:45:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,59.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3578.0,36.04666666666667,69.13666666666667,100.0,0.8366666666666666,58.56666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-24 07:00:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,59.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3487.333333333333,36.336666666666666,69.14,100.0,0.8333333333333334,58.75333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-24 07:15:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,59.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3523.333333333333,36.06666666666667,69.16,100.0,0.8166666666666668,58.57666666666668,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-24 07:30:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,59.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3571.5,36.02,69.215,100.0,0.805,58.67,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-24 07:45:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,59.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3589.6666666666665,35.92333333333334,69.17333333333333,100.0,0.8166666666666668,58.55,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-24 08:00:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,59.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3644.0,35.60666666666666,69.16333333333334,100.0,0.8066666666666666,58.4,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-24 08:15:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,58.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3546.0,35.556666666666665,69.15333333333334,100.0,0.8133333333333334,58.376666666666665,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-24 08:30:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,56.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3539.6666666666665,35.196666666666665,69.20333333333333,100.0,0.8066666666666666,58.25666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-24 08:45:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3693.6666666666665,35.12,69.16000000000001,100.0,0.8000000000000002,58.22666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-24 09:00:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3537.0,35.1,69.14999999999999,100.0,0.8700000000000001,58.26,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-24 09:15:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3485.0,34.81666666666667,69.04333333333334,100.0,1.01,58.13333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-24 09:30:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3466.0,34.876666666666665,68.95,100.0,1.0133333333333334,58.03333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-24 09:45:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3419.0,34.92666666666667,68.90666666666667,100.0,1.01,58.06,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-24 10:00:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3454.6666666666665,34.85333333333333,68.88666666666667,100.0,0.9933333333333332,58.01,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-24 10:15:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3505.0,34.85333333333333,69.02666666666666,100.0,0.9633333333333332,58.00333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-24 10:30:00,0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3523.6666666666665,34.70333333333334,69.01,100.0,0.9433333333333334,58.04333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-24 10:45:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3518.6666666666665,34.916666666666664,69.10333333333334,100.0,0.9333333333333332,58.06333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-24 11:00:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3637.0,34.83,69.11666666666666,100.0,0.92,58.02,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-24 11:15:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,55.66666666666666,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3641.0,34.803333333333335,69.13666666666667,100.0,0.9033333333333332,58.02,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-24 11:30:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,57.66666666666666,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3664.6666666666665,34.52,69.13666666666667,100.0,0.89,58.04,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-24 11:45:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,59.333333333333336,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3576.0,34.75333333333334,69.15666666666667,100.0,0.8733333333333334,58.05,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-24 12:00:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3691.6666666666665,34.846666666666664,69.18666666666667,100.0,0.86,58.01,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-24 12:15:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3639.0,34.49666666666667,69.19666666666667,100.0,0.85,57.99666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-24 12:30:00,0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3744.3333333333335,34.43,69.19,100.0,0.8466666666666667,58.00666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-24 12:45:00,0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3664.0,34.31666666666667,69.23666666666666,100.0,0.85,57.95666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-24 13:00:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3634.6666666666665,34.76333333333333,69.20333333333333,100.0,0.8666666666666667,58.376666666666665,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-24 13:15:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3578.0,36.56666666666666,69.27333333333333,100.0,0.8833333333333333,59.17,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-24 13:30:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3598.333333333333,38.26333333333333,69.35000000000001,100.0,0.8833333333333333,59.85666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-24 13:45:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3546.0,39.88666666666666,69.47666666666667,100.0,0.8833333333333333,60.56666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-24 14:00:00,0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3523.333333333333,41.35,69.56333333333333,100.0,0.89,61.19333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-24 14:15:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3448.333333333333,43.04333333333333,69.73,100.0,0.9,62.03666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-24 14:30:00,0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3566.6666666666665,44.056666666666665,69.77333333333333,100.0,0.92,62.50666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-24 14:45:00,0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3607.6666666666665,45.66,69.76,100.0,0.9633333333333332,63.23,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-24 15:00:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3496.333333333333,47.55,69.86666666666666,100.0,0.9866666666666668,64.16333333333334,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-24 15:15:00,0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3527.6666666666665,48.06,69.92,100.0,1.0233333333333334,64.37,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-24 15:30:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3489.0,49.02666666666667,70.02333333333333,100.0,1.04,64.93333333333334,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-24 15:45:00,0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3355.333333333333,49.97666666666667,70.11666666666666,100.0,1.0766666666666669,65.59,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-24 16:00:00,-0.0133333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3286.333333333333,50.85,70.17999999999999,100.0,1.0633333333333337,65.82666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-24 16:15:00,0.01,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,13.0,3379.0,51.38,70.24666666666667,100.0,1.0633333333333337,66.13666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-24 16:30:00,0.0133333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,69.66666666666667,3260.6666666666665,52.06333333333333,70.23,100.0,1.0766666666666669,66.36,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-24 16:45:00,0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3162.6666666666665,52.73333333333333,70.22666666666667,100.0,1.0833333333333333,66.69,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-24 17:00:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3239.0,53.27,70.26333333333334,100.0,1.11,66.96666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-24 17:15:00,0.0066666666666666,0.05,8.333333333333334,1.3333333333333333,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3197.333333333333,54.34333333333333,70.22666666666667,100.0,1.14,67.37333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-24 17:30:00,-0.0033333333333333,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3269.6666666666665,55.4,69.61,100.0,1.0666666666666669,58.29666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-24 17:45:00,0.0166666666666666,0.05,8.333333333333334,1.3333333333333333,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3200.0,56.42666666666667,69.50333333333333,100.0,1.08,62.73333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-24 18:00:00,0.03,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3121.0,56.69333333333333,69.33333333333333,100.0,1.14,58.370000000000005,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-24 18:15:00,0.0333333333333333,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3277.0,56.9,69.0,100.0,1.0733333333333337,57.86666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-24 18:30:00,-0.07,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3118.333333333333,57.64666666666667,68.87666666666667,100.0,1.1233333333333333,58.086666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-24 18:45:00,-0.0133333333333333,0.05,25.0,2.0,1.0,3.0,75.0,52.0,61.66666666666666,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3141.0,58.50666666666666,68.86666666666667,100.0,1.13,58.303333333333335,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-24 19:00:00,0.0133333333333333,0.05,25.0,2.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2991.333333333333,58.70666666666667,68.81666666666666,100.0,1.1666666666666667,58.24,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-24 19:15:00,0.0333333333333333,0.05,25.0,2.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3030.0,59.086666666666666,68.68,100.0,1.1833333333333331,58.32333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-24 19:30:00,0.0533333333333333,0.05,25.0,2.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2899.0,59.41,68.66333333333334,100.0,1.2433333333333334,58.34333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-24 19:45:00,0.0,0.05,25.0,2.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3014.6666666666665,60.04,68.63666666666667,100.0,1.23,58.74333333333334,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-24 20:00:00,0.0266666666666666,0.05,25.0,2.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2729.6666666666665,59.91,68.61,100.0,1.26,58.52,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-24 20:15:00,0.0033333333333333,0.05,25.0,2.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3159.6666666666665,59.35333333333333,68.56666666666666,100.0,1.2233333333333334,58.10333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-24 20:30:00,-0.01,0.05,25.0,2.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2796.333333333333,58.833333333333336,68.46666666666667,100.0,1.2433333333333334,57.98333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-24 20:45:00,0.0066666666666666,0.05,25.0,2.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2846.333333333333,58.70666666666667,68.42666666666666,100.0,1.25,58.06,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-24 21:00:00,-0.0033333333333333,0.05,25.0,2.0,1.0,3.0,75.0,52.0,61.66666666666666,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2912.333333333333,58.74,68.41333333333334,100.0,1.2366666666666666,58.126666666666665,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-24 21:15:00,0.0033333333333333,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2860.0,58.60333333333333,68.38333333333334,100.0,1.2433333333333334,57.95,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-24 21:30:00,0.02,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2754.333333333333,58.35999999999999,68.40666666666668,100.0,1.2433333333333334,57.93333333333334,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-24 21:45:00,0.0233333333333333,0.05,16.666666666666668,1.6666666666666667,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2893.333333333333,58.25,68.36333333333333,100.0,1.2333333333333334,57.99333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-24 22:00:00,-0.0133333333333333,0.05,8.333333333333334,1.3333333333333333,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2854.6666666666665,58.126666666666665,68.74333333333334,100.0,1.2366666666666666,64.05333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-24 22:15:00,0.01,0.05,16.666666666666668,1.6666666666666667,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3005.333333333333,57.67,68.54,100.0,1.2266666666666666,59.96666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-24 22:30:00,0.0266666666666666,0.05,16.666666666666668,1.6666666666666667,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2974.0,57.29,68.83333333333333,100.0,1.2533333333333332,62.70000000000001,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-24 22:45:00,0.0133333333333333,0.05,8.333333333333334,1.3333333333333333,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3235.333333333333,57.17,68.70333333333333,100.0,1.2033333333333334,62.94333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-24 23:00:00,-0.02,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2912.6666666666665,57.56,68.86333333333333,100.0,1.3,60.95666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-24 23:15:00,0.0266666666666666,0.05,8.333333333333334,1.3333333333333333,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2863.0,56.69,68.71666666666667,100.0,1.2633333333333334,63.49333333333334,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-24 23:30:00,-0.0066666666666666,0.05,16.666666666666668,1.6666666666666667,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3083.0,55.67,68.8,100.0,1.2666666666666666,60.74333333333334,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-24 23:45:00,-0.0266666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3416.6666666666665,54.88333333333333,68.95333333333333,100.0,1.1733333333333331,65.67999999999999,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-25 00:00:00,0.04,0.05,16.666666666666668,1.6666666666666667,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3103.6666666666665,55.27333333333333,69.07000000000001,100.0,1.2833333333333334,60.70333333333334,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-25 00:15:00,0.0,0.05,8.333333333333334,1.3333333333333333,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3068.333333333333,55.49666666666667,68.86333333333333,100.0,1.23,64.31666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-25 00:30:00,-0.0266666666666666,0.05,16.666666666666668,1.6666666666666667,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3187.6666666666665,55.34666666666666,68.83999999999999,100.0,1.2033333333333334,60.28666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-25 00:45:00,-0.0066666666666666,0.05,8.333333333333334,1.3333333333333333,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3240.333333333333,55.46333333333333,69.09333333333333,100.0,1.2133333333333332,64.41000000000001,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-25 01:00:00,-0.0033333333333333,0.05,8.333333333333334,1.3333333333333333,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3104.6666666666665,55.32,68.83333333333333,100.0,1.1966666666666663,60.633333333333326,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-25 01:15:00,-0.02,0.05,16.666666666666668,1.6666666666666667,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3126.6666666666665,54.96666666666667,69.05333333333333,100.0,1.2333333333333334,63.35333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-25 01:30:00,0.0033333333333333,0.05,8.333333333333334,1.3333333333333333,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2982.333333333333,54.21,68.82333333333332,100.0,1.2,62.73666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-25 01:45:00,-0.01,0.05,16.666666666666668,1.6666666666666667,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3179.333333333333,54.32666666666668,69.05666666666666,100.0,1.2,60.95,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-25 02:00:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3192.6666666666665,53.78,68.86333333333333,100.0,1.17,62.56666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-25 02:15:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3100.333333333333,53.82333333333333,69.33666666666666,100.0,1.1933333333333334,66.05666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-25 02:30:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3377.333333333333,53.31666666666666,69.46,100.0,1.1866666666666663,66.04666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-25 02:45:00,0.02,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3047.0,52.82666666666668,69.48,100.0,1.22,65.83999999999999,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-25 03:00:00,-0.0233333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3137.6666666666665,53.47666666666667,69.53,100.0,1.1933333333333334,66.19,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-25 03:15:00,-0.0033333333333333,0.05,8.333333333333334,1.3333333333333333,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3190.0,53.133333333333326,69.14333333333333,100.0,1.1366666666666667,60.04,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-25 03:30:00,-0.0133333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3321.0,53.40333333333333,69.32666666666667,100.0,1.1333333333333333,65.64,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-25 03:45:00,0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3314.0,52.63666666666666,69.46666666666667,100.0,1.153333333333333,65.59666666666668,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-25 04:00:00,0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3293.6666666666665,52.68,69.53,100.0,1.17,65.68666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-25 04:15:00,0.0033333333333333,0.05,16.666666666666668,1.6666666666666667,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3303.333333333333,54.153333333333336,69.44666666666666,100.0,1.16,63.01333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-25 04:30:00,-0.0033333333333333,0.05,8.333333333333334,1.3333333333333333,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3439.0,54.27333333333333,69.01,100.0,1.07,62.68,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-25 04:45:00,-0.02,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3396.333333333333,54.080000000000005,69.43,100.0,1.1,66.14666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-25 05:00:00,0.0033333333333333,0.05,16.666666666666668,1.6666666666666667,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3450.6666666666665,53.61333333333334,69.17333333333333,100.0,1.07,62.01666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-25 05:15:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3348.0,53.77666666666666,69.20333333333333,100.0,1.06,65.72,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-25 05:30:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3330.0,54.24333333333333,69.38333333333334,100.0,1.0733333333333337,66.13333333333334,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-25 05:45:00,0.0233333333333333,0.05,16.666666666666668,1.6666666666666667,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3339.333333333333,54.54,69.17,100.0,1.0433333333333332,61.923333333333325,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-25 06:00:00,-0.0133333333333333,0.05,8.333333333333334,1.3333333333333333,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3370.6666666666665,54.78,69.29333333333334,100.0,1.0366666666666668,66.05333333333334,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-25 06:15:00,0.01,0.05,16.666666666666668,1.6666666666666667,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3179.6666666666665,55.13,69.05666666666666,100.0,1.0366666666666668,60.46666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-25 06:30:00,0.0,0.05,8.333333333333334,1.3333333333333333,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3287.333333333333,55.31666666666666,69.32333333333334,100.0,1.05,63.27666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-25 06:45:00,-0.01,0.05,8.333333333333334,1.3333333333333333,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3328.0,55.26666666666667,68.98666666666666,100.0,1.0066666666666666,62.370000000000005,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-25 07:00:00,-0.0066666666666666,0.05,16.666666666666668,1.6666666666666667,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3312.0,55.24666666666667,69.30333333333333,100.0,1.0566666666666666,62.18666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-25 07:15:00,-0.0233333333333333,0.05,8.333333333333334,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3246.0,55.02666666666666,69.06333333333333,100.0,1.0366666666666668,63.02,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-25 07:30:00,0.0133333333333333,0.05,16.666666666666668,1.6666666666666667,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3273.0,54.77333333333333,69.23,100.0,1.06,60.49666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-25 07:45:00,0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3277.333333333333,54.51333333333333,69.08333333333333,100.0,1.0233333333333334,63.336666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-25 08:00:00,0.0,0.05,16.666666666666668,1.6666666666666667,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3346.0,54.156666666666666,69.2,100.0,1.05,59.84666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-25 08:15:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3461.0,53.76333333333333,69.15,100.0,1.0333333333333334,65.12666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-25 08:30:00,0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3473.6666666666665,53.46333333333333,69.50666666666666,100.0,1.07,65.86333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-25 08:45:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3391.333333333333,53.26333333333333,69.50666666666667,100.0,1.07,65.87666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-25 09:00:00,-0.01,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3437.333333333333,53.02333333333333,69.62666666666667,100.0,1.106666666666667,65.81666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-25 09:15:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3391.333333333333,52.84666666666666,69.68,100.0,1.12,65.92999999999999,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-25 09:30:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3325.6666666666665,52.6,69.67666666666666,100.0,1.143333333333333,65.83333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-25 09:45:00,-0.0033333333333333,0.05,16.666666666666668,1.6666666666666667,1.0,3.0,75.0,52.0,61.333333333333336,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3309.333333333333,52.43,69.48666666666666,100.0,1.1466666666666665,62.55,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-25 10:00:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.333333333333336,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3419.0,52.44333333333333,69.14,100.0,1.07,62.29333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-25 10:15:00,-0.0133333333333333,0.05,25.0,2.0,1.0,3.0,75.0,52.0,60.333333333333336,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3289.333333333333,52.21666666666667,68.97,100.0,1.08,57.97,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-25 10:30:00,-0.0133333333333333,0.05,8.333333333333334,1.3333333333333333,1.0,3.0,75.0,52.0,60.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3536.6666666666665,52.48666666666667,68.95,100.0,1.0333333333333334,62.02666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-25 10:45:00,0.01,0.05,25.0,2.0,1.0,3.0,75.0,52.0,60.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3419.0,52.153333333333336,68.74666666666667,100.0,1.0333333333333334,55.85999999999999,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-25 11:00:00,-0.0133333333333333,0.05,8.333333333333334,1.3333333333333333,1.0,3.0,75.0,52.0,60.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3537.0,51.24666666666667,68.82666666666667,100.0,1.02,62.27333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-25 11:15:00,0.0,0.05,8.333333333333334,1.3333333333333333,1.0,3.0,75.0,52.0,60.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,97.33333333333331,3519.0,50.39333333333334,68.81666666666666,100.0,1.0133333333333334,58.24666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-25 11:30:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,60.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3575.6666666666665,50.196666666666665,69.12333333333333,100.0,1.02,64.40333333333334,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-25 11:45:00,-0.01,0.05,0.0,1.0,1.0,3.0,75.0,52.0,60.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3630.3333333333335,49.35,69.32666666666667,100.0,1.0233333333333334,64.14,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-25 12:00:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,60.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3634.3333333333335,48.73333333333333,69.39,100.0,1.0266666666666666,63.89666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-25 12:15:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,60.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3559.6666666666665,48.93333333333334,69.45333333333333,100.0,1.0233333333333334,63.97333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-25 12:30:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,60.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3559.6666666666665,48.78333333333333,69.47333333333334,100.0,1.02,63.91666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-25 12:45:00,0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,60.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3564.0,49.22,69.48666666666666,100.0,1.0133333333333334,64.20666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-25 13:00:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,60.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3617.0,49.88,69.55,100.0,1.01,64.47000000000001,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-25 13:15:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,60.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3582.6666666666665,50.370000000000005,69.59666666666666,100.0,1.0066666666666666,64.7,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-25 13:30:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,59.66666666666666,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3553.0,50.71666666666667,69.65333333333334,100.0,1.0066666666666666,64.96,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-25 13:45:00,0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,60.66666666666666,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3503.0,51.35333333333333,69.69,100.0,1.0033333333333332,65.27333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-25 14:00:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3516.333333333333,52.18333333333334,69.78,100.0,1.01,65.67333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-25 14:15:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3452.6666666666665,52.84666666666666,69.89666666666666,100.0,1.0066666666666666,66.07333333333334,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-25 14:30:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3450.333333333333,53.75,69.92,100.0,1.03,66.43,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-25 14:45:00,-0.0133333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3334.6666666666665,54.45,69.93,100.0,1.0633333333333337,66.85666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-25 15:00:00,0.0033333333333333,0.05,16.666666666666668,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3330.0,54.876666666666665,69.79666666666667,100.0,1.0633333333333337,62.36666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-25 15:15:00,0.0,0.05,25.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3348.0,55.23666666666666,69.21333333333332,100.0,0.93,57.57,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-25 15:30:00,0.0066666666666666,0.05,25.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3439.0,55.85333333333333,68.95666666666666,100.0,0.9133333333333334,57.723333333333336,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-25 15:45:00,-0.03,0.05,25.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3364.0,56.78333333333333,68.89999999999999,100.0,0.91,58.02,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-25 16:00:00,-0.0066666666666666,0.05,25.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3189.333333333333,57.41,68.94,100.0,0.9533333333333333,58.336666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-25 16:15:00,-0.03,0.05,25.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3171.6666666666665,57.63,68.87333333333333,100.0,0.9733333333333332,58.59333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-25 16:30:00,0.0133333333333333,0.05,25.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3122.0,58.57,68.89999999999999,100.0,0.9933333333333332,59.17666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-25 16:45:00,0.01,0.05,25.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2951.333333333333,59.7,68.96,100.0,1.0433333333333332,59.61333333333334,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-25 17:00:00,-0.02,0.05,25.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3095.6666666666665,60.56666666666666,68.94,100.0,1.0533333333333337,59.97,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-25 17:15:00,0.0233333333333333,0.05,25.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2940.0,61.370000000000005,68.96333333333332,100.0,1.1133333333333333,60.35333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-25 17:30:00,-0.0166666666666666,0.05,25.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3059.0,62.25333333333333,68.93666666666667,100.0,1.1166666666666667,60.54,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-25 17:45:00,-0.03,0.05,25.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2959.0,63.01,68.99666666666667,100.0,1.163333333333333,60.75666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-25 18:00:00,0.0366666666666666,0.05,25.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2963.0,63.63,68.93333333333334,100.0,1.163333333333333,61.03666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-25 18:15:00,-0.03,0.05,25.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3287.333333333333,63.673333333333325,68.95333333333333,100.0,1.1266666666666667,60.89666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-25 18:30:00,-0.0033333333333333,0.05,25.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3018.333333333333,64.30333333333333,68.84333333333333,100.0,1.1833333333333331,61.04333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-25 18:45:00,-0.0266666666666666,0.05,25.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2855.0,64.76333333333334,68.88666666666667,100.0,1.22,61.28,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-25 19:00:00,-0.0133333333333333,0.05,25.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3280.0,64.94666666666667,68.78666666666668,100.0,1.1833333333333331,61.14000000000001,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-25 19:15:00,0.0266666666666666,0.05,25.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2837.0,65.37333333333333,68.72666666666667,100.0,1.2866666666666668,61.11000000000001,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-25 19:30:00,-0.0233333333333333,0.05,25.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2309.0,66.08,68.66333333333334,100.0,1.3633333333333333,61.32666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-25 19:45:00,0.01,0.05,25.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2752.333333333333,66.21,68.75333333333333,100.0,1.3433333333333335,61.28333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-25 20:00:00,0.04,0.05,25.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2592.333333333333,66.92,68.71666666666665,100.0,1.43,61.36333333333334,0.0,62.0,0.0,99.66666666666669,2.0,85.0,45.0
2025-02-25 20:15:00,-0.0166666666666666,0.05,25.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2789.6666666666665,67.28666666666668,68.64999999999999,100.0,1.42,61.2,0.0,62.0,0.0,99.33333333333331,2.0,85.0,45.0
2025-02-25 20:30:00,-0.0266666666666666,0.05,25.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2482.0,67.44,68.76,100.0,1.5,61.18333333333334,0.0,62.0,0.0,99.33333333333331,2.0,85.0,45.0
2025-02-25 20:45:00,-0.0233333333333333,0.05,25.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2734.6666666666665,67.15666666666667,68.70333333333333,100.0,1.5,60.906666666666666,0.0,62.0,0.0,98.33333333333331,2.0,85.0,45.0
2025-02-25 21:00:00,-0.0466666666666666,0.05,25.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2667.6666666666665,67.36666666666666,68.73666666666666,100.0,1.5,60.92666666666667,0.0,62.0,0.0,92.0,2.0,85.0,45.0
2025-02-25 21:15:00,0.02,0.05,25.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2431.0,67.21,68.71666666666665,100.0,1.58,60.51666666666667,0.0,62.0,0.0,80.0,2.0,85.0,45.0
2025-02-25 21:30:00,-0.0233333333333333,0.05,25.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2212.0,67.10666666666667,68.7,100.0,1.55,60.56,0.0,62.0,0.0,72.0,2.0,85.0,45.0
2025-02-25 21:45:00,0.0166666666666666,0.05,25.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2471.333333333333,66.41666666666667,68.71666666666667,100.0,1.4833333333333334,59.99,0.0,62.0,0.0,71.0,2.0,85.0,45.0
2025-02-25 22:00:00,0.0,0.05,25.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2501.333333333333,65.56,68.62333333333333,100.0,1.5466666666666669,59.41333333333333,0.0,62.0,0.0,69.66666666666667,2.0,85.0,45.0
2025-02-25 22:15:00,-0.0233333333333333,0.05,25.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3135.0,65.29333333333334,68.58999999999999,100.0,1.4766666666666666,59.43666666666667,0.0,62.0,0.0,70.66666666666667,2.0,85.0,45.0
2025-02-25 22:30:00,0.0033333333333333,0.05,25.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3026.0,64.72666666666667,68.62333333333333,100.0,1.4733333333333334,59.16666666666666,0.0,62.0,0.0,71.66666666666667,2.0,85.0,45.0
2025-02-25 22:45:00,0.0066666666666666,0.05,25.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2818.333333333333,64.09333333333333,68.67,100.0,1.51,59.04666666666666,0.0,62.0,0.0,72.33333333333333,2.0,85.0,45.0
2025-02-25 23:00:00,0.04,0.05,25.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2901.6666666666665,63.556666666666665,68.57333333333334,100.0,1.5200000000000002,58.63333333333333,0.0,62.0,0.0,71.33333333333333,2.0,85.0,45.0
2025-02-25 23:15:00,0.01,0.05,25.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2578.6666666666665,62.96,68.55,100.0,1.51,58.41666666666666,0.0,62.0,0.0,71.0,2.0,85.0,45.0
2025-02-25 23:30:00,-5.782411586589358e-19,0.05,25.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2550.333333333333,62.403333333333336,68.49,100.0,1.4733333333333334,58.41,0.0,62.0,0.0,72.33333333333333,2.0,85.0,45.0
2025-02-25 23:45:00,-0.0366666666666666,0.05,25.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3131.0,61.48,68.48,100.0,1.43,58.36666666666667,0.0,62.0,0.0,76.66666666666667,2.0,85.0,45.0
2025-02-26 00:00:00,0.02,0.05,25.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2973.6666666666665,60.91,68.36999999999999,100.0,1.39,58.373333333333335,0.0,62.0,0.0,91.0,2.0,85.0,45.0
2025-02-26 00:15:00,0.0033333333333333,0.05,25.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2848.0,60.34,68.33333333333333,100.0,1.33,58.42,0.0,62.0,0.0,100.0,2.0,85.0,45.0
