time,BldgStaticPres,BldgStaticPresSp,ClgPct,ClgStgCmd01,ClgStgCmd02,EconEna,EconEnaSp,EffRmSp,EffSuplAirTempSp,ExhAirDmprFbk,ExhFanSpd,ExhFanStatus,FltAlm,HtgAlm,HtgPct,HtgStgCmd01,HtgStgCmd02,OccCmd,OccStatus,OutAirDmprFbk,OutAirFlow,OutAirTemp,RmTemp,SuplAirHtgSp,SuplAirStaticPres,SuplAirTemp,SuplAirTempAlm,SuplAirTempSp,SuplFanAlm,SuplFanSpd,SuplFanStatus,UnoccClgSp,UnoccHtgSp
2025-02-26 00:30:00,0.02,0.05,25.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2995.6666666666665,59.81333333333333,68.31666666666666,100.0,1.2766666666666666,58.15,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-26 00:45:00,-0.0066666666666666,0.05,25.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3334.333333333333,59.13333333333333,68.29333333333334,100.0,1.1933333333333334,57.973333333333336,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-26 01:00:00,-0.0166666666666666,0.05,25.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3143.6666666666665,58.54,68.29666666666667,100.0,1.19,58.00333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-26 01:15:00,-0.04,0.05,25.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3023.6666666666665,58.06333333333333,68.29666666666667,100.0,1.17,58.05666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-26 01:30:00,-0.0466666666666666,0.05,25.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3126.333333333333,57.35,68.25333333333333,100.0,1.153333333333333,57.94,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-26 01:45:00,-0.0533333333333333,0.05,8.333333333333334,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.3333333333333333,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3171.0,56.55666666666667,68.40333333333334,100.0,1.1166666666666667,63.25333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-26 02:00:00,0.0266666666666666,0.05,25.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.3333333333333333,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2982.333333333333,56.01666666666667,68.62333333333333,100.0,1.2066666666666668,60.88333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-26 02:15:00,-0.02,0.05,8.333333333333334,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2802.0,55.88666666666666,68.58999999999999,100.0,1.17,63.56666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-26 02:30:00,0.0,0.05,16.666666666666668,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2827.333333333333,54.93666666666667,68.67666666666666,100.0,1.2166666666666668,60.45666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-26 02:45:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3334.0,53.94,68.94333333333333,100.0,1.1366666666666667,66.02,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-26 03:00:00,-0.0133333333333333,0.05,16.666666666666668,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3375.333333333333,53.52,69.16000000000001,100.0,1.163333333333333,61.31666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-26 03:15:00,-0.0166666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3532.333333333333,52.93333333333334,68.99333333333334,100.0,1.1133333333333333,62.76333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-26 03:30:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3444.0,52.66,69.35000000000001,100.0,1.15,65.61666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-26 03:45:00,0.0166666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3395.6666666666665,52.053333333333335,69.44,100.0,1.153333333333333,65.44666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-26 04:00:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3560.333333333333,50.66333333333333,69.48,100.0,1.14,64.87,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-26 04:15:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3500.6666666666665,50.72,69.51,100.0,1.14,64.85666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-26 04:30:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3489.0,50.26666666666667,69.49666666666667,100.0,1.13,64.71333333333332,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-26 04:45:00,0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3528.0,49.723333333333336,69.48333333333333,100.0,1.1333333333333333,64.41666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-26 05:00:00,-0.01,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3578.0,49.61666666666667,69.49666666666667,100.0,1.116666666666667,64.37,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-26 05:15:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3548.333333333333,49.73666666666666,69.43666666666667,100.0,1.1133333333333335,64.44333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-26 05:30:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3586.6666666666665,49.35666666666666,69.44333333333333,100.0,1.1133333333333335,64.21333333333332,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-26 05:45:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3593.6666666666665,48.78,69.40333333333334,100.0,1.11,64.05666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-26 06:00:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3609.6666666666665,48.77,69.34666666666666,100.0,1.1033333333333335,63.89666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-26 06:15:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3646.0,47.82666666666666,69.40666666666667,100.0,1.096666666666667,63.626666666666665,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-26 06:30:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3675.6666666666665,46.68,69.42666666666668,100.0,1.0833333333333333,63.370000000000005,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-26 06:45:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3639.6666666666665,45.82,69.37333333333333,100.0,1.07,62.78,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-26 07:00:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3567.333333333333,44.74,69.30666666666667,100.0,1.0366666666666668,62.23666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-26 07:15:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3530.333333333333,44.57666666666668,69.24666666666667,100.0,1.0133333333333334,62.120000000000005,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-26 07:30:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3580.0,44.02666666666667,69.26666666666667,100.0,0.99,61.93666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-26 07:45:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3632.6666666666665,43.673333333333325,69.26666666666667,100.0,0.9633333333333332,61.76333333333334,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-26 08:00:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3562.333333333333,43.28,69.28,100.0,0.9566666666666668,61.73333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-26 08:15:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3537.333333333333,42.98,69.32333333333334,100.0,0.9433333333333334,61.51666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-26 08:30:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3596.333333333333,42.61666666666667,69.31666666666666,100.0,0.9333333333333332,61.41333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-26 08:45:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3639.6666666666665,42.03666666666666,69.29,100.0,0.9333333333333332,61.26333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-26 09:00:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3630.3333333333335,41.82666666666667,69.28666666666668,100.0,0.9166666666666666,61.09666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-26 09:15:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3591.6666666666665,42.07,69.32333333333334,100.0,0.92,61.16333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-26 09:30:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3417.0,42.49,69.36,100.0,0.92,61.4,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-26 09:45:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3444.0,42.53,69.36333333333333,100.0,0.9066666666666668,61.32333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-26 10:00:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3514.6666666666665,42.47,69.38666666666667,100.0,0.8966666666666666,61.38,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-26 10:15:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3548.0,41.833333333333336,69.39,100.0,0.8833333333333333,61.06666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-26 10:30:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3507.333333333333,41.55,69.39,100.0,0.89,61.04666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-26 10:45:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3468.333333333333,41.66,69.39,100.0,0.8866666666666667,61.05,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-26 11:00:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3532.333333333333,41.703333333333326,69.42999999999999,100.0,0.8866666666666667,61.03,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-26 11:15:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3457.6666666666665,41.47,69.48,100.0,0.88,60.93,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-26 11:30:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3446.0,40.96666666666667,69.44333333333333,100.0,0.86,60.79,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-26 11:45:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3497.6666666666665,41.00333333333333,69.44,100.0,0.86,60.696666666666665,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-26 12:00:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3553.0,40.66,69.40666666666668,100.0,0.85,60.59666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-26 12:15:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,99.0,3526.0,40.28,69.37666666666667,100.0,0.85,60.42666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-26 12:30:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,96.0,3446.0,40.33,69.37333333333333,100.0,0.84,60.376666666666665,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-26 12:45:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,95.0,3532.333333333333,40.623333333333335,69.42,100.0,0.85,60.63,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-26 13:00:00,-0.0133333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,95.0,3557.0,41.14333333333333,69.47333333333334,100.0,0.8533333333333334,61.00333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-26 13:15:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,95.0,3553.0,41.88,69.58333333333333,100.0,0.8466666666666667,61.36333333333334,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-26 13:30:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,95.0,3450.333333333333,43.09666666666667,69.64,100.0,0.87,61.876666666666665,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-26 13:45:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,95.0,3332.0,45.16,69.74333333333334,100.0,0.8766666666666666,62.81666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-26 14:00:00,0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,97.66666666666669,3487.333333333333,47.903333333333336,69.89999999999999,100.0,0.87,63.85333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-26 14:15:00,0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3489.333333333333,49.35999999999999,70.03,100.0,0.8933333333333334,64.59666666666668,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-26 14:30:00,0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3507.333333333333,51.26333333333333,70.10000000000001,100.0,0.8833333333333333,65.46,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-26 14:45:00,-0.01,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3405.6666666666665,52.330000000000005,70.03666666666668,100.0,0.88,65.92333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-26 15:00:00,0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3578.0,53.59,70.12333333333333,100.0,0.9233333333333332,66.69,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-26 15:15:00,-0.02,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3295.6666666666665,55.47333333333333,69.72,100.0,0.9366666666666666,61.01,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-26 15:30:00,0.0166666666666666,0.05,8.333333333333334,1.3333333333333333,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3364.333333333333,57.52666666666667,69.46,100.0,0.9366666666666666,62.45666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-26 15:45:00,-0.0033333333333333,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3228.333333333333,58.623333333333335,69.31666666666666,100.0,0.94,58.91,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-26 16:00:00,-0.0066666666666666,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2918.0,59.82,69.04666666666667,100.0,0.94,59.02333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-26 16:15:00,-0.015,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3066.0,60.865,68.86,100.0,0.95,59.43,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-26 16:30:00,-0.04,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2977.0,62.21333333333333,68.82333333333334,100.0,0.9866666666666668,59.96,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-26 16:45:00,0.0266666666666666,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2882.0,63.50666666666666,68.83,100.0,1.01,60.24666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-26 17:00:00,-0.0133333333333333,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2792.6666666666665,64.79666666666667,68.8,100.0,1.0366666666666668,60.60666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-26 17:15:00,0.0033333333333333,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2728.333333333333,65.99666666666667,68.72333333333334,100.0,1.0566666666666666,60.85333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-26 17:30:00,-0.01,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,89.66666666666667,3116.0,67.68666666666667,68.71666666666667,100.0,0.9766666666666666,61.44,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-26 17:45:00,0.0166666666666666,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,17.0,3360.0,68.57000000000001,68.90333333333334,100.0,0.9466666666666668,61.69333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-26 18:00:00,-0.0033333333333333,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3437.0,68.78666666666668,69.07,100.0,0.8966666666666666,61.70000000000001,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-26 18:15:00,-0.0133333333333333,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3559.0,69.46,69.10000000000001,100.0,0.9033333333333332,61.85666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-26 18:30:00,0.0033333333333333,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3380.0,70.24,69.13333333333334,100.0,0.9533333333333333,62.19,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-26 18:45:00,0.02,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3289.333333333333,70.63,69.13666666666667,100.0,1.01,62.123333333333335,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-26 19:00:00,-0.0033333333333333,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3489.333333333333,71.79,69.16666666666667,100.0,1.0,62.580000000000005,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-26 19:15:00,0.02,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3541.6666666666665,71.42,69.12666666666667,100.0,1.0566666666666666,62.333333333333336,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-26 19:30:00,-0.0366666666666666,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3477.6666666666665,70.96333333333332,69.10000000000001,100.0,1.1,62.23,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-26 19:45:00,-0.0033333333333333,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3479.6666666666665,70.89666666666666,69.08999999999999,100.0,1.14,62.23333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-26 20:00:00,-0.01,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3514.333333333333,71.81,69.02666666666667,100.0,1.16,61.97666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-26 20:15:00,-0.0066666666666666,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3494.0,72.88000000000001,69.10666666666667,100.0,1.2166666666666666,62.17666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-26 20:30:00,0.0066666666666666,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3300.6666666666665,72.8,69.15333333333332,100.0,1.2866666666666668,62.04666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-26 20:45:00,0.0166666666666666,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3150.0,71.90666666666667,69.06333333333333,100.0,1.3533333333333335,61.27,0.0,62.0,0.0,99.66666666666669,2.0,85.0,45.0
2025-02-26 21:00:00,0.0133333333333333,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3291.333333333333,71.27999999999999,68.93666666666667,100.0,1.356666666666667,60.89666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-26 21:15:00,0.0033333333333333,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3402.6666666666665,71.05666666666667,68.81,100.0,1.31,60.82333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-26 21:30:00,0.0033333333333333,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3284.333333333333,70.70666666666666,68.73,100.0,1.2766666666666666,60.60666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-26 21:45:00,-0.0133333333333333,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3397.6666666666665,70.03333333333335,68.63333333333334,100.0,1.2166666666666666,60.38333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-26 22:00:00,0.0,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3539.0,70.16333333333334,68.60333333333334,100.0,1.1933333333333334,60.43333333333334,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-26 22:15:00,-0.0033333333333333,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3607.6666666666665,69.87,68.64333333333333,100.0,1.1866666666666663,60.35,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-26 22:30:00,-0.0033333333333333,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3614.3333333333335,69.37,68.60000000000001,100.0,1.17,60.153333333333336,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-26 22:45:00,-0.0066666666666666,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3614.6666666666665,69.14999999999999,68.57666666666667,100.0,1.16,60.04,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-26 23:00:00,-0.0066666666666666,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3653.3333333333335,68.59666666666666,68.55,100.0,1.163333333333333,59.77333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-26 23:15:00,-0.0066666666666666,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,34.666666666666664,3335.0,68.09,68.49333333333333,100.0,1.1833333333333331,59.64333333333334,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-26 23:30:00,0.0,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3669.0,67.52333333333333,68.52333333333333,100.0,1.143333333333333,59.376666666666665,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-26 23:45:00,0.0,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3598.6666666666665,66.77,68.50333333333333,100.0,1.1133333333333333,59.4,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-27 00:00:00,0.0,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3326.333333333333,66.2,68.58333333333333,100.0,1.1266666666666667,60.04666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-27 00:15:00,-0.0066666666666666,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3272.333333333333,66.16000000000001,68.55666666666667,100.0,1.13,60.20333333333334,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-27 00:30:00,0.0,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3623.3333333333335,66.83,68.68333333333334,100.0,1.08,60.48,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-27 00:45:00,0.0,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3598.6666666666665,67.43333333333334,68.74,100.0,1.0666666666666669,60.85666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-27 01:00:00,-0.0066666666666666,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3578.0,67.60666666666667,68.83666666666666,100.0,1.0666666666666669,60.94333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-27 01:15:00,-0.02,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,76.0,3485.333333333333,67.83333333333333,68.82333333333334,100.0,1.086666666666667,60.830000000000005,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-27 01:30:00,0.04,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,90.66666666666669,2912.6666666666665,68.02,68.76333333333334,100.0,1.13,60.66,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-27 01:45:00,0.0466666666666666,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2794.0,67.61666666666666,68.72666666666667,100.0,1.1566666666666665,60.70666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-27 02:00:00,-0.0066666666666666,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2573.333333333333,66.95,68.56333333333333,100.0,1.1966666666666663,60.42,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-27 02:15:00,-0.0233333333333333,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2747.6666666666665,66.12666666666667,68.50999999999999,100.0,1.163333333333333,59.96333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-27 02:30:00,0.01,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2577.0,65.52,68.47333333333334,100.0,1.2,59.75666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-27 02:45:00,0.04,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2642.0,65.13666666666667,68.41,100.0,1.2066666666666668,59.73,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-27 03:00:00,0.0,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2131.6666666666665,65.46,68.38333333333334,100.0,1.2233333333333334,59.903333333333336,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-27 03:15:00,-0.0499999999999999,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2320.0,65.63333333333333,68.45,100.0,1.2166666666666666,60.09333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-27 03:30:00,-0.0499999999999999,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2421.333333333333,65.54666666666667,68.51,100.0,1.22,60.083333333333336,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-27 03:45:00,0.01,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,4.666666666666667,1.3333333333333333,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2840.6666666666665,64.61666666666666,68.52999999999999,100.0,1.1900000000000002,59.66666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-27 04:00:00,0.0733333333333333,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,1704.6666666666667,63.21333333333333,68.53333333333333,100.0,1.33,59.42333333333334,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-27 04:15:00,0.0133333333333333,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.6666666666666666,1.3333333333333333,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2330.0,61.81333333333333,68.63333333333334,100.0,1.2266666666666666,58.99333333333334,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-27 04:30:00,-0.0366666666666666,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2915.6666666666665,60.17,68.55,100.0,1.153333333333333,58.333333333333336,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-27 04:45:00,0.0066666666666666,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2401.6666666666665,59.406666666666666,68.48333333333333,100.0,1.1966666666666663,58.29,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-27 05:00:00,-0.0333333333333333,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3064.333333333333,58.91666666666666,68.49666666666667,100.0,1.1033333333333333,58.10999999999999,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-27 05:15:00,0.0166666666666666,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2847.0,58.01666666666667,68.47000000000001,100.0,1.1466666666666667,57.94333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-27 05:30:00,0.0066666666666666,0.05,16.666666666666668,1.6666666666666667,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2589.6666666666665,57.796666666666674,68.46,100.0,1.1366666666666667,60.24666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-27 05:45:00,-0.0433333333333333,0.05,16.666666666666668,1.6666666666666667,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2963.0,57.830000000000005,68.84666666666668,100.0,1.14,62.98,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-27 06:00:00,0.01,0.05,16.666666666666668,1.6666666666666667,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3033.333333333333,57.4,68.50666666666666,100.0,1.1333333333333333,60.28666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-27 06:15:00,-0.03,0.05,16.666666666666668,1.6666666666666667,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2963.0,57.373333333333335,68.74,100.0,1.163333333333333,62.60666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-27 06:30:00,0.0033333333333333,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2621.0,57.39666666666667,68.46,100.0,1.1866666666666663,58.053333333333335,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-27 06:45:00,-0.01,0.05,16.666666666666668,1.6666666666666667,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2701.6666666666665,57.47333333333333,68.29333333333334,100.0,1.14,57.89000000000001,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-27 07:00:00,0.02,0.05,8.333333333333334,1.3333333333333333,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2507.6666666666665,57.42,68.69666666666666,100.0,1.1833333333333331,63.99333333333334,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-27 07:15:00,0.0,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2702.0,57.01,68.53333333333335,100.0,1.1933333333333334,58.04666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-27 07:30:00,0.0333333333333333,0.05,8.333333333333334,1.3333333333333333,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2699.6666666666665,56.66666666666666,68.69333333333334,100.0,1.21,63.376666666666665,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-27 07:45:00,-0.0133333333333333,0.05,16.666666666666668,1.6666666666666667,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2756.333333333333,56.31333333333333,68.65333333333334,100.0,1.2,59.50666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-27 08:00:00,0.0066666666666666,0.05,8.333333333333334,1.3333333333333333,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2591.333333333333,56.053333333333335,68.78333333333335,100.0,1.23,63.78666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-27 08:15:00,0.0,0.05,8.333333333333334,1.3333333333333333,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2785.333333333333,55.47,68.68333333333334,100.0,1.16,61.65333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-27 08:30:00,0.0033333333333333,0.05,16.666666666666668,1.6666666666666667,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3159.0,54.88333333333333,69.02999999999999,100.0,1.1933333333333334,61.78,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-27 08:45:00,-0.01,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3193.333333333333,54.28,68.89999999999999,100.0,1.14,62.93000000000001,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-27 09:00:00,-0.0033333333333333,0.05,16.666666666666668,1.6666666666666667,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3226.6666666666665,53.70666666666667,69.16000000000001,100.0,1.19,62.53666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-27 09:15:00,-0.01,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3228.333333333333,53.123333333333335,68.91666666666667,100.0,1.14,62.49333333333334,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-27 09:30:00,-0.01,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3145.333333333333,52.68,69.36333333333333,100.0,1.1833333333333331,65.73333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-27 09:45:00,0.01,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3249.333333333333,52.196666666666665,69.45666666666666,100.0,1.19,65.53333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-27 10:00:00,0.01,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3214.0,51.54333333333333,69.49666666666667,100.0,1.18,65.45,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-27 10:15:00,0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3428.0,50.81333333333333,69.52,100.0,1.1566666666666665,64.99666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-27 10:30:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3448.0,50.20666666666667,69.47333333333334,100.0,1.1566666666666665,64.74,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-27 10:45:00,0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3405.0,49.69333333333333,69.49,100.0,1.17,64.48333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-27 11:00:00,0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3455.333333333333,49.32333333333333,69.40666666666667,100.0,1.133333333333333,64.36666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-27 11:15:00,-0.01,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3396.333333333333,49.17,69.42,100.0,1.1366666666666667,64.30333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-27 11:30:00,0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3441.6666666666665,49.046666666666674,69.43333333333334,100.0,1.116666666666667,64.19666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-27 11:45:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3607.3333333333335,49.04666666666666,69.42333333333333,100.0,1.096666666666667,64.19,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-27 12:00:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3478.0,48.90333333333333,69.42,100.0,1.1033333333333335,64.11,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-27 12:15:00,0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3360.0,48.60666666666666,69.40333333333332,100.0,1.096666666666667,64.01666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-27 12:30:00,-0.0266666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3541.6666666666665,48.473333333333336,69.43,100.0,1.096666666666667,63.98666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-27 12:45:00,0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3584.333333333333,48.32,69.45333333333333,100.0,1.0933333333333335,63.833333333333336,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-27 13:00:00,-0.0166666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3598.0,48.330000000000005,69.45,100.0,1.0666666666666669,63.75333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-27 13:15:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.333333333333336,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3577.333333333333,48.35666666666666,69.44333333333333,100.0,1.07,63.72666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-27 13:30:00,0.01,0.05,0.0,1.0,1.0,3.0,75.0,52.0,59.333333333333336,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3632.3333333333335,48.35333333333333,69.50333333333333,100.0,1.07,63.75,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-27 13:45:00,0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,59.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3632.6666666666665,48.403333333333336,69.46333333333332,100.0,1.0566666666666666,63.873333333333335,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-27 14:00:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,59.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3571.333333333333,48.88333333333333,69.54,100.0,1.0366666666666668,64.19,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-27 14:15:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,59.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3485.0,49.15,69.59333333333333,100.0,1.0633333333333337,64.37,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-27 14:30:00,0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,59.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3575.333333333333,49.48666666666667,69.61333333333333,100.0,1.06,64.39666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-27 14:45:00,0.0133333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,58.66666666666666,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3543.6666666666665,50.29333333333333,69.66,100.0,1.06,64.94,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-27 15:00:00,-0.01,0.05,0.0,1.0,1.0,3.0,75.0,52.0,59.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3509.333333333333,50.63999999999999,69.75,100.0,1.0666666666666669,65.28666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-27 15:15:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,60.66666666666666,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3416.0,50.99,69.73666666666666,100.0,1.09,65.44666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-27 15:30:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3368.333333333333,51.59666666666666,69.84666666666668,100.0,1.09,65.86999999999999,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-27 15:45:00,0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3319.0,52.553333333333335,69.97,100.0,1.086666666666667,66.34,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-27 16:00:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3255.333333333333,53.45666666666667,70.04333333333334,100.0,1.1166666666666667,66.86,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-27 16:15:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3215.0,54.18333333333334,70.14,100.0,1.14,67.28,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-27 16:30:00,0.0133333333333333,0.05,8.333333333333334,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3330.333333333333,54.626666666666665,70.10666666666667,100.0,1.1733333333333331,65.17666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-27 16:45:00,-0.0133333333333333,0.05,25.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3332.333333333333,55.56,69.50666666666666,100.0,1.096666666666667,58.620000000000005,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-27 17:00:00,0.0133333333333333,0.05,25.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3272.333333333333,55.68,69.11666666666667,100.0,1.0633333333333337,58.13333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-27 17:15:00,0.0,0.05,25.0,1.0,1.0,3.0,75.0,52.0,61.333333333333336,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3368.333333333333,56.20333333333334,68.96,100.0,1.0333333333333334,58.330000000000005,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-27 17:30:00,0.0133333333333333,0.05,25.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3201.333333333333,57.24333333333333,68.89999999999999,100.0,1.04,58.67666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-27 17:45:00,0.0366666666666666,0.05,25.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2972.0,58.02,68.88,100.0,1.0533333333333337,58.9,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-27 18:00:00,0.0033333333333333,0.05,25.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3101.6666666666665,58.15,69.03000000000002,100.0,1.0533333333333337,58.88,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-27 18:15:00,-0.0166666666666666,0.05,25.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3509.6666666666665,58.53666666666666,69.01666666666667,100.0,1.01,58.92,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-27 18:30:00,-0.02,0.05,25.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3024.0,58.57666666666668,68.98333333333333,100.0,1.0766666666666669,58.84666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-27 18:45:00,-0.0366666666666666,0.05,25.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2969.0,59.13333333333333,68.92999999999999,100.0,1.1033333333333335,59.06,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-27 19:00:00,-0.0366666666666666,0.05,25.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2589.333333333333,59.696666666666665,69.03000000000002,100.0,1.153333333333333,59.14333333333334,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-27 19:15:00,-0.0233333333333333,0.05,25.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3045.0,60.376666666666665,68.93666666666667,100.0,1.19,59.56,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-27 19:30:00,-0.0366666666666666,0.05,25.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2938.6666666666665,60.19333333333333,68.93666666666667,100.0,1.2033333333333334,59.35333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-27 19:45:00,-0.0366666666666666,0.05,25.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2924.6666666666665,60.51,68.87666666666667,100.0,1.1766666666666667,59.50333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-27 20:00:00,0.0333333333333333,0.05,25.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2563.6666666666665,60.64333333333334,68.89666666666666,100.0,1.2833333333333334,59.376666666666665,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-27 20:15:00,0.11,0.05,25.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.6666666666666666,1.6666666666666667,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2926.6666666666665,60.71666666666667,68.88333333333333,100.0,1.2933333333333332,59.303333333333335,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-27 20:30:00,-0.0133333333333333,0.05,25.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2388.6666666666665,60.45,68.8,100.0,1.3333333333333333,59.16666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-27 20:45:00,-0.01,0.05,25.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2516.0,60.79666666666666,68.74666666666667,100.0,1.35,59.09666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-27 21:00:00,-0.0833333333333333,0.05,25.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2927.333333333333,61.370000000000005,68.71666666666665,100.0,1.3333333333333333,59.28333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-27 21:15:00,-0.03,0.05,25.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2859.6666666666665,61.51333333333334,68.76,100.0,1.3766666666666667,59.27333333333333,0.0,62.0,0.0,99.66666666666669,2.0,85.0,45.0
2025-02-27 21:30:00,-0.03,0.05,25.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2682.333333333333,61.34333333333333,68.73333333333333,100.0,1.3666666666666665,59.19,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-27 21:45:00,-0.0333333333333333,0.05,25.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.3333333333333333,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2507.6666666666665,60.98666666666667,68.64999999999999,100.0,1.3866666666666667,58.923333333333325,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-27 22:00:00,0.0033333333333333,0.05,25.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2634.6666666666665,60.24,68.63333333333333,100.0,1.3966666666666665,58.696666666666665,0.0,62.0,0.0,99.33333333333331,2.0,85.0,45.0
2025-02-27 22:15:00,-0.0133333333333333,0.05,25.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3029.6666666666665,59.6,68.64333333333333,100.0,1.32,58.14333333333334,0.0,62.0,0.0,99.66666666666669,2.0,85.0,45.0
2025-02-27 22:30:00,-0.0333333333333333,0.05,25.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2840.0,59.84333333333333,68.58999999999999,100.0,1.3233333333333337,58.39000000000001,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-27 22:45:00,-0.1099999999999999,0.05,25.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2940.6666666666665,59.76666666666667,68.60333333333334,100.0,1.3333333333333333,58.333333333333336,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-27 23:00:00,0.0,0.05,25.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2865.6666666666665,59.156666666666666,68.57000000000001,100.0,1.3066666666666666,58.07333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-27 23:15:00,-0.0499999999999999,0.05,8.333333333333334,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2675.6666666666665,58.403333333333336,68.61333333333333,100.0,1.2866666666666668,63.136666666666656,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-27 23:30:00,-0.0333333333333333,0.05,25.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2809.0,57.74666666666667,68.80666666666667,100.0,1.3166666666666669,61.09333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-27 23:45:00,0.0233333333333333,0.05,8.333333333333334,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2981.333333333333,57.16,68.83,100.0,1.3,62.39333333333334,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-28 00:00:00,0.0166666666666666,0.05,16.666666666666668,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2996.0,56.74666666666667,68.78,100.0,1.25,60.29666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-28 00:15:00,0.0066666666666666,0.05,16.666666666666668,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2899.333333333333,56.47666666666667,68.96666666666665,100.0,1.2566666666666666,63.333333333333336,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-28 00:30:00,-0.0133333333333333,0.05,8.333333333333334,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2979.333333333333,56.16666666666666,68.82,100.0,1.15,62.78333333333334,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-28 00:45:00,0.04,0.05,8.333333333333334,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3207.6666666666665,55.79,68.93666666666667,100.0,1.2566666666666666,60.49666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-28 01:00:00,-0.01,0.05,8.333333333333334,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3008.333333333333,55.39000000000001,68.99000000000001,100.0,1.1766666666666667,64.56666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-28 01:15:00,0.01,0.05,16.666666666666668,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2954.6666666666665,55.00666666666667,68.86666666666667,100.0,1.143333333333333,60.123333333333335,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-28 01:30:00,-0.0233333333333333,0.05,8.333333333333334,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3060.0,54.656666666666666,69.14,100.0,1.163333333333333,63.54666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-28 01:45:00,0.0066666666666666,0.05,8.333333333333334,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3270.333333333333,54.24,68.90666666666668,100.0,1.0766666666666669,61.45333333333334,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-28 02:00:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3139.0,53.72666666666667,69.27666666666666,100.0,1.1366666666666667,65.92666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-28 02:15:00,-0.0166666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3191.333333333333,53.13,69.42666666666666,100.0,1.1166666666666665,65.97,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-28 02:30:00,-0.01,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3258.0,52.68666666666667,69.5,100.0,1.11,65.76333333333334,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-28 02:45:00,-0.0166666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3182.6666666666665,52.52666666666667,69.54333333333334,100.0,1.1,65.70333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-28 03:00:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3279.0,52.42333333333334,69.61,100.0,1.096666666666667,65.58,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-28 03:15:00,-5.782411586589358e-19,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3455.0,52.126666666666665,69.58,100.0,1.1,65.36999999999999,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-02-28 03:30:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3375.333333333333,51.85666666666666,69.59333333333333,100.0,1.0833333333333333,65.21666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
