time,BldgStaticPres,BldgStaticPresSp,ClgPct,ClgStgCmd01,ClgStgCmd02,EconEna,EconEnaSp,EffRmSp,EffSuplAirTempSp,ExhAirDmprFbk,ExhFanSpd,ExhFanStatus,FltAlm,HtgAlm,HtgPct,HtgStgCmd01,HtgStgCmd02,OccCmd,OccStatus,OutAirDmprFbk,OutAirFlow,OutAirTemp,RmTemp,SuplAirHtgSp,SuplAirStaticPres,SuplAirTemp,SuplAirTempAlm,SuplAirTempSp,SuplFanAlm,SuplFanSpd,SuplFanStatus,UnoccClgSp,UnoccHtgSp
2025-03-06 14:00:00,0.01,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3755.0,35.38666666666666,69.43666666666667,100.0,0.8866666666666667,58.38,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-03-06 14:15:00,0.0133333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3775.0,35.47666666666667,69.46,100.0,0.8633333333333333,58.50333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-03-06 14:30:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3603.3333333333335,35.583333333333336,69.45333333333333,100.0,0.84,58.89333333333334,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-03-06 14:45:00,0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3398.333333333333,35.57666666666666,69.45,100.0,0.85,58.78,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-03-06 15:00:00,0.02,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3534.6666666666665,35.800000000000004,69.57000000000001,100.0,0.8533333333333334,59.17,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-03-06 15:15:00,-0.01,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3605.0,36.14333333333334,69.63,100.0,0.8333333333333334,59.31333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-03-06 15:30:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3539.0,36.35333333333333,69.58666666666666,100.0,0.87,59.41,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-03-06 15:45:00,0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3539.0,36.62,69.62666666666667,100.0,0.8433333333333333,59.580000000000005,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-03-06 16:00:00,0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3637.0,37.38,69.62666666666667,100.0,0.86,59.86333333333334,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-03-06 16:15:00,-0.01,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3539.0,37.72,69.63333333333334,100.0,0.8733333333333334,60.14000000000001,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-03-06 16:30:00,0.0133333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3401.0,39.09666666666666,69.66000000000001,100.0,0.8933333333333334,60.73,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-03-06 16:45:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3455.333333333333,39.64333333333334,69.57,100.0,0.9266666666666667,61.10333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-03-06 17:00:00,-0.0233333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3537.6666666666665,40.02,69.56333333333333,100.0,0.9666666666666668,61.16,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-03-06 17:15:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3287.0,40.42,69.53000000000002,100.0,0.9733333333333332,61.3,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-03-06 17:30:00,-0.0266666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3266.333333333333,41.31333333333333,69.55,100.0,0.9733333333333332,62.01666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-03-06 17:45:00,-0.01,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3557.333333333333,41.54666666666667,69.58333333333333,100.0,0.9833333333333334,61.92666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-03-06 18:00:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3409.6666666666665,42.193333333333335,69.63666666666667,100.0,0.9933333333333332,62.30666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-03-06 18:15:00,-0.0699999999999999,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3280.6666666666665,43.35999999999999,69.72666666666667,100.0,0.9966666666666668,62.94,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-03-06 18:30:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3475.333333333333,43.09333333333333,69.75,100.0,0.99,62.54666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-03-06 18:45:00,0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3419.0,43.63333333333333,69.78666666666668,100.0,0.9966666666666668,62.92,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-03-06 19:00:00,0.01,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3402.6666666666665,43.96333333333333,69.84333333333333,100.0,1.0333333333333334,62.98333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-03-06 19:15:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3434.6666666666665,44.22666666666667,69.85666666666667,100.0,1.0633333333333337,63.21666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-03-06 19:30:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,6.666666666666667,3505.333333333333,44.78333333333333,69.92333333333333,100.0,1.1,63.39666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-03-06 19:45:00,-0.02,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,7.666666666666667,3446.0,44.76333333333333,69.95,100.0,1.1233333333333333,63.406666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-03-06 20:00:00,-0.03,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,22.0,3473.0,45.48333333333333,69.98,100.0,1.1933333333333334,63.66666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-03-06 20:15:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,57.0,3439.6666666666665,45.4,69.99333333333334,100.0,1.21,63.57,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-03-06 20:30:00,0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,73.0,3389.0,46.1,70.04666666666667,100.0,1.28,64.07666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-03-06 20:45:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,87.0,3329.6666666666665,46.26,70.06,100.0,1.32,63.99666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-03-06 21:00:00,-0.0133333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,98.66666666666669,3193.6666666666665,46.6,70.12333333333333,100.0,1.3266666666666669,64.38666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-03-06 21:15:00,0.0233333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3289.0,47.29,70.18666666666667,100.0,1.3333333333333333,64.67333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-03-06 21:30:00,0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3244.6666666666665,47.36666666666667,70.22333333333334,100.0,1.3,64.71,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-03-06 21:45:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3288.333333333333,47.43,70.22666666666667,100.0,1.29,64.60333333333334,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-03-06 22:00:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3257.6666666666665,47.26333333333333,70.24666666666667,100.0,1.2766666666666666,64.39,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-03-06 22:15:00,0.02,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3055.333333333333,47.47,70.26,100.0,1.2633333333333334,64.59,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-03-06 22:30:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3303.0,47.23,70.28666666666666,100.0,1.2533333333333332,64.39666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-03-06 22:45:00,0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3305.6666666666665,46.81333333333333,70.23666666666666,100.0,1.2266666666666666,64.15333333333334,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-03-06 23:00:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3101.333333333333,46.66333333333333,70.16333333333334,100.0,1.2,64.04333333333334,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-03-06 23:15:00,0.0166666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3294.0,46.15,70.04,100.0,1.1966666666666663,63.67666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-03-06 23:30:00,0.01,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3330.0,45.56,69.89333333333333,100.0,1.2,63.38666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-03-06 23:45:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3464.0,44.95333333333334,69.75666666666667,100.0,1.22,62.77333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-03-07 00:00:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3454.6666666666665,44.336666666666666,69.53666666666668,100.0,1.2233333333333334,62.446666666666665,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-03-07 00:15:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3537.333333333333,44.03,69.48333333333333,100.0,1.1833333333333331,62.21666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-03-07 00:30:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3573.6666666666665,43.63,69.35333333333334,100.0,1.14,61.906666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-03-07 00:45:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3598.333333333333,43.13666666666666,69.27666666666666,100.0,1.0633333333333337,61.64333333333334,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-03-07 01:00:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3632.6666666666665,42.673333333333325,69.2,100.0,1.0066666666666666,61.41,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-03-07 01:15:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3614.3333333333335,42.24666666666667,69.21333333333332,100.0,0.96,61.23666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-03-07 01:30:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3669.3333333333335,42.00333333333333,69.22333333333334,100.0,0.9533333333333333,61.1,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-03-07 01:45:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3607.6666666666665,41.5,69.18666666666667,100.0,0.9233333333333332,60.94,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-03-07 02:00:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3720.6666666666665,41.16333333333333,69.13666666666667,100.0,0.8733333333333334,60.77666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-03-07 02:15:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,99.33333333333331,3787.0,40.446666666666665,69.12333333333333,100.0,0.8366666666666666,60.53,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-03-07 02:30:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,98.66666666666669,3648.3333333333335,40.56,69.16333333333334,100.0,0.82,60.5,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-03-07 02:45:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,96.0,3816.6666666666665,40.12,69.18,100.0,0.8000000000000002,60.333333333333336,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-03-07 03:00:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,90.33333333333331,3712.0,39.52,69.20333333333333,100.0,0.7933333333333333,60.23333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-03-07 03:15:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,82.0,3723.3333333333335,39.53666666666667,69.23666666666666,100.0,0.7799999999999999,60.23333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-03-07 03:30:00,0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,80.0,3661.6666666666665,40.13666666666666,69.31333333333333,100.0,0.7833333333333333,60.52666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-03-07 03:45:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,79.33333333333333,3739.3333333333335,40.13666666666666,69.36,100.0,0.7799999999999999,60.50333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-03-07 04:00:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.66666666666666,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,78.0,3685.0,39.43666666666667,69.32333333333334,100.0,0.7799999999999999,60.23333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-03-07 04:15:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,77.0,3709.6666666666665,39.59,69.32666666666667,100.0,0.7866666666666667,60.39333333333334,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-03-07 04:30:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,77.0,3720.6666666666665,40.06666666666666,69.36999999999999,100.0,0.7933333333333333,60.580000000000005,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-03-07 04:45:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,77.0,3684.6666666666665,40.21,69.41333333333334,100.0,0.79,60.7,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-03-07 05:00:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,77.0,3716.3333333333335,39.78333333333333,69.38666666666667,100.0,0.8000000000000002,60.446666666666665,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-03-07 05:15:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,77.0,3657.0,39.67666666666667,69.43,100.0,0.7933333333333333,60.32666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-03-07 05:30:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,77.0,3682.6666666666665,38.84333333333333,69.38333333333333,100.0,0.8000000000000002,60.02,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-03-07 05:45:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,77.0,3653.3333333333335,38.45333333333333,69.35333333333334,100.0,0.79,59.92333333333334,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-03-07 06:00:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,77.0,3612.0,38.29,69.34333333333332,100.0,0.7933333333333333,59.73333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-03-07 06:15:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,77.0,3707.3333333333335,38.336666666666666,69.34666666666668,100.0,0.8033333333333333,59.81333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-03-07 06:30:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,77.0,3623.3333333333335,38.330000000000005,69.38333333333334,100.0,0.8000000000000002,59.836666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-03-07 06:45:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,77.0,3700.6666666666665,38.29,69.37333333333333,100.0,0.8233333333333334,59.89666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-03-07 07:00:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,77.0,3703.3333333333335,38.45,69.33666666666666,100.0,0.8366666666666666,59.86333333333334,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-03-07 07:15:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,77.0,3566.333333333333,38.45333333333333,69.38333333333334,100.0,0.8333333333333334,59.906666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-03-07 07:30:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,77.0,3520.333333333333,38.52666666666666,69.39666666666666,100.0,0.85,59.86666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-03-07 07:45:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,77.0,3573.333333333333,38.53666666666667,69.38,100.0,0.8433333333333333,59.77333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-03-07 08:00:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,77.0,3595.6666666666665,38.51,69.42,100.0,0.8333333333333334,59.92,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-03-07 08:15:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,77.0,3614.3333333333335,38.53333333333333,69.39,100.0,0.8533333333333334,59.94,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-03-07 08:30:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,77.0,3687.0,38.86,69.40666666666667,100.0,0.8366666666666666,60.03,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-03-07 08:45:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,77.0,3673.6666666666665,38.63666666666666,69.42999999999999,100.0,0.8466666666666667,60.02666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-03-07 09:00:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,77.0,3655.6666666666665,38.74,69.43666666666667,100.0,0.8633333333333333,60.11666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-03-07 09:15:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,77.0,3634.6666666666665,38.93666666666667,69.40333333333332,100.0,0.89,60.18000000000001,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-03-07 09:30:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,77.0,3592.0,39.01,69.30333333333334,100.0,0.8566666666666666,60.14000000000001,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-03-07 09:45:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,77.0,3659.6666666666665,39.553333333333335,69.28333333333335,100.0,0.8533333333333334,60.28666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-03-07 10:00:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,77.0,3628.3333333333335,39.38333333333333,69.32,100.0,0.8666666666666667,60.25,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-03-07 10:15:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,77.0,3684.3333333333335,39.236666666666665,69.35333333333334,100.0,0.86,60.18,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-03-07 10:30:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,77.0,3750.6666666666665,39.26,69.36,100.0,0.87,60.22666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-03-07 10:45:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,77.0,3712.0,39.73,69.40333333333332,100.0,0.8666666666666667,60.51333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-03-07 11:00:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,77.0,3575.6666666666665,39.95666666666667,69.40333333333332,100.0,0.8766666666666666,60.583333333333336,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-03-07 11:15:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,77.0,3623.3333333333335,40.05,69.42666666666668,100.0,0.8766666666666666,60.54666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-03-07 11:30:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,77.0,3589.333333333333,40.06333333333333,69.41333333333334,100.0,0.8733333333333334,60.52333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-03-07 11:45:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,77.0,3559.0,40.046666666666674,69.43,100.0,0.88,60.586666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-03-07 12:00:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,77.0,3494.0,40.26,69.43333333333334,100.0,0.88,60.57,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-03-07 12:15:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,77.0,3527.6666666666665,39.98333333333333,69.47333333333334,100.0,0.8866666666666667,60.51,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-03-07 12:30:00,0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,77.0,3489.333333333333,40.016666666666666,69.46333333333332,100.0,0.8866666666666667,60.553333333333335,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-03-07 12:45:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,77.0,3423.0,40.28,69.53666666666666,100.0,0.88,60.67333333333334,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-03-07 13:00:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,77.0,3544.333333333333,40.79,69.57000000000001,100.0,0.8666666666666667,60.836666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-03-07 13:15:00,-0.01,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,77.0,3545.333333333333,41.14666666666667,69.57000000000001,100.0,0.8766666666666666,61.05666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-03-07 13:30:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,77.0,3466.0,41.516666666666666,69.61,100.0,0.8766666666666666,61.23666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-03-07 13:45:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,77.0,3462.0,42.23333333333333,69.69666666666667,100.0,0.89,61.583333333333336,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-03-07 14:00:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,77.0,3507.0,42.85666666666666,69.74333333333334,100.0,0.89,61.88,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-03-07 14:15:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,77.33333333333333,3400.333333333333,44.25666666666667,69.82000000000001,100.0,0.9033333333333332,62.47,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-03-07 14:30:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,88.0,3534.333333333333,46.223333333333336,69.91333333333334,100.0,0.92,63.21333333333334,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-03-07 14:45:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3436.6666666666665,47.26333333333333,69.89,100.0,0.9333333333333332,63.76,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-03-07 15:00:00,-0.01,0.05,0.0,1.0,1.0,3.0,75.0,52.0,60.333333333333336,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3464.333333333333,47.79333333333333,69.97666666666667,100.0,0.9466666666666668,64.05,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-03-07 15:15:00,0.0133333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,59.66666666666666,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3430.6666666666665,48.303333333333335,70.01,100.0,0.9499999999999998,64.25666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-03-07 15:30:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.333333333333336,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,99.66666666666669,3459.333333333333,49.193333333333335,69.97333333333333,100.0,0.9533333333333333,64.64999999999999,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-03-07 15:45:00,0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3324.0,49.65,70.06,100.0,0.97,64.85000000000001,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-03-07 16:00:00,-0.01,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3235.0,51.07,70.12666666666667,100.0,1.0033333333333332,65.75333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-03-07 16:15:00,-0.0133333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3156.0,51.583333333333336,70.11,100.0,1.01,66.06333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-03-07 16:30:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3093.6666666666665,51.73,70.12666666666667,100.0,1.0133333333333334,66.10000000000001,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-03-07 16:45:00,0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3157.0,51.86333333333334,70.14333333333333,100.0,1.0066666666666666,66.04333333333334,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-03-07 17:00:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3135.6666666666665,52.65,70.13,100.0,1.04,66.24,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-03-07 17:15:00,0.0133333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3220.333333333333,53.873333333333335,70.13,100.0,1.0533333333333337,66.83999999999999,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-03-07 17:30:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3194.6666666666665,54.25666666666666,70.21,100.0,1.06,67.01,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-03-07 17:45:00,0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3234.6666666666665,54.67,70.28,100.0,1.09,67.24666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-03-07 18:00:00,-0.0066666666666666,0.05,25.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3421.0,55.02333333333333,69.78333333333335,100.0,1.03,58.85333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-03-07 18:15:00,0.0,0.05,8.333333333333334,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3229.6666666666665,55.25,69.36,100.0,0.9,62.31333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-03-07 18:30:00,-0.01,0.05,16.666666666666668,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3339.0,55.21333333333333,69.63,100.0,0.9,60.7,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-03-07 18:45:00,0.0166666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3251.6666666666665,54.97666666666667,69.41333333333334,100.0,0.88,63.306666666666665,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-03-07 19:00:00,-0.0233333333333333,0.05,16.666666666666668,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3439.333333333333,55.06,69.44,100.0,0.8933333333333334,60.67,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-03-07 19:15:00,0.0166666666666666,0.05,8.333333333333334,1.0,1.0,3.0,75.0,52.0,60.66666666666666,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3364.333333333333,54.78666666666667,69.33333333333333,100.0,0.8999999999999999,62.870000000000005,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-03-07 19:30:00,-0.0033333333333333,0.05,25.0,1.0,1.0,3.0,75.0,52.0,59.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3494.0,54.26666666666667,68.94,100.0,0.81,56.94333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-03-07 19:45:00,0.0033333333333333,0.05,25.0,1.0,1.0,3.0,75.0,52.0,59.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3410.0,54.86666666666667,68.67999999999999,100.0,0.7866666666666666,56.973333333333336,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-03-07 20:00:00,0.01,0.05,25.0,1.0,1.0,3.0,75.0,52.0,59.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3466.0,55.35999999999999,68.65666666666667,100.0,0.7933333333333333,57.080000000000005,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-03-07 20:15:00,-0.0033333333333333,0.05,25.0,1.0,1.0,3.0,75.0,52.0,59.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3398.0,55.51333333333333,68.64999999999999,100.0,0.79,57.09333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-03-07 20:30:00,-0.0033333333333333,0.05,25.0,1.0,1.0,3.0,75.0,52.0,59.333333333333336,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3455.0,55.56666666666666,68.61,100.0,0.8133333333333334,57.16333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-03-07 20:45:00,0.0066666666666666,0.05,25.0,1.0,1.0,3.0,75.0,52.0,60.66666666666666,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3402.333333333333,55.65,68.59333333333333,100.0,0.85,57.156666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-03-07 21:00:00,-0.03,0.05,8.333333333333334,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3588.6666666666665,55.903333333333336,68.70666666666666,100.0,0.85,60.36333333333332,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-03-07 21:15:00,0.0066666666666666,0.05,16.666666666666668,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3375.6666666666665,55.95,69.26666666666667,100.0,1.0,61.89666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-03-07 21:30:00,-0.0033333333333333,0.05,8.333333333333334,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3375.0,56.44,68.97,100.0,0.9466666666666668,62.89333333333334,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-03-07 21:45:00,-0.0133333333333333,0.05,16.666666666666668,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3157.0,56.85666666666666,69.23,100.0,1.0266666666666666,61.16666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-03-07 22:00:00,0.0033333333333333,0.05,25.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3186.6666666666665,57.1,68.85000000000001,100.0,0.96,57.99333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-03-07 22:15:00,-0.0233333333333333,0.05,8.333333333333334,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3479.6666666666665,57.42666666666667,68.89999999999999,100.0,0.9333333333333332,63.21,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-03-07 22:30:00,0.0266666666666666,0.05,25.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3294.6666666666665,57.27333333333333,69.23666666666666,100.0,1.0,61.31,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-03-07 22:45:00,-0.0066666666666666,0.05,25.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3259.6666666666665,57.24333333333333,68.82666666666667,100.0,0.9633333333333332,58.01,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-03-07 23:00:00,0.0166666666666666,0.05,16.666666666666668,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3252.6666666666665,57.29333333333333,68.69666666666667,100.0,0.94,57.923333333333325,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-03-07 23:15:00,-0.0066666666666666,0.05,8.333333333333334,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3245.333333333333,57.946666666666665,69.10000000000001,100.0,0.9766666666666668,63.98,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-03-07 23:30:00,-0.0066666666666666,0.05,25.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3136.6666666666665,58.07666666666668,68.97,100.0,1.0133333333333334,58.29,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-03-07 23:45:00,-0.0133333333333333,0.05,25.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3220.6666666666665,58.153333333333336,68.79333333333334,100.0,0.9766666666666666,58.14666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-03-08 00:00:00,0.02,0.05,25.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3201.333333333333,57.95,68.73666666666666,100.0,0.9433333333333334,58.0,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-03-08 00:15:00,-0.0066666666666666,0.05,8.333333333333334,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2924.0,57.57,68.85666666666667,100.0,0.9366666666666666,62.79333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-03-08 00:30:00,-0.0033333333333333,0.05,16.666666666666668,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3068.0,57.20666666666667,69.19666666666667,100.0,0.9833333333333334,61.24666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-03-08 00:45:00,0.0,0.05,16.666666666666668,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2993.333333333333,56.59333333333333,68.85000000000001,100.0,0.9433333333333334,60.24333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-03-08 01:00:00,-0.0133333333333333,0.05,16.666666666666668,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3083.6666666666665,56.00666666666666,69.27666666666666,100.0,1.0166666666666666,63.56,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-03-08 01:15:00,0.0,0.05,8.333333333333334,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3037.6666666666665,54.85,68.99666666666667,100.0,0.9533333333333333,60.47,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-03-08 01:30:00,-0.0066666666666666,0.05,16.666666666666668,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3114.6666666666665,53.17666666666667,69.25666666666666,100.0,1.0033333333333332,62.50999999999999,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-03-08 01:45:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3323.333333333333,52.93333333333334,69.16333333333334,100.0,0.92,62.673333333333325,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-03-08 02:00:00,0.0,0.05,16.666666666666668,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3441.333333333333,54.51333333333333,69.36,100.0,0.9566666666666668,60.39000000000001,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-03-08 02:15:00,-0.01,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3461.6666666666665,53.3,69.21333333333332,100.0,0.91,63.85333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-03-08 02:30:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3456.6666666666665,52.76666666666667,69.60333333333334,100.0,0.9933333333333332,65.92999999999999,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-03-08 02:45:00,0.01,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3330.333333333333,52.24666666666667,69.69666666666667,100.0,1.02,65.85666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-03-08 03:00:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3338.6666666666665,52.806666666666665,69.74333333333334,100.0,1.0166666666666666,66.02333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-03-08 03:15:00,-0.0033333333333333,0.05,16.666666666666668,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3418.333333333333,52.99666666666667,69.64999999999999,100.0,0.9933333333333332,61.79666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-03-08 03:30:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3421.0,52.71666666666667,69.23333333333333,100.0,0.9133333333333334,62.60999999999999,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-03-08 03:45:00,-0.0033333333333333,0.05,8.333333333333334,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3394.0,52.873333333333335,69.58,100.0,0.9866666666666668,63.120000000000005,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-03-08 04:00:00,0.0,0.05,8.333333333333334,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3484.6666666666665,52.31,69.21333333333332,100.0,0.91,62.21666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-03-08 04:15:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3487.0,51.49666666666667,69.55333333333334,100.0,0.9666666666666668,65.35000000000001,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-03-08 04:30:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3532.6666666666665,50.76,69.68666666666667,100.0,0.99,65.17,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-03-08 04:45:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3412.0,50.89000000000001,69.68,100.0,1.0,65.24333333333334,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-03-08 05:00:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3466.333333333333,51.03333333333334,69.69333333333333,100.0,0.9933333333333332,65.32,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-03-08 05:15:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3511.6666666666665,50.96,69.67333333333333,100.0,0.99,65.29,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-03-08 05:30:00,-0.0133333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3486.6666666666665,50.84333333333333,69.70333333333333,100.0,0.9833333333333334,65.37333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-03-08 05:45:00,-0.0133333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3598.333333333333,50.59,69.70666666666666,100.0,0.97,65.07666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-03-08 06:00:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3503.0,49.92666666666667,69.70333333333333,100.0,0.9733333333333332,64.82000000000001,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-03-08 06:15:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3384.333333333333,48.59,69.61333333333333,100.0,0.97,64.13,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-03-08 06:30:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3461.6666666666665,47.02,69.54666666666667,100.0,0.9633333333333332,63.423333333333325,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-03-08 06:45:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3485.0,46.17333333333334,69.48,100.0,0.9666666666666668,63.03666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-03-08 07:00:00,-0.01,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3592.0,45.49666666666667,69.39666666666666,100.0,0.9333333333333332,62.63333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-03-08 07:15:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3589.0,45.223333333333336,69.37666666666667,100.0,0.9,62.473333333333336,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-03-08 07:30:00,0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3561.6666666666665,44.96,69.33999999999999,100.0,0.8566666666666666,62.453333333333326,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-03-08 07:45:00,0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3607.6666666666665,44.92333333333334,69.33666666666666,100.0,0.8066666666666666,62.44,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-03-08 08:00:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3589.0,45.16,69.42,100.0,0.79,62.46,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-03-08 08:15:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3555.0,45.11000000000001,69.39666666666666,100.0,0.7966666666666667,62.583333333333336,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-03-08 08:30:00,-0.0133333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3600.0,45.083333333333336,69.40666666666668,100.0,0.7966666666666667,62.446666666666665,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-03-08 08:45:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3662.3333333333335,44.85,69.39999999999999,100.0,0.7833333333333333,62.38333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-03-08 09:00:00,-0.01,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3621.6666666666665,44.84,69.46,100.0,0.7866666666666667,62.32333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-03-08 09:15:00,-0.0233333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3619.0,44.91,69.42666666666666,100.0,0.8166666666666668,62.32,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-03-08 09:30:00,0.01,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3635.0,44.77333333333333,69.43666666666667,100.0,0.81,62.336666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-03-08 09:45:00,0.01,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3655.6666666666665,44.656666666666666,69.37333333333333,100.0,0.8133333333333334,62.24333333333334,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-03-08 10:00:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3571.0,44.36333333333334,69.38333333333334,100.0,0.8066666666666666,62.22,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-03-08 10:15:00,0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3655.0,44.34333333333333,69.35000000000001,100.0,0.8133333333333334,62.03333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-03-08 10:30:00,0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3634.0,44.07,69.38,100.0,0.7966666666666667,61.98333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-03-08 10:45:00,0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3578.0,44.01666666666667,69.39333333333333,100.0,0.7866666666666666,61.94,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-03-08 11:00:00,0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.333333333333336,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3582.333333333333,43.833333333333336,69.36333333333333,100.0,0.7966666666666667,61.91333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-03-08 11:15:00,-0.0133333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,60.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3555.333333333333,43.56333333333333,69.32666666666667,100.0,0.8033333333333333,61.79333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-03-08 11:30:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,59.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3571.0,43.34333333333333,69.35333333333334,100.0,0.8300000000000001,61.71666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-03-08 11:45:00,0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,57.333333333333336,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3575.6666666666665,43.03,69.33666666666666,100.0,0.8000000000000002,61.63999999999999,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-03-08 12:00:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,56.66666666666666,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3564.333333333333,42.836666666666666,69.39,100.0,0.8033333333333333,61.53333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-03-08 12:15:00,-0.0133333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,55.333333333333336,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3511.6666666666665,42.586666666666666,69.33666666666666,100.0,0.82,61.54333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-03-08 12:30:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3521.0,42.5,69.32666666666667,100.0,0.8266666666666667,61.34333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-03-08 12:45:00,-0.02,0.05,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3551.0,42.08,69.33333333333333,100.0,0.82,61.13666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-03-08 13:00:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3562.333333333333,42.00666666666667,69.35000000000001,100.0,0.8166666666666668,61.27666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-03-08 13:15:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3608.0,42.0,69.35000000000001,100.0,0.8300000000000001,61.29,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-03-08 13:30:00,0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3532.6666666666665,42.13666666666666,69.36666666666666,100.0,0.84,61.49333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-03-08 13:45:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3532.6666666666665,42.13,69.39,100.0,0.84,61.48333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-03-08 14:00:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3566.6666666666665,41.93,69.37666666666667,100.0,0.77,61.31333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-03-08 14:15:00,-0.0233333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3475.333333333333,41.82,69.40666666666667,100.0,0.79,61.24666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-03-08 14:30:00,0.01,0.05,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3521.0,42.09333333333333,69.41333333333334,100.0,0.8033333333333333,61.54333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-03-08 14:45:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3500.333333333333,41.57333333333333,69.38333333333333,100.0,0.8333333333333334,61.406666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-03-08 15:00:00,0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3539.333333333333,41.44,69.40666666666667,100.0,0.84,61.223333333333336,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-03-08 15:15:00,-0.0166666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3571.0,41.64666666666667,69.40666666666668,100.0,0.85,61.49666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-03-08 15:30:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3573.333333333333,42.24333333333333,69.44333333333333,100.0,0.85,61.8,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-03-08 15:45:00,0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3484.333333333333,43.01666666666667,69.50666666666667,100.0,0.8533333333333334,62.336666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-03-08 16:00:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3685.3333333333335,43.43333333333334,69.5,100.0,0.8633333333333333,62.49333333333334,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-03-08 16:15:00,0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3769.0,44.19333333333333,69.57666666666667,100.0,0.8766666666666666,62.830000000000005,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-03-08 16:30:00,0.01,0.05,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3688.6666666666665,44.72,69.66666666666667,100.0,0.8833333333333333,62.99333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-03-08 16:45:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3725.6666666666665,44.79,69.74666666666667,100.0,0.9033333333333332,63.1,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-03-08 17:00:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3743.6666666666665,45.333333333333336,69.75333333333333,100.0,0.9033333333333332,63.32333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-03-08 17:15:00,0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3612.0,45.96333333333333,69.8,100.0,0.9033333333333332,63.7,0.0,62.0,0.0,100.0,2.0,85.0,45.0
2025-03-08 17:30:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,55.333333333333336,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3728.0,46.623333333333335,69.84333333333333,100.0,0.92,64.10000000000001,0.0,62.0,0.0,100.0,2.0,85.0,45.0
