time,BldgStaticPres,BldgStaticPresSp,ClgPct,ClgStgCmd01,ClgStgCmd02,EconEna,EconEnaSp,EffRmSp,EffSuplAirTempSp,ExhAirDmprFbk,ExhFanSpd,FltAlm,HtgAlm,HtgPct,HtgStgCmd01,HtgStgCmd02,OccCmd,OccStatus,OutAirDmprFbk,OutAirFlow,OutAirTemp,RmTemp,SuplAirHtgSp,SuplAirStaticPres,SuplAirTemp,SuplAirTempAlm,SuplAirTempSp,SuplFanAlm,SuplFanSpd,SuplFanStatus,SuplFanSts,UnoccClgSp,UnoccHtgSp
2025-01-27 14:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,30.18,66.64,100.0,0.34,57.77,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-01-27 14:45:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,30.656666666666663,66.68,100.0,0.3366666666666666,58.17,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-01-27 15:00:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,31.453333333333333,66.89,100.0,0.3366666666666666,58.54,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-01-27 15:15:00,0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,32.43,67.11666666666666,100.0,0.3366666666666666,58.99333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-01-27 15:30:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,32.983333333333334,67.24666666666667,100.0,0.3333333333333333,59.35666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-01-27 15:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,33.75333333333333,67.45,100.0,0.33,59.77666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-01-27 16:00:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,34.233333333333334,67.53,100.0,0.33,60.05666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-01-27 16:15:00,0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,34.61666666666667,67.63,100.0,0.3466666666666667,60.336666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-01-27 16:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.6,67.74,100.0,0.3333333333333333,60.74666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-01-27 16:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.06333333333333,67.86,100.0,0.34,61.080000000000005,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-01-27 17:00:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.45,67.93333333333334,100.0,0.3333333333333333,61.17333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-01-27 17:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.91333333333333,68.04333333333334,100.0,0.3433333333333333,61.45666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-01-27 17:30:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,37.48,68.17333333333333,100.0,0.3333333333333333,61.66,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-01-27 17:45:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,38.586666666666666,68.28,100.0,0.34,62.07666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-01-27 18:30:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.75666666666667,68.59333333333333,100.0,0.34,62.66666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-01-27 18:45:00,0.0133333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,40.626666666666665,68.74000000000001,100.0,0.3333333333333333,63.10333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-01-27 19:15:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,41.26,68.98666666666666,100.0,0.3466666666666667,63.43666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-01-27 19:45:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,41.26333333333333,69.00333333333333,100.0,0.34,63.370000000000005,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-01-27 20:15:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,41.89666666666667,69.08,100.0,0.3433333333333333,63.60666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-01-28 14:30:00,-0.02,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,38.906666666666666,67.98666666666666,100.0,0.3333333333333333,61.64333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-01-28 14:45:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.47666666666667,68.08999999999999,100.0,0.33,61.876666666666665,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-01-28 15:00:00,-0.0133333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.803333333333335,68.14999999999999,100.0,0.34,62.13333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-01-28 15:15:00,0.0166666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,40.32,68.3,100.0,0.3366666666666666,62.44333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-01-28 15:30:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,40.99,68.38000000000001,100.0,0.3333333333333333,62.76666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-01-28 15:45:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,41.556666666666665,68.53333333333333,100.0,0.3333333333333333,63.04333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-01-28 16:00:00,-0.0133333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,42.03666666666667,68.64666666666666,100.0,0.33,63.35999999999999,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-01-28 16:15:00,0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,42.79,68.73666666666666,100.0,0.3266666666666666,63.79333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-01-28 16:30:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,43.85999999999999,68.85333333333334,100.0,0.3233333333333333,64.19333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-01-28 16:45:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,44.44333333333333,69.01333333333334,100.0,0.3233333333333333,64.49,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-01-28 17:00:00,0.0133333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,45.06333333333333,69.13333333333334,100.0,0.3333333333333333,64.77,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-01-28 17:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,46.126666666666665,69.17666666666666,100.0,0.32,65.18333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-01-28 17:30:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,46.59,69.3,100.0,0.32,65.46333333333332,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-01-28 17:45:00,-0.0233333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,47.6,69.39,100.0,0.3233333333333333,65.91000000000001,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-01-28 18:00:00,0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,11.0,5000.0,48.153333333333336,69.51333333333334,100.0,0.3566666666666667,65.49,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-01-28 18:15:00,0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,22.33333333333333,5000.0,48.333333333333336,69.25,100.0,0.4466666666666666,63.38,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-01-28 18:30:00,0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,23.0,5000.0,48.71333333333334,69.02999999999999,100.0,0.4833333333333333,63.10666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-01-28 18:45:00,-0.0233333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,23.0,5000.0,48.82333333333333,68.91666666666667,100.0,0.47,63.05,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-01-28 19:00:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,23.666666666666668,5000.0,50.01333333333333,68.88333333333333,100.0,0.4866666666666666,63.44,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-01-28 19:15:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,24.0,5000.0,50.54666666666666,68.76666666666667,100.0,0.5166666666666667,63.35999999999999,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-01-28 19:30:00,0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,25.0,5000.0,50.836666666666666,68.72,100.0,0.5433333333333333,63.38333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-01-28 19:45:00,0.0233333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,25.0,5000.0,51.10666666666666,68.71333333333332,100.0,0.5499999999999999,63.24,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-01-28 20:00:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,25.0,5000.0,51.64333333333334,68.69,100.0,0.5466666666666667,63.51,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-01-28 20:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,27.666666666666668,5000.0,52.21,68.67,100.0,0.5933333333333334,63.59333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-01-28 20:30:00,-0.0233333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,28.0,5000.0,52.45666666666667,68.55,100.0,0.6433333333333334,63.21666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-01-28 20:45:00,-0.03,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,28.0,5000.0,52.81333333333333,68.48666666666666,100.0,0.6666666666666666,63.330000000000005,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-01-28 21:00:00,0.03,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,28.0,5000.0,52.7,68.45666666666666,100.0,0.67,63.31333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-01-28 21:15:00,-0.0233333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,28.0,5000.0,52.80666666666667,68.48,100.0,0.7166666666666667,63.29333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-01-28 21:30:00,0.0266666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,28.0,5000.0,52.72,68.48333333333333,100.0,0.7266666666666666,63.19,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-01-28 21:45:00,0.04,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,28.0,5000.0,52.92,68.51,100.0,0.7266666666666666,63.196666666666665,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-01-28 22:00:00,0.0166666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,28.0,5000.0,53.07666666666666,68.43666666666667,100.0,0.7399999999999999,63.18666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-01-28 22:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,28.0,5000.0,52.97666666666667,68.41000000000001,100.0,0.7166666666666667,63.05666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-01-28 22:30:00,-0.0266666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,28.0,5000.0,52.81666666666666,68.30666666666667,100.0,0.7133333333333333,62.9,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-01-28 22:45:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,28.0,5000.0,52.43333333333334,68.26666666666667,100.0,0.6966666666666667,62.626666666666665,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-01-28 23:00:00,0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,28.0,5000.0,51.87,68.18666666666667,100.0,0.6733333333333333,62.23,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-01-28 23:15:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,28.0,5000.0,51.71,68.02,100.0,0.6366666666666667,62.05,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-01-28 23:30:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,28.0,5000.0,51.473333333333336,67.89333333333333,100.0,0.6066666666666666,61.85,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-01-28 23:45:00,0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,28.0,5000.0,51.28666666666667,67.98,100.0,0.5666666666666667,61.71333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-01-29 00:00:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,28.0,5000.0,50.88333333333333,67.89333333333333,100.0,0.5666666666666667,61.53666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-01-29 00:15:00,-0.03,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,28.0,5000.0,50.34666666666667,67.75,100.0,0.5633333333333334,61.19,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-01-29 00:30:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,28.0,5000.0,50.11000000000001,67.76666666666667,100.0,0.58,61.07,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-01-29 00:45:00,-0.0133333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,28.0,5000.0,50.04666666666666,67.8,100.0,0.5866666666666666,60.88333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-01-29 01:00:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,28.0,5000.0,49.78333333333333,67.63666666666667,100.0,0.6566666666666666,60.81666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-01-29 01:15:00,0.0433333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,28.0,5000.0,49.41333333333333,67.58666666666666,100.0,0.6166666666666667,60.620000000000005,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-01-29 01:30:00,-0.0133333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,27.666666666666668,5000.0,49.26333333333333,67.51333333333334,100.0,0.6433333333333334,60.57,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-01-29 01:45:00,0.0266666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,27.0,5000.0,49.05666666666667,67.48,100.0,0.6133333333333333,60.52333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-01-29 02:00:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,26.0,5000.0,48.74333333333333,67.45333333333333,100.0,0.5766666666666667,60.45666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-01-29 02:15:00,0.0333333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,25.0,5000.0,48.876666666666665,67.47666666666667,100.0,0.61,60.580000000000005,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-01-29 02:30:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,25.0,5000.0,48.67666666666667,67.48333333333333,100.0,0.5766666666666667,60.61333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-01-29 02:45:00,-0.0233333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,25.0,5000.0,48.56333333333333,67.51666666666667,100.0,0.5666666666666667,60.51,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-01-29 03:00:00,-0.0499999999999999,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,25.0,5000.0,48.56666666666666,67.48,100.0,0.5866666666666666,60.49666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-01-29 03:15:00,-0.02,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,24.666666666666668,5000.0,48.54333333333333,67.49666666666667,100.0,0.5866666666666666,60.46666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-01-29 03:30:00,-0.0366666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,24.0,5000.0,48.376666666666665,67.53333333333335,100.0,0.5533333333333333,60.64666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-01-29 03:45:00,0.0099999999999999,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,24.0,5000.0,48.06333333333333,67.50333333333333,100.0,0.6033333333333334,60.60333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-01-29 04:00:00,-0.06,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,24.0,5000.0,48.22333333333333,67.49333333333334,100.0,0.56,60.59666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-01-29 04:15:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,24.0,5000.0,48.17,67.64333333333333,100.0,0.57,60.580000000000005,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-01-29 04:30:00,0.0166666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,24.0,5000.0,47.98666666666667,67.62333333333333,100.0,0.5533333333333333,60.54,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-01-29 04:45:00,0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,23.33333333333333,5000.0,47.803333333333335,67.60000000000001,100.0,0.55,60.49666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-01-29 05:00:00,0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,23.0,5000.0,47.45333333333334,67.62,100.0,0.5466666666666667,60.56666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-01-29 05:15:00,0.0133333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,22.33333333333333,5000.0,47.10666666666666,67.57666666666667,100.0,0.5066666666666667,60.56,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-01-29 05:30:00,-0.02,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,22.0,5000.0,46.88666666666666,67.64,100.0,0.4933333333333333,60.6,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-01-29 05:45:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,20.666666666666668,5000.0,46.653333333333336,67.63666666666667,100.0,0.4833333333333333,60.43666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-01-29 06:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,19.666666666666668,5000.0,46.13666666666666,67.63666666666667,100.0,0.4633333333333333,60.51,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-01-29 06:15:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,17.0,5000.0,46.18,67.67999999999999,100.0,0.4366666666666667,60.43666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-01-29 06:30:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,17.0,5000.0,46.22,67.74666666666667,100.0,0.4333333333333333,60.836666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-01-29 06:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,17.0,5000.0,46.126666666666665,67.72666666666667,100.0,0.42,60.82,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-01-29 07:00:00,0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,17.0,5000.0,45.873333333333335,67.77,100.0,0.4466666666666667,60.833333333333336,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-01-29 07:15:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,17.0,5000.0,46.01333333333333,67.73666666666666,100.0,0.4333333333333333,60.63666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-01-29 07:30:00,0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,17.0,5000.0,45.84,67.81,100.0,0.43,60.696666666666665,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-01-29 07:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,17.0,5000.0,46.00666666666667,67.83666666666666,100.0,0.43,60.873333333333335,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-01-29 08:00:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,17.0,5000.0,45.85999999999999,67.81333333333333,100.0,0.43,60.84333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-01-29 08:15:00,-0.02,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,17.0,5000.0,45.84333333333333,67.86333333333333,100.0,0.42,60.67666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-01-29 08:30:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,17.0,5000.0,45.836666666666666,67.85000000000001,100.0,0.43,60.65333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-01-29 08:45:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,17.0,5000.0,45.870000000000005,67.83333333333333,100.0,0.42,60.623333333333335,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-01-29 09:00:00,-0.0133333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,17.0,5000.0,45.803333333333335,67.83999999999999,100.0,0.4233333333333333,60.53666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-01-29 09:15:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,16.0,5000.0,45.5,67.86,100.0,0.4266666666666667,60.81333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-01-29 09:30:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,16.0,5000.0,45.46,67.86666666666667,100.0,0.42,60.61333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-01-29 09:45:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,16.0,5000.0,45.28666666666667,67.86333333333333,100.0,0.4233333333333333,60.72,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-01-29 10:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,16.0,5000.0,45.16,67.92666666666666,100.0,0.4133333333333333,60.64333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-01-29 10:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,15.666666666666666,5000.0,44.88,67.85666666666667,100.0,0.4066666666666667,60.45333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-01-29 10:30:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,14.0,5000.0,44.79333333333333,67.84333333333332,100.0,0.3999999999999999,60.42666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-01-29 10:45:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,13.0,5000.0,44.45,67.83666666666666,100.0,0.3866666666666667,60.47666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-01-29 11:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,12.333333333333334,5000.0,44.25,67.88666666666667,100.0,0.3899999999999999,60.57,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-01-29 11:15:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,12.0,5000.0,44.14666666666667,67.98333333333333,100.0,0.3733333333333333,60.806666666666665,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-01-29 11:30:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,12.0,5000.0,43.96,68.03666666666668,100.0,0.38,60.803333333333335,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-01-29 11:45:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,12.0,5000.0,43.66333333333333,68.02666666666666,100.0,0.3733333333333333,60.68,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-01-29 12:00:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,12.0,5000.0,43.373333333333335,67.98666666666666,100.0,0.38,60.50666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-01-29 12:15:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,12.0,5000.0,43.34333333333333,67.94,100.0,0.3833333333333333,60.55666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-01-29 12:30:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,12.0,5000.0,43.02666666666666,67.99333333333333,100.0,0.3699999999999999,60.53333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-01-29 12:45:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,12.0,5000.0,42.85666666666666,68.00333333333333,100.0,0.3633333333333333,60.653333333333336,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-01-29 13:00:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,12.0,5000.0,42.96666666666667,68.01333333333334,100.0,0.3666666666666667,60.73666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-01-29 13:15:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,12.0,5000.0,43.03666666666667,68.08333333333333,100.0,0.3633333333333333,60.80666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-01-29 13:30:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,12.0,5000.0,43.29,68.10000000000001,100.0,0.3666666666666667,61.02,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-01-29 13:45:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,12.0,5000.0,43.78666666666667,68.16666666666667,100.0,0.3733333333333333,61.27333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-01-29 14:00:00,0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,12.0,5000.0,44.083333333333336,68.16,100.0,0.3766666666666666,61.43333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-01-29 14:15:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,12.0,5000.0,44.53666666666667,68.24666666666667,100.0,0.3733333333333333,61.72666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-01-29 14:30:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,12.0,5000.0,45.01666666666667,68.32333333333334,100.0,0.3866666666666667,61.99,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-01-29 14:45:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,12.0,5000.0,45.74666666666667,68.36666666666666,100.0,0.38,62.28333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-01-29 15:00:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,12.0,5000.0,46.13333333333333,68.51,100.0,0.3766666666666666,62.61666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-01-29 15:15:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,12.0,5000.0,46.52,68.53333333333335,100.0,0.3833333333333333,62.836666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-01-29 15:30:00,0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,12.0,5000.0,46.96333333333333,68.68333333333334,100.0,0.3699999999999999,63.11333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-01-29 15:45:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,12.0,5000.0,47.05,68.76,100.0,0.3933333333333333,63.24666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-01-29 16:00:00,0.0266666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,13.0,5000.0,47.85666666666666,68.81333333333333,100.0,0.4033333333333333,63.59666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-01-29 16:15:00,-0.02,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,14.666666666666666,5000.0,47.88,68.85333333333334,100.0,0.3933333333333333,63.583333333333336,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-01-29 16:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,20.666666666666668,5000.0,48.67666666666667,68.91666666666667,100.0,0.4133333333333333,63.703333333333326,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-01-29 16:45:00,0.0166666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,22.33333333333333,5000.0,49.11333333333334,68.85666666666667,100.0,0.44,63.41666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-01-29 17:00:00,0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,24.0,5000.0,49.376666666666665,68.65333333333334,100.0,0.5033333333333333,63.06,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-01-29 17:15:00,-5.782411586589358e-19,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,24.0,5000.0,49.99333333333333,68.58,100.0,0.5233333333333333,63.03666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-01-29 17:30:00,-0.0333333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,24.0,5000.0,50.15,68.71,100.0,0.51,63.3,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-01-29 17:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,24.33333333333333,5000.0,50.89666666666667,68.71666666666665,100.0,0.5233333333333333,63.556666666666665,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-01-29 18:00:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,25.666666666666668,5000.0,51.48333333333333,68.70666666666666,100.0,0.53,63.57666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-01-29 18:15:00,0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,27.33333333333333,5000.0,51.93333333333334,68.73,100.0,0.54,63.43000000000001,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-01-29 18:30:00,0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,28.0,5000.0,52.7,68.60333333333334,100.0,0.6,63.41,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-01-29 18:45:00,-0.02,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,28.666666666666668,5000.0,53.306666666666665,68.62666666666667,100.0,0.6233333333333334,63.64333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-01-29 19:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,30.0,5000.0,53.66666666666666,68.64333333333333,100.0,0.6466666666666666,63.46666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-01-29 19:15:00,-0.0233333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,30.0,5000.0,53.51333333333333,68.56333333333333,100.0,0.6733333333333333,63.35999999999999,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-01-29 19:30:00,0.0266666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,30.0,5000.0,53.79,68.52333333333333,100.0,0.7033333333333333,63.373333333333335,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-01-29 19:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,30.0,5000.0,53.91666666666666,68.52,100.0,0.71,63.41333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-01-29 20:00:00,0.0133333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,30.0,5000.0,53.93333333333334,68.51666666666667,100.0,0.7066666666666667,63.336666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-01-29 20:15:00,-0.03,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,31.0,5000.0,54.18,68.48333333333333,100.0,0.7266666666666666,63.5,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-01-29 20:30:00,-0.0233333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,31.0,5000.0,54.25,68.48666666666666,100.0,0.7333333333333334,63.46333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-01-29 20:45:00,0.0266666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,31.0,5000.0,54.03666666666667,68.4,100.0,0.7566666666666667,63.25333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-01-29 21:00:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,31.0,5000.0,53.78333333333333,68.37333333333333,100.0,0.7766666666666667,63.02666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-01-29 21:15:00,0.0133333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,31.0,5000.0,53.64666666666667,68.39333333333333,100.0,0.7866666666666667,62.95666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-01-29 21:30:00,-0.0133333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,31.0,5000.0,53.223333333333336,68.35000000000001,100.0,0.7966666666666667,62.73,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-01-29 21:45:00,0.0166666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,31.0,5000.0,53.123333333333335,68.25666666666666,100.0,0.81,62.50666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-01-29 22:00:00,-0.0133333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,31.0,5000.0,52.57,68.19,100.0,0.8066666666666666,62.193333333333335,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-01-29 22:15:00,0.0133333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,31.0,5000.0,51.98666666666667,68.04333333333334,100.0,0.8266666666666667,61.696666666666665,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-01-29 22:30:00,-0.0166666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,31.0,5000.0,51.52333333333333,67.91666666666667,100.0,0.7933333333333333,61.31333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-01-29 22:45:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,31.0,5000.0,50.86333333333334,67.74,100.0,0.7733333333333334,60.79999999999999,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-01-29 23:00:00,0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,30.0,5000.0,50.22,67.51333333333334,100.0,0.7366666666666667,60.36333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-01-29 23:15:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,26.666666666666668,5000.0,49.44,67.43666666666667,100.0,0.6466666666666666,60.376666666666665,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-01-29 23:30:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,26.0,5000.0,49.03333333333333,67.42666666666668,100.0,0.5566666666666666,60.59,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-01-29 23:45:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,23.666666666666668,5000.0,47.97666666666667,67.50999999999999,100.0,0.5233333333333333,60.38666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-01-30 00:00:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,22.33333333333333,5000.0,47.24,67.52,100.0,0.5,60.49333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-01-30 00:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,21.666666666666668,5000.0,46.67333333333334,67.51666666666667,100.0,0.4666666666666666,60.54333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-01-30 00:30:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,20.666666666666668,5000.0,46.35999999999999,67.53333333333333,100.0,0.4766666666666666,60.5,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-01-30 00:45:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,18.666666666666668,5000.0,45.93666666666667,67.62,100.0,0.4566666666666666,60.44333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-01-30 01:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,17.0,5000.0,45.656666666666666,67.71666666666667,100.0,0.4233333333333333,60.88333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-01-30 01:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,16.666666666666668,5000.0,45.27333333333333,67.77999999999999,100.0,0.41,60.7,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-01-30 01:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,14.0,5000.0,44.65,67.79,100.0,0.3899999999999999,60.50333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-01-30 01:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,13.666666666666666,5000.0,44.15333333333333,67.85,100.0,0.3966666666666666,60.5,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-01-30 02:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,10.666666666666666,5000.0,42.36333333333334,67.88666666666667,100.0,0.3699999999999999,60.51333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-01-30 02:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,9.0,5000.0,41.906666666666666,68.08333333333333,100.0,0.3566666666666666,60.98333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-01-30 02:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,9.0,5000.0,42.04666666666667,68.10666666666667,100.0,0.3533333333333333,61.07333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-01-30 02:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,9.0,5000.0,41.79666666666667,68.14666666666666,100.0,0.3533333333333333,60.98333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-01-30 03:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,9.0,5000.0,40.88,68.12333333333333,100.0,0.3533333333333333,60.59666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-01-30 03:15:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,9.0,5000.0,41.376666666666665,68.07333333333334,100.0,0.35,60.77333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-01-30 03:30:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,9.0,5000.0,41.403333333333336,68.05333333333334,100.0,0.3566666666666666,60.70333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-01-30 03:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,7.0,5000.0,39.10333333333333,68.00333333333333,100.0,0.3266666666666666,60.59666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-01-30 04:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,7.0,5000.0,39.46666666666667,68.01666666666667,100.0,0.3266666666666666,61.053333333333335,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-01-30 04:15:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,7.0,5000.0,38.693333333333335,67.97333333333334,100.0,0.3266666666666666,60.80666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-01-30 04:30:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,7.0,5000.0,38.04,67.97333333333334,100.0,0.3333333333333333,60.67,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-01-30 04:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,6.333333333333333,5000.0,37.43333333333333,67.91666666666667,100.0,0.3266666666666666,60.403333333333336,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-01-30 05:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.13999999999999,67.85333333333334,100.0,0.3233333333333333,60.123333333333335,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-01-30 05:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.36,67.75666666666666,100.0,0.3233333333333333,59.87,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-01-30 05:30:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.96333333333333,67.72000000000001,100.0,0.3233333333333333,59.96333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-01-30 05:45:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.16333333333333,67.68666666666667,100.0,0.3233333333333333,60.04,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-01-30 06:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.35333333333333,67.57,100.0,0.3366666666666666,59.7,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-01-30 06:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,34.81,67.52666666666666,100.0,0.3233333333333333,59.49666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-01-30 06:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,34.82666666666666,67.44,100.0,0.33,59.38,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-01-30 06:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.343333333333334,67.41666666666667,100.0,0.3266666666666666,59.50333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-01-30 07:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,34.84,67.35666666666667,100.0,0.33,59.26333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-01-30 07:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,34.336666666666666,67.3,100.0,0.3333333333333333,59.120000000000005,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-01-30 07:30:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,33.46333333333333,67.29,100.0,0.3333333333333333,58.77333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-01-30 07:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,33.94,67.22,100.0,0.33,58.85333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-01-30 08:00:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,33.79,67.2,100.0,0.33,58.803333333333335,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-01-30 08:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,33.39666666666667,67.20666666666666,100.0,0.33,58.67666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-01-30 08:30:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,33.693333333333335,67.16666666666667,100.0,0.3266666666666666,58.830000000000005,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-01-30 08:45:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,33.49333333333333,67.11666666666667,100.0,0.33,58.67,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-01-30 09:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,33.07666666666666,67.11333333333333,100.0,0.32,58.580000000000005,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-01-30 09:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,32.86333333333334,66.96,100.0,0.3133333333333333,58.45666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-01-30 09:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,31.723333333333333,66.92,100.0,0.31,58.03,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-01-30 09:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,32.49,66.90333333333332,100.0,0.3166666666666666,58.23666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-01-30 10:00:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,32.11666666666667,66.90666666666667,100.0,0.3266666666666666,58.080000000000005,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-01-30 10:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,32.39666666666667,66.89999999999999,100.0,0.3266666666666666,58.10999999999999,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-01-30 10:30:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,32.35333333333333,66.89666666666666,100.0,0.3266666666666666,58.126666666666665,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-01-30 10:45:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,32.11333333333334,66.92666666666666,100.0,0.32,58.2,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-01-30 11:00:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,32.68,66.93,100.0,0.33,58.42666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-01-30 11:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,32.35333333333333,66.93666666666667,100.0,0.32,58.38,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-01-30 11:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,32.27,66.96,100.0,0.3266666666666666,58.38,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-01-30 11:45:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,32.24333333333333,66.91666666666667,100.0,0.3233333333333333,58.373333333333335,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-01-30 12:00:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,32.163333333333334,66.95,100.0,0.3233333333333333,58.31,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-01-30 12:15:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,32.21666666666666,66.91666666666667,100.0,0.3233333333333333,58.34333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-01-30 12:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,32.79666666666667,66.91333333333334,100.0,0.3266666666666666,58.56333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-01-30 12:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,32.596666666666664,66.92666666666666,100.0,0.3266666666666666,58.57333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-01-30 13:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,33.126666666666665,66.92666666666666,100.0,0.3333333333333333,58.75666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-01-30 13:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,33.946666666666665,67.02333333333333,100.0,0.3333333333333333,59.083333333333336,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-01-30 13:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,34.74,67.03666666666668,100.0,0.33,59.39333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-01-30 13:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.833333333333336,67.14999999999999,100.0,0.33,59.79666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-01-30 14:00:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.18666666666667,67.28333333333335,100.0,0.3266666666666666,59.73,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-01-30 14:15:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.53333333333333,67.33999999999999,100.0,0.3333333333333333,60.31,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-01-30 14:30:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,37.373333333333335,67.50666666666667,100.0,0.33,60.626666666666665,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-01-30 14:45:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,38.73333333333333,67.66333333333334,100.0,0.3266666666666666,61.193333333333335,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-01-30 15:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,40.3,67.8,100.0,0.33,61.78666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
