time,BldgStaticPres,BldgStaticPresSp,ClgPct,ClgStgCmd01,ClgStgCmd02,EconEna,EconEnaSp,EffRmSp,EffSuplAirTempSp,ExhAirDmprFbk,ExhFanSpd,FltAlm,HtgAlm,HtgPct,HtgStgCmd01,HtgStgCmd02,OccCmd,OccStatus,OutAirDmprFbk,OutAirFlow,OutAirTemp,RmTemp,SuplAirHtgSp,SuplAirStaticPres,SuplAirTemp,SuplAirTempAlm,SuplAirTempSp,SuplFanAlm,SuplFanSpd,SuplFanStatus,SuplFanSts,UnoccClgSp,UnoccHtgSp
2025-02-08 22:00:00,-0.03,0.08,21.43,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,63.46666666666667,69.12,100.0,0.3533333333333333,59.79666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-08 22:15:00,0.03,0.08,21.43,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,10.666666666666666,5000.0,62.156666666666666,68.95666666666666,100.0,0.3766666666666666,59.13666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-08 22:30:00,0.0033333333333333,0.08,7.1433333333333335,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,58.01333333333333,67.41000000000001,100.0,0.99,58.28666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-08 22:45:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,57.32,67.68333333333334,100.0,0.9499999999999998,60.10333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-08 23:00:00,0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,56.626666666666665,67.49,100.0,1.05,59.67,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-08 23:15:00,0.0166666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.3333333333333333,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,55.38,67.19666666666666,100.0,1.0633333333333337,58.44,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-08 23:30:00,0.0133333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,84.33333333333333,5000.0,54.00333333333333,66.78666666666668,100.0,1.06,57.96333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-08 23:45:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,45.66666666666666,5000.0,53.15,66.63666666666667,100.0,0.9466666666666668,59.22333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-09 00:00:00,0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,29.33333333333333,5000.0,51.82666666666668,67.13333333333334,100.0,0.7133333333333334,60.34,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-09 00:15:00,0.0566666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,29.0,5000.0,51.553333333333335,67.42333333333333,100.0,0.7966666666666667,60.71,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-09 00:30:00,0.02,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,27.666666666666668,5000.0,50.36666666666667,67.46333333333332,100.0,0.7166666666666667,60.46,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-09 00:45:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,25.666666666666668,5000.0,49.45333333333334,67.52333333333333,100.0,0.6699999999999999,60.41333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-09 01:00:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,23.0,5000.0,48.46,67.59666666666666,100.0,0.6233333333333334,60.43333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-09 01:15:00,-0.0833333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,19.666666666666668,5000.0,47.93666666666667,67.60000000000001,100.0,0.58,60.330000000000005,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-09 01:30:00,-0.0133333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,17.0,5000.0,47.52666666666666,67.61,100.0,0.5633333333333334,60.51,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-09 01:45:00,-0.0666666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,16.666666666666668,5000.0,46.98666666666667,67.68666666666667,100.0,0.5599999999999999,60.53666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-09 02:00:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,14.333333333333334,5000.0,46.41666666666666,67.67,100.0,0.61,60.54666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-09 02:15:00,0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,13.666666666666666,5000.0,45.84333333333333,67.73333333333333,100.0,0.5966666666666667,60.48333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-09 02:30:00,-0.0633333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,9.0,5000.0,44.923333333333325,67.77666666666667,100.0,0.5299999999999999,60.36666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-09 02:45:00,0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,8.333333333333334,5000.0,43.78,67.86666666666666,100.0,0.6,60.52666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-09 03:00:00,0.0133333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,8.0,5000.0,42.85333333333333,68.04666666666667,100.0,0.5733333333333333,60.74,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-09 03:15:00,0.0333333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,7.666666666666667,5000.0,42.196666666666665,68.03333333333333,100.0,0.5333333333333333,60.553333333333335,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-09 03:30:00,0.06,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,7.0,5000.0,42.09666666666666,68.10333333333334,100.0,0.5,60.723333333333336,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-09 03:45:00,0.0166666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,7.0,5000.0,41.71333333333333,68.18333333333334,100.0,0.4633333333333334,60.74333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-09 04:00:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,7.0,5000.0,41.71,68.16333333333334,100.0,0.4833333333333334,60.723333333333336,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-09 04:15:00,-0.03,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,7.0,5000.0,41.56666666666666,68.18333333333334,100.0,0.4333333333333333,60.60999999999999,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-09 04:30:00,0.0366666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,7.0,5000.0,41.376666666666665,68.14,100.0,0.4666666666666666,60.50333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-09 04:45:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,7.0,5000.0,41.22666666666667,68.24,100.0,0.4333333333333333,60.77,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-09 05:00:00,-0.0633333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,7.0,5000.0,40.49333333333333,68.32333333333334,100.0,0.5266666666666667,60.78333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-09 05:15:00,-0.02,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,7.0,5000.0,40.24333333333333,68.31666666666666,100.0,0.4666666666666666,60.66666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-09 05:30:00,0.04,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,6.333333333333333,5000.0,39.87,68.3,100.0,0.5533333333333333,60.52,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-09 05:45:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,6.0,5000.0,39.66,68.32666666666667,100.0,0.4566666666666666,60.56666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-09 06:00:00,0.0166666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,6.0,5000.0,39.63666666666666,68.31666666666666,100.0,0.4433333333333333,60.580000000000005,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-09 06:15:00,0.0366666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,6.0,5000.0,39.23666666666667,68.28000000000002,100.0,0.4433333333333333,60.59333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-09 06:30:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.666666666666667,5000.0,39.03333333333333,68.25333333333333,100.0,0.4266666666666667,60.47,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-09 06:45:00,0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,38.71,68.19666666666666,100.0,0.4399999999999999,60.31333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-09 07:00:00,0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,38.68666666666667,68.11666666666667,100.0,0.4466666666666667,60.25333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-09 07:15:00,0.0266666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,38.27333333333333,68.05,100.0,0.4333333333333333,60.20666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-09 07:30:00,0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,38.25,67.99,100.0,0.3966666666666666,60.16666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-09 07:45:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,38.22,67.91666666666667,100.0,0.41,60.13666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-09 08:00:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,38.34333333333333,67.92333333333333,100.0,0.41,60.16333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-09 08:15:00,0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,38.28666666666667,67.85,100.0,0.3866666666666667,60.17333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-09 08:30:00,-0.0233333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,38.373333333333335,67.81333333333333,100.0,0.3733333333333333,60.17,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-09 08:45:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,38.42333333333334,67.79,100.0,0.4033333333333333,60.16333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-09 09:00:00,-0.0233333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,38.43666666666667,67.77666666666666,100.0,0.4333333333333333,60.10333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-09 09:15:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,38.12,67.74,100.0,0.3999999999999999,60.053333333333335,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-09 09:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,37.94,67.72,100.0,0.3766666666666666,60.02333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-09 09:45:00,0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,37.76,67.65333333333332,100.0,0.3899999999999999,60.00333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-09 10:00:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,37.91333333333333,67.65333333333334,100.0,0.3699999999999999,60.0,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-09 10:15:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,37.73333333333333,67.64333333333333,100.0,0.3633333333333333,59.98666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-09 10:30:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,37.57,67.62,100.0,0.3633333333333333,59.89333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-09 10:45:00,-0.0133333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,37.28333333333333,67.60333333333334,100.0,0.3699999999999999,59.76333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-09 11:00:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,37.16333333333333,67.59333333333333,100.0,0.3699999999999999,59.66666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-09 11:15:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.836666666666666,67.55,100.0,0.3733333333333333,59.56666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-09 11:30:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.71666666666667,67.57,100.0,0.3733333333333333,59.54333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-09 11:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.57,67.49,100.0,0.3566666666666666,59.48666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-09 12:00:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.49333333333333,67.47333333333334,100.0,0.3633333333333333,59.446666666666665,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-09 12:15:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.46,67.47333333333334,100.0,0.36,59.43,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-09 12:30:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.45666666666667,67.46,100.0,0.3633333333333333,59.4,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-09 12:45:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.20333333333334,67.42,100.0,0.3666666666666667,59.333333333333336,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-09 13:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.919999999999995,67.41,100.0,0.3699999999999999,59.26,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-09 13:15:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.04666666666667,67.38333333333334,100.0,0.3533333333333333,59.29333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-09 13:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.28333333333333,67.39666666666666,100.0,0.36,59.35999999999999,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-09 13:45:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.29333333333333,67.38333333333334,100.0,0.36,59.36333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-09 14:00:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.35666666666666,67.39333333333333,100.0,0.36,59.46333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-09 14:15:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.54666666666667,67.39333333333333,100.0,0.36,59.56333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-09 14:30:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.803333333333335,67.43,100.0,0.36,59.696666666666665,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-09 14:45:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,37.13333333333333,67.51666666666667,100.0,0.3566666666666666,59.80666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-09 15:00:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,37.24666666666667,67.53,100.0,0.3566666666666666,59.923333333333325,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-09 15:15:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,37.23333333333333,67.53333333333335,100.0,0.36,59.93333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-09 15:30:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,37.28666666666667,67.57,100.0,0.3466666666666667,60.00333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-09 15:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,37.43666666666667,67.60666666666667,100.0,0.35,60.09,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-09 16:00:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,38.57,67.69333333333333,100.0,0.3566666666666666,60.50333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-09 16:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,38.556666666666665,67.75,100.0,0.35,60.55,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-09 16:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,38.84,67.77,100.0,0.36,60.7,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-09 16:45:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,38.70333333333333,67.82666666666667,100.0,0.3499999999999999,60.68333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-09 17:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.083333333333336,67.89666666666666,100.0,0.3533333333333333,60.88666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-09 17:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.19,67.91000000000001,100.0,0.35,60.93333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-09 17:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,38.86,67.96666666666665,100.0,0.36,60.75,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-09 17:45:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,38.99333333333333,67.96333333333332,100.0,0.3566666666666666,60.88333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-09 18:00:00,-0.0233333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.70666666666667,68.02666666666667,100.0,0.36,61.18,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-09 18:15:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.81333333333333,68.08666666666666,100.0,0.3499999999999999,61.26333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-09 18:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.77333333333333,68.12333333333333,100.0,0.3433333333333333,61.36333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-09 18:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.63333333333333,68.13666666666667,100.0,0.3499999999999999,61.28,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-09 19:00:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.41,68.14666666666666,100.0,0.3533333333333333,61.16,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-09 19:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.583333333333336,68.16333333333334,100.0,0.35,61.17,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-09 19:30:00,0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.376666666666665,68.15333333333332,100.0,0.3733333333333333,61.05,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-09 19:45:00,-0.0133333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.873333333333335,68.10666666666667,100.0,0.3533333333333333,61.18333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-09 20:00:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.88999999999999,68.10666666666667,100.0,0.3566666666666666,61.31,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-09 20:15:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,40.18333333333334,68.12666666666667,100.0,0.3533333333333333,61.32666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-09 20:30:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,40.07666666666667,68.12333333333333,100.0,0.3499999999999999,61.34,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-09 20:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,40.06333333333333,68.12,100.0,0.35,61.38999999999999,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-09 21:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,40.17666666666667,68.13000000000001,100.0,0.3533333333333333,61.36666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-09 21:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.89666666666667,68.15333333333334,100.0,0.3566666666666666,61.26,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-09 21:30:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.73333333333333,68.13333333333334,100.0,0.36,61.2,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-09 21:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.57666666666666,68.12333333333333,100.0,0.3566666666666666,61.07666666666668,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-09 22:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.553333333333335,68.08,100.0,0.3566666666666666,61.03,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-09 22:15:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.29333333333333,68.02666666666666,100.0,0.36,60.9,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-09 22:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.12,68.00666666666666,100.0,0.36,60.78,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-09 22:45:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,38.77,67.97333333333334,100.0,0.3499999999999999,60.64666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-09 23:00:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,38.67,67.92666666666666,100.0,0.36,60.580000000000005,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-09 23:15:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,38.73,67.93666666666667,100.0,0.36,60.54333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-09 23:30:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,38.48666666666667,67.88333333333334,100.0,0.3633333333333333,60.47666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-09 23:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,38.48,67.83666666666666,100.0,0.36,60.45666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-10 00:00:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,38.486666666666665,67.81666666666666,100.0,0.36,60.39666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-10 00:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,38.42333333333334,67.79,100.0,0.3533333333333333,60.39666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-10 00:30:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,38.36000000000001,67.76666666666667,100.0,0.36,60.34333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-10 00:45:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,38.41666666666666,67.76666666666667,100.0,0.3566666666666666,60.34,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-10 01:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,38.28333333333333,67.70666666666666,100.0,0.36,60.3,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-10 01:15:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,38.31333333333333,67.73,100.0,0.3666666666666667,60.27333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-10 01:30:00,0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,38.03,67.70666666666666,100.0,0.36,60.16666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-10 01:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,38.17333333333333,67.71666666666665,100.0,0.3566666666666666,60.14666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-10 02:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,38.10666666666667,67.68666666666667,100.0,0.3566666666666666,60.19,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-10 02:15:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,37.79333333333333,67.66666666666667,100.0,0.36,60.17666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-10 02:30:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,37.86666666666667,67.68333333333334,100.0,0.3566666666666666,60.080000000000005,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-10 02:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,37.583333333333336,67.65333333333334,100.0,0.3666666666666667,60.01,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-10 03:00:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,37.19,67.61333333333333,100.0,0.36,59.9,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-10 03:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,37.03,67.63666666666667,100.0,0.36,59.77333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-10 03:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.79666666666667,67.61,100.0,0.36,59.69,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-10 03:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.693333333333335,67.61,100.0,0.3633333333333333,59.55666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-10 04:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.48,67.57,100.0,0.3633333333333333,59.51333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-10 04:15:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.42,67.53333333333335,100.0,0.3533333333333333,59.47333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-10 04:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.20666666666667,67.50666666666667,100.0,0.3633333333333333,59.38,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-10 04:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.06333333333333,67.47,100.0,0.36,59.35,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-10 05:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.02333333333333,67.43666666666667,100.0,0.3566666666666666,59.22666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-10 05:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.64666666666667,67.41333333333334,100.0,0.36,59.11333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-10 05:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.33,67.36333333333333,100.0,0.3533333333333333,58.99666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-10 05:45:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.026666666666664,67.32666666666667,100.0,0.3533333333333333,58.86333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-10 06:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,34.86666666666667,67.28333333333335,100.0,0.36,58.76666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-10 06:15:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,34.68333333333333,67.26666666666667,100.0,0.36,58.67666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-10 06:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,34.266666666666666,67.23,100.0,0.36,58.52666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-10 06:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,34.07666666666666,67.16666666666667,100.0,0.3633333333333333,58.38333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-10 07:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,34.13333333333333,67.13666666666667,100.0,0.3699999999999999,58.28333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-10 07:15:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,33.876666666666665,67.08999999999999,100.0,0.3533333333333333,58.25666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-10 07:30:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,33.6,67.05,100.0,0.3533333333333333,58.24666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-10 07:45:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,33.28666666666667,67.02,100.0,0.36,58.10666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-10 08:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,33.11,67.01333333333334,100.0,0.3666666666666667,58.06,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-10 08:15:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,32.74,66.97333333333334,100.0,0.3566666666666666,57.96,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-10 08:30:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,32.51,66.95666666666666,100.0,0.3533333333333333,57.85,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-10 08:45:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,32.330000000000005,66.92,100.0,0.3533333333333333,57.79666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-10 09:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,32.01333333333333,66.87333333333333,100.0,0.35,57.66,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-10 09:15:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,31.866666666666664,66.81333333333333,100.0,0.3566666666666666,57.626666666666665,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-10 09:30:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,32.02,66.78,100.0,0.3533333333333333,57.61666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-10 09:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,31.863333333333333,66.77666666666666,100.0,0.36,57.59,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-10 10:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,31.570000000000004,66.77333333333333,100.0,0.36,57.46333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-10 10:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,31.12,66.77666666666667,100.0,0.3499999999999999,57.34333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-10 10:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,30.936666666666667,66.73333333333333,100.0,0.3466666666666667,57.25333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-10 10:45:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,30.80666666666667,66.70333333333333,100.0,0.3533333333333333,57.16333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-10 11:00:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,30.646666666666665,66.67,100.0,0.3533333333333333,57.06333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-10 11:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,30.290000000000003,66.66000000000001,100.0,0.3466666666666667,56.973333333333336,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-10 11:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,30.136666666666667,66.59333333333333,100.0,0.3566666666666666,56.82,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-10 11:45:00,0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,30.040000000000003,66.56333333333333,100.0,0.3533333333333333,56.72,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-10 12:00:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,29.92,66.56666666666666,100.0,0.3533333333333333,56.74666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-10 12:15:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,29.78,66.52333333333333,100.0,0.3533333333333333,56.66666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-10 12:30:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,29.71,66.54333333333334,100.0,0.3499999999999999,56.55666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-10 12:45:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,29.58666666666667,66.43666666666667,100.0,0.3566666666666666,56.52,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-10 13:00:00,-0.0133333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,29.67,66.42666666666666,100.0,0.3499999999999999,56.59333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-10 13:15:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,29.886666666666667,66.40333333333334,100.0,0.3499999999999999,56.77666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-10 13:30:00,0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,30.14,66.44666666666666,100.0,0.3633333333333333,56.95,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-10 13:45:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,30.506666666666664,66.52333333333333,100.0,0.3566666666666667,57.18666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-10 14:00:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,31.07,66.59333333333333,100.0,0.3566666666666666,57.43666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-10 14:15:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,31.94333333333333,66.75999999999999,100.0,0.3566666666666666,57.85333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-10 14:30:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,32.47,66.89999999999999,100.0,0.36,58.23666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-10 14:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,32.99333333333333,67.14333333333333,100.0,0.3566666666666666,58.61333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-10 15:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,32.92333333333333,67.31,100.0,0.3466666666666667,58.59333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-10 15:15:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,33.413333333333334,67.41666666666667,100.0,0.3533333333333333,58.85,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-10 15:30:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,33.78333333333333,67.51333333333334,100.0,0.3499999999999999,59.18,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-10 15:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,34.830000000000005,67.60333333333334,100.0,0.3566666666666666,59.71333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-10 16:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.129999999999995,67.70333333333333,100.0,0.3533333333333333,59.95,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-10 16:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.4,67.87333333333333,100.0,0.3533333333333333,60.57,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-10 16:30:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,37.04333333333333,68.01,100.0,0.3533333333333333,60.95,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-10 16:45:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,37.67333333333334,68.15333333333334,100.0,0.3533333333333333,61.29,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-10 17:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,37.92666666666667,68.25666666666666,100.0,0.35,61.47333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-10 17:15:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,37.99,68.31,100.0,0.3566666666666666,61.48666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-10 17:30:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,38.196666666666665,68.4,100.0,0.3633333333333333,61.61666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-10 17:45:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.443333333333335,68.55666666666667,100.0,0.3533333333333333,62.21333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-10 18:00:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.72,68.64333333333333,100.0,0.3533333333333333,62.31666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-10 18:15:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,40.29,68.73333333333333,100.0,0.3566666666666666,62.59,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-10 18:30:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,40.97,68.78000000000002,100.0,0.36,62.91666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-10 18:45:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,41.583333333333336,68.86666666666666,100.0,0.3666666666666667,63.126666666666665,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-10 19:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,41.943333333333335,68.89999999999999,100.0,0.3566666666666666,63.26,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-10 19:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,42.56,68.94,100.0,0.35,63.556666666666665,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-10 19:30:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,43.05,69.06,100.0,0.3633333333333333,63.81666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-10 19:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,43.156666666666666,69.03666666666668,100.0,0.3566666666666666,63.85666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-10 20:00:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,43.61666666666667,69.03333333333333,100.0,0.3466666666666667,63.89000000000001,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-10 20:15:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,43.76333333333333,69.01333333333334,100.0,0.36,63.9,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-10 20:30:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,44.083333333333336,69.04333333333334,100.0,0.3699999999999999,64.08,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-10 20:45:00,0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,44.54,69.09666666666668,100.0,0.3866666666666667,64.22333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-10 21:00:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,44.75,69.06666666666666,100.0,0.4000000000000001,64.23666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-10 21:15:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,44.626666666666665,69.10333333333334,100.0,0.3899999999999999,64.25,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-10 21:30:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,45.26,69.14666666666666,100.0,0.3966666666666666,64.42666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-10 21:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,44.99,69.17,100.0,0.4033333333333333,64.28333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-10 22:00:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,44.93,69.14333333333333,100.0,0.3933333333333333,64.19333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-10 22:15:00,-0.0133333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,44.48666666666666,69.12666666666667,100.0,0.3933333333333333,63.99,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-10 22:30:00,0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,44.02333333333333,69.00666666666667,100.0,0.3966666666666666,63.61333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-10 22:45:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,43.403333333333336,68.93666666666667,100.0,0.3899999999999999,63.27666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-10 23:00:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,43.18,68.79333333333334,100.0,0.3899999999999999,63.07,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-10 23:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,42.626666666666665,68.65666666666667,100.0,0.3833333333333333,62.75666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-10 23:30:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,42.303333333333335,68.49666666666667,100.0,0.3533333333333333,62.53,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-10 23:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,41.95,68.32666666666667,100.0,0.3499999999999999,62.35999999999999,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-11 00:00:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,41.29333333333333,68.22666666666667,100.0,0.3433333333333333,62.11000000000001,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-11 00:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,41.34333333333333,68.15333333333334,100.0,0.3466666666666667,62.02,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-11 00:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,41.22,68.08333333333333,100.0,0.3433333333333333,61.90333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-11 00:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,40.803333333333335,68.05,100.0,0.3433333333333333,61.74,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-11 01:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,40.556666666666665,68.02,100.0,0.3366666666666666,61.60666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-11 01:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,40.66,68.01666666666667,100.0,0.34,61.69,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-11 01:30:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,40.32333333333333,68.0,100.0,0.3433333333333333,61.556666666666665,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-11 01:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.98,67.96333333333332,100.0,0.3466666666666667,61.46,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-11 02:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,40.01333333333333,67.96,100.0,0.3433333333333333,61.5,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-11 02:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,40.04666666666667,67.93333333333334,100.0,0.34,61.52,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-11 02:30:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,40.02666666666667,67.97000000000001,100.0,0.3466666666666667,61.50333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-11 02:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.973333333333336,67.99666666666667,100.0,0.3433333333333333,61.49,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-11 03:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.81333333333333,68.00666666666666,100.0,0.3466666666666667,61.45,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-11 03:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.60333333333333,68.0,100.0,0.3366666666666666,61.376666666666665,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-11 03:30:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.443333333333335,68.00666666666666,100.0,0.3433333333333333,61.28333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-11 03:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.49666666666667,68.03,100.0,0.3333333333333333,61.30666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-11 04:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.36666666666667,68.02,100.0,0.34,61.3,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
