time,BldgStaticPres,BldgStaticPresSp,ClgPct,ClgStgCmd01,ClgStgCmd02,EconEna,EconEnaSp,EffRmSp,EffSuplAirTempSp,ExhAirDmprFbk,ExhFanSpd,FltAlm,HtgAlm,HtgPct,HtgStgCmd01,HtgStgCmd02,OccCmd,OccStatus,OutAirDmprFbk,OutAirFlow,OutAirTemp,RmTemp,SuplAirHtgSp,SuplAirStaticPres,SuplAirTemp,SuplAirTempAlm,SuplAirTempSp,SuplFanAlm,SuplFanSpd,SuplFanStatus,SuplFanSts,UnoccClgSp,UnoccHtgSp
2025-02-11 04:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.34333333333333,68.00333333333333,100.0,0.34,61.23666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-11 04:30:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.44,67.98666666666666,100.0,0.3466666666666667,61.28333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-11 04:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.39,68.02999999999999,100.0,0.3433333333333333,61.32333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-11 05:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.45666666666666,68.03,100.0,0.3433333333333333,61.32666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-11 05:15:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.70666666666667,68.06666666666666,100.0,0.3466666666666667,61.41333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-11 05:30:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.59,68.06333333333333,100.0,0.3433333333333333,61.39666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-11 05:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.47333333333333,68.05666666666667,100.0,0.3466666666666667,61.29333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-11 06:00:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.36333333333334,68.04333333333334,100.0,0.3433333333333333,61.330000000000005,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-11 06:15:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.32333333333333,68.07333333333334,100.0,0.3433333333333333,61.25,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-11 06:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.38333333333333,68.12333333333333,100.0,0.3366666666666666,61.30666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-11 06:45:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.306666666666665,68.08333333333333,100.0,0.3466666666666667,61.3,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-11 07:00:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.1,68.06666666666666,100.0,0.3466666666666667,61.25666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-11 07:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.2,68.08333333333333,100.0,0.3433333333333333,61.23333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-11 07:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.07666666666666,68.06,100.0,0.3433333333333333,61.25,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-11 07:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.03666666666667,68.12,100.0,0.3433333333333333,61.20333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-11 08:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.23666666666667,68.11666666666667,100.0,0.3433333333333333,61.29333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-11 08:15:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.50666666666667,68.14666666666666,100.0,0.3333333333333333,61.38999999999999,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-11 08:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.85666666666666,68.14666666666666,100.0,0.34,61.54666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-11 08:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.580000000000005,68.14333333333333,100.0,0.3466666666666667,61.48333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-11 09:00:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,40.00666666666667,68.15333333333334,100.0,0.3466666666666667,61.583333333333336,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-11 09:15:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.47,68.14999999999999,100.0,0.3533333333333333,61.38,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-11 09:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,37.01333333333333,68.15333333333334,100.0,0.3633333333333333,60.31,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-11 09:45:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.70666666666667,68.08333333333333,100.0,0.3466666666666667,59.903333333333336,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-11 10:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.040000000000006,68.095,100.0,0.345,59.7,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-11 10:15:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,34.446666666666665,67.97666666666667,100.0,0.3366666666666666,59.48333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-11 10:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,34.14,67.91666666666667,100.0,0.3266666666666666,59.34,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-11 10:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,33.903333333333336,67.84333333333333,100.0,0.3366666666666666,59.29,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-11 11:00:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,33.96333333333333,67.77666666666666,100.0,0.34,59.16,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-11 11:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,34.026666666666664,67.75,100.0,0.3466666666666667,59.11333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-11 11:30:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,33.99,67.67666666666666,100.0,0.3333333333333333,59.07,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-11 11:45:00,-0.0133333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,34.04333333333333,67.62,100.0,0.3366666666666666,59.06999999999999,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-11 12:00:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,33.87,67.60666666666667,100.0,0.34,59.04333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-11 12:15:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,34.026666666666664,67.55,100.0,0.3366666666666666,59.083333333333336,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-11 12:30:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,34.096666666666664,67.54666666666667,100.0,0.33,59.04666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-11 12:45:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,34.39666666666667,67.49,100.0,0.3366666666666666,59.06,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-11 13:00:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,34.096666666666664,67.44333333333333,100.0,0.3366666666666666,59.03,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-11 13:15:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,34.22,67.46666666666667,100.0,0.34,59.0,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-11 13:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,34.193333333333335,67.44666666666667,100.0,0.34,59.046666666666674,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-11 13:45:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,34.056666666666665,67.43666666666667,100.0,0.3366666666666666,59.09666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-11 14:00:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,34.169999999999995,67.47,100.0,0.3333333333333333,59.153333333333336,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-11 14:15:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,34.403333333333336,67.49333333333334,100.0,0.3366666666666666,59.17333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-11 14:30:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,34.38999999999999,67.54,100.0,0.3333333333333333,59.23333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-11 14:45:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,34.35666666666666,67.56333333333333,100.0,0.3333333333333333,59.22333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-11 15:00:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,34.6,67.54333333333334,100.0,0.3366666666666666,59.27333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-11 15:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,34.62,67.60333333333334,100.0,0.33,59.35333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-11 15:30:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,34.45333333333333,67.65666666666667,100.0,0.3466666666666667,59.34666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-11 15:45:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,34.35333333333333,67.65333333333332,100.0,0.3333333333333333,59.38,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-11 16:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,34.22666666666667,67.70666666666666,100.0,0.3333333333333333,59.45333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-11 16:15:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,34.50333333333334,67.76,100.0,0.3266666666666666,59.53666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-11 16:30:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,34.653333333333336,67.74,100.0,0.34,59.51666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-11 16:45:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.23666666666667,67.79,100.0,0.3133333333333333,59.803333333333335,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-11 17:00:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.67333333333334,67.96,100.0,0.3133333333333333,61.09666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-11 17:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.89,68.05,100.0,0.32,61.31,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-11 17:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.09666666666666,68.08999999999999,100.0,0.3233333333333333,61.35999999999999,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-11 17:45:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.18666666666667,68.14333333333333,100.0,0.3266666666666666,61.42,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-11 18:00:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.35666666666666,68.16666666666667,100.0,0.3266666666666666,61.51,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-11 18:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.61,68.13666666666667,100.0,0.3333333333333333,61.60999999999999,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-11 18:30:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.626666666666665,68.22333333333334,100.0,0.32,61.63,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-11 18:45:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.61333333333334,68.29333333333334,100.0,0.3233333333333333,61.696666666666665,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-11 19:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.69,68.31666666666666,100.0,0.3166666666666666,61.74333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-11 19:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.74333333333333,68.37,100.0,0.32,61.81666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-11 19:30:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.54666666666667,68.37666666666667,100.0,0.3066666666666666,61.72,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-11 19:45:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.46,68.41666666666667,100.0,0.3133333333333333,61.65,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-11 20:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.10333333333333,68.36666666666666,100.0,0.3166666666666666,61.56,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-11 20:15:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.123333333333335,68.42,100.0,0.3133333333333333,61.52666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-11 20:30:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.98333333333333,68.43333333333334,100.0,0.31,61.46666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-11 20:45:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.76333333333333,68.41333333333334,100.0,0.3166666666666666,61.36333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-11 21:00:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.70666666666667,68.39,100.0,0.3166666666666666,61.39666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-11 21:15:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.75,68.38000000000001,100.0,0.31,61.403333333333336,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-11 21:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.85666666666666,68.38666666666667,100.0,0.3133333333333333,61.49,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-11 21:45:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.016666666666666,68.41333333333334,100.0,0.31,61.45333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-11 22:00:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.92666666666667,68.39666666666666,100.0,0.3166666666666666,61.43333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-11 22:15:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.86333333333334,68.34,100.0,0.32,61.39333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-11 22:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.92333333333333,68.31,100.0,0.3166666666666666,61.47,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-11 22:45:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.85,68.32333333333334,100.0,0.31,61.43,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-11 23:00:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.93666666666667,68.31333333333333,100.0,0.3166666666666666,61.446666666666665,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-11 23:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.96666666666667,68.35333333333334,100.0,0.3166666666666666,61.41333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-11 23:30:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.0,68.36,100.0,0.32,61.43333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-11 23:45:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.03,68.27666666666667,100.0,0.32,61.43333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-12 00:00:00,-0.0133333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.17,68.34,100.0,0.31,61.47333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-12 00:15:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.126666666666665,68.38,100.0,0.3133333333333333,61.56666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-12 00:30:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.22666666666667,68.33999999999999,100.0,0.3233333333333333,61.56,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-12 00:45:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.2,68.31666666666666,100.0,0.3166666666666666,61.56666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-12 01:00:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.156666666666666,68.40666666666668,100.0,0.3166666666666666,61.586666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-12 01:15:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.910000000000004,68.43,100.0,0.3133333333333333,61.51333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-12 01:30:00,0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.93,68.47666666666667,100.0,0.3233333333333333,61.51,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-12 01:45:00,0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.81,68.45666666666666,100.0,0.33,61.53,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-12 02:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.78666666666667,68.48333333333333,100.0,0.3133333333333333,61.49333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-12 02:15:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.766666666666666,68.47666666666667,100.0,0.3166666666666666,61.54666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-12 02:30:00,-0.0133333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.81333333333333,68.47333333333334,100.0,0.31,61.54333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-12 02:45:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.733333333333334,68.44333333333333,100.0,0.3233333333333333,61.51,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-12 03:00:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.6,68.49333333333333,100.0,0.3166666666666666,61.48666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-12 03:15:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.6,68.49666666666667,100.0,0.32,61.47666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-12 03:30:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.49666666666667,68.44333333333333,100.0,0.32,61.49,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-12 03:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.556666666666665,68.45,100.0,0.3133333333333333,61.47666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-12 04:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.38333333333333,68.39999999999999,100.0,0.3166666666666666,61.46666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-12 04:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.53333333333333,68.46333333333332,100.0,0.3133333333333333,61.57666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-12 04:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.36000000000001,68.43666666666667,100.0,0.31,61.55,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-12 04:45:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.60666666666666,68.51666666666667,100.0,0.31,61.57333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-12 05:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.47666666666667,68.51,100.0,0.3133333333333333,61.59,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-12 05:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.79666666666667,68.5,100.0,0.3066666666666666,61.63333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-12 05:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.556666666666665,68.51,100.0,0.3066666666666666,61.59,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-12 05:45:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.36666666666667,68.47666666666667,100.0,0.3133333333333333,61.53,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-12 06:00:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.223333333333336,68.41666666666667,100.0,0.3066666666666666,61.47,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-12 06:15:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.31666666666667,68.47333333333334,100.0,0.3133333333333333,61.49333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-12 06:30:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.266666666666666,68.44333333333333,100.0,0.3,61.43666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-12 06:45:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.18,68.45333333333333,100.0,0.3066666666666666,61.43,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-12 07:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.123333333333335,68.44666666666667,100.0,0.3066666666666666,61.50666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-12 07:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.24,68.5,100.0,0.3066666666666666,61.54,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-12 07:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.34,68.45666666666666,100.0,0.3033333333333333,61.51333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-12 07:45:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.44,68.47333333333333,100.0,0.3033333333333333,61.53333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-12 08:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.46,68.52,100.0,0.3033333333333333,61.59666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-12 08:15:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.32,68.48,100.0,0.3133333333333333,61.60999999999999,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-12 08:30:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.44,68.50333333333333,100.0,0.3033333333333333,61.57666666666668,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-12 08:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.51,68.5,100.0,0.3,61.63999999999999,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-12 09:00:00,0.0999999999999999,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.586666666666666,68.41,100.0,0.2733333333333333,61.53,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-12 09:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.419999999999995,68.47,100.0,0.3,61.61333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-12 09:30:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.56,68.49000000000001,100.0,0.3033333333333333,61.59666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-12 09:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.553333333333335,68.51666666666667,100.0,0.3066666666666666,61.59666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-12 10:00:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.586666666666666,68.51333333333334,100.0,0.3033333333333333,61.673333333333325,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-12 10:15:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.583333333333336,68.48,100.0,0.3066666666666666,61.63,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-12 10:30:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.696666666666665,68.51333333333334,100.0,0.31,61.66333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-12 10:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.61333333333334,68.5,100.0,0.3133333333333333,61.67,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-12 11:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.63,68.51666666666667,100.0,0.2966666666666666,61.63,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-12 11:15:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.63333333333333,68.54,100.0,0.31,61.63,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-12 11:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.54666666666667,68.46333333333332,100.0,0.31,61.64000000000001,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-12 11:45:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.60333333333333,68.52666666666667,100.0,0.3133333333333333,61.66,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-12 12:00:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.86333333333334,68.48333333333333,100.0,0.31,61.74,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-12 12:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.660000000000004,68.51666666666667,100.0,0.3133333333333333,61.69333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-12 12:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.733333333333334,68.48666666666666,100.0,0.3033333333333333,61.66333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-12 12:45:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.39666666666667,68.44666666666667,100.0,0.3133333333333333,61.69333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-12 13:00:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.656666666666666,68.44333333333333,100.0,0.3166666666666666,61.66666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-12 13:15:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.846666666666664,68.29,100.0,0.3133333333333333,61.623333333333335,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-12 13:30:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.70666666666667,68.09333333333333,100.0,0.3066666666666666,61.51666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-12 13:45:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.81,68.09666666666666,100.0,0.3,61.57333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-12 14:00:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.27333333333333,68.14666666666666,100.0,0.3033333333333333,61.66666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-12 14:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.14,68.16,100.0,0.3033333333333333,61.73666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-12 14:30:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.43,68.21,100.0,0.29,61.76,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-12 14:45:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.43,68.21,100.0,0.29,61.76,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-12 15:00:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.43,68.21,100.0,0.29,61.76,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-12 15:15:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.43,68.21,100.0,0.29,61.76,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-12 15:30:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.43,68.21,100.0,0.29,61.76,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-12 15:45:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.43,68.21,100.0,0.29,61.76,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-12 16:00:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.43,68.21,100.0,0.29,61.76,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-12 16:15:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.43,68.21,100.0,0.29,61.76,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-12 16:30:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.43,68.21,100.0,0.29,61.76,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-12 16:45:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.43,68.21,100.0,0.29,61.76,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-12 17:00:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.43,68.21,100.0,0.29,61.76,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-12 17:15:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.43,68.21,100.0,0.29,61.76,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-12 17:30:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.43,68.21,100.0,0.29,61.76,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-12 17:45:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.43,68.21,100.0,0.29,61.76,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-12 18:00:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.43,68.21,100.0,0.29,61.76,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-12 18:15:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.43,68.21,100.0,0.29,61.76,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-12 18:30:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.43,68.21,100.0,0.29,61.76,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-12 18:45:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.43,68.21,100.0,0.29,61.76,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-12 19:00:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.43,68.21,100.0,0.29,61.76,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-12 19:15:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.43,68.21,100.0,0.29,61.76,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-12 19:30:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.43,68.21,100.0,0.29,61.76,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-12 19:45:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.43,68.21,100.0,0.29,61.76,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-12 20:00:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.43,68.21,100.0,0.29,61.76,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-12 20:15:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.43,68.21,100.0,0.29,61.76,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-12 20:30:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.43,68.21,100.0,0.29,61.76,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-12 20:45:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.43,68.21,100.0,0.29,61.76,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-12 21:00:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.43,68.21,100.0,0.29,61.76,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-12 21:15:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.43,68.21,100.0,0.29,61.76,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-12 21:30:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.43,68.21,100.0,0.29,61.76,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-12 21:45:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.43,68.21,100.0,0.29,61.76,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-12 22:00:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.43,68.21,100.0,0.29,61.76,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-12 22:15:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.43,68.21,100.0,0.29,61.76,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-12 22:30:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.43,68.21,100.0,0.29,61.76,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-12 22:45:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.43,68.21,100.0,0.29,61.76,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-12 23:00:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.43,68.21,100.0,0.29,61.76,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-12 23:15:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.43,68.21,100.0,0.29,61.76,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-12 23:30:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.43,68.21,100.0,0.29,61.76,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-12 23:45:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.43,68.21,100.0,0.29,61.76,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-13 00:00:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.43,68.21,100.0,0.29,61.76,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-13 00:15:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.43,68.21,100.0,0.29,61.76,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-13 00:30:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.43,68.21,100.0,0.29,61.76,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-13 00:45:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.43,68.21,100.0,0.29,61.76,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-13 01:00:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.43,68.21,100.0,0.29,61.76,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-13 01:15:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.43,68.21,100.0,0.29,61.76,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-13 01:30:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.43,68.21,100.0,0.29,61.76,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-13 01:45:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.43,68.21,100.0,0.29,61.76,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-13 02:00:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.43,68.21,100.0,0.29,61.76,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-13 02:15:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.43,68.21,100.0,0.29,61.76,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-13 02:30:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.43,68.21,100.0,0.29,61.76,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-13 02:45:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.43,68.21,100.0,0.29,61.76,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-13 03:00:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.43,68.21,100.0,0.29,61.76,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-13 03:15:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.43,68.21,100.0,0.29,61.76,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-13 03:30:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.43,68.21,100.0,0.29,61.76,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-13 03:45:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.43,68.21,100.0,0.29,61.76,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-13 04:00:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.43,68.21,100.0,0.29,61.76,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-13 04:15:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.43,68.21,100.0,0.29,61.76,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-13 04:30:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.43,68.21,100.0,0.29,61.76,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-13 04:45:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.43,68.21,100.0,0.29,61.76,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-13 05:00:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.43,68.21,100.0,0.29,61.76,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-13 05:15:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.43,68.21,100.0,0.29,61.76,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-13 05:30:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.43,68.21,100.0,0.29,61.76,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-13 05:45:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.43,68.21,100.0,0.29,61.76,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-13 06:00:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.43,68.21,100.0,0.29,61.76,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-13 06:15:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.43,68.21,100.0,0.29,61.76,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-13 06:30:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.43,68.21,100.0,0.29,61.76,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-13 06:45:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.43,68.21,100.0,0.29,61.76,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-13 07:00:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.43,68.21,100.0,0.29,61.76,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-13 07:15:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.43,68.21,100.0,0.29,61.76,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-13 07:30:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.43,68.21,100.0,0.29,61.76,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-13 07:45:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.43,68.21,100.0,0.29,61.76,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-13 08:00:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.43,68.21,100.0,0.29,61.76,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-13 08:15:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.43,68.21,100.0,0.29,61.76,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-13 08:30:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.43,68.21,100.0,0.29,61.76,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-13 08:45:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.43,68.21,100.0,0.29,61.76,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-13 09:00:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.43,68.21,100.0,0.29,61.76,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-13 09:15:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.43,68.21,100.0,0.29,61.76,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-13 09:30:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.43,68.21,100.0,0.29,61.76,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-13 09:45:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.43,68.21,100.0,0.29,61.76,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-13 10:00:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.43,68.21,100.0,0.29,61.76,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-13 10:15:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.43,68.21,100.0,0.29,61.76,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-13 10:30:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.43,68.21,100.0,0.29,61.76,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-13 10:45:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.43,68.21,100.0,0.29,61.76,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-13 11:00:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.43,68.21,100.0,0.29,61.76,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-13 11:15:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.43,68.21,100.0,0.29,61.76,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-13 11:30:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.43,68.21,100.0,0.29,61.76,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-13 11:45:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.43,68.21,100.0,0.29,61.76,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-13 12:00:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.43,68.21,100.0,0.29,61.76,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-13 12:15:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.43,68.21,100.0,0.29,61.76,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-13 12:30:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.43,68.21,100.0,0.29,61.76,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-13 12:45:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.43,68.21,100.0,0.29,61.76,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-13 13:00:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.43,68.21,100.0,0.29,61.76,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-13 13:15:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.43,68.21,100.0,0.29,61.76,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-13 13:30:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.43,68.21,100.0,0.29,61.76,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-13 13:45:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.43,68.21,100.0,0.29,61.76,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-13 14:00:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.43,68.21,100.0,0.29,61.76,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-13 14:15:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.43,68.21,100.0,0.29,61.76,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-13 14:30:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.43,68.21,100.0,0.29,61.76,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-13 14:45:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.43,68.21,100.0,0.29,61.76,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-13 15:00:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.43,68.21,100.0,0.29,61.76,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-13 15:15:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.43,68.21,100.0,0.29,61.76,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-13 15:30:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.43,68.21,100.0,0.29,61.76,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
