time,BldgStaticPres,BldgStaticPresSp,ClgPct,ClgStgCmd01,ClgStgCmd02,EconEna,EconEnaSp,EffRmSp,EffSuplAirTempSp,ExhAirDmprFbk,ExhFanSpd,FltAlm,HtgAlm,HtgPct,HtgStgCmd01,HtgStgCmd02,OccCmd,OccStatus,OutAirDmprFbk,OutAirFlow,OutAirTemp,RmTemp,SuplAirHtgSp,SuplAirStaticPres,SuplAirTemp,SuplAirTempAlm,SuplAirTempSp,SuplFanAlm,SuplFanSpd,SuplFanStatus,SuplFanSts,UnoccClgSp,UnoccHtgSp
2025-02-16 03:45:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,23.0,5000.0,49.053333333333335,68.75999999999999,100.0,0.42,62.00666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-16 04:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,23.0,5000.0,48.9,68.71333333333332,100.0,0.4266666666666667,61.79,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-16 04:15:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,23.0,5000.0,49.10666666666666,68.75333333333333,100.0,0.4333333333333333,61.88666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-16 04:30:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,23.0,5000.0,49.07666666666666,68.78333333333333,100.0,0.4366666666666667,61.95666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-16 04:45:00,-0.0233333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,23.0,5000.0,48.20666666666667,68.74,100.0,0.4433333333333333,61.4,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-16 05:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,23.0,5000.0,47.91666666666666,68.68666666666667,100.0,0.42,61.34666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-16 05:15:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,23.0,5000.0,48.17,68.67333333333333,100.0,0.4266666666666667,61.376666666666665,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-16 05:30:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,23.0,5000.0,48.20666666666667,68.64333333333333,100.0,0.43,61.403333333333336,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-16 05:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,23.0,5000.0,48.083333333333336,68.64,100.0,0.42,61.34,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-16 06:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,23.0,5000.0,47.693333333333335,68.58333333333333,100.0,0.4333333333333333,61.14333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-16 06:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,23.0,5000.0,47.75333333333333,68.54,100.0,0.4233333333333333,61.02666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-16 06:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,23.0,5000.0,47.126666666666665,68.47,100.0,0.4433333333333333,60.85,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-16 06:45:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,22.33333333333333,5000.0,46.26333333333333,68.42333333333333,100.0,0.4666666666666666,60.39000000000001,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-16 07:00:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,20.33333333333333,5000.0,45.99666666666667,68.40666666666667,100.0,0.4133333333333333,60.423333333333325,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-16 07:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,19.0,5000.0,45.836666666666666,68.42333333333333,100.0,0.4066666666666667,60.53666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-16 07:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,19.0,5000.0,45.833333333333336,68.38333333333334,100.0,0.3933333333333333,60.656666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-16 07:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,19.0,5000.0,46.04333333333333,68.38333333333334,100.0,0.3899999999999999,60.72666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-16 08:00:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,19.0,5000.0,45.99333333333334,68.32,100.0,0.4399999999999999,60.75666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-16 08:15:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,19.0,5000.0,46.76666666666667,68.31,100.0,0.3933333333333333,61.03,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-16 08:30:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,19.0,5000.0,46.693333333333335,68.39,100.0,0.3899999999999999,61.16,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-16 08:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,19.0,5000.0,46.376666666666665,68.36666666666667,100.0,0.3866666666666667,60.97333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-16 09:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,19.0,5000.0,46.16666666666666,68.37333333333333,100.0,0.3899999999999999,60.923333333333325,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-16 09:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,19.0,5000.0,45.8,68.32,100.0,0.3866666666666667,60.836666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-16 09:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,19.0,5000.0,45.56333333333333,68.35000000000001,100.0,0.41,60.60666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-16 09:45:00,0.0133333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,17.666666666666668,5000.0,45.02,68.31,100.0,0.5266666666666667,60.336666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-16 10:00:00,0.0333333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,10.0,5000.0,43.053333333333335,68.33999999999999,100.0,0.5033333333333333,60.29333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-16 10:15:00,0.0166666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,9.0,5000.0,41.973333333333336,68.43333333333334,100.0,0.4599999999999999,60.67,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-16 10:30:00,0.0333333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,8.0,5000.0,40.86666666666667,68.50333333333333,100.0,0.45,60.50666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-16 10:45:00,0.03,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,6.333333333333333,5000.0,40.123333333333335,68.45333333333333,100.0,0.5766666666666667,60.46,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-16 11:00:00,0.0466666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.333333333333333,5000.0,39.68333333333334,68.49,100.0,0.4933333333333333,60.406666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-16 11:15:00,0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.25666666666667,68.42666666666666,100.0,0.5133333333333333,60.10666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-16 11:30:00,0.0533333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,38.98,68.35666666666667,100.0,0.5333333333333333,60.01666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-16 11:45:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,37.873333333333335,68.28333333333333,100.0,0.4833333333333333,59.580000000000005,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-16 12:00:00,0.0266666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.72333333333333,68.24666666666667,100.0,0.4533333333333333,58.81333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-16 12:15:00,-0.02,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,34.44,68.07333333333334,100.0,0.4366666666666667,58.303333333333335,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-16 12:30:00,-0.06,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,34.056666666666665,67.95666666666666,100.0,0.43,58.01666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-16 12:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,34.38666666666666,67.92,100.0,0.4633333333333334,57.95,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-16 13:00:00,-0.04,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,33.54,67.81,100.0,0.5333333333333333,57.52666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-16 13:15:00,-0.0433333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,32.943333333333335,67.73,100.0,0.4566666666666667,57.42,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-16 13:30:00,0.0533333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,32.67666666666667,67.67333333333333,100.0,0.4933333333333333,57.36333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-16 13:45:00,-0.02,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,32.656666666666666,67.64333333333333,100.0,0.41,57.38666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-16 14:00:00,0.02,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,32.81666666666667,67.63333333333334,100.0,0.4266666666666667,57.45666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-16 14:15:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,33.153333333333336,67.64,100.0,0.35,57.623333333333335,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-16 14:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,33.02,67.64666666666666,100.0,0.36,57.73,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-16 14:45:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,33.410000000000004,67.62333333333333,100.0,0.3866666666666667,57.8,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-16 15:00:00,0.03,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,33.51666666666667,67.58999999999999,100.0,0.3999999999999999,57.76,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-16 15:15:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,33.76333333333333,67.59666666666666,100.0,0.3833333333333333,57.86000000000001,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-16 15:30:00,-0.0166666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,33.35666666666667,67.60666666666667,100.0,0.3666666666666667,57.71333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-16 15:45:00,-0.0233333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,33.266666666666666,67.54333333333334,100.0,0.4133333333333333,57.656666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-16 16:00:00,0.1066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,33.083333333333336,67.62333333333333,100.0,0.5033333333333333,57.873333333333335,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-16 16:15:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,32.64666666666667,67.59333333333333,100.0,0.3866666666666667,57.75333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-16 16:30:00,0.0166666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,32.406666666666666,67.61666666666667,100.0,0.4633333333333333,57.77,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-16 16:45:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,32.11,67.61333333333333,100.0,0.3933333333333333,57.79666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-16 17:00:00,0.0499999999999999,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,31.953333333333333,67.62666666666667,100.0,0.4133333333333333,57.830000000000005,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-16 17:15:00,0.0233333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,31.903333333333336,67.59666666666666,100.0,0.4033333333333333,57.84333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-16 17:30:00,0.0333333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,32.04333333333333,67.57,100.0,0.3933333333333333,57.89666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-16 17:45:00,-0.05,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,32.406666666666666,67.64,100.0,0.3633333333333333,58.07666666666668,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-16 18:00:00,-0.0333333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,32.49333333333333,67.60000000000001,100.0,0.3833333333333333,58.173333333333325,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-16 18:15:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,32.593333333333334,67.62333333333333,100.0,0.3699999999999999,58.14666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-16 18:30:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,32.81666666666667,67.69,100.0,0.3833333333333333,58.303333333333335,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-16 18:45:00,0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,32.693333333333335,67.66000000000001,100.0,0.3899999999999999,58.28333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-16 19:00:00,-0.0766666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,32.36666666666667,67.65,100.0,0.3733333333333333,58.173333333333325,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-16 19:15:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,32.44,67.63,100.0,0.3533333333333333,58.123333333333335,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-16 19:30:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,32.13333333333333,67.63,100.0,0.3633333333333333,58.03666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-16 19:45:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,31.97,67.63666666666667,100.0,0.3833333333333333,58.01333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-16 20:00:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,31.856666666666666,67.58333333333333,100.0,0.3899999999999999,57.946666666666665,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-16 20:15:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,31.826666666666664,67.52333333333333,100.0,0.3633333333333333,57.82333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-16 20:30:00,0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,31.820000000000004,67.51666666666667,100.0,0.36,57.84333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-16 20:45:00,0.0566666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,31.786666666666665,67.52333333333333,100.0,0.4066666666666667,57.85666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-16 21:00:00,0.0166666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,31.81,67.54333333333334,100.0,0.3766666666666666,57.9,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-16 21:15:00,0.0133333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,31.62,67.51666666666667,100.0,0.3766666666666666,57.84333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-16 21:30:00,0.0333333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,31.816666666666663,67.49666666666667,100.0,0.3966666666666666,57.84,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-16 21:45:00,0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,31.91,67.52666666666667,100.0,0.36,57.86666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-16 22:00:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,31.7,67.5,100.0,0.3733333333333333,57.81666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-16 22:15:00,-0.0166666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,31.540000000000003,67.49000000000001,100.0,0.3533333333333333,57.78,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-16 22:30:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,31.39,67.45,100.0,0.3533333333333333,57.61666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-16 22:45:00,-0.015,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,30.71,67.39500000000001,100.0,0.36,57.435,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-16 23:00:00,-0.0133333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,30.78,67.39999999999999,100.0,0.3999999999999999,57.41666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-16 23:15:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,30.876666666666665,67.35666666666667,100.0,0.3866666666666667,57.39666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-16 23:30:00,0.0233333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,30.766666666666666,67.26666666666667,100.0,0.44,57.29666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-16 23:45:00,0.0199999999999999,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,30.44666666666667,67.18,100.0,0.3999999999999999,57.11333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-17 00:00:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,30.12,67.20666666666666,100.0,0.3833333333333333,57.01333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-17 00:15:00,0.0366666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,29.94,67.24,100.0,0.4166666666666667,57.03333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-17 00:30:00,-0.0233333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,29.793333333333333,67.27,100.0,0.38,56.93333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-17 00:45:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,29.656666666666663,67.22666666666667,100.0,0.3766666666666666,56.93333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-17 01:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,29.63,67.24333333333333,100.0,0.3666666666666667,56.866666666666674,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-17 01:15:00,-5.782411586589358e-19,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,29.51333333333333,67.22333333333334,100.0,0.3666666666666667,56.81333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-17 01:30:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,29.296666666666667,67.19,100.0,0.3699999999999999,56.74666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-17 01:45:00,0.0333333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,29.37333333333333,67.19333333333333,100.0,0.3633333333333333,56.75333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-17 02:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,29.25,67.15666666666667,100.0,0.3566666666666666,56.65333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-17 02:15:00,-0.03,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,29.206666666666667,67.14333333333333,100.0,0.3766666666666666,56.656666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-17 02:30:00,-0.0166666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,28.90333333333333,67.04333333333334,100.0,0.4066666666666667,56.42,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-17 02:45:00,-0.0133333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,28.53333333333333,67.03333333333335,100.0,0.4366666666666667,56.24333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-17 03:00:00,-0.0366666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,28.276666666666667,67.02333333333333,100.0,0.4133333333333333,56.23,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-17 03:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,28.06,67.04,100.0,0.3766666666666666,56.120000000000005,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-17 03:30:00,0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,28.016666666666666,67.01333333333334,100.0,0.42,56.14333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-17 03:45:00,0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,27.94666666666667,66.94333333333334,100.0,0.3899999999999999,55.98,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-17 04:00:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,27.81,66.91000000000001,100.0,0.43,55.97666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-17 04:15:00,-0.0633333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,27.56,66.87666666666667,100.0,0.4533333333333333,55.79333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-17 04:30:00,0.0466666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,27.51,66.84666666666666,100.0,0.4533333333333333,55.696666666666665,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-17 04:45:00,-0.0366666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,27.39,66.83,100.0,0.3699999999999999,55.75666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-17 05:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,27.24,66.82666666666667,100.0,0.3666666666666667,55.77,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-17 05:15:00,-0.0433333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,27.403333333333336,66.83666666666666,100.0,0.41,55.653333333333336,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-17 05:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,27.223333333333333,66.76333333333334,100.0,0.3733333333333333,55.56333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-17 05:45:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,27.03,66.76666666666667,100.0,0.3833333333333333,55.51333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-17 06:00:00,0.0166666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,26.83666666666667,66.77,100.0,0.4433333333333333,55.32333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-17 06:15:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,26.69333333333333,66.79666666666667,100.0,0.3933333333333333,55.31,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-17 06:30:00,-0.03,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,27.02,66.78333333333333,100.0,0.4133333333333333,55.35,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-17 06:45:00,-0.0133333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,26.94333333333333,66.75666666666667,100.0,0.38,55.31333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-17 07:00:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,26.71333333333333,66.70666666666666,100.0,0.3833333333333333,55.27333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-17 07:15:00,0.0266666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,26.38,66.73666666666666,100.0,0.3966666666666666,55.29666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-17 07:30:00,-0.0133333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,26.313333333333333,66.68,100.0,0.42,55.14333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-17 07:45:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,26.223333333333333,66.7,100.0,0.3699999999999999,55.16666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-17 08:00:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,26.206666666666667,66.70666666666666,100.0,0.3966666666666666,55.153333333333336,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-17 08:15:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,26.11,66.66000000000001,100.0,0.3833333333333333,55.06333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-17 08:30:00,0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,25.790000000000003,66.68333333333334,100.0,0.4133333333333333,54.870000000000005,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-17 08:45:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,25.686666666666667,66.68333333333334,100.0,0.3666666666666667,54.98333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-17 09:00:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,25.69666666666667,66.79333333333334,100.0,0.3899999999999999,54.97666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-17 09:15:00,0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,25.086666666666662,66.83333333333333,100.0,0.3733333333333333,54.906666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-17 09:30:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,24.906666666666663,66.83999999999999,100.0,0.3566666666666666,54.870000000000005,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-17 09:45:00,-0.0166666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,24.28333333333333,66.85666666666667,100.0,0.3699999999999999,54.57333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-17 10:00:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,23.57333333333333,66.81666666666666,100.0,0.38,54.14000000000001,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-17 10:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,23.133333333333336,66.74333333333334,100.0,0.36,53.95333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-17 10:30:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,22.74,66.64,100.0,0.36,53.806666666666665,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-17 10:45:00,0.005,0.08,0.0,1.0,1.0,3.0,75.0,52.0,59.5,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,22.545,66.515,100.0,0.37,53.645,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-17 11:00:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,57.333333333333336,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,22.27,66.48333333333333,100.0,0.36,53.52666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-17 11:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,55.333333333333336,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,22.363333333333333,66.43,100.0,0.36,53.49333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-17 11:30:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,22.066666666666663,66.36666666666667,100.0,0.3699999999999999,53.35333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-17 11:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,21.666666666666668,66.28,100.0,0.3666666666666667,53.18,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-17 12:00:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,21.46333333333333,66.20333333333333,100.0,0.36,53.03666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-17 12:15:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,21.206666666666667,66.15666666666667,100.0,0.3633333333333333,52.91333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-17 12:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,20.96333333333333,66.05666666666667,100.0,0.3633333333333333,52.81666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-17 12:45:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,55.66666666666666,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,20.8,65.98,100.0,0.3666666666666667,52.67333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-17 13:00:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,57.66666666666666,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,20.96333333333333,65.79333333333334,100.0,0.36,52.65,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-17 13:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,59.66666666666666,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,21.07333333333333,65.76,100.0,0.3666666666666667,52.73666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-17 13:30:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,61.66666666666666,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,20.816666666666663,65.77333333333333,100.0,0.3699999999999999,52.68666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-17 13:45:00,-0.0133333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,20.896666666666665,65.75666666666666,100.0,0.3733333333333333,52.79,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-17 14:00:00,-0.0133333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,20.973333333333333,65.72666666666667,100.0,0.38,52.82666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-17 14:15:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,21.17333333333333,65.74666666666667,100.0,0.3866666666666667,52.803333333333335,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-17 14:30:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,21.37,65.74333333333334,100.0,0.3899999999999999,52.96666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-17 14:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,21.430000000000003,65.79,100.0,0.3933333333333333,53.13333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-17 15:00:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,21.876666666666665,65.83333333333333,100.0,0.3999999999999999,53.42333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-17 15:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,22.78,65.87,100.0,0.3966666666666666,53.81,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-17 15:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,22.646666666666665,65.91333333333334,100.0,0.3933333333333333,53.830000000000005,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-17 15:45:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,22.596666666666668,66.06,100.0,0.3933333333333333,54.053333333333335,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-17 16:00:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,23.67,66.14999999999999,100.0,0.3733333333333333,54.52666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-17 16:15:00,-0.0133333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,23.93,66.28,100.0,0.3699999999999999,54.830000000000005,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-17 16:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,24.223333333333333,66.48666666666666,100.0,0.3666666666666667,55.083333333333336,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-17 16:45:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,24.80333333333333,66.59333333333333,100.0,0.3733333333333333,55.34666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-17 17:00:00,0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,25.296666666666667,66.73,100.0,0.3633333333333333,55.64666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-17 17:15:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,25.563333333333333,66.92,100.0,0.36,55.74666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-17 17:30:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,25.976666666666663,67.00666666666667,100.0,0.3699999999999999,56.09,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-17 17:45:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,26.08666666666667,67.14333333333333,100.0,0.3699999999999999,56.21,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-17 18:00:00,0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,26.633333333333336,67.25666666666666,100.0,0.3999999999999999,56.4,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-17 18:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,61.66666666666666,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,27.486666666666668,67.31333333333333,100.0,0.3566666666666666,56.70333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-17 18:30:00,-0.02,0.08,0.0,1.0,1.0,3.0,75.0,52.0,60.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,28.646666666666665,67.48333333333333,100.0,0.3633333333333333,57.56,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-17 18:45:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,59.66666666666666,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,28.036666666666665,67.64999999999999,100.0,0.3733333333333333,57.21,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-17 19:00:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,61.66666666666666,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,28.256666666666664,67.78333333333333,100.0,0.3766666666666666,57.11666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-17 19:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,28.16,67.89,100.0,0.3533333333333333,57.123333333333335,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-17 19:30:00,0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,28.613333333333333,67.99333333333333,100.0,0.3666666666666667,57.41666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-17 19:45:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,28.883333333333336,68.02,100.0,0.3533333333333333,57.56666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-17 20:00:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,28.53333333333333,67.98333333333333,100.0,0.3566666666666666,57.46,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-17 20:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,28.79,67.94,100.0,0.355,57.54,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-17 20:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,28.48,67.85000000000001,100.0,0.35,57.2,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-17 20:45:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,28.73333333333333,67.72333333333334,100.0,0.3566666666666666,57.27,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-17 21:00:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,28.50333333333333,67.59666666666666,100.0,0.3533333333333333,57.20333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-17 21:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,29.116666666666664,67.64666666666666,100.0,0.3566666666666666,57.56,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-17 21:30:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,29.66,67.69666666666667,100.0,0.35,57.77333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-17 21:45:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,29.07333333333333,67.72,100.0,0.3566666666666666,57.57333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-17 22:00:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,28.95,67.69666666666667,100.0,0.36,57.46333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-17 22:15:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,28.58,67.58999999999999,100.0,0.3499999999999999,57.23333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-17 22:30:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,28.8,67.51,100.0,0.3533333333333333,57.05,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-17 22:45:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,28.743333333333336,67.40333333333334,100.0,0.3533333333333333,56.92666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-17 23:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,28.6,67.29333333333334,100.0,0.3533333333333333,56.77666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-17 23:15:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,28.593333333333334,67.17,100.0,0.3566666666666666,56.66,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-17 23:30:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,28.71,67.10333333333334,100.0,0.3533333333333333,56.63999999999999,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-17 23:45:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,28.7,66.98666666666666,100.0,0.3633333333333333,56.52666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-18 00:00:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,28.39333333333333,66.91333333333334,100.0,0.3766666666666666,56.34666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-18 00:15:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,28.34,66.87666666666667,100.0,0.3633333333333333,56.39000000000001,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-18 00:30:00,-0.0133333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,28.223333333333333,66.78,100.0,0.3666666666666667,56.18,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-18 00:45:00,0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,27.98333333333333,66.58999999999999,100.0,0.3699999999999999,56.080000000000005,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-18 01:00:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,27.666666666666668,66.68333333333334,100.0,0.36,55.946666666666665,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-18 01:15:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,27.666666666666668,66.71666666666667,100.0,0.3633333333333333,56.00333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-18 01:30:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,27.756666666666664,66.74,100.0,0.3499999999999999,55.98666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-18 01:45:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,27.36,66.71666666666667,100.0,0.36,55.84333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-18 02:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,27.496666666666663,66.67999999999999,100.0,0.3633333333333333,55.84,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-18 02:15:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,27.116666666666664,66.67,100.0,0.3533333333333333,55.76666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-18 02:30:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,27.376666666666665,66.66333333333334,100.0,0.3633333333333333,55.79666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-18 02:45:00,0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,27.14,66.61666666666667,100.0,0.3533333333333333,55.71333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-18 03:00:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,26.933333333333334,66.61333333333333,100.0,0.3499999999999999,55.66333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-18 03:15:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,26.826666666666668,66.60000000000001,100.0,0.35,55.63,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-18 03:30:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,27.02333333333333,66.58999999999999,100.0,0.3499999999999999,55.626666666666665,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-18 03:45:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,27.146666666666665,66.58333333333333,100.0,0.3466666666666667,55.66333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-18 04:00:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,26.83666666666667,66.59,100.0,0.3366666666666666,55.47,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-18 04:15:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,26.51333333333333,66.58999999999999,100.0,0.3433333333333333,55.39333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-18 04:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,26.46666666666667,66.55,100.0,0.3533333333333333,55.32333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-18 04:45:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,26.30333333333333,66.51,100.0,0.3533333333333333,55.32,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-18 05:00:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,26.156666666666663,66.49333333333334,100.0,0.36,55.196666666666665,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-18 05:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,26.01,66.48666666666666,100.0,0.3566666666666666,55.19,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-18 05:30:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,25.89,66.51333333333334,100.0,0.35,55.19333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-18 05:45:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,25.68,66.51,100.0,0.3566666666666666,55.086666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-18 06:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,25.776666666666667,66.50333333333333,100.0,0.3533333333333333,55.11666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-18 06:15:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,25.636666666666667,66.56,100.0,0.3533333333333333,55.04333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-18 06:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,25.343333333333334,66.55666666666667,100.0,0.3466666666666667,54.97666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-18 06:45:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,25.416666666666668,66.59666666666666,100.0,0.35,54.95666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-18 07:00:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,25.23,66.69666666666667,100.0,0.3499999999999999,54.99,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-18 07:15:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,25.166666666666668,66.73,100.0,0.3466666666666667,54.99,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-18 07:30:00,-0.0133333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,25.14333333333333,66.78333333333333,100.0,0.3566666666666666,55.03,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-18 07:45:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,25.26333333333333,66.83666666666666,100.0,0.36,55.053333333333335,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-18 08:00:00,0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,24.94,66.82666666666667,100.0,0.3566666666666666,54.93333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-18 08:15:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,24.236666666666668,66.81,100.0,0.36,54.65333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-18 08:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,23.93,66.79666666666667,100.0,0.35,54.49666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-18 08:45:00,-0.0133333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,23.48,66.74666666666667,100.0,0.36,54.27333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-18 09:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,23.383333333333336,66.70333333333333,100.0,0.3499999999999999,54.17,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
