time,BldgStaticPres,BldgStaticPresSp,ClgPct,ClgStgCmd01,ClgStgCmd02,EconEna,EconEnaSp,EffRmSp,EffSuplAirTempSp,ExhAirDmprFbk,ExhFanSpd,FltAlm,HtgAlm,HtgPct,HtgStgCmd01,HtgStgCmd02,OccCmd,OccStatus,OutAirDmprFbk,OutAirFlow,OutAirTemp,RmTemp,SuplAirHtgSp,SuplAirStaticPres,SuplAirTemp,SuplAirTempAlm,SuplAirTempSp,SuplFanAlm,SuplFanSpd,SuplFanStatus,SuplFanSts,UnoccClgSp,UnoccHtgSp
2025-02-20 15:00:00,-0.0266666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,13.883333333333333,63.66,100.0,0.4366666666666667,49.14666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-20 15:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,14.376666666666669,63.80666666666667,100.0,0.4166666666666667,49.46,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-20 15:30:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,14.573333333333332,63.85,100.0,0.4333333333333333,49.63666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-20 15:45:00,-0.0166666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,14.396666666666668,63.89000000000001,100.0,0.42,49.65333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-20 16:00:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,14.423333333333332,63.873333333333335,100.0,0.43,49.79333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-20 16:15:00,0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,15.78,64.0,100.0,0.4233333333333333,50.28666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-20 16:30:00,-0.0133333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,16.233333333333334,64.23666666666666,100.0,0.43,50.63,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-20 16:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,16.363333333333333,64.36666666666666,100.0,0.4166666666666667,50.91333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-20 17:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,17.27,64.52333333333333,100.0,0.4033333333333333,51.403333333333336,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-20 17:15:00,-0.03,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,17.566666666666666,64.63666666666667,100.0,0.4066666666666667,51.580000000000005,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-20 17:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,18.176666666666662,64.70333333333333,100.0,0.3933333333333333,51.9,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-20 17:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,19.223333333333333,64.89,100.0,0.4133333333333333,52.38333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-20 18:00:00,-0.02,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,19.523333333333337,65.05333333333333,100.0,0.3966666666666666,52.61333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-20 18:15:00,-0.02,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,19.69333333333333,65.13666666666667,100.0,0.42,52.77,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-20 18:30:00,0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,20.60333333333333,65.32333333333334,100.0,0.4133333333333333,53.20666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-20 18:45:00,0.0166666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,21.11,65.51,100.0,0.42,53.51666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-20 19:00:00,0.0166666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,21.756666666666664,65.69333333333333,100.0,0.4000000000000001,53.82333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-20 19:15:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,21.883333333333336,65.86333333333334,100.0,0.3699999999999999,53.92,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-20 19:30:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,22.1,65.95333333333333,100.0,0.3733333333333333,54.01333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-20 19:45:00,0.0133333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,22.65,66.06,100.0,0.3766666666666666,54.41333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-20 20:00:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,22.986666666666668,66.18,100.0,0.3733333333333333,54.48666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-20 20:15:00,0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,23.62,66.31333333333333,100.0,0.3666666666666667,54.82,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-20 20:30:00,0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,23.62333333333333,66.46666666666665,100.0,0.38,54.97,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-20 20:45:00,-0.0166666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,23.86,66.57333333333334,100.0,0.3633333333333333,55.19,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-20 21:00:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,60.66666666666666,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,24.043333333333333,66.74,100.0,0.3766666666666666,55.31,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-20 21:15:00,-0.0133333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,24.23,66.81666666666666,100.0,0.38,55.473333333333336,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-20 21:30:00,0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,24.24,66.90333333333334,100.0,0.3766666666666666,55.48,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-20 21:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,24.16,66.96333333333332,100.0,0.3733333333333333,55.39333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-20 22:00:00,0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,24.116666666666664,67.00333333333333,100.0,0.3633333333333333,55.36666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-20 22:15:00,-0.0333333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,24.043333333333333,66.97,100.0,0.3633333333333333,55.19,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-20 22:30:00,-0.0133333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,23.69,66.94,100.0,0.38,55.01,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-20 22:45:00,0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,23.33,66.79666666666667,100.0,0.3899999999999999,54.68333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-20 23:00:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,22.9,66.73,100.0,0.3666666666666667,54.38666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-20 23:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,22.46,66.67666666666666,100.0,0.3633333333333333,54.09333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-20 23:30:00,0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,21.77,66.54333333333334,100.0,0.3733333333333333,53.803333333333335,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-20 23:45:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,21.72666666666667,66.50333333333333,100.0,0.3699999999999999,53.65333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-21 00:00:00,0.005,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,21.665,66.465,100.0,0.37,53.6,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-21 00:15:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,21.23,66.39333333333333,100.0,0.36,53.44,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-21 00:30:00,-0.0133333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,21.06,66.3,100.0,0.4066666666666667,53.330000000000005,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-21 00:45:00,0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,20.78,66.10333333333334,100.0,0.4066666666666667,53.07666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-21 01:00:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,20.60333333333333,66.12666666666667,100.0,0.4033333333333333,52.923333333333325,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-21 01:15:00,0.02,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,20.096666666666668,66.08666666666666,100.0,0.3999999999999999,52.75333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-21 01:30:00,0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,19.89333333333333,65.98666666666666,100.0,0.41,52.51333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-21 01:45:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,19.4,65.86666666666666,100.0,0.3999999999999999,52.39000000000001,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-21 02:00:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,19.26333333333333,65.80333333333333,100.0,0.3766666666666666,52.15,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-21 02:15:00,0.0133333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,18.536666666666665,65.66000000000001,100.0,0.3933333333333333,52.01,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-21 02:30:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,18.563333333333333,65.58,100.0,0.3733333333333333,51.86333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-21 02:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,17.970000000000002,65.47,100.0,0.3566666666666666,51.72,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-21 03:00:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,61.333333333333336,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,17.76,65.38333333333334,100.0,0.3533333333333333,51.56999999999999,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-21 03:15:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,59.333333333333336,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,17.453333333333333,65.27,100.0,0.3566666666666666,51.46,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-21 03:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,57.333333333333336,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,17.133333333333333,65.21666666666665,100.0,0.3666666666666667,51.25666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-21 03:45:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,56.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,16.973333333333333,65.10333333333334,100.0,0.3633333333333333,51.10666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-21 04:00:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,56.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,16.72,65.06,100.0,0.36,51.02666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-21 04:15:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,56.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,16.616666666666667,64.96333333333332,100.0,0.3566666666666666,50.88333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-21 04:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,57.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,16.626666666666665,64.87,100.0,0.36,50.75,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-21 04:45:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,59.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,16.573333333333334,64.82333333333334,100.0,0.3566666666666666,50.71666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-21 05:00:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,60.66666666666666,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,16.276666666666667,64.76333333333334,100.0,0.36,50.57,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-21 05:15:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,16.143333333333334,64.67,100.0,0.3766666666666666,50.46333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-21 05:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,15.776666666666666,64.61333333333333,100.0,0.3899999999999999,50.41,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-21 05:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,15.78,64.55333333333333,100.0,0.3933333333333333,50.25,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-21 06:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,15.45,64.45333333333333,100.0,0.3899999999999999,50.16,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-21 06:15:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,15.4,64.36,100.0,0.3899999999999999,50.03,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-21 06:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,15.22,64.29,100.0,0.3933333333333333,49.99,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-21 06:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,15.4,64.27,100.0,0.3899999999999999,49.95333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-21 07:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,15.343333333333334,64.21666666666665,100.0,0.3966666666666666,49.92,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-21 07:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,15.183333333333332,64.09333333333333,100.0,0.3933333333333333,49.78,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-21 07:30:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,14.916666666666666,64.05666666666666,100.0,0.3866666666666667,49.68666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-21 07:45:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,15.043333333333331,64.02333333333333,100.0,0.3966666666666666,49.620000000000005,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-21 08:00:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,14.936666666666667,63.903333333333336,100.0,0.3933333333333333,49.57666666666668,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-21 08:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,14.69,63.870000000000005,100.0,0.3966666666666666,49.44333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-21 08:30:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,14.623333333333331,63.833333333333336,100.0,0.4033333333333333,49.373333333333335,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-21 08:45:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,14.456666666666663,63.75333333333333,100.0,0.4033333333333333,49.27333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-21 09:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,14.24,63.69333333333333,100.0,0.4033333333333333,49.21333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-21 09:15:00,0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,14.486666666666666,63.59666666666666,100.0,0.41,49.193333333333335,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-21 09:30:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,14.423333333333332,63.59,100.0,0.3966666666666666,49.16333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-21 09:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,14.533333333333331,63.556666666666665,100.0,0.3966666666666666,49.080000000000005,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-21 10:00:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,14.723333333333334,63.51333333333333,100.0,0.3966666666666666,49.19,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-21 10:15:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,14.386666666666668,63.42666666666667,100.0,0.3966666666666666,49.09,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-21 10:30:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,14.46,63.336666666666666,100.0,0.3966666666666666,49.0,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-21 10:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,14.286666666666669,63.333333333333336,100.0,0.3966666666666666,48.906666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-21 11:00:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,14.356666666666667,63.23,100.0,0.3933333333333333,48.89666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-21 11:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,14.373333333333331,63.23,100.0,0.3933333333333333,48.830000000000005,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-21 11:30:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,14.266666666666666,63.13,100.0,0.3933333333333333,48.78666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-21 11:45:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,13.98,63.07333333333333,100.0,0.3999999999999999,48.61333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-21 12:00:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,13.8,63.04666666666666,100.0,0.3933333333333333,48.56333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-21 12:15:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,13.79,62.946666666666665,100.0,0.3966666666666666,48.53666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-21 12:30:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,13.846666666666666,62.96333333333333,100.0,0.3966666666666666,48.59333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-21 12:45:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,14.093333333333334,62.85333333333333,100.0,0.3966666666666666,48.626666666666665,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-21 13:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,14.476666666666668,62.71333333333333,100.0,0.41,48.75666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-21 13:15:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,14.96,62.68333333333334,100.0,0.41,49.02666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-21 13:30:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,15.57,62.73333333333333,100.0,0.4033333333333333,49.333333333333336,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-21 13:45:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,16.593333333333334,62.85999999999999,100.0,0.4066666666666667,49.73333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-21 14:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,16.959999999999997,62.96333333333333,100.0,0.4066666666666667,50.07333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-21 14:15:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,18.136666666666667,63.06333333333333,100.0,0.4033333333333333,50.49666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-21 14:30:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,19.256666666666668,63.18666666666667,100.0,0.4033333333333333,50.870000000000005,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-21 14:45:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,20.076666666666664,63.28333333333333,100.0,0.4066666666666667,51.38,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-21 15:00:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,20.676666666666662,63.5,100.0,0.3966666666666666,51.76,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-21 15:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,22.043333333333333,63.723333333333336,100.0,0.3933333333333333,52.48666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-21 15:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,22.59,63.91666666666666,100.0,0.3899999999999999,52.870000000000005,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-21 15:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,23.433333333333334,64.14999999999999,100.0,0.4000000000000001,53.35666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-21 16:00:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,24.326666666666664,64.50666666666666,100.0,0.3933333333333333,53.9,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-21 16:15:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,25.10333333333333,64.8,100.0,0.3833333333333333,54.46,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-21 16:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,25.913333333333338,65.05666666666666,100.0,0.3933333333333333,55.07,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-21 16:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,26.46666666666667,65.36,100.0,0.3833333333333333,55.43333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-21 17:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,26.916666666666668,65.62,100.0,0.3866666666666667,55.81666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-21 17:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,28.026666666666667,65.89999999999999,100.0,0.3666666666666667,56.45333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-21 17:30:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,28.646666666666665,66.12666666666667,100.0,0.3533333333333333,56.89666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-21 17:45:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,29.17,66.31666666666666,100.0,0.3499999999999999,57.27666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-21 18:00:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,29.786666666666665,66.60333333333334,100.0,0.3533333333333333,57.8,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-21 18:15:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,30.363333333333333,66.79666666666667,100.0,0.35,58.086666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-21 18:30:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,30.63,67.02333333333333,100.0,0.3566666666666666,58.34666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-21 18:45:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,30.98,67.23,100.0,0.3466666666666667,58.63666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-21 19:00:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,32.61,67.41,100.0,0.3566666666666666,59.41333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-21 19:15:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,32.39666666666667,67.63333333333334,100.0,0.34,59.42,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-21 19:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,32.03,67.81,100.0,0.3433333333333333,59.38333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-21 19:45:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,32.42333333333334,68.0,100.0,0.3533333333333333,59.60333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-21 20:00:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,32.913333333333334,68.14666666666666,100.0,0.3499999999999999,59.89333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-21 20:15:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,33.31666666666666,68.33,100.0,0.3433333333333333,60.28666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-21 20:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,33.983333333333334,68.51666666666667,100.0,0.34,60.45666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-21 20:45:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,34.43,68.68666666666667,100.0,0.3499999999999999,60.64666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-21 21:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,34.81,68.83333333333333,100.0,0.3433333333333333,60.82666666666668,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-21 21:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.086666666666666,68.94333333333333,100.0,0.3433333333333333,60.903333333333336,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-21 21:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,34.35666666666666,69.01666666666667,100.0,0.3433333333333333,60.723333333333336,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-21 21:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,34.51,69.08,100.0,0.3366666666666666,60.71,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-21 22:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,34.50666666666667,69.03,100.0,0.35,60.74666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-21 22:15:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,33.97,68.92999999999999,100.0,0.3533333333333333,60.38,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-21 22:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,34.39333333333334,68.81666666666666,100.0,0.3633333333333333,60.48666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-21 22:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,34.00666666666667,68.72,100.0,0.3633333333333333,60.24,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-21 23:00:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,33.85666666666666,68.53333333333333,100.0,0.36,59.99666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-21 23:15:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,33.53333333333333,68.34333333333333,100.0,0.3433333333333333,59.626666666666665,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-21 23:30:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,33.42666666666667,68.12333333333333,100.0,0.3433333333333333,59.42333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-21 23:45:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,33.24,67.98333333333333,100.0,0.34,59.18666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-22 00:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,32.86,67.81,100.0,0.34,58.92,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-22 00:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,32.28333333333333,67.72666666666667,100.0,0.3433333333333333,58.57,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-22 00:30:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,31.106666666666666,67.58666666666666,100.0,0.3466666666666667,58.02666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-22 00:45:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,30.64333333333333,67.54333333333334,100.0,0.34,57.79,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-22 01:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,30.41333333333333,67.44666666666667,100.0,0.3466666666666667,57.59333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-22 01:15:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,30.096666666666664,67.35333333333334,100.0,0.3433333333333333,57.45333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-22 01:30:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,29.92333333333333,67.28,100.0,0.3499999999999999,57.370000000000005,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-22 01:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,29.62333333333333,67.16333333333334,100.0,0.34,57.22666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-22 02:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,28.7,67.06333333333333,100.0,0.34,56.91666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-22 02:15:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,28.896666666666665,67.07000000000001,100.0,0.3499999999999999,56.96666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-22 02:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,28.55333333333333,66.97333333333334,100.0,0.34,56.9,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-22 02:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,28.47,66.93666666666667,100.0,0.3433333333333333,56.72666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-22 03:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,28.006666666666664,66.89333333333333,100.0,0.3466666666666667,56.54333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-22 03:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,27.526666666666667,66.83666666666666,100.0,0.35,56.303333333333335,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-22 03:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,28.096666666666668,66.79666666666667,100.0,0.3499999999999999,56.373333333333335,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-22 03:45:00,-0.005,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,27.92,66.77,100.0,0.35,56.295,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-22 04:00:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,27.68,66.69333333333333,100.0,0.3566666666666666,56.06,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-22 04:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,27.28333333333333,66.69,100.0,0.3466666666666667,55.96666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-22 04:30:00,-0.0133333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,27.136666666666667,66.63666666666667,100.0,0.3566666666666666,55.82666666666668,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-22 04:45:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,26.793333333333333,66.58666666666666,100.0,0.3566666666666666,55.69333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-22 05:00:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,26.626666666666665,66.59333333333332,100.0,0.3566666666666666,55.57333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-22 05:15:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,26.506666666666664,66.68,100.0,0.3466666666666667,55.54333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-22 05:30:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,26.006666666666664,66.70666666666666,100.0,0.3466666666666667,55.46,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-22 05:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,25.436666666666667,66.69666666666667,100.0,0.3466666666666667,55.330000000000005,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-22 06:00:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,25.56,66.69333333333334,100.0,0.3466666666666667,55.38,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-22 06:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,25.65333333333333,66.73,100.0,0.3499999999999999,55.27333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-22 06:30:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,24.94666666666667,66.7,100.0,0.3433333333333333,55.080000000000005,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-22 06:45:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,25.096666666666668,66.65666666666667,100.0,0.3433333333333333,55.17666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-22 07:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,25.25333333333333,66.66666666666667,100.0,0.3433333333333333,55.09333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-22 07:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,25.28,66.61,100.0,0.3433333333333333,55.053333333333335,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-22 07:30:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,24.80666666666667,66.57666666666667,100.0,0.3433333333333333,54.96,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-22 07:45:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,24.71333333333333,66.55333333333333,100.0,0.35,54.906666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-22 08:00:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,24.61,66.51333333333334,100.0,0.3366666666666666,54.78666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-22 08:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,24.13,66.45,100.0,0.3333333333333333,54.71666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-22 08:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,24.15333333333333,66.39333333333333,100.0,0.3466666666666667,54.626666666666665,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-22 08:45:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,24.76333333333333,66.36,100.0,0.35,54.64666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-22 09:00:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,24.433333333333334,66.36666666666666,100.0,0.35,54.52666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-22 09:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,23.55,66.29,100.0,0.3566666666666666,54.29666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-22 09:30:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,23.536666666666665,66.25333333333333,100.0,0.3499999999999999,54.21666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-22 09:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,23.290000000000003,66.18,100.0,0.3466666666666667,54.20333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-22 10:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,23.396666666666665,66.18666666666667,100.0,0.34,54.126666666666665,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-22 10:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,23.613333333333333,66.13666666666667,100.0,0.3433333333333333,54.20333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-22 10:30:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,23.56,66.07333333333334,100.0,0.3433333333333333,54.13,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-22 10:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,23.453333333333333,66.06,100.0,0.34,54.123333333333335,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-22 11:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,23.64,66.04,100.0,0.3466666666666667,54.09666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-22 11:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,23.320000000000004,65.99666666666667,100.0,0.3433333333333333,53.98333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-22 11:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,23.486666666666668,65.96666666666667,100.0,0.3466666666666667,54.03666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-22 11:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,23.12,65.92666666666666,100.0,0.3433333333333333,53.953333333333326,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-22 12:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,23.17,65.93,100.0,0.35,53.91666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-22 12:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,22.183333333333334,65.89999999999999,100.0,0.3433333333333333,53.53333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-22 12:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,61.66666666666666,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,22.32333333333333,65.87,100.0,0.3433333333333333,53.66666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-22 12:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,60.66666666666666,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,23.33,65.89,100.0,0.3533333333333333,53.92666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-22 13:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,61.333333333333336,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,23.513333333333332,65.91333333333334,100.0,0.3466666666666667,54.120000000000005,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-22 13:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,61.66666666666666,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,24.183333333333337,65.95666666666666,100.0,0.3533333333333333,54.43666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-22 13:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,25.64,66.02666666666666,100.0,0.34,55.07333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-22 13:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,25.826666666666668,66.09666666666668,100.0,0.3433333333333333,55.20666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-22 14:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,25.536666666666665,66.19333333333334,100.0,0.3366666666666666,55.153333333333336,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-22 14:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,26.116666666666664,66.28333333333333,100.0,0.34,55.48333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-22 14:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,26.566666666666663,66.43666666666667,100.0,0.34,55.81666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-22 14:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,27.46333333333333,66.60333333333334,100.0,0.34,56.22666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-22 15:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,27.98333333333333,66.75,100.0,0.34,56.6,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-22 15:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,28.936666666666667,66.89,100.0,0.3333333333333333,57.09,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-22 15:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,30.156666666666663,67.04,100.0,0.3333333333333333,57.65333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-22 15:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,31.316666666666663,67.26,100.0,0.34,58.32666666666668,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-22 16:00:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,32.76,67.51333333333334,100.0,0.3366666666666666,59.1,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-22 16:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,32.82333333333333,67.75333333333333,100.0,0.34,59.25333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-22 16:30:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,33.17333333333333,67.92666666666666,100.0,0.35,59.53,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-22 16:45:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,34.21333333333333,68.02,100.0,0.3533333333333333,60.09666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-22 17:00:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,34.48333333333333,68.09666666666668,100.0,0.3466666666666667,60.22,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-22 17:15:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.32333333333333,68.16666666666667,100.0,0.3466666666666667,60.67,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-22 17:30:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.723333333333336,68.26,100.0,0.3433333333333333,60.9,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-22 17:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.25333333333334,68.29666666666667,100.0,0.3533333333333333,61.00666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-22 18:00:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,37.193333333333335,68.32666666666667,100.0,0.33,61.38,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-22 18:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,37.373333333333335,68.36666666666666,100.0,0.3366666666666666,61.473333333333336,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-22 18:30:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,38.61333333333334,68.39999999999999,100.0,0.3333333333333333,61.883333333333326,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-22 18:45:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,38.78333333333333,68.46666666666667,100.0,0.3366666666666666,62.05666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-22 19:00:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.29666666666667,68.51666666666667,100.0,0.3333333333333333,62.31,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-22 19:15:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.92666666666667,68.62333333333333,100.0,0.34,62.59,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-22 19:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,40.45666666666667,68.71333333333332,100.0,0.34,62.623333333333335,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-22 19:45:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,40.080000000000005,68.69333333333333,100.0,0.34,62.23333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-22 20:00:00,-0.0133333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.53,68.62,100.0,0.3433333333333333,62.01666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-22 20:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.516666666666666,68.59666666666668,100.0,0.34,61.88,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-22 20:30:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.61333333333334,68.54333333333334,100.0,0.3533333333333333,61.94,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-22 20:45:00,0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,40.14666666666667,68.57,100.0,0.3433333333333333,62.17,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-22 21:00:00,-0.0133333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,40.59666666666666,68.59666666666666,100.0,0.3433333333333333,62.48666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-22 21:15:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,40.39666666666667,68.58,100.0,0.34,62.34333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
