time,BldgStaticPres,BldgStaticPresSp,ClgPct,ClgStgCmd01,ClgStgCmd02,EconEna,EconEnaSp,EffRmSp,EffSuplAirTempSp,ExhAirDmprFbk,ExhFanSpd,FltAlm,HtgAlm,HtgPct,HtgStgCmd01,HtgStgCmd02,OccCmd,OccStatus,OutAirDmprFbk,OutAirFlow,OutAirTemp,RmTemp,SuplAirHtgSp,SuplAirStaticPres,SuplAirTemp,SuplAirTempAlm,SuplAirTempSp,SuplFanAlm,SuplFanSpd,SuplFanStatus,SuplFanSts,UnoccClgSp,UnoccHtgSp
2025-02-25 04:00:00,-0.0133333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,28.33333333333333,5000.0,51.49,67.25,100.0,0.6233333333333334,61.03666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-25 04:15:00,-0.0133333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,28.0,5000.0,53.24666666666667,67.43333333333334,100.0,0.6166666666666667,62.29666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-25 04:30:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,28.0,5000.0,52.873333333333335,67.55333333333333,100.0,0.6033333333333334,62.28666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-25 04:45:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,28.0,5000.0,52.85,67.58,100.0,0.6033333333333334,62.27,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-25 05:00:00,0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,28.0,5000.0,52.45666666666667,67.65666666666667,100.0,0.5933333333333333,62.01,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-25 05:15:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,28.0,5000.0,52.77333333333333,67.68666666666667,100.0,0.6066666666666666,62.13333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-25 05:30:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,28.0,5000.0,52.873333333333335,67.72666666666667,100.0,0.6133333333333333,62.30666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-25 05:45:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,28.0,5000.0,53.336666666666666,67.76333333333334,100.0,0.6066666666666666,62.51666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-25 06:00:00,-0.02,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,28.0,5000.0,53.46,67.80333333333333,100.0,0.6166666666666667,62.69,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-25 06:15:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,28.0,5000.0,54.02333333333333,67.87333333333333,100.0,0.6266666666666666,63.01,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-25 06:30:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,28.0,5000.0,54.00333333333333,67.89999999999999,100.0,0.6133333333333333,63.06,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-25 06:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,28.0,5000.0,53.94333333333333,67.94666666666667,100.0,0.6266666666666666,63.05666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-25 07:00:00,0.0133333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,28.0,5000.0,53.82,68.02333333333333,100.0,0.6266666666666666,62.99333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-25 07:15:00,0.0166666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,28.0,5000.0,53.74333333333334,68.08,100.0,0.6266666666666666,62.95333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-25 07:30:00,0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,28.0,5000.0,53.44,68.09333333333333,100.0,0.61,62.81,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-25 07:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,28.0,5000.0,53.24333333333334,68.09666666666668,100.0,0.6166666666666667,62.74333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-25 08:00:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,28.0,5000.0,52.723333333333336,68.10333333333334,100.0,0.6033333333333334,62.403333333333336,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-25 08:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,28.0,5000.0,52.27,68.04666666666667,100.0,0.6033333333333334,62.18333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-25 08:30:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,28.0,5000.0,51.93333333333334,68.04,100.0,0.6033333333333334,62.11666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-25 08:45:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,28.0,5000.0,51.98,68.06333333333333,100.0,0.59,61.943333333333335,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-25 09:00:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,28.0,5000.0,51.57333333333333,67.98333333333333,100.0,0.59,61.76333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-25 09:15:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,28.0,5000.0,51.35333333333333,67.95666666666666,100.0,0.59,61.60666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-25 09:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,28.0,5000.0,50.95666666666667,67.86999999999999,100.0,0.6,61.39333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-25 09:45:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,28.0,5000.0,51.02666666666666,67.83333333333333,100.0,0.61,61.35,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-25 10:00:00,0.0133333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,28.0,5000.0,51.09666666666666,67.77666666666666,100.0,0.5933333333333333,61.373333333333335,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-25 10:15:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,28.0,5000.0,50.66333333333333,67.77666666666666,100.0,0.6233333333333334,61.16333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-25 10:30:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,28.0,5000.0,51.16333333333333,67.74,100.0,0.5833333333333334,61.27666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-25 10:45:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,28.0,5000.0,50.626666666666665,67.72,100.0,0.61,61.153333333333336,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-25 11:00:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,28.0,5000.0,50.03,67.65666666666667,100.0,0.59,60.79666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-25 11:15:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,27.0,5000.0,49.39333333333334,67.59,100.0,0.58,60.443333333333335,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-25 11:30:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,25.0,5000.0,48.696666666666665,67.58333333333333,100.0,0.5433333333333333,60.45,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-25 11:45:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,23.0,5000.0,47.7,67.56666666666666,100.0,0.5166666666666667,60.42333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-25 12:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,19.0,5000.0,47.306666666666665,67.59666666666666,100.0,0.48,60.6,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-25 12:15:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,19.0,5000.0,47.553333333333335,67.62333333333333,100.0,0.4733333333333333,61.04,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-25 12:30:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,19.0,5000.0,47.03333333333333,67.61,100.0,0.4666666666666666,60.833333333333336,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-25 12:45:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,19.0,5000.0,47.92666666666667,67.64333333333333,100.0,0.4666666666666666,61.32666666666668,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-25 13:00:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,19.0,5000.0,48.64000000000001,67.69333333333333,100.0,0.4633333333333334,61.61333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-25 13:15:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,19.0,5000.0,48.96666666666667,67.80333333333333,100.0,0.4599999999999999,61.946666666666665,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-25 13:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,19.0,5000.0,49.446666666666665,67.91666666666667,100.0,0.4566666666666667,62.27,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-25 13:45:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,19.0,5000.0,50.07,68.03,100.0,0.4566666666666667,62.64000000000001,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-25 14:00:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,19.0,5000.0,50.906666666666666,68.12,100.0,0.4733333333333333,63.20333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-25 14:15:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,20.0,5000.0,51.49666666666667,68.36333333333333,100.0,0.4466666666666667,63.57666666666668,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-25 14:30:00,-0.0133333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,25.666666666666668,5000.0,52.34,68.47333333333334,100.0,0.5,63.72,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-25 14:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,28.0,5000.0,52.92,68.44333333333333,100.0,0.5433333333333333,63.553333333333335,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-25 15:00:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,29.0,5000.0,53.34,68.36666666666666,100.0,0.6,63.303333333333335,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-25 15:15:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,29.0,5000.0,53.79,68.27,100.0,0.6066666666666666,63.41333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-25 15:30:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,31.666666666666668,5000.0,54.53,68.37666666666667,100.0,0.64,63.64666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-25 15:45:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,34.666666666666664,5000.0,55.32333333333333,68.33999999999999,100.0,0.7166666666666667,63.5,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-25 16:00:00,-0.0166666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,36.333333333333336,5000.0,55.78333333333333,68.30333333333333,100.0,0.8033333333333333,63.59666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-25 16:15:00,-0.02,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,37.66666666666666,5000.0,55.92333333333334,68.28666666666668,100.0,0.82,63.553333333333335,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-25 16:30:00,-0.0233333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,43.333333333333336,5000.0,56.84666666666666,68.32333333333334,100.0,0.9133333333333334,63.82666666666668,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-25 16:45:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,53.66666666666666,5000.0,57.93333333333334,68.35000000000001,100.0,1.0666666666666669,64.02333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-25 17:00:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,69.33333333333333,5000.0,58.73333333333333,68.27666666666666,100.0,1.14,64.21333333333332,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-25 17:15:00,-0.06,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,90.33333333333331,5000.0,59.903333333333336,68.21333333333332,100.0,1.1133333333333333,64.57666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-25 17:30:00,-0.07,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,60.94,68.35333333333334,100.0,1.0666666666666669,64.68666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-25 17:45:00,0.0366666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,62.01333333333333,68.57000000000001,100.0,1.08,65.55333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-25 18:00:00,0.0666666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,62.46,68.72,100.0,1.1,66.20333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-25 18:15:00,0.0033333333333333,0.08,14.286666666666669,1.6666666666666667,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,62.64333333333334,68.77666666666666,100.0,1.1,61.44333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-25 18:30:00,0.0133333333333333,0.08,7.1433333333333335,1.3333333333333333,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,63.403333333333336,68.19333333333333,100.0,1.04,63.55333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-25 18:45:00,0.0466666666666666,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,63.52333333333333,68.14666666666666,100.0,1.04,59.98666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-25 19:00:00,0.0066666666666666,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,63.93,67.62,100.0,0.9566666666666668,58.53333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-25 19:15:00,0.04,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,64.13666666666667,67.29,100.0,0.9866666666666668,58.873333333333335,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-25 19:30:00,0.02,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,64.96333333333332,67.09,100.0,1.03,59.36000000000001,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-25 19:45:00,0.0233333333333333,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,65.30666666666667,67.03333333333335,100.0,0.9733333333333332,59.51333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-25 20:00:00,0.0133333333333333,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,65.64999999999999,67.06,100.0,1.0033333333333332,60.053333333333335,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-25 20:15:00,0.0066666666666666,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,66.38666666666667,67.08,100.0,1.0233333333333334,60.55,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-25 20:30:00,0.0233333333333333,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,66.25666666666667,67.16000000000001,100.0,1.08,60.43666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-25 20:45:00,-0.0533333333333333,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,66.44666666666666,67.14333333333333,100.0,1.0666666666666669,60.44333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-25 21:00:00,0.0366666666666666,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,66.82333333333334,67.2,100.0,1.086666666666667,60.620000000000005,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-25 21:15:00,0.04,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,66.18,67.17666666666666,100.0,1.1833333333333331,60.333333333333336,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-25 21:30:00,0.05,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,66.23,67.07666666666667,100.0,1.1566666666666665,60.24333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-25 21:45:00,-0.0066666666666666,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,65.51333333333334,66.98,100.0,1.1733333333333331,59.41333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-25 22:00:00,-0.01,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,64.56333333333333,66.79666666666667,100.0,1.2333333333333334,58.59333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-25 22:15:00,-0.0133333333333333,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,64.35666666666667,66.7,100.0,1.2133333333333332,58.48,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-25 22:30:00,-0.0133333333333333,0.08,14.286666666666669,1.6666666666666667,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,63.76,66.59333333333333,100.0,1.163333333333333,59.126666666666665,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-25 22:45:00,0.0433333333333333,0.08,7.1433333333333335,1.3333333333333333,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,63.10333333333333,67.06666666666666,100.0,1.2066666666666668,63.86333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-25 23:00:00,-0.0033333333333333,0.08,7.1433333333333335,1.3333333333333333,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,62.41333333333333,67.12,100.0,1.2233333333333334,59.93333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-25 23:15:00,-0.02,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,61.85333333333333,67.47666666666667,100.0,1.1833333333333331,65.30333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-25 23:30:00,0.0166666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,61.28666666666667,67.94,100.0,1.2,64.82666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-25 23:45:00,3.469446951953614e-18,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,59.98333333333333,68.02,100.0,1.11,63.870000000000005,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-26 00:00:00,-0.08,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,59.54,67.99333333333333,100.0,1.096666666666667,63.35999999999999,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-26 00:15:00,-0.04,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,59.06333333333333,67.91666666666667,100.0,1.0933333333333335,62.79666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-26 00:30:00,0.0166666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,58.193333333333335,67.69,100.0,1.02,62.03333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-26 00:45:00,-0.0433333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,57.67333333333334,67.59333333333333,100.0,0.9766666666666666,61.583333333333336,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-26 01:00:00,-0.0233333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,56.74666666666667,67.38,100.0,0.9833333333333334,60.69333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-26 01:15:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,56.36333333333334,67.21333333333332,100.0,0.99,60.23333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-26 01:30:00,0.0166666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,55.56666666666666,67.02,100.0,0.9633333333333332,59.51666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-26 01:45:00,-0.0366666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,54.73666666666666,66.76333333333334,100.0,0.9533333333333333,58.656666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-26 02:00:00,0.02,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,54.10333333333333,66.54666666666667,100.0,0.9866666666666668,58.02666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-26 02:15:00,0.0733333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,54.01333333333334,66.32333333333334,100.0,1.0066666666666666,57.92,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-26 02:30:00,0.0233333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,92.0,5000.0,53.126666666666665,66.10666666666667,100.0,1.0266666666666666,57.42666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-26 02:45:00,0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,45.0,5000.0,51.44,65.90333333333334,100.0,0.8633333333333333,58.72,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-26 03:00:00,-0.0133333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,31.0,5000.0,51.39666666666667,66.78666666666668,100.0,0.69,60.60666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-26 03:15:00,-0.0166666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,30.0,5000.0,51.15,67.06666666666666,100.0,0.68,60.51666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-26 03:30:00,-0.0233333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,29.0,5000.0,50.82,67.20666666666666,100.0,0.63,60.586666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-26 03:45:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,26.666666666666668,5000.0,49.68000000000001,67.27,100.0,0.6166666666666667,60.38999999999999,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-26 04:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,21.33333333333333,5000.0,48.45666666666667,67.36,100.0,0.5333333333333333,60.50666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-26 04:15:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,21.0,5000.0,48.63666666666666,67.51666666666667,100.0,0.5266666666666667,60.78333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-26 04:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,21.0,5000.0,48.833333333333336,67.56,100.0,0.5333333333333333,60.876666666666665,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-26 04:45:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,20.0,5000.0,47.88333333333333,67.57,100.0,0.5266666666666667,60.46333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-26 05:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,17.666666666666668,5000.0,47.836666666666666,67.54,100.0,0.5166666666666667,60.626666666666665,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-26 05:15:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,17.666666666666668,5000.0,47.98666666666666,67.56666666666666,100.0,0.5133333333333333,60.77,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-26 05:30:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,17.0,5000.0,47.333333333333336,67.52,100.0,0.5033333333333333,60.61666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-26 05:45:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,16.333333333333332,5000.0,46.91,67.53,100.0,0.4933333333333333,60.63333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-26 06:00:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,15.666666666666666,5000.0,46.75333333333333,67.48666666666666,100.0,0.4766666666666666,60.56666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-26 06:15:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,12.666666666666666,5000.0,45.96666666666666,67.48333333333333,100.0,0.4399999999999999,60.23666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-26 06:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,11.0,5000.0,45.04666666666666,67.59333333333333,100.0,0.4066666666666667,60.47,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-26 06:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,8.666666666666666,5000.0,44.38333333333333,67.64,100.0,0.3899999999999999,60.60333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-26 07:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,8.0,5000.0,43.51666666666667,67.71,100.0,0.3633333333333333,61.01,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-26 07:15:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,8.0,5000.0,43.23333333333333,67.76666666666667,100.0,0.3699999999999999,60.873333333333335,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-26 07:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,8.0,5000.0,42.63,67.76666666666667,100.0,0.3633333333333333,60.66,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-26 07:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,8.0,5000.0,42.42666666666667,67.74333333333334,100.0,0.3633333333333333,60.64000000000001,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-26 08:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,8.0,5000.0,42.3,67.76333333333334,100.0,0.3666666666666667,60.57666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-26 08:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,7.666666666666667,5000.0,42.03666666666667,67.76,100.0,0.3633333333333333,60.48333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-26 08:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,7.0,5000.0,41.56333333333333,67.72,100.0,0.36,60.67333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-26 08:45:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,6.333333333333333,5000.0,40.69,67.73666666666666,100.0,0.35,60.46666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-26 09:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,6.0,5000.0,40.31,67.70333333333333,100.0,0.3333333333333333,60.70666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-26 09:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,6.0,5000.0,40.583333333333336,67.77,100.0,0.3533333333333333,60.77,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-26 09:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,6.0,5000.0,41.37,67.74,100.0,0.3633333333333333,61.01,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-26 09:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,6.0,5000.0,41.17666666666667,67.78666666666668,100.0,0.3499999999999999,60.96,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-26 10:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,6.0,5000.0,41.36,67.8,100.0,0.3433333333333333,61.11666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-26 10:15:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,6.0,5000.0,40.89333333333334,67.81666666666666,100.0,0.3433333333333333,60.99333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-26 10:30:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,6.0,5000.0,40.88,67.82,100.0,0.3433333333333333,60.95666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-26 10:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,6.0,5000.0,40.73,67.75,100.0,0.3433333333333333,60.973333333333336,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-26 11:00:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,6.0,5000.0,40.97,67.79333333333334,100.0,0.3433333333333333,61.04,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-26 11:15:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,6.0,5000.0,40.58,67.78333333333335,100.0,0.3433333333333333,60.94,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-26 11:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,6.0,5000.0,40.32,67.77,100.0,0.3466666666666667,60.79666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-26 11:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,6.0,5000.0,40.09,67.77666666666667,100.0,0.34,60.75666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-26 12:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,6.0,5000.0,40.12,67.77666666666666,100.0,0.3366666666666666,60.76666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-26 12:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,6.0,5000.0,39.86666666666667,67.73,100.0,0.34,60.64333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-26 12:30:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,6.0,5000.0,39.586666666666666,67.73,100.0,0.3366666666666666,60.61333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-26 12:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,6.0,5000.0,39.723333333333336,67.70666666666666,100.0,0.3433333333333333,60.66666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-26 13:00:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,6.0,5000.0,40.123333333333335,67.75333333333333,100.0,0.3366666666666666,60.870000000000005,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-26 13:15:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,6.0,5000.0,40.68,67.81,100.0,0.3366666666666666,61.18333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-26 13:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,6.0,5000.0,41.66333333333333,67.86,100.0,0.3466666666666667,61.76,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-26 13:45:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,6.0,5000.0,44.01333333333334,67.96,100.0,0.3533333333333333,62.69,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-26 14:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,8.666666666666666,5000.0,46.973333333333336,68.2,100.0,0.3333333333333333,63.78666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-26 14:15:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,18.0,5000.0,48.403333333333336,68.36666666666666,100.0,0.3533333333333333,63.89000000000001,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-26 14:30:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,23.33333333333333,5000.0,49.95000000000001,68.42333333333333,100.0,0.45,63.38,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-26 14:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,24.0,5000.0,50.85,68.36,100.0,0.4866666666666666,63.23666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-26 15:00:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,26.33333333333333,5000.0,51.97333333333333,68.33333333333333,100.0,0.51,63.66333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-26 15:15:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,30.666666666666668,5000.0,53.94333333333333,68.27999999999999,100.0,0.6266666666666666,63.68666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-26 15:30:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,35.666666666666664,5000.0,55.84,68.25,100.0,0.71,63.77,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-26 15:45:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,42.0,5000.0,57.04,68.18666666666667,100.0,0.8300000000000001,63.84333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-26 16:00:00,-0.0133333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,51.66666666666666,5000.0,58.21333333333333,68.08333333333333,100.0,1.0033333333333332,64.03333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-26 16:15:00,-0.0533333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,73.0,5000.0,59.46333333333333,68.12666666666667,100.0,1.12,64.86,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-26 16:30:00,0.03,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,97.66666666666669,5000.0,60.57333333333333,68.27666666666666,100.0,1.0633333333333332,64.77666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-26 16:45:00,0.0133333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,62.00333333333333,68.36333333333333,100.0,1.01,65.81333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-26 17:00:00,-0.0366666666666666,0.08,14.286666666666669,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,63.44,68.39333333333333,100.0,1.0033333333333332,61.26,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-26 17:15:00,0.0033333333333333,0.08,21.43,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,64.67,67.74333333333334,100.0,1.0166666666666666,58.906666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-26 17:30:00,0.0166666666666666,0.08,21.43,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,67.04,67.38333333333334,100.0,0.9433333333333334,60.80666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-26 17:45:00,0.0266666666666666,0.08,21.43,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,36.66666666666666,5000.0,67.92999999999999,67.69666666666667,100.0,0.56,60.5,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-26 18:00:00,0.0166666666666666,0.08,21.43,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,68.63333333333334,68.22333333333334,100.0,0.3733333333333333,60.06666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-26 18:15:00,0.01,0.08,14.286666666666669,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,69.34333333333332,68.44666666666667,100.0,0.3633333333333333,63.54,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-26 18:30:00,0.0233333333333333,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,70.06333333333333,68.90333333333334,100.0,0.3666666666666667,63.47333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-26 18:45:00,0.0233333333333333,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,70.66000000000001,68.86,100.0,0.3699999999999999,61.22,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-26 19:00:00,-0.0233333333333333,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,71.64999999999999,68.89,100.0,0.35,61.77,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-26 19:15:00,-0.0066666666666666,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,71.19666666666667,68.9,100.0,0.3533333333333333,61.34333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-26 19:30:00,-0.0333333333333333,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,70.77666666666666,68.88,100.0,0.3566666666666667,61.23333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-26 19:45:00,-0.0033333333333333,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,70.67,68.84666666666666,100.0,0.36,61.223333333333336,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-26 20:00:00,0.0033333333333333,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,71.76666666666667,68.81666666666666,100.0,0.3533333333333333,61.52333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-26 20:15:00,0.01,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,73.07333333333334,68.90333333333334,100.0,0.3666666666666667,62.156666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-26 20:30:00,-0.02,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,72.74666666666667,68.95,100.0,0.3533333333333333,62.24,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-26 20:45:00,0.0066666666666666,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,71.69,68.96,100.0,0.41,61.55,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-26 21:00:00,0.0133333333333333,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,71.09333333333335,68.87666666666667,100.0,0.3699999999999999,61.18666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-26 21:15:00,-0.01,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,70.98333333333333,68.79,100.0,0.3666666666666667,61.2,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-26 21:30:00,-0.01,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,70.49333333333333,68.78000000000002,100.0,0.3733333333333333,60.82333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-26 21:45:00,-0.0066666666666666,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,69.81,68.64999999999999,100.0,0.3466666666666667,60.55666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-26 22:00:00,-0.0133333333333333,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,69.90666666666667,68.58333333333333,100.0,0.34,60.54666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-26 22:15:00,-0.0066666666666666,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,69.53666666666668,68.53666666666668,100.0,0.3333333333333333,60.38333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-26 22:30:00,0.0,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,69.19666666666667,68.44666666666667,100.0,0.3366666666666666,60.15,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-26 22:45:00,0.0033333333333333,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,68.79666666666667,68.36333333333333,100.0,0.3333333333333333,59.98,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-26 23:00:00,0.0,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,68.30333333333333,68.32333333333334,100.0,0.3233333333333333,59.57,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-26 23:15:00,0.0,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,32.333333333333336,5000.0,67.75999999999999,68.15666666666667,100.0,0.5933333333333333,59.92333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-26 23:30:00,-0.0066666666666666,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,67.44,68.19,100.0,0.32,59.26666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-26 23:45:00,-0.0033333333333333,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,66.90333333333332,68.21666666666665,100.0,0.3133333333333333,58.94,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-27 00:00:00,0.0066666666666666,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,33.0,5000.0,66.40666666666665,67.85000000000001,100.0,0.5666666666666668,59.28,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-27 00:15:00,0.0133333333333333,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,26.0,5000.0,66.53,67.72666666666667,100.0,0.5566666666666666,59.69,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-27 00:30:00,-0.0066666666666666,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,66.96666666666665,68.17,100.0,0.33,58.95666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-27 00:45:00,0.0033333333333333,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,67.21333333333334,68.19666666666666,100.0,0.3166666666666666,59.10333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-27 01:00:00,-0.0033333333333333,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,67.29666666666667,68.19333333333334,100.0,0.3266666666666666,59.18666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-27 01:15:00,0.0033333333333333,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,67.48,68.23666666666666,100.0,0.3533333333333333,59.22666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-27 01:30:00,0.0499999999999999,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,55.333333333333336,5000.0,67.75,67.91333333333334,100.0,0.86,60.626666666666665,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-27 01:45:00,0.0233333333333333,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,67.08999999999999,67.06333333333333,100.0,0.9466666666666668,60.76,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-27 02:00:00,0.0333333333333333,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,66.29333333333334,66.34333333333333,100.0,0.9733333333333332,60.196666666666665,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-27 02:15:00,-0.0166666666666666,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,65.52,67.04666666666667,100.0,0.9666666666666668,59.406666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-27 02:30:00,0.0266666666666666,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,64.69666666666667,66.95666666666666,100.0,0.9966666666666668,58.53,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-27 02:45:00,0.03,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,64.60000000000001,66.72333333333334,100.0,0.9566666666666668,58.446666666666665,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-27 03:00:00,0.0133333333333333,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,64.85333333333334,66.56333333333333,100.0,1.0133333333333334,58.70333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-27 03:15:00,0.0,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,64.96333333333332,66.53,100.0,0.9933333333333332,58.79333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-27 03:30:00,0.01,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,64.89333333333333,66.50666666666667,100.0,0.9533333333333336,58.71,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-27 03:45:00,-0.0033333333333333,0.08,14.286666666666669,1.6666666666666667,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,63.68666666666667,66.53666666666668,100.0,0.9633333333333332,60.22666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-27 04:00:00,0.0466666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,61.65333333333333,67.16333333333334,100.0,1.0433333333333332,64.91666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-27 04:15:00,-0.04,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,60.28666666666667,67.72,100.0,1.0233333333333334,63.77333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-27 04:30:00,-0.0366666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,58.61666666666667,67.71666666666667,100.0,0.9366666666666666,62.24666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-27 04:45:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,57.82666666666666,67.70666666666666,100.0,0.98,61.61666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-27 05:00:00,-0.0633333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,57.31666666666666,67.59666666666668,100.0,0.95,61.21,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-27 05:15:00,-0.03,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,56.18666666666667,67.54666666666667,100.0,0.9533333333333333,60.16333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-27 05:30:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,56.16666666666666,67.27333333333333,100.0,0.9733333333333332,59.91,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-27 05:45:00,-0.0433333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,56.01,67.21333333333332,100.0,0.9233333333333332,59.830000000000005,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-27 06:00:00,-0.0166666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,55.48,67.07333333333334,100.0,0.9533333333333333,59.46,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-27 06:15:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,55.54333333333333,66.99666666666667,100.0,0.97,59.34666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-27 06:30:00,-2.312964634635743e-18,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,55.66333333333333,66.98333333333333,100.0,0.99,59.49666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-27 06:45:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,55.656666666666666,66.95,100.0,0.98,59.5,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-27 07:00:00,-0.05,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,55.47666666666667,66.91333333333334,100.0,1.0033333333333332,59.30666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-27 07:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,55.05666666666667,66.85333333333334,100.0,1.0066666666666666,58.85,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-27 07:30:00,0.0533333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,54.81,66.71666666666667,100.0,1.0033333333333332,58.56,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-27 07:45:00,0.0233333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,54.38,66.57666666666667,100.0,0.99,58.26333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-27 08:00:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,95.66666666666669,5000.0,54.07,66.44,100.0,1.03,57.85999999999999,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-27 08:15:00,-0.0233333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,64.0,5000.0,53.48333333333333,66.12,100.0,1.0533333333333337,58.88666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-27 08:30:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,40.333333333333336,5000.0,53.07666666666666,66.43666666666667,100.0,0.8933333333333332,59.85,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-02-27 08:45:00,-0.0166666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,33.666666666666664,5000.0,52.42666666666667,66.84666666666666,100.0,0.7999999999999999,60.41333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
