time,BldgStaticPres,BldgStaticPresSp,ClgPct,ClgStgCmd01,ClgStgCmd02,EconEna,EconEnaSp,EffRmSp,EffSuplAirTempSp,ExhAirDmprFbk,ExhFanSpd,FltAlm,HtgAlm,HtgPct,HtgStgCmd01,HtgStgCmd02,OccCmd,OccStatus,OutAirDmprFbk,OutAirFlow,OutAirTemp,RmTemp,SuplAirHtgSp,SuplAirStaticPres,SuplAirTemp,SuplAirTempAlm,SuplAirTempSp,SuplFanAlm,SuplFanSpd,SuplFanStatus,SuplFanSts,UnoccClgSp,UnoccHtgSp
2025-03-14 22:45:00,-0.01,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,77.88333333333334,69.52333333333333,100.0,0.4066666666666667,62.57666666666668,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-03-14 23:00:00,0.0033333333333333,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,77.36333333333333,69.44666666666667,100.0,0.4133333333333333,62.38333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-03-14 23:15:00,0.0033333333333333,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,77.09,69.36333333333333,100.0,0.4166666666666667,62.32333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-03-14 23:30:00,-0.0033333333333333,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,76.79,69.23,100.0,0.4033333333333333,62.11333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-03-14 23:45:00,0.0066666666666666,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,75.69333333333333,69.09,100.0,0.3899999999999999,61.70666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-03-15 00:00:00,-0.0033333333333333,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,75.50666666666666,68.98333333333333,100.0,0.35,61.49666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-03-15 00:15:00,0.0,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,75.02999999999999,68.89333333333333,100.0,0.3466666666666667,61.23,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-03-15 00:30:00,-0.0033333333333333,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,74.80333333333334,68.79333333333334,100.0,0.3333333333333333,61.080000000000005,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-03-15 00:45:00,-0.0033333333333333,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,74.91000000000001,68.71333333333332,100.0,0.3333333333333333,61.06333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-03-15 01:00:00,-0.0033333333333333,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,74.11666666666667,68.66666666666667,100.0,0.32,60.73666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-03-15 01:15:00,0.0033333333333333,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,73.36,68.64999999999999,100.0,0.3233333333333333,60.41,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-03-15 01:30:00,0.0033333333333333,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,73.36333333333334,68.55333333333334,100.0,0.3166666666666666,60.41,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-03-15 01:45:00,-0.0066666666666666,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,73.31,68.54666666666667,100.0,0.3266666666666666,60.32666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-03-15 02:00:00,-0.01,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,73.32666666666667,68.49333333333334,100.0,0.33,60.3,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-03-15 02:15:00,0.01,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,72.86333333333333,68.51,100.0,0.33,60.29,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-03-15 02:30:00,0.0033333333333333,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,73.17999999999999,68.50666666666666,100.0,0.3266666666666666,60.336666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-03-15 02:45:00,0.0,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,73.28333333333333,68.5,100.0,0.3133333333333333,60.36666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-03-15 03:00:00,0.0033333333333333,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,73.0,68.52333333333333,100.0,0.31,60.34666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-03-15 03:15:00,-0.0133333333333333,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,73.12,68.49333333333333,100.0,0.3233333333333333,60.3,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-03-15 03:30:00,0.0066666666666666,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,72.84666666666668,68.50333333333333,100.0,0.3266666666666666,60.153333333333336,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-03-15 03:45:00,0.0066666666666666,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,72.35666666666667,68.45666666666666,100.0,0.3466666666666667,60.120000000000005,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-03-15 04:00:00,0.01,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,72.55666666666667,68.47,100.0,0.35,60.05666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-03-15 04:15:00,-0.0166666666666666,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,72.28666666666668,68.46666666666665,100.0,0.3233333333333333,60.0,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-03-15 04:30:00,-0.0566666666666666,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,72.21,68.49333333333333,100.0,0.34,60.05666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-03-15 04:45:00,0.0466666666666666,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,72.23666666666666,68.49333333333334,100.0,0.3666666666666667,60.02666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-03-15 05:00:00,-0.0133333333333333,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,72.14999999999999,68.51,100.0,0.36,60.05666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-03-15 05:15:00,-0.0033333333333333,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,71.90333333333332,68.52333333333333,100.0,0.3433333333333333,59.85333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-03-15 05:30:00,0.07,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,71.45,68.54666666666667,100.0,0.33,59.89000000000001,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-03-15 05:45:00,0.0433333333333333,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,71.49,68.58999999999999,100.0,0.34,59.82333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-03-15 06:00:00,-0.0066666666666666,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,71.39333333333333,68.60666666666667,100.0,0.34,59.75,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-03-15 06:15:00,-0.0333333333333333,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,70.95333333333333,68.57666666666667,100.0,0.3366666666666666,59.69333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-03-15 06:30:00,0.0266666666666666,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,71.02333333333333,68.56333333333333,100.0,0.3633333333333333,59.66,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-03-15 06:45:00,-0.0066666666666666,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,70.70333333333333,68.58,100.0,0.35,59.626666666666665,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-03-15 07:00:00,-0.0533333333333333,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,70.58333333333333,68.64,100.0,0.3533333333333333,59.52,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-03-15 07:15:00,0.0033333333333333,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,70.64999999999999,68.61,100.0,0.36,59.54,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-03-15 07:30:00,0.02,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,70.41000000000001,68.63,100.0,0.3733333333333333,59.54,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-03-15 07:45:00,0.01,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,70.10666666666667,68.66333333333334,100.0,0.3333333333333333,59.34,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-03-15 08:00:00,0.01,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,70.18,68.66666666666667,100.0,0.34,59.39000000000001,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-03-15 08:15:00,-0.0033333333333333,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,70.28666666666668,68.64999999999999,100.0,0.3466666666666667,59.60333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-03-15 08:30:00,0.0233333333333333,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,70.18333333333334,68.64999999999999,100.0,0.35,59.49333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-03-15 08:45:00,-0.0166666666666666,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,70.37333333333333,68.63333333333334,100.0,0.35,59.586666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-03-15 09:00:00,-0.0066666666666666,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,70.15333333333332,68.67,100.0,0.34,59.51,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-03-15 09:15:00,0.0233333333333333,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,70.34666666666668,68.67333333333333,100.0,0.3333333333333333,59.56666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-03-15 09:30:00,0.03,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,70.65666666666667,68.64,100.0,0.35,59.64000000000001,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-03-15 09:45:00,-0.0533333333333333,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,70.68666666666667,68.69333333333334,100.0,0.3499999999999999,59.70666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-03-15 10:00:00,0.02,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,70.83666666666666,68.66333333333334,100.0,0.33,59.68333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-03-15 10:15:00,1.1564823173178713e-18,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,70.60333333333334,68.64999999999999,100.0,0.3266666666666666,59.68666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-03-15 10:30:00,-0.02,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,70.37,68.60000000000001,100.0,0.3133333333333333,59.57,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-03-15 10:45:00,0.01,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,70.81666666666668,68.62666666666667,100.0,0.31,59.66,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-03-15 11:00:00,-0.0066666666666666,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,70.71,68.60333333333334,100.0,0.33,59.693333333333335,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-03-15 11:15:00,-0.0266666666666666,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,70.92333333333333,68.59333333333333,100.0,0.31,59.64333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-03-15 11:30:00,0.0133333333333333,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,36.66666666666666,5000.0,65.64999999999999,68.58333333333333,100.0,0.5633333333333334,58.723333333333336,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-03-15 11:45:00,0.0,0.08,7.1433333333333335,1.3333333333333333,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,60.31666666666666,66.67333333333333,100.0,0.9833333333333334,59.57666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-03-15 12:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,59.7,67.23666666666666,100.0,1.0033333333333332,62.26333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-03-15 12:15:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,60.45666666666667,68.06,100.0,0.9666666666666668,63.72,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-03-15 12:30:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,86.33333333333333,5000.0,61.35333333333333,68.26,100.0,1.02,64.64999999999999,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-03-15 12:45:00,0.0,0.08,14.286666666666669,1.6666666666666667,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,64.39999999999999,69.05,100.0,0.3333333333333333,62.92,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-03-15 13:00:00,0.0033333333333333,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,67.28666666666668,68.79333333333334,100.0,0.3466666666666667,59.586666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-03-15 13:15:00,0.01,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,68.34,68.54666666666667,100.0,0.3533333333333333,59.71333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-03-15 13:30:00,0.0066666666666666,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,69.44333333333333,68.48333333333333,100.0,0.3433333333333333,59.876666666666665,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-03-15 13:45:00,0.0,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,70.47000000000001,68.47,100.0,0.3633333333333333,60.17333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-03-15 14:00:00,-0.0233333333333333,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,70.32000000000001,68.46666666666667,100.0,0.3833333333333333,60.23333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-03-15 14:15:00,0.01,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,71.01,68.53,100.0,0.3733333333333333,60.56666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-03-15 14:30:00,-0.0266666666666666,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,70.89,68.50333333333333,100.0,0.3699999999999999,60.46,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-03-15 14:45:00,-0.0166666666666666,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,70.79,68.56,100.0,0.38,60.49333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-03-15 15:00:00,0.0066666666666666,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,70.91333333333334,68.50666666666666,100.0,0.3666666666666667,60.61666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-03-15 15:15:00,-0.03,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,71.04666666666667,68.57333333333334,100.0,0.36,60.67,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-03-15 15:30:00,0.0,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,70.7,68.58333333333333,100.0,0.36,60.423333333333325,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-03-15 15:45:00,0.01,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,69.89999999999999,68.56,100.0,0.3633333333333333,60.19,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-03-15 16:00:00,5.782411586589358e-19,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,68.84,68.54666666666667,100.0,0.3733333333333333,59.723333333333336,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-03-15 16:15:00,-0.01,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,66.58666666666666,68.40333333333332,100.0,0.36,58.86333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-03-15 16:30:00,-0.01,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,65.68,68.38333333333334,100.0,0.3533333333333333,58.50666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-03-15 16:45:00,-0.0266666666666666,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,63.85333333333333,68.30666666666667,100.0,0.3533333333333333,58.116666666666674,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-03-15 17:00:00,-0.0133333333333333,0.08,14.286666666666669,1.3333333333333333,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,62.42,68.22,100.0,0.3466666666666667,59.63999999999999,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-03-15 17:15:00,-0.0066666666666666,0.08,14.286666666666669,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,62.02333333333333,68.91333333333334,100.0,0.35,62.84333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-03-15 17:30:00,0.0033333333333333,0.08,21.43,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,62.02,68.57333333333334,100.0,0.3566666666666667,58.59,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-03-15 17:45:00,0.0,0.08,21.43,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,61.77,68.36666666666666,100.0,0.3466666666666667,58.373333333333335,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-03-15 18:00:00,-0.01,0.08,21.43,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,61.34,68.26,100.0,0.3433333333333333,58.27333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-03-15 18:15:00,0.0,0.08,21.43,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,60.833333333333336,68.15333333333334,100.0,0.3366666666666666,57.97666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-03-15 18:30:00,-0.01,0.08,7.1433333333333335,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,60.30666666666667,68.27333333333333,100.0,0.33,62.60333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-03-15 18:45:00,0.0133333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,17.0,5000.0,59.973333333333336,69.07666666666667,100.0,0.3966666666666666,66.54333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-03-15 19:00:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,52.0,5000.0,59.59666666666666,68.69,100.0,0.9466666666666668,64.39666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-03-15 19:15:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,65.0,5000.0,59.48333333333333,68.47,100.0,1.0833333333333333,63.96333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-03-15 19:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,73.66666666666667,5000.0,59.31,68.34666666666668,100.0,1.096666666666667,63.70333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-03-15 19:45:00,0.03,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,76.0,5000.0,58.88333333333333,68.2,100.0,1.1,63.59333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-03-15 20:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,79.0,5000.0,59.07666666666666,68.19666666666667,100.0,1.11,63.7,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-03-15 20:15:00,0.0233333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,80.66666666666667,5000.0,58.9,68.18333333333334,100.0,1.1033333333333335,63.53333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-03-15 20:30:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,81.0,5000.0,58.68666666666667,68.08999999999999,100.0,1.09,63.370000000000005,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-03-15 20:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,81.0,5000.0,58.44333333333333,68.02,100.0,1.08,63.22,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-03-15 21:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,81.0,5000.0,58.583333333333336,67.97333333333333,100.0,1.0733333333333337,63.196666666666665,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-03-15 21:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,81.0,5000.0,58.17666666666667,67.91666666666667,100.0,1.0666666666666669,63.01333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-03-15 21:30:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,81.0,5000.0,58.00666666666666,67.85666666666667,100.0,1.0666666666666669,62.92666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-03-15 21:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,81.0,5000.0,57.75,67.73666666666666,100.0,1.0633333333333337,62.75,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-03-15 22:00:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,81.0,5000.0,57.64333333333334,67.67,100.0,1.05,62.56,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-03-15 22:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,81.0,5000.0,57.45333333333334,67.62333333333333,100.0,1.07,62.38666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-03-15 22:30:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,81.0,5000.0,57.35999999999999,67.62333333333333,100.0,1.0766666666666669,62.373333333333335,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-03-15 22:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,81.0,5000.0,57.35666666666666,67.58,100.0,1.0766666666666669,62.28666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-03-15 23:00:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,81.0,5000.0,56.86333333333334,67.43333333333334,100.0,1.09,62.11333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-03-15 23:15:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,81.0,5000.0,57.18,67.44333333333333,100.0,1.09,62.22,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-03-15 23:30:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,81.0,5000.0,57.51,67.46666666666665,100.0,1.0933333333333335,62.446666666666665,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-03-15 23:45:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,81.0,5000.0,57.66666666666666,67.5,100.0,1.0766666666666669,62.66,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-03-16 00:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,81.0,5000.0,57.35666666666666,67.44666666666667,100.0,1.06,62.38,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-03-16 00:15:00,-0.02,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,81.0,5000.0,57.29666666666666,67.45333333333333,100.0,1.05,62.38666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-03-16 00:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,81.0,5000.0,57.156666666666666,67.42,100.0,1.0633333333333337,62.4,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-03-16 00:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,81.0,5000.0,57.23333333333333,67.36,100.0,1.0433333333333332,62.39333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-03-16 01:00:00,-0.0133333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,81.0,5000.0,57.15,67.40666666666668,100.0,1.06,62.32666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-03-16 01:15:00,-0.005,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,81.0,5000.0,57.185,67.43,100.0,1.015,62.35,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-03-16 01:30:00,-1.1564823173178713e-18,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,81.0,5000.0,57.02,67.44,100.0,1.0266666666666666,62.07333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-03-16 01:45:00,0.0133333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,81.0,5000.0,56.67333333333334,67.35000000000001,100.0,1.03,61.88666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-03-16 02:00:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,81.0,5000.0,56.67666666666667,67.30666666666666,100.0,1.0433333333333332,61.833333333333336,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-03-16 02:15:00,-0.03,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,81.0,5000.0,56.586666666666666,67.28333333333335,100.0,1.04,61.833333333333336,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-03-16 02:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,81.0,5000.0,56.86333333333334,67.33999999999999,100.0,1.0533333333333337,62.06,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-03-16 02:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,81.0,5000.0,57.28666666666667,67.33999999999999,100.0,1.0366666666666668,62.24666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-03-16 03:00:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,81.0,5000.0,57.53,67.45666666666666,100.0,1.0433333333333332,62.63666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-03-16 03:15:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,81.0,5000.0,57.32666666666666,67.44,100.0,1.06,62.446666666666665,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-03-16 03:30:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,81.0,5000.0,57.1,67.40666666666668,100.0,1.0566666666666666,62.17,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-03-16 03:45:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,81.0,5000.0,56.79333333333333,67.41666666666667,100.0,1.0566666666666666,61.946666666666665,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-03-16 04:00:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,81.0,5000.0,56.56333333333333,67.36999999999999,100.0,1.0533333333333337,61.71666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-03-16 04:15:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,81.0,5000.0,56.61000000000001,67.3,100.0,1.06,61.73,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-03-16 04:30:00,0.0133333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,81.0,5000.0,56.556666666666665,67.30333333333333,100.0,1.0433333333333332,61.75666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-03-16 04:45:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,81.0,5000.0,56.46666666666667,67.24666666666667,100.0,1.0466666666666666,61.8,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-03-16 05:00:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,81.0,5000.0,56.71333333333333,67.29,100.0,1.0533333333333337,61.89666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-03-16 05:15:00,0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,81.0,5000.0,57.04333333333333,67.30333333333333,100.0,1.0466666666666666,62.02666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-03-16 05:30:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,81.0,5000.0,57.25333333333333,67.33333333333333,100.0,1.04,62.24,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-03-16 05:45:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,81.0,5000.0,57.57333333333333,67.40333333333334,100.0,1.0433333333333332,62.50333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-03-16 06:00:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,81.0,5000.0,57.71666666666667,67.47333333333333,100.0,1.04,62.57666666666668,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-03-16 06:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,81.0,5000.0,57.53333333333333,67.48666666666666,100.0,1.03,62.623333333333335,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-03-16 06:30:00,0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,81.0,5000.0,58.336666666666666,67.58333333333333,100.0,1.0433333333333332,63.21333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-03-16 06:45:00,-0.0133333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,81.0,5000.0,58.67666666666667,67.76,100.0,1.05,63.55,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-03-16 07:00:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,83.33333333333333,5000.0,58.67666666666667,67.79666666666667,100.0,1.04,63.61333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-03-16 07:15:00,0.03,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,88.0,5000.0,58.946666666666665,67.83333333333333,100.0,1.0366666666666668,63.74333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-03-16 07:30:00,-0.03,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,95.33333333333331,5000.0,59.35333333333333,67.77666666666666,100.0,0.9766666666666666,63.833333333333336,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-03-16 07:45:00,0.0333333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,99.33333333333331,5000.0,59.85999999999999,67.40666666666667,100.0,0.9533333333333333,63.64000000000001,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-03-16 08:00:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,60.23666666666667,67.77,100.0,0.9766666666666666,63.80666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-03-16 08:15:00,0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,59.99333333333333,68.09666666666666,100.0,0.98,63.63333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-03-16 08:30:00,-0.0166666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,59.85,68.07,100.0,0.9633333333333332,63.52666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-03-16 08:45:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,59.63666666666666,68.00666666666666,100.0,0.97,63.28333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-03-16 09:00:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,59.07,67.91333333333334,100.0,0.96,62.94,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-03-16 09:15:00,0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,58.62,67.82000000000001,100.0,0.9766666666666666,62.580000000000005,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-03-16 09:30:00,-0.03,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,58.46,67.73,100.0,0.95,62.31,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-03-16 09:45:00,0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,58.24333333333333,67.60000000000001,100.0,0.9566666666666668,62.086666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-03-16 10:00:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,57.693333333333335,67.56333333333333,100.0,0.9866666666666668,61.64000000000001,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-03-16 10:15:00,0.0166666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,57.03,67.38333333333334,100.0,1.0,61.053333333333335,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-03-16 10:30:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,56.61333333333334,67.22333333333334,100.0,0.9666666666666668,60.6,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-03-16 10:45:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,94.33333333333331,5000.0,55.99666666666667,67.07000000000001,100.0,0.9566666666666668,60.053333333333335,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-03-16 11:00:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,86.0,5000.0,55.57,66.98333333333333,100.0,0.9933333333333332,60.333333333333336,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-03-16 11:15:00,0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,83.66666666666667,5000.0,55.42,67.11,100.0,1.0133333333333334,60.39333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-03-16 11:30:00,-0.0466666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,81.0,5000.0,54.923333333333325,66.62333333333333,100.0,1.05,60.32666666666668,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-03-16 11:45:00,-0.0366666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,63.0,5000.0,53.083333333333336,66.63333333333333,100.0,1.0633333333333337,59.20333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-03-16 12:00:00,0.0166666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,37.0,5000.0,52.23333333333333,66.82666666666667,100.0,0.82,59.79333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-03-16 12:15:00,-0.0166666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,32.0,5000.0,51.98666666666667,67.14,100.0,0.7200000000000001,60.56666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-03-16 12:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,32.0,5000.0,51.98,67.31,100.0,0.6966666666666667,60.79666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-03-16 12:45:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,32.0,5000.0,51.81666666666666,67.42333333333333,100.0,0.7133333333333333,60.77666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-03-16 13:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,32.0,5000.0,51.77333333333333,67.48666666666666,100.0,0.6966666666666667,60.71,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-03-16 13:15:00,0.0166666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,32.0,5000.0,51.88333333333333,67.48666666666666,100.0,0.6933333333333334,60.88,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-03-16 13:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,32.0,5000.0,52.29,67.55333333333333,100.0,0.7066666666666667,61.07,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-03-16 13:45:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,32.0,5000.0,52.403333333333336,67.53666666666668,100.0,0.7066666666666667,61.173333333333325,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-03-16 14:00:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,32.0,5000.0,52.43666666666667,67.57666666666667,100.0,0.7166666666666667,61.25,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-03-16 14:15:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,32.0,5000.0,52.053333333333335,67.62,100.0,0.71,60.98666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-03-16 14:30:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,32.0,5000.0,51.99333333333334,67.61,100.0,0.6999999999999998,60.89333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-03-16 14:45:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,32.0,5000.0,53.26333333333333,67.67,100.0,0.7066666666666667,61.906666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-03-16 15:00:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,32.0,5000.0,53.88666666666666,67.83333333333333,100.0,0.7033333333333333,62.31333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-03-16 15:15:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,32.0,5000.0,54.88,67.94,100.0,0.69,63.053333333333335,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-03-16 15:30:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,32.0,5000.0,53.626666666666665,68.05,100.0,0.7133333333333333,62.19333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-03-16 15:45:00,0.0166666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,32.0,5000.0,52.67,67.97,100.0,0.7200000000000001,61.56,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-03-16 16:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,32.0,5000.0,51.723333333333336,67.80666666666666,100.0,0.7366666666666667,60.85666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-03-16 16:15:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,27.33333333333333,5000.0,49.74,67.75333333333333,100.0,0.6633333333333333,60.29,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-03-16 16:30:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,25.33333333333333,5000.0,49.01666666666667,67.75333333333333,100.0,0.6266666666666666,60.330000000000005,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-03-16 16:45:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,18.666666666666668,5000.0,47.50666666666667,67.78333333333335,100.0,0.5499999999999999,60.18666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-03-16 17:00:00,0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,15.0,5000.0,46.31333333333333,67.86666666666666,100.0,0.5533333333333333,60.38,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-03-16 17:15:00,-0.0166666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,10.333333333333334,5000.0,44.98,68.04666666666667,100.0,0.48,60.31666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-03-16 17:30:00,0.0166666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,10.0,5000.0,45.13,68.27333333333333,100.0,0.4433333333333333,61.02666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-03-16 17:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,10.0,5000.0,44.88,68.36666666666667,100.0,0.45,60.89333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-03-16 18:00:00,-0.0199999999999999,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,10.0,5000.0,44.67,68.44666666666667,100.0,0.4599999999999999,60.86333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-03-16 18:15:00,0.05,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,10.0,5000.0,44.7,68.47,100.0,0.4533333333333333,60.94,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-03-16 18:30:00,-0.02,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,10.0,5000.0,45.13333333333333,68.52,100.0,0.4366666666666667,61.13666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-03-16 18:45:00,0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,10.0,5000.0,44.81666666666666,68.51666666666667,100.0,0.45,61.03333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-03-16 19:00:00,0.02,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,9.666666666666666,5000.0,43.73333333333333,68.48333333333333,100.0,0.4666666666666666,60.49,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-03-16 19:15:00,-0.02,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,9.0,5000.0,43.49,68.49333333333334,100.0,0.4633333333333333,60.57333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-03-16 19:30:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,9.0,5000.0,44.07333333333333,68.52,100.0,0.4433333333333333,60.906666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-03-16 19:45:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,9.0,5000.0,44.32333333333333,68.60666666666667,100.0,0.43,61.23,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-03-16 20:00:00,-0.0166666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,9.0,5000.0,44.653333333333336,68.66666666666667,100.0,0.44,61.48666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-03-16 20:15:00,0.0133333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,9.0,5000.0,45.32333333333333,68.68666666666667,100.0,0.4466666666666666,61.76666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-03-16 20:30:00,0.0366666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,9.0,5000.0,44.84666666666666,68.73666666666666,100.0,0.4599999999999999,61.68,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-03-16 20:45:00,-0.0266666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,9.0,5000.0,44.6,68.74333333333334,100.0,0.4466666666666666,61.45,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-03-16 21:00:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,9.0,5000.0,44.14666666666667,68.70666666666666,100.0,0.4466666666666667,61.25333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-03-16 21:15:00,-0.0166666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,9.0,5000.0,43.38333333333333,68.58666666666666,100.0,0.4233333333333333,60.78333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-03-16 21:30:00,1.1564823173178713e-18,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,8.666666666666666,5000.0,42.88333333333333,68.49666666666667,100.0,0.43,60.51666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-03-16 21:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,8.0,5000.0,42.64666666666667,68.48,100.0,0.4033333333333333,60.59333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-03-16 22:00:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,7.666666666666667,5000.0,42.41,68.47666666666667,100.0,0.4166666666666667,60.906666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-03-16 22:15:00,0.0133333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,8.0,5000.0,42.086666666666666,68.52666666666666,100.0,0.41,60.98,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-03-16 22:30:00,0.0133333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,8.0,5000.0,41.906666666666666,68.55,100.0,0.42,60.92333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-03-16 22:45:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,8.0,5000.0,41.70333333333333,68.56333333333333,100.0,0.3999999999999999,60.89666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-03-16 23:00:00,0.04,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,8.0,5000.0,42.00666666666667,68.52333333333333,100.0,0.43,60.99333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-03-16 23:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,8.0,5000.0,41.906666666666666,68.51666666666667,100.0,0.41,60.94,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-03-16 23:30:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,8.0,5000.0,41.56,68.47666666666667,100.0,0.4266666666666667,60.73,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-03-16 23:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,8.0,5000.0,41.36666666666667,68.41000000000001,100.0,0.4033333333333333,60.65,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-03-17 00:00:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,7.0,5000.0,41.18333333333334,68.37666666666667,100.0,0.3966666666666666,60.626666666666665,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-03-17 00:15:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,7.0,5000.0,41.17666666666667,68.36,100.0,0.4033333333333333,60.69333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-03-17 00:30:00,0.0533333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,7.0,5000.0,41.053333333333335,68.3,100.0,0.4133333333333333,60.54,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-03-17 00:45:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,7.0,5000.0,40.71333333333333,68.26333333333334,100.0,0.41,60.586666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-03-17 01:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,7.0,5000.0,40.66,68.23666666666666,100.0,0.42,60.53,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-03-17 01:15:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,6.333333333333333,5000.0,40.53666666666667,68.18666666666667,100.0,0.4599999999999999,60.46333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-03-17 01:30:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,40.21,68.14666666666666,100.0,0.4266666666666667,60.376666666666665,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-03-17 01:45:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,40.24,68.16000000000001,100.0,0.4166666666666667,60.34333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-03-17 02:00:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.97,68.12666666666667,100.0,0.4466666666666667,60.25,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-03-17 02:15:00,0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.72,68.06666666666666,100.0,0.3933333333333333,60.20666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-03-17 02:30:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.656666666666666,68.05666666666666,100.0,0.3833333333333333,60.16333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-03-17 02:45:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.53333333333333,68.07,100.0,0.3933333333333333,60.13333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-03-17 03:00:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.53666666666667,68.03,100.0,0.4166666666666667,59.99,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-03-17 03:15:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.17,67.97,100.0,0.4266666666666667,59.85333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-03-17 03:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,38.973333333333336,67.90333333333334,100.0,0.4166666666666667,59.78333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-03-17 03:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,38.83,67.88333333333334,100.0,0.3966666666666666,59.77333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-03-17 04:00:00,0.02,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,38.71333333333333,67.87333333333333,100.0,0.4233333333333333,59.63333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-03-17 04:15:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,38.68,67.84333333333333,100.0,0.4233333333333333,59.48333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
2025-03-17 04:30:00,0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,38.553333333333335,67.79,100.0,0.4433333333333333,59.45666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0
