time,ClgPct,ClgStg01Cmd,ClgStg02Cmd,EffRmSp,ExhAirDmprFbk,HtgPct,HtgStg01Cmd,HtgStg02Cmd,MixAirTemp,OccCmd,OccStatus,OutAirDmprFbk,OutAirHum,OutAirTemp,RmSp,RmTemp,SuplFanSpd,SuplFanStatus,UnoccClgSp,UnoccHtgSp
2025-02-10 13:30:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,61.43333333333334,1.0,1.0,0.0,47.333333333333336,41.23333333333333,70.0,67.93333333333334,100.0,2.0,80.0,60.0
2025-02-10 13:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.76666666666667,1.0,1.0,0.0,46.66666666666666,42.9,70.0,68.39999999999999,100.0,2.0,80.0,60.0
2025-02-10 14:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.06666666666666,1.0,1.0,0.0,45.0,43.63333333333333,70.0,67.36666666666666,100.0,2.0,80.0,60.0
2025-02-10 14:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.36666666666667,1.0,1.0,0.0,44.333333333333336,44.46666666666667,70.0,69.16666666666667,100.0,2.0,80.0,60.0
2025-02-10 14:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.86666666666667,1.0,1.0,0.0,43.333333333333336,46.23333333333333,70.0,68.2,100.0,2.0,80.0,60.0
2025-02-10 14:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.46666666666667,1.0,1.0,0.0,42.333333333333336,46.43333333333334,70.0,67.73333333333333,100.0,2.0,80.0,60.0
2025-02-10 15:00:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,60.86666666666667,1.0,1.0,0.0,42.333333333333336,44.96666666666667,70.0,67.39999999999999,100.0,2.0,80.0,60.0
2025-02-10 15:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.56666666666666,1.0,1.0,0.0,43.0,47.23333333333333,70.0,69.60000000000001,100.0,2.0,80.0,60.0
2025-02-10 15:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.66666666666666,1.0,1.0,0.0,41.0,48.23333333333333,70.0,68.23333333333333,100.0,2.0,80.0,60.0
2025-02-10 15:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.6,1.0,1.0,0.0,40.0,47.53333333333333,70.0,67.9,100.0,2.0,80.0,60.0
2025-02-10 16:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.6,1.0,1.0,0.0,39.0,48.1,70.0,67.9,100.0,2.0,80.0,60.0
2025-02-10 16:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.73333333333333,1.0,1.0,0.0,39.0,49.43333333333334,70.0,67.9,100.0,2.0,80.0,60.0
2025-02-10 16:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.16666666666666,1.0,1.0,0.0,37.66666666666666,50.63333333333333,70.0,67.96666666666667,100.0,2.0,80.0,60.0
2025-02-10 16:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.4,1.0,1.0,0.0,35.666666666666664,50.7,70.0,68.33333333333333,100.0,2.0,80.0,60.0
2025-02-10 17:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.4,1.0,1.0,0.0,35.0,50.53333333333333,70.0,68.46666666666667,100.0,2.0,80.0,60.0
2025-02-10 17:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.66666666666666,1.0,1.0,0.0,34.333333333333336,49.0,70.0,68.6,100.0,2.0,80.0,60.0
2025-02-10 17:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.73333333333333,1.0,1.0,0.0,33.0,49.73333333333333,70.0,68.6,100.0,2.0,80.0,60.0
2025-02-10 17:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.833333333333336,1.0,1.0,0.0,32.0,51.6,70.0,68.7,100.0,2.0,80.0,60.0
2025-02-10 18:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.8,1.0,1.0,0.0,32.333333333333336,53.2,70.0,68.76666666666667,100.0,2.0,80.0,60.0
2025-02-10 18:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.13333333333333,1.0,1.0,0.0,32.666666666666664,54.1,70.0,68.93333333333334,100.0,2.0,80.0,60.0
2025-02-10 18:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.46666666666667,1.0,1.0,0.0,32.0,54.7,70.0,69.33333333333333,100.0,2.0,80.0,60.0
2025-02-10 18:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.13333333333333,1.0,1.0,0.0,33.333333333333336,54.56666666666666,70.0,69.4,100.0,2.0,80.0,60.0
2025-02-10 19:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.333333333333336,1.0,1.0,0.0,31.33333333333333,54.833333333333336,70.0,69.4,100.0,2.0,80.0,60.0
2025-02-10 19:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.43333333333334,1.0,1.0,0.0,30.666666666666668,55.26666666666667,70.0,69.06666666666666,100.0,2.0,80.0,60.0
2025-02-10 19:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.53333333333333,1.0,1.0,0.0,30.0,56.43333333333334,70.0,68.96666666666667,100.0,2.0,80.0,60.0
2025-02-10 19:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.9,1.0,1.0,0.0,29.0,56.43333333333334,70.0,68.9,100.0,2.0,80.0,60.0
2025-02-10 20:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.833333333333336,1.0,1.0,0.0,29.0,56.833333333333336,70.0,68.9,100.0,2.0,80.0,60.0
2025-02-10 20:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.7,1.0,1.0,0.0,28.0,55.46666666666667,70.0,68.9,100.0,2.0,80.0,60.0
2025-02-10 20:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.2,1.0,1.0,0.0,28.0,57.03333333333333,70.0,68.83333333333333,100.0,2.0,80.0,60.0
2025-02-10 20:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.9,1.0,1.0,0.0,27.0,56.36666666666667,70.0,68.7,100.0,2.0,80.0,60.0
2025-02-10 21:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.06666666666666,1.0,1.0,0.0,27.0,57.2,70.0,68.53333333333333,100.0,2.0,80.0,60.0
2025-02-10 21:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.8,1.0,1.0,0.0,27.33333333333333,56.1,70.0,68.26666666666667,100.0,2.0,80.0,60.0
2025-02-10 21:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.70000000000001,1.0,1.0,0.0,28.0,55.7,70.0,67.9,100.0,2.0,80.0,60.0
2025-02-10 21:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.5,1.0,1.0,0.0,27.0,55.1,70.0,67.73333333333333,100.0,2.0,80.0,60.0
2025-02-10 22:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.333333333333336,1.0,1.0,0.0,27.0,54.03333333333333,70.0,67.56666666666666,100.0,2.0,80.0,60.0
2025-02-10 22:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.20000000000001,1.0,1.0,0.0,27.0,53.06666666666666,70.0,67.5,100.0,2.0,80.0,60.0
2025-02-10 22:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.43333333333334,1.0,1.0,0.0,27.33333333333333,51.6,70.0,67.63333333333333,100.0,2.0,80.0,60.0
2025-02-10 22:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.93333333333334,1.0,1.0,0.0,28.0,52.333333333333336,70.0,69.46666666666665,100.0,2.0,80.0,60.0
2025-02-10 23:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.13333333333333,1.0,1.0,0.0,28.33333333333333,51.2,70.0,68.06666666666666,100.0,2.0,80.0,60.0
2025-02-10 23:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.70000000000001,1.0,1.0,0.0,30.0,50.1,70.0,67.53333333333333,100.0,2.0,80.0,60.0
2025-02-10 23:30:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,63.16666666666666,1.0,1.0,0.0,31.33333333333333,49.9,70.0,67.96666666666667,100.0,2.0,80.0,60.0
2025-02-10 23:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.43333333333334,1.0,1.0,0.0,31.0,51.53333333333333,70.0,68.96666666666665,100.0,2.0,80.0,60.0
2025-02-11 00:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.76666666666667,1.0,1.0,0.0,31.0,50.63333333333333,70.0,67.66666666666667,100.0,2.0,80.0,60.0
2025-02-11 00:15:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,62.6,1.0,1.0,0.0,31.0,49.76666666666667,70.0,67.3,100.0,2.0,80.0,60.0
2025-02-11 00:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.86666666666667,1.0,1.0,0.0,31.0,50.46666666666666,70.0,69.60000000000001,100.0,2.0,80.0,60.0
2025-02-11 00:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.9,1.0,1.0,0.0,31.0,50.36666666666667,70.0,67.93333333333334,100.0,2.0,80.0,60.0
2025-02-11 01:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.53333333333333,1.0,1.0,0.0,31.0,49.36666666666667,70.0,67.39999999999999,100.0,2.0,80.0,60.0
2025-02-11 01:15:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,63.333333333333336,1.0,1.0,0.0,31.666666666666668,49.16666666666666,70.0,68.53333333333333,100.0,2.0,80.0,60.0
2025-02-11 01:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.03333333333333,1.0,1.0,0.0,32.666666666666664,50.1,70.0,68.26666666666667,100.0,2.0,80.0,60.0
2025-02-11 01:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.53333333333333,1.0,1.0,0.0,32.0,49.4,70.0,67.46666666666665,100.0,2.0,80.0,60.0
2025-02-11 02:00:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,63.4,1.0,1.0,0.0,32.333333333333336,49.4,70.0,68.63333333333334,100.0,2.0,80.0,60.0
2025-02-11 02:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.16666666666666,1.0,1.0,0.0,33.0,50.6,70.0,68.26666666666667,100.0,2.0,80.0,60.0
2025-02-11 02:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.66666666666666,1.0,1.0,0.0,33.0,50.2,70.0,67.46666666666665,100.0,2.0,80.0,60.0
2025-02-11 02:45:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,63.0,1.0,1.0,0.0,33.0,49.4,70.0,68.13333333333334,100.0,2.0,80.0,60.0
2025-02-11 03:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.36666666666667,1.0,1.0,0.0,33.333333333333336,50.8,70.0,68.96666666666665,100.0,2.0,80.0,60.0
2025-02-11 03:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.56666666666666,1.0,1.0,0.0,34.333333333333336,49.43333333333334,70.0,67.56666666666666,100.0,2.0,80.0,60.0
2025-02-11 03:30:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,62.36666666666667,1.0,1.0,0.0,34.666666666666664,48.7,70.0,67.3,100.0,2.0,80.0,60.0
2025-02-11 03:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.8,1.0,1.0,0.0,34.0,49.73333333333333,70.0,69.7,100.0,2.0,80.0,60.0
2025-02-11 04:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.86666666666667,1.0,1.0,0.0,33.666666666666664,49.66666666666666,70.0,67.86666666666666,100.0,2.0,80.0,60.0
2025-02-11 04:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.53333333333333,1.0,1.0,0.0,33.0,48.833333333333336,70.0,67.43333333333334,100.0,2.0,80.0,60.0
2025-02-11 04:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.1,1.0,1.0,0.0,32.0,48.73333333333333,70.0,68.36666666666666,100.0,2.0,80.0,60.0
2025-02-11 04:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.2,1.0,1.0,0.0,32.0,49.76666666666667,70.0,68.43333333333334,100.0,2.0,80.0,60.0
2025-02-11 05:00:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,63.63333333333333,1.0,1.0,0.0,32.0,49.63333333333333,70.0,69.23333333333333,100.0,2.0,80.0,60.0
2025-02-11 05:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.3,1.0,1.0,0.0,31.0,50.333333333333336,70.0,68.46666666666667,100.0,2.0,80.0,60.0
2025-02-11 05:30:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,63.2,1.0,1.0,0.0,31.33333333333333,48.76666666666667,70.0,68.7,100.0,2.0,80.0,60.0
2025-02-11 05:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.4,1.0,1.0,0.0,33.0,49.06666666666666,70.0,69.03333333333335,100.0,2.0,80.0,60.0
2025-02-11 06:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.833333333333336,1.0,1.0,0.0,33.0,48.73333333333333,70.0,67.96666666666667,100.0,2.0,80.0,60.0
2025-02-11 06:15:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,63.36666666666667,1.0,1.0,0.0,34.0,48.5,70.0,68.89999999999999,100.0,2.0,80.0,60.0
2025-02-11 06:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.23333333333333,1.0,1.0,0.0,34.0,49.66666666666666,70.0,68.56666666666666,100.0,2.0,80.0,60.0
2025-02-11 06:45:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,63.1,1.0,1.0,0.0,35.0,48.43333333333334,70.0,68.56666666666666,100.0,2.0,80.0,60.0
2025-02-11 07:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.36666666666667,1.0,1.0,0.0,37.0,48.4,70.0,68.89999999999999,100.0,2.0,80.0,60.0
2025-02-11 07:15:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,63.20000000000001,1.0,1.0,0.0,36.333333333333336,48.93333333333334,70.0,68.7,100.0,2.0,80.0,60.0
2025-02-11 07:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.36666666666667,1.0,1.0,0.0,35.666666666666664,49.53333333333333,70.0,68.8,100.0,2.0,80.0,60.0
2025-02-11 07:45:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,62.76666666666667,1.0,1.0,0.0,36.333333333333336,48.76666666666667,70.0,67.76666666666667,100.0,2.0,80.0,60.0
2025-02-11 08:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.63333333333333,1.0,1.0,0.0,36.66666666666666,49.26666666666667,70.0,69.46666666666667,100.0,2.0,80.0,60.0
2025-02-11 08:15:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,62.833333333333336,1.0,1.0,0.0,36.333333333333336,49.06666666666666,70.0,67.86666666666666,100.0,2.0,80.0,60.0
2025-02-11 08:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.96666666666667,1.0,1.0,0.0,36.333333333333336,49.63333333333333,70.0,70.2,100.0,2.0,80.0,60.0
2025-02-11 08:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.03333333333333,1.0,1.0,0.0,36.333333333333336,50.06666666666666,70.0,68.33333333333333,100.0,2.0,80.0,60.0
2025-02-11 09:00:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,62.70000000000001,1.0,1.0,0.0,36.66666666666666,48.633333333333326,70.0,67.7,100.0,2.0,80.0,60.0
2025-02-11 09:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.56666666666666,1.0,1.0,0.0,42.0,47.26666666666667,70.0,69.63333333333333,100.0,2.0,80.0,60.0
2025-02-11 09:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.5,1.0,1.0,0.0,54.0,43.63333333333333,70.0,68.5,100.0,2.0,80.0,60.0
2025-02-11 09:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.46666666666667,1.0,1.0,0.0,61.0,43.03333333333333,70.0,69.13333333333333,100.0,2.0,80.0,60.0
2025-02-11 10:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.05,1.0,1.0,0.0,63.0,42.55,70.0,70.05,100.0,2.0,80.0,60.0
2025-02-11 10:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.26666666666667,1.0,1.0,0.0,62.333333333333336,43.4,70.0,68.23333333333333,100.0,2.0,80.0,60.0
2025-02-11 10:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.9,1.0,1.0,0.0,59.66666666666666,44.43333333333334,70.0,69.89999999999999,100.0,2.0,80.0,60.0
2025-02-11 10:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.2,1.0,1.0,0.0,57.0,44.23333333333333,70.0,68.16666666666667,100.0,2.0,80.0,60.0
2025-02-11 11:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.76666666666667,1.0,1.0,0.0,56.0,44.1,70.0,69.53333333333335,100.0,2.0,80.0,60.0
2025-02-11 11:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.36666666666667,1.0,1.0,0.0,56.66666666666666,43.76666666666667,70.0,68.60000000000001,100.0,2.0,80.0,60.0
2025-02-11 11:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.26666666666667,1.0,1.0,0.0,57.0,44.56666666666666,70.0,68.33333333333333,100.0,2.0,80.0,60.0
2025-02-11 11:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.76666666666667,1.0,1.0,0.0,57.0,43.7,70.0,67.39999999999999,100.0,2.0,80.0,60.0
2025-02-11 12:00:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,62.53333333333333,1.0,1.0,0.0,57.0,43.7,70.0,69.06666666666666,100.0,2.0,80.0,60.0
2025-02-11 12:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.46666666666667,1.0,1.0,0.0,57.0,44.2,70.0,68.66666666666667,100.0,2.0,80.0,60.0
2025-02-11 12:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.56666666666666,1.0,1.0,0.0,57.0,44.70000000000001,70.0,69.13333333333333,100.0,2.0,80.0,60.0
2025-02-11 12:45:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,62.333333333333336,1.0,1.0,0.0,57.0,43.833333333333336,70.0,68.7,100.0,2.0,80.0,60.0
2025-02-11 13:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.36666666666667,1.0,1.0,0.0,56.66666666666666,44.4,70.0,68.43333333333334,100.0,2.0,80.0,60.0
2025-02-11 13:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.03333333333333,1.0,1.0,0.0,57.0,44.43333333333334,70.0,69.76666666666667,100.0,2.0,80.0,60.0
2025-02-11 13:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.2,1.0,1.0,0.0,56.0,44.53333333333333,70.0,68.23333333333333,100.0,2.0,80.0,60.0
2025-02-11 13:45:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,62.333333333333336,1.0,1.0,0.0,56.66666666666666,44.23333333333333,70.0,68.73333333333333,100.0,2.0,80.0,60.0
2025-02-11 14:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.36666666666667,1.0,1.0,0.0,56.0,45.23333333333333,70.0,68.86666666666667,100.0,2.0,80.0,60.0
2025-02-11 14:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.23333333333333,1.0,1.0,0.0,56.0,44.833333333333336,70.0,68.56666666666666,100.0,2.0,80.0,60.0
2025-02-11 14:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.63333333333333,1.0,1.0,0.0,56.0,45.6,70.0,69.3,100.0,2.0,80.0,60.0
2025-02-11 14:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.1,1.0,1.0,0.0,56.0,45.56666666666666,70.0,67.93333333333334,100.0,2.0,80.0,60.0
2025-02-11 15:00:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,62.66666666666666,1.0,1.0,0.0,56.0,45.6,70.0,69.13333333333333,100.0,2.0,80.0,60.0
2025-02-11 15:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.333333333333336,1.0,1.0,0.0,56.0,47.2,70.0,68.33333333333333,100.0,2.0,80.0,60.0
2025-02-11 15:30:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,61.9,1.0,1.0,0.0,56.0,46.26666666666667,70.0,67.86666666666667,100.0,2.0,80.0,60.0
2025-02-11 15:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.86666666666667,1.0,1.0,0.0,56.0,46.56666666666666,70.0,69.73333333333333,100.0,2.0,80.0,60.0
2025-02-11 16:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.23333333333333,1.0,1.0,0.0,55.0,46.1,70.0,68.06666666666666,100.0,2.0,80.0,60.0
2025-02-11 16:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.03333333333333,1.0,1.0,0.0,55.0,46.46666666666667,70.0,67.63333333333333,100.0,2.0,80.0,60.0
2025-02-11 16:30:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,61.79999999999999,1.0,1.0,0.0,55.333333333333336,45.23333333333333,70.0,67.33333333333333,100.0,2.0,80.0,60.0
2025-02-11 16:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.0,1.0,1.0,0.0,56.0,46.9,70.0,69.73333333333333,100.0,2.0,80.0,60.0
2025-02-11 17:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.23333333333333,1.0,1.0,0.0,55.66666666666666,47.1,70.0,68.23333333333333,100.0,2.0,80.0,60.0
2025-02-11 17:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.5,1.0,1.0,0.0,55.0,46.5,70.0,67.43333333333334,100.0,2.0,80.0,60.0
2025-02-11 17:30:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,61.9,1.0,1.0,0.0,55.333333333333336,46.03333333333333,70.0,68.06666666666666,100.0,2.0,80.0,60.0
2025-02-11 17:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.4,1.0,1.0,0.0,55.66666666666666,47.23333333333333,70.0,68.89999999999999,100.0,2.0,80.0,60.0
2025-02-11 18:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.9,1.0,1.0,0.0,56.0,47.06666666666666,70.0,67.83333333333333,100.0,2.0,80.0,60.0
2025-02-11 18:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.86666666666667,1.0,1.0,0.0,56.0,46.3,70.0,67.6,100.0,2.0,80.0,60.0
2025-02-11 18:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.79999999999999,1.0,1.0,0.0,56.0,45.56666666666666,70.0,67.66666666666667,100.0,2.0,80.0,60.0
2025-02-11 18:45:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,61.79999999999999,1.0,1.0,0.0,56.0,45.76666666666667,70.0,67.8,100.0,2.0,80.0,60.0
2025-02-11 19:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.8,1.0,1.0,0.0,56.0,46.9,70.0,69.76666666666667,100.0,2.0,80.0,60.0
2025-02-11 19:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.36666666666667,1.0,1.0,0.0,55.0,47.3,70.0,68.46666666666667,100.0,2.0,80.0,60.0
2025-02-11 19:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.6,1.0,1.0,0.0,56.0,46.36666666666667,70.0,69.10000000000001,100.0,2.0,80.0,60.0
2025-02-11 19:45:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,62.46666666666667,1.0,1.0,0.0,56.333333333333336,45.8,70.0,68.73333333333333,100.0,2.0,80.0,60.0
2025-02-11 20:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.36666666666667,1.0,1.0,0.0,57.0,46.26666666666667,70.0,68.93333333333334,100.0,2.0,80.0,60.0
2025-02-11 20:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.96666666666667,1.0,1.0,0.0,57.66666666666666,45.96666666666667,70.0,67.86666666666666,100.0,2.0,80.0,60.0
2025-02-11 20:30:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,62.6,1.0,1.0,0.0,58.0,45.16666666666666,70.0,68.83333333333333,100.0,2.0,80.0,60.0
2025-02-11 20:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.333333333333336,1.0,1.0,0.0,58.0,44.86666666666667,70.0,68.73333333333333,100.0,2.0,80.0,60.0
2025-02-11 21:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.9,1.0,1.0,0.0,58.333333333333336,44.4,70.0,67.86666666666666,100.0,2.0,80.0,60.0
2025-02-11 21:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.833333333333336,1.0,1.0,0.0,59.0,44.4,70.0,69.53333333333335,100.0,2.0,80.0,60.0
2025-02-11 21:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.46666666666667,1.0,1.0,0.0,58.333333333333336,44.93333333333334,70.0,68.46666666666667,100.0,2.0,80.0,60.0
2025-02-11 21:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.73333333333333,1.0,1.0,0.0,58.0,44.833333333333336,70.0,69.33333333333333,100.0,2.0,80.0,60.0
2025-02-11 22:00:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,62.46666666666667,1.0,1.0,0.0,58.66666666666666,44.43333333333334,70.0,68.5,100.0,2.0,80.0,60.0
2025-02-11 22:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.36666666666667,1.0,1.0,0.0,59.0,44.53333333333333,70.0,68.73333333333333,100.0,2.0,80.0,60.0
2025-02-11 22:30:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,62.56666666666666,1.0,1.0,0.0,59.0,44.63333333333333,70.0,68.56666666666666,100.0,2.0,80.0,60.0
2025-02-11 22:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.4,1.0,1.0,0.0,58.66666666666666,45.66666666666666,70.0,68.76666666666667,100.0,2.0,80.0,60.0
2025-02-11 23:00:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,62.7,1.0,1.0,0.0,58.0,44.4,70.0,68.66666666666667,100.0,2.0,80.0,60.0
2025-02-11 23:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.26666666666667,1.0,1.0,0.0,58.66666666666666,45.03333333333333,70.0,68.5,100.0,2.0,80.0,60.0
2025-02-11 23:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.3333333333333333,1.0,62.93333333333334,1.0,1.0,0.0,59.0,44.73333333333333,70.0,69.26666666666667,100.0,2.0,80.0,60.0
2025-02-11 23:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.06666666666666,1.0,1.0,0.0,59.0,44.7,70.0,67.96666666666667,100.0,2.0,80.0,60.0
2025-02-12 00:00:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,61.66666666666666,1.0,1.0,0.0,59.0,43.96666666666667,70.0,67.16666666666667,100.0,2.0,80.0,60.0
2025-02-12 00:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.8,1.0,1.0,0.0,59.0,44.73333333333333,70.0,69.46666666666667,100.0,2.0,80.0,60.0
2025-02-12 00:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.86666666666667,1.0,1.0,0.0,59.0,44.93333333333334,70.0,67.36666666666666,100.0,2.0,80.0,60.0
2025-02-12 00:45:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,62.333333333333336,1.0,1.0,0.0,59.0,45.1,70.0,68.36666666666666,100.0,2.0,80.0,60.0
2025-02-12 01:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.1,1.0,1.0,0.0,59.0,44.7,70.0,67.86666666666667,100.0,2.0,80.0,60.0
2025-02-12 01:15:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,62.0,1.0,1.0,0.0,59.66666666666666,43.4,70.0,68.03333333333333,100.0,2.0,80.0,60.0
2025-02-12 01:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.13333333333333,1.0,1.0,0.0,60.0,44.46666666666667,70.0,68.16666666666667,100.0,2.0,80.0,60.0
2025-02-12 01:45:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.0,1.0,61.93333333333334,1.0,1.0,0.0,60.0,43.13333333333333,70.0,67.73333333333333,100.0,2.0,80.0,60.0
2025-02-12 02:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.3,1.0,1.0,0.0,60.0,43.46666666666667,70.0,68.63333333333333,100.0,2.0,80.0,60.0
2025-02-12 02:15:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,61.56666666666666,1.0,1.0,0.0,59.66666666666666,43.0,70.0,67.06666666666666,100.0,2.0,80.0,60.0
2025-02-12 02:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.53333333333333,1.0,1.0,0.0,60.0,44.366666666666674,70.0,69.0,100.0,2.0,80.0,60.0
2025-02-12 02:45:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,61.6,1.0,1.0,0.0,60.0,43.23333333333333,70.0,67.2,100.0,2.0,80.0,60.0
2025-02-12 03:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.56666666666666,1.0,1.0,0.0,60.0,44.06666666666666,70.0,69.46666666666665,100.0,2.0,80.0,60.0
2025-02-12 03:15:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,62.6,1.0,1.0,0.0,60.0,43.46666666666667,70.0,69.2,100.0,2.0,80.0,60.0
2025-02-12 03:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.2,1.0,1.0,0.0,59.0,44.16666666666666,70.0,68.43333333333332,100.0,2.0,80.0,60.0
2025-02-12 03:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.6,1.0,1.0,0.0,59.0,45.1,70.0,69.43333333333334,100.0,2.0,80.0,60.0
2025-02-12 04:00:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,62.23333333333333,1.0,1.0,0.0,59.0,43.46666666666667,70.0,68.63333333333333,100.0,2.0,80.0,60.0
2025-02-12 04:15:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,62.2,1.0,1.0,0.0,59.0,44.16666666666666,70.0,68.39999999999999,100.0,2.0,80.0,60.0
2025-02-12 04:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.8,1.0,1.0,0.0,59.0,44.63333333333333,70.0,69.89999999999999,100.0,2.0,80.0,60.0
2025-02-12 04:45:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,62.4,1.0,1.0,0.0,59.0,44.9,70.0,68.7,100.0,2.0,80.0,60.0
2025-02-12 05:00:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,62.36666666666667,1.0,1.0,0.0,58.0,45.9,70.0,68.66666666666667,100.0,2.0,80.0,60.0
2025-02-12 05:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.86666666666667,1.0,1.0,0.0,58.66666666666666,45.5,70.0,70.0,100.0,2.0,80.0,60.0
2025-02-12 05:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.2,1.0,1.0,0.0,59.0,44.16666666666666,70.0,68.33333333333333,100.0,2.0,80.0,60.0
2025-02-12 05:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.6,1.0,1.0,0.0,59.0,44.4,70.0,69.33333333333333,100.0,2.0,80.0,60.0
2025-02-12 06:00:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,62.333333333333336,1.0,1.0,0.0,59.333333333333336,44.366666666666674,70.0,68.7,100.0,2.0,80.0,60.0
2025-02-12 06:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.4,1.0,1.0,0.0,59.333333333333336,45.56666666666666,70.0,68.66666666666667,100.0,2.0,80.0,60.0
2025-02-12 06:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.73333333333333,1.0,1.0,0.0,59.0,44.43333333333334,70.0,69.56666666666666,100.0,2.0,80.0,60.0
2025-02-12 06:45:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,62.333333333333336,1.0,1.0,0.0,59.0,44.4,70.0,68.66666666666667,100.0,2.0,80.0,60.0
2025-02-12 07:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.4,1.0,1.0,0.0,59.0,45.7,70.0,68.89999999999999,100.0,2.0,80.0,60.0
2025-02-12 07:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.8,1.0,1.0,0.0,58.333333333333336,45.13333333333333,70.0,69.66666666666667,100.0,2.0,80.0,60.0
2025-02-12 07:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.36666666666667,1.0,1.0,0.0,58.0,45.46666666666667,70.0,68.39999999999999,100.0,2.0,80.0,60.0
2025-02-12 07:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.66666666666666,1.0,1.0,0.0,58.0,45.96666666666667,70.0,69.36666666666666,100.0,2.0,80.0,60.0
2025-02-12 08:00:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,62.7,1.0,1.0,0.0,58.0,45.5,70.0,69.16666666666667,100.0,2.0,80.0,60.0
2025-02-12 08:15:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,62.26666666666667,1.0,1.0,0.0,58.333333333333336,45.73333333333333,70.0,68.26666666666667,100.0,2.0,80.0,60.0
2025-02-12 08:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.8,1.0,1.0,0.0,59.0,45.96666666666667,70.0,69.76666666666667,100.0,2.0,80.0,60.0
2025-02-12 08:45:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,61.9,1.0,1.0,0.0,58.333333333333336,45.70000000000001,70.0,67.86666666666666,100.0,2.0,80.0,60.0
2025-02-12 09:00:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,61.63333333333333,1.0,1.0,0.0,58.0,45.76666666666667,70.0,68.56666666666666,100.0,2.0,80.0,60.0
2025-02-12 09:15:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,62.4,1.0,1.0,0.0,58.333333333333336,45.66666666666666,70.0,68.73333333333333,100.0,2.0,80.0,60.0
2025-02-12 09:30:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,62.2,1.0,1.0,0.0,58.66666666666666,46.3,70.0,68.39999999999999,100.0,2.0,80.0,60.0
2025-02-12 09:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.8,1.0,1.0,0.0,58.0,46.13333333333333,70.0,69.73333333333333,100.0,2.0,80.0,60.0
2025-02-12 10:00:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.0,1.0,62.56666666666666,1.0,1.0,0.0,58.0,45.9,70.0,69.0,100.0,2.0,80.0,60.0
2025-02-12 10:15:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,62.2,1.0,1.0,0.0,58.0,46.26666666666667,70.0,68.33333333333333,100.0,2.0,80.0,60.0
2025-02-12 10:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.86666666666667,1.0,1.0,0.0,58.0,46.53333333333333,70.0,69.76666666666667,100.0,2.0,80.0,60.0
2025-02-12 10:45:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,62.46666666666667,1.0,1.0,0.0,58.0,46.06666666666666,70.0,68.7,100.0,2.0,80.0,60.0
2025-02-12 11:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.53333333333333,1.0,1.0,0.0,58.333333333333336,46.16666666666666,70.0,68.86666666666667,100.0,2.0,80.0,60.0
2025-02-12 11:15:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,62.73333333333333,1.0,1.0,0.0,59.0,45.1,70.0,69.3,100.0,2.0,80.0,60.0
2025-02-12 11:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.26666666666667,1.0,1.0,0.0,59.0,46.2,70.0,68.36666666666666,100.0,2.0,80.0,60.0
2025-02-12 11:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.66666666666666,1.0,1.0,0.0,59.0,46.833333333333336,70.0,69.43333333333334,100.0,2.0,80.0,60.0
2025-02-12 12:00:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,62.63333333333333,1.0,1.0,0.0,58.333333333333336,45.866666666666674,70.0,69.3,100.0,2.0,80.0,60.0
2025-02-12 12:15:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,62.26666666666667,1.0,1.0,0.0,59.0,45.66666666666666,70.0,68.3,100.0,2.0,80.0,60.0
2025-02-12 12:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.66666666666666,1.0,1.0,0.0,59.0,46.0,70.0,69.60000000000001,100.0,2.0,80.0,60.0
2025-02-12 12:45:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,62.23333333333333,1.0,1.0,0.0,59.0,45.46666666666667,70.0,68.66666666666667,100.0,2.0,80.0,60.0
2025-02-12 13:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.13333333333333,1.0,1.0,0.0,59.0,46.13333333333333,70.0,68.56666666666666,100.0,2.0,80.0,60.0
2025-02-12 13:15:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,62.56666666666666,1.0,1.0,0.0,59.0,45.333333333333336,70.0,69.23333333333333,100.0,2.0,80.0,60.0
2025-02-12 13:30:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,62.03333333333333,1.0,1.0,0.0,59.0,45.96666666666667,70.0,68.03333333333333,100.0,2.0,80.0,60.0
2025-02-12 13:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.73333333333333,1.0,1.0,0.0,59.66666666666666,46.56666666666666,70.0,69.66666666666667,100.0,2.0,80.0,60.0
2025-02-12 14:00:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,62.66666666666666,1.0,1.0,0.0,60.0,47.26666666666667,70.0,69.10000000000001,100.0,2.0,80.0,60.0
2025-02-12 14:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.1,1.0,1.0,0.0,59.66666666666666,47.4,70.0,68.3,100.0,2.0,80.0,60.0
2025-02-12 14:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.93333333333334,1.0,1.0,0.0,59.66666666666666,46.86666666666667,70.0,69.73333333333333,100.0,2.0,80.0,60.0
2025-02-12 14:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.1,1.0,1.0,0.0,61.66666666666666,46.76666666666667,70.0,68.0,100.0,2.0,80.0,60.0
2025-02-12 15:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.2,1.0,1.0,0.0,61.0,47.1,70.0,69.93333333333334,100.0,2.0,80.0,60.0
2025-02-12 15:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.26666666666667,1.0,1.0,0.0,60.66666666666666,47.9,70.0,68.03333333333335,100.0,2.0,80.0,60.0
2025-02-12 15:30:00,0.0,1.0,1.0,68.2,52.0,50.0,2.0,1.0,62.1,1.0,1.0,0.0,60.0,47.4,70.0,67.6,100.0,2.0,80.0,60.0
2025-02-12 15:45:00,0.0,1.0,1.0,70.60000000000001,52.0,0.0,1.0,1.0,62.4,1.0,1.0,0.0,56.66666666666666,47.63333333333333,70.0,68.13333333333333,100.0,2.0,80.0,60.0
2025-02-12 16:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.2,1.0,1.0,0.0,60.66666666666666,47.4,70.0,69.89999999999999,100.0,2.0,80.0,60.0
2025-02-12 16:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.7,1.0,1.0,0.0,62.0,48.26666666666667,70.0,68.56666666666666,100.0,2.0,80.0,60.0
2025-02-12 16:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.0,1.0,1.0,0.0,62.0,48.6,70.0,69.36666666666667,100.0,2.0,80.0,60.0
2025-02-12 16:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.16666666666666,1.0,1.0,0.0,63.0,48.1,70.0,68.06666666666666,100.0,2.0,80.0,60.0
2025-02-12 17:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.13333333333333,1.0,1.0,0.0,63.66666666666666,47.63333333333333,70.0,69.56666666666666,100.0,2.0,80.0,60.0
2025-02-12 17:15:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,62.36666666666667,1.0,1.0,0.0,65.33333333333333,47.26666666666667,70.0,67.93333333333334,100.0,2.0,80.0,60.0
2025-02-12 17:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.46666666666667,1.0,1.0,0.0,67.0,47.43333333333334,70.0,70.13333333333333,100.0,2.0,80.0,60.0
2025-02-12 17:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.56666666666666,1.0,1.0,0.0,67.0,47.9,70.0,68.33333333333333,100.0,2.0,80.0,60.0
2025-02-12 18:00:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,62.5,1.0,1.0,0.0,64.33333333333333,48.73333333333333,70.0,67.96666666666665,100.0,2.0,80.0,60.0
2025-02-12 18:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.26666666666667,1.0,1.0,0.0,62.66666666666666,50.1,70.0,69.60000000000001,100.0,2.0,80.0,60.0
2025-02-12 18:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.53333333333333,1.0,1.0,0.0,61.0,49.833333333333336,70.0,68.4,100.0,2.0,80.0,60.0
2025-02-12 18:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.333333333333336,1.0,1.0,0.0,62.0,49.43333333333334,70.0,68.06666666666666,100.0,2.0,80.0,60.0
2025-02-12 19:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.16666666666666,1.0,1.0,0.0,62.0,50.0,70.0,67.56666666666666,100.0,2.0,80.0,60.0
2025-02-12 19:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.29999999999999,1.0,1.0,0.0,63.0,51.03333333333334,70.0,67.23333333333333,100.0,2.0,80.0,60.0
2025-02-12 19:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.43333333333334,1.0,1.0,0.0,63.0,50.96666666666666,70.0,69.39999999999999,100.0,2.0,80.0,60.0
2025-02-12 19:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.73333333333333,1.0,1.0,0.0,61.66666666666666,51.43333333333334,70.0,67.86666666666666,100.0,2.0,80.0,60.0
2025-02-12 20:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.16666666666666,1.0,1.0,0.0,64.66666666666667,49.46666666666667,70.0,67.5,100.0,2.0,80.0,60.0
2025-02-12 20:15:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,62.63333333333333,1.0,1.0,0.0,66.66666666666667,49.76666666666667,70.0,68.33333333333333,100.0,2.0,80.0,60.0
2025-02-12 20:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.1,1.0,1.0,0.0,66.33333333333333,51.3,70.0,69.0,100.0,2.0,80.0,60.0
2025-02-12 20:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.63333333333333,1.0,1.0,0.0,64.0,50.96666666666667,70.0,68.03333333333333,100.0,2.0,80.0,60.0
2025-02-12 21:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.4,1.0,1.0,0.0,65.0,50.20000000000001,70.0,67.56666666666666,100.0,2.0,80.0,60.0
2025-02-12 21:15:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,62.833333333333336,1.0,1.0,0.0,65.33333333333333,50.36666666666667,70.0,68.06666666666666,100.0,2.0,80.0,60.0
2025-02-12 21:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.13333333333333,1.0,1.0,0.0,66.0,51.4,70.0,68.63333333333333,100.0,2.0,80.0,60.0
2025-02-12 21:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.43333333333334,1.0,1.0,0.0,69.0,49.3,70.0,67.33333333333333,100.0,2.0,80.0,60.0
2025-02-12 22:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.26666666666667,1.0,1.0,0.0,69.66666666666667,49.4,70.0,68.56666666666666,100.0,2.0,80.0,60.0
2025-02-12 22:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.63333333333333,1.0,1.0,0.0,70.0,49.5,70.0,67.66666666666667,100.0,2.0,80.0,60.0
2025-02-12 22:30:00,0.0,1.0,1.0,68.2,52.0,33.333333333333336,1.3333333333333333,1.0,63.06666666666666,1.0,1.0,0.0,71.0,49.23333333333333,70.0,68.26666666666667,100.0,2.0,80.0,60.0
2025-02-12 22:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.93333333333334,1.0,1.0,0.0,71.0,50.26666666666667,70.0,68.13333333333333,100.0,2.0,80.0,60.0
2025-02-12 23:00:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,62.53333333333333,1.0,1.0,0.0,70.66666666666667,50.06666666666666,70.0,67.26666666666667,100.0,2.0,80.0,60.0
2025-02-12 23:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.63333333333333,1.0,1.0,0.0,68.33333333333333,51.333333333333336,70.0,69.39999999999999,100.0,2.0,80.0,60.0
2025-02-12 23:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.6,1.0,1.0,0.0,69.0,51.133333333333326,70.0,67.5,100.0,2.0,80.0,60.0
2025-02-12 23:45:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,63.333333333333336,1.0,1.0,0.0,68.33333333333333,51.16666666666666,70.0,68.36666666666666,100.0,2.0,80.0,60.0
2025-02-13 00:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.96666666666667,1.0,1.0,0.0,68.33333333333333,51.96666666666666,70.0,67.93333333333334,100.0,2.0,80.0,60.0
2025-02-13 00:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.9,1.0,1.0,0.0,69.0,50.93333333333334,70.0,67.36666666666666,100.0,2.0,80.0,60.0
2025-02-13 00:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.70000000000001,1.0,1.0,0.0,66.33333333333333,52.6,70.0,69.2,100.0,2.0,80.0,60.0
2025-02-13 00:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.76666666666667,1.0,1.0,0.0,64.66666666666667,52.5,70.0,67.5,100.0,2.0,80.0,60.0
2025-02-13 01:00:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,63.4,1.0,1.0,0.0,65.0,51.96666666666667,70.0,68.53333333333333,100.0,2.0,80.0,60.0
2025-02-13 01:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.03333333333333,1.0,1.0,0.0,63.333333333333336,53.13333333333333,70.0,67.93333333333334,100.0,2.0,80.0,60.0
2025-02-13 01:30:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,62.66666666666666,1.0,1.0,0.0,63.0,52.1,70.0,67.13333333333334,100.0,2.0,80.0,60.0
2025-02-13 01:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.73333333333333,1.0,1.0,0.0,63.66666666666666,53.4,70.0,69.3,100.0,2.0,80.0,60.0
2025-02-13 02:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.86666666666667,1.0,1.0,0.0,64.0,52.43333333333334,70.0,67.53333333333333,100.0,2.0,80.0,60.0
2025-02-13 02:15:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,63.333333333333336,1.0,1.0,0.0,63.333333333333336,51.833333333333336,70.0,68.2,100.0,2.0,80.0,60.0
2025-02-13 02:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.2,1.0,1.0,0.0,63.0,52.46666666666667,70.0,68.26666666666667,100.0,2.0,80.0,60.0
2025-02-13 02:45:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,62.70000000000001,1.0,1.0,0.0,66.0,52.0,70.0,67.26666666666667,100.0,2.0,80.0,60.0
2025-02-13 03:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.03333333333335,1.0,1.0,0.0,66.66666666666667,52.79999999999999,70.0,69.23333333333333,100.0,2.0,80.0,60.0
2025-02-13 03:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.93333333333334,1.0,1.0,0.0,65.33333333333333,49.63333333333333,70.0,67.60000000000001,100.0,2.0,80.0,60.0
2025-02-13 03:30:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.0,1.0,63.06666666666666,1.0,1.0,0.0,66.33333333333333,48.633333333333326,70.0,67.89999999999999,100.0,2.0,80.0,60.0
2025-02-13 03:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.36666666666667,1.0,1.0,0.0,66.0,49.53333333333334,70.0,68.96666666666665,100.0,2.0,80.0,60.0
2025-02-13 04:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.63333333333333,1.0,1.0,0.0,66.33333333333333,47.63333333333333,70.0,67.43333333333334,100.0,2.0,80.0,60.0
2025-02-13 04:15:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,63.3,1.0,1.0,0.0,67.0,47.73333333333333,70.0,68.66666666666667,100.0,2.0,80.0,60.0
2025-02-13 04:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.9,1.0,1.0,0.0,67.0,47.333333333333336,70.0,68.0,100.0,2.0,80.0,60.0
2025-02-13 04:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.46666666666667,1.0,1.0,0.0,66.0,46.13333333333333,70.0,67.23333333333333,100.0,2.0,80.0,60.0
2025-02-13 05:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.6,1.0,1.0,0.0,66.0,46.5,70.0,69.56666666666666,100.0,2.0,80.0,60.0
2025-02-13 05:15:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,63.16666666666666,1.0,1.0,0.0,65.0,46.36666666666667,70.0,68.7,100.0,2.0,80.0,60.0
2025-02-13 05:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.03333333333333,1.0,1.0,0.0,65.0,46.1,70.0,69.0,100.0,2.0,80.0,60.0
2025-02-13 05:45:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,62.73333333333333,1.0,1.0,0.0,65.0,44.36666666666667,70.0,68.53333333333333,100.0,2.0,80.0,60.0
2025-02-13 06:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.93333333333334,1.0,1.0,0.0,64.66666666666667,45.5,70.0,68.76666666666667,100.0,2.0,80.0,60.0
2025-02-13 06:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.3,1.0,1.0,0.0,63.333333333333336,45.866666666666674,70.0,67.43333333333334,100.0,2.0,80.0,60.0
2025-02-13 06:30:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,62.9,1.0,1.0,0.0,63.66666666666666,44.8,70.0,68.66666666666667,100.0,2.0,80.0,60.0
2025-02-13 06:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.43333333333334,1.0,1.0,0.0,64.0,44.73333333333333,70.0,67.73333333333333,100.0,2.0,80.0,60.0
2025-02-13 07:00:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,62.53333333333333,1.0,1.0,0.0,64.0,44.36666666666667,70.0,67.93333333333334,100.0,2.0,80.0,60.0
2025-02-13 07:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.66666666666666,1.0,1.0,0.0,63.0,44.93333333333334,70.0,68.3,100.0,2.0,80.0,60.0
2025-02-13 07:30:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,62.1,1.0,1.0,0.0,63.0,43.73333333333333,70.0,67.16666666666667,100.0,2.0,80.0,60.0
2025-02-13 07:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.1,1.0,1.0,0.0,63.0,44.333333333333336,70.0,69.39999999999999,100.0,2.0,80.0,60.0
2025-02-13 08:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.03333333333333,1.0,1.0,0.0,62.333333333333336,42.3,70.0,67.36666666666666,100.0,2.0,80.0,60.0
2025-02-13 08:15:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,62.73333333333333,1.0,1.0,0.0,63.0,41.96666666666667,70.0,68.86666666666667,100.0,2.0,80.0,60.0
2025-02-13 08:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.6,1.0,1.0,0.0,62.0,43.23333333333333,70.0,68.56666666666666,100.0,2.0,80.0,60.0
2025-02-13 08:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.73333333333333,1.0,1.0,0.0,61.0,44.1,70.0,69.2,100.0,2.0,80.0,60.0
2025-02-13 09:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.5,1.0,1.0,0.0,61.0,43.3,70.0,68.56666666666666,100.0,2.0,80.0,60.0
2025-02-13 09:15:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.0,1.0,62.63333333333333,1.0,1.0,0.0,61.0,43.833333333333336,70.0,68.76666666666667,100.0,2.0,80.0,60.0
2025-02-13 09:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.833333333333336,1.0,1.0,0.0,59.0,45.333333333333336,70.0,69.10000000000001,100.0,2.0,80.0,60.0
2025-02-13 09:45:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,62.76666666666667,1.0,1.0,0.0,58.66666666666666,42.73333333333333,70.0,68.83333333333333,100.0,2.0,80.0,60.0
2025-02-13 10:00:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,62.2,1.0,1.0,0.0,59.0,41.96666666666667,70.0,68.2,100.0,2.0,80.0,60.0
2025-02-13 10:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.8,1.0,1.0,0.0,59.0,41.73333333333333,70.0,69.7,100.0,2.0,80.0,60.0
2025-02-13 10:30:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,62.53333333333333,1.0,1.0,0.0,59.66666666666666,41.8,70.0,69.0,100.0,2.0,80.0,60.0
2025-02-13 10:45:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,62.333333333333336,1.0,1.0,0.0,57.66666666666666,43.16666666666666,70.0,68.2,100.0,2.0,80.0,60.0
2025-02-13 11:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.06666666666666,1.0,1.0,0.0,55.66666666666666,43.66666666666666,70.0,70.0,100.0,2.0,80.0,60.0
2025-02-13 11:15:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,62.4,1.0,1.0,0.0,55.0,42.9,70.0,68.66666666666667,100.0,2.0,80.0,60.0
2025-02-13 11:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.333333333333336,1.0,1.0,0.0,54.66666666666666,43.8,70.0,68.66666666666667,100.0,2.0,80.0,60.0
2025-02-13 11:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.833333333333336,1.0,1.0,0.0,54.0,42.56666666666667,70.0,69.76666666666667,100.0,2.0,80.0,60.0
2025-02-13 12:00:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,62.333333333333336,1.0,1.0,0.0,53.66666666666666,42.06666666666667,70.0,68.8,100.0,2.0,80.0,60.0
2025-02-13 12:15:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,62.2,1.0,1.0,0.0,52.333333333333336,42.4,70.0,68.60000000000001,100.0,2.0,80.0,60.0
2025-02-13 12:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.63333333333333,1.0,1.0,0.0,51.333333333333336,43.333333333333336,70.0,69.76666666666667,100.0,2.0,80.0,60.0
2025-02-13 12:45:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,62.3,1.0,1.0,0.0,51.0,42.16666666666666,70.0,68.73333333333333,100.0,2.0,80.0,60.0
2025-02-13 13:00:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,61.93333333333334,1.0,1.0,0.0,51.0,42.2,70.0,68.33333333333333,100.0,2.0,80.0,60.0
2025-02-13 13:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.56666666666666,1.0,1.0,0.0,51.333333333333336,42.23333333333333,70.0,69.83333333333333,100.0,2.0,80.0,60.0
2025-02-13 13:30:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,62.2,1.0,1.0,0.0,51.0,42.9,70.0,68.66666666666667,100.0,2.0,80.0,60.0
2025-02-13 13:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.1,1.0,1.0,0.0,50.0,43.96666666666667,70.0,68.56666666666666,100.0,2.0,80.0,60.0
2025-02-13 14:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.66666666666666,1.0,1.0,0.0,50.0,42.866666666666674,70.0,69.60000000000001,100.0,2.0,80.0,60.0
2025-02-13 14:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.93333333333334,1.0,1.0,0.0,49.66666666666666,42.9,70.0,68.03333333333335,100.0,2.0,80.0,60.0
2025-02-13 14:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.3,1.0,1.0,0.0,48.333333333333336,43.3,70.0,69.56666666666666,100.0,2.0,80.0,60.0
2025-02-13 14:45:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,62.06666666666666,1.0,1.0,0.0,48.0,42.96666666666667,70.0,68.73333333333333,100.0,2.0,80.0,60.0
2025-02-13 15:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.0,1.0,1.0,0.0,47.0,43.4,70.0,68.43333333333334,100.0,2.0,80.0,60.0
2025-02-13 15:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.63333333333333,1.0,1.0,0.0,46.66666666666666,43.86666666666667,70.0,69.86666666666666,100.0,2.0,80.0,60.0
2025-02-13 15:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.6,1.0,1.0,0.0,46.0,42.70000000000001,70.0,68.2,100.0,2.0,80.0,60.0
2025-02-13 15:45:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,61.4,1.0,1.0,0.0,46.333333333333336,40.86666666666667,70.0,67.9,100.0,2.0,80.0,60.0
2025-02-13 16:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.3,1.0,1.0,0.0,46.0,42.03333333333334,70.0,69.43333333333334,100.0,2.0,80.0,60.0
2025-02-13 16:15:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,61.96666666666667,1.0,1.0,0.0,46.0,41.96666666666667,70.0,68.76666666666667,100.0,2.0,80.0,60.0
2025-02-13 16:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.86666666666667,1.0,1.0,0.0,45.333333333333336,42.8,70.0,68.5,100.0,2.0,80.0,60.0
2025-02-13 16:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.73333333333333,1.0,1.0,0.0,45.333333333333336,40.86666666666667,70.0,68.43333333333334,100.0,2.0,80.0,60.0
2025-02-13 17:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.8,1.0,1.0,0.0,46.333333333333336,40.36666666666667,70.0,69.13333333333333,100.0,2.0,80.0,60.0
2025-02-13 17:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.2,1.0,1.0,0.0,46.66666666666666,40.46666666666667,70.0,67.5,100.0,2.0,80.0,60.0
2025-02-13 17:30:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,61.5,1.0,1.0,0.0,47.333333333333336,40.766666666666666,70.0,68.33333333333333,100.0,2.0,80.0,60.0
2025-02-13 17:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.46666666666667,1.0,1.0,0.0,46.333333333333336,41.9,70.0,68.2,100.0,2.0,80.0,60.0
2025-02-13 18:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,60.79999999999999,1.0,1.0,0.0,46.0,40.1,70.0,67.36666666666666,100.0,2.0,80.0,60.0
2025-02-13 18:15:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,61.53333333333333,1.0,1.0,0.0,46.333333333333336,39.93333333333333,70.0,68.7,100.0,2.0,80.0,60.0
2025-02-13 18:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.36666666666667,1.0,1.0,0.0,46.0,40.9,70.0,68.76666666666667,100.0,2.0,80.0,60.0
2025-02-13 18:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,60.79999999999999,1.0,1.0,0.0,45.0,40.9,70.0,68.0,100.0,2.0,80.0,60.0
2025-02-13 19:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,60.70000000000001,1.0,1.0,0.0,45.0,40.4,70.0,67.26666666666667,100.0,2.0,80.0,60.0
2025-02-13 19:15:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,61.4,1.0,1.0,0.0,45.0,41.333333333333336,70.0,68.10000000000001,100.0,2.0,80.0,60.0
2025-02-13 19:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.06666666666666,1.0,1.0,0.0,45.0,41.833333333333336,70.0,67.63333333333333,100.0,2.0,80.0,60.0
2025-02-13 19:45:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,61.76666666666667,1.0,1.0,0.0,45.0,41.36666666666667,70.0,68.60000000000001,100.0,2.0,80.0,60.0
