time,ClgPct,ClgStg01Cmd,ClgStg02Cmd,EffRmSp,ExhAirDmprFbk,HtgPct,HtgStg01Cmd,HtgStg02Cmd,MixAirTemp,OccCmd,OccStatus,OutAirDmprFbk,OutAirHum,OutAirTemp,RmSp,RmTemp,SuplFanSpd,SuplFanStatus,UnoccClgSp,UnoccHtgSp
2025-03-06 01:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.93333333333334,1.0,1.0,0.0,53.0,41.96666666666667,70.0,67.83333333333333,100.0,2.0,80.0,60.0
2025-03-06 02:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.3,1.0,1.0,0.0,53.66666666666666,42.36666666666667,70.0,68.7,100.0,2.0,80.0,60.0
2025-03-06 02:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.46666666666667,1.0,1.0,0.0,53.66666666666666,43.46666666666667,70.0,69.10000000000001,100.0,2.0,80.0,60.0
2025-03-06 02:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.93333333333334,1.0,1.0,0.0,53.0,42.8,70.0,68.33333333333333,100.0,2.0,80.0,60.0
2025-03-06 02:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.9,1.0,1.0,0.0,53.0,42.76666666666667,70.0,68.03333333333333,100.0,2.0,80.0,60.0
2025-03-06 03:00:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,62.76666666666667,1.0,1.0,0.0,53.0,42.333333333333336,70.0,67.76666666666667,100.0,2.0,80.0,60.0
2025-03-06 03:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.66666666666666,1.0,1.0,0.0,53.333333333333336,43.333333333333336,70.0,69.36666666666666,100.0,2.0,80.0,60.0
2025-03-06 03:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.93333333333334,1.0,1.0,0.0,53.0,43.26666666666667,70.0,68.43333333333334,100.0,2.0,80.0,60.0
2025-03-06 03:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.70000000000001,1.0,1.0,0.0,53.333333333333336,43.46666666666667,70.0,68.03333333333333,100.0,2.0,80.0,60.0
2025-03-06 04:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.70000000000001,1.0,1.0,0.0,54.0,43.16666666666666,70.0,67.83333333333333,100.0,2.0,80.0,60.0
2025-03-06 04:15:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,63.53333333333334,1.0,1.0,0.0,55.0,43.66666666666666,70.0,69.56666666666666,100.0,2.0,80.0,60.0
2025-03-06 04:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.0,1.0,1.0,0.0,55.0,43.43333333333334,70.0,68.7,100.0,2.0,80.0,60.0
2025-03-06 04:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.63333333333333,1.0,1.0,0.0,55.66666666666666,43.0,70.0,67.96666666666667,100.0,2.0,80.0,60.0
2025-03-06 05:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.73333333333333,1.0,1.0,0.0,56.333333333333336,43.4,70.0,67.89999999999999,100.0,2.0,80.0,60.0
2025-03-06 05:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.66666666666666,1.0,1.0,0.0,56.333333333333336,45.0,70.0,69.8,100.0,2.0,80.0,60.0
2025-03-06 05:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.93333333333334,1.0,1.0,0.0,56.0,44.2,70.0,68.26666666666667,100.0,2.0,80.0,60.0
2025-03-06 05:45:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,62.73333333333333,1.0,1.0,0.0,56.333333333333336,43.66666666666666,70.0,67.86666666666667,100.0,2.0,80.0,60.0
2025-03-06 06:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.63333333333333,1.0,1.0,0.0,56.66666666666666,44.833333333333336,70.0,69.83333333333333,100.0,2.0,80.0,60.0
2025-03-06 06:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.93333333333334,1.0,1.0,0.0,56.0,44.333333333333336,70.0,68.36666666666666,100.0,2.0,80.0,60.0
2025-03-06 06:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.66666666666666,1.0,1.0,0.0,56.0,43.26666666666667,70.0,67.93333333333334,100.0,2.0,80.0,60.0
2025-03-06 06:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.333333333333336,1.0,1.0,0.0,56.0,43.56666666666666,70.0,69.10000000000001,100.0,2.0,80.0,60.0
2025-03-06 07:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.866666666666674,1.0,1.0,0.0,56.0,43.23333333333333,70.0,68.46666666666667,100.0,2.0,80.0,60.0
2025-03-06 07:15:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,63.1,1.0,1.0,0.0,56.333333333333336,42.56666666666667,70.0,68.83333333333333,100.0,2.0,80.0,60.0
2025-03-06 07:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.26666666666667,1.0,1.0,0.0,57.0,42.73333333333333,70.0,69.33333333333333,100.0,2.0,80.0,60.0
2025-03-06 07:45:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,62.43333333333334,1.0,1.0,0.0,57.0,41.0,70.0,67.93333333333334,100.0,2.0,80.0,60.0
2025-03-06 08:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.5,1.0,1.0,0.0,57.333333333333336,42.63333333333333,70.0,69.96666666666667,100.0,2.0,80.0,60.0
2025-03-06 08:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.5,1.0,1.0,0.0,57.0,41.46666666666667,70.0,68.10000000000001,100.0,2.0,80.0,60.0
2025-03-06 08:30:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,63.06666666666666,1.0,1.0,0.0,57.0,42.16666666666666,70.0,69.36666666666666,100.0,2.0,80.0,60.0
2025-03-06 08:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.6,1.0,1.0,0.0,56.333333333333336,41.76666666666667,70.0,68.63333333333333,100.0,2.0,80.0,60.0
2025-03-06 09:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.23333333333333,1.0,1.0,0.0,56.66666666666666,40.833333333333336,70.0,67.8,100.0,2.0,80.0,60.0
2025-03-06 09:15:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,63.0,1.0,1.0,0.0,56.0,41.46666666666667,70.0,69.3,100.0,2.0,80.0,60.0
2025-03-06 09:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.46666666666667,1.0,1.0,0.0,55.0,41.8,70.0,68.39999999999999,100.0,2.0,80.0,60.0
2025-03-06 09:45:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,62.93333333333334,1.0,1.0,0.0,55.0,42.0,70.0,69.2,100.0,2.0,80.0,60.0
2025-03-06 10:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.46666666666667,1.0,1.0,0.0,54.0,41.9,70.0,68.2,100.0,2.0,80.0,60.0
2025-03-06 10:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.03333333333333,1.0,1.0,0.0,53.66666666666666,42.46666666666667,70.0,69.36666666666666,100.0,2.0,80.0,60.0
2025-03-06 10:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.76666666666667,1.0,1.0,0.0,53.0,43.13333333333333,70.0,68.60000000000001,100.0,2.0,80.0,60.0
2025-03-06 10:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.93333333333334,1.0,1.0,0.0,52.333333333333336,42.96666666666667,70.0,68.86666666666666,100.0,2.0,80.0,60.0
2025-03-06 11:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.76666666666667,1.0,1.0,0.0,52.0,42.63333333333333,70.0,68.89999999999999,100.0,2.0,80.0,60.0
2025-03-06 11:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.7,1.0,1.0,0.0,52.333333333333336,41.96666666666667,70.0,68.23333333333333,100.0,2.0,80.0,60.0
2025-03-06 11:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.13333333333333,1.0,1.0,0.0,51.66666666666666,43.46666666666667,70.0,69.56666666666666,100.0,2.0,80.0,60.0
2025-03-06 11:45:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,62.36666666666667,1.0,1.0,0.0,51.0,42.5,70.0,67.89999999999999,100.0,2.0,80.0,60.0
2025-03-06 12:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.1,1.0,1.0,0.0,51.66666666666666,43.2,70.0,69.56666666666666,100.0,2.0,80.0,60.0
2025-03-06 12:15:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,62.4,1.0,1.0,0.0,51.0,43.2,70.0,68.03333333333335,100.0,2.0,80.0,60.0
2025-03-06 12:30:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.0,1.0,62.96666666666667,1.0,1.0,0.0,51.0,43.26666666666667,70.0,69.23333333333333,100.0,2.0,80.0,60.0
2025-03-06 12:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.3333333333333333,1.0,62.43333333333334,1.0,1.0,0.0,51.0,42.63333333333333,70.0,68.16666666666667,100.0,2.0,80.0,60.0
2025-03-06 13:00:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.0,1.0,63.0,1.0,1.0,0.0,51.0,42.9,70.0,69.3,100.0,2.0,80.0,60.0
2025-03-06 13:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.36666666666667,1.0,1.0,0.0,51.0,42.6,70.0,68.2,100.0,2.0,80.0,60.0
2025-03-06 13:30:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,62.833333333333336,1.0,1.0,0.0,51.0,42.53333333333334,70.0,69.46666666666665,100.0,2.0,80.0,60.0
2025-03-06 13:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.4,1.0,1.0,0.0,51.0,42.36666666666667,70.0,68.39999999999999,100.0,2.0,80.0,60.0
2025-03-06 14:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.56666666666666,1.0,1.0,0.0,51.0,41.7,70.0,68.89999999999999,100.0,2.0,80.0,60.0
2025-03-06 14:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.46666666666667,1.0,1.0,0.0,51.333333333333336,42.96666666666667,70.0,68.93333333333334,100.0,2.0,80.0,60.0
2025-03-06 14:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.1,1.0,1.0,0.0,50.66666666666666,43.43333333333334,70.0,67.96666666666667,100.0,2.0,80.0,60.0
2025-03-06 14:45:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,62.6,1.0,1.0,0.0,50.0,43.73333333333333,70.0,68.86666666666667,100.0,2.0,80.0,60.0
2025-03-06 15:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.76666666666667,1.0,1.0,0.0,49.333333333333336,45.4,70.0,68.96666666666665,100.0,2.0,80.0,60.0
2025-03-06 15:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.6,1.0,1.0,0.0,49.0,44.66666666666666,70.0,68.13333333333334,100.0,2.0,80.0,60.0
2025-03-06 15:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.20000000000001,1.0,1.0,0.0,49.0,45.46666666666667,70.0,69.76666666666667,100.0,2.0,80.0,60.0
2025-03-06 15:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.53333333333333,1.0,1.0,0.0,49.0,45.23333333333333,70.0,68.76666666666667,100.0,2.0,80.0,60.0
2025-03-06 16:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.46666666666667,1.0,1.0,0.0,48.66666666666666,45.6,70.0,68.26666666666667,100.0,2.0,80.0,60.0
2025-03-06 16:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.76666666666667,1.0,1.0,0.0,48.66666666666666,47.2,70.0,68.1,100.0,2.0,80.0,60.0
2025-03-06 16:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.833333333333336,1.0,1.0,0.0,47.333333333333336,47.2,70.0,68.1,100.0,2.0,80.0,60.0
2025-03-06 16:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.2,1.0,1.0,0.0,45.0,49.7,70.0,68.43333333333332,100.0,2.0,80.0,60.0
2025-03-06 17:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.73333333333333,1.0,1.0,0.0,42.333333333333336,50.9,70.0,68.8,100.0,2.0,80.0,60.0
2025-03-06 17:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.46666666666667,1.0,1.0,0.0,39.333333333333336,49.9,70.0,68.9,100.0,2.0,80.0,60.0
2025-03-06 17:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.36666666666667,1.0,1.0,0.0,39.66666666666666,50.46666666666667,70.0,68.9,100.0,2.0,80.0,60.0
2025-03-06 17:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.833333333333336,1.0,1.0,0.0,39.0,51.6,70.0,69.06666666666666,100.0,2.0,80.0,60.0
2025-03-06 18:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.9,1.0,1.0,0.0,38.66666666666666,50.86666666666667,70.0,69.26666666666667,100.0,2.0,80.0,60.0
2025-03-06 18:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.2,1.0,1.0,0.0,38.0,53.13333333333333,70.0,69.56666666666666,100.0,2.0,80.0,60.0
2025-03-06 18:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.33333333333333,1.0,1.0,0.0,36.333333333333336,53.43333333333334,70.0,69.96666666666665,100.0,2.0,80.0,60.0
2025-03-06 18:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.6,1.0,1.0,0.0,36.0,54.4,70.0,70.3,100.0,2.0,80.0,60.0
2025-03-06 19:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.53333333333333,1.0,1.0,0.0,35.333333333333336,54.23333333333333,70.0,70.3,100.0,2.0,80.0,60.0
2025-03-06 19:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.5,1.0,1.0,0.0,35.0,54.46666666666667,70.0,70.1,100.0,2.0,80.0,60.0
2025-03-06 19:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.5,1.0,1.0,0.0,35.0,55.86666666666667,70.0,69.96666666666665,100.0,2.0,80.0,60.0
2025-03-06 19:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.5,1.0,1.0,0.0,35.333333333333336,53.333333333333336,70.0,69.76666666666667,100.0,2.0,80.0,60.0
2025-03-06 20:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.5,1.0,1.0,0.0,34.666666666666664,54.3,70.0,69.7,100.0,2.0,80.0,60.0
2025-03-06 20:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.5,1.0,1.0,0.0,34.0,52.9,70.0,69.76666666666667,100.0,2.0,80.0,60.0
2025-03-06 20:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.5,1.0,1.0,0.0,34.0,55.73333333333333,70.0,69.8,100.0,2.0,80.0,60.0
2025-03-06 20:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.5,1.0,1.0,0.0,35.0,56.5,70.0,69.73333333333333,100.0,2.0,80.0,60.0
2025-03-06 21:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.5,1.0,1.0,0.0,35.0,55.3,70.0,69.63333333333334,100.0,2.0,80.0,60.0
2025-03-06 21:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.5,1.0,1.0,0.0,35.0,57.96666666666667,70.0,69.2,100.0,2.0,80.0,60.0
2025-03-06 21:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.5,1.0,1.0,0.0,34.333333333333336,55.46666666666667,70.0,68.86666666666667,100.0,2.0,80.0,60.0
2025-03-06 21:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.36666666666666,1.0,1.0,0.0,35.0,56.333333333333336,70.0,68.63333333333333,100.0,2.0,80.0,60.0
2025-03-06 22:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.3,1.0,1.0,0.0,34.333333333333336,55.333333333333336,70.0,68.46666666666667,100.0,2.0,80.0,60.0
2025-03-06 22:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.16666666666667,1.0,1.0,0.0,34.0,55.2,70.0,68.4,100.0,2.0,80.0,60.0
2025-03-06 22:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.0,1.0,1.0,0.0,34.0,54.06666666666666,70.0,68.3,100.0,2.0,80.0,60.0
2025-03-06 22:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.86666666666667,1.0,1.0,0.0,34.666666666666664,52.36666666666667,70.0,68.1,100.0,2.0,80.0,60.0
2025-03-06 23:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.76666666666667,1.0,1.0,0.0,35.0,51.56666666666666,70.0,68.03333333333333,100.0,2.0,80.0,60.0
2025-03-06 23:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.56666666666666,1.0,1.0,0.0,36.0,51.0,70.0,67.9,100.0,2.0,80.0,60.0
2025-03-06 23:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.4,1.0,1.0,0.0,36.0,50.36666666666667,70.0,67.83333333333333,100.0,2.0,80.0,60.0
2025-03-06 23:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.333333333333336,1.0,1.0,0.0,36.0,50.06666666666666,70.0,67.73333333333333,100.0,2.0,80.0,60.0
2025-03-07 00:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.13333333333333,1.0,1.0,0.0,36.0,49.43333333333334,70.0,67.56666666666666,100.0,2.0,80.0,60.0
2025-03-07 00:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.8,1.0,1.0,0.0,36.333333333333336,49.16666666666666,70.0,67.5,100.0,2.0,80.0,60.0
2025-03-07 00:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.5,1.0,1.0,0.0,38.333333333333336,48.53333333333333,70.0,68.63333333333333,100.0,2.0,80.0,60.0
2025-03-07 00:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.36666666666667,1.0,1.0,0.0,39.0,49.1,70.0,68.93333333333334,100.0,2.0,80.0,60.0
2025-03-07 01:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.73333333333333,1.0,1.0,0.0,39.0,48.16666666666666,70.0,67.93333333333334,100.0,2.0,80.0,60.0
2025-03-07 01:15:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,63.333333333333336,1.0,1.0,0.0,39.333333333333336,47.56666666666666,70.0,68.66666666666667,100.0,2.0,80.0,60.0
2025-03-07 01:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.43333333333334,1.0,1.0,0.0,39.66666666666666,48.93333333333334,70.0,69.10000000000001,100.0,2.0,80.0,60.0
2025-03-07 01:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.0,1.0,1.0,0.0,40.333333333333336,48.0,70.0,68.0,100.0,2.0,80.0,60.0
2025-03-07 02:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.56666666666666,1.0,1.0,0.0,40.66666666666666,47.2,70.0,69.23333333333333,100.0,2.0,80.0,60.0
2025-03-07 02:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.93333333333334,1.0,1.0,0.0,40.0,47.2,70.0,68.8,100.0,2.0,80.0,60.0
2025-03-07 02:30:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,62.46666666666667,1.0,1.0,0.0,41.333333333333336,46.26666666666667,70.0,67.83333333333333,100.0,2.0,80.0,60.0
2025-03-07 02:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.56666666666666,1.0,1.0,0.0,42.0,46.9,70.0,69.23333333333333,100.0,2.0,80.0,60.0
2025-03-07 03:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.73333333333333,1.0,1.0,0.0,42.333333333333336,47.23333333333333,70.0,68.2,100.0,2.0,80.0,60.0
2025-03-07 03:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.43333333333334,1.0,1.0,0.0,43.0,46.23333333333333,70.0,67.63333333333333,100.0,2.0,80.0,60.0
2025-03-07 03:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.1,1.0,1.0,0.0,43.66666666666666,46.2,70.0,67.43333333333334,100.0,2.0,80.0,60.0
2025-03-07 03:45:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,63.4,1.0,1.0,0.0,44.0,47.3,70.0,69.0,100.0,2.0,80.0,60.0
2025-03-07 04:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.96666666666667,1.0,1.0,0.0,44.0,48.23333333333333,70.0,68.39999999999999,100.0,2.0,80.0,60.0
2025-03-07 04:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.53333333333333,1.0,1.0,0.0,45.0,47.46666666666667,70.0,67.63333333333333,100.0,2.0,80.0,60.0
2025-03-07 04:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.36666666666667,1.0,1.0,0.0,45.333333333333336,47.1,70.0,67.36666666666666,100.0,2.0,80.0,60.0
2025-03-07 04:45:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,63.366666666666674,1.0,1.0,0.0,46.0,47.53333333333333,70.0,69.0,100.0,2.0,80.0,60.0
2025-03-07 05:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.93333333333334,1.0,1.0,0.0,46.0,48.53333333333333,70.0,68.26666666666667,100.0,2.0,80.0,60.0
2025-03-07 05:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.53333333333333,1.0,1.0,0.0,47.0,47.6,70.0,69.0,100.0,2.0,80.0,60.0
2025-03-07 05:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.0,1.0,1.0,0.0,47.66666666666666,48.0,70.0,68.83333333333333,100.0,2.0,80.0,60.0
2025-03-07 05:45:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,63.06666666666666,1.0,1.0,0.0,48.0,47.06666666666666,70.0,68.43333333333334,100.0,2.0,80.0,60.0
2025-03-07 06:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.36666666666667,1.0,1.0,0.0,48.66666666666666,47.4,70.0,69.43333333333334,100.0,2.0,80.0,60.0
2025-03-07 06:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.66666666666666,1.0,1.0,0.0,48.66666666666666,47.43333333333334,70.0,68.10000000000001,100.0,2.0,80.0,60.0
2025-03-07 06:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.13333333333333,1.0,1.0,0.0,48.0,47.63333333333333,70.0,68.66666666666667,100.0,2.0,80.0,60.0
2025-03-07 06:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.06666666666666,1.0,1.0,0.0,48.0,48.46666666666667,70.0,68.86666666666666,100.0,2.0,80.0,60.0
2025-03-07 07:00:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,62.63333333333333,1.0,1.0,0.0,49.0,47.76666666666667,70.0,67.76666666666667,100.0,2.0,80.0,60.0
2025-03-07 07:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.56666666666666,1.0,1.0,0.0,50.333333333333336,48.03333333333333,70.0,69.39999999999999,100.0,2.0,80.0,60.0
2025-03-07 07:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.66666666666666,1.0,1.0,0.0,52.0,47.13333333333333,70.0,68.16666666666667,100.0,2.0,80.0,60.0
2025-03-07 07:45:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,63.333333333333336,1.0,1.0,0.0,52.333333333333336,46.56666666666666,70.0,69.10000000000001,100.0,2.0,80.0,60.0
2025-03-07 08:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.76666666666667,1.0,1.0,0.0,51.333333333333336,47.4,70.0,68.33333333333333,100.0,2.0,80.0,60.0
2025-03-07 08:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.36666666666667,1.0,1.0,0.0,50.0,47.6,70.0,68.93333333333334,100.0,2.0,80.0,60.0
2025-03-07 08:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.0,1.0,1.0,0.0,51.0,48.03333333333333,70.0,68.89999999999999,100.0,2.0,80.0,60.0
2025-03-07 08:45:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,62.63333333333333,1.0,1.0,0.0,50.0,47.73333333333333,70.0,67.86666666666666,100.0,2.0,80.0,60.0
2025-03-07 09:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.833333333333336,1.0,1.0,0.0,48.66666666666666,48.0,70.0,69.73333333333333,100.0,2.0,80.0,60.0
2025-03-07 09:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.76666666666667,1.0,1.0,0.0,49.66666666666666,49.0,70.0,68.2,100.0,2.0,80.0,60.0
2025-03-07 09:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.43333333333334,1.0,1.0,0.0,51.333333333333336,48.1,70.0,68.89999999999999,100.0,2.0,80.0,60.0
2025-03-07 09:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.1,1.0,1.0,0.0,51.66666666666666,48.833333333333336,70.0,68.7,100.0,2.0,80.0,60.0
2025-03-07 10:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.13333333333333,1.0,1.0,0.0,50.0,48.43333333333334,70.0,68.2,100.0,2.0,80.0,60.0
2025-03-07 10:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.70000000000001,1.0,1.0,0.0,48.66666666666666,49.73333333333333,70.0,69.53333333333333,100.0,2.0,80.0,60.0
2025-03-07 10:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.9,1.0,1.0,0.0,48.0,48.5,70.0,68.0,100.0,2.0,80.0,60.0
2025-03-07 10:45:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,63.53333333333334,1.0,1.0,0.0,48.0,49.63333333333333,70.0,69.2,100.0,2.0,80.0,60.0
2025-03-07 11:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.03333333333333,1.0,1.0,0.0,47.66666666666666,50.13333333333333,70.0,68.36666666666667,100.0,2.0,80.0,60.0
2025-03-07 11:15:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,63.16666666666666,1.0,1.0,0.0,51.0,47.9,70.0,68.56666666666666,100.0,2.0,80.0,60.0
2025-03-07 11:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.366666666666674,1.0,1.0,0.0,50.66666666666666,49.06666666666666,70.0,68.96666666666665,100.0,2.0,80.0,60.0
2025-03-07 11:45:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,63.3,1.0,1.0,0.0,49.333333333333336,48.36666666666667,70.0,68.7,100.0,2.0,80.0,60.0
2025-03-07 12:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.63333333333333,1.0,1.0,0.0,51.0,49.06666666666666,70.0,69.46666666666667,100.0,2.0,80.0,60.0
2025-03-07 12:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.86666666666667,1.0,1.0,0.0,51.333333333333336,48.1,70.0,67.86666666666666,100.0,2.0,80.0,60.0
2025-03-07 12:30:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,63.63333333333333,1.0,1.0,0.0,53.0,47.46666666666667,70.0,69.39999999999999,100.0,2.0,80.0,60.0
2025-03-07 12:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.1,1.0,1.0,0.0,52.66666666666666,47.9,70.0,68.36666666666667,100.0,2.0,80.0,60.0
2025-03-07 13:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.43333333333334,1.0,1.0,0.0,52.0,47.36666666666667,70.0,68.89999999999999,100.0,2.0,80.0,60.0
2025-03-07 13:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.3,1.0,1.0,0.0,52.0,47.6,70.0,68.73333333333333,100.0,2.0,80.0,60.0
2025-03-07 13:30:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,63.36666666666667,1.0,1.0,0.0,52.66666666666666,47.63333333333333,70.0,68.53333333333333,100.0,2.0,80.0,60.0
2025-03-07 13:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.86666666666667,1.0,1.0,0.0,52.333333333333336,49.0,70.0,69.36666666666666,100.0,2.0,80.0,60.0
2025-03-07 14:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.4,1.0,1.0,0.0,51.0,49.3,70.0,68.2,100.0,2.0,80.0,60.0
2025-03-07 14:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.4,1.0,1.0,0.0,49.333333333333336,50.0,70.0,67.96666666666667,100.0,2.0,80.0,60.0
2025-03-07 14:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.46666666666667,1.0,1.0,0.0,45.66666666666666,51.46666666666667,70.0,67.9,100.0,2.0,80.0,60.0
2025-03-07 14:45:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,64.0,1.0,1.0,0.0,43.0,52.73333333333333,70.0,68.7,100.0,2.0,80.0,60.0
2025-03-07 15:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.63333333333333,1.0,1.0,0.0,40.66666666666666,53.3,70.0,69.60000000000001,100.0,2.0,80.0,60.0
2025-03-07 15:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.06666666666666,1.0,1.0,0.0,40.0,53.06666666666666,70.0,68.43333333333334,100.0,2.0,80.0,60.0
2025-03-07 15:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.13333333333334,1.0,1.0,0.0,39.333333333333336,53.8,70.0,68.23333333333333,100.0,2.0,80.0,60.0
2025-03-07 15:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.2,1.0,1.0,0.0,38.66666666666666,54.29999999999999,70.0,68.16666666666667,100.0,2.0,80.0,60.0
2025-03-07 16:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.63333333333333,1.0,1.0,0.0,37.333333333333336,56.36666666666667,70.0,68.53333333333333,100.0,2.0,80.0,60.0
2025-03-07 16:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.8,1.0,1.0,0.0,36.0,56.79999999999999,70.0,68.66666666666667,100.0,2.0,80.0,60.0
2025-03-07 16:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.73333333333333,1.0,1.0,0.0,35.0,56.66666666666666,70.0,68.7,100.0,2.0,80.0,60.0
2025-03-07 16:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.6,1.0,1.0,0.0,35.0,57.16666666666666,70.0,68.9,100.0,2.0,80.0,60.0
2025-03-07 17:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.73333333333333,1.0,1.0,0.0,33.666666666666664,57.53333333333333,70.0,69.0,100.0,2.0,80.0,60.0
2025-03-07 17:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.96666666666665,1.0,1.0,0.0,32.333333333333336,58.56666666666666,70.0,69.0,100.0,2.0,80.0,60.0
2025-03-07 17:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.1,1.0,1.0,0.0,31.0,58.9,70.0,69.0,100.0,2.0,80.0,60.0
2025-03-07 17:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.1,1.0,1.0,0.0,31.666666666666668,59.03333333333334,70.0,69.13333333333334,100.0,2.0,80.0,60.0
2025-03-07 18:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.36666666666667,1.0,1.0,0.0,31.0,60.26666666666667,70.0,69.36666666666667,100.0,2.0,80.0,60.0
2025-03-07 18:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.36666666666667,1.0,1.0,0.0,32.0,60.36666666666667,70.0,69.5,100.0,2.0,80.0,60.0
2025-03-07 18:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.36666666666667,1.0,1.0,0.0,31.33333333333333,60.46666666666667,70.0,69.56666666666666,100.0,2.0,80.0,60.0
2025-03-07 18:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.3,1.0,1.0,0.0,30.0,58.7,70.0,69.63333333333334,100.0,2.0,80.0,60.0
2025-03-07 19:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.3,1.0,1.0,0.0,31.0,58.43333333333334,70.0,69.43333333333334,100.0,2.0,80.0,60.0
2025-03-07 19:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.3,1.0,1.0,0.0,31.33333333333333,59.96666666666667,70.0,69.2,100.0,2.0,80.0,60.0
2025-03-07 19:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.3,1.0,1.0,0.0,30.33333333333333,59.26666666666667,70.0,69.06666666666666,100.0,2.0,80.0,60.0
2025-03-07 19:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.3,1.0,1.0,0.0,31.0,59.46666666666667,70.0,68.86666666666667,100.0,2.0,80.0,60.0
2025-03-07 20:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.3,1.0,1.0,0.0,31.0,60.4,70.0,68.7,100.0,2.0,80.0,60.0
2025-03-07 20:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.36666666666667,1.0,1.0,0.0,31.33333333333333,60.1,70.0,68.9,100.0,2.0,80.0,60.0
2025-03-07 20:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.33333333333333,1.0,1.0,0.0,32.0,59.26666666666667,70.0,68.9,100.0,2.0,80.0,60.0
2025-03-07 20:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.3,1.0,1.0,0.0,32.0,59.366666666666674,70.0,68.76666666666667,100.0,2.0,80.0,60.0
2025-03-07 21:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.36666666666667,1.0,1.0,0.0,32.0,60.26666666666667,70.0,68.7,100.0,2.0,80.0,60.0
2025-03-07 21:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.4,1.0,1.0,0.0,32.0,60.70000000000001,70.0,68.7,100.0,2.0,80.0,60.0
2025-03-07 21:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.4,1.0,1.0,0.0,32.0,60.9,70.0,68.7,100.0,2.0,80.0,60.0
2025-03-07 21:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.4,1.0,1.0,0.0,32.0,60.9,70.0,68.63333333333333,100.0,2.0,80.0,60.0
2025-03-07 22:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.4,1.0,1.0,0.0,32.0,61.2,70.0,68.6,100.0,2.0,80.0,60.0
2025-03-07 22:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.4,1.0,1.0,0.0,32.0,61.53333333333333,70.0,68.6,100.0,2.0,80.0,60.0
2025-03-07 22:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.4,1.0,1.0,0.0,32.0,62.36666666666667,70.0,68.6,100.0,2.0,80.0,60.0
2025-03-07 22:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.6,1.0,1.0,0.0,32.0,63.06666666666666,70.0,68.6,100.0,2.0,80.0,60.0
2025-03-07 23:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.6,1.0,1.0,0.0,32.0,63.1,70.0,68.6,100.0,2.0,80.0,60.0
2025-03-07 23:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.6,1.0,1.0,0.0,32.0,62.9,70.0,68.6,100.0,2.0,80.0,60.0
2025-03-07 23:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.8,1.0,1.0,0.0,33.0,62.9,70.0,68.6,100.0,2.0,80.0,60.0
2025-03-07 23:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.8,1.0,1.0,0.0,33.0,62.73333333333333,70.0,68.6,100.0,2.0,80.0,60.0
2025-03-08 00:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.8,1.0,1.0,0.0,33.333333333333336,62.26666666666667,70.0,68.46666666666667,100.0,2.0,80.0,60.0
2025-03-08 00:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.66666666666667,1.0,1.0,0.0,34.0,61.23333333333333,70.0,68.4,100.0,2.0,80.0,60.0
2025-03-08 00:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.36666666666667,1.0,1.0,0.0,35.0,60.63333333333333,70.0,68.3,100.0,2.0,80.0,60.0
2025-03-08 00:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.3,1.0,1.0,0.0,35.666666666666664,59.93333333333334,70.0,68.23333333333333,100.0,2.0,80.0,60.0
2025-03-08 01:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.16666666666667,1.0,1.0,0.0,36.66666666666666,59.0,70.0,68.1,100.0,2.0,80.0,60.0
2025-03-08 01:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.0,1.0,1.0,0.0,37.66666666666666,58.16666666666666,70.0,68.1,100.0,2.0,80.0,60.0
2025-03-08 01:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.0,1.0,1.0,0.0,39.0,57.5,70.0,68.1,100.0,2.0,80.0,60.0
2025-03-08 01:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.0,1.0,1.0,0.0,39.66666666666666,57.333333333333336,70.0,68.03333333333333,100.0,2.0,80.0,60.0
2025-03-08 02:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.8,1.0,1.0,0.0,39.66666666666666,57.3,70.0,67.9,100.0,2.0,80.0,60.0
2025-03-08 02:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.6,1.0,1.0,0.0,40.0,57.333333333333336,70.0,67.86666666666667,100.0,2.0,80.0,60.0
2025-03-08 02:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.6,1.0,1.0,0.0,40.0,58.0,70.0,67.8,100.0,2.0,80.0,60.0
2025-03-08 02:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.6,1.0,1.0,0.0,41.0,58.4,70.0,67.8,100.0,2.0,80.0,60.0
2025-03-08 03:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.6,1.0,1.0,0.0,42.0,58.86666666666667,70.0,67.8,100.0,2.0,80.0,60.0
2025-03-08 03:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.6,1.0,1.0,0.0,41.333333333333336,59.16666666666666,70.0,67.8,100.0,2.0,80.0,60.0
2025-03-08 03:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.6,1.0,1.0,0.0,41.66666666666666,59.16666666666666,70.0,67.8,100.0,2.0,80.0,60.0
2025-03-08 03:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.0,1.0,1.0,0.0,42.66666666666666,59.20000000000001,70.0,68.06666666666666,100.0,2.0,80.0,60.0
2025-03-08 04:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.8,1.0,1.0,0.0,43.66666666666666,60.66666666666666,70.0,69.7,100.0,2.0,80.0,60.0
2025-03-08 04:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.16666666666667,1.0,1.0,0.0,42.66666666666666,60.76666666666667,70.0,68.63333333333334,100.0,2.0,80.0,60.0
2025-03-08 04:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.0,1.0,1.0,0.0,45.0,59.833333333333336,70.0,68.3,100.0,2.0,80.0,60.0
2025-03-08 04:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.8,1.0,1.0,0.0,46.333333333333336,58.26666666666667,70.0,68.1,100.0,2.0,80.0,60.0
2025-03-08 05:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.6,1.0,1.0,0.0,47.66666666666666,58.333333333333336,70.0,67.9,100.0,2.0,80.0,60.0
2025-03-08 05:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,64.86666666666666,2.0,2.0,0.0,47.66666666666666,58.06666666666666,70.0,67.9,0.0,1.0,80.0,60.0
2025-03-08 05:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,64.73333333333333,2.0,2.0,0.0,45.0,56.8,70.0,67.9,0.0,1.0,80.0,60.0
2025-03-08 05:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,64.36666666666666,2.0,2.0,0.0,44.66666666666666,55.6,70.0,67.9,0.0,1.0,80.0,60.0
2025-03-08 06:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,64.0,2.0,2.0,0.0,44.66666666666666,55.36666666666667,70.0,67.9,0.0,1.0,80.0,60.0
2025-03-08 06:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,63.73333333333333,2.0,2.0,0.0,44.66666666666666,54.06666666666666,70.0,67.9,0.0,1.0,80.0,60.0
2025-03-08 06:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,63.36666666666667,2.0,2.0,0.0,46.0,52.46666666666667,70.0,67.9,0.0,1.0,80.0,60.0
2025-03-08 06:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,63.03333333333333,2.0,2.0,0.0,46.66666666666666,51.29999999999999,70.0,67.9,0.0,1.0,80.0,60.0
2025-03-08 07:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,62.63333333333333,2.0,2.0,0.0,47.0,50.5,70.0,67.9,0.0,1.0,80.0,60.0
2025-03-08 07:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,62.43333333333334,2.0,2.0,0.0,47.0,49.93333333333334,70.0,67.9,0.0,1.0,80.0,60.0
2025-03-08 07:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,62.29999999999999,2.0,2.0,0.0,47.333333333333336,49.73333333333333,70.0,67.9,0.0,1.0,80.0,60.0
2025-03-08 07:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,62.16666666666666,2.0,2.0,0.0,47.66666666666666,49.70000000000001,70.0,67.9,0.0,1.0,80.0,60.0
2025-03-08 08:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,62.1,2.0,2.0,0.0,47.0,49.5,70.0,67.9,0.0,1.0,80.0,60.0
2025-03-08 08:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,62.03333333333333,2.0,2.0,0.0,47.0,49.5,70.0,67.9,0.0,1.0,80.0,60.0
2025-03-08 08:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,61.9,2.0,2.0,0.0,47.0,49.43333333333334,70.0,67.9,0.0,1.0,80.0,60.0
2025-03-08 08:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,61.9,2.0,2.0,0.0,47.0,49.16666666666666,70.0,67.9,0.0,1.0,80.0,60.0
2025-03-08 09:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,61.86666666666667,2.0,2.0,0.0,47.333333333333336,48.76666666666667,70.0,67.9,0.0,1.0,80.0,60.0
2025-03-08 09:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,61.66666666666666,2.0,2.0,0.0,48.0,48.63333333333333,70.0,67.9,0.0,1.0,80.0,60.0
2025-03-08 09:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,61.6,2.0,2.0,0.0,48.0,48.5,70.0,67.9,0.0,1.0,80.0,60.0
2025-03-08 09:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,61.6,2.0,2.0,0.0,48.333333333333336,48.36666666666667,70.0,67.9,0.0,1.0,80.0,60.0
2025-03-08 10:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,61.56666666666666,2.0,2.0,0.0,49.0,48.23333333333333,70.0,67.9,0.0,1.0,80.0,60.0
2025-03-08 10:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,61.5,2.0,2.0,0.0,49.0,48.13333333333333,70.0,67.9,0.0,1.0,80.0,60.0
2025-03-08 10:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,61.43333333333334,2.0,2.0,0.0,49.0,47.73333333333333,70.0,67.9,0.0,1.0,80.0,60.0
2025-03-08 10:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,61.29999999999999,2.0,2.0,0.0,49.0,47.6,70.0,67.9,0.0,1.0,80.0,60.0
2025-03-08 11:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,61.23333333333333,2.0,2.0,0.0,49.0,47.4,70.0,67.9,0.0,1.0,80.0,60.0
2025-03-08 11:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,61.1,2.0,2.0,0.0,49.333333333333336,47.333333333333336,70.0,67.9,0.0,1.0,80.0,60.0
2025-03-08 11:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,61.06666666666666,2.0,2.0,0.0,50.0,47.03333333333333,70.0,67.9,0.0,1.0,80.0,60.0
2025-03-08 11:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,61.0,2.0,2.0,0.0,49.66666666666666,46.70000000000001,70.0,67.83333333333333,0.0,1.0,80.0,60.0
2025-03-08 12:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,60.86666666666667,2.0,2.0,0.0,50.0,46.5,70.0,67.8,0.0,1.0,80.0,60.0
2025-03-08 12:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,60.79999999999999,2.0,2.0,0.0,50.0,46.4,70.0,67.8,0.0,1.0,80.0,60.0
2025-03-08 12:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,60.79999999999999,2.0,2.0,0.0,50.0,46.26666666666667,70.0,67.8,0.0,1.0,80.0,60.0
2025-03-08 12:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,60.79999999999999,2.0,2.0,0.0,50.0,45.6,70.0,67.8,0.0,1.0,80.0,60.0
2025-03-08 13:00:00,0.0,1.0,1.0,65.46666666666667,52.0,16.666666666666668,1.3333333333333333,1.0,62.833333333333336,1.3333333333333333,1.3333333333333333,0.0,47.66666666666666,46.3,70.0,68.56666666666666,66.66666666666667,1.6666666666666667,80.0,60.0
2025-03-08 13:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.10000000000001,1.0,1.0,0.0,46.66666666666666,49.333333333333336,70.0,69.56666666666666,100.0,2.0,80.0,60.0
2025-03-08 13:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.43333333333334,1.0,1.0,0.0,47.0,49.833333333333336,70.0,68.33333333333333,100.0,2.0,80.0,60.0
2025-03-08 13:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.26666666666667,1.0,1.0,0.0,46.333333333333336,49.56666666666666,70.0,68.16666666666667,100.0,2.0,80.0,60.0
2025-03-08 14:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.96666666666667,1.0,1.0,0.0,46.0,49.13333333333333,70.0,67.9,100.0,2.0,80.0,60.0
2025-03-08 14:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,76.23333333333333,1.0,1.0,0.0,45.66666666666666,49.46666666666666,70.0,67.9,100.0,2.0,80.0,60.0
2025-03-08 14:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.0,1.0,1.0,0.0,44.333333333333336,49.833333333333336,70.0,67.9,100.0,2.0,80.0,60.0
2025-03-08 14:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.03333333333333,1.0,1.0,0.0,44.0,50.1,70.0,69.39999999999999,100.0,2.0,80.0,60.0
2025-03-08 15:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.23333333333333,1.0,1.0,0.0,43.0,50.5,70.0,69.63333333333334,100.0,2.0,80.0,60.0
2025-03-08 15:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.866666666666674,1.0,1.0,0.0,40.66666666666666,50.56666666666666,70.0,69.4,100.0,2.0,80.0,60.0
2025-03-08 15:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.03333333333335,1.0,1.0,0.0,38.333333333333336,51.56666666666666,70.0,69.4,100.0,2.0,80.0,60.0
2025-03-08 15:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.2,1.0,1.0,0.0,35.666666666666664,52.7,70.0,69.4,100.0,2.0,80.0,60.0
2025-03-08 16:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.23333333333333,1.0,1.0,0.0,34.666666666666664,54.1,70.0,69.43333333333334,100.0,2.0,80.0,60.0
2025-03-08 16:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.39999999999999,1.0,1.0,0.0,32.666666666666664,54.23333333333333,70.0,69.5,100.0,2.0,80.0,60.0
2025-03-08 16:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.6,1.0,1.0,0.0,32.0,54.63333333333333,70.0,69.7,100.0,2.0,80.0,60.0
2025-03-08 16:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.86666666666666,1.0,1.0,0.0,31.0,55.3,70.0,69.76666666666667,100.0,2.0,80.0,60.0
2025-03-08 17:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.0,1.0,1.0,0.0,30.33333333333333,55.36666666666667,70.0,69.86666666666666,100.0,2.0,80.0,60.0
2025-03-08 17:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.0,1.0,1.0,0.0,29.33333333333333,55.6,70.0,70.0,100.0,2.0,80.0,60.0
2025-03-08 17:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.1,1.0,1.0,0.0,28.666666666666668,57.0,70.0,70.0,100.0,2.0,80.0,60.0
2025-03-08 17:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.10000000000001,1.0,1.0,0.0,28.666666666666668,58.53333333333333,70.0,70.0,100.0,2.0,80.0,60.0
2025-03-08 18:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.5,1.0,1.0,0.0,29.0,59.6,70.0,70.0,100.0,2.0,80.0,60.0
2025-03-08 18:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.96666666666665,1.0,1.0,0.0,28.33333333333333,61.7,70.0,70.06666666666666,100.0,2.0,80.0,60.0
2025-03-08 18:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.6,1.0,1.0,0.0,28.0,61.56666666666666,70.0,70.1,100.0,2.0,80.0,60.0
2025-03-08 18:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.66666666666667,1.0,1.0,0.0,27.33333333333333,63.66666666666666,70.0,70.1,100.0,2.0,80.0,60.0
2025-03-08 19:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,66.36666666666666,1.0,1.0,0.0,27.0,65.13333333333334,70.0,70.1,100.0,2.0,80.0,60.0
2025-03-08 19:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,66.66666666666667,1.0,1.0,0.0,26.666666666666668,65.66666666666667,70.0,70.1,100.0,2.0,80.0,60.0
2025-03-08 19:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,66.53333333333335,1.0,1.0,0.0,26.0,64.0,70.0,70.1,100.0,2.0,80.0,60.0
2025-03-08 19:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,66.56666666666666,1.0,1.0,0.0,26.0,62.56666666666666,70.0,70.1,100.0,2.0,80.0,60.0
2025-03-08 20:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.93333333333334,1.0,1.0,0.0,26.0,62.16666666666666,70.0,70.1,100.0,2.0,80.0,60.0
2025-03-08 20:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,66.16666666666667,1.0,1.0,0.0,26.0,61.36666666666667,70.0,70.1,100.0,2.0,80.0,60.0
2025-03-08 20:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.96666666666667,1.0,1.0,0.0,26.0,61.73333333333333,70.0,70.03333333333333,100.0,2.0,80.0,60.0
2025-03-08 20:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.8,1.0,1.0,0.0,26.666666666666668,60.93333333333334,70.0,69.93333333333334,100.0,2.0,80.0,60.0
2025-03-08 21:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.8,1.0,1.0,0.0,26.666666666666668,59.96666666666667,70.0,69.76666666666667,100.0,2.0,80.0,60.0
2025-03-08 21:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.8,1.0,1.0,0.0,26.0,59.73333333333333,70.0,69.7,100.0,2.0,80.0,60.0
2025-03-08 21:30:00,0.0,1.0,1.0,62.73333333333333,52.0,0.0,1.0,1.0,66.36666666666667,1.6666666666666667,1.6666666666666667,0.0,31.0,59.46666666666667,70.0,69.56666666666666,33.333333333333336,1.3333333333333333,80.0,60.0
2025-03-08 21:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,67.13333333333334,2.0,2.0,0.0,34.0,59.46666666666667,70.0,69.5,0.0,1.0,80.0,60.0
2025-03-08 22:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,67.2,2.0,2.0,0.0,35.0,58.86666666666667,70.0,69.4,0.0,1.0,80.0,60.0
2025-03-08 22:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,67.13333333333334,2.0,2.0,0.0,35.333333333333336,58.3,70.0,69.4,0.0,1.0,80.0,60.0
2025-03-08 22:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,66.73333333333333,2.0,2.0,0.0,36.66666666666666,57.79999999999999,70.0,69.33333333333333,0.0,1.0,80.0,60.0
2025-03-08 22:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,66.23333333333333,2.0,2.0,0.0,37.66666666666666,56.86666666666667,70.0,69.2,0.0,1.0,80.0,60.0
2025-03-08 23:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,65.7,2.0,2.0,0.0,38.333333333333336,55.03333333333333,70.0,69.2,0.0,1.0,80.0,60.0
2025-03-08 23:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,64.86666666666666,2.0,2.0,0.0,40.333333333333336,53.7,70.0,69.13333333333334,0.0,1.0,80.0,60.0
2025-03-08 23:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,63.86666666666667,2.0,2.0,0.0,42.0,52.76666666666667,70.0,69.0,0.0,1.0,80.0,60.0
2025-03-08 23:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,63.03333333333333,2.0,2.0,0.0,43.333333333333336,51.8,70.0,68.9,0.0,1.0,80.0,60.0
2025-03-09 00:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,62.4,2.0,2.0,0.0,44.333333333333336,51.03333333333333,70.0,68.9,0.0,1.0,80.0,60.0
2025-03-09 00:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,61.5,2.0,2.0,0.0,45.66666666666666,50.23333333333333,70.0,68.9,0.0,1.0,80.0,60.0
2025-03-09 00:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,60.73333333333333,2.0,2.0,0.0,46.0,49.06666666666666,70.0,68.7,0.0,1.0,80.0,60.0
2025-03-09 00:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,60.76666666666667,2.0,2.0,0.0,46.66666666666666,47.86666666666667,70.0,68.76666666666667,0.0,1.0,80.0,60.0
2025-03-09 01:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,60.79999999999999,2.0,2.0,0.0,46.66666666666666,47.7,70.0,68.9,0.0,1.0,80.0,60.0
2025-03-09 01:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,60.46666666666667,2.0,2.0,0.0,47.0,47.36666666666667,70.0,68.9,0.0,1.0,80.0,60.0
2025-03-09 01:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,59.86666666666667,2.0,2.0,0.0,48.0,47.03333333333334,70.0,68.7,0.0,1.0,80.0,60.0
2025-03-09 01:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,59.43333333333334,2.0,2.0,0.0,48.0,46.3,70.0,68.7,0.0,1.0,80.0,60.0
2025-03-09 02:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,59.20000000000001,2.0,2.0,0.0,47.66666666666666,45.93333333333334,70.0,68.66666666666667,0.0,1.0,80.0,60.0
2025-03-09 02:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,59.13333333333333,2.0,2.0,0.0,48.66666666666666,45.8,70.0,68.6,0.0,1.0,80.0,60.0
2025-03-09 02:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,59.23333333333333,2.0,2.0,0.0,48.0,46.0,70.0,68.6,0.0,1.0,80.0,60.0
2025-03-09 02:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,59.4,2.0,2.0,0.0,48.0,46.0,70.0,68.6,0.0,1.0,80.0,60.0
2025-03-09 03:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,59.333333333333336,2.0,2.0,0.0,47.333333333333336,46.0,70.0,68.6,0.0,1.0,80.0,60.0
2025-03-09 03:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,58.93333333333334,2.0,2.0,0.0,47.0,45.7,70.0,68.4,0.0,1.0,80.0,60.0
2025-03-09 03:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,58.5,2.0,2.0,0.0,47.66666666666666,45.13333333333333,70.0,68.4,0.0,1.0,80.0,60.0
2025-03-09 03:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,58.29999999999999,2.0,2.0,0.0,48.0,44.06666666666666,70.0,68.4,0.0,1.0,80.0,60.0
2025-03-09 04:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,58.7,2.0,2.0,0.0,48.333333333333336,43.73333333333333,70.0,68.4,0.0,1.0,80.0,60.0
2025-03-09 04:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,58.9,2.0,2.0,0.0,48.0,43.2,70.0,68.4,0.0,1.0,80.0,60.0
2025-03-09 04:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,58.833333333333336,2.0,2.0,0.0,49.0,42.36666666666667,70.0,68.4,0.0,1.0,80.0,60.0
2025-03-09 04:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,58.70000000000001,2.0,2.0,0.0,48.66666666666666,42.43333333333334,70.0,68.3,0.0,1.0,80.0,60.0
2025-03-09 05:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,58.3,2.0,2.0,0.0,48.66666666666666,42.1,70.0,68.3,0.0,1.0,80.0,60.0
2025-03-09 05:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,57.53333333333333,2.0,2.0,0.0,48.0,42.1,70.0,68.3,0.0,1.0,80.0,60.0
2025-03-09 05:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,57.20000000000001,2.0,2.0,0.0,48.66666666666666,42.1,70.0,68.1,0.0,1.0,80.0,60.0
2025-03-09 05:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,57.20000000000001,2.0,2.0,0.0,48.0,42.16666666666666,70.0,68.1,0.0,1.0,80.0,60.0
2025-03-09 06:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,56.96666666666667,2.0,2.0,0.0,49.0,42.2,70.0,68.1,0.0,1.0,80.0,60.0
2025-03-09 06:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,57.03333333333333,2.0,2.0,0.0,49.66666666666666,42.2,70.0,67.9,0.0,1.0,80.0,60.0
2025-03-09 06:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,57.1,2.0,2.0,0.0,49.0,41.16666666666666,70.0,67.9,0.0,1.0,80.0,60.0
2025-03-09 06:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,56.833333333333336,2.0,2.0,0.0,49.0,40.9,70.0,67.9,0.0,1.0,80.0,60.0
2025-03-09 07:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,56.6,2.0,2.0,0.0,49.0,41.1,70.0,67.9,0.0,1.0,80.0,60.0
2025-03-09 07:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,56.36666666666667,2.0,2.0,0.0,48.66666666666666,41.16666666666666,70.0,67.83333333333333,0.0,1.0,80.0,60.0
2025-03-09 07:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,55.96666666666667,2.0,2.0,0.0,48.0,41.5,70.0,67.8,0.0,1.0,80.0,60.0
2025-03-09 07:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,55.76666666666667,2.0,2.0,0.0,48.333333333333336,41.6,70.0,67.8,0.0,1.0,80.0,60.0
2025-03-09 08:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,55.46666666666667,2.0,2.0,0.0,48.333333333333336,41.6,70.0,67.8,0.0,1.0,80.0,60.0
2025-03-09 08:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,55.03333333333333,2.0,2.0,0.0,49.66666666666666,41.46666666666667,70.0,67.73333333333333,0.0,1.0,80.0,60.0
2025-03-09 08:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,55.16666666666666,2.0,2.0,0.0,49.66666666666666,41.4,70.0,67.6,0.0,1.0,80.0,60.0
2025-03-09 08:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,55.20000000000001,2.0,2.0,0.0,49.0,41.4,70.0,67.6,0.0,1.0,80.0,60.0
2025-03-09 09:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,55.333333333333336,2.0,2.0,0.0,50.0,41.06666666666666,70.0,67.6,0.0,1.0,80.0,60.0
2025-03-09 09:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,55.63333333333333,2.0,2.0,0.0,49.0,40.9,70.0,67.56666666666666,0.0,1.0,80.0,60.0
2025-03-09 09:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,55.6,2.0,2.0,0.0,49.333333333333336,40.73333333333333,70.0,67.5,0.0,1.0,80.0,60.0
2025-03-09 09:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,55.23333333333333,2.0,2.0,0.0,50.0,40.7,70.0,67.5,0.0,1.0,80.0,60.0
2025-03-09 10:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,55.46666666666667,2.0,2.0,0.0,50.333333333333336,40.63333333333333,70.0,67.5,0.0,1.0,80.0,60.0
2025-03-09 10:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,55.70000000000001,2.0,2.0,0.0,51.66666666666666,40.3,70.0,67.5,0.0,1.0,80.0,60.0
2025-03-09 10:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,55.833333333333336,2.0,2.0,0.0,50.66666666666666,40.36666666666667,70.0,67.5,0.0,1.0,80.0,60.0
2025-03-09 10:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,56.13333333333333,2.0,2.0,0.0,49.66666666666666,40.46666666666667,70.0,67.5,0.0,1.0,80.0,60.0
2025-03-09 11:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,57.3,2.0,2.0,0.0,50.333333333333336,40.4,70.0,67.5,0.0,1.0,80.0,60.0
2025-03-09 11:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,57.36666666666667,2.0,2.0,0.0,49.66666666666666,39.96666666666667,70.0,67.5,0.0,1.0,80.0,60.0
2025-03-09 11:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,56.73333333333333,2.0,2.0,0.0,51.66666666666666,39.6,70.0,67.5,0.0,1.0,80.0,60.0
2025-03-09 11:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,56.13333333333333,2.0,2.0,0.0,53.66666666666666,39.6,70.0,67.5,0.0,1.0,80.0,60.0
2025-03-09 12:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,55.66666666666666,2.0,2.0,0.0,52.66666666666666,39.5,70.0,67.36666666666666,0.0,1.0,80.0,60.0
2025-03-09 12:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,55.06666666666666,2.0,2.0,0.0,52.66666666666666,39.3,70.0,67.3,0.0,1.0,80.0,60.0
2025-03-09 12:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,55.13333333333333,2.0,2.0,0.0,54.0,39.53333333333333,70.0,67.3,0.0,1.0,80.0,60.0
2025-03-09 12:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,55.63333333333333,2.0,2.0,0.0,52.0,40.7,70.0,67.26666666666667,0.0,1.0,80.0,60.0
2025-03-09 13:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,55.833333333333336,2.0,2.0,0.0,48.66666666666666,42.23333333333333,70.0,67.2,0.0,1.0,80.0,60.0
2025-03-09 13:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,56.333333333333336,2.0,2.0,0.0,45.66666666666666,43.333333333333336,70.0,67.2,0.0,1.0,80.0,60.0
2025-03-09 13:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,56.96666666666667,2.0,2.0,0.0,46.333333333333336,44.6,70.0,67.2,0.0,1.0,80.0,60.0
2025-03-09 13:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,57.833333333333336,2.0,2.0,0.0,44.333333333333336,46.06666666666666,70.0,67.23333333333333,0.0,1.0,80.0,60.0
