time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-01-27 14:30:00,803.0550000000001,0.0,82.0,94.01,798.82,70.0,100.0,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
2025-01-27 14:45:00,791.7566666666667,0.0,81.33333333333333,94.05666666666669,791.0500000000001,70.0,98.41,74.0,70.0,72.0,70.06333333333333,67.0,69.0,85.0,68.0
2025-01-27 15:00:00,764.9166666666666,0.0,78.33333333333333,93.13333333333333,764.9166666666666,70.0,93.35,74.0,70.0,72.0,70.25666666666666,67.0,69.0,85.0,68.0
2025-01-27 15:15:00,737.37,0.0,75.83333333333333,92.21666666666664,745.14,70.0,88.89333333333333,74.0,70.0,72.0,70.36,67.0,69.0,85.0,68.0
2025-01-27 15:30:00,725.3633333333333,0.0,73.83333333333333,91.44333333333331,726.7766666666666,70.0,85.14333333333333,74.0,70.0,72.0,70.39,67.0,69.0,85.0,68.0
2025-01-27 15:45:00,705.5866666666667,0.0,73.0,90.3,706.2966666666667,70.0,81.08,74.0,70.0,72.0,70.46,67.0,69.0,85.0,68.0
2025-01-27 16:00:00,690.0466666666666,0.0,71.66666666666667,89.91000000000001,694.9900000000001,70.0,78.49666666666667,74.0,70.0,72.0,70.39666666666666,67.0,69.0,85.0,68.0
2025-01-27 16:15:00,678.0433333333334,0.0,70.16666666666667,88.83,680.8666666666667,70.0,75.44333333333333,74.0,70.0,72.0,70.39666666666666,67.0,69.0,85.0,68.0
2025-01-27 16:30:00,654.7333333333333,0.0,67.5,87.08333333333333,655.44,70.0,70.03333333333333,74.0,70.0,72.0,70.48333333333333,67.0,69.0,85.0,68.0
2025-01-27 16:45:00,644.14,0.0,66.83333333333333,85.44333333333333,638.4866666666667,70.0,66.64666666666666,74.0,70.0,72.0,70.49333333333334,67.0,69.0,85.0,68.0
2025-01-27 17:00:00,625.07,0.0,66.16666666666667,84.54666666666667,627.8966666666666,70.0,64.57000000000001,74.0,70.0,72.0,70.42333333333333,67.0,69.0,85.0,68.0
2025-01-27 17:15:00,613.0633333333334,0.0,63.833333333333336,83.32666666666667,615.8866666666667,70.0,62.07333333333333,74.0,70.0,72.0,70.38333333333333,67.0,69.0,85.0,68.0
2025-01-27 17:30:00,613.77,0.0,64.16666666666667,82.77333333333333,607.4133333333333,70.0,59.98333333333333,74.0,70.0,72.0,70.33999999999999,67.0,69.0,85.0,68.0
2025-01-27 17:45:00,600.7,0.0,64.25,82.14,597.525,70.0,58.18,74.0,70.0,72.0,70.34,67.0,69.0,85.0,68.0
2025-01-27 18:30:00,550.91,0.0,58.5,78.19,553.03,70.0,48.88,74.0,70.0,72.0,70.36,67.0,69.0,85.0,68.0
2025-01-27 18:45:00,545.6099999999999,0.0,59.25,78.1,547.73,70.0,47.71,74.0,70.0,72.0,70.25999999999999,67.0,69.0,85.0,68.0
2025-01-27 19:15:00,519.13,0.0,56.0,75.79,517.01,70.0,41.27,74.0,70.0,72.0,70.3,67.0,69.0,85.0,68.0
2025-01-27 19:45:00,506.41,0.0,53.0,73.92,500.06,70.0,37.72,74.0,70.0,72.0,70.25,67.0,69.0,85.0,68.0
2025-01-27 20:15:00,497.94,0.0,51.0,73.94,495.82,70.0,37.39,74.0,70.0,72.0,70.14,67.0,69.0,85.0,68.0
2025-01-28 14:30:00,586.9300000000001,0.0,62.25,80.5,580.57,70.0,54.54,74.0,70.0,72.0,70.37,67.0,69.0,85.0,68.0
2025-01-28 14:45:00,575.63,0.0,62.0,80.03,574.22,70.0,53.16666666666666,74.0,70.0,72.0,70.31,67.0,69.0,85.0,68.0
2025-01-28 15:00:00,565.0333333333333,0.0,62.333333333333336,79.50999999999999,562.9133333333333,70.0,51.16666666666666,74.0,70.0,72.0,70.29333333333334,67.0,69.0,85.0,68.0
2025-01-28 15:15:00,562.21,0.0,61.0,78.89666666666666,555.8566666666667,70.0,49.57333333333333,74.0,70.0,72.0,70.27,67.0,69.0,85.0,68.0
2025-01-28 15:30:00,530.4266666666667,0.0,59.5,77.27,535.37,70.0,45.20666666666667,74.0,70.0,72.0,70.38333333333333,67.0,69.0,85.0,68.0
2025-01-28 15:45:00,523.3633333333333,0.0,58.5,76.08333333333333,521.9499999999999,70.0,42.56666666666667,74.0,70.0,72.0,70.38,67.0,69.0,85.0,68.0
2025-01-28 16:00:00,512.0633333333334,0.0,57.833333333333336,74.99666666666667,507.1166666666666,70.0,39.38333333333333,74.0,70.0,72.0,70.37333333333333,67.0,69.0,85.0,68.0
2025-01-28 16:15:00,500.76,0.0,58.16666666666666,74.64333333333333,499.3466666666666,70.0,37.696666666666665,74.0,70.0,72.0,70.33333333333333,67.0,69.0,85.0,68.0
2025-01-28 16:30:00,489.46,0.0,56.5,73.91000000000001,489.46,70.0,35.64666666666667,74.0,70.0,72.0,70.3,67.0,69.0,85.0,68.0
2025-01-28 16:45:00,468.9766666666666,0.0,54.333333333333336,72.85333333333334,468.9766666666666,70.0,31.44,74.0,70.0,72.0,70.37666666666667,67.0,69.0,85.0,68.0
2025-01-28 17:00:00,452.0266666666666,0.0,53.333333333333336,72.10333333333334,454.1466666666667,70.0,28.24333333333333,74.0,70.0,72.0,70.38666666666667,67.0,69.0,85.0,68.0
2025-01-28 17:15:00,444.9633333333333,0.0,52.5,71.49666666666667,440.02,70.0,25.313333333333333,74.0,70.0,72.0,70.38666666666667,67.0,69.0,85.0,68.0
2025-01-28 17:30:00,420.95,0.0,51.5,70.87333333333333,424.48333333333335,70.0,22.1,74.0,70.0,72.0,70.39,67.0,69.0,85.0,68.0
2025-01-28 17:45:00,404.70666666666665,0.0,50.333333333333336,70.42,411.76666666666665,70.0,19.24,74.0,70.0,72.0,70.38666666666667,67.0,69.0,85.0,68.0
2025-01-28 18:00:00,395.52333333333337,0.0,49.16666666666666,69.74,396.93666666666667,70.0,16.103333333333335,74.0,70.0,72.0,70.39,67.0,69.0,85.0,68.0
2025-01-28 18:15:00,383.51666666666665,0.0,48.333333333333336,69.20666666666666,380.6933333333333,70.0,12.923333333333334,74.0,70.0,72.0,70.39,67.0,69.0,85.0,68.0
2025-01-28 18:30:00,356.68,0.0,45.66666666666666,69.31,349.6133333333333,70.0,6.496666666666667,74.0,70.0,72.0,70.55,67.0,69.0,85.0,68.0
2025-01-28 18:45:00,319.24333333333334,0.0,43.0,69.45333333333333,321.3633333333333,70.0,0.48,74.0,70.0,72.0,70.65666666666667,67.0,69.0,85.0,68.0
2025-01-28 19:00:00,315.00666666666666,0.0,43.66666666666666,69.56333333333333,319.95,70.0,0.0,74.0,70.0,72.0,70.81,67.0,69.0,85.0,68.0
2025-01-28 19:15:00,324.19,0.0,43.833333333333336,69.68333333333334,319.95,70.0,0.0,74.0,70.0,72.0,70.77666666666666,67.0,69.0,85.0,68.0
2025-01-28 19:30:00,316.4166666666667,0.0,42.0,69.75666666666666,319.95,70.0,0.0,74.0,70.0,72.0,70.84333333333335,67.0,69.0,85.0,68.0
2025-01-28 19:45:00,323.4833333333333,0.0,41.66666666666666,69.74000000000001,319.95,70.0,0.0,74.0,70.0,72.0,71.00666666666667,67.0,69.0,85.0,68.0
2025-01-28 20:00:00,319.95,0.0,41.333333333333336,69.79333333333334,319.95,70.0,0.0,74.0,70.0,72.0,70.92,67.0,69.0,85.0,68.0
2025-01-28 20:15:00,316.42,0.0,40.66666666666666,69.86666666666667,319.95,70.0,0.0,74.0,70.0,72.0,70.93333333333334,67.0,69.0,85.0,68.0
2025-01-28 20:30:00,322.77666666666664,0.0,40.16666666666666,69.96,319.95,70.0,0.0,74.0,70.0,72.0,71.05333333333334,67.0,69.0,85.0,68.0
2025-01-28 20:45:00,319.95,0.0,40.0,69.97333333333334,319.95,70.0,0.0,74.0,70.0,72.0,71.08666666666666,67.0,69.0,85.0,68.0
2025-01-28 21:00:00,322.77666666666664,0.0,40.0,69.94666666666666,319.95,70.0,0.0,74.0,70.0,72.0,71.1,67.0,69.0,85.0,68.0
2025-01-28 21:15:00,316.42,0.0,40.0,69.95,319.95,70.0,0.0,74.0,70.0,72.0,71.23333333333333,67.0,69.0,85.0,68.0
2025-01-28 21:30:00,317.83,0.0,40.333333333333336,67.89,319.95,70.0,0.0,74.0,70.0,72.0,71.13666666666667,67.0,69.0,85.0,68.0
2025-01-28 21:45:00,320.6566666666667,0.0,39.66666666666666,65.52,319.95,70.0,0.0,74.0,70.0,72.0,70.36333333333333,67.0,69.0,85.0,68.0
2025-01-28 22:00:00,322.07,0.0,39.333333333333336,67.07,319.95,70.0,0.0,74.0,70.0,72.0,70.08,67.0,69.0,85.0,68.0
2025-01-28 22:15:00,344.67,0.0,43.833333333333336,66.25999999999999,347.49666666666667,70.0,5.996666666666667,74.0,70.0,72.0,69.73,67.0,69.0,85.0,68.0
2025-01-28 22:30:00,360.21000000000004,0.0,42.833333333333336,65.56333333333333,359.50333333333333,70.0,8.53,74.0,70.0,72.0,69.69333333333333,67.0,69.0,85.0,68.0
2025-01-28 22:45:00,413.18,0.0,47.833333333333336,68.94,410.3566666666666,70.0,19.0,74.0,70.0,72.0,69.38,67.0,69.0,85.0,68.0
2025-01-28 23:00:00,441.4333333333333,0.0,50.5,67.92999999999999,442.8466666666666,70.0,26.39333333333333,74.0,70.0,72.0,69.26,67.0,69.0,85.0,68.0
2025-01-28 23:15:00,459.09,0.0,51.66666666666666,72.59666666666668,458.3866666666667,70.0,29.06,74.0,70.0,72.0,69.38,67.0,69.0,85.0,68.0
2025-01-28 23:30:00,450.6133333333333,0.0,51.16666666666666,72.75333333333333,454.1466666666667,70.0,28.266666666666666,74.0,70.0,72.0,69.61333333333333,67.0,69.0,85.0,68.0
2025-01-28 23:45:00,451.32,0.0,51.66666666666666,72.86666666666667,456.26666666666665,70.0,28.53,74.0,70.0,72.0,69.71,67.0,69.0,85.0,68.0
2025-01-29 00:00:00,471.0966666666666,0.0,52.333333333333336,73.58666666666666,467.5633333333333,70.0,30.94,74.0,70.0,72.0,69.69,67.0,69.0,85.0,68.0
2025-01-29 00:15:00,483.8133333333333,0.0,53.16666666666666,74.33,479.5733333333333,70.0,33.63666666666666,74.0,70.0,72.0,69.67,67.0,69.0,85.0,68.0
2025-01-29 00:30:00,490.1666666666667,0.0,54.16666666666666,74.96,488.7533333333333,70.0,35.39333333333334,74.0,70.0,72.0,69.70333333333333,67.0,69.0,85.0,68.0
2025-01-29 00:45:00,495.82,0.0,54.833333333333336,74.87666666666667,487.34,70.0,35.36000000000001,74.0,70.0,72.0,69.8,67.0,69.0,85.0,68.0
2025-01-29 01:00:00,489.46,0.0,55.16666666666666,75.37333333333333,493.7,70.0,36.41,74.0,70.0,72.0,69.81333333333333,67.0,69.0,85.0,68.0
2025-01-29 01:15:00,496.5233333333333,0.0,56.0,75.55333333333334,496.5266666666666,70.0,36.99333333333333,74.0,70.0,72.0,69.84333333333333,67.0,69.0,85.0,68.0
2025-01-29 01:30:00,495.1133333333333,0.0,56.5,76.07333333333334,500.7633333333333,70.0,38.0,74.0,70.0,72.0,69.85,67.0,69.0,85.0,68.0
2025-01-29 01:45:00,504.2933333333333,0.0,57.16666666666666,76.43,505.7033333333334,70.0,39.11000000000001,74.0,70.0,72.0,69.84666666666666,67.0,69.0,85.0,68.0
2025-01-29 02:00:00,510.65,0.0,57.5,76.46666666666665,507.8233333333333,70.0,39.45666666666667,74.0,70.0,72.0,69.87666666666667,67.0,69.0,85.0,68.0
2025-01-29 02:15:00,514.18,0.0,57.333333333333336,76.66666666666667,508.53,70.0,39.47333333333333,74.0,70.0,72.0,69.91333333333334,67.0,69.0,85.0,68.0
2025-01-29 02:30:00,501.47,0.0,57.0,76.26333333333334,505.7033333333334,70.0,38.79333333333333,74.0,70.0,72.0,69.94666666666666,67.0,69.0,85.0,68.0
2025-01-29 02:45:00,512.0633333333334,0.0,57.5,76.47,507.8233333333333,70.0,39.53666666666667,74.0,70.0,72.0,69.93666666666667,67.0,69.0,85.0,68.0
2025-01-29 03:00:00,517.7166666666667,0.0,57.66666666666666,76.89666666666666,512.0633333333334,70.0,40.28666666666667,74.0,70.0,72.0,69.93333333333334,67.0,69.0,85.0,68.0
2025-01-29 03:15:00,509.9433333333333,0.0,57.16666666666666,76.85000000000001,511.3566666666666,70.0,40.16666666666666,74.0,70.0,72.0,69.94,67.0,69.0,85.0,68.0
2025-01-29 03:30:00,512.77,0.0,57.333333333333336,76.86666666666666,512.0633333333334,70.0,40.336666666666666,74.0,70.0,72.0,69.95333333333333,67.0,69.0,85.0,68.0
2025-01-29 03:45:00,509.2366666666667,0.0,57.5,76.91666666666667,512.0633333333334,70.0,40.34,74.0,70.0,72.0,69.96,67.0,69.0,85.0,68.0
2025-01-29 04:00:00,510.6499999999999,0.0,57.833333333333336,77.14,512.77,70.0,40.61666666666667,74.0,70.0,72.0,69.96666666666665,67.0,69.0,85.0,68.0
2025-01-29 04:15:00,513.4766666666666,0.0,58.0,77.11666666666666,514.89,70.0,40.903333333333336,74.0,70.0,72.0,69.96,67.0,69.0,85.0,68.0
2025-01-29 04:30:00,512.0633333333334,0.0,58.16666666666666,77.16000000000001,517.01,70.0,41.196666666666665,74.0,70.0,72.0,69.95333333333333,67.0,69.0,85.0,68.0
2025-01-29 04:45:00,513.4766666666666,0.0,58.66666666666666,77.14999999999999,516.3033333333333,70.0,41.126666666666665,74.0,70.0,72.0,69.96666666666665,67.0,69.0,85.0,68.0
2025-01-29 05:00:00,508.53,0.0,58.333333333333336,77.11333333333333,516.3033333333333,70.0,41.23333333333333,74.0,70.0,72.0,69.96666666666665,67.0,69.0,85.0,68.0
2025-01-29 05:15:00,514.89,0.0,58.5,77.08333333333333,519.13,70.0,41.77,74.0,70.0,72.0,69.96,67.0,69.0,85.0,68.0
2025-01-29 05:30:00,527.6,0.0,58.833333333333336,77.26333333333334,521.2466666666667,70.0,42.29,74.0,70.0,72.0,69.93666666666667,67.0,69.0,85.0,68.0
2025-01-29 05:45:00,524.07,0.0,59.5,77.39,524.0666666666667,70.0,42.78333333333333,74.0,70.0,72.0,69.93333333333334,67.0,69.0,85.0,68.0
2025-01-29 06:00:00,528.3066666666667,0.0,60.66666666666666,77.67333333333333,531.1333333333333,70.0,44.01333333333333,74.0,70.0,72.0,69.89666666666666,67.0,69.0,85.0,68.0
2025-01-29 06:15:00,524.7800000000001,0.0,61.5,77.77333333333333,529.72,70.0,44.22666666666667,74.0,70.0,72.0,69.92666666666666,67.0,69.0,85.0,68.0
2025-01-29 06:30:00,533.2533333333334,0.0,61.0,77.73333333333333,529.72,70.0,44.083333333333336,74.0,70.0,72.0,69.94666666666666,67.0,69.0,85.0,68.0
2025-01-29 06:45:00,538.9,0.0,61.0,77.99,533.2533333333334,70.0,44.70666666666667,74.0,70.0,72.0,69.93333333333334,67.0,69.0,85.0,68.0
2025-01-29 07:00:00,532.5466666666667,0.0,61.333333333333336,78.06666666666666,533.96,70.0,44.89000000000001,74.0,70.0,72.0,69.94666666666666,67.0,69.0,85.0,68.0
2025-01-29 07:15:00,536.7833333333333,0.0,61.333333333333336,78.18666666666667,536.08,70.0,45.18333333333334,74.0,70.0,72.0,69.93666666666667,67.0,69.0,85.0,68.0
2025-01-29 07:30:00,539.6066666666667,0.0,61.5,78.24333333333333,536.7866666666667,70.0,45.336666666666666,74.0,70.0,72.0,69.94333333333333,67.0,69.0,85.0,68.0
2025-01-29 07:45:00,532.5466666666667,0.0,61.333333333333336,78.36666666666666,537.49,70.0,45.75666666666667,74.0,70.0,72.0,69.95333333333333,67.0,69.0,85.0,68.0
2025-01-29 08:00:00,541.02,0.0,61.5,78.51,538.9033333333333,70.0,46.01333333333334,74.0,70.0,72.0,69.94666666666666,67.0,69.0,85.0,68.0
2025-01-29 08:15:00,540.3133333333334,0.0,61.5,78.57,540.31,70.0,46.153333333333336,74.0,70.0,72.0,69.94666666666666,67.0,69.0,85.0,68.0
2025-01-29 08:30:00,538.1933333333333,0.0,61.5,78.68333333333334,541.7233333333332,70.0,46.36666666666667,74.0,70.0,72.0,69.95333333333333,67.0,69.0,85.0,68.0
2025-01-29 08:45:00,538.1966666666667,0.0,61.66666666666666,78.82666666666667,542.43,70.0,46.8,74.0,70.0,72.0,69.94,67.0,69.0,85.0,68.0
2025-01-29 09:00:00,541.7233333333332,0.0,62.0,78.93333333333334,544.55,70.0,47.07333333333333,74.0,70.0,72.0,69.94,67.0,69.0,85.0,68.0
2025-01-29 09:15:00,543.1433333333333,0.0,62.833333333333336,79.05333333333333,546.67,70.0,47.53333333333333,74.0,70.0,72.0,69.94,67.0,69.0,85.0,68.0
2025-01-29 09:30:00,544.55,0.0,63.0,78.99666666666667,545.2566666666667,70.0,47.23,74.0,70.0,72.0,69.97333333333334,67.0,69.0,85.0,68.0
2025-01-29 09:45:00,545.9633333333333,0.0,63.16666666666666,79.01,545.9633333333333,70.0,47.47,74.0,70.0,72.0,69.97333333333334,67.0,69.0,85.0,68.0
2025-01-29 10:00:00,551.6166666666667,0.0,62.833333333333336,78.96,545.9633333333333,70.0,47.43666666666667,74.0,70.0,72.0,69.96666666666665,67.0,69.0,85.0,68.0
2025-01-29 10:15:00,546.67,0.0,63.0,78.93666666666667,546.67,70.0,47.64000000000001,74.0,70.0,72.0,69.97333333333334,67.0,69.0,85.0,68.0
2025-01-29 10:30:00,548.79,0.0,63.16666666666666,78.92999999999999,546.67,70.0,47.63,74.0,70.0,72.0,69.97333333333334,67.0,69.0,85.0,68.0
2025-01-29 10:45:00,546.67,0.0,62.66666666666666,78.98666666666666,549.4966666666666,70.0,48.01666666666667,74.0,70.0,72.0,69.96,67.0,69.0,85.0,68.0
2025-01-29 11:00:00,557.2633333333333,0.0,63.333333333333336,79.36,553.7366666666667,70.0,49.13,74.0,70.0,72.0,69.92999999999999,67.0,69.0,85.0,68.0
2025-01-29 11:15:00,555.1433333333333,0.0,63.333333333333336,79.34666666666666,554.4433333333333,70.0,49.27666666666666,74.0,70.0,72.0,69.93333333333334,67.0,69.0,85.0,68.0
2025-01-29 11:30:00,560.0933333333334,0.0,64.0,79.54,558.68,70.0,50.21666666666667,74.0,70.0,72.0,69.92666666666666,67.0,69.0,85.0,68.0
2025-01-29 11:45:00,559.3833333333333,0.0,63.5,79.2,556.56,70.0,49.75666666666667,74.0,70.0,72.0,69.95,67.0,69.0,85.0,68.0
2025-01-29 12:00:00,559.38,0.0,64.0,79.88,563.62,70.0,51.053333333333335,74.0,70.0,72.0,69.91666666666667,67.0,69.0,85.0,68.0
2025-01-29 12:15:00,567.1533333333333,0.0,64.33333333333333,79.74666666666667,563.62,70.0,51.02,74.0,70.0,72.0,69.94333333333333,67.0,69.0,85.0,68.0
2025-01-29 12:30:00,563.62,0.0,65.16666666666667,80.00666666666667,566.4466666666667,70.0,51.96666666666667,74.0,70.0,72.0,69.91666666666667,67.0,69.0,85.0,68.0
2025-01-29 12:45:00,563.6233333333333,0.0,64.5,79.91,565.0333333333333,70.0,51.55,74.0,70.0,72.0,69.95,67.0,69.0,85.0,68.0
2025-01-29 13:00:00,567.1533333333333,0.0,64.5,79.76666666666667,563.62,70.0,51.09666666666666,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
2025-01-29 13:15:00,554.4433333333333,0.0,63.833333333333336,79.50333333333333,559.3833333333333,70.0,50.3,74.0,70.0,72.0,70.01666666666667,67.0,69.0,85.0,68.0
2025-01-29 13:30:00,548.0866666666667,0.0,63.16666666666666,78.77333333333333,550.2033333333333,70.0,48.3,74.0,70.0,72.0,70.09,67.0,69.0,85.0,68.0
2025-01-29 13:45:00,543.8466666666667,0.0,61.833333333333336,78.44,544.55,70.0,47.09666666666667,74.0,70.0,72.0,70.11666666666667,67.0,69.0,85.0,68.0
2025-01-29 14:00:00,525.48,0.0,59.5,77.22666666666667,526.8933333333333,70.0,43.64000000000001,74.0,70.0,72.0,70.21666666666665,67.0,69.0,85.0,68.0
2025-01-29 14:15:00,514.1833333333333,0.0,58.5,75.90333333333332,511.3566666666666,70.0,40.2,74.0,70.0,72.0,70.29333333333334,67.0,69.0,85.0,68.0
2025-01-29 14:30:00,507.8233333333333,0.0,58.333333333333336,75.48666666666666,504.9966666666666,70.0,38.81666666666666,74.0,70.0,72.0,70.25666666666666,67.0,69.0,85.0,68.0
2025-01-29 14:45:00,485.93,0.0,55.333333333333336,74.06666666666666,484.51666666666665,70.0,34.50333333333334,74.0,70.0,72.0,70.34666666666666,67.0,69.0,85.0,68.0
2025-01-29 15:00:00,471.1,0.0,54.16666666666666,73.34,469.68666666666667,70.0,31.366666666666664,74.0,70.0,72.0,70.36333333333333,67.0,69.0,85.0,68.0
2025-01-29 15:15:00,452.73333333333335,0.0,52.5,72.31,452.0266666666666,70.0,27.676666666666662,74.0,70.0,72.0,70.39,67.0,69.0,85.0,68.0
2025-01-29 15:30:00,437.1933333333333,0.0,51.5,71.74333333333333,438.61,70.0,25.1,74.0,70.0,72.0,70.38333333333333,67.0,69.0,85.0,68.0
2025-01-29 15:45:00,426.6033333333333,0.0,50.333333333333336,70.95666666666666,424.48,70.0,22.116666666666664,74.0,70.0,72.0,70.38666666666667,67.0,69.0,85.0,68.0
2025-01-29 16:00:00,402.5866666666666,0.0,49.16666666666666,70.08666666666666,406.8233333333333,70.0,18.29,74.0,70.0,72.0,70.41666666666667,67.0,69.0,85.0,68.0
2025-01-29 16:15:00,395.5233333333333,0.0,48.333333333333336,69.51666666666667,393.40333333333336,70.0,15.723333333333334,74.0,70.0,72.0,70.39,67.0,69.0,85.0,68.0
2025-01-29 16:30:00,386.34,0.0,47.0,69.04333333333334,379.9866666666667,70.0,12.686666666666667,74.0,70.0,72.0,70.38666666666667,67.0,69.0,85.0,68.0
2025-01-29 16:45:00,368.6833333333334,0.0,45.5,69.08333333333333,363.7433333333333,70.0,9.406666666666666,74.0,70.0,72.0,70.39666666666666,67.0,69.0,85.0,68.0
2025-01-29 17:00:00,344.67333333333335,0.0,44.16666666666666,69.28333333333333,343.9666666666667,70.0,5.29,74.0,70.0,72.0,70.45333333333333,67.0,69.0,85.0,68.0
2025-01-29 17:15:00,317.83,0.0,42.0,69.39333333333333,319.95,70.0,0.0,74.0,70.0,72.0,70.58,67.0,69.0,85.0,68.0
2025-01-29 17:30:00,317.1233333333333,0.0,42.0,69.49,319.95,70.0,0.0,74.0,70.0,72.0,70.52666666666667,67.0,69.0,85.0,68.0
2025-01-29 17:45:00,314.30333333333334,0.0,42.333333333333336,69.53666666666668,319.95,70.0,0.0,74.0,70.0,72.0,70.41666666666667,67.0,69.0,85.0,68.0
2025-01-29 18:00:00,317.83,0.0,44.16666666666666,69.62666666666667,319.95,70.0,0.0,74.0,70.0,72.0,70.50666666666666,67.0,69.0,85.0,68.0
2025-01-29 18:15:00,316.4166666666667,0.0,45.5,69.68666666666667,319.95,70.0,0.0,74.0,70.0,72.0,70.67333333333333,67.0,69.0,85.0,68.0
2025-01-29 18:30:00,317.83,0.0,45.5,69.79333333333334,319.95,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,85.0,68.0
2025-01-29 18:45:00,318.53666666666663,0.0,45.833333333333336,69.86333333333333,319.95,70.0,0.0,74.0,70.0,72.0,70.66666666666667,67.0,69.0,85.0,68.0
2025-01-29 19:00:00,319.95,0.0,46.16666666666666,66.20333333333333,319.95,70.0,0.0,74.0,70.0,72.0,70.39,67.0,69.0,85.0,68.0
2025-01-29 19:15:00,337.6066666666666,0.0,47.16666666666666,65.16666666666667,337.61,70.0,4.010000000000001,74.0,70.0,72.0,69.8,67.0,69.0,85.0,68.0
2025-01-29 19:30:00,377.16,0.0,49.833333333333336,64.63,382.8133333333333,70.0,13.196666666666667,74.0,70.0,72.0,69.47333333333333,67.0,69.0,85.0,68.0
2025-01-29 19:45:00,419.5366666666667,0.0,51.5,65.62333333333333,418.1233333333333,70.0,20.626666666666665,74.0,70.0,72.0,69.32666666666667,67.0,69.0,85.0,68.0
2025-01-29 20:00:00,451.3233333333333,0.0,53.0,66.72333333333334,447.0833333333333,70.0,26.67333333333333,74.0,70.0,72.0,69.28,67.0,69.0,85.0,68.0
2025-01-29 20:15:00,471.8033333333333,0.0,53.66666666666666,67.75333333333333,468.27,70.0,31.296666666666667,74.0,70.0,72.0,69.32333333333334,67.0,69.0,85.0,68.0
2025-01-29 20:30:00,474.63,0.0,53.5,68.25333333333333,477.45666666666665,70.0,33.126666666666665,74.0,70.0,72.0,69.44333333333334,67.0,69.0,85.0,68.0
2025-01-29 20:45:00,478.8633333333333,0.0,52.333333333333336,68.22666666666667,476.7466666666666,70.0,32.776666666666664,74.0,70.0,72.0,69.64,67.0,69.0,85.0,68.0
2025-01-29 21:00:00,454.1466666666667,0.0,50.66666666666666,67.06333333333333,455.56,70.0,28.63,74.0,70.0,72.0,69.91333333333334,67.0,69.0,85.0,68.0
2025-01-29 21:15:00,461.21,0.0,50.0,67.02333333333333,455.56,70.0,28.493333333333336,74.0,70.0,72.0,69.95666666666666,67.0,69.0,85.0,68.0
2025-01-29 21:30:00,448.4966666666666,0.0,50.333333333333336,66.79333333333334,452.73333333333335,70.0,27.92,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
2025-01-29 21:45:00,477.4533333333334,0.0,52.5,67.89,479.5733333333333,70.0,33.550000000000004,74.0,70.0,72.0,69.75333333333333,67.0,69.0,85.0,68.0
2025-01-29 22:00:00,479.5733333333333,0.0,53.333333333333336,68.16,489.46,70.0,35.473333333333336,74.0,70.0,72.0,69.74,67.0,69.0,85.0,68.0
2025-01-29 22:15:00,515.5966666666667,0.0,55.16666666666666,69.84333333333333,517.0066666666667,70.0,41.473333333333336,74.0,70.0,72.0,69.57,67.0,69.0,85.0,68.0
2025-01-29 22:30:00,529.72,0.0,56.833333333333336,71.03333333333333,535.37,70.0,45.10999999999999,74.0,70.0,72.0,69.54333333333334,67.0,69.0,85.0,68.0
2025-01-29 22:45:00,550.2033333333334,0.0,58.66666666666666,72.43,555.8533333333334,70.0,49.42,74.0,70.0,72.0,69.5,67.0,69.0,85.0,68.0
2025-01-29 23:00:00,572.1,0.0,62.0,74.49333333333334,581.2800000000001,70.0,54.57333333333333,74.0,70.0,72.0,69.42666666666666,67.0,69.0,85.0,68.0
2025-01-29 23:15:00,579.16,0.0,63.5,74.50333333333333,585.5166666666667,70.0,55.64666666666667,74.0,70.0,72.0,69.57333333333332,67.0,69.0,85.0,68.0
2025-01-29 23:30:00,603.1733333333333,0.0,65.33333333333333,75.93666666666667,603.1733333333333,70.0,59.2,74.0,70.0,72.0,69.55,67.0,69.0,85.0,68.0
2025-01-29 23:45:00,588.3433333333334,0.0,62.0,81.86666666666667,588.3433333333334,70.0,56.30666666666667,74.0,70.0,72.0,69.83,67.0,69.0,85.0,68.0
2025-01-30 00:00:00,562.21,0.0,57.333333333333336,79.64999999999999,556.5566666666667,70.0,49.69,74.0,70.0,72.0,70.14666666666666,67.0,69.0,85.0,68.0
2025-01-30 00:15:00,543.8466666666667,0.0,57.833333333333336,78.40333333333332,539.6066666666667,70.0,46.403333333333336,74.0,70.0,72.0,70.23666666666666,67.0,69.0,85.0,68.0
2025-01-30 00:30:00,535.37,0.0,56.66666666666666,77.80333333333333,535.3733333333333,70.0,45.06666666666666,74.0,70.0,72.0,70.2,67.0,69.0,85.0,68.0
2025-01-30 00:45:00,537.49,0.0,57.5,77.97000000000001,536.7866666666667,70.0,45.53,74.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0
2025-01-30 01:00:00,528.3066666666667,0.0,56.333333333333336,77.55333333333333,532.5466666666667,70.0,44.53333333333333,74.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0
2025-01-30 01:15:00,529.0133333333333,0.0,57.0,77.36999999999999,531.84,70.0,44.31666666666666,74.0,70.0,72.0,70.08999999999999,67.0,69.0,85.0,68.0
2025-01-30 01:30:00,533.9566666666666,0.0,59.0,77.84666666666666,538.2,70.0,45.82,74.0,70.0,72.0,69.98666666666666,67.0,69.0,85.0,68.0
2025-01-30 01:45:00,538.1966666666667,0.0,59.0,77.93,539.6066666666667,70.0,46.09333333333333,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
2025-01-30 02:00:00,544.55,0.0,59.66666666666666,77.69,540.31,70.0,46.14666666666667,74.0,70.0,72.0,69.97333333333334,67.0,69.0,85.0,68.0
2025-01-30 02:15:00,541.7266666666666,0.0,60.833333333333336,77.79666666666667,545.9633333333333,70.0,47.376666666666665,74.0,70.0,72.0,69.92333333333333,67.0,69.0,85.0,68.0
2025-01-30 02:30:00,553.0266666666666,0.0,61.66666666666666,78.21,553.7333333333332,70.0,48.95,74.0,70.0,72.0,69.87666666666667,67.0,69.0,85.0,68.0
2025-01-30 02:45:00,564.3266666666667,0.0,62.833333333333336,79.17333333333333,562.2066666666666,70.0,50.79,74.0,70.0,72.0,69.84333333333333,67.0,69.0,85.0,68.0
2025-01-30 03:00:00,560.09,0.0,62.833333333333336,78.64666666666666,557.9733333333334,70.0,49.830000000000005,74.0,70.0,72.0,69.92,67.0,69.0,85.0,68.0
2025-01-30 03:15:00,559.3866666666667,0.0,64.0,79.12333333333333,562.9133333333333,70.0,51.09333333333333,74.0,70.0,72.0,69.89666666666666,67.0,69.0,85.0,68.0
2025-01-30 03:30:00,550.91,0.0,65.16666666666667,78.98333333333333,560.0866666666667,70.0,50.49333333333334,74.0,70.0,72.0,69.94666666666666,67.0,69.0,85.0,68.0
2025-01-30 03:45:00,563.6233333333333,0.0,65.5,79.14333333333333,569.2733333333334,70.0,51.99,74.0,70.0,72.0,69.88333333333334,67.0,69.0,85.0,68.0
2025-01-30 04:00:00,579.16,0.0,67.16666666666667,80.31666666666666,582.69,70.0,55.156666666666666,74.0,70.0,72.0,69.78666666666668,67.0,69.0,85.0,68.0
2025-01-30 04:15:00,591.17,0.0,68.33333333333333,81.04333333333334,591.8766666666667,70.0,56.98666666666667,74.0,70.0,72.0,69.78333333333333,67.0,69.0,85.0,68.0
2025-01-30 04:30:00,603.1733333333333,0.0,68.66666666666667,81.42666666666666,596.8166666666666,70.0,58.03333333333333,74.0,70.0,72.0,69.8,67.0,69.0,85.0,68.0
2025-01-30 04:45:00,596.82,0.0,69.33333333333333,81.79333333333334,601.76,70.0,58.95,74.0,70.0,72.0,69.82,67.0,69.0,85.0,68.0
2025-01-30 05:00:00,606.7066666666666,0.0,70.16666666666667,82.07666666666667,608.12,70.0,60.27,74.0,70.0,72.0,69.81333333333333,67.0,69.0,85.0,68.0
2025-01-30 05:15:00,614.48,0.0,71.0,82.81666666666666,616.5933333333334,70.0,61.98,74.0,70.0,72.0,69.8,67.0,69.0,85.0,68.0
2025-01-30 05:30:00,624.3666666666667,0.0,71.66666666666667,83.39666666666666,622.2433333333333,70.0,63.29333333333333,74.0,70.0,72.0,69.80666666666666,67.0,69.0,85.0,68.0
2025-01-30 05:45:00,625.07,0.0,72.33333333333333,84.03666666666668,629.31,70.0,64.65333333333332,74.0,70.0,72.0,69.80666666666666,67.0,69.0,85.0,68.0
2025-01-30 06:00:00,628.6,0.0,73.5,84.41000000000001,634.2533333333332,70.0,65.75666666666666,74.0,70.0,72.0,69.82,67.0,69.0,85.0,68.0
2025-01-30 06:15:00,635.6633333333333,0.0,73.16666666666667,84.60666666666667,637.78,70.0,66.56666666666666,74.0,70.0,72.0,69.84333333333333,67.0,69.0,85.0,68.0
2025-01-30 06:30:00,647.6733333333333,0.0,73.5,85.14999999999999,644.14,70.0,67.68333333333334,74.0,70.0,72.0,69.84,67.0,69.0,85.0,68.0
2025-01-30 06:45:00,652.6166666666667,0.0,73.83333333333333,85.83666666666666,649.0866666666667,70.0,68.92666666666666,74.0,70.0,72.0,69.83333333333333,67.0,69.0,85.0,68.0
2025-01-30 07:00:00,662.5033333333334,0.0,74.66666666666667,86.46333333333332,654.0300000000001,70.0,70.03333333333333,74.0,70.0,72.0,69.84,67.0,69.0,85.0,68.0
2025-01-30 07:15:00,667.4466666666667,0.0,75.0,86.84666666666668,658.97,70.0,71.04333333333334,74.0,70.0,72.0,69.84,67.0,69.0,85.0,68.0
2025-01-30 07:30:00,671.6866666666666,0.0,75.83333333333333,87.21999999999998,664.6233333333333,70.0,72.14,74.0,70.0,72.0,69.84333333333333,67.0,69.0,85.0,68.0
2025-01-30 07:45:00,672.39,0.0,76.0,87.49333333333334,670.2733333333334,70.0,73.36333333333333,74.0,70.0,72.0,69.84333333333333,67.0,69.0,85.0,68.0
2025-01-30 08:00:00,675.2133333333333,0.0,76.5,88.07666666666667,675.92,70.0,74.61666666666667,74.0,70.0,72.0,69.83333333333333,67.0,69.0,85.0,68.0
2025-01-30 08:15:00,683.6899999999999,0.0,77.0,88.48,682.9866666666667,70.0,76.08333333333333,74.0,70.0,72.0,69.83333333333333,67.0,69.0,85.0,68.0
2025-01-30 08:30:00,684.4,0.0,77.66666666666667,88.98333333333335,687.93,70.0,77.07,74.0,70.0,72.0,69.84,67.0,69.0,85.0,68.0
2025-01-30 08:45:00,697.11,0.0,78.0,89.29666666666667,696.4033333333333,70.0,78.70333333333333,74.0,70.0,72.0,69.80666666666667,67.0,69.0,85.0,68.0
2025-01-30 09:00:00,716.89,0.0,78.16666666666667,89.78333333333335,711.9466666666667,70.0,82.00333333333333,74.0,70.0,72.0,69.70333333333333,67.0,69.0,85.0,68.0
2025-01-30 09:15:00,764.2066666666666,0.0,78.16666666666667,92.99666666666668,769.1533333333333,70.0,94.02666666666666,74.0,70.0,72.0,69.29333333333334,67.0,69.0,85.0,68.0
2025-01-30 09:30:00,795.9933333333333,0.0,80.5,94.25,798.82,70.0,100.0,74.0,70.0,72.0,68.94333333333333,67.0,69.0,85.0,68.0
2025-01-30 09:45:00,795.9933333333333,0.0,80.0,94.29666666666668,798.82,70.0,100.0,74.0,70.0,72.0,68.71,67.0,69.0,85.0,68.0
2025-01-30 10:00:00,799.5266666666666,0.0,79.0,94.00666666666666,798.82,70.0,100.0,74.0,70.0,72.0,68.56666666666666,67.0,69.0,85.0,68.0
2025-01-30 10:15:00,805.1766666666666,0.0,80.0,93.8,798.82,70.0,100.0,74.0,70.0,72.0,68.58333333333333,67.0,69.0,85.0,68.0
2025-01-30 10:30:00,798.11,0.0,80.83333333333333,93.81333333333332,798.82,70.0,100.0,74.0,70.0,72.0,68.64666666666666,67.0,69.0,85.0,68.0
2025-01-30 10:45:00,795.9933333333333,0.0,81.33333333333333,93.96666666666664,798.82,70.0,100.0,74.0,70.0,72.0,68.74,67.0,69.0,85.0,68.0
2025-01-30 11:00:00,798.11,0.0,81.33333333333333,94.1,798.82,70.0,100.0,74.0,70.0,72.0,68.76333333333334,67.0,69.0,85.0,68.0
2025-01-30 11:15:00,796.7000000000002,0.0,81.66666666666667,93.86666666666667,798.82,70.0,100.0,74.0,70.0,72.0,68.85,67.0,69.0,85.0,68.0
2025-01-30 11:30:00,802.3466666666667,0.0,82.33333333333333,93.57666666666668,798.82,70.0,100.0,74.0,70.0,72.0,68.87333333333333,67.0,69.0,85.0,68.0
2025-01-30 11:45:00,791.0466666666667,0.0,82.66666666666667,93.65,798.82,70.0,100.0,74.0,70.0,72.0,68.98333333333333,67.0,69.0,85.0,68.0
2025-01-30 12:00:00,790.34,0.0,82.5,93.73,798.82,70.0,100.0,74.0,70.0,72.0,68.99,67.0,69.0,85.0,68.0
2025-01-30 12:15:00,803.0533333333333,0.0,83.33333333333333,93.92,798.82,70.0,100.0,74.0,70.0,72.0,69.01,67.0,69.0,85.0,68.0
2025-01-30 12:30:00,801.6433333333334,0.0,83.5,94.45,798.82,70.0,100.0,74.0,70.0,72.0,69.06333333333333,67.0,69.0,85.0,68.0
2025-01-30 12:45:00,791.0466666666667,0.0,83.66666666666667,94.49,798.82,70.0,100.0,74.0,70.0,72.0,69.15,67.0,69.0,85.0,68.0
2025-01-30 13:00:00,794.5799999999999,0.0,83.66666666666667,94.48,798.82,70.0,100.0,74.0,70.0,72.0,69.17,67.0,69.0,85.0,68.0
2025-01-30 13:15:00,799.5266666666666,0.0,82.83333333333333,94.56,798.82,70.0,100.0,74.0,70.0,72.0,69.23,67.0,69.0,85.0,68.0
2025-01-30 13:30:00,804.4666666666667,0.0,83.0,94.77333333333333,798.82,70.0,100.0,74.0,70.0,72.0,69.27333333333333,67.0,69.0,85.0,68.0
2025-01-30 13:45:00,800.23,0.0,83.0,94.96666666666668,798.82,70.0,100.0,74.0,70.0,72.0,69.31,67.0,69.0,85.0,68.0
2025-01-30 14:00:00,791.7533333333334,0.0,83.0,94.87,798.82,70.0,100.0,74.0,70.0,72.0,69.41000000000001,67.0,69.0,85.0,68.0
2025-01-30 14:15:00,793.1666666666666,0.0,82.5,95.20666666666666,798.82,70.0,100.0,74.0,70.0,72.0,69.51333333333334,67.0,69.0,85.0,68.0
2025-01-30 14:30:00,798.82,0.0,83.16666666666667,95.58333333333331,798.82,70.0,100.0,74.0,70.0,72.0,69.64333333333333,67.0,69.0,85.0,68.0
2025-01-30 14:45:00,798.8166666666666,0.0,82.83333333333333,95.84,798.82,70.0,100.0,74.0,70.0,72.0,69.81666666666666,67.0,69.0,85.0,68.0
2025-01-30 15:00:00,793.8733333333333,0.0,82.33333333333333,96.23,798.82,70.0,100.0,74.0,70.0,72.0,69.93666666666667,67.0,69.0,85.0,68.0
2025-01-30 15:15:00,792.46,0.0,80.16666666666667,96.47666666666667,793.1700000000001,70.0,98.82666666666668,74.0,70.0,72.0,70.03,67.0,69.0,85.0,68.0
2025-01-30 15:30:00,775.5099999999999,0.0,77.5,96.16333333333334,769.86,70.0,94.50666666666666,74.0,70.0,72.0,70.21333333333332,67.0,69.0,85.0,68.0
2025-01-30 15:45:00,752.2033333333334,0.0,75.5,95.36333333333334,752.1999999999999,70.0,90.64,74.0,70.0,72.0,70.30333333333333,67.0,69.0,85.0,68.0
2025-01-30 16:00:00,731.7199999999999,0.0,73.83333333333333,94.43333333333334,731.7199999999999,70.0,86.22333333333334,74.0,70.0,72.0,70.39,67.0,69.0,85.0,68.0
2025-01-30 16:15:00,692.1666666666666,0.0,68.66666666666667,91.86666666666667,685.1033333333334,70.0,76.57333333333334,74.0,70.0,72.0,70.67,67.0,69.0,85.0,68.0
2025-01-30 16:30:00,654.7366666666667,0.0,66.66666666666667,89.75333333333333,655.44,70.0,70.36,74.0,70.0,72.0,70.71666666666668,67.0,69.0,85.0,68.0
2025-01-30 16:45:00,619.4166666666666,0.0,63.66666666666666,86.48,622.2466666666667,70.0,63.54999999999999,74.0,70.0,72.0,70.77666666666666,67.0,69.0,85.0,68.0
2025-01-30 17:00:00,590.4633333333333,0.0,60.66666666666666,83.21,589.0466666666666,70.0,56.303333333333335,74.0,70.0,72.0,70.83,67.0,69.0,85.0,68.0
2025-01-30 17:15:00,568.57,0.0,59.0,80.82666666666667,565.0333333333333,70.0,51.45666666666667,74.0,70.0,72.0,70.76,67.0,69.0,85.0,68.0
2025-01-30 17:30:00,553.0266666666666,0.0,58.333333333333336,79.55,547.3766666666667,70.0,47.81666666666666,74.0,70.0,72.0,70.66666666666667,67.0,69.0,85.0,68.0
2025-01-30 17:45:00,521.2433333333333,0.0,56.5,77.72666666666667,524.07,70.0,42.92,74.0,70.0,72.0,70.65666666666667,67.0,69.0,85.0,68.0
2025-01-30 18:00:00,497.93666666666667,0.0,54.5,75.68666666666667,498.6433333333334,70.0,37.723333333333336,74.0,70.0,72.0,70.67333333333333,67.0,69.0,85.0,68.0
2025-01-30 18:15:00,476.04333333333335,0.0,52.833333333333336,73.82000000000001,474.63,70.0,32.31,74.0,70.0,72.0,70.67333333333333,67.0,69.0,85.0,68.0
2025-01-30 18:30:00,466.1499999999999,0.0,54.66666666666666,73.64,470.39,70.0,31.62,74.0,70.0,72.0,70.48333333333333,67.0,69.0,85.0,68.0
2025-01-30 18:45:00,466.1499999999999,0.0,53.5,73.23666666666666,464.0333333333333,70.0,30.30666666666667,74.0,70.0,72.0,70.38666666666667,67.0,69.0,85.0,68.0
2025-01-30 19:00:00,447.7866666666666,0.0,51.16666666666666,72.01666666666667,445.67333333333335,70.0,26.52333333333333,74.0,70.0,72.0,70.41666666666667,67.0,69.0,85.0,68.0
2025-01-30 19:15:00,445.67,0.0,52.66666666666666,71.95,448.4933333333333,70.0,26.766666666666666,74.0,70.0,72.0,70.27,67.0,69.0,85.0,68.0
2025-01-30 19:30:00,443.5533333333333,0.0,51.333333333333336,71.64333333333333,443.5533333333333,70.0,25.71666666666667,74.0,70.0,72.0,70.22,67.0,69.0,85.0,68.0
2025-01-30 19:45:00,444.9666666666667,0.0,53.16666666666666,71.54,446.3733333333333,70.0,26.53,74.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0
2025-01-30 20:00:00,446.3766666666667,0.0,52.16666666666666,70.86666666666667,441.43666666666667,70.0,25.55,74.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0
2025-01-30 20:15:00,433.66333333333336,0.0,51.16666666666666,70.58333333333333,437.1966666666667,70.0,24.80333333333333,74.0,70.0,72.0,70.11,67.0,69.0,85.0,68.0
2025-01-30 20:30:00,438.61,0.0,52.0,70.45666666666666,435.7833333333333,70.0,24.62333333333333,74.0,70.0,72.0,70.08666666666666,67.0,69.0,85.0,68.0
2025-01-30 20:45:00,430.13,0.0,50.333333333333336,69.84666666666668,428.01,70.0,22.84,74.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0
2025-01-30 21:00:00,424.48333333333335,0.0,50.5,69.71,425.89,70.0,22.276666666666667,74.0,70.0,72.0,70.10333333333334,67.0,69.0,85.0,68.0
2025-01-30 21:15:00,432.25,0.0,51.333333333333336,69.64,428.01666666666665,70.0,22.723333333333333,74.0,70.0,72.0,70.05333333333333,67.0,69.0,85.0,68.0
2025-01-30 21:30:00,444.9666666666667,0.0,53.833333333333336,70.66000000000001,449.9066666666667,70.0,26.986666666666668,74.0,70.0,72.0,69.83666666666666,67.0,69.0,85.0,68.0
2025-01-30 21:45:00,468.2733333333333,0.0,55.16666666666666,71.94,471.0966666666666,70.0,31.826666666666664,74.0,70.0,72.0,69.69666666666666,67.0,69.0,85.0,68.0
2025-01-30 22:00:00,479.5733333333333,0.0,55.66666666666666,72.57333333333334,480.9866666666667,70.0,33.85333333333333,74.0,70.0,72.0,69.70333333333333,67.0,69.0,85.0,68.0
2025-01-30 22:15:00,479.5733333333333,0.0,55.333333333333336,72.41,478.87000000000006,70.0,33.343333333333334,74.0,70.0,72.0,69.82,67.0,69.0,85.0,68.0
2025-01-30 22:30:00,481.6933333333333,0.0,55.66666666666666,72.87666666666667,483.8066666666667,70.0,34.300000000000004,74.0,70.0,72.0,69.83333333333333,67.0,69.0,85.0,68.0
2025-01-30 22:45:00,488.05,0.0,56.66666666666666,73.34333333333333,489.46,70.0,35.63333333333333,74.0,70.0,72.0,69.82,67.0,69.0,85.0,68.0
2025-01-30 23:00:00,492.9933333333333,0.0,57.0,73.76333333333334,494.4066666666667,70.0,36.66333333333333,74.0,70.0,72.0,69.84,67.0,69.0,85.0,68.0
2025-01-30 23:15:00,501.4666666666667,0.0,57.5,74.11333333333333,500.0566666666667,70.0,37.8,74.0,70.0,72.0,69.84,67.0,69.0,85.0,68.0
2025-01-30 23:30:00,510.65,0.0,57.833333333333336,74.59333333333333,506.41,70.0,39.06,74.0,70.0,72.0,69.82666666666667,67.0,69.0,85.0,68.0
2025-01-30 23:45:00,507.8233333333333,0.0,57.833333333333336,74.41333333333334,503.5866666666666,70.0,38.45333333333333,74.0,70.0,72.0,69.90333333333334,67.0,69.0,85.0,68.0
2025-01-31 00:00:00,500.7633333333333,0.0,57.5,74.00666666666666,499.3533333333333,70.0,37.54333333333333,74.0,70.0,72.0,69.96666666666665,67.0,69.0,85.0,68.0
2025-01-31 00:15:00,500.0533333333333,0.0,58.0,74.72,507.1166666666666,70.0,39.29333333333333,74.0,70.0,72.0,69.89999999999999,67.0,69.0,85.0,68.0
2025-01-31 00:30:00,512.77,0.0,58.5,75.51333333333334,515.5966666666667,70.0,40.88333333333333,74.0,70.0,72.0,69.87,67.0,69.0,85.0,68.0
2025-01-31 00:45:00,519.1233333333333,0.0,58.833333333333336,75.69,514.1833333333333,70.0,40.943333333333335,74.0,70.0,72.0,69.91333333333334,67.0,69.0,85.0,68.0
2025-01-31 01:00:00,513.4766666666666,0.0,59.0,75.37666666666667,512.77,70.0,40.75,74.0,70.0,72.0,69.94666666666666,67.0,69.0,85.0,68.0
2025-01-31 01:15:00,519.83,0.0,59.5,76.09333333333333,520.5366666666667,70.0,42.00333333333334,74.0,70.0,72.0,69.88333333333333,67.0,69.0,85.0,68.0
2025-01-31 01:30:00,510.6499999999999,0.0,59.16666666666666,76.0,517.7166666666667,70.0,41.78666666666667,74.0,70.0,72.0,69.94333333333333,67.0,69.0,85.0,68.0
2025-01-31 01:45:00,521.9499999999999,0.0,59.5,76.33333333333333,521.9466666666667,70.0,42.36333333333334,74.0,70.0,72.0,69.93333333333334,67.0,69.0,85.0,68.0
2025-01-31 02:00:00,524.7733333333334,0.0,59.5,76.39999999999999,521.9466666666667,70.0,42.42,74.0,70.0,72.0,69.94666666666666,67.0,69.0,85.0,68.0
2025-01-31 02:15:00,524.0666666666667,0.0,59.5,76.56,523.36,70.0,42.39666666666667,74.0,70.0,72.0,69.94666666666666,67.0,69.0,85.0,68.0
2025-01-31 02:30:00,521.2466666666667,0.0,59.5,76.84666666666668,524.7733333333334,70.0,42.98,74.0,70.0,72.0,69.94,67.0,69.0,85.0,68.0
2025-01-31 02:45:00,524.7733333333334,0.0,59.833333333333336,77.07333333333334,525.48,70.0,43.370000000000005,74.0,70.0,72.0,69.94,67.0,69.0,85.0,68.0
2025-01-31 03:00:00,532.5466666666667,0.0,60.0,77.28666666666666,526.8933333333333,70.0,43.403333333333336,74.0,70.0,72.0,69.96,67.0,69.0,85.0,68.0
2025-01-31 03:15:00,526.8933333333333,0.0,60.0,77.35,526.1866666666666,70.0,43.38333333333333,74.0,70.0,72.0,69.96666666666665,67.0,69.0,85.0,68.0
2025-01-31 03:30:00,522.6566666666666,0.0,59.833333333333336,77.51666666666667,526.8933333333333,70.0,43.330000000000005,74.0,70.0,72.0,69.97333333333334,67.0,69.0,85.0,68.0
2025-01-31 03:45:00,524.0666666666667,0.0,60.0,77.43666666666667,526.8933333333333,70.0,43.32333333333333,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
2025-01-31 04:00:00,518.4166666666666,0.0,59.66666666666666,77.43666666666667,527.6,70.0,43.32666666666668,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
2025-01-31 04:15:00,527.6,0.0,59.66666666666666,77.48666666666666,526.8933333333333,70.0,43.403333333333336,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
2025-01-31 04:30:00,523.36,0.0,60.0,77.52333333333333,526.1866666666666,70.0,43.32666666666666,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
2025-01-31 04:45:00,529.0133333333333,0.0,60.0,77.39666666666666,524.0666666666667,70.0,43.01,74.0,70.0,72.0,69.99666666666667,67.0,69.0,85.0,68.0
2025-01-31 05:00:00,516.3000000000001,0.0,59.66666666666666,76.91000000000001,521.24,70.0,42.193333333333335,74.0,70.0,72.0,70.02666666666666,67.0,69.0,85.0,68.0
2025-01-31 05:15:00,524.07,0.0,60.0,77.18666666666667,524.0666666666667,70.0,42.96333333333333,74.0,70.0,72.0,69.99333333333334,67.0,69.0,85.0,68.0
2025-01-31 05:30:00,519.8333333333334,0.0,60.16666666666666,77.33666666666666,525.48,70.0,43.05,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
2025-01-31 05:45:00,521.9499999999999,0.0,60.5,77.48,525.48,70.0,43.18333333333334,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
2025-01-31 06:00:00,528.3033333333333,0.0,60.16666666666666,77.49000000000001,525.48,70.0,43.23666666666667,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
2025-01-31 06:15:00,522.6566666666666,0.0,60.333333333333336,77.66000000000001,526.1866666666666,70.0,43.28333333333333,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
2025-01-31 06:30:00,524.07,0.0,60.66666666666666,77.89,526.8933333333333,70.0,43.45333333333334,74.0,70.0,72.0,69.97333333333334,67.0,69.0,85.0,68.0
2025-01-31 06:45:00,524.7766666666666,0.0,60.333333333333336,78.25333333333333,526.1866666666666,70.0,43.31333333333333,74.0,70.0,72.0,69.99333333333334,67.0,69.0,85.0,68.0
2025-01-31 07:00:00,518.42,0.0,59.5,77.29666666666667,515.5966666666667,70.0,41.09666666666666,74.0,70.0,72.0,70.08333333333333,67.0,69.0,85.0,68.0
2025-01-31 07:15:00,519.1266666666667,0.0,59.5,77.08,511.3566666666666,70.0,40.11,74.0,70.0,72.0,70.10333333333334,67.0,69.0,85.0,68.0
2025-01-31 07:30:00,505.70666666666665,0.0,58.833333333333336,76.64666666666666,504.9966666666666,70.0,38.98,74.0,70.0,72.0,70.11333333333333,67.0,69.0,85.0,68.0
2025-01-31 07:45:00,502.1766666666667,0.0,58.0,76.34666666666666,500.0566666666667,70.0,37.803333333333335,74.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0
2025-01-31 08:00:00,497.23,0.0,57.333333333333336,75.94,495.1133333333333,70.0,36.85,74.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0
2025-01-31 08:15:00,493.7,0.0,57.0,75.42,490.8733333333333,70.0,35.97666666666667,74.0,70.0,72.0,70.11666666666667,67.0,69.0,85.0,68.0
2025-01-31 08:30:00,489.46,0.0,56.5,75.28333333333333,489.46,70.0,35.373333333333335,74.0,70.0,72.0,70.09666666666668,67.0,69.0,85.0,68.0
2025-01-31 08:45:00,484.51666666666665,0.0,56.16666666666666,74.96,484.5133333333333,70.0,34.629999999999995,74.0,70.0,72.0,70.09666666666668,67.0,69.0,85.0,68.0
2025-01-31 09:00:00,485.22333333333336,0.0,56.333333333333336,74.66666666666667,483.8066666666667,70.0,34.370000000000005,74.0,70.0,72.0,70.07000000000001,67.0,69.0,85.0,68.0
2025-01-31 09:15:00,490.1666666666667,0.0,56.5,75.02333333333333,490.8733333333333,70.0,35.830000000000005,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
2025-01-31 09:30:00,487.34,0.0,57.0,75.07,491.58,70.0,35.95333333333333,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
2025-01-31 09:45:00,493.7,0.0,57.0,75.11,491.58,70.0,36.06,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
2025-01-31 10:00:00,489.46,0.0,57.16666666666666,75.21666666666667,492.9933333333333,70.0,36.39666666666667,74.0,70.0,72.0,69.97333333333334,67.0,69.0,85.0,68.0
2025-01-31 10:15:00,496.5266666666666,0.0,57.333333333333336,75.29,495.82,70.0,36.973333333333336,74.0,70.0,72.0,69.95333333333333,67.0,69.0,85.0,68.0
2025-01-31 10:30:00,500.7633333333333,0.0,57.833333333333336,75.82,504.29333333333335,70.0,38.73,74.0,70.0,72.0,69.88666666666667,67.0,69.0,85.0,68.0
2025-01-31 10:45:00,512.0633333333334,0.0,58.833333333333336,76.62666666666667,511.3566666666666,70.0,40.42,74.0,70.0,72.0,69.85666666666667,67.0,69.0,85.0,68.0
2025-01-31 11:00:00,507.12000000000006,0.0,58.5,76.16666666666667,506.41,70.0,39.16,74.0,70.0,72.0,69.94666666666666,67.0,69.0,85.0,68.0
2025-01-31 11:15:00,506.41333333333336,0.0,58.5,76.17333333333333,506.41,70.0,39.20666666666667,74.0,70.0,72.0,69.95333333333333,67.0,69.0,85.0,68.0
2025-01-31 11:30:00,506.41,0.0,58.5,76.15333333333334,507.1166666666666,70.0,39.32,74.0,70.0,72.0,69.96,67.0,69.0,85.0,68.0
2025-01-31 11:45:00,511.3566666666666,0.0,58.333333333333336,76.07,506.41,70.0,39.28666666666667,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
2025-01-31 12:00:00,512.77,0.0,58.16666666666666,76.26,507.8233333333333,70.0,39.43666666666667,74.0,70.0,72.0,69.96666666666665,67.0,69.0,85.0,68.0
2025-01-31 12:15:00,509.9433333333333,0.0,58.16666666666666,76.41000000000001,507.1166666666666,70.0,39.336666666666666,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
2025-01-31 12:30:00,504.29333333333335,0.0,57.5,76.10666666666667,498.6433333333334,70.0,37.60666666666666,74.0,70.0,72.0,70.06333333333333,67.0,69.0,85.0,68.0
2025-01-31 12:45:00,488.7533333333333,0.0,56.66666666666666,75.83999999999999,490.8733333333333,70.0,35.96666666666667,74.0,70.0,72.0,70.10000000000001,67.0,69.0,85.0,68.0
2025-01-31 13:00:00,483.8133333333333,0.0,56.0,75.06,476.7466666666666,70.0,33.123333333333335,74.0,70.0,72.0,70.19333333333333,67.0,69.0,85.0,68.0
2025-01-31 13:15:00,478.16,0.0,57.16666666666666,70.61,483.1033333333333,70.0,34.21666666666667,74.0,70.0,72.0,70.07,67.0,69.0,85.0,68.0
2025-01-31 13:30:00,486.6366666666667,0.0,57.833333333333336,73.92666666666666,492.9933333333333,70.0,36.38333333333333,74.0,70.0,72.0,69.96666666666667,67.0,69.0,85.0,68.0
2025-01-31 13:45:00,518.4166666666666,0.0,60.833333333333336,74.38666666666667,520.5366666666667,70.0,41.97,74.0,70.0,72.0,69.72333333333334,67.0,69.0,85.0,68.0
2025-01-31 14:00:00,507.1166666666666,0.0,58.16666666666666,71.90666666666668,503.5833333333333,70.0,38.56,74.0,70.0,72.0,69.96,67.0,69.0,85.0,68.0
2025-01-31 14:15:00,482.4,0.0,58.0,73.60333333333334,483.1033333333333,70.0,34.37,74.0,70.0,72.0,70.14,67.0,69.0,85.0,68.0
2025-01-31 14:30:00,339.02,0.0,46.0,65.70333333333333,343.26,70.0,5.243333333333333,74.0,70.0,72.0,71.38333333333333,67.0,69.0,85.0,68.0
2025-01-31 14:45:00,434.37000000000006,0.0,54.333333333333336,66.80666666666667,436.49,70.0,25.086666666666662,74.0,70.0,72.0,69.99333333333334,67.0,69.0,85.0,68.0
2025-01-31 15:00:00,477.45,0.0,57.66666666666666,69.25,485.22333333333336,70.0,34.67666666666667,74.0,70.0,72.0,69.60333333333334,67.0,69.0,85.0,68.0
2025-01-31 15:15:00,504.29333333333335,0.0,58.66666666666666,70.17,499.35,70.0,37.53666666666667,74.0,70.0,72.0,69.60333333333334,67.0,69.0,85.0,68.0
2025-01-31 15:30:00,500.7633333333333,0.0,58.66666666666666,70.28,500.7633333333333,70.0,38.01333333333333,74.0,70.0,72.0,69.71,67.0,69.0,85.0,68.0
2025-01-31 15:45:00,504.9966666666666,0.0,58.5,70.35333333333334,499.3533333333333,70.0,37.91666666666666,74.0,70.0,72.0,69.81,67.0,69.0,85.0,68.0
2025-01-31 16:00:00,500.76,0.0,59.16666666666666,70.64999999999999,502.17333333333335,70.0,38.39666666666667,74.0,70.0,72.0,69.84333333333333,67.0,69.0,85.0,68.0
2025-01-31 16:15:00,505.0,0.0,59.333333333333336,70.94666666666666,507.8233333333333,70.0,39.39333333333334,74.0,70.0,72.0,69.84666666666666,67.0,69.0,85.0,68.0
2025-01-31 16:30:00,507.8233333333333,0.0,59.333333333333336,71.06,509.2366666666667,70.0,39.77666666666666,74.0,70.0,72.0,69.86666666666666,67.0,69.0,85.0,68.0
2025-01-31 16:45:00,507.8233333333333,0.0,59.5,71.15666666666667,512.0633333333334,70.0,40.20333333333333,74.0,70.0,72.0,69.89666666666666,67.0,69.0,85.0,68.0
2025-01-31 17:00:00,505.70666666666665,0.0,59.66666666666666,70.73666666666666,506.41,70.0,39.06333333333333,74.0,70.0,72.0,69.96,67.0,69.0,85.0,68.0
2025-01-31 17:15:00,502.88,0.0,58.833333333333336,70.41333333333334,500.76,70.0,38.013333333333335,74.0,70.0,72.0,70.01666666666667,67.0,69.0,85.0,68.0
2025-01-31 17:30:00,500.0566666666667,0.0,58.5,70.2,498.6433333333334,70.0,37.626666666666665,74.0,70.0,72.0,70.01666666666667,67.0,69.0,85.0,68.0
2025-01-31 17:45:00,498.6433333333334,0.0,59.0,70.75333333333333,504.29,70.0,38.656666666666666,74.0,70.0,72.0,69.96,67.0,69.0,85.0,68.0
2025-01-31 18:00:00,516.3000000000001,0.0,59.66666666666666,71.55666666666666,513.4766666666666,70.0,40.63,74.0,70.0,72.0,69.89,67.0,69.0,85.0,68.0
2025-01-31 18:15:00,516.3000000000001,0.0,59.833333333333336,71.86,514.1833333333333,70.0,40.81666666666666,74.0,70.0,72.0,69.91666666666667,67.0,69.0,85.0,68.0
2025-01-31 18:30:00,506.41333333333336,0.0,59.16666666666666,71.66,507.82666666666665,70.0,39.58,74.0,70.0,72.0,69.98666666666666,67.0,69.0,85.0,68.0
2025-01-31 18:45:00,496.5266666666666,0.0,57.833333333333336,70.34666666666668,493.7,70.0,36.21666666666667,74.0,70.0,72.0,70.11666666666666,67.0,69.0,85.0,68.0
2025-01-31 19:00:00,507.8233333333333,0.0,58.5,71.40333333333332,507.1166666666666,70.0,39.18666666666667,74.0,70.0,72.0,69.97333333333334,67.0,69.0,85.0,68.0
2025-01-31 19:15:00,507.12000000000006,0.0,58.5,71.63,509.2366666666667,70.0,39.64666666666667,74.0,70.0,72.0,69.96,67.0,69.0,85.0,68.0
2025-01-31 19:30:00,505.70666666666665,0.0,58.5,71.55666666666667,507.8233333333333,70.0,39.45666666666667,74.0,70.0,72.0,69.97333333333334,67.0,69.0,85.0,68.0
