time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-02-06 17:45:00,453.44,0.0,61.0,68.66666666666667,452.0266666666666,70.0,27.723333333333333,74.0,70.0,72.0,70.39999999999999,67.0,69.0,85.0,68.0
2025-02-06 18:00:00,436.4866666666667,0.0,57.833333333333336,70.3,436.49,70.0,24.55333333333333,74.0,70.0,72.0,70.42333333333333,67.0,69.0,85.0,68.0
2025-02-06 18:15:00,434.37000000000006,0.0,59.833333333333336,68.86333333333334,432.25,70.0,23.743333333333336,74.0,70.0,72.0,70.31,67.0,69.0,85.0,68.0
2025-02-06 18:30:00,404.0,0.0,55.5,69.02,401.88000000000005,70.0,17.426666666666666,74.0,70.0,72.0,70.47666666666667,67.0,69.0,85.0,68.0
2025-02-06 18:45:00,391.2833333333333,0.0,57.66666666666666,66.98666666666666,396.93666666666667,70.0,16.52,74.0,70.0,72.0,70.36,67.0,69.0,85.0,68.0
2025-02-06 19:00:00,363.74,0.0,53.5,66.92333333333333,361.6233333333333,70.0,9.06,74.0,70.0,72.0,70.55,67.0,69.0,85.0,68.0
2025-02-06 19:15:00,361.6233333333333,0.0,55.333333333333336,67.83333333333333,360.21000000000004,70.0,8.6,74.0,70.0,72.0,70.38666666666667,67.0,69.0,85.0,68.0
2025-02-06 19:30:00,330.5433333333333,0.0,51.16666666666666,69.03666666666668,328.4266666666667,70.0,1.7833333333333332,74.0,70.0,72.0,70.58333333333333,67.0,69.0,85.0,68.0
2025-02-06 19:45:00,319.95,0.0,50.5,69.25333333333333,319.95,70.0,0.0,74.0,70.0,72.0,70.65333333333334,67.0,69.0,85.0,68.0
2025-02-06 20:00:00,319.24333333333334,0.0,50.5,69.11666666666667,319.95,70.0,0.0,74.0,70.0,72.0,70.57666666666667,67.0,69.0,85.0,68.0
2025-02-06 20:15:00,318.53666666666663,0.0,52.66666666666666,66.49666666666667,319.95,70.0,0.0,74.0,70.0,72.0,70.26,67.0,69.0,85.0,68.0
2025-02-06 20:30:00,322.07,0.0,50.833333333333336,68.37666666666667,319.95,70.0,0.0,74.0,70.0,72.0,70.26666666666667,67.0,69.0,85.0,68.0
2025-02-06 20:45:00,308.65000000000003,0.0,52.833333333333336,66.43,319.95,70.0,0.0,74.0,70.0,72.0,70.17333333333333,67.0,69.0,85.0,68.0
2025-02-06 21:00:00,320.66,0.0,51.333333333333336,67.35333333333334,319.95,70.0,0.0,74.0,70.0,72.0,70.23666666666666,67.0,69.0,85.0,68.0
2025-02-06 21:15:00,317.83,0.0,52.833333333333336,67.94666666666666,322.07,70.0,0.4399999999999999,74.0,70.0,72.0,70.00333333333333,67.0,69.0,85.0,68.0
2025-02-06 21:30:00,317.8333333333333,0.0,51.833333333333336,66.12333333333333,324.18666666666667,70.0,1.0166666666666666,74.0,70.0,72.0,70.03,67.0,69.0,85.0,68.0
2025-02-06 21:45:00,337.6066666666666,0.0,52.333333333333336,68.27,331.25333333333333,70.0,2.4966666666666666,74.0,70.0,72.0,69.92666666666666,67.0,69.0,85.0,68.0
2025-02-06 22:00:00,336.90333333333336,0.0,54.333333333333336,66.14666666666666,341.14,70.0,4.376666666666667,74.0,70.0,72.0,69.81666666666666,67.0,69.0,85.0,68.0
2025-02-06 22:15:00,356.68,0.0,53.16666666666666,68.54,355.97,70.0,7.733333333333333,74.0,70.0,72.0,69.77,67.0,69.0,85.0,68.0
2025-02-06 22:30:00,341.1433333333334,0.0,51.833333333333336,68.83666666666666,337.61,70.0,3.863333333333333,74.0,70.0,72.0,69.99,67.0,69.0,85.0,68.0
2025-02-06 22:45:00,334.78333333333336,0.0,54.333333333333336,68.73333333333333,339.72666666666663,70.0,4.366666666666667,74.0,70.0,72.0,69.96666666666667,67.0,69.0,85.0,68.0
2025-02-06 23:00:00,351.02666666666664,0.0,55.5,68.61666666666666,355.97,70.0,7.743333333333333,74.0,70.0,72.0,69.83666666666666,67.0,69.0,85.0,68.0
2025-02-06 23:15:00,367.2733333333333,0.0,56.333333333333336,68.47333333333334,368.68666666666667,70.0,10.483333333333334,74.0,70.0,72.0,69.77,67.0,69.0,85.0,68.0
2025-02-06 23:30:00,390.935,0.0,57.5,68.72,387.755,70.0,14.305,74.0,70.0,72.0,69.68,67.0,69.0,85.0,68.0
2025-02-06 23:45:00,399.76,0.0,58.333333333333336,69.32666666666667,402.5866666666666,70.0,17.55666666666667,74.0,70.0,72.0,69.62333333333333,67.0,69.0,85.0,68.0
2025-02-07 00:00:00,417.4166666666667,0.0,60.0,70.11666666666666,425.8933333333334,70.0,22.363333333333333,74.0,70.0,72.0,69.54333333333334,67.0,69.0,85.0,68.0
2025-02-07 00:15:00,444.9666666666667,0.0,61.66666666666666,71.12666666666667,452.03,70.0,27.59,74.0,70.0,72.0,69.44333333333333,67.0,69.0,85.0,68.0
2025-02-07 00:30:00,468.2733333333333,0.0,63.833333333333336,72.19333333333333,476.7466666666666,70.0,32.95666666666667,74.0,70.0,72.0,69.40333333333334,67.0,69.0,85.0,68.0
2025-02-07 00:45:00,499.3466666666666,0.0,66.16666666666667,73.74333333333334,501.47,70.0,38.0,74.0,70.0,72.0,69.37666666666667,67.0,69.0,85.0,68.0
2025-02-07 01:00:00,517.0066666666667,0.0,68.5,75.36666666666667,520.54,70.0,42.16,74.0,70.0,72.0,69.40333333333334,67.0,69.0,85.0,68.0
2025-02-07 01:15:00,520.5366666666667,0.0,69.66666666666667,76.29666666666667,531.1333333333333,70.0,44.10333333333333,74.0,70.0,72.0,69.5,67.0,69.0,85.0,68.0
2025-02-07 01:30:00,541.02,0.0,71.0,77.0,539.61,70.0,46.080000000000005,74.0,70.0,72.0,69.57,67.0,69.0,85.0,68.0
2025-02-07 01:45:00,544.5533333333333,0.0,72.0,77.56333333333333,547.3766666666667,70.0,47.66666666666666,74.0,70.0,72.0,69.64666666666666,67.0,69.0,85.0,68.0
2025-02-07 02:00:00,553.7333333333332,0.0,72.66666666666667,77.91333333333334,550.91,70.0,48.54333333333333,74.0,70.0,72.0,69.71,67.0,69.0,85.0,68.0
2025-02-07 02:15:00,556.56,0.0,74.0,78.87,562.2066666666666,70.0,50.696666666666665,74.0,70.0,72.0,69.71,67.0,69.0,85.0,68.0
2025-02-07 02:30:00,572.8066666666667,0.0,75.66666666666667,79.77,572.8066666666667,70.0,52.903333333333336,74.0,70.0,72.0,69.70333333333333,67.0,69.0,85.0,68.0
2025-02-07 02:45:00,567.1533333333333,0.0,75.66666666666667,79.82,569.2733333333334,70.0,52.52333333333333,74.0,70.0,72.0,69.82666666666667,67.0,69.0,85.0,68.0
2025-02-07 03:00:00,553.7366666666667,0.0,75.33333333333333,78.88333333333333,559.38,70.0,50.35333333333333,74.0,70.0,72.0,69.96666666666665,67.0,69.0,85.0,68.0
2025-02-07 03:15:00,554.4433333333333,0.0,75.66666666666667,78.82333333333334,559.38,70.0,50.07666666666668,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
2025-02-07 03:30:00,560.7966666666666,0.0,75.83333333333333,78.64999999999999,559.38,70.0,50.02666666666666,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
2025-02-07 03:45:00,555.1466666666666,0.0,75.83333333333333,78.56,559.38,70.0,50.21333333333333,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
2025-02-07 04:00:00,555.8533333333334,0.0,75.83333333333333,78.55,559.38,70.0,50.15,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
2025-02-07 04:15:00,561.5033333333333,0.0,76.16666666666667,78.53,560.0866666666667,70.0,50.41,74.0,70.0,72.0,69.97333333333334,67.0,69.0,85.0,68.0
2025-02-07 04:30:00,576.3366666666667,0.0,78.0,79.76666666666667,574.9266666666667,70.0,53.48666666666667,74.0,70.0,72.0,69.84,67.0,69.0,85.0,68.0
2025-02-07 04:45:00,574.9200000000001,0.0,79.66666666666667,80.25333333333333,580.57,70.0,54.74333333333333,74.0,70.0,72.0,69.84333333333333,67.0,69.0,85.0,68.0
2025-02-07 05:00:00,580.5733333333334,0.0,80.66666666666667,80.75,586.2233333333332,70.0,55.76,74.0,70.0,72.0,69.84666666666666,67.0,69.0,85.0,68.0
2025-02-07 05:15:00,587.6366666666667,0.0,80.5,80.96666666666667,589.7566666666667,70.0,56.48333333333333,74.0,70.0,72.0,69.85666666666667,67.0,69.0,85.0,68.0
2025-02-07 05:30:00,596.1133333333333,0.0,80.33333333333333,81.54333333333334,595.4066666666666,70.0,57.870000000000005,74.0,70.0,72.0,69.84333333333333,67.0,69.0,85.0,68.0
2025-02-07 05:45:00,599.6433333333333,0.0,80.66666666666667,82.02333333333333,601.76,70.0,58.97333333333333,74.0,70.0,72.0,69.84333333333333,67.0,69.0,85.0,68.0
2025-02-07 06:00:00,610.9433333333333,0.0,81.16666666666667,82.14333333333333,601.0566666666667,70.0,59.083333333333336,74.0,70.0,72.0,69.88333333333333,67.0,69.0,85.0,68.0
2025-02-07 06:15:00,600.35,0.0,80.33333333333333,81.93,600.3466666666667,70.0,58.81,74.0,70.0,72.0,69.92333333333333,67.0,69.0,85.0,68.0
2025-02-07 06:30:00,604.59,0.0,81.5,82.77333333333333,609.5333333333333,70.0,60.39333333333334,74.0,70.0,72.0,69.86333333333333,67.0,69.0,85.0,68.0
2025-02-07 06:45:00,601.76,0.0,80.66666666666667,82.24000000000001,603.1733333333333,70.0,59.333333333333336,74.0,70.0,72.0,69.95333333333333,67.0,69.0,85.0,68.0
2025-02-07 07:00:00,598.9333333333333,0.0,80.5,82.14,603.88,70.0,59.51666666666667,74.0,70.0,72.0,69.96,67.0,69.0,85.0,68.0
2025-02-07 07:15:00,601.0566666666667,0.0,81.5,82.25666666666666,603.88,70.0,59.6,74.0,70.0,72.0,69.96666666666665,67.0,69.0,85.0,68.0
2025-02-07 07:30:00,606.0,0.0,81.83333333333333,82.42,606.0,70.0,60.03666666666667,74.0,70.0,72.0,69.94666666666666,67.0,69.0,85.0,68.0
2025-02-07 07:45:00,610.9433333333333,0.0,81.16666666666667,83.05333333333333,614.4766666666667,70.0,61.923333333333325,74.0,70.0,72.0,69.87666666666667,67.0,69.0,85.0,68.0
2025-02-07 08:00:00,613.0666666666667,0.0,81.83333333333333,83.19333333333333,615.89,70.0,62.153333333333336,74.0,70.0,72.0,69.91000000000001,67.0,69.0,85.0,68.0
2025-02-07 08:15:00,619.7750000000001,0.0,81.25,83.70500000000001,621.8900000000001,70.0,63.365,74.0,70.0,72.0,69.88,67.0,69.0,85.0,68.0
2025-02-07 08:30:00,619.77,0.0,82.875,83.6075,620.83,70.0,63.1425,74.0,70.0,72.0,69.905,67.0,69.0,85.0,68.0
2025-02-07 08:45:00,622.9499999999999,0.0,82.66666666666667,83.68333333333334,622.95,70.0,63.4,74.0,70.0,72.0,69.93333333333334,67.0,69.0,85.0,68.0
2025-02-07 09:00:00,625.7766666666666,0.0,82.33333333333333,83.81,626.4833333333333,70.0,64.47666666666667,74.0,70.0,72.0,69.88666666666667,67.0,69.0,85.0,68.0
2025-02-07 09:15:00,637.0766666666667,0.0,82.83333333333333,84.66666666666667,634.25,70.0,65.93,74.0,70.0,72.0,69.86999999999999,67.0,69.0,85.0,68.0
2025-02-07 09:30:00,629.31,0.0,81.83333333333333,84.06666666666666,628.6033333333334,70.0,64.79333333333334,74.0,70.0,72.0,69.96,67.0,69.0,85.0,68.0
2025-02-07 09:45:00,636.37,0.0,82.16666666666667,84.2,630.7233333333332,70.0,65.11333333333333,74.0,70.0,72.0,69.95333333333333,67.0,69.0,85.0,68.0
2025-02-07 10:00:00,635.6633333333333,0.0,82.83333333333333,84.28666666666668,631.43,70.0,65.27333333333333,74.0,70.0,72.0,69.96,67.0,69.0,85.0,68.0
2025-02-07 10:15:00,639.9033333333333,0.0,82.0,84.47,633.55,70.0,66.01333333333334,74.0,70.0,72.0,69.93666666666667,67.0,69.0,85.0,68.0
2025-02-07 10:30:00,626.4833333333332,0.0,81.16666666666667,84.50666666666667,634.2533333333332,70.0,66.04333333333334,74.0,70.0,72.0,69.95333333333333,67.0,69.0,85.0,68.0
2025-02-07 10:45:00,637.7833333333333,0.0,81.83333333333333,84.95666666666666,638.4866666666667,70.0,66.57,74.0,70.0,72.0,69.93666666666667,67.0,69.0,85.0,68.0
2025-02-07 11:00:00,648.3766666666667,0.0,81.66666666666667,84.67666666666666,641.3133333333334,70.0,67.15666666666667,74.0,70.0,72.0,69.91666666666667,67.0,69.0,85.0,68.0
2025-02-07 11:15:00,636.3733333333333,0.0,81.83333333333333,84.7,639.9,70.0,67.09666666666666,74.0,70.0,72.0,69.95333333333333,67.0,69.0,85.0,68.0
2025-02-07 11:30:00,632.8433333333332,0.0,83.16666666666667,84.60666666666667,639.1933333333333,70.0,66.96666666666667,74.0,70.0,72.0,69.97333333333334,67.0,69.0,85.0,68.0
2025-02-07 11:45:00,632.84,0.0,82.83333333333333,84.48333333333333,639.9,70.0,67.05666666666667,74.0,70.0,72.0,69.96666666666665,67.0,69.0,85.0,68.0
2025-02-07 12:00:00,644.14,0.0,83.66666666666667,84.60333333333334,639.9,70.0,66.92666666666666,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
2025-02-07 12:15:00,632.84,0.0,81.66666666666667,84.0,634.2533333333332,70.0,65.79333333333334,74.0,70.0,72.0,70.02,67.0,69.0,85.0,68.0
2025-02-07 12:30:00,633.5466666666666,0.0,82.5,84.05333333333333,637.0733333333333,70.0,66.33999999999999,74.0,70.0,72.0,69.99333333333334,67.0,69.0,85.0,68.0
2025-02-07 12:45:00,634.9566666666666,0.0,82.66666666666667,84.21666666666667,637.78,70.0,66.66333333333334,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
2025-02-07 13:00:00,637.0766666666667,0.0,82.33333333333333,84.47,637.78,70.0,66.53666666666668,74.0,70.0,72.0,69.98666666666666,67.0,69.0,85.0,68.0
2025-02-07 13:15:00,630.7233333333334,0.0,82.16666666666667,84.05666666666667,631.4266666666666,70.0,65.21666666666665,74.0,70.0,72.0,70.03333333333335,67.0,69.0,85.0,68.0
2025-02-07 13:30:00,634.9599999999999,0.0,81.33333333333333,83.81333333333333,629.3100000000001,70.0,64.86666666666666,74.0,70.0,72.0,70.04,67.0,69.0,85.0,68.0
2025-02-07 13:45:00,622.9466666666667,0.0,79.0,83.27,622.95,70.0,63.17,74.0,70.0,72.0,70.08666666666666,67.0,69.0,85.0,68.0
2025-02-07 14:00:00,610.9433333333333,0.0,76.33333333333333,81.67999999999999,605.2933333333334,70.0,59.723333333333336,74.0,70.0,72.0,70.2,67.0,69.0,85.0,68.0
2025-02-07 14:15:00,601.7633333333333,0.0,76.66666666666667,81.64333333333333,601.0566666666667,70.0,58.830000000000005,74.0,70.0,72.0,70.18333333333334,67.0,69.0,85.0,68.0
2025-02-07 14:30:00,592.5833333333334,0.0,76.5,81.56666666666666,598.9333333333333,70.0,58.49333333333333,74.0,70.0,72.0,70.13333333333334,67.0,69.0,85.0,68.0
2025-02-07 14:45:00,581.9866666666667,0.0,74.5,80.50333333333333,584.1033333333334,70.0,55.376666666666665,74.0,70.0,72.0,70.21333333333334,67.0,69.0,85.0,68.0
2025-02-07 15:00:00,569.98,0.0,73.33333333333333,79.46,568.57,70.0,52.09333333333333,74.0,70.0,72.0,70.28,67.0,69.0,85.0,68.0
2025-02-07 15:15:00,553.7366666666667,0.0,72.0,78.29,555.8566666666667,70.0,49.28,74.0,70.0,72.0,70.31666666666666,67.0,69.0,85.0,68.0
2025-02-07 15:30:00,550.91,0.0,72.33333333333333,77.96,550.2033333333333,70.0,48.20333333333334,74.0,70.0,72.0,70.26333333333334,67.0,69.0,85.0,68.0
2025-02-07 15:45:00,533.96,0.0,70.16666666666667,76.48333333333333,531.13,70.0,44.78,74.0,70.0,72.0,70.33,67.0,69.0,85.0,68.0
2025-02-07 16:00:00,514.89,0.0,69.16666666666667,74.9,513.4766666666667,70.0,40.85333333333333,74.0,70.0,72.0,70.38333333333334,67.0,69.0,85.0,68.0
2025-02-07 16:15:00,485.22333333333336,0.0,66.5,72.68666666666667,484.51666666666665,70.0,34.43666666666667,74.0,70.0,72.0,70.53333333333335,67.0,69.0,85.0,68.0
2025-02-07 16:30:00,464.0333333333333,0.0,64.16666666666667,71.19333333333333,459.7966666666666,70.0,29.46666666666667,74.0,70.0,72.0,70.56666666666666,67.0,69.0,85.0,68.0
2025-02-07 16:45:00,442.8466666666666,0.0,64.0,70.41666666666667,447.7866666666666,70.0,26.776666666666667,74.0,70.0,72.0,70.49666666666667,67.0,69.0,85.0,68.0
2025-02-07 17:00:00,460.5033333333333,0.0,65.5,71.06666666666666,454.1466666666667,70.0,28.19333333333333,74.0,70.0,72.0,70.27333333333333,67.0,69.0,85.0,68.0
2025-02-07 17:15:00,447.08,0.0,63.0,70.92666666666666,447.7866666666666,70.0,26.72666666666667,74.0,70.0,72.0,70.24333333333334,67.0,69.0,85.0,68.0
2025-02-07 17:30:00,442.8466666666666,0.0,63.5,70.78333333333333,444.9666666666667,70.0,26.176666666666662,74.0,70.0,72.0,70.18333333333334,67.0,69.0,85.0,68.0
2025-02-07 17:45:00,456.97333333333336,0.0,64.83333333333333,70.96,447.7866666666666,70.0,26.89333333333333,74.0,70.0,72.0,70.10333333333334,67.0,69.0,85.0,68.0
2025-02-07 18:00:00,436.49,0.0,61.833333333333336,71.03666666666668,438.61,70.0,25.136666666666667,74.0,70.0,72.0,70.13666666666667,67.0,69.0,85.0,68.0
2025-02-07 18:15:00,432.25,0.0,62.333333333333336,70.91666666666667,435.07666666666665,70.0,24.46333333333333,74.0,70.0,72.0,70.12666666666667,67.0,69.0,85.0,68.0
2025-02-07 18:30:00,417.42,0.0,60.5,70.08999999999999,417.42,70.0,20.486666666666668,74.0,70.0,72.0,70.23666666666666,67.0,69.0,85.0,68.0
2025-02-07 18:45:00,408.9433333333333,0.0,59.66666666666666,69.66,406.8233333333333,70.0,18.363333333333333,74.0,70.0,72.0,70.25,67.0,69.0,85.0,68.0
2025-02-07 19:00:00,400.4666666666667,0.0,58.0,69.19666666666666,397.6433333333334,70.0,16.406666666666666,74.0,70.0,72.0,70.25,67.0,69.0,85.0,68.0
2025-02-07 19:15:00,394.11,0.0,57.16666666666666,68.81333333333333,389.1666666666667,70.0,14.73,74.0,70.0,72.0,70.23666666666666,67.0,69.0,85.0,68.0
2025-02-07 19:30:00,379.28,0.0,56.16666666666666,68.38,379.9866666666667,70.0,12.87,74.0,70.0,72.0,70.24333333333333,67.0,69.0,85.0,68.0
2025-02-07 19:45:00,366.57,0.0,55.333333333333336,68.42666666666666,373.6266666666667,70.0,11.36,74.0,70.0,72.0,70.21666666666665,67.0,69.0,85.0,68.0
2025-02-07 20:00:00,366.56666666666666,0.0,54.333333333333336,68.44333333333333,365.1566666666667,70.0,9.503333333333332,74.0,70.0,72.0,70.22333333333333,67.0,69.0,85.0,68.0
2025-02-07 20:15:00,349.6166666666666,0.0,53.5,68.32000000000001,351.7333333333333,70.0,6.8566666666666665,74.0,70.0,72.0,70.27,67.0,69.0,85.0,68.0
2025-02-07 20:30:00,343.9666666666667,0.0,54.0,68.23,345.3766666666667,70.0,5.566666666666666,74.0,70.0,72.0,70.22666666666667,67.0,69.0,85.0,68.0
2025-02-07 20:45:00,339.02,0.0,52.833333333333336,68.30333333333334,334.07666666666665,70.0,3.176666666666667,74.0,70.0,72.0,70.25,67.0,69.0,85.0,68.0
2025-02-07 21:00:00,329.13,0.0,51.833333333333336,68.35333333333334,325.6033333333333,70.0,1.42,74.0,70.0,72.0,70.25,67.0,69.0,85.0,68.0
2025-02-07 21:15:00,322.77666666666664,0.0,51.5,68.37333333333333,319.95,70.0,0.0,74.0,70.0,72.0,70.31,67.0,69.0,85.0,68.0
2025-02-07 21:30:00,317.83,0.0,51.5,68.35333333333334,319.95,70.0,0.0,74.0,70.0,72.0,70.21333333333332,67.0,69.0,85.0,68.0
2025-02-07 21:45:00,325.6033333333333,0.0,53.66666666666666,68.24666666666667,327.0133333333333,70.0,1.606666666666667,74.0,70.0,72.0,69.96333333333332,67.0,69.0,85.0,68.0
2025-02-07 22:00:00,334.0733333333333,0.0,53.5,68.14666666666666,330.5466666666667,70.0,2.69,74.0,70.0,72.0,69.94333333333334,67.0,69.0,85.0,68.0
2025-02-07 22:15:00,320.6566666666667,0.0,53.333333333333336,68.17333333333333,329.1366666666667,70.0,2.1466666666666665,74.0,70.0,72.0,69.96666666666667,67.0,69.0,85.0,68.0
2025-02-07 22:30:00,336.9,0.0,55.833333333333336,68.11999999999999,341.14,70.0,4.5,74.0,70.0,72.0,69.87333333333333,67.0,69.0,85.0,68.0
2025-02-07 22:45:00,346.79,0.0,56.833333333333336,68.03666666666668,351.7333333333333,70.0,6.8500000000000005,74.0,70.0,72.0,69.80666666666666,67.0,69.0,85.0,68.0
2025-02-07 23:00:00,358.8,0.0,57.16666666666666,67.99333333333334,359.50333333333333,70.0,8.436666666666667,74.0,70.0,72.0,69.79333333333334,67.0,69.0,85.0,68.0
2025-02-07 23:15:00,360.21,0.0,57.5,67.94333333333333,364.45,70.0,9.426666666666668,74.0,70.0,72.0,69.82,67.0,69.0,85.0,68.0
2025-02-07 23:30:00,375.7466666666666,0.0,58.0,67.87333333333333,373.63,70.0,11.38,74.0,70.0,72.0,69.79,67.0,69.0,85.0,68.0
2025-02-07 23:45:00,395.52333333333337,0.0,59.0,68.32666666666667,390.58,70.0,15.003333333333332,74.0,70.0,72.0,69.70333333333333,67.0,69.0,85.0,68.0
2025-02-08 00:00:00,393.40333333333336,0.0,59.833333333333336,68.82666666666667,402.5866666666666,70.0,17.406666666666666,74.0,70.0,72.0,69.69,67.0,69.0,85.0,68.0
2025-02-08 00:15:00,414.5933333333333,0.0,60.66666666666666,69.29333333333334,413.8866666666667,70.0,19.786666666666665,74.0,70.0,72.0,69.68333333333334,67.0,69.0,85.0,68.0
2025-02-08 00:30:00,425.18666666666667,0.0,61.5,69.89666666666666,427.3066666666667,70.0,22.6,74.0,70.0,72.0,69.66666666666667,67.0,69.0,85.0,68.0
2025-02-08 00:45:00,440.7266666666667,0.0,62.833333333333336,70.45,437.90333333333336,70.0,24.956666666666667,74.0,70.0,72.0,69.66666666666667,67.0,69.0,85.0,68.0
2025-02-08 01:00:00,439.31666666666666,0.0,63.66666666666666,70.92333333333333,445.67,70.0,26.59,74.0,70.0,72.0,69.69666666666666,67.0,69.0,85.0,68.0
2025-02-08 01:15:00,455.56,0.0,64.66666666666667,71.41333333333334,456.26666666666665,70.0,28.636666666666667,74.0,70.0,72.0,69.71,67.0,69.0,85.0,68.0
2025-02-08 01:30:00,460.5033333333333,0.0,65.0,71.48333333333333,456.97333333333336,70.0,28.98,74.0,70.0,72.0,69.79,67.0,69.0,85.0,68.0
2025-02-08 01:45:00,454.8533333333333,0.0,65.16666666666667,71.58666666666666,459.8,70.0,29.356666666666666,74.0,70.0,72.0,69.84,67.0,69.0,85.0,68.0
2025-02-08 02:00:00,464.74,0.0,66.0,71.75,464.0333333333333,70.0,30.276666666666667,74.0,70.0,72.0,69.84,67.0,69.0,85.0,68.0
2025-02-08 02:15:00,466.8566666666666,0.0,67.16666666666667,72.0,471.0966666666666,70.0,31.83333333333333,74.0,70.0,72.0,69.82666666666667,67.0,69.0,85.0,68.0
2025-02-08 02:30:00,473.2133333333333,0.0,68.0,72.32666666666667,475.3366666666666,70.0,32.77,74.0,70.0,72.0,69.83333333333333,67.0,69.0,85.0,68.0
2025-02-08 02:45:00,473.92,0.0,67.83333333333333,72.48666666666666,476.75,70.0,32.78666666666667,74.0,70.0,72.0,69.87333333333333,67.0,69.0,85.0,68.0
2025-02-08 03:00:00,470.39,0.0,67.33333333333333,72.10333333333334,470.39,70.0,31.63,74.0,70.0,72.0,69.96666666666665,67.0,69.0,85.0,68.0
2025-02-08 03:15:00,467.5633333333333,0.0,66.66666666666667,71.86999999999999,464.0366666666667,70.0,30.33333333333333,74.0,70.0,72.0,70.02666666666666,67.0,69.0,85.0,68.0
2025-02-08 03:30:00,460.50666666666666,0.0,67.33333333333333,71.99666666666667,465.44666666666666,70.0,30.58666666666667,74.0,70.0,72.0,70.00333333333333,67.0,69.0,85.0,68.0
2025-02-08 03:45:00,456.97,0.0,66.0,71.44333333333333,456.97333333333336,70.0,29.0,74.0,70.0,72.0,70.08333333333333,67.0,69.0,85.0,68.0
2025-02-08 04:00:00,454.1466666666667,0.0,65.66666666666667,71.24,452.73333333333335,70.0,28.06,74.0,70.0,72.0,70.07666666666667,67.0,69.0,85.0,68.0
2025-02-08 04:15:00,444.25666666666666,0.0,65.33333333333333,70.82333333333334,449.9066666666667,70.0,27.113333333333333,74.0,70.0,72.0,70.09666666666668,67.0,69.0,85.0,68.0
2025-02-08 04:30:00,444.9666666666667,0.0,64.83333333333333,70.50333333333333,447.08,70.0,26.863333333333333,74.0,70.0,72.0,70.07666666666667,67.0,69.0,85.0,68.0
2025-02-08 04:45:00,456.97,0.0,65.83333333333333,70.67666666666666,453.44,70.0,28.13,74.0,70.0,72.0,69.98666666666666,67.0,69.0,85.0,68.0
2025-02-08 05:00:00,451.32,0.0,65.83333333333333,70.58666666666666,454.8533333333333,70.0,28.44,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
2025-02-08 05:15:00,460.5033333333333,0.0,65.83333333333333,70.56666666666666,458.3866666666667,70.0,29.136666666666667,74.0,70.0,72.0,69.95333333333333,67.0,69.0,85.0,68.0
2025-02-08 05:30:00,472.51,0.0,66.83333333333333,71.03666666666668,469.6833333333333,70.0,31.453333333333333,74.0,70.0,72.0,69.86333333333333,67.0,69.0,85.0,68.0
2025-02-08 05:45:00,473.2166666666667,0.0,67.5,71.42333333333333,476.75,70.0,32.88666666666666,74.0,70.0,72.0,69.84,67.0,69.0,85.0,68.0
2025-02-08 06:00:00,480.28,0.0,67.83333333333333,71.79333333333334,481.6933333333333,70.0,33.97666666666667,74.0,70.0,72.0,69.84,67.0,69.0,85.0,68.0
2025-02-08 06:15:00,493.69666666666666,0.0,68.5,72.30333333333333,491.58,70.0,36.03,74.0,70.0,72.0,69.81333333333333,67.0,69.0,85.0,68.0
2025-02-08 06:30:00,507.1166666666666,0.0,69.83333333333333,73.59333333333333,507.8233333333333,70.0,39.406666666666666,74.0,70.0,72.0,69.71666666666665,67.0,69.0,85.0,68.0
2025-02-08 06:45:00,513.4733333333334,0.0,69.83333333333333,73.76333333333334,512.0633333333334,70.0,40.23333333333333,74.0,70.0,72.0,69.77,67.0,69.0,85.0,68.0
2025-02-08 07:00:00,511.3566666666666,0.0,70.66666666666667,74.35333333333334,517.01,70.0,41.49,74.0,70.0,72.0,69.79333333333334,67.0,69.0,85.0,68.0
2025-02-08 07:15:00,521.9499999999999,0.0,71.33333333333333,74.60000000000001,519.8333333333334,70.0,41.92666666666667,74.0,70.0,72.0,69.83666666666666,67.0,69.0,85.0,68.0
2025-02-08 07:30:00,529.72,0.0,71.75,75.045,525.48,70.0,42.965,74.0,70.0,72.0,69.845,67.0,69.0,85.0,68.0
2025-02-08 07:45:00,521.9533333333334,0.0,71.0,74.85666666666667,521.2466666666667,70.0,42.21333333333333,74.0,70.0,72.0,69.91,67.0,69.0,85.0,68.0
2025-02-08 08:00:00,514.1833333333333,0.0,71.33333333333333,74.90333333333334,521.2433333333333,70.0,42.24666666666667,74.0,70.0,72.0,69.94333333333333,67.0,69.0,85.0,68.0
2025-02-08 08:15:00,519.1233333333333,0.0,71.5,75.02666666666666,522.6533333333333,70.0,42.60666666666666,74.0,70.0,72.0,69.94,67.0,69.0,85.0,68.0
2025-02-08 08:30:00,524.07,0.0,71.66666666666667,75.12,524.0666666666667,70.0,42.76,74.0,70.0,72.0,69.94666666666666,67.0,69.0,85.0,68.0
2025-02-08 08:45:00,518.4233333333333,0.0,71.33333333333333,75.21333333333332,524.0666666666667,70.0,42.91666666666666,74.0,70.0,72.0,69.96,67.0,69.0,85.0,68.0
2025-02-08 09:00:00,529.7199999999999,0.0,68.66666666666667,75.67999999999999,530.4266666666667,70.0,44.153333333333336,74.0,70.0,72.0,69.91000000000001,67.0,69.0,85.0,68.0
2025-02-08 09:15:00,560.7966666666666,0.0,68.83333333333333,78.11666666666667,558.68,70.0,49.77333333333333,74.0,70.0,72.0,69.69,67.0,69.0,85.0,68.0
2025-02-08 09:30:00,581.2800000000001,0.0,70.66666666666667,80.35000000000001,583.3966666666666,70.0,55.126666666666665,74.0,70.0,72.0,69.57,67.0,69.0,85.0,68.0
2025-02-08 09:45:00,603.1733333333333,0.0,72.33333333333333,82.39666666666666,605.2933333333334,70.0,59.89333333333334,74.0,70.0,72.0,69.5,67.0,69.0,85.0,68.0
2025-02-08 10:00:00,637.7833333333333,0.0,74.83333333333333,85.77,639.1966666666666,70.0,66.63333333333334,74.0,70.0,72.0,69.37,67.0,69.0,85.0,68.0
2025-02-08 10:15:00,666.0333333333333,0.0,77.5,89.16000000000001,673.0966666666667,70.0,73.98666666666666,74.0,70.0,72.0,69.27333333333333,67.0,69.0,85.0,68.0
2025-02-08 10:30:00,712.6466666666666,0.0,80.5,91.72666666666667,710.5300000000001,70.0,81.58333333333333,74.0,70.0,72.0,69.16333333333334,67.0,69.0,85.0,68.0
2025-02-08 10:45:00,743.0166666666668,0.0,83.66666666666667,93.60666666666668,741.6066666666667,70.0,88.32000000000001,74.0,70.0,72.0,69.14333333333333,67.0,69.0,85.0,68.0
2025-02-08 11:00:00,774.0966666666667,0.0,86.5,95.61666666666667,773.3933333333333,70.0,94.92333333333332,74.0,70.0,72.0,69.12666666666667,67.0,69.0,85.0,68.0
2025-02-08 11:15:00,791.7566666666667,0.0,88.83333333333333,96.50333333333332,798.1133333333333,70.0,99.82,74.0,70.0,72.0,69.12666666666667,67.0,69.0,85.0,68.0
2025-02-08 11:30:00,798.11,0.0,89.0,96.62666666666668,798.82,70.0,100.0,74.0,70.0,72.0,69.12333333333333,67.0,69.0,85.0,68.0
2025-02-08 11:45:00,797.4066666666668,0.0,89.5,96.56666666666666,798.82,70.0,100.0,74.0,70.0,72.0,69.12,67.0,69.0,85.0,68.0
2025-02-08 12:00:00,793.8733333333333,0.0,89.33333333333333,96.52,798.82,70.0,100.0,74.0,70.0,72.0,69.12666666666667,67.0,69.0,85.0,68.0
2025-02-08 12:15:00,796.7000000000002,0.0,89.66666666666667,96.50666666666666,798.82,70.0,100.0,74.0,70.0,72.0,69.12,67.0,69.0,85.0,68.0
2025-02-08 12:30:00,793.8733333333333,0.0,89.5,96.55,798.82,70.0,100.0,74.0,70.0,72.0,69.12,67.0,69.0,85.0,68.0
2025-02-08 12:45:00,793.1666666666666,0.0,89.33333333333333,96.70666666666666,798.82,70.0,100.0,74.0,70.0,72.0,69.12666666666667,67.0,69.0,85.0,68.0
2025-02-08 13:00:00,793.8733333333333,0.0,89.66666666666667,96.6,798.82,70.0,100.0,74.0,70.0,72.0,69.13,67.0,69.0,85.0,68.0
2025-02-08 13:15:00,800.23,0.0,89.33333333333333,96.74,798.82,70.0,100.0,74.0,70.0,72.0,69.14333333333333,67.0,69.0,85.0,68.0
2025-02-08 13:30:00,795.9900000000001,0.0,89.5,97.01666666666668,798.82,70.0,100.0,74.0,70.0,72.0,69.2,67.0,69.0,85.0,68.0
2025-02-08 13:45:00,795.9933333333333,0.0,89.5,97.03333333333336,798.82,70.0,100.0,74.0,70.0,72.0,69.26666666666667,67.0,69.0,85.0,68.0
2025-02-08 14:00:00,794.58,0.0,89.25,96.915,798.82,70.0,100.0,74.0,70.0,72.0,69.345,67.0,69.0,85.0,68.0
2025-02-08 14:15:00,796.1675,0.0,89.25,97.1125,798.82,70.0,100.0,74.0,70.0,72.0,69.41,67.0,69.0,85.0,68.0
2025-02-08 14:30:00,799.5233333333334,0.0,89.16666666666667,97.24333333333334,798.82,70.0,100.0,74.0,70.0,72.0,69.49,67.0,69.0,85.0,68.0
2025-02-08 14:45:00,793.1666666666666,0.0,88.83333333333333,96.91333333333334,798.82,70.0,100.0,74.0,70.0,72.0,69.55666666666666,67.0,69.0,85.0,68.0
2025-02-08 15:00:00,795.9933333333333,0.0,89.0,96.55666666666669,798.82,70.0,100.0,74.0,70.0,72.0,69.57,67.0,69.0,85.0,68.0
2025-02-08 15:15:00,800.9366666666666,0.0,88.66666666666667,96.82666666666668,798.82,70.0,100.0,74.0,70.0,72.0,69.67333333333333,67.0,69.0,85.0,68.0
2025-02-08 15:30:00,800.2266666666666,0.0,88.66666666666667,97.12333333333332,798.82,70.0,100.0,74.0,70.0,72.0,69.72,67.0,69.0,85.0,68.0
2025-02-08 15:45:00,795.9933333333333,0.0,88.5,97.25333333333332,798.82,70.0,100.0,74.0,70.0,72.0,69.82666666666667,67.0,69.0,85.0,68.0
2025-02-08 16:00:00,802.3466666666667,0.0,88.66666666666667,97.25666666666666,798.82,70.0,100.0,74.0,70.0,72.0,69.84666666666666,67.0,69.0,85.0,68.0
2025-02-08 16:15:00,798.8166666666666,0.0,88.5,97.54666666666668,798.82,70.0,100.0,74.0,70.0,72.0,69.94333333333333,67.0,69.0,85.0,68.0
2025-02-08 16:30:00,790.3433333333334,0.0,88.33333333333333,97.91666666666669,795.2866666666667,70.0,99.25,74.0,70.0,72.0,70.01666666666667,67.0,69.0,85.0,68.0
2025-02-08 16:45:00,774.8033333333333,0.0,86.5,97.68666666666668,776.2166666666667,70.0,95.73,74.0,70.0,72.0,70.15666666666668,67.0,69.0,85.0,68.0
2025-02-08 17:00:00,746.5533333333333,0.0,84.0,96.61333333333332,748.6700000000001,70.0,90.15666666666668,74.0,70.0,72.0,70.34,67.0,69.0,85.0,68.0
2025-02-08 17:15:00,708.4133333333333,0.0,80.83333333333333,94.62666666666668,711.2366666666667,70.0,82.10666666666667,74.0,70.0,72.0,70.55666666666667,67.0,69.0,85.0,68.0
2025-02-08 17:30:00,669.5666666666666,0.0,77.5,92.47333333333334,673.8033333333333,70.0,74.21,74.0,70.0,72.0,70.71666666666668,67.0,69.0,85.0,68.0
2025-02-08 17:45:00,632.8366666666667,0.0,75.0,89.38,635.6633333333333,70.0,66.14,74.0,70.0,72.0,70.83333333333333,67.0,69.0,85.0,68.0
2025-02-08 18:00:00,594.6999999999999,0.0,70.83333333333333,84.89,589.7533333333333,70.0,57.01666666666667,74.0,70.0,72.0,70.94333333333334,67.0,69.0,85.0,68.0
2025-02-08 18:15:00,551.6166666666667,0.0,67.16666666666667,81.26666666666667,550.91,70.0,48.10999999999999,74.0,70.0,72.0,71.0,67.0,69.0,85.0,68.0
2025-02-08 18:30:00,508.5333333333333,0.0,64.16666666666667,77.51,507.12,70.0,39.13666666666666,74.0,70.0,72.0,71.06666666666666,67.0,69.0,85.0,68.0
2025-02-08 18:45:00,464.0333333333333,0.0,61.66666666666666,72.65666666666668,464.0333333333333,70.0,30.7,74.0,70.0,72.0,71.09333333333332,67.0,69.0,85.0,68.0
2025-02-08 19:00:00,466.86,0.0,63.833333333333336,67.39,462.6233333333333,70.0,30.236666666666668,74.0,70.0,72.0,70.74333333333334,67.0,69.0,85.0,68.0
2025-02-08 19:15:00,495.8166666666666,0.0,65.83333333333333,68.82,495.11,70.0,36.68333333333334,74.0,70.0,72.0,70.23666666666666,67.0,69.0,85.0,68.0
2025-02-08 19:30:00,502.17333333333335,0.0,66.83333333333333,69.91333333333334,505.7033333333334,70.0,39.053333333333335,74.0,70.0,72.0,70.06,67.0,69.0,85.0,68.0
2025-02-08 19:45:00,512.0600000000001,0.0,67.16666666666667,70.87333333333333,512.77,70.0,40.52333333333333,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
2025-02-08 20:00:00,504.29333333333335,0.0,67.16666666666667,71.52666666666666,512.77,70.0,40.586666666666666,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
2025-02-08 20:15:00,507.8233333333333,0.0,67.0,71.71,509.2366666666667,70.0,39.72666666666667,74.0,70.0,72.0,70.02,67.0,69.0,85.0,68.0
2025-02-08 20:30:00,512.77,0.0,67.0,71.18666666666667,511.3566666666666,70.0,40.18666666666667,74.0,70.0,72.0,69.98666666666666,67.0,69.0,85.0,68.0
2025-02-08 20:45:00,525.48,0.0,69.33333333333333,68.99,526.1866666666666,70.0,43.51666666666667,74.0,70.0,72.0,69.84666666666666,67.0,69.0,85.0,68.0
2025-02-08 21:00:00,570.6866666666666,0.0,73.33333333333333,71.87,572.8033333333333,70.0,52.906666666666666,74.0,70.0,72.0,69.49333333333334,67.0,69.0,85.0,68.0
2025-02-08 21:15:00,620.1233333333333,0.0,79.33333333333333,75.84333333333332,620.83,70.0,62.92,74.0,70.0,72.0,69.22333333333334,67.0,69.0,85.0,68.0
2025-02-08 21:30:00,657.5566666666667,0.0,82.5,80.04333333333334,657.5600000000001,70.0,70.85000000000001,74.0,70.0,72.0,69.15,67.0,69.0,85.0,68.0
2025-02-08 21:45:00,688.6366666666667,0.0,84.83333333333333,84.51,689.3433333333332,70.0,77.24666666666667,74.0,70.0,72.0,69.14333333333333,67.0,69.0,85.0,68.0
2025-02-08 22:00:00,705.59,0.0,83.33333333333333,88.34666666666668,704.8800000000001,70.0,80.49666666666667,74.0,70.0,72.0,69.28,67.0,69.0,85.0,68.0
2025-02-08 22:15:00,717.5966666666667,0.0,83.5,89.23333333333333,714.7666666666668,70.0,82.69666666666666,74.0,70.0,72.0,69.40666666666668,67.0,69.0,85.0,68.0
2025-02-08 22:30:00,731.0166666666668,0.0,84.66666666666667,89.85000000000001,731.0099999999999,70.0,85.79666666666667,74.0,70.0,72.0,69.45666666666666,67.0,69.0,85.0,68.0
2025-02-08 22:45:00,737.37,0.0,85.33333333333333,90.4,738.7833333333333,70.0,87.73333333333333,74.0,70.0,72.0,69.54333333333334,67.0,69.0,85.0,68.0
2025-02-08 23:00:00,750.0833333333334,0.0,86.5,91.11,753.6133333333333,70.0,90.74666666666668,74.0,70.0,72.0,69.56333333333333,67.0,69.0,85.0,68.0
2025-02-08 23:15:00,774.8033333333333,0.0,88.16666666666667,91.75,767.7399999999999,70.0,93.7,74.0,70.0,72.0,69.57,67.0,69.0,85.0,68.0
2025-02-08 23:30:00,769.8566666666666,0.0,88.33333333333333,96.33666666666666,777.63,70.0,95.88,74.0,70.0,72.0,69.61,67.0,69.0,85.0,68.0
2025-02-08 23:45:00,765.6233333333333,0.0,84.66666666666667,97.91333333333334,765.6199999999999,70.0,93.21666666666664,74.0,70.0,72.0,69.84333333333333,67.0,69.0,85.0,68.0
2025-02-09 00:00:00,747.2566666666667,0.0,82.0,97.25,750.0833333333334,70.0,90.01666666666667,74.0,70.0,72.0,70.03,67.0,69.0,85.0,68.0
2025-02-09 00:15:00,727.48,0.0,80.16666666666667,96.30666666666669,731.7199999999999,70.0,85.98,74.0,70.0,72.0,70.17,67.0,69.0,85.0,68.0
2025-02-09 00:30:00,704.1733333333333,0.0,78.33333333333333,94.86666666666667,709.8233333333333,70.0,81.61333333333333,74.0,70.0,72.0,70.3,67.0,69.0,85.0,68.0
2025-02-09 00:45:00,679.4533333333333,0.0,76.5,93.33333333333331,687.2233333333334,70.0,76.99,74.0,70.0,72.0,70.39,67.0,69.0,85.0,68.0
2025-02-09 01:00:00,672.39,0.0,75.5,92.06666666666666,671.6833333333333,70.0,73.67999999999999,74.0,70.0,72.0,70.40333333333332,67.0,69.0,85.0,68.0
2025-02-09 01:15:00,658.97,0.0,74.33333333333333,90.7,657.5600000000001,70.0,70.82666666666667,74.0,70.0,72.0,70.39,67.0,69.0,85.0,68.0
2025-02-09 01:30:00,644.14,0.0,73.66666666666667,89.33333333333333,646.26,70.0,68.36999999999999,74.0,70.0,72.0,70.37333333333333,67.0,69.0,85.0,68.0
2025-02-09 01:45:00,640.6066666666667,0.0,73.5,88.92999999999999,644.14,70.0,67.97000000000001,74.0,70.0,72.0,70.26333333333334,67.0,69.0,85.0,68.0
2025-02-09 02:00:00,647.6733333333333,0.0,73.33333333333333,88.18333333333334,640.6066666666667,70.0,67.14333333333333,74.0,70.0,72.0,70.20666666666666,67.0,69.0,85.0,68.0
2025-02-09 02:15:00,642.02,0.0,74.16666666666667,88.24000000000001,642.02,70.0,67.59666666666666,74.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0
2025-02-09 02:30:00,638.49,0.0,74.0,87.40333333333332,639.9,70.0,66.92666666666666,74.0,70.0,72.0,70.11,67.0,69.0,85.0,68.0
2025-02-09 02:45:00,646.9666666666667,0.0,75.33333333333333,87.18333333333334,646.9666666666667,70.0,68.36,74.0,70.0,72.0,70.01,67.0,69.0,85.0,68.0
2025-02-09 03:00:00,654.7333333333333,0.0,76.0,88.09666666666668,656.8533333333334,70.0,70.31,74.0,70.0,72.0,69.90666666666667,67.0,69.0,85.0,68.0
2025-02-09 03:15:00,671.6833333333333,0.0,78.0,89.08999999999999,670.2733333333334,70.0,73.21333333333332,74.0,70.0,72.0,69.80666666666667,67.0,69.0,85.0,68.0
2025-02-09 03:30:00,692.8733333333333,0.0,80.5,90.5,690.0466666666666,70.0,77.48666666666666,74.0,70.0,72.0,69.70333333333333,67.0,69.0,85.0,68.0
2025-02-09 03:45:00,711.2366666666667,0.0,83.66666666666667,91.78333333333336,706.2933333333334,70.0,80.85333333333334,74.0,70.0,72.0,69.63666666666667,67.0,69.0,85.0,68.0
2025-02-09 04:00:00,726.7766666666666,0.0,87.16666666666667,93.11,728.1899999999999,70.0,85.36333333333334,74.0,70.0,72.0,69.56333333333333,67.0,69.0,85.0,68.0
2025-02-09 04:15:00,749.3800000000001,0.0,90.5,94.45333333333332,752.2033333333334,70.0,90.39,74.0,70.0,72.0,69.48666666666666,67.0,69.0,85.0,68.0
2025-02-09 04:30:00,778.3366666666667,0.0,93.66666666666669,95.85666666666668,776.9233333333333,70.0,95.72333333333334,74.0,70.0,72.0,69.42,67.0,69.0,85.0,68.0
2025-02-09 04:45:00,790.3433333333334,0.0,96.16666666666669,96.91333333333334,797.4066666666668,70.0,99.7,74.0,70.0,72.0,69.39666666666666,67.0,69.0,85.0,68.0
2025-02-09 05:00:00,794.58,0.0,97.16666666666669,96.67333333333332,798.82,70.0,100.0,74.0,70.0,72.0,69.31,67.0,69.0,85.0,68.0
2025-02-09 05:15:00,794.5799999999999,0.0,97.0,96.58333333333331,798.82,70.0,100.0,74.0,70.0,72.0,69.27333333333333,67.0,69.0,85.0,68.0
2025-02-09 05:30:00,799.5233333333334,0.0,96.33333333333331,96.25333333333332,798.82,70.0,100.0,74.0,70.0,72.0,69.16333333333334,67.0,69.0,85.0,68.0
2025-02-09 05:45:00,799.875,0.0,96.0,96.14,798.82,70.0,100.0,74.0,70.0,72.0,69.125,67.0,69.0,85.0,68.0
2025-02-09 06:00:00,796.1675,0.0,95.375,96.11,798.82,70.0,100.0,74.0,70.0,72.0,69.0425,67.0,69.0,85.0,68.0
2025-02-09 06:15:00,801.64,0.0,94.83333333333331,96.07666666666668,798.82,70.0,100.0,74.0,70.0,72.0,69.02333333333333,67.0,69.0,85.0,68.0
2025-02-09 06:30:00,799.5233333333334,0.0,94.16666666666669,95.95666666666666,798.82,70.0,100.0,74.0,70.0,72.0,69.01666666666667,67.0,69.0,85.0,68.0
2025-02-09 06:45:00,798.8166666666666,0.0,96.5,95.79666666666668,798.82,70.0,100.0,74.0,70.0,72.0,68.98333333333333,67.0,69.0,85.0,68.0
2025-02-09 07:00:00,796.6999999999999,0.0,98.0,96.25,798.82,70.0,100.0,74.0,70.0,72.0,68.96,67.0,69.0,85.0,68.0
2025-02-09 07:15:00,802.3466666666667,0.0,96.66666666666669,96.26333333333332,798.82,70.0,100.0,74.0,70.0,72.0,68.90666666666668,67.0,69.0,85.0,68.0
2025-02-09 07:30:00,798.82,0.0,95.33333333333331,96.11,798.82,70.0,100.0,74.0,70.0,72.0,68.97,67.0,69.0,85.0,68.0
2025-02-09 07:45:00,792.46,0.0,96.0,96.26666666666668,798.82,70.0,100.0,74.0,70.0,72.0,68.92666666666666,67.0,69.0,85.0,68.0
2025-02-09 08:00:00,798.82,0.0,95.83333333333331,96.32,798.82,70.0,100.0,74.0,70.0,72.0,68.96333333333332,67.0,69.0,85.0,68.0
2025-02-09 08:15:00,788.2199999999999,0.0,95.16666666666669,96.15333333333332,798.82,70.0,100.0,74.0,70.0,72.0,68.96333333333332,67.0,69.0,85.0,68.0
2025-02-09 08:30:00,791.7533333333334,0.0,95.0,96.11666666666667,798.82,70.0,100.0,74.0,70.0,72.0,68.99,67.0,69.0,85.0,68.0
2025-02-09 08:45:00,800.23,0.0,94.33333333333331,96.05,798.82,70.0,100.0,74.0,70.0,72.0,68.97,67.0,69.0,85.0,68.0
2025-02-09 09:00:00,791.0466666666667,0.0,93.16666666666669,95.76333333333332,798.82,70.0,100.0,74.0,70.0,72.0,68.98333333333333,67.0,69.0,85.0,68.0
2025-02-09 09:15:00,790.34,0.0,93.33333333333331,95.83333333333331,798.82,70.0,100.0,74.0,70.0,72.0,68.97,67.0,69.0,85.0,68.0
2025-02-09 09:30:00,804.4666666666667,0.0,93.16666666666669,95.97333333333334,798.82,70.0,100.0,74.0,70.0,72.0,68.97666666666667,67.0,69.0,85.0,68.0
2025-02-09 09:45:00,793.1666666666666,0.0,92.83333333333331,95.84,798.82,70.0,100.0,74.0,70.0,72.0,68.99,67.0,69.0,85.0,68.0
2025-02-09 10:00:00,794.58,0.0,93.83333333333331,96.11333333333334,798.82,70.0,100.0,74.0,70.0,72.0,69.01,67.0,69.0,85.0,68.0
2025-02-09 10:15:00,804.4699999999999,0.0,93.0,95.95333333333332,798.82,70.0,100.0,74.0,70.0,72.0,69.01666666666667,67.0,69.0,85.0,68.0
2025-02-09 10:30:00,799.5233333333334,0.0,93.0,95.98,798.82,70.0,100.0,74.0,70.0,72.0,69.01,67.0,69.0,85.0,68.0
2025-02-09 10:45:00,800.23,0.0,93.33333333333331,95.92333333333332,798.82,70.0,100.0,74.0,70.0,72.0,69.01,67.0,69.0,85.0,68.0
2025-02-09 11:00:00,793.1666666666666,0.0,91.83333333333331,95.80333333333331,798.82,70.0,100.0,74.0,70.0,72.0,69.06333333333333,67.0,69.0,85.0,68.0
2025-02-09 11:15:00,800.9366666666666,0.0,92.0,95.77333333333333,798.82,70.0,100.0,74.0,70.0,72.0,69.12333333333333,67.0,69.0,85.0,68.0
2025-02-09 11:30:00,800.23,0.0,92.5,95.70333333333332,798.82,70.0,100.0,74.0,70.0,72.0,69.12666666666667,67.0,69.0,85.0,68.0
2025-02-09 11:45:00,804.4666666666667,0.0,92.83333333333331,95.76,798.82,70.0,100.0,74.0,70.0,72.0,69.12666666666667,67.0,69.0,85.0,68.0
2025-02-09 12:00:00,797.4066666666668,0.0,95.0,95.96333333333332,798.82,70.0,100.0,74.0,70.0,72.0,69.11333333333333,67.0,69.0,85.0,68.0
2025-02-09 12:15:00,797.4066666666668,0.0,96.33333333333331,96.04666666666668,798.82,70.0,100.0,74.0,70.0,72.0,69.03333333333335,67.0,69.0,85.0,68.0
2025-02-09 12:30:00,788.9266666666667,0.0,95.16666666666669,95.9,798.82,70.0,100.0,74.0,70.0,72.0,69.02333333333333,67.0,69.0,85.0,68.0
2025-02-09 12:45:00,803.7633333333333,0.0,94.33333333333331,95.69333333333331,798.82,70.0,100.0,74.0,70.0,72.0,69.01666666666667,67.0,69.0,85.0,68.0
2025-02-09 13:00:00,793.8733333333333,0.0,94.16666666666669,95.79,798.82,70.0,100.0,74.0,70.0,72.0,69.01666666666667,67.0,69.0,85.0,68.0
2025-02-09 13:15:00,797.4066666666668,0.0,93.66666666666669,95.57666666666668,798.82,70.0,100.0,74.0,70.0,72.0,69.01666666666667,67.0,69.0,85.0,68.0
2025-02-09 13:30:00,790.34,0.0,93.16666666666669,95.56333333333332,798.82,70.0,100.0,74.0,70.0,72.0,69.01,67.0,69.0,85.0,68.0
2025-02-09 13:45:00,804.4699999999999,0.0,93.0,95.55333333333331,798.82,70.0,100.0,74.0,70.0,72.0,69.03,67.0,69.0,85.0,68.0
2025-02-09 14:00:00,800.23,0.0,92.66666666666669,95.71666666666664,798.82,70.0,100.0,74.0,70.0,72.0,69.09666666666666,67.0,69.0,85.0,68.0
2025-02-09 14:15:00,799.5233333333334,0.0,92.16666666666669,95.83,798.82,70.0,100.0,74.0,70.0,72.0,69.13,67.0,69.0,85.0,68.0
2025-02-09 14:30:00,791.0466666666667,0.0,92.0,95.75333333333332,798.82,70.0,100.0,74.0,70.0,72.0,69.15,67.0,69.0,85.0,68.0
2025-02-09 14:45:00,792.4633333333335,0.0,91.83333333333331,95.90666666666668,798.82,70.0,100.0,74.0,70.0,72.0,69.20666666666666,67.0,69.0,85.0,68.0
2025-02-09 15:00:00,798.1133333333333,0.0,91.66666666666669,95.83,798.82,70.0,100.0,74.0,70.0,72.0,69.27333333333333,67.0,69.0,85.0,68.0
2025-02-09 15:15:00,793.1666666666666,0.0,91.83333333333331,95.92,798.82,70.0,100.0,74.0,70.0,72.0,69.3,67.0,69.0,85.0,68.0
2025-02-09 15:30:00,794.58,0.0,92.5,95.84666666666664,798.82,70.0,100.0,74.0,70.0,72.0,69.33333333333333,67.0,69.0,85.0,68.0
2025-02-09 15:45:00,799.5233333333334,0.0,92.16666666666669,96.07333333333334,798.82,70.0,100.0,74.0,70.0,72.0,69.4,67.0,69.0,85.0,68.0
2025-02-09 16:00:00,798.1133333333333,0.0,91.16666666666669,96.33666666666666,798.82,70.0,100.0,74.0,70.0,72.0,69.44666666666666,67.0,69.0,85.0,68.0
2025-02-09 16:15:00,797.4066666666666,0.0,90.33333333333331,96.3,798.82,70.0,100.0,74.0,70.0,72.0,69.53666666666668,67.0,69.0,85.0,68.0
2025-02-09 16:30:00,801.6433333333333,0.0,90.0,96.21999999999998,798.82,70.0,100.0,74.0,70.0,72.0,69.56333333333333,67.0,69.0,85.0,68.0
2025-02-09 16:45:00,797.4033333333333,0.0,89.5,96.19666666666669,798.82,70.0,100.0,74.0,70.0,72.0,69.57333333333332,67.0,69.0,85.0,68.0
2025-02-09 17:00:00,793.1666666666666,0.0,90.0,96.32,798.82,70.0,100.0,74.0,70.0,72.0,69.60333333333334,67.0,69.0,85.0,68.0
2025-02-09 17:15:00,788.93,0.0,89.83333333333333,96.45,798.82,70.0,100.0,74.0,70.0,72.0,69.75333333333333,67.0,69.0,85.0,68.0
2025-02-09 17:30:00,800.23,0.0,89.0,96.22,798.82,70.0,100.0,74.0,70.0,72.0,69.84,67.0,69.0,85.0,68.0
2025-02-09 17:45:00,800.9366666666666,0.0,89.16666666666667,96.19333333333331,798.82,70.0,100.0,74.0,70.0,72.0,69.84666666666666,67.0,69.0,85.0,68.0
2025-02-09 18:00:00,795.2866666666667,0.0,88.83333333333333,96.39333333333332,798.82,70.0,100.0,74.0,70.0,72.0,69.96666666666667,67.0,69.0,85.0,68.0
2025-02-09 18:15:00,793.1700000000001,0.0,88.16666666666667,96.68666666666668,792.46,70.0,98.96333333333332,74.0,70.0,72.0,70.02666666666666,67.0,69.0,85.0,68.0
2025-02-09 18:30:00,781.8666666666667,0.0,88.16666666666667,96.40333333333332,785.4,70.0,97.32666666666668,74.0,70.0,72.0,70.09,67.0,69.0,85.0,68.0
2025-02-09 18:45:00,782.5733333333334,0.0,87.5,96.03000000000002,780.4566666666666,70.0,96.43333333333334,74.0,70.0,72.0,70.08999999999999,67.0,69.0,85.0,68.0
2025-02-09 19:00:00,787.5166666666668,0.0,87.5,96.03666666666668,783.2800000000001,70.0,96.93333333333334,74.0,70.0,72.0,70.02666666666666,67.0,69.0,85.0,68.0
2025-02-09 19:15:00,782.5766666666667,0.0,88.16666666666667,96.32,787.5133333333333,70.0,97.82666666666668,74.0,70.0,72.0,69.98666666666666,67.0,69.0,85.0,68.0
2025-02-09 19:30:00,774.8066666666667,0.0,88.0,95.90666666666668,781.87,70.0,96.53,74.0,70.0,72.0,70.04,67.0,69.0,85.0,68.0
2025-02-09 19:45:00,771.27,0.0,87.83333333333333,95.68333333333334,775.5099999999999,70.0,95.58666666666666,74.0,70.0,72.0,70.07666666666667,67.0,69.0,85.0,68.0
2025-02-09 20:00:00,770.5633333333334,0.0,86.5,95.16,767.0333333333333,70.0,93.68,74.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0
2025-02-09 20:15:00,757.1433333333334,0.0,85.33333333333333,94.66333333333334,757.1466666666666,70.0,91.77333333333333,74.0,70.0,72.0,70.16000000000001,67.0,69.0,85.0,68.0
2025-02-09 20:30:00,745.8466666666667,0.0,84.83333333333333,93.97333333333334,743.7266666666668,70.0,88.70666666666666,74.0,70.0,72.0,70.23,67.0,69.0,85.0,68.0
2025-02-09 20:45:00,731.7166666666667,0.0,83.5,93.2,732.4233333333333,70.0,86.39999999999999,74.0,70.0,72.0,70.25,67.0,69.0,85.0,68.0
2025-02-09 21:00:00,725.3633333333333,0.0,82.33333333333333,92.75666666666666,722.54,70.0,84.44,74.0,70.0,72.0,70.25,67.0,69.0,85.0,68.0
2025-02-09 21:15:00,718.2966666666666,0.0,82.0,92.53000000000002,721.1266666666667,70.0,83.92,74.0,70.0,72.0,70.18666666666667,67.0,69.0,85.0,68.0
2025-02-09 21:30:00,720.42,0.0,83.0,92.6,725.3633333333333,70.0,85.01333333333334,74.0,70.0,72.0,70.08666666666666,67.0,69.0,85.0,68.0
2025-02-09 21:45:00,742.3133333333334,0.0,83.33333333333333,93.11666666666667,734.5433333333334,70.0,86.86333333333334,74.0,70.0,72.0,69.97333333333334,67.0,69.0,85.0,68.0
2025-02-09 22:00:00,744.4333333333334,0.0,84.16666666666667,93.38666666666666,738.0766666666667,70.0,87.53333333333335,74.0,70.0,72.0,69.95666666666666,67.0,69.0,85.0,68.0
2025-02-09 22:15:00,754.3233333333334,0.0,85.5,93.95333333333332,751.4933333333333,70.0,90.32666666666668,74.0,70.0,72.0,69.85,67.0,69.0,85.0,68.0
2025-02-09 22:30:00,760.68,0.0,85.83333333333333,94.55666666666669,757.8533333333334,70.0,91.65666666666668,74.0,70.0,72.0,69.83666666666666,67.0,69.0,85.0,68.0
2025-02-09 22:45:00,767.7399999999999,0.0,86.66666666666667,94.88666666666666,769.1533333333333,70.0,94.00333333333332,74.0,70.0,72.0,69.77666666666666,67.0,69.0,85.0,68.0
2025-02-09 23:00:00,795.2866666666667,0.0,88.33333333333333,95.66333333333334,785.4,70.0,97.43,74.0,70.0,72.0,69.70333333333333,67.0,69.0,85.0,68.0
2025-02-09 23:15:00,805.1733333333333,0.0,89.33333333333333,95.93666666666668,796.7000000000002,70.0,99.61,74.0,70.0,72.0,69.69666666666666,67.0,69.0,85.0,68.0
2025-02-09 23:30:00,795.2866666666667,0.0,89.83333333333333,95.95333333333332,798.82,70.0,100.0,74.0,70.0,72.0,69.60333333333334,67.0,69.0,85.0,68.0
2025-02-09 23:45:00,803.7633333333333,0.0,90.5,96.09666666666664,798.82,70.0,100.0,74.0,70.0,72.0,69.57,67.0,69.0,85.0,68.0
2025-02-10 00:00:00,800.9333333333334,0.0,90.5,96.12,798.82,70.0,100.0,74.0,70.0,72.0,69.55,67.0,69.0,85.0,68.0
2025-02-10 00:15:00,792.46,0.0,91.33333333333331,96.14333333333332,798.82,70.0,100.0,74.0,70.0,72.0,69.53666666666668,67.0,69.0,85.0,68.0
2025-02-10 00:30:00,798.1133333333333,0.0,91.66666666666669,96.17666666666668,798.82,70.0,100.0,74.0,70.0,72.0,69.53666666666668,67.0,69.0,85.0,68.0
2025-02-10 00:45:00,795.9933333333333,0.0,91.33333333333331,96.1,798.82,70.0,100.0,74.0,70.0,72.0,69.48333333333333,67.0,69.0,85.0,68.0
2025-02-10 01:00:00,800.23,0.0,91.5,96.06333333333332,798.82,70.0,100.0,74.0,70.0,72.0,69.48333333333333,67.0,69.0,85.0,68.0
2025-02-10 01:15:00,799.5233333333334,0.0,90.83333333333331,95.95666666666666,798.82,70.0,100.0,74.0,70.0,72.0,69.47333333333334,67.0,69.0,85.0,68.0
2025-02-10 01:30:00,798.1133333333333,0.0,90.83333333333331,96.01333333333334,798.82,70.0,100.0,74.0,70.0,72.0,69.42666666666666,67.0,69.0,85.0,68.0
2025-02-10 01:45:00,800.23,0.0,90.33333333333331,95.91333333333334,798.82,70.0,100.0,74.0,70.0,72.0,69.42,67.0,69.0,85.0,68.0
2025-02-10 02:00:00,799.5266666666666,0.0,90.66666666666669,95.91333333333334,798.82,70.0,100.0,74.0,70.0,72.0,69.41333333333334,67.0,69.0,85.0,68.0
2025-02-10 02:15:00,788.9266666666667,0.0,90.33333333333331,95.9,798.82,70.0,100.0,74.0,70.0,72.0,69.42,67.0,69.0,85.0,68.0
2025-02-10 02:30:00,797.4033333333333,0.0,90.16666666666669,95.90333333333336,798.82,70.0,100.0,74.0,70.0,72.0,69.42,67.0,69.0,85.0,68.0
2025-02-10 02:45:00,794.5766666666667,0.0,90.16666666666669,95.74666666666668,798.82,70.0,100.0,74.0,70.0,72.0,69.41333333333334,67.0,69.0,85.0,68.0
2025-02-10 03:00:00,794.5799999999999,0.0,90.33333333333331,95.83333333333331,798.82,70.0,100.0,74.0,70.0,72.0,69.39333333333333,67.0,69.0,85.0,68.0
2025-02-10 03:15:00,798.11,0.0,90.66666666666669,95.74666666666668,798.82,70.0,100.0,74.0,70.0,72.0,69.32666666666667,67.0,69.0,85.0,68.0
2025-02-10 03:30:00,795.2866666666667,0.0,90.16666666666669,95.66,798.82,70.0,100.0,74.0,70.0,72.0,69.29333333333334,67.0,69.0,85.0,68.0
