time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-02-16 22:15:00,702.7600000000001,0.0,68.66666666666667,89.50333333333333,705.59,70.0,80.58666666666666,74.0,70.0,72.0,69.84666666666666,67.0,69.0,85.0,68.0
2025-02-16 22:30:00,714.7666666666668,0.0,69.0,89.72666666666667,710.5300000000001,70.0,81.64999999999999,74.0,70.0,72.0,69.85,67.0,69.0,85.0,68.0
2025-02-16 22:45:00,718.3,0.0,69.75,89.995,713.0,70.0,82.355,74.0,70.0,72.0,69.86,67.0,69.0,85.0,68.0
2025-02-16 23:00:00,717.5933333333332,0.0,69.66666666666667,90.08,715.4733333333334,70.0,82.76,74.0,70.0,72.0,69.88333333333334,67.0,69.0,85.0,68.0
2025-02-16 23:15:00,726.07,0.0,71.66666666666667,90.43666666666668,723.9533333333333,70.0,84.53333333333333,74.0,70.0,72.0,69.84333333333333,67.0,69.0,85.0,68.0
2025-02-16 23:30:00,728.1899999999999,0.0,72.16666666666667,90.71666666666664,730.3033333333333,70.0,85.70666666666666,74.0,70.0,72.0,69.84,67.0,69.0,85.0,68.0
2025-02-16 23:45:00,732.4266666666666,0.0,73.33333333333333,91.09666666666664,736.6633333333333,70.0,87.15666666666668,74.0,70.0,72.0,69.82666666666667,67.0,69.0,85.0,68.0
2025-02-17 00:00:00,740.9033333333333,0.0,73.33333333333333,90.97333333333334,741.61,70.0,88.11,74.0,70.0,72.0,69.84333333333333,67.0,69.0,85.0,68.0
2025-02-17 00:15:00,746.5500000000001,0.0,73.83333333333333,91.66,747.9633333333335,70.0,89.45333333333333,74.0,70.0,72.0,69.82666666666667,67.0,69.0,85.0,68.0
2025-02-17 00:30:00,754.3233333333333,0.0,74.5,92.09666666666664,755.7333333333332,70.0,91.07666666666668,74.0,70.0,72.0,69.81333333333333,67.0,69.0,85.0,68.0
2025-02-17 00:45:00,768.4499999999999,0.0,75.66666666666667,92.55333333333334,760.68,70.0,92.45,74.0,70.0,72.0,69.80666666666666,67.0,69.0,85.0,68.0
2025-02-17 01:00:00,764.9166666666666,0.0,76.5,93.15,769.86,70.0,94.45,74.0,70.0,72.0,69.78666666666668,67.0,69.0,85.0,68.0
2025-02-17 01:15:00,777.63,0.0,77.5,93.49,778.3366666666667,70.0,95.72666666666667,74.0,70.0,72.0,69.78666666666668,67.0,69.0,85.0,68.0
2025-02-17 01:30:00,781.1633333333333,0.0,78.16666666666667,93.78333333333336,783.9900000000001,70.0,97.27666666666666,74.0,70.0,72.0,69.8,67.0,69.0,85.0,68.0
2025-02-17 01:45:00,792.4633333333335,0.0,79.5,94.02666666666666,795.9933333333333,70.0,99.39,74.0,70.0,72.0,69.74,67.0,69.0,85.0,68.0
2025-02-17 02:00:00,802.3466666666667,0.0,79.33333333333333,93.93,798.82,70.0,100.0,74.0,70.0,72.0,69.69666666666666,67.0,69.0,85.0,68.0
2025-02-17 02:15:00,789.6366666666667,0.0,79.0,94.04333333333334,798.82,70.0,100.0,74.0,70.0,72.0,69.67999999999999,67.0,69.0,85.0,68.0
2025-02-17 02:30:00,799.5233333333334,0.0,78.66666666666667,94.31,798.82,70.0,100.0,74.0,70.0,72.0,69.67666666666666,67.0,69.0,85.0,68.0
2025-02-17 02:45:00,792.46,0.0,78.16666666666667,93.76,798.82,70.0,100.0,74.0,70.0,72.0,69.69,67.0,69.0,85.0,68.0
2025-02-17 03:00:00,801.6433333333334,0.0,78.83333333333333,93.91666666666669,798.82,70.0,100.0,74.0,70.0,72.0,69.67,67.0,69.0,85.0,68.0
2025-02-17 03:15:00,798.1133333333333,0.0,78.16666666666667,93.80666666666666,798.82,70.0,100.0,74.0,70.0,72.0,69.65333333333332,67.0,69.0,85.0,68.0
2025-02-17 03:30:00,802.35,0.0,78.83333333333333,94.00666666666666,798.82,70.0,100.0,74.0,70.0,72.0,69.58666666666666,67.0,69.0,85.0,68.0
2025-02-17 03:45:00,804.4699999999999,0.0,78.5,93.61,798.82,70.0,100.0,74.0,70.0,72.0,69.55666666666666,67.0,69.0,85.0,68.0
2025-02-17 04:00:00,791.7533333333334,0.0,79.16666666666667,93.73333333333332,798.82,70.0,100.0,74.0,70.0,72.0,69.46333333333332,67.0,69.0,85.0,68.0
2025-02-17 04:15:00,794.58,0.0,79.16666666666667,93.58333333333331,798.82,70.0,100.0,74.0,70.0,72.0,69.41333333333334,67.0,69.0,85.0,68.0
2025-02-17 04:30:00,794.58,0.0,79.0,93.36,798.82,70.0,100.0,74.0,70.0,72.0,69.35666666666667,67.0,69.0,85.0,68.0
2025-02-17 04:45:00,799.5266666666666,0.0,79.16666666666667,93.31666666666666,798.82,70.0,100.0,74.0,70.0,72.0,69.28666666666668,67.0,69.0,85.0,68.0
2025-02-17 05:00:00,802.3466666666667,0.0,78.83333333333333,93.41666666666669,798.82,70.0,100.0,74.0,70.0,72.0,69.26,67.0,69.0,85.0,68.0
2025-02-17 05:15:00,791.0466666666667,0.0,78.16666666666667,93.01333333333332,798.82,70.0,100.0,74.0,70.0,72.0,69.18,67.0,69.0,85.0,68.0
2025-02-17 05:30:00,805.1733333333333,0.0,77.0,92.84,798.82,70.0,100.0,74.0,70.0,72.0,69.12666666666667,67.0,69.0,85.0,68.0
2025-02-17 05:45:00,801.6433333333334,0.0,77.5,92.75,798.82,70.0,100.0,74.0,70.0,72.0,69.05666666666667,67.0,69.0,85.0,68.0
2025-02-17 06:00:00,788.93,0.0,78.16666666666667,92.1,798.82,70.0,100.0,74.0,70.0,72.0,68.99666666666667,67.0,69.0,85.0,68.0
2025-02-17 06:15:00,800.9366666666666,0.0,81.83333333333333,92.68,798.82,70.0,100.0,74.0,70.0,72.0,68.88,67.0,69.0,85.0,68.0
2025-02-17 06:30:00,788.2233333333334,0.0,81.5,92.51,798.82,70.0,100.0,74.0,70.0,72.0,68.85333333333334,67.0,69.0,85.0,68.0
2025-02-17 06:45:00,795.2866666666667,0.0,82.16666666666667,92.63666666666668,798.82,70.0,100.0,74.0,70.0,72.0,68.74666666666667,67.0,69.0,85.0,68.0
2025-02-17 07:00:00,795.2866666666667,0.0,82.66666666666667,92.71333333333332,798.82,70.0,100.0,74.0,70.0,72.0,68.74666666666667,67.0,69.0,85.0,68.0
2025-02-17 07:15:00,804.4699999999999,0.0,82.5,93.4,798.82,70.0,100.0,74.0,70.0,72.0,68.74666666666667,67.0,69.0,85.0,68.0
2025-02-17 07:30:00,801.6433333333334,0.0,80.5,92.80333333333331,798.82,70.0,100.0,74.0,70.0,72.0,68.74666666666667,67.0,69.0,85.0,68.0
2025-02-17 07:45:00,795.9933333333333,0.0,79.83333333333333,92.74333333333334,798.82,70.0,100.0,74.0,70.0,72.0,68.74,67.0,69.0,85.0,68.0
2025-02-17 08:00:00,798.8166666666666,0.0,81.66666666666667,92.60666666666668,798.82,70.0,100.0,74.0,70.0,72.0,68.74,67.0,69.0,85.0,68.0
2025-02-17 08:15:00,803.0566666666667,0.0,81.0,92.54,798.82,70.0,100.0,74.0,70.0,72.0,68.73333333333333,67.0,69.0,85.0,68.0
2025-02-17 08:30:00,800.23,0.0,81.33333333333333,92.18,798.82,70.0,100.0,74.0,70.0,72.0,68.72666666666667,67.0,69.0,85.0,68.0
2025-02-17 08:45:00,797.4066666666668,0.0,80.66666666666667,92.47666666666667,798.82,70.0,100.0,74.0,70.0,72.0,68.71333333333332,67.0,69.0,85.0,68.0
2025-02-17 09:00:00,793.1633333333333,0.0,78.83333333333333,92.28,798.82,70.0,100.0,74.0,70.0,72.0,68.66333333333334,67.0,69.0,85.0,68.0
2025-02-17 09:15:00,792.4633333333335,0.0,78.66666666666667,92.24333333333334,798.82,70.0,100.0,74.0,70.0,72.0,68.61,67.0,69.0,85.0,68.0
2025-02-17 09:30:00,794.58,0.0,78.33333333333333,92.19333333333331,798.82,70.0,100.0,74.0,70.0,72.0,68.59666666666668,67.0,69.0,85.0,68.0
2025-02-17 09:45:00,803.0533333333333,0.0,78.66666666666667,92.27,798.82,70.0,100.0,74.0,70.0,72.0,68.59,67.0,69.0,85.0,68.0
2025-02-17 10:00:00,796.6999999999999,0.0,78.33333333333333,92.01333333333334,798.82,70.0,100.0,74.0,70.0,72.0,68.59666666666668,67.0,69.0,85.0,68.0
2025-02-17 10:15:00,802.35,0.0,80.33333333333333,91.70666666666666,798.82,70.0,100.0,74.0,70.0,72.0,68.58,67.0,69.0,85.0,68.0
2025-02-17 10:30:00,805.88,0.0,86.0,92.01333333333334,798.82,70.0,100.0,74.0,70.0,72.0,68.5,67.0,69.0,85.0,68.0
2025-02-17 10:45:00,796.7,0.0,75.75,91.725,798.82,70.0,100.0,74.0,70.0,72.0,68.46000000000001,67.0,69.0,85.0,68.0
2025-02-17 11:00:00,797.4033333333333,0.0,74.0,91.43666666666668,798.82,70.0,100.0,74.0,70.0,72.0,68.43,67.0,69.0,85.0,68.0
2025-02-17 11:15:00,799.5233333333332,0.0,74.16666666666667,91.16666666666669,798.82,70.0,100.0,74.0,70.0,72.0,68.33333333333333,67.0,69.0,85.0,68.0
2025-02-17 11:30:00,800.23,0.0,76.16666666666667,91.27333333333333,798.82,70.0,100.0,74.0,70.0,72.0,68.31666666666666,67.0,69.0,85.0,68.0
2025-02-17 11:45:00,795.9933333333333,0.0,76.5,91.52,798.82,70.0,100.0,74.0,70.0,72.0,68.31333333333333,67.0,69.0,85.0,68.0
2025-02-17 12:00:00,794.58,0.0,74.66666666666667,91.33,798.82,70.0,100.0,74.0,70.0,72.0,68.30333333333334,67.0,69.0,85.0,68.0
2025-02-17 12:15:00,805.1733333333333,0.0,74.5,91.16,798.82,70.0,100.0,74.0,70.0,72.0,68.27666666666666,67.0,69.0,85.0,68.0
2025-02-17 12:30:00,795.2866666666667,0.0,75.66666666666667,91.18666666666668,798.82,70.0,100.0,74.0,70.0,72.0,68.21666666666667,67.0,69.0,85.0,68.0
2025-02-17 12:45:00,803.7633333333333,0.0,77.33333333333333,91.48666666666668,798.82,70.0,100.0,74.0,70.0,72.0,68.21666666666667,67.0,69.0,85.0,68.0
2025-02-17 13:00:00,798.82,0.0,74.33333333333333,91.21999999999998,798.82,70.0,100.0,74.0,70.0,72.0,68.30333333333334,67.0,69.0,85.0,68.0
2025-02-17 13:15:00,795.9933333333333,0.0,72.5,91.17666666666666,798.82,70.0,100.0,74.0,70.0,72.0,68.32,67.0,69.0,85.0,68.0
2025-02-17 13:30:00,805.1733333333333,0.0,71.66666666666667,91.19333333333331,798.82,70.0,100.0,74.0,70.0,72.0,68.4,67.0,69.0,85.0,68.0
2025-02-17 13:45:00,801.6433333333333,0.0,71.0,91.09333333333336,798.82,70.0,100.0,74.0,70.0,72.0,68.45,67.0,69.0,85.0,68.0
2025-02-17 14:00:00,798.8166666666666,0.0,71.83333333333333,91.23,798.82,70.0,100.0,74.0,70.0,72.0,68.47,67.0,69.0,85.0,68.0
2025-02-17 14:15:00,788.93,0.0,75.66666666666667,91.29,798.82,70.0,100.0,74.0,70.0,72.0,68.54333333333334,67.0,69.0,85.0,68.0
2025-02-17 14:30:00,794.58,0.0,71.5,91.22666666666667,798.82,70.0,100.0,74.0,70.0,72.0,68.62333333333333,67.0,69.0,85.0,68.0
2025-02-17 14:45:00,797.4033333333333,0.0,70.83333333333333,91.21,798.82,70.0,100.0,74.0,70.0,72.0,68.72666666666667,67.0,69.0,85.0,68.0
2025-02-17 15:00:00,795.2866666666667,0.0,70.0,91.25333333333332,798.82,70.0,100.0,74.0,70.0,72.0,68.78333333333333,67.0,69.0,85.0,68.0
2025-02-17 15:15:00,796.6999999999999,0.0,69.66666666666667,91.57,798.82,70.0,100.0,74.0,70.0,72.0,68.85666666666667,67.0,69.0,85.0,68.0
2025-02-17 15:30:00,791.7533333333334,0.0,70.0,91.56333333333332,798.82,70.0,100.0,74.0,70.0,72.0,68.85666666666667,67.0,69.0,85.0,68.0
2025-02-17 15:45:00,793.1666666666666,0.0,69.0,91.46,798.82,70.0,100.0,74.0,70.0,72.0,68.86666666666666,67.0,69.0,85.0,68.0
2025-02-17 16:00:00,800.2333333333332,0.0,68.66666666666667,91.75333333333332,798.82,70.0,100.0,74.0,70.0,72.0,68.92333333333333,67.0,69.0,85.0,68.0
2025-02-17 16:15:00,793.1666666666666,0.0,68.33333333333333,91.94666666666666,798.82,70.0,100.0,74.0,70.0,72.0,69.04666666666667,67.0,69.0,85.0,68.0
2025-02-17 16:30:00,792.46,0.0,68.83333333333333,92.35333333333334,798.82,70.0,100.0,74.0,70.0,72.0,69.14333333333333,67.0,69.0,85.0,68.0
2025-02-17 16:45:00,795.9933333333333,0.0,68.66666666666667,92.23666666666666,798.82,70.0,100.0,74.0,70.0,72.0,69.24666666666667,67.0,69.0,85.0,68.0
2025-02-17 17:00:00,800.23,0.0,68.33333333333333,92.37666666666668,798.82,70.0,100.0,74.0,70.0,72.0,69.41000000000001,67.0,69.0,85.0,68.0
2025-02-17 17:15:00,796.6966666666667,0.0,68.5,92.43666666666668,798.82,70.0,100.0,74.0,70.0,72.0,69.64333333333333,67.0,69.0,85.0,68.0
2025-02-17 17:30:00,801.6433333333333,0.0,69.0,92.76,798.82,70.0,100.0,74.0,70.0,72.0,69.66333333333334,67.0,69.0,85.0,68.0
2025-02-17 17:45:00,793.8733333333333,0.0,68.66666666666667,92.96666666666664,798.82,70.0,100.0,74.0,70.0,72.0,69.66666666666667,67.0,69.0,85.0,68.0
2025-02-17 18:00:00,790.34,0.0,68.0,92.91666666666669,798.82,70.0,100.0,74.0,70.0,72.0,69.68666666666667,67.0,69.0,85.0,68.0
2025-02-17 18:15:00,795.9900000000001,0.0,68.33333333333333,93.21,798.82,70.0,100.0,74.0,70.0,72.0,69.78666666666666,67.0,69.0,85.0,68.0
2025-02-17 18:30:00,787.5166666666668,0.0,66.0,93.47666666666667,786.1066666666667,70.0,97.43666666666668,74.0,70.0,72.0,70.09,67.0,69.0,85.0,68.0
2025-02-17 18:45:00,761.3833333333333,0.0,63.833333333333336,92.49666666666668,770.5666666666666,70.0,94.50666666666666,74.0,70.0,72.0,70.19333333333333,67.0,69.0,85.0,68.0
2025-02-17 19:00:00,745.14,0.0,62.0,90.82,745.8466666666667,70.0,89.24000000000001,74.0,70.0,72.0,70.34666666666666,67.0,69.0,85.0,68.0
2025-02-17 19:15:00,714.7666666666668,0.0,58.333333333333336,88.86666666666667,716.8866666666667,70.0,83.20666666666666,74.0,70.0,72.0,70.49666666666667,67.0,69.0,85.0,68.0
2025-02-17 19:30:00,697.11,0.0,55.66666666666666,87.39333333333333,692.1666666666666,70.0,78.07333333333334,74.0,70.0,72.0,70.54666666666667,67.0,69.0,85.0,68.0
2025-02-17 19:45:00,654.7333333333333,0.0,52.833333333333336,84.92333333333333,660.3866666666667,70.0,71.33333333333333,74.0,70.0,72.0,70.65333333333334,67.0,69.0,85.0,68.0
2025-02-17 20:00:00,630.7199999999999,0.0,50.5,82.37666666666667,634.2533333333333,70.0,65.72333333333334,74.0,70.0,72.0,70.67333333333333,67.0,69.0,85.0,68.0
2025-02-17 20:15:00,612.355,0.0,48.0,80.15,610.235,70.0,60.885000000000005,74.0,70.0,72.0,70.665,67.0,69.0,85.0,68.0
2025-02-17 20:30:00,620.83,0.0,50.66666666666666,80.36666666666667,618.0066666666667,70.0,62.22666666666667,74.0,70.0,72.0,70.37666666666667,67.0,69.0,85.0,68.0
2025-02-17 20:45:00,625.07,0.0,50.5,80.54666666666667,617.3000000000001,70.0,62.24666666666667,74.0,70.0,72.0,70.27,67.0,69.0,85.0,68.0
2025-02-17 21:00:00,606.7066666666666,0.0,49.5,79.88,613.0633333333334,70.0,61.30666666666667,74.0,70.0,72.0,70.21333333333332,67.0,69.0,85.0,68.0
2025-02-17 21:15:00,601.0566666666667,0.0,49.16666666666666,79.82333333333334,606.7033333333334,70.0,60.01333333333333,74.0,70.0,72.0,70.2,67.0,69.0,85.0,68.0
2025-02-17 21:30:00,582.6933333333333,0.0,46.833333333333336,78.19,588.3433333333332,70.0,56.01666666666667,74.0,70.0,72.0,70.29666666666667,67.0,69.0,85.0,68.0
2025-02-17 21:45:00,582.6933333333333,0.0,46.333333333333336,77.71,581.2766666666668,70.0,54.94,74.0,70.0,72.0,70.25,67.0,69.0,85.0,68.0
2025-02-17 22:00:00,586.2233333333334,0.0,47.16666666666666,77.64333333333333,581.2766666666666,70.0,54.67,74.0,70.0,72.0,70.17666666666666,67.0,69.0,85.0,68.0
2025-02-17 22:15:00,585.5166666666667,0.0,44.333333333333336,77.5,582.69,70.0,54.93333333333334,74.0,70.0,72.0,70.10000000000001,67.0,69.0,85.0,68.0
2025-02-17 22:30:00,602.4666666666667,0.0,47.833333333333336,79.22,605.2966666666666,70.0,59.73666666666667,74.0,70.0,72.0,69.87333333333333,67.0,69.0,85.0,68.0
2025-02-17 22:45:00,626.4833333333332,0.0,50.16666666666666,81.28,629.31,70.0,64.79,74.0,70.0,72.0,69.69,67.0,69.0,85.0,68.0
2025-02-17 23:00:00,651.1999999999999,0.0,52.333333333333336,83.13666666666667,651.1999999999999,70.0,69.34333333333333,74.0,70.0,72.0,69.6,67.0,69.0,85.0,68.0
2025-02-17 23:15:00,670.9766666666666,0.0,54.333333333333336,84.62666666666667,668.86,70.0,73.05,74.0,70.0,72.0,69.57,67.0,69.0,85.0,68.0
2025-02-17 23:30:00,682.28,0.0,56.16666666666666,85.20333333333333,677.3333333333334,70.0,74.77,74.0,70.0,72.0,69.63,67.0,69.0,85.0,68.0
2025-02-17 23:45:00,692.8733333333333,0.0,57.333333333333336,86.35000000000001,694.2866666666667,70.0,78.24666666666667,74.0,70.0,72.0,69.59666666666666,67.0,69.0,85.0,68.0
2025-02-18 00:00:00,714.7666666666668,0.0,60.66666666666666,87.97333333333331,717.5933333333332,70.0,83.27333333333333,74.0,70.0,72.0,69.52,67.0,69.0,85.0,68.0
2025-02-18 00:15:00,723.2433333333333,0.0,62.16666666666666,88.77666666666666,728.8933333333333,70.0,85.64333333333333,74.0,70.0,72.0,69.57,67.0,69.0,85.0,68.0
2025-02-18 00:30:00,741.61,0.0,64.33333333333333,89.72666666666667,745.14,70.0,89.02333333333333,74.0,70.0,72.0,69.55666666666666,67.0,69.0,85.0,68.0
2025-02-18 00:45:00,768.4466666666667,0.0,67.16666666666667,90.84333333333336,766.3299999999999,70.0,93.17666666666666,74.0,70.0,72.0,69.50666666666666,67.0,69.0,85.0,68.0
2025-02-18 01:00:00,776.2166666666667,0.0,69.33333333333333,91.73666666666666,780.4566666666666,70.0,96.34666666666668,74.0,70.0,72.0,69.53,67.0,69.0,85.0,68.0
2025-02-18 01:15:00,790.3433333333334,0.0,72.33333333333333,92.51333333333334,795.9933333333333,70.0,99.46,74.0,70.0,72.0,69.49333333333333,67.0,69.0,85.0,68.0
2025-02-18 01:30:00,791.7533333333334,0.0,78.16666666666667,93.24,798.82,70.0,100.0,74.0,70.0,72.0,69.43333333333334,67.0,69.0,85.0,68.0
2025-02-18 01:45:00,798.11,0.0,74.0,92.60666666666668,798.82,70.0,100.0,74.0,70.0,72.0,69.41333333333334,67.0,69.0,85.0,68.0
2025-02-18 02:00:00,807.2933333333334,0.0,71.83333333333333,92.33666666666666,798.82,70.0,100.0,74.0,70.0,72.0,69.37666666666667,67.0,69.0,85.0,68.0
2025-02-18 02:15:00,795.2866666666667,0.0,72.16666666666667,92.48333333333332,798.82,70.0,100.0,74.0,70.0,72.0,69.3,67.0,69.0,85.0,68.0
2025-02-18 02:30:00,788.9333333333334,0.0,71.5,92.33,798.82,70.0,100.0,74.0,70.0,72.0,69.26666666666667,67.0,69.0,85.0,68.0
2025-02-18 02:45:00,798.11,0.0,71.83333333333333,92.27,798.82,70.0,100.0,74.0,70.0,72.0,69.23666666666666,67.0,69.0,85.0,68.0
2025-02-18 03:00:00,799.5266666666666,0.0,72.16666666666667,92.56,798.82,70.0,100.0,74.0,70.0,72.0,69.15,67.0,69.0,85.0,68.0
2025-02-18 03:15:00,793.8733333333333,0.0,75.33333333333333,92.75,798.82,70.0,100.0,74.0,70.0,72.0,69.14333333333333,67.0,69.0,85.0,68.0
2025-02-18 03:30:00,801.6433333333333,0.0,73.5,92.88333333333333,798.82,70.0,100.0,74.0,70.0,72.0,69.15,67.0,69.0,85.0,68.0
2025-02-18 03:45:00,801.64,0.0,72.5,92.79666666666668,798.82,70.0,100.0,74.0,70.0,72.0,69.14333333333333,67.0,69.0,85.0,68.0
2025-02-18 04:00:00,803.0566666666667,0.0,72.83333333333333,92.76,798.82,70.0,100.0,74.0,70.0,72.0,69.13333333333334,67.0,69.0,85.0,68.0
2025-02-18 04:15:00,800.2333333333332,0.0,71.66666666666667,92.52333333333333,798.82,70.0,100.0,74.0,70.0,72.0,69.12333333333333,67.0,69.0,85.0,68.0
2025-02-18 04:30:00,788.93,0.0,71.16666666666667,92.49,798.82,70.0,100.0,74.0,70.0,72.0,69.05333333333333,67.0,69.0,85.0,68.0
2025-02-18 04:45:00,802.35,0.0,70.0,92.35333333333334,798.82,70.0,100.0,74.0,70.0,72.0,69.01666666666667,67.0,69.0,85.0,68.0
2025-02-18 05:00:00,795.2866666666667,0.0,70.33333333333333,92.31666666666666,798.82,70.0,100.0,74.0,70.0,72.0,69.01,67.0,69.0,85.0,68.0
2025-02-18 05:15:00,796.7000000000002,0.0,70.5,92.29666666666668,798.82,70.0,100.0,74.0,70.0,72.0,69.01,67.0,69.0,85.0,68.0
2025-02-18 05:30:00,803.0533333333333,0.0,70.33333333333333,92.23333333333332,798.82,70.0,100.0,74.0,70.0,72.0,69.00333333333333,67.0,69.0,85.0,68.0
2025-02-18 05:45:00,791.7533333333334,0.0,70.33333333333333,91.89333333333332,798.82,70.0,100.0,74.0,70.0,72.0,68.96,67.0,69.0,85.0,68.0
2025-02-18 06:00:00,796.7000000000002,0.0,70.16666666666667,91.84,798.82,70.0,100.0,74.0,70.0,72.0,68.88,67.0,69.0,85.0,68.0
2025-02-18 06:15:00,799.5233333333334,0.0,69.66666666666667,91.80333333333331,798.82,70.0,100.0,74.0,70.0,72.0,68.87333333333333,67.0,69.0,85.0,68.0
2025-02-18 06:30:00,795.2866666666667,0.0,69.83333333333333,91.9,798.82,70.0,100.0,74.0,70.0,72.0,68.86666666666666,67.0,69.0,85.0,68.0
2025-02-18 06:45:00,798.82,0.0,70.16666666666667,91.84,798.82,70.0,100.0,74.0,70.0,72.0,68.85333333333334,67.0,69.0,85.0,68.0
2025-02-18 07:00:00,798.8166666666666,0.0,69.83333333333333,91.75666666666666,798.82,70.0,100.0,74.0,70.0,72.0,68.81,67.0,69.0,85.0,68.0
2025-02-18 07:15:00,794.58,0.0,70.16666666666667,91.83666666666666,798.82,70.0,100.0,74.0,70.0,72.0,68.75333333333333,67.0,69.0,85.0,68.0
2025-02-18 07:30:00,786.1033333333334,0.0,70.0,92.08333333333331,798.82,70.0,100.0,74.0,70.0,72.0,68.74666666666667,67.0,69.0,85.0,68.0
2025-02-18 07:45:00,798.1133333333333,0.0,70.16666666666667,91.97666666666667,798.82,70.0,100.0,74.0,70.0,72.0,68.74,67.0,69.0,85.0,68.0
2025-02-18 08:00:00,796.7000000000002,0.0,69.83333333333333,91.95666666666666,798.82,70.0,100.0,74.0,70.0,72.0,68.72666666666667,67.0,69.0,85.0,68.0
2025-02-18 08:15:00,795.2866666666667,0.0,69.5,91.66333333333334,798.82,70.0,100.0,74.0,70.0,72.0,68.71333333333332,67.0,69.0,85.0,68.0
2025-02-18 08:30:00,795.2833333333333,0.0,69.16666666666667,91.61,798.82,70.0,100.0,74.0,70.0,72.0,68.69,67.0,69.0,85.0,68.0
2025-02-18 08:45:00,800.9399999999999,0.0,69.5,91.52,798.82,70.0,100.0,74.0,70.0,72.0,68.61666666666666,67.0,69.0,85.0,68.0
2025-02-18 09:00:00,794.58,0.0,69.33333333333333,91.28000000000002,798.82,70.0,100.0,74.0,70.0,72.0,68.59666666666668,67.0,69.0,85.0,68.0
2025-02-18 09:15:00,797.4033333333333,0.0,69.83333333333333,91.27333333333333,798.82,70.0,100.0,74.0,70.0,72.0,68.57666666666667,67.0,69.0,85.0,68.0
2025-02-18 09:30:00,793.8733333333333,0.0,69.83333333333333,91.13666666666666,798.82,70.0,100.0,74.0,70.0,72.0,68.54,67.0,69.0,85.0,68.0
2025-02-18 09:45:00,802.35,0.0,69.66666666666667,90.90333333333336,798.82,70.0,100.0,74.0,70.0,72.0,68.47,67.0,69.0,85.0,68.0
2025-02-18 10:00:00,792.46,0.0,69.5,90.93666666666668,798.82,70.0,100.0,74.0,70.0,72.0,68.45666666666666,67.0,69.0,85.0,68.0
2025-02-18 10:15:00,800.23,0.0,69.16666666666667,91.00333333333332,798.82,70.0,100.0,74.0,70.0,72.0,68.43,67.0,69.0,85.0,68.0
2025-02-18 10:30:00,797.4066666666668,0.0,69.33333333333333,90.92333333333332,798.82,70.0,100.0,74.0,70.0,72.0,68.38,67.0,69.0,85.0,68.0
2025-02-18 10:45:00,794.5799999999999,0.0,69.5,90.85333333333334,798.82,70.0,100.0,74.0,70.0,72.0,68.33999999999999,67.0,69.0,85.0,68.0
2025-02-18 11:00:00,799.5233333333334,0.0,69.83333333333333,90.9,798.82,70.0,100.0,74.0,70.0,72.0,68.33999999999999,67.0,69.0,85.0,68.0
2025-02-18 11:15:00,798.8166666666666,0.0,69.5,90.83333333333331,798.82,70.0,100.0,74.0,70.0,72.0,68.38,67.0,69.0,85.0,68.0
2025-02-18 11:30:00,795.9933333333333,0.0,70.0,90.38,798.82,70.0,100.0,74.0,70.0,72.0,68.33999999999999,67.0,69.0,85.0,68.0
2025-02-18 11:45:00,800.2333333333332,0.0,69.33333333333333,90.38666666666666,798.82,70.0,100.0,74.0,70.0,72.0,68.32,67.0,69.0,85.0,68.0
2025-02-18 12:00:00,793.8733333333333,0.0,70.33333333333333,90.36333333333334,798.82,70.0,100.0,74.0,70.0,72.0,68.33333333333333,67.0,69.0,85.0,68.0
2025-02-18 12:15:00,799.5233333333334,0.0,71.5,90.68,798.82,70.0,100.0,74.0,70.0,72.0,68.32666666666667,67.0,69.0,85.0,68.0
2025-02-18 12:30:00,799.5266666666666,0.0,70.83333333333333,90.74,798.82,70.0,100.0,74.0,70.0,72.0,68.32666666666667,67.0,69.0,85.0,68.0
2025-02-18 12:45:00,796.6966666666667,0.0,72.0,90.77,798.82,70.0,100.0,74.0,70.0,72.0,68.33333333333333,67.0,69.0,85.0,68.0
2025-02-18 13:00:00,797.4066666666668,0.0,77.83333333333333,91.30333333333331,798.82,70.0,100.0,74.0,70.0,72.0,68.41333333333334,67.0,69.0,85.0,68.0
2025-02-18 13:15:00,796.7000000000002,0.0,72.83333333333333,91.31333333333332,798.82,70.0,100.0,74.0,70.0,72.0,68.45,67.0,69.0,85.0,68.0
2025-02-18 13:30:00,791.7533333333334,0.0,71.16666666666667,91.25333333333332,798.82,70.0,100.0,74.0,70.0,72.0,68.47666666666667,67.0,69.0,85.0,68.0
2025-02-18 13:45:00,800.23,0.0,71.5,90.92,798.82,70.0,100.0,74.0,70.0,72.0,68.58,67.0,69.0,85.0,68.0
2025-02-18 14:00:00,795.2866666666667,0.0,70.66666666666667,90.71666666666664,798.82,70.0,100.0,74.0,70.0,72.0,68.61,67.0,69.0,85.0,68.0
2025-02-18 14:15:00,803.0566666666667,0.0,70.83333333333333,90.47666666666667,798.82,70.0,100.0,74.0,70.0,72.0,68.73333333333333,67.0,69.0,85.0,68.0
2025-02-18 14:30:00,793.1666666666666,0.0,70.5,90.51333333333334,798.82,70.0,100.0,74.0,70.0,72.0,68.75666666666666,67.0,69.0,85.0,68.0
2025-02-18 14:45:00,799.5233333333332,0.0,70.5,90.12333333333332,798.82,70.0,100.0,74.0,70.0,72.0,68.85000000000001,67.0,69.0,85.0,68.0
2025-02-18 15:00:00,795.2866666666667,0.0,70.5,89.91333333333334,798.82,70.0,100.0,74.0,70.0,72.0,68.88,67.0,69.0,85.0,68.0
2025-02-18 15:15:00,793.1700000000001,0.0,70.16666666666667,90.08,798.82,70.0,100.0,74.0,70.0,72.0,68.90666666666667,67.0,69.0,85.0,68.0
2025-02-18 15:30:00,801.6466666666666,0.0,70.33333333333333,90.24333333333334,798.82,70.0,100.0,74.0,70.0,72.0,69.01,67.0,69.0,85.0,68.0
2025-02-18 15:45:00,797.4033333333333,0.0,71.0,90.24,798.82,70.0,100.0,74.0,70.0,72.0,69.04,67.0,69.0,85.0,68.0
2025-02-18 16:00:00,801.6433333333334,0.0,71.33333333333333,90.53666666666668,798.82,70.0,100.0,74.0,70.0,72.0,69.18666666666667,67.0,69.0,85.0,68.0
2025-02-18 16:15:00,798.82,0.0,72.0,90.69333333333331,798.82,70.0,100.0,74.0,70.0,72.0,69.36666666666667,67.0,69.0,85.0,68.0
2025-02-18 16:30:00,795.2866666666667,0.0,72.33333333333333,90.80666666666669,798.82,70.0,100.0,74.0,70.0,72.0,69.42,67.0,69.0,85.0,68.0
2025-02-18 16:45:00,795.9900000000001,0.0,71.16666666666667,90.87,798.82,70.0,100.0,74.0,70.0,72.0,69.55,67.0,69.0,85.0,68.0
2025-02-18 17:00:00,790.34,0.0,70.33333333333333,91.02333333333333,798.82,70.0,100.0,74.0,70.0,72.0,69.64333333333333,67.0,69.0,85.0,68.0
2025-02-18 17:15:00,795.9933333333333,0.0,70.5,91.01666666666668,798.82,70.0,100.0,74.0,70.0,72.0,69.77,67.0,69.0,85.0,68.0
2025-02-18 17:30:00,795.9933333333333,0.0,70.0,91.18666666666668,798.82,70.0,100.0,74.0,70.0,72.0,69.89666666666666,67.0,69.0,85.0,68.0
2025-02-18 17:45:00,793.8733333333333,0.0,69.83333333333333,91.19666666666669,798.82,70.0,100.0,74.0,70.0,72.0,69.96666666666667,67.0,69.0,85.0,68.0
2025-02-18 18:00:00,786.8066666666667,0.0,68.5,90.91,785.4,70.0,97.6,74.0,70.0,72.0,70.10333333333334,67.0,69.0,85.0,68.0
2025-02-18 18:15:00,783.9833333333332,0.0,68.16666666666667,90.92333333333332,783.2833333333333,70.0,97.07,74.0,70.0,72.0,70.08999999999999,67.0,69.0,85.0,68.0
2025-02-18 18:30:00,770.5666666666666,0.0,66.0,90.3,773.39,70.0,94.98,74.0,70.0,72.0,70.14666666666666,67.0,69.0,85.0,68.0
2025-02-18 18:45:00,761.3866666666667,0.0,65.33333333333333,90.01333333333334,764.21,70.0,93.06,74.0,70.0,72.0,70.17666666666666,67.0,69.0,85.0,68.0
2025-02-18 19:00:00,761.3866666666667,0.0,65.16666666666667,89.78000000000002,759.9699999999999,70.0,92.20333333333332,74.0,70.0,72.0,70.17,67.0,69.0,85.0,68.0
2025-02-18 19:15:00,748.6700000000001,0.0,64.33333333333333,89.23,748.6700000000001,70.0,89.94666666666666,74.0,70.0,72.0,70.20333333333333,67.0,69.0,85.0,68.0
2025-02-18 19:30:00,734.5433333333334,0.0,61.833333333333336,88.13666666666667,735.9566666666666,70.0,87.13333333333333,74.0,70.0,72.0,70.24333333333334,67.0,69.0,85.0,68.0
2025-02-18 19:45:00,732.4266666666666,0.0,62.333333333333336,87.88333333333333,728.1866666666666,70.0,85.41666666666667,74.0,70.0,72.0,70.23,67.0,69.0,85.0,68.0
2025-02-18 20:00:00,721.8299999999999,0.0,62.16666666666666,87.63333333333333,721.1266666666667,70.0,83.95333333333333,74.0,70.0,72.0,70.22333333333334,67.0,69.0,85.0,68.0
2025-02-18 20:15:00,710.5300000000001,0.0,60.66666666666666,87.2,712.6466666666666,70.0,81.94333333333333,74.0,70.0,72.0,70.23666666666666,67.0,69.0,85.0,68.0
2025-02-18 20:30:00,701.35,0.0,60.16666666666666,87.0,706.2933333333334,70.0,80.77333333333333,74.0,70.0,72.0,70.21333333333332,67.0,69.0,85.0,68.0
2025-02-18 20:45:00,695.6966666666667,0.0,60.16666666666666,86.74666666666667,702.7633333333333,70.0,80.30333333333333,74.0,70.0,72.0,70.14666666666666,67.0,69.0,85.0,68.0
2025-02-18 21:00:00,701.35,0.0,59.333333333333336,86.63666666666666,700.6433333333334,70.0,79.34,74.0,70.0,72.0,70.12666666666667,67.0,69.0,85.0,68.0
2025-02-18 21:15:00,678.7466666666666,0.0,56.66666666666666,85.35666666666667,680.8666666666667,70.0,75.59333333333333,74.0,70.0,72.0,70.26333333333334,67.0,69.0,85.0,68.0
2025-02-18 21:30:00,677.3366666666667,0.0,55.5,84.47333333333334,670.9766666666666,70.0,73.49,74.0,70.0,72.0,70.26333333333334,67.0,69.0,85.0,68.0
2025-02-18 21:45:00,660.3833333333333,0.0,55.0,84.19666666666667,669.5666666666667,70.0,73.10000000000001,74.0,70.0,72.0,70.18666666666667,67.0,69.0,85.0,68.0
2025-02-18 22:00:00,682.9833333333332,0.0,57.16666666666666,84.90666666666668,681.5733333333333,70.0,75.65333333333332,74.0,70.0,72.0,70.01,67.0,69.0,85.0,68.0
2025-02-18 22:15:00,704.88,0.0,59.333333333333336,86.29,705.5866666666667,70.0,80.59666666666668,74.0,70.0,72.0,69.8,67.0,69.0,85.0,68.0
2025-02-18 22:30:00,727.48,0.0,61.833333333333336,87.66333333333334,729.6033333333334,70.0,85.58999999999999,74.0,70.0,72.0,69.64,67.0,69.0,85.0,68.0
2025-02-18 22:45:00,747.9666666666667,0.0,64.0,89.32333333333334,750.79,70.0,90.26666666666668,74.0,70.0,72.0,69.56333333333333,67.0,69.0,85.0,68.0
2025-02-18 23:00:00,774.8033333333333,0.0,66.66666666666667,90.49333333333334,776.9233333333333,70.0,95.74333333333334,74.0,70.0,72.0,69.46333333333332,67.0,69.0,85.0,68.0
2025-02-18 23:15:00,799.5233333333334,0.0,69.66666666666667,91.35333333333334,797.4066666666668,70.0,99.69,74.0,70.0,72.0,69.37,67.0,69.0,85.0,68.0
2025-02-18 23:30:00,800.2333333333335,0.0,70.0,91.21999999999998,798.82,70.0,100.0,74.0,70.0,72.0,69.28666666666668,67.0,69.0,85.0,68.0
2025-02-18 23:45:00,791.7533333333334,0.0,70.0,91.19666666666669,798.82,70.0,100.0,74.0,70.0,72.0,69.27999999999999,67.0,69.0,85.0,68.0
2025-02-19 00:00:00,796.6999999999999,0.0,70.5,91.16,798.82,70.0,100.0,74.0,70.0,72.0,69.14333333333333,67.0,69.0,85.0,68.0
2025-02-19 00:15:00,795.2866666666667,0.0,70.83333333333333,91.36666666666667,798.82,70.0,100.0,74.0,70.0,72.0,69.11,67.0,69.0,85.0,68.0
2025-02-19 00:30:00,794.58,0.0,71.5,91.5,798.82,70.0,100.0,74.0,70.0,72.0,69.09333333333333,67.0,69.0,85.0,68.0
2025-02-19 00:45:00,797.4033333333333,0.0,72.33333333333333,91.45,798.82,70.0,100.0,74.0,70.0,72.0,69.13000000000001,67.0,69.0,85.0,68.0
2025-02-19 01:00:00,792.46,0.0,72.16666666666667,91.49333333333334,798.82,70.0,100.0,74.0,70.0,72.0,69.15666666666667,67.0,69.0,85.0,68.0
2025-02-19 01:15:00,801.6466666666666,0.0,72.66666666666667,91.57,798.82,70.0,100.0,74.0,70.0,72.0,69.19333333333333,67.0,69.0,85.0,68.0
2025-02-19 01:30:00,800.9366666666666,0.0,73.66666666666667,91.56333333333332,798.82,70.0,100.0,74.0,70.0,72.0,69.15,67.0,69.0,85.0,68.0
2025-02-19 01:45:00,811.5300000000001,0.0,73.33333333333333,91.61,798.82,70.0,100.0,74.0,70.0,72.0,69.15666666666668,67.0,69.0,85.0,68.0
2025-02-19 02:00:00,798.1133333333333,0.0,72.66666666666667,91.54,798.82,70.0,100.0,74.0,70.0,72.0,69.15,67.0,69.0,85.0,68.0
2025-02-19 02:15:00,791.0466666666667,0.0,72.5,91.35666666666668,798.82,70.0,100.0,74.0,70.0,72.0,69.13333333333334,67.0,69.0,85.0,68.0
2025-02-19 02:30:00,798.1133333333333,0.0,72.66666666666667,91.23333333333332,798.82,70.0,100.0,74.0,70.0,72.0,69.10333333333334,67.0,69.0,85.0,68.0
2025-02-19 02:45:00,795.9933333333333,0.0,72.83333333333333,91.21,798.82,70.0,100.0,74.0,70.0,72.0,69.02666666666667,67.0,69.0,85.0,68.0
2025-02-19 03:00:00,797.4033333333333,0.0,72.5,91.35333333333334,798.82,70.0,100.0,74.0,70.0,72.0,69.02333333333333,67.0,69.0,85.0,68.0
2025-02-19 03:15:00,792.46,0.0,72.33333333333333,91.33333333333331,798.82,70.0,100.0,74.0,70.0,72.0,68.99,67.0,69.0,85.0,68.0
2025-02-19 03:30:00,798.8166666666666,0.0,72.16666666666667,91.29333333333334,798.82,70.0,100.0,74.0,70.0,72.0,68.87666666666667,67.0,69.0,85.0,68.0
2025-02-19 03:45:00,795.2866666666667,0.0,72.0,91.23333333333332,798.82,70.0,100.0,74.0,70.0,72.0,68.8,67.0,69.0,85.0,68.0
2025-02-19 04:00:00,800.9366666666666,0.0,71.83333333333333,91.04333333333334,798.82,70.0,100.0,74.0,70.0,72.0,68.72666666666667,67.0,69.0,85.0,68.0
2025-02-19 04:15:00,796.6966666666667,0.0,72.0,91.04,798.82,70.0,100.0,74.0,70.0,72.0,68.62,67.0,69.0,85.0,68.0
2025-02-19 04:30:00,797.4033333333333,0.0,71.83333333333333,90.90333333333336,798.82,70.0,100.0,74.0,70.0,72.0,68.58333333333333,67.0,69.0,85.0,68.0
2025-02-19 04:45:00,795.2866666666667,0.0,72.0,90.77,798.82,70.0,100.0,74.0,70.0,72.0,68.5,67.0,69.0,85.0,68.0
2025-02-19 05:00:00,791.7533333333334,0.0,72.33333333333333,90.86,798.82,70.0,100.0,74.0,70.0,72.0,68.45666666666666,67.0,69.0,85.0,68.0
2025-02-19 05:15:00,794.5766666666667,0.0,73.0,90.77666666666669,798.82,70.0,100.0,74.0,70.0,72.0,68.39333333333333,67.0,69.0,85.0,68.0
2025-02-19 05:30:00,793.8733333333333,0.0,72.16666666666667,90.53333333333336,798.82,70.0,100.0,74.0,70.0,72.0,68.32666666666667,67.0,69.0,85.0,68.0
2025-02-19 05:45:00,797.4033333333333,0.0,72.16666666666667,90.69333333333334,798.82,70.0,100.0,74.0,70.0,72.0,68.27,67.0,69.0,85.0,68.0
2025-02-19 06:00:00,794.58,0.0,72.83333333333333,90.59666666666668,798.82,70.0,100.0,74.0,70.0,72.0,68.2,67.0,69.0,85.0,68.0
2025-02-19 06:15:00,797.4033333333333,0.0,72.66666666666667,90.57,798.82,70.0,100.0,74.0,70.0,72.0,68.18,67.0,69.0,85.0,68.0
2025-02-19 06:30:00,791.0466666666667,0.0,72.66666666666667,90.37,798.82,70.0,100.0,74.0,70.0,72.0,68.16000000000001,67.0,69.0,85.0,68.0
2025-02-19 06:45:00,791.0466666666667,0.0,72.16666666666667,90.45666666666666,798.82,70.0,100.0,74.0,70.0,72.0,68.14666666666666,67.0,69.0,85.0,68.0
2025-02-19 07:00:00,795.2866666666667,0.0,72.33333333333333,90.30333333333334,798.82,70.0,100.0,74.0,70.0,72.0,68.10000000000001,67.0,69.0,85.0,68.0
2025-02-19 07:15:00,793.8733333333333,0.0,72.5,90.28333333333336,798.82,70.0,100.0,74.0,70.0,72.0,68.05,67.0,69.0,85.0,68.0
2025-02-19 07:30:00,802.35,0.0,72.0,90.44333333333331,798.82,70.0,100.0,74.0,70.0,72.0,68.05,67.0,69.0,85.0,68.0
2025-02-19 07:45:00,796.6966666666667,0.0,72.33333333333333,90.30666666666669,798.82,70.0,100.0,74.0,70.0,72.0,68.05,67.0,69.0,85.0,68.0
2025-02-19 08:00:00,797.4066666666668,0.0,72.0,90.17666666666666,798.82,70.0,100.0,74.0,70.0,72.0,68.04666666666667,67.0,69.0,85.0,68.0
2025-02-19 08:15:00,794.5766666666667,0.0,72.5,90.19333333333331,798.82,70.0,100.0,74.0,70.0,72.0,68.04,67.0,69.0,85.0,68.0
2025-02-19 08:30:00,799.5266666666666,0.0,72.83333333333333,90.21333333333332,798.82,70.0,100.0,74.0,70.0,72.0,68.04666666666667,67.0,69.0,85.0,68.0
2025-02-19 08:45:00,799.5233333333332,0.0,73.33333333333333,90.39666666666666,798.82,70.0,100.0,74.0,70.0,72.0,68.04333333333334,67.0,69.0,85.0,68.0
2025-02-19 09:00:00,802.35,0.0,74.33333333333333,90.33,798.82,70.0,100.0,74.0,70.0,72.0,68.03333333333335,67.0,69.0,85.0,68.0
2025-02-19 09:15:00,800.23,0.0,73.0,90.28000000000002,798.82,70.0,100.0,74.0,70.0,72.0,68.03666666666668,67.0,69.0,85.0,68.0
2025-02-19 09:30:00,803.0533333333333,0.0,73.5,90.22666666666667,798.82,70.0,100.0,74.0,70.0,72.0,68.03333333333335,67.0,69.0,85.0,68.0
2025-02-19 09:45:00,794.5766666666667,0.0,73.5,90.34333333333332,798.82,70.0,100.0,74.0,70.0,72.0,68.04333333333334,67.0,69.0,85.0,68.0
2025-02-19 10:00:00,800.94,0.0,73.66666666666667,90.12333333333332,798.82,70.0,100.0,74.0,70.0,72.0,68.04333333333334,67.0,69.0,85.0,68.0
2025-02-19 10:15:00,791.0500000000001,0.0,74.0,90.17,798.82,70.0,100.0,74.0,70.0,72.0,68.04666666666667,67.0,69.0,85.0,68.0
2025-02-19 10:30:00,791.7533333333334,0.0,74.16666666666667,90.25333333333332,798.82,70.0,100.0,74.0,70.0,72.0,68.05666666666666,67.0,69.0,85.0,68.0
2025-02-19 10:45:00,795.29,0.0,74.16666666666667,90.20666666666666,798.82,70.0,100.0,74.0,70.0,72.0,68.05,67.0,69.0,85.0,68.0
2025-02-19 11:00:00,800.23,0.0,74.33333333333333,90.0,798.82,70.0,100.0,74.0,70.0,72.0,68.05666666666666,67.0,69.0,85.0,68.0
2025-02-19 11:15:00,793.1666666666666,0.0,74.0,89.56,798.82,70.0,100.0,74.0,70.0,72.0,68.05666666666666,67.0,69.0,85.0,68.0
2025-02-19 11:30:00,797.4066666666668,0.0,74.0,89.62333333333333,798.82,70.0,100.0,74.0,70.0,72.0,68.05,67.0,69.0,85.0,68.0
2025-02-19 11:45:00,800.9399999999999,0.0,74.16666666666667,89.51666666666667,798.82,70.0,100.0,74.0,70.0,72.0,68.06333333333333,67.0,69.0,85.0,68.0
2025-02-19 12:00:00,796.6966666666667,0.0,74.0,89.7,798.82,70.0,100.0,74.0,70.0,72.0,68.05,67.0,69.0,85.0,68.0
2025-02-19 12:15:00,800.94,0.0,74.33333333333333,89.76666666666667,798.82,70.0,100.0,74.0,70.0,72.0,68.05,67.0,69.0,85.0,68.0
2025-02-19 12:30:00,792.46,0.0,74.0,89.82,798.82,70.0,100.0,74.0,70.0,72.0,68.05666666666666,67.0,69.0,85.0,68.0
2025-02-19 12:45:00,793.8733333333333,0.0,74.5,90.10333333333334,798.82,70.0,100.0,74.0,70.0,72.0,68.05,67.0,69.0,85.0,68.0
2025-02-19 13:00:00,799.5233333333334,0.0,75.0,90.1,798.82,70.0,100.0,74.0,70.0,72.0,68.13666666666667,67.0,69.0,85.0,68.0
2025-02-19 13:15:00,795.2866666666667,0.0,76.5,90.34666666666664,798.82,70.0,100.0,74.0,70.0,72.0,68.18666666666667,67.0,69.0,85.0,68.0
2025-02-19 13:30:00,793.8733333333333,0.0,76.16666666666667,90.06333333333333,798.82,70.0,100.0,74.0,70.0,72.0,68.25333333333333,67.0,69.0,85.0,68.0
2025-02-19 13:45:00,797.4033333333333,0.0,75.16666666666667,90.3,798.82,70.0,100.0,74.0,70.0,72.0,68.36333333333333,67.0,69.0,85.0,68.0
2025-02-19 14:00:00,793.8733333333333,0.0,73.66666666666667,90.58333333333331,798.82,70.0,100.0,74.0,70.0,72.0,68.47,67.0,69.0,85.0,68.0
2025-02-19 14:15:00,798.11,0.0,74.0,90.44666666666666,798.82,70.0,100.0,74.0,70.0,72.0,68.58,67.0,69.0,85.0,68.0
2025-02-19 14:30:00,800.23,0.0,74.66666666666667,90.69333333333334,798.82,70.0,100.0,74.0,70.0,72.0,68.68333333333334,67.0,69.0,85.0,68.0
2025-02-19 14:45:00,797.4033333333333,0.0,74.83333333333333,90.61333333333334,798.82,70.0,100.0,74.0,70.0,72.0,68.82666666666667,67.0,69.0,85.0,68.0
2025-02-19 15:00:00,803.7633333333333,0.0,75.0,90.68666666666668,798.82,70.0,100.0,74.0,70.0,72.0,68.92333333333333,67.0,69.0,85.0,68.0
2025-02-19 15:15:00,794.5799999999999,0.0,74.83333333333333,90.46999999999998,798.82,70.0,100.0,74.0,70.0,72.0,69.05333333333334,67.0,69.0,85.0,68.0
2025-02-19 15:30:00,797.4066666666668,0.0,74.66666666666667,90.95666666666666,798.82,70.0,100.0,74.0,70.0,72.0,69.14333333333333,67.0,69.0,85.0,68.0
2025-02-19 15:45:00,798.8166666666666,0.0,73.83333333333333,91.31333333333332,798.82,70.0,100.0,74.0,70.0,72.0,69.24333333333334,67.0,69.0,85.0,68.0
2025-02-19 16:00:00,794.5833333333334,0.0,73.5,91.65333333333332,798.82,70.0,100.0,74.0,70.0,72.0,69.37333333333333,67.0,69.0,85.0,68.0
2025-02-19 16:15:00,800.23,0.0,73.16666666666667,91.72666666666667,798.82,70.0,100.0,74.0,70.0,72.0,69.45666666666666,67.0,69.0,85.0,68.0
2025-02-19 16:30:00,799.5233333333334,0.0,72.5,91.49666666666668,798.82,70.0,100.0,74.0,70.0,72.0,69.53,67.0,69.0,85.0,68.0
2025-02-19 16:45:00,791.7533333333334,0.0,72.0,91.66333333333334,798.82,70.0,100.0,74.0,70.0,72.0,69.56333333333333,67.0,69.0,85.0,68.0
2025-02-19 17:00:00,795.2866666666667,0.0,72.16666666666667,92.08666666666666,798.82,70.0,100.0,74.0,70.0,72.0,69.69333333333333,67.0,69.0,85.0,68.0
2025-02-19 17:15:00,798.82,0.0,71.66666666666667,92.04,798.82,70.0,100.0,74.0,70.0,72.0,69.82333333333334,67.0,69.0,85.0,68.0
2025-02-19 17:30:00,799.5266666666666,0.0,71.83333333333333,92.17666666666666,798.82,70.0,100.0,74.0,70.0,72.0,69.92333333333333,67.0,69.0,85.0,68.0
2025-02-19 17:45:00,794.5799999999999,0.0,71.0,92.26333333333332,794.58,70.0,99.25333333333332,74.0,70.0,72.0,70.01666666666667,67.0,69.0,85.0,68.0
2025-02-19 18:00:00,777.63,0.0,69.5,91.96333333333332,782.5733333333334,70.0,96.75666666666666,74.0,70.0,72.0,70.11,67.0,69.0,85.0,68.0
2025-02-19 18:15:00,769.86,0.0,68.33333333333333,91.37333333333332,771.98,70.0,94.70666666666666,74.0,70.0,72.0,70.16333333333334,67.0,69.0,85.0,68.0
2025-02-19 18:30:00,752.2033333333334,0.0,65.66666666666667,90.43,752.91,70.0,90.84666666666664,74.0,70.0,72.0,70.27333333333333,67.0,69.0,85.0,68.0
2025-02-19 18:45:00,726.07,0.0,63.16666666666666,88.79,730.3066666666667,70.0,86.15333333333332,74.0,70.0,72.0,70.38,67.0,69.0,85.0,68.0
2025-02-19 19:00:00,712.65,0.0,61.5,87.62666666666667,715.4733333333334,70.0,82.83,74.0,70.0,72.0,70.38666666666667,67.0,69.0,85.0,68.0
2025-02-19 19:15:00,704.1733333333333,0.0,59.833333333333336,86.35666666666667,699.23,70.0,79.22,74.0,70.0,72.0,70.40333333333334,67.0,69.0,85.0,68.0
2025-02-19 19:30:00,684.3966666666666,0.0,58.66666666666666,85.06,682.9866666666667,70.0,76.21666666666665,74.0,70.0,72.0,70.41000000000001,67.0,69.0,85.0,68.0
2025-02-19 19:45:00,686.5166666666668,0.0,58.66666666666666,84.72666666666667,680.8666666666667,70.0,75.59666666666666,74.0,70.0,72.0,70.29666666666667,67.0,69.0,85.0,68.0
2025-02-19 20:00:00,678.7466666666666,0.0,58.0,84.53666666666668,675.92,70.0,74.50666666666667,74.0,70.0,72.0,70.25666666666666,67.0,69.0,85.0,68.0
2025-02-19 20:15:00,670.2733333333334,0.0,58.0,84.05666666666667,668.1566666666668,70.0,73.22333333333334,74.0,70.0,72.0,70.24,67.0,69.0,85.0,68.0
2025-02-19 20:30:00,677.3333333333334,0.0,58.5,84.62666666666667,674.5066666666667,70.0,74.11333333333333,74.0,70.0,72.0,70.10000000000001,67.0,69.0,85.0,68.0
2025-02-19 20:45:00,672.39,0.0,57.66666666666666,84.41000000000001,670.2733333333334,70.0,73.36,74.0,70.0,72.0,70.10333333333334,67.0,69.0,85.0,68.0
2025-02-19 21:00:00,665.33,0.0,57.66666666666666,84.08333333333333,666.7433333333333,70.0,72.64666666666666,74.0,70.0,72.0,70.09,67.0,69.0,85.0,68.0
2025-02-19 21:15:00,666.7433333333333,0.0,59.333333333333336,84.27666666666666,670.9766666666666,70.0,73.5,74.0,70.0,72.0,70.02333333333333,67.0,69.0,85.0,68.0
2025-02-19 21:30:00,670.98,0.0,60.833333333333336,84.62,674.5066666666667,70.0,74.23,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
2025-02-19 21:45:00,680.16,0.0,61.66666666666666,85.00999999999999,685.1033333333334,70.0,76.29,74.0,70.0,72.0,69.89,67.0,69.0,85.0,68.0
2025-02-19 22:00:00,707.7066666666666,0.0,64.16666666666667,86.46,705.5866666666667,70.0,80.60666666666667,74.0,70.0,72.0,69.73333333333333,67.0,69.0,85.0,68.0
2025-02-19 22:15:00,731.0133333333333,0.0,66.83333333333333,88.00333333333333,731.7199999999999,70.0,86.21333333333332,74.0,70.0,72.0,69.58999999999999,67.0,69.0,85.0,68.0
2025-02-19 22:30:00,767.035,0.0,70.0,90.125,764.3875,70.0,92.9525,74.0,70.0,72.0,69.42,67.0,69.0,85.0,68.0
2025-02-19 22:45:00,789.6366666666667,0.0,72.5,91.35666666666668,788.93,70.0,98.01333333333334,74.0,70.0,72.0,69.39,67.0,69.0,85.0,68.0
2025-02-19 23:00:00,799.5233333333334,0.0,73.83333333333333,91.42,798.82,70.0,100.0,74.0,70.0,72.0,69.27333333333333,67.0,69.0,85.0,68.0
2025-02-19 23:15:00,805.1733333333333,0.0,73.83333333333333,91.37333333333332,798.82,70.0,100.0,74.0,70.0,72.0,69.19333333333333,67.0,69.0,85.0,68.0
2025-02-19 23:30:00,797.4066666666668,0.0,74.66666666666667,91.13,798.82,70.0,100.0,74.0,70.0,72.0,69.05666666666667,67.0,69.0,85.0,68.0
2025-02-19 23:45:00,799.5266666666666,0.0,74.83333333333333,91.41333333333334,798.82,70.0,100.0,74.0,70.0,72.0,69.04,67.0,69.0,85.0,68.0
2025-02-20 00:00:00,800.23,0.0,74.83333333333333,91.19,798.82,70.0,100.0,74.0,70.0,72.0,69.04333333333334,67.0,69.0,85.0,68.0
2025-02-20 00:15:00,796.7000000000002,0.0,74.5,91.38,798.82,70.0,100.0,74.0,70.0,72.0,69.15,67.0,69.0,85.0,68.0
2025-02-20 00:30:00,804.4699999999999,0.0,75.0,91.31,798.82,70.0,100.0,74.0,70.0,72.0,69.13,67.0,69.0,85.0,68.0
2025-02-20 00:45:00,797.4033333333333,0.0,74.33333333333333,91.29333333333334,798.82,70.0,100.0,74.0,70.0,72.0,69.14333333333333,67.0,69.0,85.0,68.0
2025-02-20 01:00:00,794.58,0.0,74.5,91.15,798.82,70.0,100.0,74.0,70.0,72.0,69.12666666666667,67.0,69.0,85.0,68.0
2025-02-20 01:15:00,796.6999999999999,0.0,75.66666666666667,90.99666666666668,798.82,70.0,100.0,74.0,70.0,72.0,69.04,67.0,69.0,85.0,68.0
2025-02-20 01:30:00,802.3466666666667,0.0,76.33333333333333,91.17666666666666,798.82,70.0,100.0,74.0,70.0,72.0,69.00333333333333,67.0,69.0,85.0,68.0
2025-02-20 01:45:00,798.1133333333333,0.0,76.0,91.37,798.82,70.0,100.0,74.0,70.0,72.0,68.94666666666667,67.0,69.0,85.0,68.0
2025-02-20 02:00:00,793.8733333333333,0.0,75.66666666666667,91.17666666666668,798.82,70.0,100.0,74.0,70.0,72.0,68.88666666666667,67.0,69.0,85.0,68.0
2025-02-20 02:15:00,793.1700000000001,0.0,75.83333333333333,91.20666666666666,798.82,70.0,100.0,74.0,70.0,72.0,68.86333333333333,67.0,69.0,85.0,68.0
2025-02-20 02:30:00,799.5266666666666,0.0,76.16666666666667,91.09,798.82,70.0,100.0,74.0,70.0,72.0,68.75,67.0,69.0,85.0,68.0
2025-02-20 02:45:00,800.9366666666666,0.0,75.0,90.99,798.82,70.0,100.0,74.0,70.0,72.0,68.74,67.0,69.0,85.0,68.0
2025-02-20 03:00:00,802.35,0.0,74.5,90.66,798.82,70.0,100.0,74.0,70.0,72.0,68.70666666666666,67.0,69.0,85.0,68.0
2025-02-20 03:15:00,797.4066666666668,0.0,74.5,90.68333333333334,798.82,70.0,100.0,74.0,70.0,72.0,68.59666666666668,67.0,69.0,85.0,68.0
2025-02-20 03:30:00,788.2199999999999,0.0,74.83333333333333,90.67,798.82,70.0,100.0,74.0,70.0,72.0,68.58666666666666,67.0,69.0,85.0,68.0
2025-02-20 03:45:00,799.5266666666666,0.0,73.83333333333333,90.77666666666666,798.82,70.0,100.0,74.0,70.0,72.0,68.58,67.0,69.0,85.0,68.0
2025-02-20 04:00:00,798.8166666666666,0.0,74.0,90.74,798.82,70.0,100.0,74.0,70.0,72.0,68.51333333333334,67.0,69.0,85.0,68.0
2025-02-20 04:15:00,791.7566666666667,0.0,74.5,90.49333333333334,798.82,70.0,100.0,74.0,70.0,72.0,68.46333333333332,67.0,69.0,85.0,68.0
2025-02-20 04:30:00,795.29,0.0,74.5,90.54333333333334,798.82,70.0,100.0,74.0,70.0,72.0,68.42,67.0,69.0,85.0,68.0
2025-02-20 04:45:00,797.4066666666668,0.0,73.83333333333333,90.6,798.82,70.0,100.0,74.0,70.0,72.0,68.34666666666666,67.0,69.0,85.0,68.0
2025-02-20 05:00:00,799.52,0.0,73.66666666666667,90.24666666666668,798.82,70.0,100.0,74.0,70.0,72.0,68.31666666666666,67.0,69.0,85.0,68.0
2025-02-20 05:15:00,800.23,0.0,74.0,90.34,798.82,70.0,100.0,74.0,70.0,72.0,68.31,67.0,69.0,85.0,68.0
2025-02-20 05:30:00,798.8166666666666,0.0,74.83333333333333,90.65,798.82,70.0,100.0,74.0,70.0,72.0,68.27333333333333,67.0,69.0,85.0,68.0
2025-02-20 05:45:00,792.46,0.0,74.66666666666667,90.56,798.82,70.0,100.0,74.0,70.0,72.0,68.2,67.0,69.0,85.0,68.0
2025-02-20 06:00:00,798.1133333333333,0.0,75.0,90.61,798.82,70.0,100.0,74.0,70.0,72.0,68.2,67.0,69.0,85.0,68.0
2025-02-20 06:15:00,800.23,0.0,74.83333333333333,90.53666666666668,798.82,70.0,100.0,74.0,70.0,72.0,68.18,67.0,69.0,85.0,68.0
2025-02-20 06:30:00,797.4066666666668,0.0,74.66666666666667,90.63666666666666,798.82,70.0,100.0,74.0,70.0,72.0,68.17333333333333,67.0,69.0,85.0,68.0
2025-02-20 06:45:00,798.11,0.0,74.83333333333333,90.67333333333332,798.82,70.0,100.0,74.0,70.0,72.0,68.15333333333332,67.0,69.0,85.0,68.0
2025-02-20 07:00:00,792.46,0.0,75.33333333333333,90.78666666666668,798.82,70.0,100.0,74.0,70.0,72.0,68.16666666666667,67.0,69.0,85.0,68.0
2025-02-20 07:15:00,798.8166666666666,0.0,75.5,90.66333333333334,798.82,70.0,100.0,74.0,70.0,72.0,68.16,67.0,69.0,85.0,68.0
2025-02-20 07:30:00,798.1133333333333,0.0,75.83333333333333,90.60666666666668,798.82,70.0,100.0,74.0,70.0,72.0,68.15333333333332,67.0,69.0,85.0,68.0
2025-02-20 07:45:00,795.2866666666667,0.0,75.5,90.43666666666668,798.82,70.0,100.0,74.0,70.0,72.0,68.14666666666666,67.0,69.0,85.0,68.0
2025-02-20 08:00:00,798.1133333333333,0.0,75.83333333333333,90.40333333333336,798.82,70.0,100.0,74.0,70.0,72.0,68.12333333333333,67.0,69.0,85.0,68.0
2025-02-20 08:15:00,793.8733333333333,0.0,76.0,90.27333333333333,798.82,70.0,100.0,74.0,70.0,72.0,68.06333333333333,67.0,69.0,85.0,68.0
2025-02-20 08:30:00,807.2933333333334,0.0,76.16666666666667,90.08666666666666,798.82,70.0,100.0,74.0,70.0,72.0,68.05,67.0,69.0,85.0,68.0
2025-02-20 08:45:00,791.7533333333334,0.0,77.33333333333333,90.04333333333334,798.82,70.0,100.0,74.0,70.0,72.0,68.04,67.0,69.0,85.0,68.0
2025-02-20 09:00:00,793.8733333333333,0.0,76.66666666666667,90.00666666666666,798.82,70.0,100.0,74.0,70.0,72.0,68.00666666666666,67.0,69.0,85.0,68.0
2025-02-20 09:15:00,794.58,0.0,75.83333333333333,89.65666666666665,798.82,70.0,100.0,74.0,70.0,72.0,67.93,67.0,69.0,85.0,68.0
2025-02-20 09:30:00,795.2866666666667,0.0,75.16666666666667,89.70666666666666,798.82,70.0,100.0,74.0,70.0,72.0,67.91666666666667,67.0,69.0,85.0,68.0
2025-02-20 09:45:00,797.4066666666668,0.0,76.16666666666667,89.76333333333332,798.82,70.0,100.0,74.0,70.0,72.0,67.90333333333332,67.0,69.0,85.0,68.0
2025-02-20 10:00:00,798.8166666666666,0.0,75.83333333333333,89.53666666666668,798.82,70.0,100.0,74.0,70.0,72.0,67.89,67.0,69.0,85.0,68.0
2025-02-20 10:15:00,794.58,0.0,75.5,89.14333333333333,798.82,70.0,100.0,74.0,70.0,72.0,67.86,67.0,69.0,85.0,68.0
2025-02-20 10:30:00,799.5233333333334,0.0,74.33333333333333,89.0,798.82,70.0,100.0,74.0,70.0,72.0,67.83333333333333,67.0,69.0,85.0,68.0
2025-02-20 10:45:00,803.7599999999999,0.0,74.0,88.88666666666667,798.82,70.0,100.0,74.0,70.0,72.0,67.87,67.0,69.0,85.0,68.0
2025-02-20 11:00:00,801.6433333333334,0.0,73.5,88.32333333333334,798.82,70.0,100.0,74.0,70.0,72.0,67.86666666666667,67.0,69.0,85.0,68.0
2025-02-20 11:15:00,800.23,0.0,73.5,87.95,798.82,70.0,100.0,74.0,70.0,72.0,67.87666666666667,67.0,69.0,85.0,68.0
2025-02-20 11:30:00,791.7566666666667,0.0,74.66666666666667,87.84666666666668,798.82,70.0,100.0,74.0,70.0,72.0,67.88333333333334,67.0,69.0,85.0,68.0
2025-02-20 11:45:00,790.3433333333334,0.0,75.16666666666667,87.90666666666668,798.82,70.0,100.0,74.0,70.0,72.0,67.86333333333333,67.0,69.0,85.0,68.0
2025-02-20 12:00:00,798.8166666666666,0.0,75.5,87.86666666666667,798.82,70.0,100.0,74.0,70.0,72.0,67.88333333333334,67.0,69.0,85.0,68.0
2025-02-20 12:15:00,800.9366666666666,0.0,75.5,87.7,798.82,70.0,100.0,74.0,70.0,72.0,67.88333333333334,67.0,69.0,85.0,68.0
2025-02-20 12:30:00,788.9266666666667,0.0,74.83333333333333,87.58,798.82,70.0,100.0,74.0,70.0,72.0,67.87666666666667,67.0,69.0,85.0,68.0
2025-02-20 12:45:00,795.9900000000001,0.0,76.16666666666667,87.37333333333333,798.82,70.0,100.0,74.0,70.0,72.0,67.90333333333332,67.0,69.0,85.0,68.0
