time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-02-20 13:00:00,796.7000000000002,0.0,75.83333333333333,87.56,798.82,70.0,100.0,74.0,70.0,72.0,67.87666666666667,67.0,69.0,85.0,68.0
2025-02-20 13:15:00,796.6999999999999,0.0,76.0,87.40666666666668,798.82,70.0,100.0,74.0,70.0,72.0,67.88333333333334,67.0,69.0,85.0,68.0
2025-02-20 13:30:00,797.4066666666668,0.0,75.5,87.22666666666667,798.82,70.0,100.0,74.0,70.0,72.0,67.85333333333334,67.0,69.0,85.0,68.0
2025-02-20 13:45:00,797.4066666666668,0.0,74.83333333333333,87.11666666666667,798.82,70.0,100.0,74.0,70.0,72.0,67.83,67.0,69.0,85.0,68.0
2025-02-20 14:00:00,795.9933333333333,0.0,75.0,87.60666666666667,798.82,70.0,100.0,74.0,70.0,72.0,67.91000000000001,67.0,69.0,85.0,68.0
2025-02-20 14:15:00,793.1666666666666,0.0,74.5,87.35666666666667,798.82,70.0,100.0,74.0,70.0,72.0,68.04,67.0,69.0,85.0,68.0
2025-02-20 14:30:00,801.6466666666666,0.0,74.83333333333333,87.43,798.82,70.0,100.0,74.0,70.0,72.0,68.16333333333334,67.0,69.0,85.0,68.0
2025-02-20 14:45:00,798.82,0.0,75.33333333333333,87.23333333333333,798.82,70.0,100.0,74.0,70.0,72.0,68.28333333333333,67.0,69.0,85.0,68.0
2025-02-20 15:00:00,805.1733333333333,0.0,76.0,87.51333333333332,798.82,70.0,100.0,74.0,70.0,72.0,68.42666666666666,67.0,69.0,85.0,68.0
2025-02-20 15:15:00,791.7533333333334,0.0,76.66666666666667,87.94333333333333,798.82,70.0,100.0,74.0,70.0,72.0,68.49333333333334,67.0,69.0,85.0,68.0
2025-02-20 15:30:00,802.35,0.0,76.83333333333333,88.04666666666667,798.82,70.0,100.0,74.0,70.0,72.0,68.58666666666666,67.0,69.0,85.0,68.0
2025-02-20 15:45:00,791.7533333333334,0.0,76.66666666666667,87.92,798.82,70.0,100.0,74.0,70.0,72.0,68.69666666666667,67.0,69.0,85.0,68.0
2025-02-20 16:00:00,793.1666666666666,0.0,76.5,87.77666666666666,798.82,70.0,100.0,74.0,70.0,72.0,68.80333333333333,67.0,69.0,85.0,68.0
2025-02-20 16:15:00,796.6966666666667,0.0,76.16666666666667,88.76666666666667,798.82,70.0,100.0,74.0,70.0,72.0,68.92999999999999,67.0,69.0,85.0,68.0
2025-02-20 16:30:00,805.88,0.0,75.33333333333333,89.25,798.82,70.0,100.0,74.0,70.0,72.0,68.99,67.0,69.0,85.0,68.0
2025-02-20 16:45:00,800.9366666666666,0.0,74.66666666666667,89.52,798.82,70.0,100.0,74.0,70.0,72.0,69.01666666666667,67.0,69.0,85.0,68.0
2025-02-20 17:00:00,791.7533333333334,0.0,75.16666666666667,89.7,798.82,70.0,100.0,74.0,70.0,72.0,69.06333333333333,67.0,69.0,85.0,68.0
2025-02-20 17:15:00,795.2833333333333,0.0,75.83333333333333,89.83666666666666,798.82,70.0,100.0,74.0,70.0,72.0,69.2,67.0,69.0,85.0,68.0
2025-02-20 17:30:00,793.8733333333333,0.0,76.33333333333333,90.02666666666666,798.82,70.0,100.0,74.0,70.0,72.0,69.32666666666667,67.0,69.0,85.0,68.0
2025-02-20 17:45:00,797.4066666666668,0.0,79.33333333333333,90.67666666666666,798.82,70.0,100.0,74.0,70.0,72.0,69.46333333333332,67.0,69.0,85.0,68.0
2025-02-20 18:00:00,796.6966666666667,0.0,77.83333333333333,90.87666666666668,798.82,70.0,100.0,74.0,70.0,72.0,69.55666666666666,67.0,69.0,85.0,68.0
2025-02-20 18:15:00,798.8166666666666,0.0,74.66666666666667,91.02333333333333,798.82,70.0,100.0,74.0,70.0,72.0,69.57,67.0,69.0,85.0,68.0
2025-02-20 18:30:00,793.1666666666666,0.0,76.16666666666667,91.10666666666668,798.82,70.0,100.0,74.0,70.0,72.0,69.61333333333333,67.0,69.0,85.0,68.0
2025-02-20 18:45:00,795.2866666666667,0.0,74.33333333333333,91.46666666666664,798.82,70.0,100.0,74.0,70.0,72.0,69.69666666666666,67.0,69.0,85.0,68.0
2025-02-20 19:00:00,804.4666666666667,0.0,73.5,91.6,798.82,70.0,100.0,74.0,70.0,72.0,69.69666666666666,67.0,69.0,85.0,68.0
2025-02-20 19:15:00,793.1666666666666,0.0,74.83333333333333,91.51333333333332,798.82,70.0,100.0,74.0,70.0,72.0,69.67666666666666,67.0,69.0,85.0,68.0
2025-02-20 19:30:00,799.5233333333334,0.0,75.83333333333333,91.42666666666666,798.82,70.0,100.0,74.0,70.0,72.0,69.67,67.0,69.0,85.0,68.0
2025-02-20 19:45:00,793.1666666666666,0.0,77.5,92.01,798.82,70.0,100.0,74.0,70.0,72.0,69.67,67.0,69.0,85.0,68.0
2025-02-20 20:00:00,796.7000000000002,0.0,74.33333333333333,91.90666666666668,798.82,70.0,100.0,74.0,70.0,72.0,69.69,67.0,69.0,85.0,68.0
2025-02-20 20:15:00,793.8733333333333,0.0,72.83333333333333,91.81,798.82,70.0,100.0,74.0,70.0,72.0,69.80333333333333,67.0,69.0,85.0,68.0
2025-02-20 20:30:00,798.8166666666666,0.0,71.5,91.80333333333331,798.82,70.0,100.0,74.0,70.0,72.0,69.95666666666666,67.0,69.0,85.0,68.0
2025-02-20 20:45:00,786.8100000000001,0.0,68.83333333333333,91.97,784.6933333333333,70.0,97.36666666666667,74.0,70.0,72.0,70.10666666666667,67.0,69.0,85.0,68.0
2025-02-20 21:00:00,767.7399999999999,0.0,66.5,91.04,769.1533333333333,70.0,94.14333333333332,74.0,70.0,72.0,70.19333333333333,67.0,69.0,85.0,68.0
2025-02-20 21:15:00,755.7366666666667,0.0,63.833333333333336,89.91333333333334,748.6700000000001,70.0,89.73,74.0,70.0,72.0,70.32333333333334,67.0,69.0,85.0,68.0
2025-02-20 21:30:00,733.1333333333333,0.0,61.16666666666666,88.41333333333334,728.8933333333333,70.0,85.60333333333334,74.0,70.0,72.0,70.38333333333333,67.0,69.0,85.0,68.0
2025-02-20 21:45:00,719.0099999999999,0.0,59.16666666666666,87.42666666666666,712.65,70.0,82.38666666666667,74.0,70.0,72.0,70.39,67.0,69.0,85.0,68.0
2025-02-20 22:00:00,709.1166666666667,0.0,57.16666666666666,86.83333333333333,707.7066666666666,70.0,80.88333333333333,74.0,70.0,72.0,70.31,67.0,69.0,85.0,68.0
2025-02-20 22:15:00,701.35,0.0,56.16666666666666,86.17333333333333,702.7633333333333,70.0,80.05333333333333,74.0,70.0,72.0,70.25666666666666,67.0,69.0,85.0,68.0
2025-02-20 22:30:00,704.1766666666666,0.0,57.833333333333336,86.49333333333334,709.8233333333334,70.0,81.43666666666667,74.0,70.0,72.0,70.11333333333333,67.0,69.0,85.0,68.0
2025-02-20 22:45:00,719.71,0.0,60.0,87.33,726.7766666666666,70.0,85.24,74.0,70.0,72.0,69.91666666666667,67.0,69.0,85.0,68.0
2025-02-20 23:00:00,745.8466666666667,0.0,63.333333333333336,88.19666666666666,750.79,70.0,90.0,74.0,70.0,72.0,69.73333333333333,67.0,69.0,85.0,68.0
2025-02-20 23:15:00,774.8033333333333,0.0,67.5,89.87,783.9866666666667,70.0,96.98333333333332,74.0,70.0,72.0,69.51666666666667,67.0,69.0,85.0,68.0
2025-02-20 23:30:00,795.2866666666667,0.0,69.66666666666667,90.11333333333334,798.82,70.0,100.0,74.0,70.0,72.0,69.22666666666667,67.0,69.0,85.0,68.0
2025-02-20 23:45:00,790.3433333333334,0.0,71.83333333333333,90.10333333333334,798.82,70.0,100.0,74.0,70.0,72.0,68.97,67.0,69.0,85.0,68.0
2025-02-21 00:00:00,791.4000000000001,0.0,74.0,90.21,798.82,70.0,100.0,74.0,70.0,72.0,68.845,67.0,69.0,85.0,68.0
2025-02-21 00:15:00,798.1133333333333,0.0,76.16666666666667,90.32,798.82,70.0,100.0,74.0,70.0,72.0,68.63666666666667,67.0,69.0,85.0,68.0
2025-02-21 00:30:00,798.1133333333333,0.0,74.33333333333333,89.95333333333333,798.82,70.0,100.0,74.0,70.0,72.0,68.46,67.0,69.0,85.0,68.0
2025-02-21 00:45:00,792.46,0.0,74.5,89.82333333333334,798.82,70.0,100.0,74.0,70.0,72.0,68.32,67.0,69.0,85.0,68.0
2025-02-21 01:00:00,792.46,0.0,73.83333333333333,89.46333333333332,798.82,70.0,100.0,74.0,70.0,72.0,68.32333333333334,67.0,69.0,85.0,68.0
2025-02-21 01:15:00,800.9333333333334,0.0,74.16666666666667,89.66000000000001,798.82,70.0,100.0,74.0,70.0,72.0,68.41333333333334,67.0,69.0,85.0,68.0
2025-02-21 01:30:00,797.4066666666668,0.0,74.0,89.33333333333333,798.82,70.0,100.0,74.0,70.0,72.0,68.46333333333332,67.0,69.0,85.0,68.0
2025-02-21 01:45:00,804.4666666666667,0.0,74.16666666666667,89.27666666666666,798.82,70.0,100.0,74.0,70.0,72.0,68.45,67.0,69.0,85.0,68.0
2025-02-21 02:00:00,800.23,0.0,74.83333333333333,89.45,798.82,70.0,100.0,74.0,70.0,72.0,68.34666666666666,67.0,69.0,85.0,68.0
2025-02-21 02:15:00,800.23,0.0,75.0,89.46,798.82,70.0,100.0,74.0,70.0,72.0,68.32,67.0,69.0,85.0,68.0
2025-02-21 02:30:00,798.1133333333333,0.0,74.83333333333333,89.33999999999999,798.82,70.0,100.0,74.0,70.0,72.0,68.25333333333333,67.0,69.0,85.0,68.0
2025-02-21 02:45:00,798.11,0.0,74.83333333333333,89.33666666666666,798.82,70.0,100.0,74.0,70.0,72.0,68.16666666666667,67.0,69.0,85.0,68.0
2025-02-21 03:00:00,793.1666666666666,0.0,74.83333333333333,89.12666666666667,798.82,70.0,100.0,74.0,70.0,72.0,68.08,67.0,69.0,85.0,68.0
2025-02-21 03:15:00,793.87,0.0,74.66666666666667,89.30666666666667,798.82,70.0,100.0,74.0,70.0,72.0,68.04333333333334,67.0,69.0,85.0,68.0
2025-02-21 03:30:00,805.88,0.0,74.66666666666667,89.12333333333333,798.82,70.0,100.0,74.0,70.0,72.0,67.98333333333333,67.0,69.0,85.0,68.0
2025-02-21 03:45:00,798.82,0.0,74.83333333333333,89.09666666666665,798.82,70.0,100.0,74.0,70.0,72.0,67.97666666666667,67.0,69.0,85.0,68.0
2025-02-21 04:00:00,796.6999999999999,0.0,74.83333333333333,89.09333333333332,798.82,70.0,100.0,74.0,70.0,72.0,67.92333333333333,67.0,69.0,85.0,68.0
2025-02-21 04:15:00,804.4699999999999,0.0,75.0,88.88666666666666,798.82,70.0,100.0,74.0,70.0,72.0,67.89,67.0,69.0,85.0,68.0
2025-02-21 04:30:00,788.9266666666667,0.0,74.5,88.80666666666667,798.82,70.0,100.0,74.0,70.0,72.0,67.91,67.0,69.0,85.0,68.0
2025-02-21 04:45:00,795.9900000000001,0.0,74.0,88.90666666666668,798.82,70.0,100.0,74.0,70.0,72.0,67.90333333333332,67.0,69.0,85.0,68.0
2025-02-21 05:00:00,803.0566666666667,0.0,74.0,88.82666666666667,798.82,70.0,100.0,74.0,70.0,72.0,67.91,67.0,69.0,85.0,68.0
2025-02-21 05:15:00,801.6433333333333,0.0,74.5,88.75,798.82,70.0,100.0,74.0,70.0,72.0,67.89666666666666,67.0,69.0,85.0,68.0
2025-02-21 05:30:00,796.6966666666667,0.0,74.5,88.82666666666667,798.82,70.0,100.0,74.0,70.0,72.0,67.90333333333332,67.0,69.0,85.0,68.0
2025-02-21 05:45:00,804.4666666666667,0.0,75.0,88.67333333333333,798.82,70.0,100.0,74.0,70.0,72.0,67.87666666666667,67.0,69.0,85.0,68.0
2025-02-21 06:00:00,798.1133333333333,0.0,75.16666666666667,88.63333333333333,798.82,70.0,100.0,74.0,70.0,72.0,67.87666666666667,67.0,69.0,85.0,68.0
2025-02-21 06:15:00,795.9933333333333,0.0,75.16666666666667,88.39999999999999,798.82,70.0,100.0,74.0,70.0,72.0,67.89,67.0,69.0,85.0,68.0
2025-02-21 06:30:00,797.4033333333333,0.0,75.33333333333333,88.58666666666666,798.82,70.0,100.0,74.0,70.0,72.0,67.91,67.0,69.0,85.0,68.0
2025-02-21 06:45:00,800.23,0.0,76.33333333333333,88.7,798.82,70.0,100.0,74.0,70.0,72.0,67.91,67.0,69.0,85.0,68.0
2025-02-21 07:00:00,800.9333333333334,0.0,78.66666666666667,88.79666666666667,798.82,70.0,100.0,74.0,70.0,72.0,67.90333333333332,67.0,69.0,85.0,68.0
2025-02-21 07:15:00,792.46,0.0,75.83333333333333,88.75,798.82,70.0,100.0,74.0,70.0,72.0,67.90333333333332,67.0,69.0,85.0,68.0
2025-02-21 07:30:00,801.6433333333334,0.0,74.33333333333333,88.55333333333333,798.82,70.0,100.0,74.0,70.0,72.0,67.92333333333333,67.0,69.0,85.0,68.0
2025-02-21 07:45:00,790.3433333333334,0.0,74.16666666666667,88.48333333333333,798.82,70.0,100.0,74.0,70.0,72.0,67.92333333333333,67.0,69.0,85.0,68.0
2025-02-21 08:00:00,795.2866666666667,0.0,74.5,88.51333333333332,798.82,70.0,100.0,74.0,70.0,72.0,67.93,67.0,69.0,85.0,68.0
2025-02-21 08:15:00,799.5266666666666,0.0,73.83333333333333,88.33333333333333,798.82,70.0,100.0,74.0,70.0,72.0,67.92333333333333,67.0,69.0,85.0,68.0
2025-02-21 08:30:00,802.3466666666667,0.0,74.83333333333333,88.36666666666667,798.82,70.0,100.0,74.0,70.0,72.0,67.93666666666667,67.0,69.0,85.0,68.0
2025-02-21 08:45:00,802.3466666666667,0.0,74.66666666666667,88.34666666666668,798.82,70.0,100.0,74.0,70.0,72.0,67.96333333333332,67.0,69.0,85.0,68.0
2025-02-21 09:00:00,799.5233333333334,0.0,74.83333333333333,88.32,798.82,70.0,100.0,74.0,70.0,72.0,68.00666666666666,67.0,69.0,85.0,68.0
2025-02-21 09:15:00,792.46,0.0,75.33333333333333,88.16000000000001,798.82,70.0,100.0,74.0,70.0,72.0,68.01333333333334,67.0,69.0,85.0,68.0
2025-02-21 09:30:00,798.11,0.0,74.83333333333333,88.11666666666667,798.82,70.0,100.0,74.0,70.0,72.0,68.02,67.0,69.0,85.0,68.0
2025-02-21 09:45:00,803.7633333333333,0.0,74.5,87.7,798.82,70.0,100.0,74.0,70.0,72.0,67.95333333333333,67.0,69.0,85.0,68.0
2025-02-21 10:00:00,797.4033333333333,0.0,74.66666666666667,87.65666666666668,798.82,70.0,100.0,74.0,70.0,72.0,67.92333333333333,67.0,69.0,85.0,68.0
2025-02-21 10:15:00,798.8166666666666,0.0,74.66666666666667,87.56,798.82,70.0,100.0,74.0,70.0,72.0,67.91666666666667,67.0,69.0,85.0,68.0
2025-02-21 10:30:00,803.7599999999999,0.0,74.83333333333333,87.5,798.82,70.0,100.0,74.0,70.0,72.0,67.91,67.0,69.0,85.0,68.0
2025-02-21 10:45:00,792.46,0.0,74.83333333333333,87.82666666666667,798.82,70.0,100.0,74.0,70.0,72.0,67.83666666666666,67.0,69.0,85.0,68.0
2025-02-21 11:00:00,802.3466666666667,0.0,74.5,87.48,798.82,70.0,100.0,74.0,70.0,72.0,67.77666666666666,67.0,69.0,85.0,68.0
2025-02-21 11:15:00,790.34,0.0,74.66666666666667,87.2,798.82,70.0,100.0,74.0,70.0,72.0,67.78,67.0,69.0,85.0,68.0
2025-02-21 11:30:00,793.8733333333333,0.0,75.33333333333333,87.35666666666667,798.82,70.0,100.0,74.0,70.0,72.0,67.78,67.0,69.0,85.0,68.0
2025-02-21 11:45:00,806.5866666666666,0.0,75.5,87.46999999999998,798.82,70.0,100.0,74.0,70.0,72.0,67.77666666666666,67.0,69.0,85.0,68.0
2025-02-21 12:00:00,803.0566666666667,0.0,75.5,87.47666666666667,798.82,70.0,100.0,74.0,70.0,72.0,67.77666666666666,67.0,69.0,85.0,68.0
2025-02-21 12:15:00,800.2333333333332,0.0,75.16666666666667,87.34666666666665,798.82,70.0,100.0,74.0,70.0,72.0,67.77,67.0,69.0,85.0,68.0
2025-02-21 12:30:00,800.23,0.0,75.66666666666667,87.58999999999999,798.82,70.0,100.0,74.0,70.0,72.0,67.77333333333333,67.0,69.0,85.0,68.0
2025-02-21 12:45:00,793.8733333333333,0.0,75.66666666666667,87.84333333333332,798.82,70.0,100.0,74.0,70.0,72.0,67.77666666666666,67.0,69.0,85.0,68.0
2025-02-21 13:00:00,799.5233333333334,0.0,76.0,88.00999999999999,798.82,70.0,100.0,74.0,70.0,72.0,67.8,67.0,69.0,85.0,68.0
2025-02-21 13:15:00,799.5233333333334,0.0,76.0,88.39999999999999,798.82,70.0,100.0,74.0,70.0,72.0,67.92333333333333,67.0,69.0,85.0,68.0
2025-02-21 13:30:00,798.82,0.0,76.0,88.67666666666666,798.82,70.0,100.0,74.0,70.0,72.0,68.11666666666666,67.0,69.0,85.0,68.0
2025-02-21 13:45:00,793.8733333333333,0.0,76.16666666666667,88.99000000000001,798.82,70.0,100.0,74.0,70.0,72.0,68.17333333333333,67.0,69.0,85.0,68.0
2025-02-21 14:00:00,797.4066666666668,0.0,75.66666666666667,89.24000000000001,798.82,70.0,100.0,74.0,70.0,72.0,68.30333333333333,67.0,69.0,85.0,68.0
2025-02-21 14:15:00,798.1133333333333,0.0,75.66666666666667,89.49666666666667,798.82,70.0,100.0,74.0,70.0,72.0,68.43333333333334,67.0,69.0,85.0,68.0
2025-02-21 14:30:00,794.58,0.0,77.66666666666667,89.73666666666666,798.82,70.0,100.0,74.0,70.0,72.0,68.61666666666667,67.0,69.0,85.0,68.0
2025-02-21 14:45:00,802.35,0.0,77.0,90.24,798.82,70.0,100.0,74.0,70.0,72.0,68.72,67.0,69.0,85.0,68.0
2025-02-21 15:00:00,799.5233333333334,0.0,74.66666666666667,90.28333333333336,798.82,70.0,100.0,74.0,70.0,72.0,68.81333333333333,67.0,69.0,85.0,68.0
2025-02-21 15:15:00,798.8166666666666,0.0,74.0,90.65666666666668,798.82,70.0,100.0,74.0,70.0,72.0,68.86666666666666,67.0,69.0,85.0,68.0
2025-02-21 15:30:00,795.2866666666667,0.0,72.33333333333333,90.79666666666668,798.82,70.0,100.0,74.0,70.0,72.0,69.01666666666667,67.0,69.0,85.0,68.0
2025-02-21 15:45:00,793.8733333333333,0.0,71.83333333333333,91.00333333333332,798.82,70.0,100.0,74.0,70.0,72.0,69.2,67.0,69.0,85.0,68.0
2025-02-21 16:00:00,803.7599999999999,0.0,72.16666666666667,91.42333333333332,798.82,70.0,100.0,74.0,70.0,72.0,69.37,67.0,69.0,85.0,68.0
2025-02-21 16:15:00,788.9266666666667,0.0,72.16666666666667,91.71,798.82,70.0,100.0,74.0,70.0,72.0,69.48333333333333,67.0,69.0,85.0,68.0
2025-02-21 16:30:00,798.8166666666666,0.0,73.5,92.13333333333333,798.82,70.0,100.0,74.0,70.0,72.0,69.55666666666666,67.0,69.0,85.0,68.0
2025-02-21 16:45:00,798.8166666666666,0.0,74.16666666666667,92.37666666666668,798.82,70.0,100.0,74.0,70.0,72.0,69.60666666666667,67.0,69.0,85.0,68.0
2025-02-21 17:00:00,795.9933333333333,0.0,74.83333333333333,92.59999999999998,798.82,70.0,100.0,74.0,70.0,72.0,69.70333333333333,67.0,69.0,85.0,68.0
2025-02-21 17:15:00,805.1733333333333,0.0,75.0,93.08,798.82,70.0,100.0,74.0,70.0,72.0,69.72666666666667,67.0,69.0,85.0,68.0
2025-02-21 17:30:00,800.2333333333335,0.0,74.83333333333333,93.33333333333331,798.82,70.0,100.0,74.0,70.0,72.0,69.82666666666667,67.0,69.0,85.0,68.0
2025-02-21 17:45:00,797.4033333333333,0.0,74.33333333333333,93.71,798.82,70.0,100.0,74.0,70.0,72.0,69.84333333333333,67.0,69.0,85.0,68.0
2025-02-21 18:00:00,790.34,0.0,74.33333333333333,93.82333333333334,798.82,70.0,100.0,74.0,70.0,72.0,69.91666666666667,67.0,69.0,85.0,68.0
2025-02-21 18:15:00,788.9266666666667,0.0,74.0,94.01,794.58,70.0,99.22333333333334,74.0,70.0,72.0,70.02333333333333,67.0,69.0,85.0,68.0
2025-02-21 18:30:00,772.6866666666666,0.0,72.66666666666667,93.43,779.04,70.0,95.97333333333334,74.0,70.0,72.0,70.15333333333334,67.0,69.0,85.0,68.0
2025-02-21 18:45:00,761.3833333333333,0.0,68.83333333333333,92.44333333333331,757.8533333333334,70.0,91.70333333333332,74.0,70.0,72.0,70.29333333333334,67.0,69.0,85.0,68.0
2025-02-21 19:00:00,726.07,0.0,64.83333333333333,91.23666666666666,730.3066666666667,70.0,86.03333333333335,74.0,70.0,72.0,70.43666666666667,67.0,69.0,85.0,68.0
2025-02-21 19:15:00,695.6966666666667,0.0,61.66666666666666,89.34333333333332,701.3466666666667,70.0,80.02,74.0,70.0,72.0,70.54333333333334,67.0,69.0,85.0,68.0
2025-02-21 19:30:00,673.0966666666667,0.0,58.0,86.83999999999999,670.2733333333334,70.0,73.61,74.0,70.0,72.0,70.63333333333334,67.0,69.0,85.0,68.0
2025-02-21 19:45:00,650.4966666666667,0.0,56.16666666666666,85.07666666666667,650.4966666666667,70.0,68.98333333333333,74.0,70.0,72.0,70.62333333333333,67.0,69.0,85.0,68.0
2025-02-21 20:00:00,631.4266666666666,0.0,54.16666666666666,83.37,630.0166666666667,70.0,64.97,74.0,70.0,72.0,70.59333333333335,67.0,69.0,85.0,68.0
2025-02-21 20:15:00,596.1133333333333,0.0,49.5,80.48,598.23,70.0,58.32,74.0,70.0,72.0,70.68,67.0,69.0,85.0,68.0
2025-02-21 20:30:00,588.34,0.0,48.333333333333336,79.07,584.81,70.0,55.47666666666667,74.0,70.0,72.0,70.58,67.0,69.0,85.0,68.0
2025-02-21 20:45:00,565.74,0.0,46.333333333333336,77.20333333333333,561.5066666666667,70.0,50.76,74.0,70.0,72.0,70.60000000000001,67.0,69.0,85.0,68.0
2025-02-21 21:00:00,551.6133333333333,0.0,44.66666666666666,75.54333333333334,541.7266666666666,70.0,46.86333333333334,74.0,70.0,72.0,70.57000000000001,67.0,69.0,85.0,68.0
2025-02-21 21:15:00,535.37,0.0,43.16666666666666,74.08333333333333,529.0133333333333,70.0,43.906666666666666,74.0,70.0,72.0,70.50333333333333,67.0,69.0,85.0,68.0
2025-02-21 21:30:00,521.9499999999999,0.0,42.833333333333336,73.5,523.3633333333333,70.0,42.53333333333333,74.0,70.0,72.0,70.39333333333333,67.0,69.0,85.0,68.0
2025-02-21 21:45:00,517.7133333333333,0.0,42.66666666666666,72.94,517.01,70.0,41.4,74.0,70.0,72.0,70.31666666666666,67.0,69.0,85.0,68.0
2025-02-21 22:00:00,513.4733333333334,0.0,41.66666666666666,72.58333333333333,512.77,70.0,40.48333333333333,74.0,70.0,72.0,70.25666666666666,67.0,69.0,85.0,68.0
2025-02-21 22:15:00,509.2366666666667,0.0,42.333333333333336,72.59666666666668,514.89,70.0,40.99,74.0,70.0,72.0,70.14666666666666,67.0,69.0,85.0,68.0
2025-02-21 22:30:00,516.3000000000001,0.0,42.5,72.96333333333332,519.1266666666667,70.0,41.89333333333334,74.0,70.0,72.0,70.05333333333333,67.0,69.0,85.0,68.0
2025-02-21 22:45:00,527.6,0.0,43.66666666666666,73.50666666666667,526.8933333333333,70.0,43.656666666666666,74.0,70.0,72.0,69.96,67.0,69.0,85.0,68.0
2025-02-21 23:00:00,535.37,0.0,44.66666666666666,74.28333333333335,539.6066666666667,70.0,45.973333333333336,74.0,70.0,72.0,69.87333333333333,67.0,69.0,85.0,68.0
2025-02-21 23:15:00,566.4466666666666,0.0,46.5,76.17999999999999,564.3266666666667,70.0,51.120000000000005,74.0,70.0,72.0,69.69333333333333,67.0,69.0,85.0,68.0
2025-02-21 23:30:00,605.2933333333334,0.0,50.0,79.12333333333333,600.35,70.0,58.66666666666666,74.0,70.0,72.0,69.47666666666667,67.0,69.0,85.0,68.0
2025-02-21 23:45:00,631.4266666666666,0.0,53.0,81.29666666666667,623.6566666666666,70.0,63.63333333333333,74.0,70.0,72.0,69.42,67.0,69.0,85.0,68.0
2025-02-22 00:00:00,644.14,0.0,55.16666666666666,83.14999999999999,644.8433333333334,70.0,67.88,74.0,70.0,72.0,69.42,67.0,69.0,85.0,68.0
2025-02-22 00:15:00,669.5633333333334,0.0,58.66666666666666,85.64999999999999,674.5066666666667,70.0,73.75,74.0,70.0,72.0,69.33333333333333,67.0,69.0,85.0,68.0
2025-02-22 00:30:00,710.5300000000001,0.0,63.66666666666666,88.3,711.9399999999999,70.0,82.24666666666667,74.0,70.0,72.0,69.2,67.0,69.0,85.0,68.0
2025-02-22 00:45:00,747.2599999999999,0.0,67.33333333333333,90.83666666666666,748.6700000000001,70.0,89.52999999999999,74.0,70.0,72.0,69.14333333333333,67.0,69.0,85.0,68.0
2025-02-22 01:00:00,771.9766666666666,0.0,71.66666666666667,92.51,783.9866666666667,70.0,96.85666666666668,74.0,70.0,72.0,69.09666666666666,67.0,69.0,85.0,68.0
2025-02-22 01:15:00,796.6999999999999,0.0,73.0,92.85666666666668,798.82,70.0,100.0,74.0,70.0,72.0,69.02333333333333,67.0,69.0,85.0,68.0
2025-02-22 01:30:00,794.58,0.0,73.33333333333333,92.73666666666666,798.82,70.0,100.0,74.0,70.0,72.0,69.01,67.0,69.0,85.0,68.0
2025-02-22 01:45:00,795.9900000000001,0.0,74.0,92.90666666666668,798.82,70.0,100.0,74.0,70.0,72.0,68.99666666666667,67.0,69.0,85.0,68.0
2025-02-22 02:00:00,791.7566666666667,0.0,74.33333333333333,92.89,798.82,70.0,100.0,74.0,70.0,72.0,68.96333333333332,67.0,69.0,85.0,68.0
2025-02-22 02:15:00,798.8166666666666,0.0,75.0,92.83,798.82,70.0,100.0,74.0,70.0,72.0,68.89333333333333,67.0,69.0,85.0,68.0
2025-02-22 02:30:00,793.8733333333333,0.0,75.0,92.83666666666666,798.82,70.0,100.0,74.0,70.0,72.0,68.87333333333333,67.0,69.0,85.0,68.0
2025-02-22 02:45:00,799.5233333333334,0.0,74.66666666666667,92.69666666666669,798.82,70.0,100.0,74.0,70.0,72.0,68.86,67.0,69.0,85.0,68.0
2025-02-22 03:00:00,795.9933333333333,0.0,75.0,92.79333333333334,798.82,70.0,100.0,74.0,70.0,72.0,68.85333333333334,67.0,69.0,85.0,68.0
2025-02-22 03:15:00,801.64,0.0,75.16666666666667,92.83,798.82,70.0,100.0,74.0,70.0,72.0,68.75666666666666,67.0,69.0,85.0,68.0
2025-02-22 03:30:00,791.7533333333334,0.0,75.33333333333333,92.74,798.82,70.0,100.0,74.0,70.0,72.0,68.73333333333333,67.0,69.0,85.0,68.0
2025-02-22 03:45:00,798.8166666666666,0.0,75.33333333333333,92.67333333333332,798.82,70.0,100.0,74.0,70.0,72.0,68.72,67.0,69.0,85.0,68.0
2025-02-22 04:00:00,798.11,0.0,75.5,92.36666666666667,798.82,70.0,100.0,74.0,70.0,72.0,68.7,67.0,69.0,85.0,68.0
2025-02-22 04:15:00,795.9933333333333,0.0,77.83333333333333,92.66,798.82,70.0,100.0,74.0,70.0,72.0,68.62333333333333,67.0,69.0,85.0,68.0
2025-02-22 04:30:00,795.9933333333333,0.0,77.0,92.70333333333332,798.82,70.0,100.0,74.0,70.0,72.0,68.59,67.0,69.0,85.0,68.0
2025-02-22 04:45:00,801.6433333333334,0.0,75.83333333333333,92.46666666666664,798.82,70.0,100.0,74.0,70.0,72.0,68.59666666666668,67.0,69.0,85.0,68.0
2025-02-22 05:00:00,799.5266666666666,0.0,76.33333333333333,92.40666666666664,798.82,70.0,100.0,74.0,70.0,72.0,68.59666666666668,67.0,69.0,85.0,68.0
2025-02-22 05:15:00,793.1666666666666,0.0,76.83333333333333,92.28666666666668,798.82,70.0,100.0,74.0,70.0,72.0,68.58333333333333,67.0,69.0,85.0,68.0
2025-02-22 05:30:00,804.4666666666667,0.0,76.5,92.38333333333333,798.82,70.0,100.0,74.0,70.0,72.0,68.56666666666666,67.0,69.0,85.0,68.0
2025-02-22 05:45:00,798.1133333333333,0.0,76.33333333333333,92.34666666666668,798.82,70.0,100.0,74.0,70.0,72.0,68.49333333333334,67.0,69.0,85.0,68.0
2025-02-22 06:00:00,798.82,0.0,76.33333333333333,92.34333333333332,798.82,70.0,100.0,74.0,70.0,72.0,68.45666666666666,67.0,69.0,85.0,68.0
2025-02-22 06:15:00,797.4066666666668,0.0,76.16666666666667,92.06,798.82,70.0,100.0,74.0,70.0,72.0,68.38333333333334,67.0,69.0,85.0,68.0
2025-02-22 06:30:00,795.2866666666667,0.0,76.16666666666667,92.0,798.82,70.0,100.0,74.0,70.0,72.0,68.32333333333334,67.0,69.0,85.0,68.0
2025-02-22 06:45:00,803.7633333333333,0.0,76.16666666666667,91.95,798.82,70.0,100.0,74.0,70.0,72.0,68.27666666666666,67.0,69.0,85.0,68.0
2025-02-22 07:00:00,798.11,0.0,76.33333333333333,91.91,798.82,70.0,100.0,74.0,70.0,72.0,68.2,67.0,69.0,85.0,68.0
2025-02-22 07:15:00,797.4066666666668,0.0,75.83333333333333,91.80666666666669,798.82,70.0,100.0,74.0,70.0,72.0,68.19333333333334,67.0,69.0,85.0,68.0
2025-02-22 07:30:00,802.3466666666667,0.0,76.16666666666667,91.83666666666666,798.82,70.0,100.0,74.0,70.0,72.0,68.17333333333333,67.0,69.0,85.0,68.0
2025-02-22 07:45:00,796.7000000000002,0.0,76.16666666666667,91.80333333333331,798.82,70.0,100.0,74.0,70.0,72.0,68.14333333333333,67.0,69.0,85.0,68.0
2025-02-22 08:00:00,796.6999999999999,0.0,76.0,91.73666666666666,798.82,70.0,100.0,74.0,70.0,72.0,68.06333333333333,67.0,69.0,85.0,68.0
2025-02-22 08:15:00,802.35,0.0,77.33333333333333,91.65666666666668,798.82,70.0,100.0,74.0,70.0,72.0,68.05,67.0,69.0,85.0,68.0
2025-02-22 08:30:00,795.9933333333333,0.0,78.16666666666667,91.56,798.82,70.0,100.0,74.0,70.0,72.0,68.05,67.0,69.0,85.0,68.0
2025-02-22 08:45:00,798.8166666666666,0.0,76.66666666666667,91.61,798.82,70.0,100.0,74.0,70.0,72.0,68.05,67.0,69.0,85.0,68.0
2025-02-22 09:00:00,798.1133333333333,0.0,77.16666666666667,91.41,798.82,70.0,100.0,74.0,70.0,72.0,68.04333333333334,67.0,69.0,85.0,68.0
2025-02-22 09:15:00,791.7533333333334,0.0,77.5,91.58666666666666,798.82,70.0,100.0,74.0,70.0,72.0,68.04666666666667,67.0,69.0,85.0,68.0
2025-02-22 09:30:00,793.8733333333333,0.0,77.66666666666667,91.61,798.82,70.0,100.0,74.0,70.0,72.0,68.04333333333334,67.0,69.0,85.0,68.0
2025-02-22 09:45:00,795.2866666666667,0.0,77.83333333333333,91.54333333333334,798.82,70.0,100.0,74.0,70.0,72.0,68.04,67.0,69.0,85.0,68.0
2025-02-22 10:00:00,794.5799999999999,0.0,77.33333333333333,91.46666666666664,798.82,70.0,100.0,74.0,70.0,72.0,68.04,67.0,69.0,85.0,68.0
2025-02-22 10:15:00,800.9366666666666,0.0,77.0,91.37,798.82,70.0,100.0,74.0,70.0,72.0,68.03333333333335,67.0,69.0,85.0,68.0
2025-02-22 10:30:00,798.1133333333333,0.0,76.5,91.29333333333334,798.82,70.0,100.0,74.0,70.0,72.0,68.04,67.0,69.0,85.0,68.0
2025-02-22 10:45:00,791.0500000000001,0.0,76.66666666666667,91.44,798.82,70.0,100.0,74.0,70.0,72.0,68.00666666666666,67.0,69.0,85.0,68.0
2025-02-22 11:00:00,788.9266666666667,0.0,76.5,91.29,798.82,70.0,100.0,74.0,70.0,72.0,68.02,67.0,69.0,85.0,68.0
2025-02-22 11:15:00,793.1666666666666,0.0,76.5,91.25666666666666,798.82,70.0,100.0,74.0,70.0,72.0,68.02666666666666,67.0,69.0,85.0,68.0
2025-02-22 11:30:00,796.7000000000002,0.0,76.33333333333333,91.26666666666668,798.82,70.0,100.0,74.0,70.0,72.0,68.02666666666666,67.0,69.0,85.0,68.0
2025-02-22 11:45:00,793.1700000000001,0.0,76.5,91.08333333333331,798.82,70.0,100.0,74.0,70.0,72.0,68.02666666666666,67.0,69.0,85.0,68.0
2025-02-22 12:00:00,806.5866666666666,0.0,76.5,91.17,798.82,70.0,100.0,74.0,70.0,72.0,68.02,67.0,69.0,85.0,68.0
2025-02-22 12:15:00,798.8166666666666,0.0,76.0,91.08666666666666,798.82,70.0,100.0,74.0,70.0,72.0,68.02666666666666,67.0,69.0,85.0,68.0
2025-02-22 12:30:00,791.7533333333334,0.0,76.33333333333333,91.14666666666666,798.82,70.0,100.0,74.0,70.0,72.0,68.03333333333335,67.0,69.0,85.0,68.0
2025-02-22 12:45:00,801.6433333333334,0.0,76.33333333333333,91.26333333333334,798.82,70.0,100.0,74.0,70.0,72.0,68.04333333333334,67.0,69.0,85.0,68.0
2025-02-22 13:00:00,798.1133333333333,0.0,76.5,91.47333333333334,798.82,70.0,100.0,74.0,70.0,72.0,68.06333333333333,67.0,69.0,85.0,68.0
2025-02-22 13:15:00,801.6433333333334,0.0,77.16666666666667,91.73666666666668,798.82,70.0,100.0,74.0,70.0,72.0,68.12333333333333,67.0,69.0,85.0,68.0
2025-02-22 13:30:00,798.1133333333333,0.0,77.16666666666667,92.15333333333332,798.82,70.0,100.0,74.0,70.0,72.0,68.19333333333334,67.0,69.0,85.0,68.0
2025-02-22 13:45:00,795.2833333333333,0.0,76.5,92.43,798.82,70.0,100.0,74.0,70.0,72.0,68.31,67.0,69.0,85.0,68.0
2025-02-22 14:00:00,800.9366666666666,0.0,76.66666666666667,92.39333333333332,798.82,70.0,100.0,74.0,70.0,72.0,68.40666666666667,67.0,69.0,85.0,68.0
2025-02-22 14:15:00,794.58,0.0,76.66666666666667,92.75666666666666,798.82,70.0,100.0,74.0,70.0,72.0,68.53333333333335,67.0,69.0,85.0,68.0
2025-02-22 14:30:00,796.6966666666667,0.0,76.33333333333333,92.96999999999998,798.82,70.0,100.0,74.0,70.0,72.0,68.64,67.0,69.0,85.0,68.0
2025-02-22 14:45:00,794.5833333333334,0.0,76.66666666666667,93.08666666666666,798.82,70.0,100.0,74.0,70.0,72.0,68.78666666666668,67.0,69.0,85.0,68.0
2025-02-22 15:00:00,793.1666666666666,0.0,76.5,93.44666666666669,798.82,70.0,100.0,74.0,70.0,72.0,68.91,67.0,69.0,85.0,68.0
2025-02-22 15:15:00,803.0566666666667,0.0,76.16666666666667,93.75666666666666,798.82,70.0,100.0,74.0,70.0,72.0,69.08666666666666,67.0,69.0,85.0,68.0
2025-02-22 15:30:00,795.9933333333333,0.0,76.5,94.05,798.82,70.0,100.0,74.0,70.0,72.0,69.23666666666666,67.0,69.0,85.0,68.0
2025-02-22 15:45:00,808.0,0.0,76.33333333333333,94.77666666666666,798.82,70.0,100.0,74.0,70.0,72.0,69.40333333333332,67.0,69.0,85.0,68.0
2025-02-22 16:00:00,804.4666666666667,0.0,75.83333333333333,95.25666666666666,798.82,70.0,100.0,74.0,70.0,72.0,69.61,67.0,69.0,85.0,68.0
2025-02-22 16:15:00,792.46,0.0,75.66666666666667,95.43666666666668,798.82,70.0,100.0,74.0,70.0,72.0,69.79,67.0,69.0,85.0,68.0
2025-02-22 16:30:00,800.2333333333332,0.0,75.83333333333333,95.46333333333332,798.82,70.0,100.0,74.0,70.0,72.0,69.90666666666665,67.0,69.0,85.0,68.0
2025-02-22 16:45:00,796.6999999999999,0.0,76.16666666666667,96.21333333333332,798.1133333333333,70.0,99.99666666666668,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
2025-02-22 17:00:00,793.1633333333333,0.0,74.66666666666667,96.16333333333334,791.0466666666667,70.0,98.57,74.0,70.0,72.0,70.05,67.0,69.0,85.0,68.0
2025-02-22 17:15:00,781.16,0.0,73.83333333333333,96.21333333333332,782.5733333333334,70.0,96.92666666666668,74.0,70.0,72.0,70.10333333333334,67.0,69.0,85.0,68.0
2025-02-22 17:30:00,774.0933333333332,0.0,73.33333333333333,95.99,775.5099999999999,70.0,95.63,74.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0
2025-02-22 17:45:00,762.0933333333332,0.0,72.66666666666667,95.45,764.9166666666666,70.0,93.05,74.0,70.0,72.0,70.17999999999999,67.0,69.0,85.0,68.0
2025-02-22 18:00:00,746.5533333333333,0.0,71.5,94.77333333333333,750.0833333333334,70.0,90.19333333333334,74.0,70.0,72.0,70.24333333333334,67.0,69.0,85.0,68.0
2025-02-22 18:15:00,741.61,0.0,70.16666666666667,94.01333333333332,739.4900000000001,70.0,87.76666666666667,74.0,70.0,72.0,70.26333333333334,67.0,69.0,85.0,68.0
2025-02-22 18:30:00,721.1266666666667,0.0,68.5,93.14333333333332,718.2966666666666,70.0,83.56666666666666,74.0,70.0,72.0,70.35666666666667,67.0,69.0,85.0,68.0
2025-02-22 18:45:00,692.1633333333333,0.0,65.16666666666667,91.86333333333332,697.1133333333333,70.0,79.19666666666667,74.0,70.0,72.0,70.42666666666666,67.0,69.0,85.0,68.0
2025-02-22 19:00:00,675.2166666666667,0.0,62.66666666666666,90.11333333333334,673.0966666666667,70.0,73.97000000000001,74.0,70.0,72.0,70.52,67.0,69.0,85.0,68.0
2025-02-22 19:15:00,649.7900000000001,0.0,59.833333333333336,88.08666666666666,648.3766666666667,70.0,68.84666666666666,74.0,70.0,72.0,70.56333333333333,67.0,69.0,85.0,68.0
2025-02-22 19:30:00,630.0133333333333,0.0,57.0,85.39,622.9499999999999,70.0,63.67666666666667,74.0,70.0,72.0,70.58666666666666,67.0,69.0,85.0,68.0
2025-02-22 19:45:00,610.24,0.0,56.0,83.46333333333332,608.1166666666667,70.0,60.51,74.0,70.0,72.0,70.54,67.0,69.0,85.0,68.0
2025-02-22 20:00:00,584.1033333333334,0.0,53.833333333333336,81.59,590.4633333333333,70.0,56.92333333333334,74.0,70.0,72.0,70.52,67.0,69.0,85.0,68.0
2025-02-22 20:15:00,581.2766666666666,0.0,54.16666666666666,80.89666666666666,585.5166666666667,70.0,55.75,74.0,70.0,72.0,70.39333333333333,67.0,69.0,85.0,68.0
2025-02-22 20:30:00,569.27,0.0,52.833333333333336,80.38666666666667,578.4533333333334,70.0,54.28333333333333,74.0,70.0,72.0,70.32666666666667,67.0,69.0,85.0,68.0
2025-02-22 20:45:00,566.4499999999999,0.0,51.833333333333336,79.50333333333333,567.1533333333333,70.0,51.86333333333334,74.0,70.0,72.0,70.32333333333334,67.0,69.0,85.0,68.0
2025-02-22 21:00:00,553.0266666666666,0.0,50.66666666666666,78.80666666666667,557.2666666666667,70.0,49.66666666666666,74.0,70.0,72.0,70.30333333333333,67.0,69.0,85.0,68.0
2025-02-22 21:15:00,547.3766666666667,0.0,48.833333333333336,78.33333333333333,551.6166666666667,70.0,48.656666666666666,74.0,70.0,72.0,70.25666666666666,67.0,69.0,85.0,68.0
2025-02-22 21:30:00,545.2566666666667,0.0,49.0,77.78,545.9633333333333,70.0,47.27666666666666,74.0,70.0,72.0,70.22666666666667,67.0,69.0,85.0,68.0
2025-02-22 21:45:00,547.3766666666667,0.0,50.5,77.54,548.0833333333334,70.0,47.85666666666666,74.0,70.0,72.0,70.12333333333333,67.0,69.0,85.0,68.0
2025-02-22 22:00:00,553.03,0.0,51.16666666666666,78.40333333333332,560.09,70.0,50.35666666666666,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
2025-02-22 22:15:00,569.98,0.0,52.5,79.78,576.3366666666667,70.0,53.60333333333333,74.0,70.0,72.0,69.84333333333333,67.0,69.0,85.0,68.0
2025-02-22 22:30:00,583.4,0.0,54.333333333333336,80.50666666666667,585.5166666666668,70.0,55.75,74.0,70.0,72.0,69.80666666666667,67.0,69.0,85.0,68.0
2025-02-22 22:45:00,596.82,0.0,56.16666666666666,81.96666666666667,601.76,70.0,59.07,74.0,70.0,72.0,69.71666666666665,67.0,69.0,85.0,68.0
2025-02-22 23:00:00,606.7066666666666,0.0,58.333333333333336,82.83333333333333,609.5333333333333,70.0,60.86333333333334,74.0,70.0,72.0,69.73666666666666,67.0,69.0,85.0,68.0
2025-02-22 23:15:00,620.1266666666667,0.0,59.16666666666666,83.53666666666666,618.71,70.0,62.63,74.0,70.0,72.0,69.74,67.0,69.0,85.0,68.0
2025-02-22 23:30:00,623.66,0.0,59.16666666666666,83.58333333333333,618.71,70.0,62.59666666666666,74.0,70.0,72.0,69.82,67.0,69.0,85.0,68.0
2025-02-22 23:45:00,622.95,0.0,60.16666666666666,83.92333333333333,622.95,70.0,63.626666666666665,74.0,70.0,72.0,69.83333333333333,67.0,69.0,85.0,68.0
2025-02-23 00:00:00,628.6033333333334,0.0,60.66666666666666,84.32666666666667,628.6033333333334,70.0,64.74333333333334,74.0,70.0,72.0,69.83333333333333,67.0,69.0,85.0,68.0
2025-02-23 00:15:00,633.5433333333334,0.0,61.333333333333336,84.96333333333332,634.2533333333332,70.0,65.91666666666667,74.0,70.0,72.0,69.84,67.0,69.0,85.0,68.0
2025-02-23 00:30:00,637.7833333333333,0.0,62.333333333333336,85.38333333333333,639.9,70.0,66.99333333333334,74.0,70.0,72.0,69.84,67.0,69.0,85.0,68.0
2025-02-23 00:45:00,642.7266666666666,0.0,62.5,85.98,646.26,70.0,68.26,74.0,70.0,72.0,69.84,67.0,69.0,85.0,68.0
2025-02-23 01:00:00,658.97,0.0,63.333333333333336,86.50333333333333,651.91,70.0,69.37666666666667,74.0,70.0,72.0,69.83333333333333,67.0,69.0,85.0,68.0
2025-02-23 01:15:00,656.1466666666666,0.0,64.16666666666667,87.11666666666667,656.85,70.0,70.53333333333333,74.0,70.0,72.0,69.84,67.0,69.0,85.0,68.0
2025-02-23 01:30:00,661.7966666666666,0.0,64.5,87.82666666666667,666.0333333333333,70.0,72.49666666666667,74.0,70.0,72.0,69.80333333333333,67.0,69.0,85.0,68.0
2025-02-23 01:45:00,681.5733333333333,0.0,66.66666666666667,89.14,682.9866666666667,70.0,76.01666666666667,74.0,70.0,72.0,69.71666666666665,67.0,69.0,85.0,68.0
2025-02-23 02:00:00,690.0466666666666,0.0,67.83333333333333,90.08666666666666,694.2866666666667,70.0,78.39999999999999,74.0,70.0,72.0,69.69666666666666,67.0,69.0,85.0,68.0
2025-02-23 02:15:00,704.1733333333333,0.0,69.16666666666667,90.77,707.0,70.0,80.97000000000001,74.0,70.0,72.0,69.68333333333334,67.0,69.0,85.0,68.0
2025-02-23 02:30:00,720.42,0.0,70.83333333333333,91.59,721.8299999999999,70.0,84.13666666666667,74.0,70.0,72.0,69.64333333333333,67.0,69.0,85.0,68.0
2025-02-23 02:45:00,742.3166666666666,0.0,72.83333333333333,92.63666666666666,743.02,70.0,88.40666666666668,74.0,70.0,72.0,69.57333333333332,67.0,69.0,85.0,68.0
2025-02-23 03:00:00,758.56,0.0,74.5,93.59666666666664,758.56,70.0,91.57,74.0,70.0,72.0,69.57,67.0,69.0,85.0,68.0
2025-02-23 03:15:00,777.6266666666667,0.0,76.5,94.29,773.39,70.0,94.93666666666668,74.0,70.0,72.0,69.56333333333333,67.0,69.0,85.0,68.0
2025-02-23 03:30:00,795.9933333333333,0.0,79.0,95.21999999999998,791.0500000000001,70.0,98.65666666666668,74.0,70.0,72.0,69.55,67.0,69.0,85.0,68.0
2025-02-23 03:45:00,797.4033333333333,0.0,79.83333333333333,95.19666666666669,798.82,70.0,100.0,74.0,70.0,72.0,69.5,67.0,69.0,85.0,68.0
2025-02-23 04:00:00,799.5233333333334,0.0,79.66666666666667,95.1,798.82,70.0,100.0,74.0,70.0,72.0,69.42666666666666,67.0,69.0,85.0,68.0
2025-02-23 04:15:00,797.4066666666668,0.0,80.0,94.86333333333334,798.82,70.0,100.0,74.0,70.0,72.0,69.43333333333334,67.0,69.0,85.0,68.0
2025-02-23 04:30:00,798.8166666666666,0.0,79.83333333333333,94.67,798.82,70.0,100.0,74.0,70.0,72.0,69.41333333333334,67.0,69.0,85.0,68.0
2025-02-23 04:45:00,799.5233333333334,0.0,79.83333333333333,94.91666666666669,798.82,70.0,100.0,74.0,70.0,72.0,69.40333333333334,67.0,69.0,85.0,68.0
2025-02-23 05:00:00,794.58,0.0,80.66666666666667,94.91,798.82,70.0,100.0,74.0,70.0,72.0,69.33666666666666,67.0,69.0,85.0,68.0
2025-02-23 05:15:00,795.2866666666667,0.0,81.33333333333333,95.00666666666666,798.82,70.0,100.0,74.0,70.0,72.0,69.3,67.0,69.0,85.0,68.0
2025-02-23 05:30:00,808.7033333333333,0.0,81.66666666666667,95.02,798.82,70.0,100.0,74.0,70.0,72.0,69.3,67.0,69.0,85.0,68.0
2025-02-23 05:45:00,797.4066666666668,0.0,80.5,94.74666666666668,798.82,70.0,100.0,74.0,70.0,72.0,69.33,67.0,69.0,85.0,68.0
2025-02-23 06:00:00,807.2933333333334,0.0,80.33333333333333,94.65,798.82,70.0,100.0,74.0,70.0,72.0,69.32333333333334,67.0,69.0,85.0,68.0
2025-02-23 06:15:00,794.58,0.0,80.16666666666667,94.68333333333334,798.82,70.0,100.0,74.0,70.0,72.0,69.3,67.0,69.0,85.0,68.0
2025-02-23 06:30:00,793.8733333333333,0.0,80.33333333333333,94.67333333333332,798.82,70.0,100.0,74.0,70.0,72.0,69.28,67.0,69.0,85.0,68.0
2025-02-23 06:45:00,800.23,0.0,80.16666666666667,94.45,798.82,70.0,100.0,74.0,70.0,72.0,69.23666666666666,67.0,69.0,85.0,68.0
2025-02-23 07:00:00,797.4066666666668,0.0,80.5,94.52,798.82,70.0,100.0,74.0,70.0,72.0,69.14333333333333,67.0,69.0,85.0,68.0
2025-02-23 07:15:00,799.5266666666666,0.0,80.33333333333333,94.45333333333332,798.82,70.0,100.0,74.0,70.0,72.0,69.13666666666667,67.0,69.0,85.0,68.0
2025-02-23 07:30:00,798.8166666666666,0.0,80.33333333333333,94.27333333333333,798.82,70.0,100.0,74.0,70.0,72.0,69.10666666666667,67.0,69.0,85.0,68.0
2025-02-23 07:45:00,791.7533333333334,0.0,80.5,94.25,798.82,70.0,100.0,74.0,70.0,72.0,69.04,67.0,69.0,85.0,68.0
2025-02-23 08:00:00,789.6366666666667,0.0,80.33333333333333,94.13,798.82,70.0,100.0,74.0,70.0,72.0,69.01666666666667,67.0,69.0,85.0,68.0
2025-02-23 08:15:00,800.23,0.0,80.0,94.04,798.82,70.0,100.0,74.0,70.0,72.0,69.01666666666667,67.0,69.0,85.0,68.0
2025-02-23 08:30:00,803.0566666666667,0.0,80.0,94.11333333333334,798.82,70.0,100.0,74.0,70.0,72.0,69.00333333333333,67.0,69.0,85.0,68.0
2025-02-23 08:45:00,791.0466666666667,0.0,80.16666666666667,94.08333333333331,798.82,70.0,100.0,74.0,70.0,72.0,68.99666666666667,67.0,69.0,85.0,68.0
2025-02-23 09:00:00,795.2866666666667,0.0,79.16666666666667,93.84999999999998,798.82,70.0,100.0,74.0,70.0,72.0,68.97666666666667,67.0,69.0,85.0,68.0
2025-02-23 09:15:00,797.4066666666668,0.0,80.83333333333333,93.89333333333332,798.82,70.0,100.0,74.0,70.0,72.0,68.95,67.0,69.0,85.0,68.0
2025-02-23 09:30:00,802.35,0.0,81.0,93.83,798.82,70.0,100.0,74.0,70.0,72.0,68.92,67.0,69.0,85.0,68.0
2025-02-23 09:45:00,798.11,0.0,80.5,93.78333333333336,798.82,70.0,100.0,74.0,70.0,72.0,68.88,67.0,69.0,85.0,68.0
2025-02-23 10:00:00,796.6999999999999,0.0,80.5,93.90666666666668,798.82,70.0,100.0,74.0,70.0,72.0,68.88,67.0,69.0,85.0,68.0
2025-02-23 10:15:00,803.7633333333333,0.0,80.0,93.67333333333332,798.82,70.0,100.0,74.0,70.0,72.0,68.86666666666666,67.0,69.0,85.0,68.0
2025-02-23 10:30:00,796.7000000000002,0.0,79.83333333333333,93.64,798.82,70.0,100.0,74.0,70.0,72.0,68.85666666666667,67.0,69.0,85.0,68.0
2025-02-23 10:45:00,795.2866666666667,0.0,79.66666666666667,93.75666666666666,798.82,70.0,100.0,74.0,70.0,72.0,68.85,67.0,69.0,85.0,68.0
2025-02-23 11:00:00,795.2866666666667,0.0,79.66666666666667,93.44,798.82,70.0,100.0,74.0,70.0,72.0,68.8,67.0,69.0,85.0,68.0
2025-02-23 11:15:00,790.34,0.0,80.0,93.53000000000002,798.82,70.0,100.0,74.0,70.0,72.0,68.74,67.0,69.0,85.0,68.0
2025-02-23 11:30:00,800.94,0.0,79.83333333333333,93.57,798.82,70.0,100.0,74.0,70.0,72.0,68.74,67.0,69.0,85.0,68.0
2025-02-23 11:45:00,802.35,0.0,79.5,93.31333333333332,798.82,70.0,100.0,74.0,70.0,72.0,68.72666666666667,67.0,69.0,85.0,68.0
2025-02-23 12:00:00,799.5233333333332,0.0,79.66666666666667,93.61,798.82,70.0,100.0,74.0,70.0,72.0,68.71333333333332,67.0,69.0,85.0,68.0
2025-02-23 12:15:00,800.23,0.0,80.16666666666667,93.35333333333334,798.82,70.0,100.0,74.0,70.0,72.0,68.69333333333334,67.0,69.0,85.0,68.0
2025-02-23 12:30:00,803.7633333333333,0.0,79.66666666666667,93.24333333333334,798.82,70.0,100.0,74.0,70.0,72.0,68.66666666666667,67.0,69.0,85.0,68.0
2025-02-23 12:45:00,798.1133333333333,0.0,79.33333333333333,93.13333333333333,798.82,70.0,100.0,74.0,70.0,72.0,68.61,67.0,69.0,85.0,68.0
2025-02-23 13:00:00,799.5266666666666,0.0,79.16666666666667,93.61333333333334,798.82,70.0,100.0,74.0,70.0,72.0,68.63,67.0,69.0,85.0,68.0
2025-02-23 13:15:00,799.5233333333332,0.0,79.16666666666667,94.01333333333332,798.82,70.0,100.0,74.0,70.0,72.0,68.7,67.0,69.0,85.0,68.0
2025-02-23 13:30:00,795.9900000000001,0.0,79.33333333333333,94.39666666666666,798.82,70.0,100.0,74.0,70.0,72.0,68.74,67.0,69.0,85.0,68.0
2025-02-23 13:45:00,791.7533333333334,0.0,79.5,94.88,798.82,70.0,100.0,74.0,70.0,72.0,68.78666666666666,67.0,69.0,85.0,68.0
2025-02-23 14:00:00,797.4066666666668,0.0,80.66666666666667,95.51666666666668,798.82,70.0,100.0,74.0,70.0,72.0,68.87666666666667,67.0,69.0,85.0,68.0
2025-02-23 14:15:00,794.5833333333334,0.0,79.33333333333333,95.95,798.82,70.0,100.0,74.0,70.0,72.0,68.99666666666667,67.0,69.0,85.0,68.0
2025-02-23 14:30:00,789.6333333333333,0.0,79.0,96.32333333333334,798.82,70.0,100.0,74.0,70.0,72.0,69.10666666666667,67.0,69.0,85.0,68.0
2025-02-23 14:45:00,793.1666666666666,0.0,79.16666666666667,96.64333333333332,798.82,70.0,100.0,74.0,70.0,72.0,69.27333333333333,67.0,69.0,85.0,68.0
2025-02-23 15:00:00,804.4666666666667,0.0,79.0,97.23,798.82,70.0,100.0,74.0,70.0,72.0,69.41000000000001,67.0,69.0,85.0,68.0
2025-02-23 15:15:00,791.7533333333334,0.0,78.66666666666667,97.50666666666666,798.82,70.0,100.0,74.0,70.0,72.0,69.55,67.0,69.0,85.0,68.0
2025-02-23 15:30:00,794.58,0.0,78.33333333333333,97.59333333333332,798.82,70.0,100.0,74.0,70.0,72.0,69.64333333333333,67.0,69.0,85.0,68.0
2025-02-23 15:45:00,799.5233333333332,0.0,78.33333333333333,97.83333333333331,798.82,70.0,100.0,74.0,70.0,72.0,69.74,67.0,69.0,85.0,68.0
2025-02-23 16:00:00,794.58,0.0,77.83333333333333,97.99333333333334,798.82,70.0,100.0,74.0,70.0,72.0,69.85333333333334,67.0,69.0,85.0,68.0
2025-02-23 16:15:00,791.0500000000001,0.0,78.16666666666667,98.51333333333332,798.82,70.0,100.0,74.0,70.0,72.0,69.96666666666667,67.0,69.0,85.0,68.0
2025-02-23 16:30:00,786.8100000000001,0.0,76.83333333333333,98.50333333333332,787.5166666666668,70.0,97.87,74.0,70.0,72.0,70.08666666666666,67.0,69.0,85.0,68.0
2025-02-23 16:45:00,769.8566666666666,0.0,75.16666666666667,97.52666666666666,769.86,70.0,94.17,74.0,70.0,72.0,70.20666666666666,67.0,69.0,85.0,68.0
2025-02-23 17:00:00,748.6733333333333,0.0,72.5,96.58666666666666,747.2599999999999,70.0,89.37333333333333,74.0,70.0,72.0,70.33999999999999,67.0,69.0,85.0,68.0
2025-02-23 17:15:00,726.07,0.0,71.0,95.17333333333332,723.2433333333333,70.0,84.56,74.0,70.0,72.0,70.43333333333334,67.0,69.0,85.0,68.0
2025-02-23 17:30:00,689.34,0.0,67.16666666666667,93.29666666666668,692.1666666666666,70.0,77.99,74.0,70.0,72.0,70.57000000000001,67.0,69.0,85.0,68.0
2025-02-23 17:45:00,661.7966666666666,0.0,63.0,91.14666666666666,658.9733333333334,70.0,71.03666666666668,74.0,70.0,72.0,70.67,67.0,69.0,85.0,68.0
2025-02-23 18:00:00,612.3566666666667,0.0,60.0,87.36666666666667,621.5366666666667,70.0,63.25333333333333,74.0,70.0,72.0,70.79666666666667,67.0,69.0,85.0,68.0
2025-02-23 18:15:00,595.4066666666666,0.0,57.333333333333336,84.28333333333333,592.58,70.0,57.16,74.0,70.0,72.0,70.78333333333333,67.0,69.0,85.0,68.0
2025-02-23 18:30:00,567.1566666666666,0.0,56.0,82.12666666666667,567.1566666666666,70.0,51.78666666666667,74.0,70.0,72.0,70.75333333333333,67.0,69.0,85.0,68.0
2025-02-23 18:45:00,548.7866666666666,0.0,54.66666666666666,80.22,548.79,70.0,47.86333333333334,74.0,70.0,72.0,70.68,67.0,69.0,85.0,68.0
2025-02-23 19:00:00,519.1266666666667,0.0,51.833333333333336,78.33333333333333,526.19,70.0,43.26,74.0,70.0,72.0,70.65666666666667,67.0,69.0,85.0,68.0
2025-02-23 19:15:00,513.4766666666667,0.0,50.5,77.16000000000001,512.77,70.0,40.42,74.0,70.0,72.0,70.56333333333333,67.0,69.0,85.0,68.0
2025-02-23 19:30:00,505.0,0.0,49.16666666666666,76.43,502.88000000000005,70.0,38.473333333333336,74.0,70.0,72.0,70.45333333333333,67.0,69.0,85.0,68.0
2025-02-23 19:45:00,496.5266666666666,0.0,47.5,75.75,494.4066666666667,70.0,36.68,74.0,70.0,72.0,70.38666666666667,67.0,69.0,85.0,68.0
2025-02-23 20:00:00,486.6366666666666,0.0,46.0,74.91333333333334,482.3966666666667,70.0,34.18,74.0,70.0,72.0,70.37666666666667,67.0,69.0,85.0,68.0
2025-02-23 20:15:00,469.6833333333333,0.0,44.16666666666666,73.96333333333332,465.44666666666666,70.0,30.7,74.0,70.0,72.0,70.40333333333334,67.0,69.0,85.0,68.0
2025-02-23 20:30:00,437.1933333333333,0.0,42.0,72.33333333333333,439.3133333333333,70.0,25.016666666666666,74.0,70.0,72.0,70.51333333333334,67.0,69.0,85.0,68.0
2025-02-23 20:45:00,416.00666666666666,0.0,40.5,71.06333333333333,417.4166666666667,70.0,20.493333333333336,74.0,70.0,72.0,70.53333333333335,67.0,69.0,85.0,68.0
2025-02-23 21:00:00,395.5266666666666,0.0,38.833333333333336,69.68,391.2866666666667,70.0,15.2,74.0,70.0,72.0,70.59333333333335,67.0,69.0,85.0,68.0
2025-02-23 21:15:00,363.7433333333333,0.0,37.0,68.96666666666665,363.74,70.0,9.153333333333334,74.0,70.0,72.0,70.64333333333333,67.0,69.0,85.0,68.0
2025-02-23 21:30:00,339.7266666666667,0.0,35.5,68.99666666666667,338.31666666666666,70.0,4.17,74.0,70.0,72.0,70.65666666666667,67.0,69.0,85.0,68.0
2025-02-23 21:45:00,322.07,0.0,34.166666666666664,69.03333333333335,320.6566666666667,70.0,0.25,74.0,70.0,72.0,70.68,67.0,69.0,85.0,68.0
2025-02-23 22:00:00,319.24333333333334,0.0,34.333333333333336,68.97333333333334,319.95,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,85.0,68.0
2025-02-23 22:15:00,318.54,0.0,34.5,68.91333333333334,319.95,70.0,0.0,74.0,70.0,72.0,70.67333333333333,67.0,69.0,85.0,68.0
2025-02-23 22:30:00,319.95,0.0,34.5,68.80333333333334,319.95,70.0,0.0,74.0,70.0,72.0,70.61,67.0,69.0,85.0,68.0
2025-02-23 22:45:00,316.4166666666667,0.0,34.5,68.69666666666667,319.95,70.0,0.0,74.0,70.0,72.0,70.47666666666667,67.0,69.0,85.0,68.0
2025-02-23 23:00:00,322.07,0.0,34.5,68.49333333333334,319.95,70.0,0.0,74.0,70.0,72.0,70.27666666666666,67.0,69.0,85.0,68.0
2025-02-23 23:15:00,321.3633333333333,0.0,34.5,68.3,320.6566666666667,70.0,0.1899999999999999,74.0,70.0,72.0,70.05,67.0,69.0,85.0,68.0
2025-02-23 23:30:00,342.55333333333334,0.0,37.66666666666666,68.02,345.37999999999994,70.0,5.776666666666666,74.0,70.0,72.0,69.73333333333333,67.0,69.0,85.0,68.0
2025-02-23 23:45:00,385.6366666666667,0.0,40.66666666666666,68.29,389.8733333333333,70.0,14.9,74.0,70.0,72.0,69.42999999999999,67.0,69.0,85.0,68.0
2025-02-24 00:00:00,431.54333333333335,0.0,43.66666666666666,69.95333333333333,432.95666666666665,70.0,23.826666666666668,74.0,70.0,72.0,69.23,67.0,69.0,85.0,68.0
2025-02-24 00:15:00,470.39,0.0,46.16666666666666,71.86333333333333,470.39,70.0,31.75,74.0,70.0,72.0,69.13666666666667,67.0,69.0,85.0,68.0
2025-02-24 00:30:00,502.88,0.0,49.0,74.11,503.5866666666666,70.0,38.43333333333333,74.0,70.0,72.0,69.12333333333333,67.0,69.0,85.0,68.0
2025-02-24 00:45:00,528.3066666666667,0.0,51.5,76.32333333333334,529.7233333333334,70.0,43.94,74.0,70.0,72.0,69.16333333333334,67.0,69.0,85.0,68.0
2025-02-24 01:00:00,541.02,0.0,53.0,77.70666666666666,545.2566666666667,70.0,47.29333333333333,74.0,70.0,72.0,69.28333333333333,67.0,69.0,85.0,68.0
2025-02-24 01:15:00,554.4433333333333,0.0,53.66666666666666,78.54666666666667,551.6166666666667,70.0,48.56,74.0,70.0,72.0,69.46333333333332,67.0,69.0,85.0,68.0
2025-02-24 01:30:00,552.32,0.0,54.5,78.96,557.9733333333334,70.0,49.99333333333334,74.0,70.0,72.0,69.56333333333333,67.0,69.0,85.0,68.0
2025-02-24 01:45:00,572.0966666666667,0.0,56.333333333333336,79.54333333333334,572.8033333333334,70.0,52.96,74.0,70.0,72.0,69.57,67.0,69.0,85.0,68.0
2025-02-24 02:00:00,591.1666666666666,0.0,58.16666666666666,80.55333333333333,586.93,70.0,55.96666666666667,74.0,70.0,72.0,69.57,67.0,69.0,85.0,68.0
