time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-02-24 02:15:00,594.6999999999999,0.0,59.66666666666666,81.57666666666667,598.9366666666666,70.0,58.45333333333334,74.0,70.0,72.0,69.59333333333332,67.0,69.0,85.0,68.0
2025-02-24 02:30:00,603.8833333333333,0.0,61.0,82.12333333333333,606.7066666666666,70.0,60.16333333333333,74.0,70.0,72.0,69.66,67.0,69.0,85.0,68.0
2025-02-24 02:45:00,613.0633333333334,0.0,62.66666666666666,83.14,618.0066666666667,70.0,62.49,74.0,70.0,72.0,69.66333333333334,67.0,69.0,85.0,68.0
2025-02-24 03:00:00,624.3633333333333,0.0,63.833333333333336,84.29333333333334,628.6033333333334,70.0,64.56333333333333,74.0,70.0,72.0,69.67666666666666,67.0,69.0,85.0,68.0
2025-02-24 03:15:00,637.08,0.0,64.16666666666667,85.06,637.7833333333333,70.0,66.53333333333333,74.0,70.0,72.0,69.69666666666666,67.0,69.0,85.0,68.0
2025-02-24 03:30:00,647.67,0.0,65.16666666666667,86.00666666666666,648.38,70.0,68.64666666666666,74.0,70.0,72.0,69.70333333333333,67.0,69.0,85.0,68.0
2025-02-24 03:45:00,648.38,0.0,66.16666666666667,86.82333333333334,658.97,70.0,70.91666666666667,74.0,70.0,72.0,69.69666666666666,67.0,69.0,85.0,68.0
2025-02-24 04:00:00,671.6833333333333,0.0,67.5,87.92666666666666,669.5666666666667,70.0,73.27,74.0,70.0,72.0,69.69,67.0,69.0,85.0,68.0
2025-02-24 04:15:00,689.34,0.0,68.33333333333333,88.99333333333334,682.9866666666667,70.0,76.23333333333333,74.0,70.0,72.0,69.66333333333334,67.0,69.0,85.0,68.0
2025-02-24 04:30:00,689.3433333333332,0.0,69.66666666666667,89.62333333333333,692.87,70.0,78.16,74.0,70.0,72.0,69.67333333333333,67.0,69.0,85.0,68.0
2025-02-24 04:45:00,704.8833333333333,0.0,71.0,90.17,704.1766666666667,70.0,80.18333333333334,74.0,70.0,72.0,69.68333333333334,67.0,69.0,85.0,68.0
2025-02-24 05:00:00,709.8233333333334,0.0,74.16666666666667,90.76333333333334,713.3533333333334,70.0,82.45666666666666,74.0,70.0,72.0,69.69,67.0,69.0,85.0,68.0
2025-02-24 05:15:00,717.5933333333332,0.0,74.5,91.48,723.9499999999999,70.0,84.54,74.0,70.0,72.0,69.69666666666666,67.0,69.0,85.0,68.0
2025-02-24 05:30:00,731.0133333333333,0.0,74.16666666666667,92.11333333333334,733.8366666666667,70.0,86.67333333333333,74.0,70.0,72.0,69.70333333333333,67.0,69.0,85.0,68.0
2025-02-24 05:45:00,735.25,0.0,74.0,92.72333333333331,743.7266666666668,70.0,88.67,74.0,70.0,72.0,69.71,67.0,69.0,85.0,68.0
2025-02-24 06:00:00,752.91,0.0,75.0,93.29333333333334,754.32,70.0,90.75666666666666,74.0,70.0,72.0,69.70333333333333,67.0,69.0,85.0,68.0
2025-02-24 06:15:00,761.3833333333333,0.0,76.0,93.64333333333332,762.0933333333332,70.0,92.25333333333332,74.0,70.0,72.0,69.73333333333333,67.0,69.0,85.0,68.0
2025-02-24 06:30:00,769.1533333333333,0.0,76.5,94.04,769.1533333333333,70.0,93.88666666666666,74.0,70.0,72.0,69.74,67.0,69.0,85.0,68.0
2025-02-24 06:45:00,775.5099999999999,0.0,78.16666666666667,94.82666666666668,779.75,70.0,96.37333333333332,74.0,70.0,72.0,69.72333333333334,67.0,69.0,85.0,68.0
2025-02-24 07:00:00,790.3433333333334,0.0,79.5,95.29333333333334,788.9266666666667,70.0,98.21999999999998,74.0,70.0,72.0,69.73666666666666,67.0,69.0,85.0,68.0
2025-02-24 07:15:00,788.9266666666667,0.0,81.0,95.27666666666666,797.4066666666668,70.0,99.82666666666668,74.0,70.0,72.0,69.72333333333333,67.0,69.0,85.0,68.0
2025-02-24 07:30:00,795.6400000000001,0.0,81.75,95.44,798.82,70.0,100.0,74.0,70.0,72.0,69.755,67.0,69.0,85.0,68.0
2025-02-24 07:45:00,798.8166666666666,0.0,81.0,95.45,798.82,70.0,100.0,74.0,70.0,72.0,69.75,67.0,69.0,85.0,68.0
2025-02-24 08:00:00,790.3433333333334,0.0,81.5,95.28666666666668,798.82,70.0,100.0,74.0,70.0,72.0,69.78,67.0,69.0,85.0,68.0
2025-02-24 08:15:00,793.1666666666666,0.0,81.5,95.33333333333331,798.82,70.0,100.0,74.0,70.0,72.0,69.81333333333333,67.0,69.0,85.0,68.0
2025-02-24 08:30:00,794.58,0.0,81.83333333333333,95.16333333333334,798.82,70.0,100.0,74.0,70.0,72.0,69.80666666666666,67.0,69.0,85.0,68.0
2025-02-24 08:45:00,804.4666666666667,0.0,81.83333333333333,95.02333333333333,798.82,70.0,100.0,74.0,70.0,72.0,69.82,67.0,69.0,85.0,68.0
2025-02-24 09:00:00,800.2333333333332,0.0,79.16666666666667,94.70666666666666,798.82,70.0,100.0,74.0,70.0,72.0,69.77666666666666,67.0,69.0,85.0,68.0
2025-02-24 09:15:00,797.4033333333333,0.0,73.33333333333333,94.15666666666668,798.82,70.0,100.0,74.0,70.0,72.0,69.56,67.0,69.0,85.0,68.0
2025-02-24 09:30:00,798.1133333333333,0.0,72.83333333333333,93.95,798.82,70.0,100.0,74.0,70.0,72.0,69.28,67.0,69.0,85.0,68.0
2025-02-24 09:45:00,803.0533333333333,0.0,73.33333333333333,93.9,798.82,70.0,100.0,74.0,70.0,72.0,69.08666666666666,67.0,69.0,85.0,68.0
2025-02-24 10:00:00,788.2233333333334,0.0,74.0,93.68333333333334,798.82,70.0,100.0,74.0,70.0,72.0,68.92333333333333,67.0,69.0,85.0,68.0
2025-02-24 10:15:00,802.35,0.0,75.16666666666667,93.51666666666668,798.82,70.0,100.0,74.0,70.0,72.0,68.86666666666666,67.0,69.0,85.0,68.0
2025-02-24 10:30:00,795.2866666666667,0.0,75.33333333333333,93.77666666666666,798.82,70.0,100.0,74.0,70.0,72.0,68.87333333333333,67.0,69.0,85.0,68.0
2025-02-24 10:45:00,799.5233333333334,0.0,75.5,94.05666666666669,798.82,70.0,100.0,74.0,70.0,72.0,68.88,67.0,69.0,85.0,68.0
2025-02-24 11:00:00,802.35,0.0,76.33333333333333,94.12333333333332,798.82,70.0,100.0,74.0,70.0,72.0,68.88,67.0,69.0,85.0,68.0
2025-02-24 11:15:00,800.23,0.0,76.83333333333333,94.12333333333332,798.82,70.0,100.0,74.0,70.0,72.0,68.87333333333333,67.0,69.0,85.0,68.0
2025-02-24 11:30:00,791.7533333333334,0.0,77.5,94.10333333333334,798.82,70.0,100.0,74.0,70.0,72.0,68.88,67.0,69.0,85.0,68.0
2025-02-24 11:45:00,801.6433333333334,0.0,78.33333333333333,94.04,798.82,70.0,100.0,74.0,70.0,72.0,68.87333333333333,67.0,69.0,85.0,68.0
2025-02-24 12:00:00,797.4066666666668,0.0,78.33333333333333,94.23666666666666,798.82,70.0,100.0,74.0,70.0,72.0,68.89999999999999,67.0,69.0,85.0,68.0
2025-02-24 12:15:00,797.4066666666668,0.0,79.0,94.31666666666666,798.82,70.0,100.0,74.0,70.0,72.0,68.91333333333334,67.0,69.0,85.0,68.0
2025-02-24 12:30:00,793.87,0.0,79.0,94.42333333333332,798.82,70.0,100.0,74.0,70.0,72.0,68.94,67.0,69.0,85.0,68.0
2025-02-24 12:45:00,799.5233333333334,0.0,79.16666666666667,94.64,798.82,70.0,100.0,74.0,70.0,72.0,69.01,67.0,69.0,85.0,68.0
2025-02-24 13:00:00,800.9366666666666,0.0,78.5,94.88,798.82,70.0,100.0,74.0,70.0,72.0,69.13333333333334,67.0,69.0,85.0,68.0
2025-02-24 13:15:00,795.2866666666667,0.0,78.5,95.35666666666668,798.82,70.0,100.0,74.0,70.0,72.0,69.18666666666667,67.0,69.0,85.0,68.0
2025-02-24 13:30:00,795.2866666666667,0.0,77.66666666666667,95.71,798.82,70.0,100.0,74.0,70.0,72.0,69.27333333333333,67.0,69.0,85.0,68.0
2025-02-24 13:45:00,800.94,0.0,77.83333333333333,95.96666666666664,798.82,70.0,100.0,74.0,70.0,72.0,69.39,67.0,69.0,85.0,68.0
2025-02-24 14:00:00,803.7633333333333,0.0,77.66666666666667,96.34,798.82,70.0,100.0,74.0,70.0,72.0,69.55666666666666,67.0,69.0,85.0,68.0
2025-02-24 14:15:00,792.46,0.0,77.33333333333333,96.96,798.82,70.0,100.0,74.0,70.0,72.0,69.65666666666665,67.0,69.0,85.0,68.0
2025-02-24 14:30:00,800.9366666666666,0.0,76.33333333333333,97.25,798.82,70.0,100.0,74.0,70.0,72.0,69.82000000000001,67.0,69.0,85.0,68.0
2025-02-24 14:45:00,798.1133333333333,0.0,74.66666666666667,97.55,798.82,70.0,100.0,74.0,70.0,72.0,69.92666666666666,67.0,69.0,85.0,68.0
2025-02-24 15:00:00,776.9233333333333,0.0,72.33333333333333,98.07,780.4533333333334,70.0,96.44333333333331,74.0,70.0,72.0,70.14666666666666,67.0,69.0,85.0,68.0
2025-02-24 15:15:00,757.8533333333334,0.0,69.33333333333333,96.77,757.15,70.0,91.45333333333332,74.0,70.0,72.0,70.3,67.0,69.0,85.0,68.0
2025-02-24 15:30:00,732.4233333333333,0.0,66.83333333333333,95.55,729.6,70.0,85.96333333333332,74.0,70.0,72.0,70.44333333333333,67.0,69.0,85.0,68.0
2025-02-24 15:45:00,692.8699999999999,0.0,64.16666666666667,93.97666666666667,697.11,70.0,78.96666666666665,74.0,70.0,72.0,70.58666666666666,67.0,69.0,85.0,68.0
2025-02-24 16:00:00,663.9133333333333,0.0,61.833333333333336,92.03,664.62,70.0,72.26333333333334,74.0,70.0,72.0,70.67333333333333,67.0,69.0,85.0,68.0
2025-02-24 16:15:00,629.31,0.0,58.833333333333336,89.23,630.0166666666667,70.0,65.02,74.0,70.0,72.0,70.77333333333333,67.0,69.0,85.0,68.0
2025-02-24 16:30:00,584.8133333333334,0.0,55.333333333333336,84.76333333333334,584.1033333333334,70.0,55.61666666666667,74.0,70.0,72.0,70.91000000000001,67.0,69.0,85.0,68.0
2025-02-24 16:45:00,541.73,0.0,52.16666666666666,80.85000000000001,542.4333333333333,70.0,46.79,74.0,70.0,72.0,70.99,67.0,69.0,85.0,68.0
2025-02-24 17:00:00,506.41333333333336,0.0,49.66666666666666,78.03333333333333,509.24,70.0,40.14333333333334,74.0,70.0,72.0,70.96,67.0,69.0,85.0,68.0
2025-02-24 17:15:00,489.46,0.0,48.833333333333336,76.36,486.6366666666667,70.0,35.153333333333336,74.0,70.0,72.0,70.86,67.0,69.0,85.0,68.0
2025-02-24 17:30:00,497.9333333333333,0.0,51.66666666666666,70.94666666666667,499.35,70.0,37.64333333333334,74.0,70.0,72.0,70.45666666666666,67.0,69.0,85.0,68.0
2025-02-24 17:45:00,526.19,0.0,52.833333333333336,75.65333333333334,523.3633333333333,70.0,42.65,74.0,70.0,72.0,70.12333333333333,67.0,69.0,85.0,68.0
2025-02-24 18:00:00,509.24,0.0,51.333333333333336,71.00666666666666,509.94666666666666,70.0,39.85666666666666,74.0,70.0,72.0,70.20333333333333,67.0,69.0,85.0,68.0
2025-02-24 18:15:00,535.37,0.0,53.333333333333336,71.76666666666667,528.3066666666667,70.0,43.6,74.0,70.0,72.0,69.96666666666665,67.0,69.0,85.0,68.0
2025-02-24 18:30:00,534.6633333333333,0.0,52.833333333333336,72.38,533.2533333333334,70.0,44.80666666666667,74.0,70.0,72.0,69.93,67.0,69.0,85.0,68.0
2025-02-24 18:45:00,530.4266666666667,0.0,52.833333333333336,72.41,533.2533333333334,70.0,44.85333333333333,74.0,70.0,72.0,69.94333333333333,67.0,69.0,85.0,68.0
2025-02-24 19:00:00,527.6,0.0,51.833333333333336,72.25333333333333,531.1333333333333,70.0,44.34333333333333,74.0,70.0,72.0,69.97333333333334,67.0,69.0,85.0,68.0
2025-02-24 19:15:00,523.36,0.0,50.333333333333336,71.61333333333333,524.07,70.0,42.84666666666666,74.0,70.0,72.0,70.04666666666667,67.0,69.0,85.0,68.0
2025-02-24 19:30:00,521.9466666666667,0.0,49.66666666666666,71.29666666666667,519.8333333333334,70.0,41.81666666666666,74.0,70.0,72.0,70.05333333333333,67.0,69.0,85.0,68.0
2025-02-24 19:45:00,525.4833333333333,0.0,50.0,71.58333333333333,519.1266666666667,70.0,41.696666666666665,74.0,70.0,72.0,70.04666666666667,67.0,69.0,85.0,68.0
2025-02-24 20:00:00,507.1166666666666,0.0,48.66666666666666,70.26666666666667,504.29333333333335,70.0,38.73666666666667,74.0,70.0,72.0,70.14666666666666,67.0,69.0,85.0,68.0
2025-02-24 20:15:00,510.65,0.0,50.5,70.56,513.4766666666667,70.0,40.51333333333333,74.0,70.0,72.0,70.02333333333333,67.0,69.0,85.0,68.0
2025-02-24 20:30:00,520.5366666666667,0.0,51.0,71.10333333333334,520.54,70.0,42.03333333333333,74.0,70.0,72.0,69.94333333333333,67.0,69.0,85.0,68.0
2025-02-24 20:45:00,523.3633333333333,0.0,51.5,71.51666666666667,524.0666666666667,70.0,43.02333333333333,74.0,70.0,72.0,69.93333333333334,67.0,69.0,85.0,68.0
2025-02-24 21:00:00,525.4833333333333,0.0,51.66666666666666,71.39666666666666,524.7733333333334,70.0,42.803333333333335,74.0,70.0,72.0,69.94333333333333,67.0,69.0,85.0,68.0
2025-02-24 21:15:00,526.19,0.0,51.833333333333336,71.61,526.1866666666666,70.0,43.35,74.0,70.0,72.0,69.94666666666666,67.0,69.0,85.0,68.0
2025-02-24 21:30:00,533.2533333333334,0.0,52.0,71.84333333333332,530.4266666666667,70.0,44.2,74.0,70.0,72.0,69.91666666666667,67.0,69.0,85.0,68.0
2025-02-24 21:45:00,546.67,0.0,53.333333333333336,73.13666666666667,543.8433333333332,70.0,46.973333333333336,74.0,70.0,72.0,69.83333333333333,67.0,69.0,85.0,68.0
2025-02-24 22:00:00,536.7833333333333,0.0,51.333333333333336,76.22666666666667,530.4266666666666,70.0,44.42666666666667,74.0,70.0,72.0,69.99333333333334,67.0,69.0,85.0,68.0
2025-02-24 22:15:00,528.3066666666667,0.0,52.333333333333336,74.17666666666666,538.9,70.0,46.153333333333336,74.0,70.0,72.0,69.92666666666666,67.0,69.0,85.0,68.0
2025-02-24 22:30:00,536.7833333333333,0.0,51.66666666666666,76.30333333333333,536.7833333333333,70.0,45.48666666666667,74.0,70.0,72.0,69.97,67.0,69.0,85.0,68.0
2025-02-24 22:45:00,534.6633333333333,0.0,52.66666666666666,76.28666666666668,540.3166666666667,70.0,46.156666666666666,74.0,70.0,72.0,69.93666666666667,67.0,69.0,85.0,68.0
2025-02-24 23:00:00,526.1866666666666,0.0,50.5,73.80666666666667,521.2433333333333,70.0,42.306666666666665,74.0,70.0,72.0,70.10666666666667,67.0,69.0,85.0,68.0
2025-02-24 23:15:00,533.2533333333334,0.0,52.0,75.93333333333332,532.5466666666667,70.0,44.53,74.0,70.0,72.0,69.96333333333334,67.0,69.0,85.0,68.0
2025-02-24 23:30:00,524.7766666666666,0.0,50.16666666666666,73.49,523.3666666666667,70.0,42.76,74.0,70.0,72.0,70.05333333333333,67.0,69.0,85.0,68.0
2025-02-24 23:45:00,536.7833333333333,0.0,51.16666666666666,77.49333333333334,527.6033333333334,70.0,43.44333333333333,74.0,70.0,72.0,70.01,67.0,69.0,85.0,68.0
2025-02-25 00:00:00,509.9433333333333,0.0,48.833333333333336,73.46,514.1833333333333,70.0,40.77666666666666,74.0,70.0,72.0,70.11,67.0,69.0,85.0,68.0
2025-02-25 00:15:00,519.8333333333334,0.0,51.5,76.04333333333334,526.1866666666666,70.0,43.21666666666667,74.0,70.0,72.0,69.97333333333334,67.0,69.0,85.0,68.0
2025-02-25 00:30:00,536.0766666666667,0.0,51.833333333333336,74.31333333333333,532.5433333333334,70.0,44.39666666666667,74.0,70.0,72.0,69.92666666666666,67.0,69.0,85.0,68.0
2025-02-25 00:45:00,542.4333333333333,0.0,52.0,77.42999999999999,534.6633333333333,70.0,45.086666666666666,74.0,70.0,72.0,69.92666666666666,67.0,69.0,85.0,68.0
2025-02-25 01:00:00,547.38,0.0,53.333333333333336,76.02666666666666,545.9666666666667,70.0,47.29,74.0,70.0,72.0,69.84333333333332,67.0,69.0,85.0,68.0
2025-02-25 01:15:00,549.4966666666666,0.0,53.333333333333336,78.46,550.2033333333333,70.0,48.35333333333333,74.0,70.0,72.0,69.86,67.0,69.0,85.0,68.0
2025-02-25 01:30:00,570.6833333333333,0.0,54.66666666666666,78.86666666666666,563.6233333333333,70.0,51.13333333333333,74.0,70.0,72.0,69.79,67.0,69.0,85.0,68.0
2025-02-25 01:45:00,568.5666666666667,0.0,54.16666666666666,78.17333333333333,563.62,70.0,51.156666666666666,74.0,70.0,72.0,69.85333333333334,67.0,69.0,85.0,68.0
2025-02-25 02:00:00,574.2166666666667,0.0,55.5,79.74666666666667,571.3933333333333,70.0,52.56333333333333,74.0,70.0,72.0,69.84333333333333,67.0,69.0,85.0,68.0
2025-02-25 02:15:00,568.5666666666667,0.0,54.16666666666666,81.56666666666668,561.5,70.0,50.72,74.0,70.0,72.0,69.96333333333334,67.0,69.0,85.0,68.0
2025-02-25 02:30:00,555.1466666666666,0.0,53.0,80.49666666666667,550.2033333333333,70.0,48.14333333333334,74.0,70.0,72.0,70.07666666666667,67.0,69.0,85.0,68.0
2025-02-25 02:45:00,543.14,0.0,52.833333333333336,79.84666666666666,543.1366666666667,70.0,46.85333333333333,74.0,70.0,72.0,70.11,67.0,69.0,85.0,68.0
2025-02-25 03:00:00,534.6666666666666,0.0,52.66666666666666,79.66333333333334,537.49,70.0,45.76666666666667,74.0,70.0,72.0,70.11333333333333,67.0,69.0,85.0,68.0
2025-02-25 03:15:00,550.2033333333334,0.0,54.333333333333336,76.33666666666666,549.4966666666667,70.0,48.1,74.0,70.0,72.0,69.96333333333332,67.0,69.0,85.0,68.0
2025-02-25 03:30:00,558.6766666666666,0.0,54.5,80.76666666666667,556.56,70.0,49.65333333333333,74.0,70.0,72.0,69.92,67.0,69.0,85.0,68.0
2025-02-25 03:45:00,543.14,0.0,53.333333333333336,79.83,543.14,70.0,47.01333333333334,74.0,70.0,72.0,70.05333333333333,67.0,69.0,85.0,68.0
2025-02-25 04:00:00,533.25,0.0,53.0,79.14999999999999,533.96,70.0,45.11000000000001,74.0,70.0,72.0,70.11333333333333,67.0,69.0,85.0,68.0
2025-02-25 04:15:00,533.96,0.0,53.0,77.15333333333332,534.6633333333333,70.0,45.053333333333335,74.0,70.0,72.0,70.07000000000001,67.0,69.0,85.0,68.0
2025-02-25 04:30:00,558.68,0.0,56.16666666666666,78.7,562.9166666666666,70.0,50.94,74.0,70.0,72.0,69.80666666666667,67.0,69.0,85.0,68.0
2025-02-25 04:45:00,553.7333333333332,0.0,55.0,80.89666666666666,553.7333333333332,70.0,49.10666666666666,74.0,70.0,72.0,69.94333333333333,67.0,69.0,85.0,68.0
2025-02-25 05:00:00,550.1999999999999,0.0,55.833333333333336,77.99,555.1466666666666,70.0,49.13999999999999,74.0,70.0,72.0,69.92666666666666,67.0,69.0,85.0,68.0
2025-02-25 05:15:00,573.51,0.0,56.5,81.68,568.5666666666667,70.0,52.01,74.0,70.0,72.0,69.84333333333333,67.0,69.0,85.0,68.0
2025-02-25 05:30:00,548.0866666666667,0.0,55.66666666666666,81.06666666666666,553.7366666666667,70.0,49.053333333333335,74.0,70.0,72.0,70.01,67.0,69.0,85.0,68.0
2025-02-25 05:45:00,561.5033333333333,0.0,56.5,77.95666666666666,557.9733333333334,70.0,49.876666666666665,74.0,70.0,72.0,69.96333333333332,67.0,69.0,85.0,68.0
2025-02-25 06:00:00,573.5133333333333,0.0,56.833333333333336,82.04,568.5666666666667,70.0,52.11666666666667,74.0,70.0,72.0,69.87666666666667,67.0,69.0,85.0,68.0
2025-02-25 06:15:00,567.86,0.0,58.0,78.44333333333333,572.8033333333333,70.0,53.02666666666667,74.0,70.0,72.0,69.86333333333333,67.0,69.0,85.0,68.0
2025-02-25 06:30:00,573.51,0.0,57.16666666666666,80.57,571.39,70.0,52.81,74.0,70.0,72.0,69.92666666666666,67.0,69.0,85.0,68.0
2025-02-25 06:45:00,581.2800000000001,0.0,58.833333333333336,80.29666666666667,581.28,70.0,54.63666666666666,74.0,70.0,72.0,69.86,67.0,69.0,85.0,68.0
2025-02-25 07:00:00,573.5100000000001,0.0,57.16666666666666,79.92333333333333,574.22,70.0,53.28333333333334,74.0,70.0,72.0,69.96,67.0,69.0,85.0,68.0
2025-02-25 07:15:00,580.5733333333333,0.0,58.833333333333336,81.23666666666666,586.93,70.0,55.88333333333333,74.0,70.0,72.0,69.86333333333333,67.0,69.0,85.0,68.0
2025-02-25 07:30:00,573.5100000000001,0.0,57.66666666666666,79.63333333333333,578.4533333333334,70.0,54.35333333333333,74.0,70.0,72.0,69.96,67.0,69.0,85.0,68.0
2025-02-25 07:45:00,589.7533333333333,0.0,59.5,81.89,589.7566666666667,70.0,56.59333333333333,74.0,70.0,72.0,69.87666666666667,67.0,69.0,85.0,68.0
2025-02-25 08:00:00,579.16,0.0,58.16666666666666,79.24,580.5733333333334,70.0,54.59,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
2025-02-25 08:15:00,586.93,0.0,59.0,83.27,589.05,70.0,56.473333333333336,74.0,70.0,72.0,69.92333333333333,67.0,69.0,85.0,68.0
2025-02-25 08:30:00,576.3333333333334,0.0,56.833333333333336,82.97666666666667,574.2166666666667,70.0,53.28666666666667,74.0,70.0,72.0,70.07666666666667,67.0,69.0,85.0,68.0
2025-02-25 08:45:00,560.7966666666666,0.0,55.16666666666666,81.86666666666667,561.5033333333333,70.0,50.74,74.0,70.0,72.0,70.15333333333334,67.0,69.0,85.0,68.0
2025-02-25 09:00:00,550.91,0.0,53.16666666666666,80.63333333333333,548.0833333333334,70.0,47.870000000000005,74.0,70.0,72.0,70.21666666666667,67.0,69.0,85.0,68.0
2025-02-25 09:15:00,538.1966666666667,0.0,52.0,79.44333333333333,534.6666666666666,70.0,45.13333333333333,74.0,70.0,72.0,70.26333333333334,67.0,69.0,85.0,68.0
2025-02-25 09:30:00,522.6566666666666,0.0,51.5,78.54,525.48,70.0,43.123333333333335,74.0,70.0,72.0,70.25666666666666,67.0,69.0,85.0,68.0
2025-02-25 09:45:00,522.6566666666666,0.0,51.833333333333336,75.86,519.8333333333334,70.0,42.04666666666667,74.0,70.0,72.0,70.20666666666666,67.0,69.0,85.0,68.0
2025-02-25 10:00:00,541.02,0.0,55.833333333333336,77.23,547.3766666666667,70.0,47.51666666666667,74.0,70.0,72.0,69.91000000000001,67.0,69.0,85.0,68.0
2025-02-25 10:15:00,555.8533333333334,0.0,56.333333333333336,75.27666666666667,557.2666666666667,70.0,49.53333333333333,74.0,70.0,72.0,69.86,67.0,69.0,85.0,68.0
2025-02-25 10:30:00,579.16,0.0,58.5,79.88666666666667,584.1066666666667,70.0,55.21333333333333,74.0,70.0,72.0,69.67,67.0,69.0,85.0,68.0
2025-02-25 10:45:00,586.2233333333334,0.0,59.16666666666666,76.25666666666666,588.3433333333334,70.0,56.223333333333336,74.0,70.0,72.0,69.70666666666666,67.0,69.0,85.0,68.0
2025-02-25 11:00:00,610.2366666666667,0.0,60.16666666666666,82.51666666666667,606.7066666666666,70.0,60.14333333333334,74.0,70.0,72.0,69.64666666666666,67.0,69.0,85.0,68.0
2025-02-25 11:15:00,613.77,0.0,61.16666666666666,80.52666666666666,613.77,70.0,61.56,74.0,70.0,72.0,69.68333333333334,67.0,69.0,85.0,68.0
2025-02-25 11:30:00,619.4200000000001,0.0,60.66666666666666,85.58,619.4200000000001,70.0,62.78666666666667,74.0,70.0,72.0,69.74666666666667,67.0,69.0,85.0,68.0
2025-02-25 11:45:00,622.95,0.0,60.333333333333336,85.16666666666667,612.36,70.0,61.25666666666666,74.0,70.0,72.0,69.87666666666667,67.0,69.0,85.0,68.0
2025-02-25 12:00:00,606.7066666666666,0.0,60.333333333333336,84.59666666666668,606.0,70.0,60.196666666666665,74.0,70.0,72.0,69.95333333333333,67.0,69.0,85.0,68.0
2025-02-25 12:15:00,608.8266666666667,0.0,60.0,84.57000000000001,606.0,70.0,59.82333333333333,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
2025-02-25 12:30:00,598.23,0.0,60.0,84.55,603.88,70.0,59.57,74.0,70.0,72.0,69.99333333333334,67.0,69.0,85.0,68.0
2025-02-25 12:45:00,596.8166666666666,0.0,59.16666666666666,83.81,593.9933333333333,70.0,57.45333333333334,74.0,70.0,72.0,70.08,67.0,69.0,85.0,68.0
2025-02-25 13:00:00,578.4533333333334,0.0,57.833333333333336,82.23666666666666,577.0433333333334,70.0,53.946666666666665,74.0,70.0,72.0,70.2,67.0,69.0,85.0,68.0
2025-02-25 13:15:00,554.4399999999999,0.0,55.333333333333336,80.3,553.7333333333332,70.0,49.14000000000001,74.0,70.0,72.0,70.33,67.0,69.0,85.0,68.0
2025-02-25 13:30:00,533.2533333333334,0.0,53.833333333333336,79.16333333333334,539.6066666666667,70.0,46.23,74.0,70.0,72.0,70.36,67.0,69.0,85.0,68.0
2025-02-25 13:45:00,533.96,0.0,55.16666666666666,78.93333333333334,533.96,70.0,45.07666666666668,74.0,70.0,72.0,70.28,67.0,69.0,85.0,68.0
2025-02-25 14:00:00,526.19,0.0,54.16666666666666,78.51666666666667,527.6,70.0,43.446666666666665,74.0,70.0,72.0,70.25666666666666,67.0,69.0,85.0,68.0
2025-02-25 14:15:00,515.5933333333334,0.0,52.0,77.19,507.82666666666665,70.0,39.473333333333336,74.0,70.0,72.0,70.35000000000001,67.0,69.0,85.0,68.0
2025-02-25 14:30:00,490.8766666666667,0.0,50.5,75.63,485.22333333333336,70.0,34.873333333333335,74.0,70.0,72.0,70.42333333333333,67.0,69.0,85.0,68.0
2025-02-25 14:45:00,458.3833333333334,0.0,48.333333333333336,74.21666666666667,460.5033333333333,70.0,29.736666666666665,74.0,70.0,72.0,70.50666666666667,67.0,69.0,85.0,68.0
2025-02-25 15:00:00,439.3133333333333,0.0,48.333333333333336,70.97666666666667,449.2033333333334,70.0,27.006666666666664,74.0,70.0,72.0,70.44333333333333,67.0,69.0,85.0,68.0
2025-02-25 15:15:00,496.5233333333333,0.0,55.833333333333336,70.08,500.0566666666667,70.0,37.48666666666667,74.0,70.0,72.0,69.83666666666666,67.0,69.0,85.0,68.0
2025-02-25 15:30:00,537.49,0.0,58.833333333333336,72.66666666666667,538.1966666666667,70.0,45.623333333333335,74.0,70.0,72.0,69.57,67.0,69.0,85.0,68.0
2025-02-25 15:45:00,552.3233333333334,0.0,60.0,74.11333333333333,552.3233333333333,70.0,48.69,74.0,70.0,72.0,69.57,67.0,69.0,85.0,68.0
2025-02-25 16:00:00,571.3933333333333,0.0,60.5,75.32000000000001,562.9133333333333,70.0,50.84,74.0,70.0,72.0,69.61999999999999,67.0,69.0,85.0,68.0
2025-02-25 16:15:00,560.7966666666666,0.0,59.333333333333336,75.14,558.6766666666666,70.0,49.99333333333334,74.0,70.0,72.0,69.77333333333333,67.0,69.0,85.0,68.0
2025-02-25 16:30:00,560.0933333333334,0.0,59.66666666666666,75.98666666666666,565.0333333333333,70.0,51.05666666666667,74.0,70.0,72.0,69.78333333333333,67.0,69.0,85.0,68.0
2025-02-25 16:45:00,571.3933333333333,0.0,59.333333333333336,76.64333333333333,566.4466666666667,70.0,51.72,74.0,70.0,72.0,69.82666666666667,67.0,69.0,85.0,68.0
2025-02-25 17:00:00,553.0266666666666,0.0,57.5,75.90666666666667,555.1466666666666,70.0,49.406666666666666,74.0,70.0,72.0,69.98333333333333,67.0,69.0,85.0,68.0
2025-02-25 17:15:00,524.7733333333333,0.0,54.0,73.46,525.4833333333333,70.0,42.84666666666666,74.0,70.0,72.0,70.24333333333333,67.0,69.0,85.0,68.0
2025-02-25 17:30:00,521.2433333333333,0.0,53.0,73.10333333333334,520.54,70.0,42.2,74.0,70.0,72.0,70.2,67.0,69.0,85.0,68.0
2025-02-25 17:45:00,525.4833333333333,0.0,53.5,73.51333333333334,524.7733333333334,70.0,42.88666666666666,74.0,70.0,72.0,70.11,67.0,69.0,85.0,68.0
2025-02-25 18:00:00,521.9499999999999,0.0,52.5,73.26,519.1266666666667,70.0,41.81666666666667,74.0,70.0,72.0,70.11666666666667,67.0,69.0,85.0,68.0
2025-02-25 18:15:00,513.4766666666666,0.0,51.333333333333336,72.67333333333333,514.89,70.0,40.75,74.0,70.0,72.0,70.11666666666667,67.0,69.0,85.0,68.0
2025-02-25 18:30:00,507.8233333333333,0.0,51.66666666666666,72.49666666666667,511.3566666666666,70.0,40.02666666666666,74.0,70.0,72.0,70.10666666666667,67.0,69.0,85.0,68.0
2025-02-25 18:45:00,505.0,0.0,50.16666666666666,72.12333333333333,504.29,70.0,38.78666666666667,74.0,70.0,72.0,70.11666666666667,67.0,69.0,85.0,68.0
2025-02-25 19:00:00,505.0,0.0,50.833333333333336,72.27666666666666,506.41,70.0,39.156666666666666,74.0,70.0,72.0,70.06666666666666,67.0,69.0,85.0,68.0
2025-02-25 19:15:00,511.3566666666666,0.0,50.5,72.8,513.4766666666666,70.0,40.7,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
2025-02-25 19:30:00,511.3566666666666,0.0,49.333333333333336,72.56,508.53,70.0,39.66,74.0,70.0,72.0,70.04,67.0,69.0,85.0,68.0
2025-02-25 19:45:00,493.7,0.0,47.5,71.42999999999999,492.9933333333333,70.0,36.4,74.0,70.0,72.0,70.15666666666668,67.0,69.0,85.0,68.0
2025-02-25 20:00:00,474.63,0.0,45.5,70.43,476.04333333333335,70.0,32.77333333333333,74.0,70.0,72.0,70.24333333333334,67.0,69.0,85.0,68.0
2025-02-25 20:15:00,456.97,0.0,44.16666666666666,69.43,456.97,70.0,28.73333333333333,74.0,70.0,72.0,70.34333333333332,67.0,69.0,85.0,68.0
2025-02-25 20:30:00,440.02,0.0,43.0,68.61666666666666,441.4333333333333,70.0,25.69333333333333,74.0,70.0,72.0,70.35666666666667,67.0,69.0,85.0,68.0
2025-02-25 20:45:00,425.8933333333334,0.0,41.5,67.71333333333332,422.3633333333333,70.0,21.65,74.0,70.0,72.0,70.39666666666666,67.0,69.0,85.0,68.0
2025-02-25 21:00:00,397.6433333333334,0.0,40.0,66.64999999999999,396.93666666666667,70.0,16.353333333333335,74.0,70.0,72.0,70.5,67.0,69.0,85.0,68.0
2025-02-25 21:15:00,375.7466666666666,0.0,39.833333333333336,65.94666666666666,375.04333333333335,70.0,11.923333333333334,74.0,70.0,72.0,70.52666666666666,67.0,69.0,85.0,68.0
2025-02-25 21:30:00,355.2633333333333,0.0,38.0,65.98333333333333,355.26666666666665,70.0,7.506666666666667,74.0,70.0,72.0,70.53333333333335,67.0,69.0,85.0,68.0
2025-02-25 21:45:00,331.25,0.0,36.833333333333336,66.13666666666667,329.1333333333333,70.0,2.2,74.0,70.0,72.0,70.60666666666667,67.0,69.0,85.0,68.0
2025-02-25 22:00:00,321.3633333333333,0.0,37.0,66.12333333333333,319.95,70.0,0.0,74.0,70.0,72.0,70.57666666666667,67.0,69.0,85.0,68.0
2025-02-25 22:15:00,316.4166666666667,0.0,37.0,66.05,319.95,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,85.0,68.0
2025-02-25 22:30:00,315.7133333333333,0.0,36.16666666666666,66.03,319.95,70.0,0.0,74.0,70.0,72.0,70.52666666666667,67.0,69.0,85.0,68.0
2025-02-25 22:45:00,308.65000000000003,0.0,36.833333333333336,65.97666666666667,319.95,70.0,0.0,74.0,70.0,72.0,70.41333333333334,67.0,69.0,85.0,68.0
2025-02-25 23:00:00,318.53666666666663,0.0,38.0,65.82333333333334,319.95,70.0,0.0,74.0,70.0,72.0,70.25,67.0,69.0,85.0,68.0
2025-02-25 23:15:00,328.4266666666667,0.0,38.66666666666666,65.58666666666666,329.84,70.0,2.333333333333333,74.0,70.0,72.0,69.92,67.0,69.0,85.0,68.0
2025-02-25 23:30:00,371.51,0.0,41.5,65.27,373.6266666666667,70.0,11.46,74.0,70.0,72.0,69.53,67.0,69.0,85.0,68.0
2025-02-25 23:45:00,421.6566666666667,0.0,44.16666666666666,66.52333333333333,423.7766666666666,70.0,21.94666666666667,74.0,70.0,72.0,69.24333333333334,67.0,69.0,85.0,68.0
2025-02-26 00:00:00,459.8,0.0,46.833333333333336,68.11333333333333,463.32666666666665,70.0,29.916666666666668,74.0,70.0,72.0,69.13666666666667,67.0,69.0,85.0,68.0
2025-02-26 00:15:00,489.46,0.0,50.0,69.55666666666666,490.8766666666667,70.0,36.053333333333335,74.0,70.0,72.0,69.15666666666668,67.0,69.0,85.0,68.0
2025-02-26 00:30:00,512.0633333333334,0.0,51.333333333333336,70.62,509.24,70.0,39.66333333333333,74.0,70.0,72.0,69.26666666666667,67.0,69.0,85.0,68.0
2025-02-26 00:45:00,525.48,0.0,53.0,71.67666666666666,524.7733333333334,70.0,43.06,74.0,70.0,72.0,69.35666666666667,67.0,69.0,85.0,68.0
2025-02-26 01:00:00,528.3066666666667,0.0,54.0,72.4,532.5466666666667,70.0,44.65,74.0,70.0,72.0,69.47666666666667,67.0,69.0,85.0,68.0
2025-02-26 01:15:00,541.7266666666666,0.0,55.16666666666666,73.18666666666667,542.4333333333333,70.0,46.406666666666666,74.0,70.0,72.0,69.56333333333333,67.0,69.0,85.0,68.0
2025-02-26 01:30:00,547.3766666666667,0.0,55.833333333333336,73.98666666666666,550.91,70.0,48.70666666666667,74.0,70.0,72.0,69.60666666666667,67.0,69.0,85.0,68.0
2025-02-26 01:45:00,557.9733333333334,0.0,56.833333333333336,78.12,557.9699999999999,70.0,50.02666666666666,74.0,70.0,72.0,69.67666666666666,67.0,69.0,85.0,68.0
2025-02-26 02:00:00,549.4933333333333,0.0,55.66666666666666,76.81,553.03,70.0,48.723333333333336,74.0,70.0,72.0,69.82,67.0,69.0,85.0,68.0
2025-02-26 02:15:00,562.2066666666666,0.0,57.0,78.79333333333334,556.56,70.0,49.803333333333335,74.0,70.0,72.0,69.83,67.0,69.0,85.0,68.0
2025-02-26 02:30:00,551.6133333333333,0.0,55.66666666666666,76.64999999999999,551.6133333333333,70.0,48.61666666666667,74.0,70.0,72.0,69.92999999999999,67.0,69.0,85.0,68.0
2025-02-26 02:45:00,550.9066666666666,0.0,55.5,80.08333333333333,550.9066666666666,70.0,48.376666666666665,74.0,70.0,72.0,69.96,67.0,69.0,85.0,68.0
2025-02-26 03:00:00,534.6633333333333,0.0,53.5,75.83666666666667,534.6666666666666,70.0,44.906666666666666,74.0,70.0,72.0,70.10666666666667,67.0,69.0,85.0,68.0
2025-02-26 03:15:00,538.1966666666667,0.0,54.833333333333336,77.13666666666667,541.7266666666666,70.0,46.13,74.0,70.0,72.0,70.01,67.0,69.0,85.0,68.0
2025-02-26 03:30:00,527.6,0.0,53.0,78.11666666666666,524.07,70.0,42.91666666666666,74.0,70.0,72.0,70.16000000000001,67.0,69.0,85.0,68.0
2025-02-26 03:45:00,507.12,0.0,51.5,76.41666666666667,504.9966666666666,70.0,38.84,74.0,70.0,72.0,70.27999999999999,67.0,69.0,85.0,68.0
2025-02-26 04:00:00,498.6433333333334,0.0,51.333333333333336,75.62333333333333,498.6466666666667,70.0,37.53333333333333,74.0,70.0,72.0,70.23666666666666,67.0,69.0,85.0,68.0
2025-02-26 04:15:00,502.88000000000005,0.0,52.16666666666666,75.73333333333333,501.4666666666667,70.0,38.21,74.0,70.0,72.0,70.13333333333334,67.0,69.0,85.0,68.0
2025-02-26 04:30:00,502.17333333333335,0.0,51.833333333333336,75.42666666666666,497.94,70.0,37.376666666666665,74.0,70.0,72.0,70.11666666666667,67.0,69.0,85.0,68.0
2025-02-26 04:45:00,497.93666666666667,0.0,51.5,75.09666666666666,495.82,70.0,37.123333333333335,74.0,70.0,72.0,70.08999999999999,67.0,69.0,85.0,68.0
2025-02-26 05:00:00,503.5866666666666,0.0,52.0,75.5,500.76,70.0,38.083333333333336,74.0,70.0,72.0,70.01666666666667,67.0,69.0,85.0,68.0
2025-02-26 05:15:00,504.29,0.0,52.5,75.65666666666667,504.29,70.0,38.64333333333334,74.0,70.0,72.0,69.98666666666666,67.0,69.0,85.0,68.0
2025-02-26 05:30:00,505.70666666666665,0.0,52.5,75.64999999999999,504.29,70.0,38.73333333333333,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
2025-02-26 05:45:00,506.41,0.0,52.5,75.58333333333333,505.7033333333334,70.0,39.053333333333335,74.0,70.0,72.0,69.97333333333334,67.0,69.0,85.0,68.0
2025-02-26 06:00:00,507.8233333333333,0.0,52.66666666666666,75.63333333333334,507.1166666666666,70.0,39.34333333333333,74.0,70.0,72.0,69.96666666666665,67.0,69.0,85.0,68.0
2025-02-26 06:15:00,507.82666666666665,0.0,52.833333333333336,75.68333333333334,509.2366666666667,70.0,39.76,74.0,70.0,72.0,69.95333333333333,67.0,69.0,85.0,68.0
2025-02-26 06:30:00,514.1833333333333,0.0,53.333333333333336,76.01666666666667,514.89,70.0,40.88999999999999,74.0,70.0,72.0,69.91333333333334,67.0,69.0,85.0,68.0
2025-02-26 06:45:00,519.1266666666667,0.0,54.0,76.34666666666666,521.9499999999999,70.0,42.330000000000005,74.0,70.0,72.0,69.87666666666667,67.0,69.0,85.0,68.0
2025-02-26 07:00:00,530.4266666666667,0.0,55.5,76.68333333333334,529.72,70.0,43.98333333333333,74.0,70.0,72.0,69.85,67.0,69.0,85.0,68.0
2025-02-26 07:15:00,538.1966666666667,0.0,56.16666666666666,77.09333333333335,534.6666666666666,70.0,45.03,74.0,70.0,72.0,69.84666666666666,67.0,69.0,85.0,68.0
2025-02-26 07:30:00,535.3733333333333,0.0,56.66666666666666,77.46,540.3133333333334,70.0,46.14000000000001,74.0,70.0,72.0,69.84333333333333,67.0,69.0,85.0,68.0
2025-02-26 07:45:00,541.02,0.0,57.833333333333336,77.87,545.9633333333333,70.0,47.49333333333334,74.0,70.0,72.0,69.84,67.0,69.0,85.0,68.0
2025-02-26 08:00:00,548.79,0.0,58.5,78.43666666666667,553.03,70.0,48.75,74.0,70.0,72.0,69.83333333333333,67.0,69.0,85.0,68.0
2025-02-26 08:15:00,550.91,0.0,59.16666666666666,78.76333333333334,557.9733333333334,70.0,49.873333333333335,74.0,70.0,72.0,69.83333333333333,67.0,69.0,85.0,68.0
2025-02-26 08:30:00,567.1566666666666,0.0,60.0,79.27333333333333,565.0333333333333,70.0,51.28333333333333,74.0,70.0,72.0,69.82666666666667,67.0,69.0,85.0,68.0
2025-02-26 08:45:00,577.0400000000001,0.0,60.5,79.84666666666668,571.3933333333333,70.0,52.69,74.0,70.0,72.0,69.82,67.0,69.0,85.0,68.0
2025-02-26 09:00:00,574.9233333333333,0.0,61.16666666666666,80.30666666666667,577.75,70.0,53.84666666666667,74.0,70.0,72.0,69.82,67.0,69.0,85.0,68.0
2025-02-26 09:15:00,586.9333333333333,0.0,62.16666666666666,80.92333333333333,583.3966666666666,70.0,55.27,74.0,70.0,72.0,69.82,67.0,69.0,85.0,68.0
2025-02-26 09:30:00,586.93,0.0,62.5,81.5,589.05,70.0,56.41333333333333,74.0,70.0,72.0,69.83333333333333,67.0,69.0,85.0,68.0
2025-02-26 09:45:00,598.23,0.0,63.0,81.98666666666666,593.29,70.0,57.39000000000001,74.0,70.0,72.0,69.84,67.0,69.0,85.0,68.0
2025-02-26 10:00:00,596.1133333333333,0.0,63.66666666666666,82.52,597.5233333333333,70.0,58.38,74.0,70.0,72.0,69.84333333333333,67.0,69.0,85.0,68.0
2025-02-26 10:15:00,598.23,0.0,64.16666666666667,82.73333333333333,602.4666666666667,70.0,59.25666666666667,74.0,70.0,72.0,69.85,67.0,69.0,85.0,68.0
2025-02-26 10:30:00,605.2933333333334,0.0,64.0,82.69666666666667,602.4666666666667,70.0,59.23333333333333,74.0,70.0,72.0,69.90666666666667,67.0,69.0,85.0,68.0
2025-02-26 10:45:00,598.9366666666666,0.0,63.66666666666666,82.46666666666667,598.9333333333333,70.0,58.77333333333333,74.0,70.0,72.0,69.95333333333333,67.0,69.0,85.0,68.0
2025-02-26 11:00:00,602.4699999999999,0.0,63.833333333333336,82.39666666666666,601.0533333333333,70.0,58.92333333333334,74.0,70.0,72.0,69.94666666666666,67.0,69.0,85.0,68.0
2025-02-26 11:15:00,603.88,0.0,64.33333333333333,82.35333333333334,601.76,70.0,58.93666666666667,74.0,70.0,72.0,69.96,67.0,69.0,85.0,68.0
2025-02-26 11:30:00,595.4033333333333,0.0,65.0,82.14666666666666,601.76,70.0,58.97,74.0,70.0,72.0,69.96666666666665,67.0,69.0,85.0,68.0
2025-02-26 11:45:00,600.3533333333334,0.0,65.0,82.22,601.76,70.0,59.04333333333333,74.0,70.0,72.0,69.97333333333334,67.0,69.0,85.0,68.0
2025-02-26 12:00:00,600.35,0.0,65.0,82.27666666666667,603.1733333333333,70.0,59.3,74.0,70.0,72.0,69.96666666666665,67.0,69.0,85.0,68.0
2025-02-26 12:15:00,608.12,0.0,65.16666666666667,82.29,604.5866666666667,70.0,59.56,74.0,70.0,72.0,69.96,67.0,69.0,85.0,68.0
2025-02-26 12:30:00,602.4666666666667,0.0,65.66666666666667,82.42,606.0,70.0,59.833333333333336,74.0,70.0,72.0,69.96,67.0,69.0,85.0,68.0
2025-02-26 12:45:00,607.4133333333333,0.0,65.33333333333333,82.55666666666667,604.5866666666667,70.0,59.68666666666667,74.0,70.0,72.0,69.97333333333334,67.0,69.0,85.0,68.0
2025-02-26 13:00:00,593.29,0.0,64.33333333333333,81.77,592.5799999999999,70.0,57.35333333333333,74.0,70.0,72.0,70.08,67.0,69.0,85.0,68.0
2025-02-26 13:15:00,578.45,0.0,63.833333333333336,81.11,585.5166666666667,70.0,55.57333333333333,74.0,70.0,72.0,70.11666666666667,67.0,69.0,85.0,68.0
2025-02-26 13:30:00,577.0433333333334,0.0,62.66666666666666,80.82666666666667,577.0400000000001,70.0,54.00666666666667,74.0,70.0,72.0,70.14999999999999,67.0,69.0,85.0,68.0
2025-02-26 13:45:00,558.68,0.0,60.5,79.75333333333333,559.3866666666667,70.0,50.24333333333334,74.0,70.0,72.0,70.25666666666666,67.0,69.0,85.0,68.0
2025-02-26 14:00:00,547.38,0.0,58.5,78.81666666666666,542.4333333333333,70.0,46.57,74.0,70.0,72.0,70.33,67.0,69.0,85.0,68.0
2025-02-26 14:15:00,522.6566666666666,0.0,56.333333333333336,77.61333333333333,522.6566666666666,70.0,42.696666666666665,74.0,70.0,72.0,70.37666666666667,67.0,69.0,85.0,68.0
2025-02-26 14:30:00,497.94,0.0,54.66666666666666,76.24,500.0566666666667,70.0,38.15,74.0,70.0,72.0,70.45333333333333,67.0,69.0,85.0,68.0
2025-02-26 14:45:00,479.5733333333333,0.0,53.16666666666666,74.57,476.7466666666666,70.0,32.86333333333334,74.0,70.0,72.0,70.52666666666666,67.0,69.0,85.0,68.0
2025-02-26 15:00:00,456.2633333333333,0.0,51.0,73.67666666666666,455.5566666666667,70.0,28.646666666666665,74.0,70.0,72.0,70.53333333333335,67.0,69.0,85.0,68.0
2025-02-26 15:15:00,433.66333333333336,0.0,50.66666666666666,69.21666666666667,436.49,70.0,24.703333333333333,74.0,70.0,72.0,70.52666666666667,67.0,69.0,85.0,68.0
2025-02-26 15:30:00,454.1466666666667,0.0,52.66666666666666,70.18333333333334,454.14333333333326,70.0,28.366666666666664,74.0,70.0,72.0,70.20666666666666,67.0,69.0,85.0,68.0
2025-02-26 15:45:00,444.9633333333333,0.0,52.5,68.11999999999999,451.32,70.0,27.55333333333333,74.0,70.0,72.0,70.16000000000001,67.0,69.0,85.0,68.0
2025-02-26 16:00:00,461.9166666666667,0.0,53.833333333333336,67.96333333333332,456.97,70.0,28.826666666666668,74.0,70.0,72.0,70.07000000000001,67.0,69.0,85.0,68.0
2025-02-26 16:15:00,464.7366666666667,0.0,53.66666666666666,68.31,460.5033333333333,70.0,29.51,74.0,70.0,72.0,70.01,67.0,69.0,85.0,68.0
2025-02-26 16:30:00,461.9166666666667,0.0,53.833333333333336,68.79333333333334,464.0333333333333,70.0,30.35333333333333,74.0,70.0,72.0,69.97333333333334,67.0,69.0,85.0,68.0
2025-02-26 16:45:00,463.33,0.0,53.16666666666666,68.77333333333333,460.5033333333333,70.0,29.543333333333333,74.0,70.0,72.0,70.01,67.0,69.0,85.0,68.0
2025-02-26 17:00:00,461.21,0.0,52.5,69.12666666666667,463.33,70.0,30.22666666666667,74.0,70.0,72.0,69.97333333333334,67.0,69.0,85.0,68.0
2025-02-26 17:15:00,462.62,0.0,52.333333333333336,69.39999999999999,464.7366666666667,70.0,30.36,74.0,70.0,72.0,69.97333333333334,67.0,69.0,85.0,68.0
2025-02-26 17:30:00,463.33,0.0,51.16666666666666,69.47,459.09,70.0,29.293333333333333,74.0,70.0,72.0,70.02333333333333,67.0,69.0,85.0,68.0
2025-02-26 17:45:00,447.0833333333333,0.0,50.333333333333336,69.15333333333332,449.2,70.0,27.236666666666665,74.0,70.0,72.0,70.10333333333334,67.0,69.0,85.0,68.0
2025-02-26 18:00:00,437.19666666666666,0.0,50.5,68.71333333333332,438.6066666666666,70.0,25.040000000000003,74.0,70.0,72.0,70.15666666666668,67.0,69.0,85.0,68.0
2025-02-26 18:15:00,429.4266666666667,0.0,48.5,68.05666666666666,422.3633333333334,70.0,21.75333333333333,74.0,70.0,72.0,70.23666666666666,67.0,69.0,85.0,68.0
2025-02-26 18:30:00,414.5933333333333,0.0,46.66666666666666,67.66333333333334,408.9433333333333,70.0,18.716666666666665,74.0,70.0,72.0,70.29333333333334,67.0,69.0,85.0,68.0
2025-02-26 18:45:00,394.11,0.0,45.0,66.86666666666666,389.8733333333333,70.0,14.803333333333333,74.0,70.0,72.0,70.36,67.0,69.0,85.0,68.0
2025-02-26 19:00:00,377.16,0.0,43.833333333333336,66.7,372.92333333333335,70.0,11.383333333333333,74.0,70.0,72.0,70.39333333333333,67.0,69.0,85.0,68.0
2025-02-26 19:15:00,356.6766666666667,0.0,41.66666666666666,66.83,349.6166666666666,70.0,6.38,74.0,70.0,72.0,70.47666666666667,67.0,69.0,85.0,68.0
2025-02-26 19:30:00,326.3066666666667,0.0,39.333333333333336,67.00666666666666,324.8966666666667,70.0,1.3633333333333333,74.0,70.0,72.0,70.57666666666667,67.0,69.0,85.0,68.0
2025-02-26 19:45:00,322.77666666666664,0.0,38.5,67.05666666666667,319.95,70.0,0.0,74.0,70.0,72.0,70.66333333333334,67.0,69.0,85.0,68.0
2025-02-26 20:00:00,319.24333333333334,0.0,38.16666666666666,67.03333333333333,319.95,70.0,0.0,74.0,70.0,72.0,70.66666666666667,67.0,69.0,85.0,68.0
2025-02-26 20:15:00,322.07,0.0,37.833333333333336,67.11333333333333,319.95,70.0,0.0,74.0,70.0,72.0,70.80333333333333,67.0,69.0,85.0,68.0
2025-02-26 20:30:00,319.24333333333334,0.0,37.0,67.13,319.95,70.0,0.0,74.0,70.0,72.0,70.89999999999999,67.0,69.0,85.0,68.0
2025-02-26 20:45:00,317.83,0.0,36.5,66.86,319.95,70.0,0.0,74.0,70.0,72.0,70.94666666666667,67.0,69.0,85.0,68.0
2025-02-26 21:00:00,322.07,0.0,36.5,66.69333333333333,319.95,70.0,0.0,74.0,70.0,72.0,70.86,67.0,69.0,85.0,68.0
2025-02-26 21:15:00,312.89000000000004,0.0,37.0,66.63666666666667,319.95,70.0,0.0,74.0,70.0,72.0,70.82333333333334,67.0,69.0,85.0,68.0
2025-02-26 21:30:00,310.06,0.0,40.0,66.55333333333334,319.95,70.0,0.0,74.0,70.0,72.0,70.78,67.0,69.0,85.0,68.0
2025-02-26 21:45:00,318.53666666666663,0.0,40.333333333333336,66.39666666666666,319.95,70.0,0.0,74.0,70.0,72.0,70.62333333333333,67.0,69.0,85.0,68.0
2025-02-26 22:00:00,320.6566666666667,0.0,40.16666666666666,66.40333333333334,319.95,70.0,0.0,74.0,70.0,72.0,70.43333333333334,67.0,69.0,85.0,68.0
2025-02-26 22:15:00,319.24333333333334,0.0,40.16666666666666,66.37666666666667,319.95,70.0,0.0,74.0,70.0,72.0,70.38666666666667,67.0,69.0,85.0,68.0
2025-02-26 22:30:00,317.83,0.0,40.833333333333336,66.30666666666667,319.95,70.0,0.0,74.0,70.0,72.0,70.31,67.0,69.0,85.0,68.0
2025-02-26 22:45:00,323.4833333333333,0.0,41.0,66.21666666666665,319.95,70.0,0.0,74.0,70.0,72.0,70.22000000000001,67.0,69.0,85.0,68.0
2025-02-26 23:00:00,318.53666666666663,0.0,41.0,66.11333333333333,319.95,70.0,0.0,74.0,70.0,72.0,70.09666666666668,67.0,69.0,85.0,68.0
2025-02-26 23:15:00,327.0133333333333,0.0,41.333333333333336,65.95666666666666,326.3066666666667,70.0,1.5533333333333337,74.0,70.0,72.0,69.91666666666667,67.0,69.0,85.0,68.0
2025-02-26 23:30:00,335.49,0.0,42.0,65.63666666666667,339.72666666666663,70.0,4.426666666666667,74.0,70.0,72.0,69.83,67.0,69.0,85.0,68.0
2025-02-26 23:45:00,359.50333333333333,0.0,43.66666666666666,65.36666666666666,363.0366666666666,70.0,8.93,74.0,70.0,72.0,69.67333333333333,67.0,69.0,85.0,68.0
2025-02-27 00:00:00,390.5833333333333,0.0,46.0,65.71,389.1666666666667,70.0,14.673333333333334,74.0,70.0,72.0,69.55,67.0,69.0,85.0,68.0
2025-02-27 00:15:00,410.3566666666666,0.0,47.0,66.64333333333333,408.9433333333333,70.0,19.01,74.0,70.0,72.0,69.50666666666667,67.0,69.0,85.0,68.0
2025-02-27 00:30:00,420.2433333333333,0.0,48.0,67.35666666666667,423.07,70.0,21.646666666666665,74.0,70.0,72.0,69.55666666666666,67.0,69.0,85.0,68.0
2025-02-27 00:45:00,431.5466666666667,0.0,48.5,68.02666666666666,432.25,70.0,23.596666666666664,74.0,70.0,72.0,69.59333333333332,67.0,69.0,85.0,68.0
2025-02-27 01:00:00,444.25666666666666,0.0,49.333333333333336,68.56,444.25666666666666,70.0,26.01,74.0,70.0,72.0,69.63,67.0,69.0,85.0,68.0
2025-02-27 01:15:00,452.0266666666666,0.0,50.16666666666666,68.96,453.44,70.0,27.94666666666667,74.0,70.0,72.0,69.64999999999999,67.0,69.0,85.0,68.0
2025-02-27 01:30:00,464.74,0.0,51.0,69.35666666666667,461.9166666666667,70.0,29.790000000000003,74.0,70.0,72.0,69.67666666666666,67.0,69.0,85.0,68.0
2025-02-27 01:45:00,471.0966666666666,0.0,51.5,69.85666666666667,471.0966666666666,70.0,31.930000000000003,74.0,70.0,72.0,69.69,67.0,69.0,85.0,68.0
2025-02-27 02:00:00,468.98,0.0,51.16666666666666,69.57333333333332,468.27,70.0,31.32,74.0,70.0,72.0,69.81666666666666,67.0,69.0,85.0,68.0
2025-02-27 02:15:00,479.5733333333333,0.0,52.0,70.05,483.1033333333333,70.0,34.24,74.0,70.0,72.0,69.74,67.0,69.0,85.0,68.0
2025-02-27 02:30:00,495.1133333333333,0.0,53.0,70.66666666666667,494.4066666666667,70.0,36.66666666666666,74.0,70.0,72.0,69.72333333333333,67.0,69.0,85.0,68.0
2025-02-27 02:45:00,502.8833333333334,0.0,53.333333333333336,70.97666666666667,499.35,70.0,37.69,74.0,70.0,72.0,69.77,67.0,69.0,85.0,68.0
2025-02-27 03:00:00,500.7633333333333,0.0,53.833333333333336,71.52,506.41333333333336,70.0,39.223333333333336,74.0,70.0,72.0,69.77,67.0,69.0,85.0,68.0
2025-02-27 03:15:00,510.6499999999999,0.0,54.16666666666666,71.79333333333334,507.8233333333333,70.0,39.303333333333335,74.0,70.0,72.0,69.83333333333333,67.0,69.0,85.0,68.0
2025-02-27 03:30:00,502.88,0.0,53.5,71.45666666666666,502.1766666666667,70.0,38.39333333333334,74.0,70.0,72.0,69.91333333333334,67.0,69.0,85.0,68.0
2025-02-27 03:45:00,512.0600000000001,0.0,54.833333333333336,71.59333333333333,509.24,70.0,39.57333333333333,74.0,70.0,72.0,69.89,67.0,69.0,85.0,68.0
2025-02-27 04:00:00,519.83,0.0,55.5,72.15666666666665,518.42,70.0,41.656666666666666,74.0,70.0,72.0,69.84333333333333,67.0,69.0,85.0,68.0
2025-02-27 04:15:00,523.3633333333333,0.0,55.833333333333336,72.29,523.36,70.0,42.72666666666667,74.0,70.0,72.0,69.84,67.0,69.0,85.0,68.0
2025-02-27 04:30:00,529.72,0.0,55.333333333333336,72.27333333333333,529.0133333333333,70.0,43.84666666666666,74.0,70.0,72.0,69.84333333333333,67.0,69.0,85.0,68.0
2025-02-27 04:45:00,536.78,0.0,56.5,72.69,533.96,70.0,44.93,74.0,70.0,72.0,69.84666666666666,67.0,69.0,85.0,68.0
2025-02-27 05:00:00,533.2533333333334,0.0,56.5,72.89333333333333,538.9033333333333,70.0,45.92666666666667,74.0,70.0,72.0,69.84333333333333,67.0,69.0,85.0,68.0
2025-02-27 05:15:00,542.43,0.0,57.0,73.18666666666667,544.55,70.0,47.01666666666667,74.0,70.0,72.0,69.84,67.0,69.0,85.0,68.0
2025-02-27 05:30:00,545.2566666666667,0.0,57.833333333333336,75.17,550.2033333333333,70.0,48.120000000000005,74.0,70.0,72.0,69.84666666666666,67.0,69.0,85.0,68.0
2025-02-27 05:45:00,540.3166666666667,0.0,55.66666666666666,76.55,537.49,70.0,46.27666666666666,74.0,70.0,72.0,69.98666666666666,67.0,69.0,85.0,68.0
2025-02-27 06:00:00,543.1366666666667,0.0,57.0,74.46333333333332,541.02,70.0,46.57333333333333,74.0,70.0,72.0,69.95666666666666,67.0,69.0,85.0,68.0
2025-02-27 06:15:00,539.6066666666667,0.0,56.0,76.47,540.3166666666667,70.0,46.14666666666667,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
2025-02-27 06:30:00,542.4333333333333,0.0,57.333333333333336,73.65333333333332,546.67,70.0,47.63333333333333,74.0,70.0,72.0,69.92,67.0,69.0,85.0,68.0
2025-02-27 06:45:00,563.6233333333333,0.0,58.333333333333336,74.46333333333332,559.3833333333333,70.0,50.156666666666666,74.0,70.0,72.0,69.84333333333333,67.0,69.0,85.0,68.0
2025-02-27 07:00:00,548.0866666666667,0.0,57.66666666666666,78.66666666666667,555.1466666666666,70.0,49.43333333333334,74.0,70.0,72.0,69.92,67.0,69.0,85.0,68.0
2025-02-27 07:15:00,553.7333333333332,0.0,57.5,74.13666666666667,552.3233333333333,70.0,48.68333333333334,74.0,70.0,72.0,69.97333333333334,67.0,69.0,85.0,68.0
2025-02-27 07:30:00,555.85,0.0,57.5,77.83666666666666,552.32,70.0,48.653333333333336,74.0,70.0,72.0,69.97333333333333,67.0,69.0,85.0,68.0
2025-02-27 07:45:00,539.6066666666667,0.0,56.5,74.94333333333333,544.55,70.0,47.05,74.0,70.0,72.0,70.05333333333333,67.0,69.0,85.0,68.0
2025-02-27 08:00:00,543.14,0.0,56.5,77.39,541.0233333333334,70.0,46.23,74.0,70.0,72.0,70.07000000000001,67.0,69.0,85.0,68.0
2025-02-27 08:15:00,533.2533333333334,0.0,56.66666666666666,75.27,538.9033333333333,70.0,45.75,74.0,70.0,72.0,70.07,67.0,69.0,85.0,68.0
2025-02-27 08:30:00,532.5433333333334,0.0,54.66666666666666,75.38666666666667,529.72,70.0,44.02666666666666,74.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0
2025-02-27 08:45:00,526.1866666666666,0.0,55.833333333333336,76.03333333333333,531.84,70.0,44.69,74.0,70.0,72.0,70.04,67.0,69.0,85.0,68.0
2025-02-27 09:00:00,521.2433333333333,0.0,53.833333333333336,75.84333333333332,521.9499999999999,70.0,42.63333333333333,74.0,70.0,72.0,70.12333333333333,67.0,69.0,85.0,68.0
2025-02-27 09:15:00,521.9499999999999,0.0,54.833333333333336,75.29666666666667,524.7733333333334,70.0,42.836666666666666,74.0,70.0,72.0,70.06,67.0,69.0,85.0,68.0
2025-02-27 09:30:00,508.5333333333333,0.0,53.0,77.00333333333333,512.0633333333334,70.0,40.29666666666667,74.0,70.0,72.0,70.14666666666666,67.0,69.0,85.0,68.0
2025-02-27 09:45:00,500.7633333333333,0.0,51.66666666666666,75.75,497.23333333333335,70.0,37.39333333333334,74.0,70.0,72.0,70.21666666666665,67.0,69.0,85.0,68.0
2025-02-27 10:00:00,485.93,0.0,51.16666666666666,75.21666666666667,492.9933333333333,70.0,36.333333333333336,74.0,70.0,72.0,70.19,67.0,69.0,85.0,68.0
2025-02-27 10:15:00,488.75666666666666,0.0,52.16666666666666,74.99,490.8733333333333,70.0,36.00666666666667,74.0,70.0,72.0,70.14,67.0,69.0,85.0,68.0
2025-02-27 10:30:00,491.58,0.0,52.16666666666666,74.58333333333333,489.46,70.0,35.586666666666666,74.0,70.0,72.0,70.11333333333333,67.0,69.0,85.0,68.0
2025-02-27 10:45:00,492.9933333333333,0.0,51.66666666666666,74.45666666666666,490.1666666666667,70.0,35.830000000000005,74.0,70.0,72.0,70.06,67.0,69.0,85.0,68.0
2025-02-27 11:00:00,489.46,0.0,53.0,74.82333333333334,497.23333333333335,70.0,37.15,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
