time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-03-06 05:15:00,790.3433333333334,0.0,93.16666666666669,95.89,798.82,70.0,100.0,74.0,70.0,72.0,69.24,67.0,69.0,85.0,68.0
2025-03-06 05:30:00,800.94,0.0,92.66666666666669,95.73,798.82,70.0,100.0,74.0,70.0,72.0,69.26666666666667,67.0,69.0,85.0,68.0
2025-03-06 05:45:00,799.5233333333334,0.0,92.5,95.55333333333331,798.82,70.0,100.0,74.0,70.0,72.0,69.19333333333333,67.0,69.0,85.0,68.0
2025-03-06 06:00:00,799.5266666666666,0.0,92.5,95.63,798.82,70.0,100.0,74.0,70.0,72.0,69.21666666666665,67.0,69.0,85.0,68.0
2025-03-06 06:15:00,795.9900000000001,0.0,92.16666666666669,95.63666666666668,798.82,70.0,100.0,74.0,70.0,72.0,69.14333333333333,67.0,69.0,85.0,68.0
2025-03-06 06:30:00,802.35,0.0,92.16666666666669,95.78333333333336,798.82,70.0,100.0,74.0,70.0,72.0,69.14333333333333,67.0,69.0,85.0,68.0
2025-03-06 06:45:00,794.58,0.0,92.16666666666669,95.78333333333336,798.82,70.0,100.0,74.0,70.0,72.0,69.11666666666666,67.0,69.0,85.0,68.0
2025-03-06 07:00:00,791.0466666666667,0.0,92.16666666666669,95.48333333333332,798.82,70.0,100.0,74.0,70.0,72.0,69.14333333333333,67.0,69.0,85.0,68.0
2025-03-06 07:15:00,804.4666666666667,0.0,92.66666666666669,95.89666666666666,798.82,70.0,100.0,74.0,70.0,72.0,69.12333333333333,67.0,69.0,85.0,68.0
2025-03-06 07:30:00,802.35,0.0,92.33333333333331,95.87,798.82,70.0,100.0,74.0,70.0,72.0,69.04,67.0,69.0,85.0,68.0
2025-03-06 07:45:00,796.6999999999999,0.0,92.16666666666669,95.96,798.82,70.0,100.0,74.0,70.0,72.0,69.08666666666666,67.0,69.0,85.0,68.0
2025-03-06 08:00:00,797.4066666666668,0.0,92.0,95.6,798.82,70.0,100.0,74.0,70.0,72.0,69.02666666666666,67.0,69.0,85.0,68.0
2025-03-06 08:15:00,796.6999999999999,0.0,92.33333333333331,95.76333333333332,798.82,70.0,100.0,74.0,70.0,72.0,69.00333333333333,67.0,69.0,85.0,68.0
2025-03-06 08:30:00,808.0,0.0,92.16666666666669,95.79666666666668,798.82,70.0,100.0,74.0,70.0,72.0,68.99000000000001,67.0,69.0,85.0,68.0
2025-03-06 08:45:00,801.6433333333333,0.0,91.66666666666669,95.73,798.82,70.0,100.0,74.0,70.0,72.0,68.92333333333333,67.0,69.0,85.0,68.0
2025-03-06 09:00:00,796.6966666666667,0.0,89.0,95.63,798.82,70.0,100.0,74.0,70.0,72.0,68.97666666666667,67.0,69.0,85.0,68.0
2025-03-06 09:15:00,793.8733333333333,0.0,85.83333333333333,94.85,798.82,70.0,100.0,74.0,70.0,72.0,68.88333333333333,67.0,69.0,85.0,68.0
2025-03-06 09:30:00,800.9366666666666,0.0,86.5,94.94666666666669,798.82,70.0,100.0,74.0,70.0,72.0,68.74333333333334,67.0,69.0,85.0,68.0
2025-03-06 09:45:00,796.6966666666667,0.0,86.83333333333333,94.86333333333334,798.82,70.0,100.0,74.0,70.0,72.0,68.72666666666667,67.0,69.0,85.0,68.0
2025-03-06 10:00:00,797.4033333333333,0.0,86.83333333333333,94.76333333333332,798.82,70.0,100.0,74.0,70.0,72.0,68.72,67.0,69.0,85.0,68.0
2025-03-06 10:15:00,793.1666666666666,0.0,86.5,94.83333333333331,798.82,70.0,100.0,74.0,70.0,72.0,68.73333333333333,67.0,69.0,85.0,68.0
2025-03-06 10:30:00,803.7633333333333,0.0,87.0,94.90666666666668,798.82,70.0,100.0,74.0,70.0,72.0,68.73333333333333,67.0,69.0,85.0,68.0
2025-03-06 10:45:00,805.1733333333333,0.0,87.5,95.03,798.82,70.0,100.0,74.0,70.0,72.0,68.78333333333333,67.0,69.0,85.0,68.0
2025-03-06 11:00:00,796.7000000000002,0.0,88.33333333333333,94.76,798.82,70.0,100.0,74.0,70.0,72.0,68.86666666666666,67.0,69.0,85.0,68.0
2025-03-06 11:15:00,795.9933333333333,0.0,89.0,94.85,798.82,70.0,100.0,74.0,70.0,72.0,68.89999999999999,67.0,69.0,85.0,68.0
2025-03-06 11:30:00,803.0533333333333,0.0,89.83333333333333,94.87333333333332,798.82,70.0,100.0,74.0,70.0,72.0,68.98333333333333,67.0,69.0,85.0,68.0
2025-03-06 11:45:00,795.2866666666667,0.0,89.83333333333333,94.94666666666666,798.82,70.0,100.0,74.0,70.0,72.0,69.01,67.0,69.0,85.0,68.0
2025-03-06 12:00:00,799.5266666666666,0.0,89.83333333333333,94.78333333333336,798.82,70.0,100.0,74.0,70.0,72.0,69.01,67.0,69.0,85.0,68.0
2025-03-06 12:15:00,791.7533333333334,0.0,90.33333333333331,95.05,798.82,70.0,100.0,74.0,70.0,72.0,69.01,67.0,69.0,85.0,68.0
2025-03-06 12:30:00,790.34,0.0,90.5,95.17333333333332,798.82,70.0,100.0,74.0,70.0,72.0,69.02333333333333,67.0,69.0,85.0,68.0
2025-03-06 12:45:00,796.7000000000002,0.0,90.66666666666669,95.13,798.82,70.0,100.0,74.0,70.0,72.0,69.09333333333333,67.0,69.0,85.0,68.0
2025-03-06 13:00:00,799.5233333333334,0.0,90.33333333333331,95.43333333333332,798.82,70.0,100.0,74.0,70.0,72.0,69.13666666666667,67.0,69.0,85.0,68.0
2025-03-06 13:15:00,799.5233333333332,0.0,90.66666666666669,95.19666666666669,798.82,70.0,100.0,74.0,70.0,72.0,69.31333333333333,67.0,69.0,85.0,68.0
2025-03-06 13:30:00,791.0466666666667,0.0,90.5,95.28666666666668,798.82,70.0,100.0,74.0,70.0,72.0,69.42,67.0,69.0,85.0,68.0
2025-03-06 13:45:00,806.5866666666666,0.0,90.16666666666669,95.19,798.82,70.0,100.0,74.0,70.0,72.0,69.33333333333333,67.0,69.0,85.0,68.0
2025-03-06 14:00:00,800.9399999999999,0.0,90.16666666666669,94.82,798.82,70.0,100.0,74.0,70.0,72.0,69.36333333333333,67.0,69.0,85.0,68.0
2025-03-06 14:15:00,800.23,0.0,90.5,94.75333333333332,798.82,70.0,100.0,74.0,70.0,72.0,69.39666666666666,67.0,69.0,85.0,68.0
2025-03-06 14:30:00,806.5866666666666,0.0,90.16666666666669,95.03,798.82,70.0,100.0,74.0,70.0,72.0,69.46333333333332,67.0,69.0,85.0,68.0
2025-03-06 14:45:00,801.6433333333333,0.0,90.5,94.96,798.82,70.0,100.0,74.0,70.0,72.0,69.56333333333333,67.0,69.0,85.0,68.0
2025-03-06 15:00:00,796.6966666666667,0.0,90.16666666666669,95.28333333333336,798.82,70.0,100.0,74.0,70.0,72.0,69.62,67.0,69.0,85.0,68.0
2025-03-06 15:15:00,797.4033333333333,0.0,90.66666666666669,95.58,798.82,70.0,100.0,74.0,70.0,72.0,69.60000000000001,67.0,69.0,85.0,68.0
2025-03-06 15:30:00,803.7633333333333,0.0,90.16666666666669,95.36333333333332,798.82,70.0,100.0,74.0,70.0,72.0,69.63333333333333,67.0,69.0,85.0,68.0
2025-03-06 15:45:00,803.7633333333333,0.0,90.5,95.62,798.82,70.0,100.0,74.0,70.0,72.0,69.67333333333333,67.0,69.0,85.0,68.0
2025-03-06 16:00:00,797.4066666666668,0.0,89.83333333333333,95.71333333333332,798.82,70.0,100.0,74.0,70.0,72.0,69.74,67.0,69.0,85.0,68.0
2025-03-06 16:15:00,800.9366666666666,0.0,89.83333333333333,95.85333333333334,798.82,70.0,100.0,74.0,70.0,72.0,69.83666666666666,67.0,69.0,85.0,68.0
2025-03-06 16:30:00,792.46,0.0,88.16666666666667,96.20666666666666,798.82,70.0,100.0,74.0,70.0,72.0,69.96,67.0,69.0,85.0,68.0
2025-03-06 16:45:00,790.3433333333334,0.0,85.66666666666667,96.25333333333332,788.2233333333334,70.0,98.13666666666666,74.0,70.0,72.0,70.06333333333333,67.0,69.0,85.0,68.0
2025-03-06 17:00:00,774.0966666666667,0.0,83.0,95.38666666666666,771.98,70.0,94.67333333333332,74.0,70.0,72.0,70.19333333333333,67.0,69.0,85.0,68.0
2025-03-06 17:15:00,752.9066666666668,0.0,81.5,94.75333333333332,757.1466666666666,70.0,91.39666666666666,74.0,70.0,72.0,70.25666666666666,67.0,69.0,85.0,68.0
2025-03-06 17:30:00,733.84,0.0,80.0,94.01666666666668,734.5466666666666,70.0,86.68333333333334,74.0,70.0,72.0,70.36333333333333,67.0,69.0,85.0,68.0
2025-03-06 17:45:00,719.7133333333333,0.0,77.83333333333333,92.97333333333334,717.5933333333332,70.0,83.23666666666666,74.0,70.0,72.0,70.39666666666666,67.0,69.0,85.0,68.0
2025-03-06 18:00:00,690.0466666666666,0.0,75.83333333333333,91.88666666666666,694.9933333333333,70.0,78.39,74.0,70.0,72.0,70.46666666666667,67.0,69.0,85.0,68.0
2025-03-06 18:15:00,673.8033333333334,0.0,72.83333333333333,90.32333333333334,666.0366666666667,70.0,72.61,74.0,70.0,72.0,70.57666666666667,67.0,69.0,85.0,68.0
2025-03-06 18:30:00,634.9599999999999,0.0,71.0,87.08999999999999,635.6666666666666,70.0,66.14,74.0,70.0,72.0,70.65,67.0,69.0,85.0,68.0
2025-03-06 18:45:00,607.41,0.0,68.16666666666667,84.57666666666667,608.1166666666667,70.0,60.41,74.0,70.0,72.0,70.68,67.0,69.0,85.0,68.0
2025-03-06 19:00:00,572.0966666666667,0.0,65.0,81.33333333333333,573.5133333333333,70.0,53.05,74.0,70.0,72.0,70.76666666666667,67.0,69.0,85.0,68.0
2025-03-06 19:15:00,543.8466666666667,0.0,63.0,78.87333333333333,543.8466666666667,70.0,46.92666666666667,74.0,70.0,72.0,70.79,67.0,69.0,85.0,68.0
2025-03-06 19:30:00,519.1266666666667,0.0,60.5,76.64,521.2433333333333,70.0,42.02,74.0,70.0,72.0,70.73666666666666,67.0,69.0,85.0,68.0
2025-03-06 19:45:00,517.0066666666667,0.0,59.66666666666666,76.21333333333332,516.3000000000001,70.0,41.306666666666665,74.0,70.0,72.0,70.53666666666668,67.0,69.0,85.0,68.0
2025-03-06 20:00:00,509.9433333333333,0.0,58.5,75.83666666666666,510.65,70.0,40.04333333333333,74.0,70.0,72.0,70.41000000000001,67.0,69.0,85.0,68.0
2025-03-06 20:15:00,497.9333333333333,0.0,56.5,74.45333333333333,491.58,70.0,36.07,74.0,70.0,72.0,70.46,67.0,69.0,85.0,68.0
2025-03-06 20:30:00,469.6833333333333,0.0,54.5,73.04333333333334,470.3933333333334,70.0,31.606666666666666,74.0,70.0,72.0,70.49,67.0,69.0,85.0,68.0
2025-03-06 20:45:00,452.0266666666666,0.0,53.0,71.83333333333333,449.91,70.0,27.24666666666667,74.0,70.0,72.0,70.52,67.0,69.0,85.0,68.0
2025-03-06 21:00:00,427.3066666666667,0.0,51.66666666666666,70.90666666666667,429.4266666666667,70.0,23.24333333333333,74.0,70.0,72.0,70.52666666666667,67.0,69.0,85.0,68.0
2025-03-06 21:15:00,412.47333333333336,0.0,50.66666666666666,69.97,408.9433333333333,70.0,19.14333333333333,74.0,70.0,72.0,70.53333333333335,67.0,69.0,85.0,68.0
2025-03-06 21:30:00,375.75,0.0,49.0,68.59,376.45666666666665,70.0,11.81,74.0,70.0,72.0,70.66333333333334,67.0,69.0,85.0,68.0
2025-03-06 21:45:00,349.6166666666666,0.0,47.16666666666666,68.52666666666666,346.08666666666664,70.0,5.5,74.0,70.0,72.0,70.72333333333334,67.0,69.0,85.0,68.0
2025-03-06 22:00:00,317.12666666666667,0.0,45.66666666666666,68.60666666666667,319.95,70.0,0.0333333333333333,74.0,70.0,72.0,70.86666666666667,67.0,69.0,85.0,68.0
2025-03-06 22:15:00,317.83,0.0,47.66666666666666,68.73,319.95,70.0,0.0,74.0,70.0,72.0,71.01333333333334,67.0,69.0,85.0,68.0
2025-03-06 22:30:00,314.3,0.0,48.833333333333336,68.69333333333334,319.95,70.0,0.0,74.0,70.0,72.0,70.99666666666667,67.0,69.0,85.0,68.0
2025-03-06 22:45:00,319.95,0.0,49.0,68.63,319.95,70.0,0.0,74.0,70.0,72.0,70.79666666666667,67.0,69.0,85.0,68.0
2025-03-06 23:00:00,318.53666666666663,0.0,49.5,68.56333333333333,319.95,70.0,0.0,74.0,70.0,72.0,70.63,67.0,69.0,85.0,68.0
2025-03-06 23:15:00,324.19,0.0,49.16666666666666,68.38333333333334,319.95,70.0,0.0,74.0,70.0,72.0,70.42333333333333,67.0,69.0,85.0,68.0
2025-03-06 23:30:00,322.07,0.0,48.0,68.22666666666667,319.95,70.0,0.0566666666666666,74.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0
2025-03-06 23:45:00,337.6066666666666,0.0,49.0,67.87,339.72666666666663,70.0,4.486666666666667,74.0,70.0,72.0,69.8,67.0,69.0,85.0,68.0
2025-03-07 00:00:00,379.9866666666667,0.0,52.5,67.81333333333333,384.9333333333333,70.0,13.923333333333332,74.0,70.0,72.0,69.46666666666665,67.0,69.0,85.0,68.0
2025-03-07 00:15:00,426.6033333333333,0.0,55.16666666666666,69.47666666666667,426.6,70.0,22.453333333333333,74.0,70.0,72.0,69.27333333333333,67.0,69.0,85.0,68.0
2025-03-07 00:30:00,456.26666666666665,0.0,57.833333333333336,71.33,465.44666666666666,70.0,30.386666666666667,74.0,70.0,72.0,69.16333333333334,67.0,69.0,85.0,68.0
2025-03-07 00:45:00,500.0566666666667,0.0,61.0,73.19,495.81666666666666,70.0,36.96333333333333,74.0,70.0,72.0,69.15,67.0,69.0,85.0,68.0
2025-03-07 01:00:00,521.2433333333333,0.0,64.33333333333333,75.75666666666667,526.8966666666666,70.0,43.3,74.0,70.0,72.0,69.14333333333333,67.0,69.0,85.0,68.0
2025-03-07 01:15:00,545.9633333333333,0.0,66.33333333333333,77.37666666666667,544.55,70.0,47.10666666666666,74.0,70.0,72.0,69.26333333333334,67.0,69.0,85.0,68.0
2025-03-07 01:30:00,548.79,0.0,67.0,78.06333333333333,553.0266666666666,70.0,48.79666666666666,74.0,70.0,72.0,69.41000000000001,67.0,69.0,85.0,68.0
2025-03-07 01:45:00,569.98,0.0,69.0,79.48333333333333,572.0966666666667,70.0,52.73,74.0,70.0,72.0,69.42666666666666,67.0,69.0,85.0,68.0
2025-03-07 02:00:00,585.5166666666667,0.0,71.33333333333333,80.81,585.5166666666667,70.0,55.84,74.0,70.0,72.0,69.47333333333334,67.0,69.0,85.0,68.0
2025-03-07 02:15:00,593.9933333333333,0.0,73.5,81.65666666666667,596.8166666666666,70.0,58.05,74.0,70.0,72.0,69.54333333333334,67.0,69.0,85.0,68.0
2025-03-07 02:30:00,610.9433333333333,0.0,74.83333333333333,82.58666666666666,604.5866666666667,70.0,59.73333333333333,74.0,70.0,72.0,69.62,67.0,69.0,85.0,68.0
2025-03-07 02:45:00,599.6433333333333,0.0,75.5,82.72333333333334,608.12,70.0,60.38333333333333,74.0,70.0,72.0,69.70333333333333,67.0,69.0,85.0,68.0
2025-03-07 03:00:00,615.1833333333333,0.0,76.83333333333333,83.35333333333334,615.1833333333334,70.0,61.94,74.0,70.0,72.0,69.74,67.0,69.0,85.0,68.0
2025-03-07 03:15:00,614.4766666666666,0.0,76.66666666666667,83.33999999999999,613.0633333333334,70.0,61.6,74.0,70.0,72.0,69.83,67.0,69.0,85.0,68.0
2025-03-07 03:30:00,613.0633333333334,0.0,76.66666666666667,83.53333333333335,614.4733333333334,70.0,61.54333333333333,74.0,70.0,72.0,69.86999999999999,67.0,69.0,85.0,68.0
2025-03-07 03:45:00,620.83,0.0,77.33333333333333,84.32666666666667,620.83,70.0,63.05666666666667,74.0,70.0,72.0,69.84666666666666,67.0,69.0,85.0,68.0
2025-03-07 04:00:00,622.2433333333333,0.0,77.83333333333333,84.24666666666667,620.83,70.0,63.42666666666667,74.0,70.0,72.0,69.89666666666666,67.0,69.0,85.0,68.0
2025-03-07 04:15:00,619.4166666666666,0.0,77.16666666666667,84.2,620.1233333333333,70.0,62.76,74.0,70.0,72.0,69.93333333333334,67.0,69.0,85.0,68.0
2025-03-07 04:30:00,618.7133333333334,0.0,76.83333333333333,84.25333333333333,620.83,70.0,62.85666666666666,74.0,70.0,72.0,69.95333333333333,67.0,69.0,85.0,68.0
2025-03-07 04:45:00,621.5366666666667,0.0,77.16666666666667,84.40333333333332,619.4166666666666,70.0,62.876666666666665,74.0,70.0,72.0,69.96,67.0,69.0,85.0,68.0
2025-03-07 05:00:00,625.7766666666666,0.0,76.83333333333333,84.19333333333333,619.4166666666666,70.0,62.79333333333333,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
2025-03-07 05:15:00,618.7133333333334,0.0,76.83333333333333,84.05666666666667,619.4166666666666,70.0,62.82666666666666,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
2025-03-07 05:30:00,610.9433333333333,0.0,77.0,84.0,620.1233333333333,70.0,62.98333333333333,74.0,70.0,72.0,69.96666666666665,67.0,69.0,85.0,68.0
2025-03-07 05:45:00,623.6566666666666,0.0,77.5,83.98666666666666,621.5366666666667,70.0,63.18,74.0,70.0,72.0,69.96666666666665,67.0,69.0,85.0,68.0
2025-03-07 06:00:00,622.95,0.0,77.5,84.24666666666666,625.07,70.0,63.85666666666666,74.0,70.0,72.0,69.94,67.0,69.0,85.0,68.0
2025-03-07 06:15:00,626.4833333333332,0.0,76.66666666666667,84.35666666666667,625.07,70.0,64.06,74.0,70.0,72.0,69.95333333333333,67.0,69.0,85.0,68.0
2025-03-07 06:30:00,631.4266666666667,0.0,77.33333333333333,84.46333333333332,626.4833333333335,70.0,64.08333333333333,74.0,70.0,72.0,69.96,67.0,69.0,85.0,68.0
2025-03-07 06:45:00,625.07,0.0,76.0,84.41000000000001,627.19,70.0,64.11333333333333,74.0,70.0,72.0,69.96666666666665,67.0,69.0,85.0,68.0
2025-03-07 07:00:00,620.1266666666667,0.0,76.33333333333333,84.44,625.7766666666668,70.0,64.11,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
2025-03-07 07:15:00,630.0166666666667,0.0,76.33333333333333,84.47000000000001,625.07,70.0,63.99666666666667,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
2025-03-07 07:30:00,621.5366666666667,0.0,76.16666666666667,84.46333333333332,626.4833333333335,70.0,64.22666666666667,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
2025-03-07 07:45:00,624.3633333333333,0.0,76.33333333333333,84.47666666666667,626.4833333333335,70.0,64.21666666666667,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
2025-03-07 08:00:00,627.8966666666666,0.0,76.16666666666667,84.60333333333334,626.4833333333335,70.0,64.32333333333334,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
2025-03-07 08:15:00,627.1866666666666,0.0,75.5,84.60666666666667,627.19,70.0,64.32666666666667,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
2025-03-07 08:30:00,628.6,0.0,76.0,84.64999999999999,627.19,70.0,64.26,74.0,70.0,72.0,69.98666666666666,67.0,69.0,85.0,68.0
2025-03-07 08:45:00,626.4833333333332,0.0,75.16666666666667,84.65666666666665,627.19,70.0,64.33333333333333,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
2025-03-07 09:00:00,632.1366666666667,0.0,75.16666666666667,84.72333333333333,627.19,70.0,64.26666666666667,74.0,70.0,72.0,69.98666666666666,67.0,69.0,85.0,68.0
2025-03-07 09:15:00,625.07,0.0,73.83333333333333,84.75,627.19,70.0,64.27333333333333,74.0,70.0,72.0,69.98666666666666,67.0,69.0,85.0,68.0
2025-03-07 09:30:00,620.1233333333333,0.0,75.33333333333333,84.75,627.19,70.0,64.47,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
2025-03-07 09:45:00,627.8966666666666,0.0,75.33333333333333,85.00333333333333,629.31,70.0,64.8,74.0,70.0,72.0,69.96666666666665,67.0,69.0,85.0,68.0
2025-03-07 10:00:00,632.1333333333333,0.0,75.0,84.97333333333334,628.6033333333334,70.0,64.63666666666667,74.0,70.0,72.0,69.98666666666666,67.0,69.0,85.0,68.0
2025-03-07 10:15:00,627.19,0.0,74.83333333333333,84.55666666666667,625.07,70.0,63.93333333333334,74.0,70.0,72.0,70.01666666666667,67.0,69.0,85.0,68.0
2025-03-07 10:30:00,619.4200000000001,0.0,74.33333333333333,84.53666666666668,624.3633333333333,70.0,63.75666666666666,74.0,70.0,72.0,70.01666666666667,67.0,69.0,85.0,68.0
2025-03-07 10:45:00,616.5966666666667,0.0,73.5,83.93666666666667,616.59,70.0,62.153333333333336,74.0,70.0,72.0,70.07666666666667,67.0,69.0,85.0,68.0
2025-03-07 11:00:00,622.2466666666667,0.0,74.0,83.54,615.1833333333334,70.0,61.9,74.0,70.0,72.0,70.05666666666666,67.0,69.0,85.0,68.0
2025-03-07 11:15:00,618.0066666666667,0.0,73.16666666666667,83.38666666666667,615.89,70.0,62.11333333333334,74.0,70.0,72.0,70.04666666666667,67.0,69.0,85.0,68.0
2025-03-07 11:30:00,613.77,0.0,74.0,83.36,615.8866666666667,70.0,62.05,74.0,70.0,72.0,70.01666666666667,67.0,69.0,85.0,68.0
2025-03-07 11:45:00,614.4766666666667,0.0,73.5,83.41333333333334,616.5933333333334,70.0,61.98666666666667,74.0,70.0,72.0,70.02333333333333,67.0,69.0,85.0,68.0
2025-03-07 12:00:00,619.4166666666666,0.0,74.0,83.75,617.2966666666667,70.0,62.13333333333333,74.0,70.0,72.0,69.99333333333334,67.0,69.0,85.0,68.0
2025-03-07 12:15:00,618.7133333333334,0.0,72.0,82.97,607.4133333333333,70.0,60.5,74.0,70.0,72.0,70.06666666666666,67.0,69.0,85.0,68.0
2025-03-07 12:30:00,609.5300000000001,0.0,72.66666666666667,82.73666666666666,607.4133333333333,70.0,60.31666666666666,74.0,70.0,72.0,70.04333333333334,67.0,69.0,85.0,68.0
2025-03-07 12:45:00,605.2933333333334,0.0,71.83333333333333,82.23333333333333,600.3466666666667,70.0,58.85,74.0,70.0,72.0,70.09,67.0,69.0,85.0,68.0
2025-03-07 13:00:00,598.9366666666666,0.0,72.5,82.18,598.23,70.0,58.29333333333333,74.0,70.0,72.0,70.07666666666667,67.0,69.0,85.0,68.0
2025-03-07 13:15:00,591.17,0.0,71.0,81.64333333333333,591.8766666666667,70.0,56.93666666666667,74.0,70.0,72.0,70.11333333333333,67.0,69.0,85.0,68.0
2025-03-07 13:30:00,587.64,0.0,71.0,81.09666666666666,584.1033333333334,70.0,55.373333333333335,74.0,70.0,72.0,70.14333333333333,67.0,69.0,85.0,68.0
2025-03-07 13:45:00,567.86,0.0,69.16666666666667,79.95333333333333,568.5666666666667,70.0,52.31,74.0,70.0,72.0,70.22333333333334,67.0,69.0,85.0,68.0
2025-03-07 14:00:00,559.3866666666667,0.0,67.5,79.21666666666667,559.3833333333333,70.0,50.26333333333333,74.0,70.0,72.0,70.23666666666666,67.0,69.0,85.0,68.0
2025-03-07 14:15:00,550.2033333333333,0.0,66.33333333333333,78.60666666666667,549.4966666666666,70.0,48.03333333333333,74.0,70.0,72.0,70.25,67.0,69.0,85.0,68.0
2025-03-07 14:30:00,528.3066666666667,0.0,64.33333333333333,77.42666666666666,530.4266666666666,70.0,44.27,74.0,70.0,72.0,70.33999999999999,67.0,69.0,85.0,68.0
2025-03-07 14:45:00,514.89,0.0,63.16666666666666,75.85000000000001,510.65,70.0,40.053333333333335,74.0,70.0,72.0,70.39,67.0,69.0,85.0,68.0
2025-03-07 15:00:00,499.3466666666666,0.0,62.16666666666666,74.86333333333333,496.5233333333333,70.0,37.11666666666667,74.0,70.0,72.0,70.38666666666667,67.0,69.0,85.0,68.0
2025-03-07 15:15:00,487.34,0.0,63.333333333333336,74.69,493.7,70.0,36.38666666666666,74.0,70.0,72.0,70.29333333333334,67.0,69.0,85.0,68.0
2025-03-07 15:30:00,487.3433333333333,0.0,61.16666666666666,74.46666666666667,485.22333333333336,70.0,34.78666666666667,74.0,70.0,72.0,70.27666666666666,67.0,69.0,85.0,68.0
2025-03-07 15:45:00,478.8666666666666,0.0,60.333333333333336,73.80666666666667,473.2166666666667,70.0,32.32,74.0,70.0,72.0,70.28666666666666,67.0,69.0,85.0,68.0
2025-03-07 16:00:00,457.68,0.0,57.833333333333336,73.27,456.97,70.0,28.76,74.0,70.0,72.0,70.34666666666666,67.0,69.0,85.0,68.0
2025-03-07 16:15:00,437.9,0.0,56.5,72.34666666666668,436.49,70.0,24.71666666666667,74.0,70.0,72.0,70.39,67.0,69.0,85.0,68.0
2025-03-07 16:30:00,421.6566666666667,0.0,55.66666666666666,71.58333333333333,421.6566666666667,70.0,21.47666666666667,74.0,70.0,72.0,70.40333333333332,67.0,69.0,85.0,68.0
2025-03-07 16:45:00,403.29333333333335,0.0,54.833333333333336,70.71333333333334,406.8233333333333,70.0,18.41333333333333,74.0,70.0,72.0,70.39,67.0,69.0,85.0,68.0
2025-03-07 17:00:00,396.23333333333335,0.0,53.66666666666666,70.03,391.9933333333333,70.0,15.313333333333333,74.0,70.0,72.0,70.39666666666666,67.0,69.0,85.0,68.0
2025-03-07 17:15:00,378.57666666666665,0.0,52.5,69.66666666666667,377.8666666666666,70.0,12.213333333333331,74.0,70.0,72.0,70.39,67.0,69.0,85.0,68.0
2025-03-07 17:30:00,358.0933333333333,0.0,51.333333333333336,69.76666666666667,359.50666666666666,70.0,8.393333333333333,74.0,70.0,72.0,70.44,67.0,69.0,85.0,68.0
2025-03-07 17:45:00,328.4266666666667,0.0,49.333333333333336,69.94333333333333,329.84,70.0,2.01,74.0,70.0,72.0,70.58333333333333,67.0,69.0,85.0,68.0
2025-03-07 18:00:00,324.8933333333333,0.0,51.333333333333336,66.55,330.5466666666667,70.0,2.28,74.0,70.0,72.0,70.37666666666667,67.0,69.0,85.0,68.0
2025-03-07 18:15:00,372.2166666666667,0.0,56.833333333333336,67.06333333333333,377.87,70.0,12.36,74.0,70.0,72.0,69.81333333333333,67.0,69.0,85.0,68.0
2025-03-07 18:30:00,376.45666666666665,0.0,55.333333333333336,66.65666666666667,377.87,70.0,12.26,74.0,70.0,72.0,69.88,67.0,69.0,85.0,68.0
2025-03-07 18:45:00,406.12,0.0,59.333333333333336,68.39666666666666,403.29333333333335,70.0,17.846666666666668,74.0,70.0,72.0,69.67,67.0,69.0,85.0,68.0
2025-03-07 19:00:00,404.71,0.0,58.16666666666666,67.46666666666665,402.5866666666666,70.0,17.53333333333333,74.0,70.0,72.0,69.77666666666666,67.0,69.0,85.0,68.0
2025-03-07 19:15:00,418.83,0.0,59.833333333333336,69.15333333333334,423.07,70.0,21.73,74.0,70.0,72.0,69.69333333333333,67.0,69.0,85.0,68.0
2025-03-07 19:30:00,433.66333333333336,0.0,63.5,66.64999999999999,441.4333333333333,70.0,25.75,74.0,70.0,72.0,69.60666666666667,67.0,69.0,85.0,68.0
2025-03-07 19:45:00,492.9933333333333,0.0,67.66666666666667,68.55333333333333,489.46,70.0,35.47666666666667,74.0,70.0,72.0,69.30666666666667,67.0,69.0,85.0,68.0
2025-03-07 20:00:00,513.4766666666666,0.0,69.5,70.31666666666666,516.3000000000001,70.0,41.11333333333334,74.0,70.0,72.0,69.30333333333333,67.0,69.0,85.0,68.0
2025-03-07 20:15:00,531.1333333333333,0.0,70.66666666666667,71.36,528.3066666666667,70.0,43.873333333333335,74.0,70.0,72.0,69.40333333333334,67.0,69.0,85.0,68.0
2025-03-07 20:30:00,544.5533333333333,0.0,71.5,72.78666666666666,543.8466666666667,70.0,47.03,74.0,70.0,72.0,69.46333333333332,67.0,69.0,85.0,68.0
2025-03-07 20:45:00,548.79,0.0,70.5,73.28333333333335,548.0833333333334,70.0,47.91333333333333,74.0,70.0,72.0,69.58666666666666,67.0,69.0,85.0,68.0
2025-03-07 21:00:00,538.1966666666667,0.0,68.83333333333333,74.89666666666666,541.02,70.0,46.41333333333333,74.0,70.0,72.0,69.78333333333333,67.0,69.0,85.0,68.0
2025-03-07 21:15:00,516.3000000000001,0.0,63.16666666666666,73.99666666666667,512.0633333333334,70.0,40.17333333333334,74.0,70.0,72.0,70.10666666666667,67.0,69.0,85.0,68.0
2025-03-07 21:30:00,526.8933333333333,0.0,66.16666666666667,75.36333333333333,526.1866666666666,70.0,43.196666666666665,74.0,70.0,72.0,69.95,67.0,69.0,85.0,68.0
2025-03-07 21:45:00,507.12,0.0,62.333333333333336,72.95333333333333,503.5866666666666,70.0,38.54333333333333,74.0,70.0,72.0,70.14666666666666,67.0,69.0,85.0,68.0
2025-03-07 22:00:00,524.7766666666666,0.0,66.66666666666667,72.08666666666666,527.6033333333334,70.0,43.64333333333334,74.0,70.0,72.0,69.87666666666667,67.0,69.0,85.0,68.0
2025-03-07 22:15:00,534.6633333333333,0.0,67.33333333333333,76.37,537.4866666666667,70.0,45.82,74.0,70.0,72.0,69.84,67.0,69.0,85.0,68.0
2025-03-07 22:30:00,510.6466666666667,0.0,63.16666666666666,73.36666666666667,511.3566666666666,70.0,39.98,74.0,70.0,72.0,70.12333333333333,67.0,69.0,85.0,68.0
2025-03-07 22:45:00,529.7233333333334,0.0,66.66666666666667,72.51,532.5466666666667,70.0,44.56333333333333,74.0,70.0,72.0,69.89,67.0,69.0,85.0,68.0
2025-03-07 23:00:00,545.2566666666667,0.0,68.5,73.32000000000001,542.43,70.0,46.67,74.0,70.0,72.0,69.84,67.0,69.0,85.0,68.0
2025-03-07 23:15:00,520.5366666666667,0.0,65.16666666666667,76.20333333333333,524.7733333333333,70.0,42.61000000000001,74.0,70.0,72.0,70.06666666666666,67.0,69.0,85.0,68.0
2025-03-07 23:30:00,515.5933333333334,0.0,65.0,71.65333333333332,518.4166666666666,70.0,41.46333333333333,74.0,70.0,72.0,70.07333333333334,67.0,69.0,85.0,68.0
2025-03-07 23:45:00,541.7266666666666,0.0,67.83333333333333,73.16666666666667,539.6066666666667,70.0,46.21,74.0,70.0,72.0,69.85333333333334,67.0,69.0,85.0,68.0
2025-03-08 00:00:00,541.7266666666666,0.0,68.66666666666667,73.99333333333334,546.67,70.0,47.57,74.0,70.0,72.0,69.84333333333333,67.0,69.0,85.0,68.0
2025-03-08 00:15:00,542.4333333333333,0.0,69.33333333333333,77.09333333333333,546.67,70.0,47.673333333333325,74.0,70.0,72.0,69.89,67.0,69.0,85.0,68.0
2025-03-08 00:30:00,521.2433333333333,0.0,65.5,74.41333333333334,520.5366666666667,70.0,42.17666666666667,74.0,70.0,72.0,70.14,67.0,69.0,85.0,68.0
2025-03-08 00:45:00,535.3733333333333,0.0,68.66666666666667,74.81,538.1966666666667,70.0,45.82333333333333,74.0,70.0,72.0,69.93333333333334,67.0,69.0,85.0,68.0
2025-03-08 01:00:00,523.3633333333333,0.0,64.83333333333333,75.93,519.8333333333334,70.0,41.88,74.0,70.0,72.0,70.13,67.0,69.0,85.0,68.0
2025-03-08 01:15:00,531.1333333333333,0.0,67.66666666666667,74.71666666666667,529.7233333333334,70.0,43.81666666666666,74.0,70.0,72.0,70.0,67.0,69.0,85.0,68.0
2025-03-08 01:30:00,521.9499999999999,0.0,64.83333333333333,75.08,516.3000000000001,70.0,41.27333333333333,74.0,70.0,72.0,70.11,67.0,69.0,85.0,68.0
2025-03-08 01:45:00,520.54,0.0,67.16666666666667,75.69,524.07,70.0,42.586666666666666,74.0,70.0,72.0,70.01,67.0,69.0,85.0,68.0
2025-03-08 02:00:00,512.0633333333334,0.0,64.66666666666667,73.42999999999999,511.3566666666666,70.0,39.99666666666667,74.0,70.0,72.0,70.11,67.0,69.0,85.0,68.0
2025-03-08 02:15:00,522.6566666666666,0.0,67.5,77.11999999999999,527.6033333333334,70.0,43.626666666666665,74.0,70.0,72.0,69.91666666666667,67.0,69.0,85.0,68.0
2025-03-08 02:30:00,496.5266666666666,0.0,62.16666666666666,76.15666666666667,494.4066666666667,70.0,36.553333333333335,74.0,70.0,72.0,70.23666666666666,67.0,69.0,85.0,68.0
2025-03-08 02:45:00,469.6833333333333,0.0,59.66666666666666,74.07333333333334,466.86,70.0,30.96,74.0,70.0,72.0,70.39666666666666,67.0,69.0,85.0,68.0
2025-03-08 03:00:00,447.79,0.0,58.5,73.19,449.2033333333334,70.0,27.290000000000003,74.0,70.0,72.0,70.42,67.0,69.0,85.0,68.0
2025-03-08 03:15:00,430.84,0.0,58.0,69.76333333333334,428.0133333333333,70.0,22.88,74.0,70.0,72.0,70.46333333333332,67.0,69.0,85.0,68.0
2025-03-08 03:30:00,445.67,0.0,61.833333333333336,70.41333333333334,447.0833333333333,70.0,26.756666666666664,74.0,70.0,72.0,70.14666666666666,67.0,69.0,85.0,68.0
2025-03-08 03:45:00,435.7833333333333,0.0,57.66666666666666,70.53333333333333,430.1333333333334,70.0,23.47,74.0,70.0,72.0,70.25,67.0,69.0,85.0,68.0
2025-03-08 04:00:00,443.5533333333333,0.0,62.16666666666666,70.33333333333333,448.5,70.0,26.80333333333333,74.0,70.0,72.0,70.01,67.0,69.0,85.0,68.0
2025-03-08 04:15:00,449.91,0.0,59.66666666666666,72.51,449.2033333333334,70.0,27.12333333333333,74.0,70.0,72.0,70.00333333333333,67.0,69.0,85.0,68.0
2025-03-08 04:30:00,433.6666666666667,0.0,57.66666666666666,71.92666666666666,436.49,70.0,24.58,74.0,70.0,72.0,70.11666666666667,67.0,69.0,85.0,68.0
2025-03-08 04:45:00,432.25,0.0,57.5,71.74000000000001,430.8366666666666,70.0,23.526666666666667,74.0,70.0,72.0,70.11333333333333,67.0,69.0,85.0,68.0
2025-03-08 05:00:00,429.42333333333335,0.0,57.66666666666666,71.58,427.3033333333333,70.0,22.80666666666667,74.0,70.0,72.0,70.11,67.0,69.0,85.0,68.0
2025-03-08 05:15:00,426.5966666666666,0.0,57.0,71.37333333333333,424.4833333333333,70.0,22.02,74.0,70.0,72.0,70.11,67.0,69.0,85.0,68.0
2025-03-08 05:30:00,418.8333333333333,0.0,57.833333333333336,71.13666666666667,420.2466666666666,70.0,21.25,74.0,70.0,72.0,70.11,67.0,69.0,85.0,68.0
2025-03-08 05:45:00,418.8333333333333,0.0,57.833333333333336,71.08666666666666,420.2433333333333,70.0,21.44333333333333,74.0,70.0,72.0,70.05333333333333,67.0,69.0,85.0,68.0
2025-03-08 06:00:00,425.8933333333334,0.0,59.5,71.26,428.01,70.0,22.66,74.0,70.0,72.0,69.97333333333334,67.0,69.0,85.0,68.0
2025-03-08 06:15:00,432.25,0.0,60.0,71.22,433.66333333333336,70.0,23.933333333333334,74.0,70.0,72.0,69.92333333333333,67.0,69.0,85.0,68.0
2025-03-08 06:30:00,444.9633333333333,0.0,60.66666666666666,71.49666666666667,445.67,70.0,26.383333333333336,74.0,70.0,72.0,69.84333333333333,67.0,69.0,85.0,68.0
2025-03-08 06:45:00,450.6166666666666,0.0,61.5,71.97666666666667,459.09,70.0,29.33333333333333,74.0,70.0,72.0,69.76333333333334,67.0,69.0,85.0,68.0
2025-03-08 07:00:00,472.51,0.0,63.333333333333336,72.80666666666667,477.4533333333334,70.0,33.11333333333334,74.0,70.0,72.0,69.67666666666666,67.0,69.0,85.0,68.0
2025-03-08 07:15:00,489.4633333333333,0.0,65.0,73.48,489.46,70.0,35.620000000000005,74.0,70.0,72.0,69.66666666666667,67.0,69.0,85.0,68.0
2025-03-08 07:30:00,505.0,0.0,66.83333333333333,74.39,501.4666666666667,70.0,38.12,74.0,70.0,72.0,69.66666666666667,67.0,69.0,85.0,68.0
2025-03-08 07:45:00,509.24,0.0,69.0,75.30666666666667,512.0633333333334,70.0,40.38333333333333,74.0,70.0,72.0,69.67999999999999,67.0,69.0,85.0,68.0
2025-03-08 08:00:00,515.5933333333334,0.0,69.66666666666667,75.73333333333333,515.5966666666667,70.0,41.28,74.0,70.0,72.0,69.74,67.0,69.0,85.0,68.0
2025-03-08 08:15:00,514.8866666666667,0.0,69.5,75.94333333333333,517.7133333333333,70.0,41.57,74.0,70.0,72.0,69.8,67.0,69.0,85.0,68.0
2025-03-08 08:30:00,526.19,0.0,69.83333333333333,76.31,521.9499999999999,70.0,42.52333333333333,74.0,70.0,72.0,69.82,67.0,69.0,85.0,68.0
2025-03-08 08:45:00,526.8933333333333,0.0,70.83333333333333,76.71,527.6,70.0,43.49,74.0,70.0,72.0,69.84,67.0,69.0,85.0,68.0
2025-03-08 09:00:00,531.1333333333333,0.0,71.33333333333333,77.00333333333333,531.1333333333333,70.0,44.23333333333333,74.0,70.0,72.0,69.84666666666666,67.0,69.0,85.0,68.0
2025-03-08 09:15:00,538.1933333333333,0.0,70.83333333333333,77.52,535.3733333333333,70.0,45.29666666666666,74.0,70.0,72.0,69.85666666666667,67.0,69.0,85.0,68.0
2025-03-08 09:30:00,537.49,0.0,70.66666666666667,77.69,538.9033333333333,70.0,45.94,74.0,70.0,72.0,69.86333333333333,67.0,69.0,85.0,68.0
2025-03-08 09:45:00,536.0766666666667,0.0,71.16666666666667,77.83333333333333,539.61,70.0,46.26333333333333,74.0,70.0,72.0,69.89666666666666,67.0,69.0,85.0,68.0
2025-03-08 10:00:00,539.6066666666667,0.0,71.33333333333333,77.85666666666667,541.02,70.0,46.373333333333335,74.0,70.0,72.0,69.91666666666667,67.0,69.0,85.0,68.0
2025-03-08 10:15:00,553.0266666666666,0.0,72.33333333333333,78.57,550.2033333333333,70.0,48.24,74.0,70.0,72.0,69.85666666666667,67.0,69.0,85.0,68.0
2025-03-08 10:30:00,558.68,0.0,73.16666666666667,79.06,555.8566666666667,70.0,49.556666666666665,74.0,70.0,72.0,69.85,67.0,69.0,85.0,68.0
2025-03-08 10:45:00,560.09,0.0,73.5,79.45,560.0866666666667,70.0,50.29333333333333,74.0,70.0,72.0,69.85666666666667,67.0,69.0,85.0,68.0
2025-03-08 11:00:00,558.6766666666666,0.0,73.0,79.08333333333333,556.56,70.0,49.72333333333333,74.0,70.0,72.0,69.92999999999999,67.0,69.0,85.0,68.0
2025-03-08 11:15:00,558.68,0.0,72.83333333333333,79.15666666666667,558.6766666666666,70.0,49.98666666666666,74.0,70.0,72.0,69.93666666666667,67.0,69.0,85.0,68.0
2025-03-08 11:30:00,566.4466666666667,0.0,72.5,79.65333333333332,565.0333333333333,70.0,51.23,74.0,70.0,72.0,69.89,67.0,69.0,85.0,68.0
2025-03-08 11:45:00,580.5733333333334,0.0,73.66666666666667,80.40666666666668,572.8066666666667,70.0,52.96,74.0,70.0,72.0,69.85666666666667,67.0,69.0,85.0,68.0
2025-03-08 12:00:00,572.8033333333334,0.0,73.5,80.14666666666666,571.3933333333333,70.0,52.61333333333334,74.0,70.0,72.0,69.91000000000001,67.0,69.0,85.0,68.0
2025-03-08 12:15:00,564.3266666666667,0.0,73.0,80.22666666666667,571.3933333333333,70.0,52.72333333333333,74.0,70.0,72.0,69.92666666666666,67.0,69.0,85.0,68.0
2025-03-08 12:30:00,576.3366666666667,0.0,73.66666666666667,80.49333333333333,575.6333333333333,70.0,53.50666666666666,74.0,70.0,72.0,69.92,67.0,69.0,85.0,68.0
2025-03-08 12:45:00,577.0400000000001,0.0,74.0,80.50333333333333,577.7466666666668,70.0,54.01666666666667,74.0,70.0,72.0,69.92333333333333,67.0,69.0,85.0,68.0
2025-03-08 13:00:00,579.16,0.0,74.16666666666667,80.66666666666667,577.7466666666668,70.0,54.13333333333333,74.0,70.0,72.0,69.93666666666667,67.0,69.0,85.0,68.0
2025-03-08 13:15:00,583.3966666666666,0.0,73.33333333333333,80.71666666666665,578.45,70.0,54.086666666666666,74.0,70.0,72.0,69.96,67.0,69.0,85.0,68.0
2025-03-08 13:30:00,576.3366666666667,0.0,73.16666666666667,80.72,577.7466666666668,70.0,53.98666666666666,74.0,70.0,72.0,69.96666666666665,67.0,69.0,85.0,68.0
2025-03-08 13:45:00,569.98,0.0,72.5,80.69,576.34,70.0,53.75,74.0,70.0,72.0,69.99333333333334,67.0,69.0,85.0,68.0
2025-03-08 14:00:00,574.9233333333333,0.0,75.66666666666667,80.54,576.34,70.0,53.7,74.0,70.0,72.0,69.99333333333334,67.0,69.0,85.0,68.0
2025-03-08 14:15:00,574.9233333333333,0.0,75.0,80.09333333333332,570.6866666666666,70.0,52.60999999999999,74.0,70.0,72.0,70.03666666666668,67.0,69.0,85.0,68.0
2025-03-08 14:30:00,565.74,0.0,73.5,80.06333333333333,567.86,70.0,52.16333333333333,74.0,70.0,72.0,70.04,67.0,69.0,85.0,68.0
2025-03-08 14:45:00,561.5033333333333,0.0,72.0,79.51333333333334,565.74,70.0,51.59333333333333,74.0,70.0,72.0,70.04,67.0,69.0,85.0,68.0
2025-03-08 15:00:00,568.5666666666667,0.0,72.66666666666667,79.74666666666667,569.2733333333334,70.0,52.20333333333334,74.0,70.0,72.0,69.99666666666667,67.0,69.0,85.0,68.0
2025-03-08 15:15:00,571.3933333333333,0.0,72.0,80.09666666666668,570.6866666666666,70.0,52.653333333333336,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
2025-03-08 15:30:00,563.62,0.0,71.0,79.86333333333333,565.0333333333333,70.0,51.4,74.0,70.0,72.0,70.04666666666667,67.0,69.0,85.0,68.0
2025-03-08 15:45:00,560.7966666666666,0.0,69.66666666666667,79.42333333333333,557.9733333333334,70.0,49.93333333333334,74.0,70.0,72.0,70.07666666666667,67.0,69.0,85.0,68.0
2025-03-08 16:00:00,555.15,0.0,69.5,79.19,553.03,70.0,48.92666666666667,74.0,70.0,72.0,70.09666666666668,67.0,69.0,85.0,68.0
2025-03-08 16:15:00,544.5533333333333,0.0,68.83333333333333,78.88,548.0833333333334,70.0,47.870000000000005,74.0,70.0,72.0,70.11333333333333,67.0,69.0,85.0,68.0
2025-03-08 16:30:00,539.6066666666667,0.0,67.5,78.38,540.3133333333334,70.0,46.376666666666665,74.0,70.0,72.0,70.14666666666666,67.0,69.0,85.0,68.0
2025-03-08 16:45:00,519.8333333333334,0.0,66.0,77.06,524.07,70.0,42.93666666666667,74.0,70.0,72.0,70.22333333333334,67.0,69.0,85.0,68.0
2025-03-08 17:00:00,516.3000000000001,0.0,65.5,76.44333333333333,516.3033333333333,70.0,41.193333333333335,74.0,70.0,72.0,70.22333333333334,67.0,69.0,85.0,68.0
2025-03-08 17:15:00,510.65,0.0,64.5,75.92,507.1166666666666,70.0,39.50333333333334,74.0,70.0,72.0,70.21666666666665,67.0,69.0,85.0,68.0
2025-03-08 17:30:00,501.4666666666667,0.0,63.66666666666666,75.63666666666667,502.17333333333335,70.0,38.31666666666667,74.0,70.0,72.0,70.21,67.0,69.0,85.0,68.0
2025-03-08 17:45:00,497.23333333333335,0.0,63.833333333333336,75.52,498.6466666666667,70.0,37.623333333333335,74.0,70.0,72.0,70.16333333333334,67.0,69.0,85.0,68.0
2025-03-08 18:00:00,497.23333333333335,0.0,63.16666666666666,75.59666666666668,497.94,70.0,37.25333333333333,74.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0
2025-03-08 18:15:00,490.8733333333333,0.0,62.5,75.45333333333333,492.2866666666666,70.0,36.4,74.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0
2025-03-08 18:30:00,479.5733333333333,0.0,61.5,75.29666666666667,487.34,70.0,35.26666666666667,74.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0
2025-03-08 18:45:00,471.8033333333333,0.0,59.66666666666666,74.56333333333333,473.92333333333335,70.0,32.406666666666666,74.0,70.0,72.0,70.2,67.0,69.0,85.0,68.0
2025-03-08 19:00:00,473.2166666666667,0.0,59.5,74.50333333333333,471.0966666666666,70.0,31.7,74.0,70.0,72.0,70.16000000000001,67.0,69.0,85.0,68.0
2025-03-08 19:15:00,459.8,0.0,57.0,73.57666666666667,454.8533333333333,70.0,28.45,74.0,70.0,72.0,70.23666666666666,67.0,69.0,85.0,68.0
2025-03-08 19:30:00,437.9,0.0,55.16666666666666,72.41333333333334,436.4866666666667,70.0,24.60666666666667,74.0,70.0,72.0,70.32333333333334,67.0,69.0,85.0,68.0
2025-03-08 19:45:00,420.2433333333333,0.0,53.16666666666666,71.41,416.00666666666666,70.0,20.386666666666667,74.0,70.0,72.0,70.39333333333333,67.0,69.0,85.0,68.0
2025-03-08 20:00:00,394.1133333333333,0.0,51.0,70.01333333333334,389.8733333333333,70.0,15.0,74.0,70.0,72.0,70.5,67.0,69.0,85.0,68.0
2025-03-08 20:15:00,369.3933333333334,0.0,49.16666666666666,69.51333333333334,363.7433333333333,70.0,9.403333333333334,74.0,70.0,72.0,70.57000000000001,67.0,69.0,85.0,68.0
2025-03-08 20:30:00,331.95666666666665,0.0,47.16666666666666,69.52999999999999,331.25333333333333,70.0,2.5,74.0,70.0,72.0,70.66666666666667,67.0,69.0,85.0,68.0
2025-03-08 20:45:00,315.71,0.0,46.16666666666666,69.54333333333334,319.95,70.0,0.0,74.0,70.0,72.0,70.79333333333334,67.0,69.0,85.0,68.0
2025-03-08 21:00:00,316.42,0.0,46.833333333333336,69.60666666666667,319.95,70.0,0.0,74.0,70.0,72.0,70.90333333333334,67.0,69.0,85.0,68.0
2025-03-08 21:15:00,317.1233333333333,0.0,49.16666666666666,69.68333333333334,319.95,70.0,0.0,74.0,70.0,72.0,71.05,67.0,69.0,85.0,68.0
2025-03-08 21:30:00,317.1233333333333,0.0,49.833333333333336,69.75,319.95,70.0,0.0,74.0,70.0,72.0,71.18666666666667,67.0,69.0,85.0,68.0
2025-03-08 21:45:00,315.7133333333333,0.0,50.0,69.73,319.95,70.0,0.0,74.0,70.0,72.0,71.3,67.0,69.0,85.0,68.0
2025-03-08 22:00:00,316.4166666666667,0.0,50.16666666666666,69.71333333333332,319.95,70.0,0.0,74.0,70.0,72.0,71.36333333333333,67.0,69.0,85.0,68.0
2025-03-08 22:15:00,318.53666666666663,0.0,50.5,69.70333333333333,319.95,70.0,0.0,74.0,70.0,72.0,71.37666666666667,67.0,69.0,85.0,68.0
2025-03-08 22:30:00,320.6566666666667,0.0,50.5,69.72333333333334,319.95,70.0,0.0,74.0,70.0,72.0,71.38,67.0,69.0,85.0,68.0
2025-03-08 22:45:00,315.00666666666666,0.0,50.16666666666666,69.68666666666667,319.95,70.0,0.0,74.0,70.0,72.0,71.34333333333333,67.0,69.0,85.0,68.0
2025-03-08 23:00:00,322.07,0.0,50.0,69.55666666666667,319.95,70.0,0.0,74.0,70.0,72.0,71.17666666666666,67.0,69.0,85.0,68.0
2025-03-08 23:15:00,317.83,0.0,50.0,69.37,319.95,70.0,0.0,74.0,70.0,72.0,70.94666666666667,67.0,69.0,85.0,68.0
2025-03-08 23:30:00,323.4833333333333,0.0,50.0,69.17666666666666,319.95,70.0,0.0,74.0,70.0,72.0,70.64,67.0,69.0,85.0,68.0
2025-03-08 23:45:00,316.4166666666667,0.0,50.0,68.98333333333333,319.95,70.0,0.0,74.0,70.0,72.0,70.29666666666667,67.0,69.0,85.0,68.0
2025-03-09 00:00:00,320.6566666666667,0.0,50.0,68.77333333333333,322.77666666666664,70.0,0.6733333333333333,74.0,70.0,72.0,70.0,67.0,69.0,85.0,68.0
2025-03-09 00:15:00,348.2033333333333,0.0,51.5,68.50333333333333,346.0833333333333,70.0,5.733333333333333,74.0,70.0,72.0,69.74333333333333,67.0,69.0,85.0,68.0
2025-03-09 00:30:00,380.6933333333333,0.0,53.0,68.51333333333334,381.4,70.0,12.9,74.0,70.0,72.0,69.53,67.0,69.0,85.0,68.0
2025-03-09 00:45:00,413.1833333333333,0.0,55.5,69.97666666666667,416.00666666666666,70.0,20.27,74.0,70.0,72.0,69.36666666666667,67.0,69.0,85.0,68.0
2025-03-09 01:00:00,442.8466666666666,0.0,58.0,71.61666666666667,447.79,70.0,27.00333333333333,74.0,70.0,72.0,69.29333333333334,67.0,69.0,85.0,68.0
2025-03-09 01:15:00,465.44666666666666,0.0,60.66666666666666,72.76,473.92333333333335,70.0,32.59,74.0,70.0,72.0,69.26666666666667,67.0,69.0,85.0,68.0
2025-03-09 01:30:00,499.35,0.0,63.333333333333336,74.49666666666667,501.4666666666667,70.0,37.93,74.0,70.0,72.0,69.26666666666667,67.0,69.0,85.0,68.0
2025-03-09 01:45:00,524.07,0.0,65.66666666666667,76.57333333333334,526.19,70.0,43.18666666666667,74.0,70.0,72.0,69.28,67.0,69.0,85.0,68.0
2025-03-09 02:00:00,542.43,0.0,66.83333333333333,77.79333333333334,540.3166666666667,70.0,46.23666666666667,74.0,70.0,72.0,69.37666666666667,67.0,69.0,85.0,68.0
2025-03-09 02:15:00,550.9066666666666,0.0,67.66666666666667,78.90666666666667,553.03,70.0,48.833333333333336,74.0,70.0,72.0,69.45666666666666,67.0,69.0,85.0,68.0
2025-03-09 02:30:00,558.6766666666666,0.0,68.66666666666667,79.69333333333333,560.7966666666666,70.0,50.41333333333333,74.0,70.0,72.0,69.55666666666666,67.0,69.0,85.0,68.0
2025-03-09 02:45:00,569.2733333333334,0.0,70.0,80.31333333333333,566.4466666666667,70.0,51.46666666666667,74.0,70.0,72.0,69.64999999999999,67.0,69.0,85.0,68.0
2025-03-09 03:00:00,566.4466666666667,0.0,70.66666666666667,80.22666666666667,567.1533333333333,70.0,51.85333333333333,74.0,70.0,72.0,69.74666666666666,67.0,69.0,85.0,68.0
2025-03-09 03:15:00,563.62,0.0,71.66666666666667,80.00666666666666,565.74,70.0,51.69333333333333,74.0,70.0,72.0,69.82666666666667,67.0,69.0,85.0,68.0
2025-03-09 03:30:00,574.2166666666667,0.0,72.16666666666667,80.37,572.1,70.0,52.84,74.0,70.0,72.0,69.82666666666667,67.0,69.0,85.0,68.0
2025-03-09 03:45:00,574.2166666666667,0.0,72.66666666666667,80.93333333333332,577.0433333333334,70.0,53.89333333333334,74.0,70.0,72.0,69.83333333333333,67.0,69.0,85.0,68.0
2025-03-09 04:00:00,577.04,0.0,74.0,81.27333333333333,581.2766666666666,70.0,54.89666666666667,74.0,70.0,72.0,69.84,67.0,69.0,85.0,68.0
2025-03-09 04:15:00,592.5799999999999,0.0,74.16666666666667,81.76333333333334,589.7566666666667,70.0,56.59666666666666,74.0,70.0,72.0,69.82,67.0,69.0,85.0,68.0
2025-03-09 04:30:00,598.2333333333332,0.0,75.83333333333333,82.57,599.6433333333333,70.0,58.68333333333334,74.0,70.0,72.0,69.77333333333333,67.0,69.0,85.0,68.0
2025-03-09 04:45:00,607.4133333333333,0.0,75.83333333333333,82.92666666666668,606.0,70.0,59.946666666666665,74.0,70.0,72.0,69.8,67.0,69.0,85.0,68.0
2025-03-09 05:00:00,611.6466666666666,0.0,76.66666666666667,83.46666666666665,612.36,70.0,61.086666666666666,74.0,70.0,72.0,69.81333333333333,67.0,69.0,85.0,68.0
2025-03-09 05:15:00,613.0633333333334,0.0,77.33333333333333,83.96666666666665,617.3000000000001,70.0,62.39000000000001,74.0,70.0,72.0,69.81333333333333,67.0,69.0,85.0,68.0
2025-03-09 05:30:00,618.0066666666667,0.0,77.5,84.27,620.83,70.0,63.11333333333334,74.0,70.0,72.0,69.84333333333333,67.0,69.0,85.0,68.0
2025-03-09 05:45:00,624.3633333333333,0.0,77.83333333333333,84.38333333333334,622.95,70.0,63.49333333333333,74.0,70.0,72.0,69.87666666666667,67.0,69.0,85.0,68.0
2025-03-09 06:00:00,619.4200000000001,0.0,77.83333333333333,84.17,621.5366666666667,70.0,63.25,74.0,70.0,72.0,69.91666666666667,67.0,69.0,85.0,68.0
2025-03-09 06:15:00,621.5366666666667,0.0,77.83333333333333,84.46666666666667,624.3633333333333,70.0,63.68666666666667,74.0,70.0,72.0,69.91666666666667,67.0,69.0,85.0,68.0
2025-03-09 06:30:00,622.2433333333333,0.0,77.83333333333333,84.58999999999999,625.07,70.0,64.12333333333333,74.0,70.0,72.0,69.92333333333333,67.0,69.0,85.0,68.0
2025-03-09 06:45:00,627.1866666666666,0.0,79.33333333333333,85.47333333333334,635.6633333333333,70.0,65.97333333333333,74.0,70.0,72.0,69.86333333333333,67.0,69.0,85.0,68.0
2025-03-09 07:00:00,638.4899999999999,0.0,79.5,86.06666666666668,639.9,70.0,66.98,74.0,70.0,72.0,69.86333333333333,67.0,69.0,85.0,68.0
2025-03-09 07:15:00,639.1966666666666,0.0,79.5,86.20333333333333,642.02,70.0,67.33,74.0,70.0,72.0,69.89,67.0,69.0,85.0,68.0
2025-03-09 07:30:00,648.38,0.0,80.83333333333333,86.83999999999999,646.26,70.0,68.31666666666666,74.0,70.0,72.0,69.88333333333334,67.0,69.0,85.0,68.0
2025-03-09 07:45:00,658.9733333333334,0.0,79.16666666666667,86.82333333333334,647.6733333333333,70.0,68.70333333333333,74.0,70.0,72.0,69.90666666666667,67.0,69.0,85.0,68.0
2025-03-09 08:00:00,649.0833333333334,0.0,80.66666666666667,87.46,656.1433333333333,70.0,70.23666666666666,74.0,70.0,72.0,69.85666666666667,67.0,69.0,85.0,68.0
2025-03-09 08:15:00,655.4433333333333,0.0,81.66666666666667,87.68666666666667,659.6766666666667,70.0,70.99333333333334,74.0,70.0,72.0,69.86999999999999,67.0,69.0,85.0,68.0
2025-03-09 08:30:00,659.68,0.0,82.33333333333333,88.27333333333333,665.33,70.0,72.32000000000001,74.0,70.0,72.0,69.85,67.0,69.0,85.0,68.0
2025-03-09 08:45:00,666.7433333333333,0.0,82.16666666666667,88.78000000000002,669.5666666666667,70.0,73.39999999999999,74.0,70.0,72.0,69.84666666666666,67.0,69.0,85.0,68.0
2025-03-09 09:00:00,673.0966666666667,0.0,82.5,89.09666666666665,675.2133333333333,70.0,74.35000000000001,74.0,70.0,72.0,69.85,67.0,69.0,85.0,68.0
2025-03-09 09:15:00,677.3366666666667,0.0,82.83333333333333,89.32666666666667,680.16,70.0,75.42333333333333,74.0,70.0,72.0,69.85,67.0,69.0,85.0,68.0
2025-03-09 09:30:00,685.81,0.0,82.33333333333333,89.82333333333332,685.1066666666666,70.0,76.48666666666666,74.0,70.0,72.0,69.85,67.0,69.0,85.0,68.0
2025-03-09 09:45:00,686.5166666666668,0.0,83.16666666666667,90.06666666666666,690.7533333333334,70.0,77.55,74.0,70.0,72.0,69.85,67.0,69.0,85.0,68.0
2025-03-09 10:00:00,694.2866666666667,0.0,84.0,90.20333333333332,692.1666666666666,70.0,78.11666666666666,74.0,70.0,72.0,69.86666666666666,67.0,69.0,85.0,68.0
2025-03-09 10:15:00,685.81,0.0,82.16666666666667,89.66333333333334,685.8133333333334,70.0,76.59666666666666,74.0,70.0,72.0,69.96666666666667,67.0,69.0,85.0,68.0
2025-03-09 10:30:00,687.93,0.0,81.0,89.47333333333334,684.4,70.0,76.38333333333334,74.0,70.0,72.0,69.98666666666666,67.0,69.0,85.0,68.0
2025-03-09 10:45:00,683.6933333333333,0.0,82.0,89.32333333333334,685.8133333333334,70.0,76.53666666666668,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
2025-03-09 11:00:00,678.7466666666666,0.0,82.66666666666667,89.26666666666667,683.6933333333333,70.0,76.13666666666667,74.0,70.0,72.0,70.00333333333333,67.0,69.0,85.0,68.0
2025-03-09 11:15:00,689.3433333333332,0.0,81.66666666666667,88.99000000000001,680.8666666666667,70.0,75.64333333333333,74.0,70.0,72.0,70.01,67.0,69.0,85.0,68.0
2025-03-09 11:30:00,681.5733333333333,0.0,80.5,88.91000000000001,680.8666666666667,70.0,75.54,74.0,70.0,72.0,70.01333333333334,67.0,69.0,85.0,68.0
2025-03-09 11:45:00,689.3433333333332,0.0,80.66666666666667,88.88333333333333,680.8666666666667,70.0,75.74333333333333,74.0,70.0,72.0,69.99333333333334,67.0,69.0,85.0,68.0
2025-03-09 12:00:00,675.2133333333333,0.0,81.0,88.61666666666667,682.28,70.0,75.99,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
2025-03-09 12:15:00,685.81,0.0,80.5,88.59333333333335,683.6933333333333,70.0,76.19333333333333,74.0,70.0,72.0,69.97333333333334,67.0,69.0,85.0,68.0
2025-03-09 12:30:00,682.28,0.0,80.66666666666667,88.66666666666667,684.4,70.0,76.37666666666667,74.0,70.0,72.0,69.96666666666665,67.0,69.0,85.0,68.0
2025-03-09 12:45:00,677.3333333333334,0.0,81.5,88.66666666666667,684.4,70.0,76.25333333333333,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
2025-03-09 13:00:00,675.2166666666667,0.0,79.33333333333333,88.35000000000001,676.6266666666667,70.0,74.69666666666667,74.0,70.0,72.0,70.05333333333334,67.0,69.0,85.0,68.0
2025-03-09 13:15:00,660.3833333333333,0.0,77.66666666666667,87.99666666666667,666.0366666666667,70.0,72.64999999999999,74.0,70.0,72.0,70.11666666666667,67.0,69.0,85.0,68.0
2025-03-09 13:30:00,661.7966666666667,0.0,77.33333333333333,87.21,654.0300000000001,70.0,70.04,74.0,70.0,72.0,70.18666666666667,67.0,69.0,85.0,68.0
2025-03-09 13:45:00,637.7866666666666,0.0,75.0,86.07333333333334,639.9,70.0,67.01,74.0,70.0,72.0,70.25,67.0,69.0,85.0,68.0
2025-03-09 14:00:00,626.4866666666667,0.0,73.66666666666667,85.15666666666667,627.8966666666666,70.0,64.42333333333333,74.0,70.0,72.0,70.28666666666666,67.0,69.0,85.0,68.0
2025-03-09 14:15:00,610.24,0.0,71.16666666666667,83.78333333333333,610.2366666666667,70.0,60.8,74.0,70.0,72.0,70.33999999999999,67.0,69.0,85.0,68.0
