time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-03-09 14:30:00,594.6966666666666,0.0,69.83333333333333,82.30666666666667,591.1666666666666,70.0,56.96666666666667,74.0,70.0,72.0,70.38666666666667,67.0,69.0,85.0,68.0
2025-03-09 14:45:00,573.5100000000001,0.0,68.0,81.14,570.6833333333334,70.0,52.50666666666667,74.0,70.0,72.0,70.45333333333333,67.0,69.0,85.0,68.0
2025-03-09 15:00:00,545.9666666666667,0.0,66.0,79.60666666666667,548.0833333333334,70.0,47.85,74.0,70.0,72.0,70.5,67.0,69.0,85.0,68.0
2025-03-09 15:15:00,524.07,0.0,64.16666666666667,78.24000000000001,528.3066666666667,70.0,43.65,74.0,70.0,72.0,70.52,67.0,69.0,85.0,68.0
2025-03-09 15:30:00,509.9433333333333,0.0,63.0,76.90333333333332,508.5333333333333,70.0,39.57,74.0,70.0,72.0,70.51333333333334,67.0,69.0,85.0,68.0
2025-03-09 15:45:00,490.1666666666667,0.0,61.0,75.73666666666666,490.1666666666667,70.0,35.64333333333334,74.0,70.0,72.0,70.51333333333334,67.0,69.0,85.0,68.0
2025-03-09 16:00:00,477.45666666666665,0.0,61.333333333333336,75.31,483.1033333333333,70.0,34.43,74.0,70.0,72.0,70.41000000000001,67.0,69.0,85.0,68.0
2025-03-09 16:15:00,467.56666666666666,0.0,59.66666666666666,74.59333333333333,469.6833333333333,70.0,31.42333333333333,74.0,70.0,72.0,70.39,67.0,69.0,85.0,68.0
2025-03-09 16:30:00,458.3833333333334,0.0,58.5,73.94666666666667,456.26666666666665,70.0,28.706666666666667,74.0,70.0,72.0,70.38333333333333,67.0,69.0,85.0,68.0
2025-03-09 16:45:00,448.4966666666666,0.0,57.66666666666666,73.54666666666667,448.4933333333333,70.0,27.113333333333333,74.0,70.0,72.0,70.33,67.0,69.0,85.0,68.0
2025-03-09 17:00:00,444.9633333333333,0.0,57.0,73.39999999999999,444.9633333333333,70.0,26.183333333333334,74.0,70.0,72.0,70.25666666666666,67.0,69.0,85.0,68.0
2025-03-09 17:15:00,436.4866666666667,0.0,56.333333333333336,72.94333333333333,434.37000000000006,70.0,24.203333333333333,74.0,70.0,72.0,70.25,67.0,69.0,85.0,68.0
2025-03-09 17:30:00,425.18666666666667,0.0,55.5,72.50666666666666,425.8933333333334,70.0,22.19666666666667,74.0,70.0,72.0,70.26333333333334,67.0,69.0,85.0,68.0
2025-03-09 17:45:00,412.4766666666667,0.0,55.0,70.59666666666666,416.71333333333337,70.0,20.326666666666668,74.0,70.0,72.0,70.24,67.0,69.0,85.0,68.0
2025-03-09 18:00:00,452.7366666666667,0.0,61.333333333333336,68.14,454.1433333333334,70.0,28.37333333333333,74.0,70.0,72.0,69.82666666666667,67.0,69.0,85.0,68.0
2025-03-09 18:15:00,495.1133333333334,0.0,69.5,70.87,508.53,70.0,39.77,74.0,70.0,72.0,69.41666666666667,67.0,69.0,85.0,68.0
2025-03-09 18:30:00,536.0766666666667,0.0,73.5,72.87666666666667,533.96,70.0,44.92666666666667,74.0,70.0,72.0,69.37666666666667,67.0,69.0,85.0,68.0
2025-03-09 18:45:00,545.26,0.0,73.66666666666667,74.16333333333334,547.3766666666667,70.0,47.9,74.0,70.0,72.0,69.44,67.0,69.0,85.0,68.0
2025-03-09 19:00:00,557.2666666666667,0.0,73.0,74.83666666666666,552.3233333333333,70.0,48.76,74.0,70.0,72.0,69.58999999999999,67.0,69.0,85.0,68.0
2025-03-09 19:15:00,550.2033333333333,0.0,69.33333333333333,74.92333333333333,548.79,70.0,48.02333333333333,74.0,70.0,72.0,69.74666666666667,67.0,69.0,85.0,68.0
2025-03-09 19:30:00,535.37,0.0,67.16666666666667,73.92666666666666,538.1966666666667,70.0,45.693333333333335,74.0,70.0,72.0,69.92333333333333,67.0,69.0,85.0,68.0
2025-03-09 19:45:00,530.4266666666667,0.0,64.33333333333333,73.56666666666666,530.4266666666667,70.0,44.26333333333334,74.0,70.0,72.0,69.99666666666667,67.0,69.0,85.0,68.0
2025-03-09 20:00:00,517.7133333333333,0.0,62.5,72.43333333333334,517.7133333333333,70.0,41.41333333333333,74.0,70.0,72.0,70.11666666666667,67.0,69.0,85.0,68.0
2025-03-09 20:15:00,504.9966666666666,0.0,60.5,71.42333333333333,501.47,70.0,38.07666666666667,74.0,70.0,72.0,70.20666666666666,67.0,69.0,85.0,68.0
2025-03-09 20:30:00,493.69666666666666,0.0,58.5,70.43333333333334,490.1666666666667,70.0,35.903333333333336,74.0,70.0,72.0,70.23666666666666,67.0,69.0,85.0,68.0
2025-03-09 20:45:00,482.3966666666667,0.0,56.5,69.90666666666667,479.5733333333333,70.0,33.663333333333334,74.0,70.0,72.0,70.25,67.0,69.0,85.0,68.0
2025-03-09 21:00:00,474.63,0.0,54.5,69.51666666666667,470.39,70.0,31.55666666666667,74.0,70.0,72.0,70.25666666666666,67.0,69.0,85.0,68.0
2025-03-09 21:15:00,461.9166666666667,0.0,53.66666666666666,68.85333333333334,460.5033333333333,70.0,29.66,74.0,70.0,72.0,70.26333333333334,67.0,69.0,85.0,68.0
2025-03-09 21:30:00,456.26666666666665,0.0,54.0,68.60666666666667,455.56,70.0,28.55333333333333,74.0,70.0,72.0,70.22,67.0,69.0,85.0,68.0
2025-03-09 21:45:00,444.9633333333333,0.0,53.66666666666666,68.16000000000001,448.4966666666666,70.0,27.17333333333333,74.0,70.0,72.0,70.21333333333332,67.0,69.0,85.0,68.0
2025-03-09 22:00:00,434.37000000000006,0.0,52.66666666666666,67.38,432.2533333333333,70.0,23.74,74.0,70.0,72.0,70.28,67.0,69.0,85.0,68.0
2025-03-09 22:15:00,416.7133333333333,0.0,52.833333333333336,66.97666666666667,423.07,70.0,21.96,74.0,70.0,72.0,70.27,67.0,69.0,85.0,68.0
2025-03-09 22:30:00,418.8333333333333,0.0,51.5,66.54,415.3,70.0,20.076666666666664,74.0,70.0,72.0,70.25666666666666,67.0,69.0,85.0,68.0
2025-03-09 22:45:00,407.53,0.0,51.66666666666666,66.25666666666667,411.76666666666665,70.0,19.55333333333333,74.0,70.0,72.0,70.19333333333333,67.0,69.0,85.0,68.0
2025-03-09 23:00:00,426.6033333333333,0.0,53.0,66.73,427.3066666666667,70.0,22.613333333333333,74.0,70.0,72.0,69.99333333333334,67.0,69.0,85.0,68.0
2025-03-09 23:15:00,459.8,0.0,55.333333333333336,67.98,456.97333333333336,70.0,29.176666666666662,74.0,70.0,72.0,69.73,67.0,69.0,85.0,68.0
2025-03-09 23:30:00,476.7466666666666,0.0,56.16666666666666,71.75,476.7466666666666,70.0,33.01333333333333,74.0,70.0,72.0,69.64666666666666,67.0,69.0,85.0,68.0
2025-03-09 23:45:00,476.04333333333335,0.0,56.5,70.59333333333333,481.6933333333333,70.0,33.99,74.0,70.0,72.0,69.7,67.0,69.0,85.0,68.0
2025-03-10 00:00:00,504.9966666666666,0.0,57.66666666666666,73.38333333333333,499.35,70.0,37.583333333333336,74.0,70.0,72.0,69.65666666666665,67.0,69.0,85.0,68.0
2025-03-10 00:15:00,514.8866666666667,0.0,58.833333333333336,74.96,514.8866666666667,70.0,41.23333333333333,74.0,70.0,72.0,69.60666666666667,67.0,69.0,85.0,68.0
2025-03-10 00:30:00,517.7133333333334,0.0,60.0,74.66666666666667,521.2466666666667,70.0,42.52666666666667,74.0,70.0,72.0,69.67999999999999,67.0,69.0,85.0,68.0
2025-03-10 00:45:00,534.6633333333333,0.0,61.333333333333336,78.14999999999999,529.7233333333334,70.0,44.15,74.0,70.0,72.0,69.71,67.0,69.0,85.0,68.0
2025-03-10 01:00:00,509.94000000000005,0.0,59.333333333333336,75.19,509.2366666666667,70.0,39.85333333333333,74.0,70.0,72.0,69.96333333333334,67.0,69.0,85.0,68.0
2025-03-10 01:15:00,527.6,0.0,62.833333333333336,75.73,536.0733333333333,70.0,45.04666666666666,74.0,70.0,72.0,69.77,67.0,69.0,85.0,68.0
2025-03-10 01:30:00,531.1333333333333,0.0,62.333333333333336,78.18,526.8933333333333,70.0,43.446666666666665,74.0,70.0,72.0,69.89999999999999,67.0,69.0,85.0,68.0
2025-03-10 01:45:00,522.6566666666666,0.0,61.833333333333336,77.11666666666667,519.1266666666667,70.0,41.70666666666667,74.0,70.0,72.0,70.0,67.0,69.0,85.0,68.0
2025-03-10 02:00:00,521.2466666666667,0.0,62.16666666666666,77.10333333333334,519.8333333333334,70.0,42.03666666666667,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
2025-03-10 02:15:00,524.7733333333334,0.0,62.66666666666666,76.99666666666667,519.8333333333334,70.0,42.053333333333335,74.0,70.0,72.0,69.98666666666666,67.0,69.0,85.0,68.0
2025-03-10 02:30:00,518.42,0.0,63.16666666666666,76.83666666666666,521.24,70.0,42.16333333333333,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
2025-03-10 02:45:00,519.83,0.0,63.833333333333336,76.91666666666667,526.8933333333333,70.0,43.40333333333333,74.0,70.0,72.0,69.92333333333333,67.0,69.0,85.0,68.0
2025-03-10 03:00:00,529.0133333333333,0.0,64.33333333333333,77.38666666666667,531.84,70.0,44.34,74.0,70.0,72.0,69.91000000000001,67.0,69.0,85.0,68.0
2025-03-10 03:15:00,532.5466666666667,0.0,64.66666666666667,77.72000000000001,538.1966666666667,70.0,45.63333333333333,74.0,70.0,72.0,69.87666666666667,67.0,69.0,85.0,68.0
2025-03-10 03:30:00,541.7266666666666,0.0,65.5,78.28666666666668,545.2566666666667,70.0,47.403333333333336,74.0,70.0,72.0,69.84,67.0,69.0,85.0,68.0
2025-03-10 03:45:00,550.9066666666666,0.0,66.66666666666667,78.64999999999999,550.91,70.0,48.45,74.0,70.0,72.0,69.84333333333333,67.0,69.0,85.0,68.0
2025-03-10 04:00:00,557.9733333333334,0.0,67.66666666666667,78.84333333333333,555.15,70.0,49.46666666666667,74.0,70.0,72.0,69.84666666666666,67.0,69.0,85.0,68.0
2025-03-10 04:15:00,558.6766666666666,0.0,68.66666666666667,79.22666666666667,561.5,70.0,50.63666666666666,74.0,70.0,72.0,69.84,67.0,69.0,85.0,68.0
2025-03-10 04:30:00,567.1533333333333,0.0,70.0,79.64333333333333,565.74,70.0,51.63,74.0,70.0,72.0,69.84666666666666,67.0,69.0,85.0,68.0
2025-03-10 04:45:00,570.6866666666666,0.0,70.16666666666667,79.97,569.98,70.0,52.61000000000001,74.0,70.0,72.0,69.85,67.0,69.0,85.0,68.0
2025-03-10 05:00:00,572.1,0.0,70.83333333333333,80.38,576.3366666666667,70.0,53.85333333333333,74.0,70.0,72.0,69.84,67.0,69.0,85.0,68.0
2025-03-10 05:15:00,581.9866666666667,0.0,71.0,80.88666666666666,583.3966666666666,70.0,55.25,74.0,70.0,72.0,69.83333333333333,67.0,69.0,85.0,68.0
2025-03-10 05:30:00,584.8100000000001,0.0,71.66666666666667,81.24666666666667,587.6366666666667,70.0,56.13,74.0,70.0,72.0,69.84666666666666,67.0,69.0,85.0,68.0
2025-03-10 05:45:00,589.7533333333333,0.0,71.5,81.08999999999999,586.93,70.0,56.03333333333333,74.0,70.0,72.0,69.89666666666666,67.0,69.0,85.0,68.0
2025-03-10 06:00:00,588.34,0.0,73.0,81.37,589.7566666666667,70.0,56.85333333333333,74.0,70.0,72.0,69.89666666666666,67.0,69.0,85.0,68.0
2025-03-10 06:15:00,596.11,0.0,72.16666666666667,81.41000000000001,591.8766666666667,70.0,56.96333333333333,74.0,70.0,72.0,69.92333333333333,67.0,69.0,85.0,68.0
2025-03-10 06:30:00,594.6999999999999,0.0,72.16666666666667,81.52,594.6999999999999,70.0,57.54,74.0,70.0,72.0,69.91666666666667,67.0,69.0,85.0,68.0
2025-03-10 06:45:00,600.35,0.0,72.66666666666667,81.90333333333334,600.3466666666667,70.0,58.626666666666665,74.0,70.0,72.0,69.89,67.0,69.0,85.0,68.0
2025-03-10 07:00:00,614.475,0.0,74.0,82.815,610.24,70.0,60.805,74.0,70.0,72.0,69.85,67.0,69.0,85.0,68.0
2025-03-10 07:15:00,607.4133333333333,0.0,74.33333333333333,82.96333333333332,611.6533333333333,70.0,61.06333333333333,74.0,70.0,72.0,69.87333333333333,67.0,69.0,85.0,68.0
2025-03-10 07:30:00,615.89,0.0,74.33333333333333,82.85666666666667,613.0633333333334,70.0,61.296666666666674,74.0,70.0,72.0,69.88333333333333,67.0,69.0,85.0,68.0
2025-03-10 07:45:00,618.71,0.0,75.5,83.42,618.71,70.0,62.63999999999999,74.0,70.0,72.0,69.87,67.0,69.0,85.0,68.0
2025-03-10 08:00:00,620.83,0.0,74.16666666666667,83.25,618.7166666666667,70.0,62.73666666666666,74.0,70.0,72.0,69.90333333333334,67.0,69.0,85.0,68.0
2025-03-10 08:15:00,647.67,0.0,72.33333333333333,85.54333333333334,646.9666666666667,70.0,68.59666666666668,74.0,70.0,72.0,69.67333333333333,67.0,69.0,85.0,68.0
2025-03-10 08:30:00,676.63,0.0,75.66666666666667,88.95333333333333,685.81,70.0,76.46333333333332,74.0,70.0,72.0,69.45,67.0,69.0,85.0,68.0
2025-03-10 08:45:00,711.9466666666667,0.0,77.5,90.77,715.4733333333334,70.0,82.64,74.0,70.0,72.0,69.36666666666667,67.0,69.0,85.0,68.0
2025-03-10 09:00:00,741.61,0.0,79.66666666666667,91.96,745.8466666666667,70.0,89.11,74.0,70.0,72.0,69.3,67.0,69.0,85.0,68.0
2025-03-10 09:15:00,771.2733333333334,0.0,82.0,93.17333333333332,771.2733333333332,70.0,94.44666666666669,74.0,70.0,72.0,69.29333333333334,67.0,69.0,85.0,68.0
2025-03-10 09:30:00,786.1033333333334,0.0,84.0,94.37,795.2866666666667,70.0,99.19,74.0,70.0,72.0,69.24666666666667,67.0,69.0,85.0,68.0
2025-03-10 09:45:00,793.8733333333333,0.0,84.5,94.49666666666668,798.82,70.0,100.0,74.0,70.0,72.0,69.16333333333334,67.0,69.0,85.0,68.0
2025-03-10 10:00:00,798.8166666666666,0.0,84.5,94.43666666666668,798.82,70.0,100.0,74.0,70.0,72.0,69.13333333333334,67.0,69.0,85.0,68.0
2025-03-10 10:15:00,799.5233333333334,0.0,85.0,94.46666666666664,798.82,70.0,100.0,74.0,70.0,72.0,69.06333333333333,67.0,69.0,85.0,68.0
2025-03-10 10:30:00,797.4066666666668,0.0,85.5,94.34333333333332,798.82,70.0,100.0,74.0,70.0,72.0,69.01,67.0,69.0,85.0,68.0
2025-03-10 10:45:00,800.2333333333332,0.0,85.83333333333333,94.50666666666666,798.82,70.0,100.0,74.0,70.0,72.0,69.01666666666667,67.0,69.0,85.0,68.0
2025-03-10 11:00:00,798.8166666666666,0.0,86.0,94.41333333333334,798.82,70.0,100.0,74.0,70.0,72.0,68.99,67.0,69.0,85.0,68.0
2025-03-10 11:15:00,795.9933333333333,0.0,86.0,94.45333333333332,798.82,70.0,100.0,74.0,70.0,72.0,69.00333333333333,67.0,69.0,85.0,68.0
2025-03-10 11:30:00,791.7533333333334,0.0,85.83333333333333,94.2,798.82,70.0,100.0,74.0,70.0,72.0,68.99666666666667,67.0,69.0,85.0,68.0
2025-03-10 11:45:00,791.7566666666667,0.0,86.33333333333333,94.40666666666668,798.82,70.0,100.0,74.0,70.0,72.0,68.97666666666667,67.0,69.0,85.0,68.0
2025-03-10 12:00:00,793.8733333333333,0.0,86.0,94.44333333333331,798.82,70.0,100.0,74.0,70.0,72.0,69.01,67.0,69.0,85.0,68.0
2025-03-10 12:15:00,801.6433333333333,0.0,86.16666666666667,94.36333333333332,798.82,70.0,100.0,74.0,70.0,72.0,69.00333333333333,67.0,69.0,85.0,68.0
2025-03-10 12:30:00,797.4033333333333,0.0,86.66666666666667,94.42,798.82,70.0,100.0,74.0,70.0,72.0,69.03,67.0,69.0,85.0,68.0
2025-03-10 12:45:00,802.35,0.0,86.33333333333333,94.57666666666668,798.82,70.0,100.0,74.0,70.0,72.0,69.11666666666667,67.0,69.0,85.0,68.0
2025-03-10 13:00:00,794.5799999999999,0.0,86.5,94.85333333333334,798.82,70.0,100.0,74.0,70.0,72.0,69.2,67.0,69.0,85.0,68.0
2025-03-10 13:15:00,795.2866666666667,0.0,86.5,95.22333333333334,798.82,70.0,100.0,74.0,70.0,72.0,69.28,67.0,69.0,85.0,68.0
2025-03-10 13:30:00,805.88,0.0,86.0,95.44666666666669,798.82,70.0,100.0,74.0,70.0,72.0,69.38333333333334,67.0,69.0,85.0,68.0
2025-03-10 13:45:00,799.5233333333334,0.0,85.33333333333333,96.09333333333332,798.82,70.0,100.0,74.0,70.0,72.0,69.44,67.0,69.0,85.0,68.0
2025-03-10 14:00:00,795.2866666666667,0.0,85.0,96.72666666666667,798.82,70.0,100.0,74.0,70.0,72.0,69.54333333333334,67.0,69.0,85.0,68.0
2025-03-10 14:15:00,797.4066666666666,0.0,85.16666666666667,96.96,798.82,70.0,100.0,74.0,70.0,72.0,69.64666666666666,67.0,69.0,85.0,68.0
2025-03-10 14:30:00,800.23,0.0,84.83333333333333,97.62666666666668,798.82,70.0,100.0,74.0,70.0,72.0,69.8,67.0,69.0,85.0,68.0
2025-03-10 14:45:00,798.11,0.0,85.16666666666667,98.42,798.82,70.0,100.0,74.0,70.0,72.0,69.92999999999999,67.0,69.0,85.0,68.0
2025-03-10 15:00:00,780.4566666666666,0.0,84.33333333333333,98.96666666666664,786.1033333333334,70.0,97.51666666666668,74.0,70.0,72.0,70.10000000000001,67.0,69.0,85.0,68.0
2025-03-10 15:15:00,757.15,0.0,82.33333333333333,98.50666666666666,759.9699999999999,70.0,92.12666666666668,74.0,70.0,72.0,70.29333333333334,67.0,69.0,85.0,68.0
2025-03-10 15:30:00,732.4266666666666,0.0,79.5,97.27333333333333,728.8933333333333,70.0,85.65666666666668,74.0,70.0,72.0,70.47000000000001,67.0,69.0,85.0,68.0
2025-03-10 15:45:00,701.35,0.0,78.83333333333333,90.27,702.7600000000001,70.0,80.22333333333334,74.0,70.0,72.0,70.54666666666667,67.0,69.0,85.0,68.0
2025-03-10 16:00:00,697.82,0.0,79.83333333333333,88.09333333333332,701.35,70.0,79.73333333333333,74.0,70.0,72.0,70.37333333333333,67.0,69.0,85.0,68.0
2025-03-10 16:15:00,719.0099999999999,0.0,80.16666666666667,89.03333333333335,708.41,70.0,81.44666666666667,74.0,70.0,72.0,70.19,67.0,69.0,85.0,68.0
2025-03-10 16:30:00,693.5799999999999,0.0,77.5,88.24000000000001,695.6966666666667,70.0,78.79333333333334,74.0,70.0,72.0,70.24333333333334,67.0,69.0,85.0,68.0
2025-03-10 16:45:00,694.2866666666667,0.0,78.16666666666667,88.33666666666666,697.11,70.0,78.95,74.0,70.0,72.0,70.14666666666666,67.0,69.0,85.0,68.0
2025-03-10 17:00:00,688.6366666666667,0.0,78.0,88.25999999999999,694.9900000000001,70.0,78.63666666666667,74.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0
2025-03-10 17:15:00,679.4566666666666,0.0,75.5,87.48333333333333,678.7466666666666,70.0,75.37666666666667,74.0,70.0,72.0,70.22666666666667,67.0,69.0,85.0,68.0
2025-03-10 17:30:00,658.2633333333333,0.0,74.33333333333333,86.08,661.7966666666667,70.0,71.49333333333334,74.0,70.0,72.0,70.29,67.0,69.0,85.0,68.0
2025-03-10 17:45:00,649.0833333333334,0.0,74.16666666666667,85.21,648.38,70.0,68.95,74.0,70.0,72.0,70.29,67.0,69.0,85.0,68.0
2025-03-10 18:00:00,632.13,0.0,71.16666666666667,83.52666666666666,627.8933333333333,70.0,64.72,74.0,70.0,72.0,70.38666666666667,67.0,69.0,85.0,68.0
2025-03-10 18:15:00,610.24,0.0,69.33333333333333,82.02,612.3566666666667,70.0,61.403333333333336,74.0,70.0,72.0,70.39,67.0,69.0,85.0,68.0
2025-03-10 18:30:00,588.34,0.0,67.0,79.95666666666666,590.46,70.0,56.88,74.0,70.0,72.0,70.46333333333332,67.0,69.0,85.0,68.0
2025-03-10 18:45:00,562.9166666666666,0.0,64.16666666666667,77.67999999999999,565.0366666666667,70.0,51.39666666666667,74.0,70.0,72.0,70.54,67.0,69.0,85.0,68.0
2025-03-10 19:00:00,553.0266666666666,0.0,62.333333333333336,76.52333333333333,550.2033333333333,70.0,48.16,74.0,70.0,72.0,70.5,67.0,69.0,85.0,68.0
2025-03-10 19:15:00,541.02,0.0,61.833333333333336,75.42,538.9033333333333,70.0,45.96,74.0,70.0,72.0,70.43666666666667,67.0,69.0,85.0,68.0
2025-03-10 19:30:00,514.8866666666667,0.0,60.16666666666666,73.48333333333333,517.7133333333333,70.0,41.693333333333335,74.0,70.0,72.0,70.47333333333334,67.0,69.0,85.0,68.0
2025-03-10 19:45:00,511.3566666666666,0.0,60.333333333333336,72.83,510.65,70.0,40.16,74.0,70.0,72.0,70.38666666666667,67.0,69.0,85.0,68.0
2025-03-10 20:00:00,495.11,0.0,58.0,71.85333333333334,497.23,70.0,37.18666666666667,74.0,70.0,72.0,70.38666666666667,67.0,69.0,85.0,68.0
2025-03-10 20:15:00,483.1033333333333,0.0,56.333333333333336,70.92333333333333,479.5733333333333,70.0,33.60666666666666,74.0,70.0,72.0,70.40333333333334,67.0,69.0,85.0,68.0
2025-03-10 20:30:00,464.0366666666667,0.0,55.333333333333336,70.09333333333333,461.9166666666667,70.0,29.826666666666668,74.0,70.0,72.0,70.44333333333333,67.0,69.0,85.0,68.0
2025-03-10 20:45:00,436.49,0.0,53.5,68.81333333333333,435.78,70.0,24.536666666666665,74.0,70.0,72.0,70.51333333333334,67.0,69.0,85.0,68.0
2025-03-10 21:00:00,408.9433333333333,0.0,51.66666666666666,67.57666666666667,406.12000000000006,70.0,18.19,74.0,70.0,72.0,70.62666666666667,67.0,69.0,85.0,68.0
2025-03-10 21:15:00,380.6933333333333,0.0,49.833333333333336,66.66000000000001,375.04333333333335,70.0,11.513333333333334,74.0,70.0,72.0,70.69333333333333,67.0,69.0,85.0,68.0
2025-03-10 21:30:00,336.90333333333336,0.0,47.5,66.86,334.7833333333333,70.0,3.766666666666667,74.0,70.0,72.0,70.81,67.0,69.0,85.0,68.0
2025-03-10 21:45:00,320.6566666666667,0.0,46.833333333333336,67.20333333333333,319.95,70.0,0.0,74.0,70.0,72.0,70.87666666666667,67.0,69.0,85.0,68.0
2025-03-10 22:00:00,317.83,0.0,47.16666666666666,67.19666666666666,319.95,70.0,0.0,74.0,70.0,72.0,70.92,67.0,69.0,85.0,68.0
2025-03-10 22:15:00,317.1233333333333,0.0,47.333333333333336,67.17666666666666,319.95,70.0,0.0,74.0,70.0,72.0,70.94333333333334,67.0,69.0,85.0,68.0
2025-03-10 22:30:00,320.6566666666667,0.0,47.5,67.16666666666667,319.95,70.0,0.0,74.0,70.0,72.0,70.94333333333334,67.0,69.0,85.0,68.0
2025-03-10 22:45:00,318.54,0.0,48.16666666666666,67.06,319.95,70.0,0.0,74.0,70.0,72.0,70.88,67.0,69.0,85.0,68.0
2025-03-10 23:00:00,315.01,0.0,48.5,66.92999999999999,319.95,70.0,0.0,74.0,70.0,72.0,70.79666666666667,67.0,69.0,85.0,68.0
2025-03-10 23:15:00,321.3633333333333,0.0,48.16666666666666,66.77,319.95,70.0,0.0,74.0,70.0,72.0,70.53666666666668,67.0,69.0,85.0,68.0
2025-03-10 23:30:00,321.3633333333333,0.0,47.833333333333336,66.61333333333333,319.95,70.0,0.0166666666666666,74.0,70.0,72.0,70.14666666666666,67.0,69.0,85.0,68.0
2025-03-10 23:45:00,341.84666666666664,0.0,49.5,66.18333333333334,336.90000000000003,70.0,3.4600000000000004,74.0,70.0,72.0,69.82333333333332,67.0,69.0,85.0,68.0
2025-03-11 00:00:00,377.16,0.0,51.833333333333336,65.79333333333334,372.2166666666667,70.0,11.213333333333331,74.0,70.0,72.0,69.55333333333333,67.0,69.0,85.0,68.0
2025-03-11 00:15:00,416.00666666666666,0.0,54.66666666666666,66.70333333333333,416.71333333333337,70.0,20.16,74.0,70.0,72.0,69.32000000000001,67.0,69.0,85.0,68.0
2025-03-11 00:30:00,447.08,0.0,57.5,68.24,454.8533333333333,70.0,28.55333333333333,74.0,70.0,72.0,69.18666666666667,67.0,69.0,85.0,68.0
2025-03-11 00:45:00,491.5833333333333,0.0,60.5,69.80333333333333,490.1666666666667,70.0,35.68666666666667,74.0,70.0,72.0,69.15,67.0,69.0,85.0,68.0
2025-03-11 01:00:00,515.5966666666667,0.0,63.5,71.47333333333334,514.89,70.0,40.95,74.0,70.0,72.0,69.19333333333334,67.0,69.0,85.0,68.0
2025-03-11 01:15:00,531.1333333333333,0.0,65.0,72.58333333333333,526.1866666666666,70.0,43.59,74.0,70.0,72.0,69.34333333333333,67.0,69.0,85.0,68.0
2025-03-11 01:30:00,529.72,0.0,65.66666666666667,73.25,536.7833333333333,70.0,45.423333333333325,74.0,70.0,72.0,69.46333333333332,67.0,69.0,85.0,68.0
2025-03-11 01:45:00,542.4333333333333,0.0,66.83333333333333,73.70666666666666,543.14,70.0,46.84666666666666,74.0,70.0,72.0,69.56333333333333,67.0,69.0,85.0,68.0
2025-03-11 02:00:00,560.7966666666666,0.0,68.5,74.96666666666667,558.6766666666666,70.0,49.91,74.0,70.0,72.0,69.57,67.0,69.0,85.0,68.0
2025-03-11 02:15:00,561.5033333333333,0.0,69.16666666666667,75.48,564.3266666666667,70.0,51.153333333333336,74.0,70.0,72.0,69.66,67.0,69.0,85.0,68.0
2025-03-11 02:30:00,569.2733333333334,0.0,70.0,76.24,571.3933333333333,70.0,52.82,74.0,70.0,72.0,69.68333333333334,67.0,69.0,85.0,68.0
2025-03-11 02:45:00,581.28,0.0,70.83333333333333,77.26333333333334,582.69,70.0,54.98333333333333,74.0,70.0,72.0,69.67666666666666,67.0,69.0,85.0,68.0
2025-03-11 03:00:00,588.3433333333334,0.0,71.83333333333333,78.06666666666666,591.17,70.0,56.946666666666665,74.0,70.0,72.0,69.70333333333333,67.0,69.0,85.0,68.0
2025-03-11 03:15:00,594.6999999999999,0.0,72.5,78.07333333333334,593.9966666666666,70.0,57.54,74.0,70.0,72.0,69.77,67.0,69.0,85.0,68.0
2025-03-11 03:30:00,593.9933333333333,0.0,71.33333333333333,81.98,589.7566666666667,70.0,56.51,74.0,70.0,72.0,69.87666666666667,67.0,69.0,85.0,68.0
2025-03-11 03:45:00,573.5100000000001,0.0,69.66666666666667,77.81,577.0400000000001,70.0,53.80666666666667,74.0,70.0,72.0,70.01666666666667,67.0,69.0,85.0,68.0
2025-03-11 04:00:00,584.1066666666667,0.0,71.5,77.57333333333334,586.93,70.0,56.22666666666667,74.0,70.0,72.0,69.92,67.0,69.0,85.0,68.0
2025-03-11 04:15:00,595.4033333333333,0.0,72.0,81.41000000000001,592.5799999999999,70.0,57.17666666666667,74.0,70.0,72.0,69.89999999999999,67.0,69.0,85.0,68.0
2025-03-11 04:30:00,574.9266666666667,0.0,69.66666666666667,79.08333333333333,574.9233333333333,70.0,53.38666666666666,74.0,70.0,72.0,70.07333333333334,67.0,69.0,85.0,68.0
2025-03-11 04:45:00,569.27,0.0,69.83333333333333,81.08999999999999,572.0966666666667,70.0,53.07,74.0,70.0,72.0,70.07000000000001,67.0,69.0,85.0,68.0
2025-03-11 05:00:00,557.2666666666667,0.0,66.5,80.10666666666667,555.8533333333334,70.0,49.36666666666667,74.0,70.0,72.0,70.2,67.0,69.0,85.0,68.0
2025-03-11 05:15:00,543.14,0.0,65.16666666666667,78.76,539.61,70.0,46.19333333333333,74.0,70.0,72.0,70.27,67.0,69.0,85.0,68.0
2025-03-11 05:30:00,522.6566666666666,0.0,64.33333333333333,78.38000000000001,528.3066666666667,70.0,43.82666666666666,74.0,70.0,72.0,70.27333333333333,67.0,69.0,85.0,68.0
2025-03-11 05:45:00,514.89,0.0,64.16666666666667,75.70333333333333,515.5966666666667,70.0,41.14,74.0,70.0,72.0,70.28666666666668,67.0,69.0,85.0,68.0
2025-03-11 06:00:00,543.14,0.0,69.33333333333333,77.36666666666666,543.14,70.0,46.696666666666665,74.0,70.0,72.0,69.97000000000001,67.0,69.0,85.0,68.0
2025-03-11 06:15:00,543.8466666666667,0.0,68.83333333333333,75.76333333333334,541.0233333333334,70.0,46.39333333333334,74.0,70.0,72.0,69.99333333333334,67.0,69.0,85.0,68.0
2025-03-11 06:30:00,551.6166666666667,0.0,69.0,78.48666666666666,548.0833333333334,70.0,47.79666666666666,74.0,70.0,72.0,69.92333333333333,67.0,69.0,85.0,68.0
2025-03-11 06:45:00,556.56,0.0,70.83333333333333,76.50333333333333,555.1433333333333,70.0,49.403333333333336,74.0,70.0,72.0,69.88666666666667,67.0,69.0,85.0,68.0
2025-03-11 07:00:00,550.91,0.0,68.83333333333333,77.44333333333333,547.3766666666667,70.0,47.51333333333333,74.0,70.0,72.0,69.99666666666667,67.0,69.0,85.0,68.0
2025-03-11 07:15:00,562.2066666666666,0.0,71.5,78.59666666666666,557.9733333333334,70.0,50.053333333333335,74.0,70.0,72.0,69.91000000000001,67.0,69.0,85.0,68.0
2025-03-11 07:30:00,550.9066666666666,0.0,70.5,76.09,545.9633333333333,70.0,47.14666666666667,74.0,70.0,72.0,70.04666666666667,67.0,69.0,85.0,68.0
2025-03-11 07:45:00,550.2033333333334,0.0,70.83333333333333,79.08666666666666,551.6166666666667,70.0,48.71,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
2025-03-11 08:00:00,537.4866666666667,0.0,72.0,76.39,546.6733333333333,70.0,47.57333333333333,74.0,70.0,72.0,70.02333333333333,67.0,69.0,85.0,68.0
2025-03-11 08:15:00,542.4366666666666,0.0,71.0,78.19666666666667,544.5533333333333,70.0,47.18000000000001,74.0,70.0,72.0,70.04666666666667,67.0,69.0,85.0,68.0
2025-03-11 08:30:00,554.4399999999999,0.0,73.0,77.96666666666665,554.4399999999999,70.0,49.22333333333333,74.0,70.0,72.0,69.93666666666667,67.0,69.0,85.0,68.0
2025-03-11 08:45:00,531.1333333333333,0.0,70.0,75.88333333333334,541.02,70.0,46.03666666666667,74.0,70.0,72.0,70.07666666666667,67.0,69.0,85.0,68.0
2025-03-11 09:00:00,540.31,0.0,70.33333333333333,78.69333333333334,546.6733333333333,70.0,47.61333333333334,74.0,70.0,72.0,70.00333333333333,67.0,69.0,85.0,68.0
2025-03-11 09:15:00,542.4333333333333,0.0,69.33333333333333,75.69333333333333,538.9033333333333,70.0,45.68333333333334,74.0,70.0,72.0,70.05666666666667,67.0,69.0,85.0,68.0
2025-03-11 09:30:00,544.5533333333333,0.0,68.16666666666667,77.76333333333334,539.61,70.0,46.28666666666667,74.0,70.0,72.0,70.03333333333333,67.0,69.0,85.0,68.0
2025-03-11 09:45:00,544.5500000000001,0.0,71.0,75.93666666666667,540.3133333333334,70.0,46.34,74.0,70.0,72.0,70.00999999999999,67.0,69.0,85.0,68.0
2025-03-11 10:00:00,526.8966666666666,0.0,67.0,78.19333333333333,532.5433333333334,70.0,44.69,74.0,70.0,72.0,70.08,67.0,69.0,85.0,68.0
2025-03-11 10:15:00,521.9499999999999,0.0,65.16666666666667,76.61,517.01,70.0,41.42666666666667,74.0,70.0,72.0,70.17666666666666,67.0,69.0,85.0,68.0
2025-03-11 10:30:00,519.1266666666667,0.0,65.5,76.58666666666666,517.01,70.0,41.50666666666667,74.0,70.0,72.0,70.11666666666667,67.0,69.0,85.0,68.0
2025-03-11 10:45:00,509.9433333333333,0.0,64.16666666666667,76.99333333333334,512.77,70.0,40.45333333333333,74.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0
2025-03-11 11:00:00,514.1833333333333,0.0,67.5,73.66,516.3000000000001,70.0,41.126666666666665,74.0,70.0,72.0,70.04333333333334,67.0,69.0,85.0,68.0
2025-03-11 11:15:00,531.1333333333333,0.0,69.66666666666667,78.08,534.6633333333333,70.0,44.94333333333333,74.0,70.0,72.0,69.87666666666667,67.0,69.0,85.0,68.0
2025-03-11 11:30:00,529.7199999999999,0.0,69.16666666666667,74.60000000000001,529.7199999999999,70.0,43.9,74.0,70.0,72.0,69.94333333333334,67.0,69.0,85.0,68.0
2025-03-11 11:45:00,543.8466666666667,0.0,70.5,78.21666666666667,543.14,70.0,46.74,74.0,70.0,72.0,69.84666666666666,67.0,69.0,85.0,68.0
2025-03-11 12:00:00,507.12,0.0,65.66666666666667,75.66333333333334,509.2366666666667,70.0,39.73333333333333,74.0,70.0,72.0,70.18333333333334,67.0,69.0,85.0,68.0
2025-03-11 12:15:00,510.6499999999999,0.0,66.0,75.30666666666667,503.5866666666666,70.0,38.75666666666667,74.0,70.0,72.0,70.15666666666668,67.0,69.0,85.0,68.0
2025-03-11 12:30:00,505.7033333333334,0.0,64.5,75.34333333333335,504.29,70.0,38.64333333333334,74.0,70.0,72.0,70.11333333333333,67.0,69.0,85.0,68.0
2025-03-11 12:45:00,497.93666666666667,0.0,65.5,75.97,501.4666666666667,70.0,38.126666666666665,74.0,70.0,72.0,70.10333333333334,67.0,69.0,85.0,68.0
2025-03-11 13:00:00,497.93666666666667,0.0,67.83333333333333,71.88333333333334,495.81666666666666,70.0,37.16,74.0,70.0,72.0,70.10333333333334,67.0,69.0,85.0,68.0
2025-03-11 13:15:00,502.17333333333335,0.0,68.16666666666667,75.06333333333333,504.9966666666666,70.0,38.81333333333333,74.0,70.0,72.0,70.00666666666667,67.0,69.0,85.0,68.0
2025-03-11 13:30:00,485.22333333333336,0.0,68.5,71.27999999999999,490.8733333333333,70.0,35.876666666666665,74.0,70.0,72.0,70.10666666666667,67.0,69.0,85.0,68.0
2025-03-11 13:45:00,485.93,0.0,66.83333333333333,72.95666666666666,490.87000000000006,70.0,36.01,74.0,70.0,72.0,70.09333333333335,67.0,69.0,85.0,68.0
2025-03-11 14:00:00,479.5733333333333,0.0,68.66666666666667,69.32,483.8066666666667,70.0,34.43333333333333,74.0,70.0,72.0,70.10666666666667,67.0,69.0,85.0,68.0
2025-03-11 14:15:00,485.22333333333336,0.0,68.5,69.14666666666666,481.69000000000005,70.0,34.083333333333336,74.0,70.0,72.0,70.08,67.0,69.0,85.0,68.0
2025-03-11 14:30:00,475.3366666666666,0.0,66.33333333333333,68.99666666666667,474.63,70.0,32.583333333333336,74.0,70.0,72.0,70.11666666666667,67.0,69.0,85.0,68.0
2025-03-11 14:45:00,471.8033333333333,0.0,65.5,68.77,470.39,70.0,31.57333333333333,74.0,70.0,72.0,70.11333333333333,67.0,69.0,85.0,68.0
2025-03-11 15:00:00,471.8066666666667,0.0,64.83333333333333,68.94,466.1499999999999,70.0,30.76,74.0,70.0,72.0,70.11,67.0,69.0,85.0,68.0
2025-03-11 15:15:00,456.97333333333336,0.0,64.83333333333333,69.18666666666667,461.9166666666667,70.0,30.046666666666667,74.0,70.0,72.0,70.09333333333333,67.0,69.0,85.0,68.0
2025-03-11 15:30:00,470.39,0.0,63.833333333333336,69.39,462.6233333333333,70.0,29.9,74.0,70.0,72.0,70.06,67.0,69.0,85.0,68.0
2025-03-11 15:45:00,456.97333333333336,0.0,62.0,69.28333333333333,454.85666666666674,70.0,28.293333333333333,74.0,70.0,72.0,70.10666666666667,67.0,69.0,85.0,68.0
2025-03-11 16:00:00,430.84,0.0,59.833333333333336,68.24,427.31,70.0,22.74,74.0,70.0,72.0,70.30333333333333,67.0,69.0,85.0,68.0
2025-03-11 16:15:00,427.3066666666667,0.0,60.16666666666666,67.71666666666667,421.6566666666667,70.0,21.356666666666666,74.0,70.0,72.0,70.27,67.0,69.0,85.0,68.0
2025-03-11 16:30:00,412.47333333333336,0.0,57.5,67.18666666666667,404.0,70.0,17.99,74.0,70.0,72.0,70.32333333333334,67.0,69.0,85.0,68.0
2025-03-11 16:45:00,379.9866666666667,0.0,56.16666666666666,66.64999999999999,377.16,70.0,12.54,74.0,70.0,72.0,70.46,67.0,69.0,85.0,68.0
2025-03-11 17:00:00,354.55999999999995,0.0,53.833333333333336,66.73333333333333,353.1466666666667,70.0,7.1433333333333335,74.0,70.0,72.0,70.52,67.0,69.0,85.0,68.0
2025-03-11 17:15:00,329.1333333333333,0.0,51.5,67.15333333333332,326.3066666666667,70.0,1.4633333333333332,74.0,70.0,72.0,70.63,67.0,69.0,85.0,68.0
2025-03-11 17:30:00,314.3,0.0,53.16666666666666,67.29666666666667,319.95,70.0,0.0,74.0,70.0,72.0,70.52,67.0,69.0,85.0,68.0
2025-03-11 17:45:00,317.83,0.0,54.0,67.34,319.95,70.0,0.0,74.0,70.0,72.0,70.45333333333333,67.0,69.0,85.0,68.0
2025-03-11 18:00:00,324.18666666666667,0.0,52.0,67.46666666666667,319.95,70.0,0.0,74.0,70.0,72.0,70.66333333333334,67.0,69.0,85.0,68.0
2025-03-11 18:15:00,323.4833333333333,0.0,51.16666666666666,67.47666666666667,319.95,70.0,0.0,74.0,70.0,72.0,70.52,67.0,69.0,85.0,68.0
2025-03-11 18:30:00,319.24333333333334,0.0,50.5,67.52999999999999,319.95,70.0,0.0,74.0,70.0,72.0,70.7,67.0,69.0,85.0,68.0
2025-03-11 18:45:00,320.6566666666667,0.0,50.0,67.67333333333333,319.95,70.0,0.0,74.0,70.0,72.0,70.82666666666667,67.0,69.0,85.0,68.0
2025-03-11 19:00:00,317.1233333333333,0.0,49.66666666666666,67.71,319.95,70.0,0.0,74.0,70.0,72.0,70.80333333333334,67.0,69.0,85.0,68.0
2025-03-11 19:15:00,324.8966666666667,0.0,49.5,67.82333333333334,319.95,70.0,0.0,74.0,70.0,72.0,70.86666666666667,67.0,69.0,85.0,68.0
2025-03-11 19:30:00,321.3633333333333,0.0,49.16666666666666,67.87666666666667,319.95,70.0,0.0,74.0,70.0,72.0,71.03,67.0,69.0,85.0,68.0
2025-03-11 19:45:00,323.4833333333333,0.0,48.333333333333336,67.88666666666667,319.95,70.0,0.0,74.0,70.0,72.0,71.11666666666666,67.0,69.0,85.0,68.0
2025-03-11 20:00:00,317.83,0.0,48.0,67.99333333333333,319.95,70.0,0.0,74.0,70.0,72.0,71.28666666666666,67.0,69.0,85.0,68.0
2025-03-11 20:15:00,315.01,0.0,48.66666666666666,68.11,319.95,70.0,0.0,74.0,70.0,72.0,71.68666666666667,67.0,69.0,85.0,68.0
2025-03-11 20:30:00,317.83,0.0,50.5,68.16666666666667,319.95,70.0,0.0,74.0,70.0,72.0,71.92333333333333,67.0,69.0,85.0,68.0
2025-03-11 20:45:00,313.59666666666664,0.0,51.5,68.24333333333334,319.95,70.0,0.0,74.0,70.0,72.0,72.00333333333333,67.0,69.0,85.0,68.0
2025-03-11 21:00:00,317.83,0.0,52.0,68.29666666666667,319.95,70.0,0.0,74.0,70.0,72.0,71.97333333333334,67.0,69.0,85.0,68.0
2025-03-11 21:15:00,315.7133333333333,0.0,52.16666666666666,68.36666666666666,319.95,70.0,0.0,74.0,70.0,72.0,71.86666666666666,67.0,69.0,85.0,68.0
2025-03-11 21:30:00,315.71,0.0,52.66666666666666,68.41333333333334,319.95,70.0,0.0,74.0,70.0,72.0,71.81333333333333,67.0,69.0,85.0,68.0
2025-03-11 21:45:00,317.12666666666667,0.0,53.0,68.5,319.95,70.0,0.0,74.0,70.0,72.0,71.80666666666666,67.0,69.0,85.0,68.0
2025-03-11 22:00:00,317.83,0.0,53.333333333333336,68.54,319.95,70.0,0.0,74.0,70.0,72.0,71.89,67.0,69.0,85.0,68.0
2025-03-11 22:15:00,316.42,0.0,53.66666666666666,68.55666666666667,319.95,70.0,0.0,74.0,70.0,72.0,71.94,67.0,69.0,85.0,68.0
2025-03-11 22:30:00,315.7133333333333,0.0,54.0,68.48666666666666,319.95,70.0,0.0,74.0,70.0,72.0,71.96,67.0,69.0,85.0,68.0
2025-03-11 22:45:00,315.7133333333333,0.0,54.333333333333336,68.45,319.95,70.0,0.0,74.0,70.0,72.0,71.89666666666666,67.0,69.0,85.0,68.0
2025-03-11 23:00:00,319.24333333333334,0.0,54.5,68.33666666666666,319.95,70.0,0.0,74.0,70.0,72.0,71.73666666666666,67.0,69.0,85.0,68.0
2025-03-11 23:15:00,319.24333333333334,0.0,54.5,68.17333333333333,319.95,70.0,0.0,74.0,70.0,72.0,71.43666666666667,67.0,69.0,85.0,68.0
2025-03-11 23:30:00,320.6566666666667,0.0,54.5,67.98,319.95,70.0,0.0,74.0,70.0,72.0,71.12,67.0,69.0,85.0,68.0
2025-03-11 23:45:00,323.4833333333333,0.0,53.833333333333336,67.63,319.95,70.0,0.0,74.0,70.0,72.0,70.78333333333333,67.0,69.0,85.0,68.0
2025-03-12 00:00:00,323.4833333333333,0.0,52.0,67.35666666666667,319.95,70.0,0.0,74.0,70.0,72.0,70.48333333333333,67.0,69.0,85.0,68.0
2025-03-12 00:15:00,322.07,0.0,51.0,67.07666666666667,319.95,70.0,0.0,74.0,70.0,72.0,70.38666666666667,67.0,69.0,85.0,68.0
2025-03-12 00:30:00,320.6566666666667,0.0,50.333333333333336,66.62666666666667,319.95,70.0,0.0,74.0,70.0,72.0,70.17666666666666,67.0,69.0,85.0,68.0
2025-03-12 00:45:00,327.71666666666664,0.0,52.0,66.29333333333334,330.5433333333333,70.0,2.373333333333333,74.0,70.0,72.0,69.88666666666667,67.0,69.0,85.0,68.0
2025-03-12 01:00:00,353.85,0.0,54.333333333333336,65.87666666666667,358.09,70.0,8.566666666666666,74.0,70.0,72.0,69.66666666666667,67.0,69.0,85.0,68.0
2025-03-12 01:15:00,395.5266666666666,0.0,57.16666666666666,66.25666666666667,400.4666666666667,70.0,17.05666666666667,74.0,70.0,72.0,69.40333333333334,67.0,69.0,85.0,68.0
2025-03-12 01:30:00,426.6,0.0,59.66666666666666,67.51,425.8966666666667,70.0,22.19666666666667,74.0,70.0,72.0,69.37666666666667,67.0,69.0,85.0,68.0
2025-03-12 01:45:00,446.3733333333333,0.0,61.333333333333336,68.33,445.67,70.0,26.47,74.0,70.0,72.0,69.39666666666666,67.0,69.0,85.0,68.0
2025-03-12 02:00:00,484.51666666666665,0.0,64.0,69.63333333333334,477.4533333333333,70.0,32.92333333333334,74.0,70.0,72.0,69.31666666666666,67.0,69.0,85.0,68.0
2025-03-12 02:15:00,492.9933333333333,0.0,64.83333333333333,70.35333333333334,490.1666666666667,70.0,35.79,74.0,70.0,72.0,69.41,67.0,69.0,85.0,68.0
2025-03-12 02:30:00,506.41,0.0,65.83333333333333,70.75999999999999,502.88000000000005,70.0,38.39333333333334,74.0,70.0,72.0,69.47333333333334,67.0,69.0,85.0,68.0
2025-03-12 02:45:00,510.6499999999999,0.0,66.66666666666667,71.08666666666666,505.7033333333334,70.0,39.22,74.0,70.0,72.0,69.62,67.0,69.0,85.0,68.0
2025-03-12 03:00:00,512.77,0.0,67.33333333333333,71.21333333333332,509.2366666666667,70.0,39.833333333333336,74.0,70.0,72.0,69.69666666666666,67.0,69.0,85.0,68.0
2025-03-12 03:15:00,521.2433333333333,0.0,68.16666666666667,71.81666666666666,519.1266666666667,70.0,41.8,74.0,70.0,72.0,69.71,67.0,69.0,85.0,68.0
2025-03-12 03:30:00,519.1266666666667,0.0,68.16666666666667,72.06666666666666,524.0666666666667,70.0,42.556666666666665,74.0,70.0,72.0,69.76333333333334,67.0,69.0,85.0,68.0
2025-03-12 03:45:00,528.3066666666667,0.0,69.5,72.73666666666666,531.84,70.0,44.42,74.0,70.0,72.0,69.75,67.0,69.0,85.0,68.0
2025-03-12 04:00:00,537.49,0.0,70.0,74.57000000000001,539.6066666666667,70.0,46.19,74.0,70.0,72.0,69.75666666666667,67.0,69.0,85.0,68.0
2025-03-12 04:15:00,531.1333333333333,0.0,68.16666666666667,76.24333333333334,531.8366666666667,70.0,44.51,74.0,70.0,72.0,69.91333333333333,67.0,69.0,85.0,68.0
2025-03-12 04:30:00,543.14,0.0,69.33333333333333,72.90666666666667,533.25,70.0,44.57666666666668,74.0,70.0,72.0,69.91333333333334,67.0,69.0,85.0,68.0
2025-03-12 04:45:00,543.8433333333332,0.0,69.5,77.32333333333334,541.02,70.0,46.18666666666667,74.0,70.0,72.0,69.88333333333333,67.0,69.0,85.0,68.0
2025-03-12 05:00:00,527.6,0.0,68.66666666666667,73.64,533.2533333333334,70.0,44.70666666666667,74.0,70.0,72.0,69.96666666666667,67.0,69.0,85.0,68.0
2025-03-12 05:15:00,531.84,0.0,67.83333333333333,76.71333333333332,531.1333333333333,70.0,44.09333333333333,74.0,70.0,72.0,70.00666666666667,67.0,69.0,85.0,68.0
2025-03-12 05:30:00,525.4833333333333,0.0,69.0,73.74666666666667,532.5433333333334,70.0,44.59333333333333,74.0,70.0,72.0,69.97333333333334,67.0,69.0,85.0,68.0
2025-03-12 05:45:00,529.7199999999999,0.0,68.16666666666667,77.06,533.9566666666666,70.0,44.81666666666666,74.0,70.0,72.0,69.97666666666667,67.0,69.0,85.0,68.0
2025-03-12 06:00:00,538.1966666666667,0.0,69.33333333333333,74.87333333333333,536.08,70.0,45.126666666666665,74.0,70.0,72.0,69.95333333333333,67.0,69.0,85.0,68.0
2025-03-12 06:15:00,533.9566666666666,0.0,67.83333333333333,75.05,529.0133333333333,70.0,43.94,74.0,70.0,72.0,70.02333333333333,67.0,69.0,85.0,68.0
2025-03-12 06:30:00,540.3166666666667,0.0,69.5,76.89999999999999,538.9033333333333,70.0,45.95,74.0,70.0,72.0,69.92,67.0,69.0,85.0,68.0
2025-03-12 06:45:00,527.6033333333334,0.0,67.5,74.54,529.0133333333333,70.0,43.84,74.0,70.0,72.0,70.02333333333333,67.0,69.0,85.0,68.0
2025-03-12 07:00:00,531.1333333333333,0.0,68.0,77.79,530.43,70.0,44.03333333333333,74.0,70.0,72.0,70.01,67.0,69.0,85.0,68.0
2025-03-12 07:15:00,523.3633333333333,0.0,67.5,74.14666666666666,522.66,70.0,42.56666666666667,74.0,70.0,72.0,70.06333333333333,67.0,69.0,85.0,68.0
2025-03-12 07:30:00,522.6566666666666,0.0,66.66666666666667,76.04666666666667,521.2466666666667,70.0,42.34333333333333,74.0,70.0,72.0,70.06333333333333,67.0,69.0,85.0,68.0
2025-03-12 07:45:00,524.7766666666666,0.0,67.66666666666667,74.90666666666667,528.3100000000001,70.0,43.66666666666666,74.0,70.0,72.0,69.99333333333333,67.0,69.0,85.0,68.0
2025-03-12 08:00:00,517.7133333333333,0.0,66.16666666666667,75.79666666666667,519.1266666666667,70.0,41.66666666666666,74.0,70.0,72.0,70.07333333333334,67.0,69.0,85.0,68.0
2025-03-12 08:15:00,527.6033333333334,0.0,68.16666666666667,75.60333333333334,527.6033333333334,70.0,43.54666666666666,74.0,70.0,72.0,69.95,67.0,69.0,85.0,68.0
2025-03-12 08:30:00,516.3000000000001,0.0,66.16666666666667,74.63,515.5933333333334,70.0,41.01,74.0,70.0,72.0,70.07666666666667,67.0,69.0,85.0,68.0
2025-03-12 08:45:00,526.19,0.0,68.16666666666667,76.06333333333333,529.0133333333333,70.0,43.89333333333334,74.0,70.0,72.0,69.92999999999999,67.0,69.0,85.0,68.0
2025-03-12 09:00:00,519.83,0.0,67.16666666666667,74.58666666666666,521.2466666666667,70.0,42.41,74.0,70.0,72.0,69.99333333333334,67.0,69.0,85.0,68.0
2025-03-12 09:15:00,524.07,0.0,67.83333333333333,78.03666666666668,525.4833333333333,70.0,43.29666666666666,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
2025-03-12 09:30:00,514.18,0.0,67.0,74.15666666666667,518.42,70.0,41.66333333333333,74.0,70.0,72.0,70.02,67.0,69.0,85.0,68.0
2025-03-12 09:45:00,516.3000000000001,0.0,67.33333333333333,77.88666666666667,523.3633333333333,70.0,42.68666666666667,74.0,70.0,72.0,69.98333333333333,67.0,69.0,85.0,68.0
2025-03-12 10:00:00,524.07,0.0,67.33333333333333,73.58,519.1266666666667,70.0,41.446666666666665,74.0,70.0,72.0,70.01666666666667,67.0,69.0,85.0,68.0
2025-03-12 10:15:00,521.2433333333333,0.0,67.16666666666667,76.69333333333334,522.6566666666666,70.0,42.35666666666666,74.0,70.0,72.0,69.98333333333333,67.0,69.0,85.0,68.0
2025-03-12 10:30:00,525.4833333333332,0.0,67.66666666666667,73.31666666666666,520.5366666666667,70.0,42.056666666666665,74.0,70.0,72.0,69.97333333333334,67.0,69.0,85.0,68.0
2025-03-12 10:45:00,517.0066666666667,0.0,66.33333333333333,75.85666666666667,514.18,70.0,40.73333333333333,74.0,70.0,72.0,70.05,67.0,69.0,85.0,68.0
2025-03-12 11:00:00,517.7133333333333,0.0,67.83333333333333,74.21,521.95,70.0,42.516666666666666,74.0,70.0,72.0,69.96333333333332,67.0,69.0,85.0,68.0
2025-03-12 11:15:00,511.3533333333333,0.0,66.0,75.08333333333333,510.6466666666667,70.0,40.14,74.0,70.0,72.0,70.07000000000001,67.0,69.0,85.0,68.0
2025-03-12 11:30:00,519.1266666666667,0.0,68.0,75.19333333333333,522.66,70.0,42.49333333333333,74.0,70.0,72.0,69.93666666666667,67.0,69.0,85.0,68.0
2025-03-12 11:45:00,507.8233333333333,0.0,65.83333333333333,72.96,507.1166666666666,70.0,38.91,74.0,70.0,72.0,70.09333333333333,67.0,69.0,85.0,68.0
2025-03-12 12:00:00,523.36,0.0,67.66666666666667,74.72000000000001,519.1266666666667,70.0,42.20666666666667,74.0,70.0,72.0,69.93666666666667,67.0,69.0,85.0,68.0
2025-03-12 12:15:00,518.42,0.0,67.16666666666667,71.98333333333333,519.1266666666667,70.0,41.53,74.0,70.0,72.0,69.95666666666666,67.0,69.0,85.0,68.0
2025-03-12 12:30:00,538.1966666666667,0.0,69.5,73.48333333333333,541.02,70.0,46.35333333333333,74.0,70.0,72.0,69.78,67.0,69.0,85.0,68.0
2025-03-12 12:45:00,543.8466666666667,0.0,70.0,73.98333333333333,546.67,70.0,47.54333333333333,74.0,70.0,72.0,69.8,67.0,69.0,85.0,68.0
2025-03-12 13:00:00,550.9066666666666,0.0,70.16666666666667,74.19666666666667,550.2033333333333,70.0,48.333333333333336,74.0,70.0,72.0,69.82666666666667,67.0,69.0,85.0,68.0
2025-03-12 13:15:00,543.8433333333332,0.0,70.0,74.04666666666667,546.67,70.0,47.46333333333333,74.0,70.0,72.0,69.90666666666667,67.0,69.0,85.0,68.0
2025-03-12 13:30:00,548.0833333333334,0.0,69.5,73.98,541.7233333333332,70.0,46.51666666666667,74.0,70.0,72.0,69.98666666666666,67.0,69.0,85.0,68.0
2025-03-12 13:45:00,529.0133333333333,0.0,68.66666666666667,73.55,532.5466666666667,70.0,44.69,74.0,70.0,72.0,70.06,67.0,69.0,85.0,68.0
2025-03-12 14:00:00,522.6533333333333,0.0,68.33333333333333,73.22,524.0666666666667,70.0,43.02333333333333,74.0,70.0,72.0,70.11666666666667,67.0,69.0,85.0,68.0
2025-03-12 14:15:00,510.65,0.0,66.66666666666667,72.30333333333333,510.65,70.0,40.15,74.0,70.0,72.0,70.18666666666667,67.0,69.0,85.0,68.0
2025-03-12 14:30:00,500.0566666666667,0.0,65.66666666666667,71.3,496.5233333333333,70.0,37.26333333333333,74.0,70.0,72.0,70.25,67.0,69.0,85.0,68.0
2025-03-12 14:45:00,483.1066666666666,0.0,64.5,70.86,485.93,70.0,34.93,74.0,70.0,72.0,70.27,67.0,69.0,85.0,68.0
2025-03-12 15:00:00,469.6833333333333,0.0,63.16666666666666,70.28666666666668,471.0966666666666,70.0,31.866666666666664,74.0,70.0,72.0,70.30333333333333,67.0,69.0,85.0,68.0
2025-03-12 15:15:00,468.98,0.0,62.833333333333336,70.14666666666666,461.9166666666667,70.0,29.80333333333333,74.0,70.0,72.0,70.28666666666668,67.0,69.0,85.0,68.0
2025-03-12 15:30:00,445.67,0.0,60.16666666666666,69.48666666666666,444.26,70.0,26.016666666666666,74.0,70.0,72.0,70.37,67.0,69.0,85.0,68.0
2025-03-12 15:45:00,423.07,0.0,58.16666666666666,68.64333333333333,420.95,70.0,21.31,74.0,70.0,72.0,70.44,67.0,69.0,85.0,68.0
2025-03-12 16:00:00,386.3433333333333,0.0,55.833333333333336,67.36,384.93,70.0,13.71,74.0,70.0,72.0,70.62333333333333,67.0,69.0,85.0,68.0
2025-03-12 16:15:00,360.9166666666667,0.0,54.0,67.33999999999999,354.56,70.0,7.516666666666666,74.0,70.0,72.0,70.68,67.0,69.0,85.0,68.0
2025-03-12 16:30:00,334.7866666666667,0.0,52.333333333333336,67.62333333333333,334.7833333333333,70.0,3.436666666666667,74.0,70.0,72.0,70.64,67.0,69.0,85.0,68.0
2025-03-12 16:45:00,325.6,0.0,51.66666666666666,67.73,323.4833333333333,70.0,0.8533333333333334,74.0,70.0,72.0,70.66666666666667,67.0,69.0,85.0,68.0
2025-03-12 17:00:00,315.00333333333333,0.0,51.833333333333336,67.55,319.95,70.0,0.0,74.0,70.0,72.0,70.83333333333333,67.0,69.0,85.0,68.0
2025-03-12 17:15:00,316.4166666666667,0.0,53.833333333333336,67.69333333333333,319.95,70.0,0.0,74.0,70.0,72.0,70.79666666666667,67.0,69.0,85.0,68.0
2025-03-12 17:30:00,322.07,0.0,53.5,67.76666666666667,319.95,70.0,0.0,74.0,70.0,72.0,70.67333333333333,67.0,69.0,85.0,68.0
2025-03-12 17:45:00,324.19,0.0,51.833333333333336,67.88666666666667,319.95,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,85.0,68.0
2025-03-12 18:00:00,318.53666666666663,0.0,50.833333333333336,67.90666666666668,319.95,70.0,0.0,74.0,70.0,72.0,70.80333333333334,67.0,69.0,85.0,68.0
2025-03-12 18:15:00,319.95,0.0,50.5,67.91333333333334,319.95,70.0,0.0,74.0,70.0,72.0,70.74,67.0,69.0,85.0,68.0
2025-03-12 18:30:00,313.5933333333333,0.0,50.5,66.36,319.95,70.0,0.0,74.0,70.0,72.0,70.69333333333334,67.0,69.0,85.0,68.0
2025-03-12 18:45:00,317.8333333333333,0.0,53.833333333333336,64.57333333333334,319.95,70.0,0.01,74.0,70.0,72.0,70.17,67.0,69.0,85.0,68.0
2025-03-12 19:00:00,334.78333333333336,0.0,54.66666666666666,63.88333333333333,331.25,70.0,2.64,74.0,70.0,72.0,69.87333333333333,67.0,69.0,85.0,68.0
2025-03-12 19:15:00,343.9633333333333,0.0,55.5,63.303333333333335,349.6166666666666,70.0,6.43,74.0,70.0,72.0,69.76,67.0,69.0,85.0,68.0
2025-03-12 19:30:00,354.5566666666667,0.0,55.0,62.84666666666666,355.97,70.0,7.983333333333334,74.0,70.0,72.0,69.76666666666667,67.0,69.0,85.0,68.0
2025-03-12 19:45:00,355.97,0.0,53.5,62.873333333333335,356.6766666666667,70.0,7.793333333333334,74.0,70.0,72.0,69.83666666666666,67.0,69.0,85.0,68.0
2025-03-12 20:00:00,353.1466666666667,0.0,53.0,62.99,349.6166666666666,70.0,6.510000000000001,74.0,70.0,72.0,69.93666666666667,67.0,69.0,85.0,68.0
2025-03-12 20:15:00,340.43666666666667,0.0,51.833333333333336,63.29,334.7833333333333,70.0,3.41,74.0,70.0,72.0,70.08333333333333,67.0,69.0,85.0,68.0
2025-03-12 20:30:00,324.19,0.0,50.5,63.70666666666667,319.95,70.0,0.0,74.0,70.0,72.0,70.28666666666668,67.0,69.0,85.0,68.0
2025-03-12 20:45:00,320.66,0.0,50.333333333333336,65.18666666666667,319.95,70.0,0.0,74.0,70.0,72.0,70.39999999999999,67.0,69.0,85.0,68.0
2025-03-12 21:00:00,324.8966666666667,0.0,48.66666666666666,67.47666666666667,319.95,70.0,0.0,74.0,70.0,72.0,70.74333333333334,67.0,69.0,85.0,68.0
2025-03-12 21:15:00,316.4166666666667,0.0,48.0,67.86333333333333,319.95,70.0,0.0,74.0,70.0,72.0,71.06,67.0,69.0,85.0,68.0
2025-03-12 21:30:00,317.12666666666667,0.0,49.16666666666666,68.08333333333333,319.95,70.0,0.0,74.0,70.0,72.0,71.3,67.0,69.0,85.0,68.0
2025-03-12 21:45:00,317.83,0.0,51.333333333333336,68.24,319.95,70.0,0.0,74.0,70.0,72.0,71.48333333333333,67.0,69.0,85.0,68.0
2025-03-12 22:00:00,322.07,0.0,51.5,68.29,319.95,70.0,0.0,74.0,70.0,72.0,71.69666666666667,67.0,69.0,85.0,68.0
2025-03-12 22:15:00,318.53666666666663,0.0,51.66666666666666,68.29666666666667,319.95,70.0,0.0,74.0,70.0,72.0,71.83,67.0,69.0,85.0,68.0
2025-03-12 22:30:00,318.53666666666663,0.0,52.0,68.28666666666668,319.95,70.0,0.0,74.0,70.0,72.0,71.92666666666666,67.0,69.0,85.0,68.0
2025-03-12 22:45:00,317.83,0.0,52.0,68.24333333333334,319.95,70.0,0.0,74.0,70.0,72.0,71.88333333333333,67.0,69.0,85.0,68.0
2025-03-12 23:00:00,321.3633333333333,0.0,52.5,68.17333333333333,319.95,70.0,0.0,74.0,70.0,72.0,71.72,67.0,69.0,85.0,68.0
2025-03-12 23:15:00,315.71,0.0,52.16666666666666,67.94,319.95,70.0,0.0,74.0,70.0,72.0,71.46,67.0,69.0,85.0,68.0
2025-03-12 23:30:00,322.77666666666664,0.0,52.0,67.73333333333333,319.95,70.0,0.0,74.0,70.0,72.0,71.09666666666666,67.0,69.0,85.0,68.0
2025-03-12 23:45:00,323.4833333333333,0.0,51.5,67.46666666666665,319.95,70.0,0.0,74.0,70.0,72.0,70.79333333333334,67.0,69.0,85.0,68.0
2025-03-13 00:00:00,325.6033333333333,0.0,49.833333333333336,67.24000000000001,319.95,70.0,0.0,74.0,70.0,72.0,70.49,67.0,69.0,85.0,68.0
2025-03-13 00:15:00,321.3633333333333,0.0,49.333333333333336,66.86666666666666,319.95,70.0,0.0,74.0,70.0,72.0,70.18666666666667,67.0,69.0,85.0,68.0
