time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-03-15 06:45:00,892.7566666666667,0.0,97.0,60.75333333333333,900.52,70.0,89.92,73.99,70.0,72.0,69.98666666666666,66.97,68.99,68.0,68.0
2025-03-15 07:00:00,910.41,0.0,97.16666666666669,60.66666666666666,900.52,70.0,87.52666666666666,73.99,70.0,72.0,70.08999999999999,66.97,68.99,68.0,68.0
2025-03-15 07:15:00,902.6433333333332,0.0,97.5,60.68,900.52,70.0,86.09666666666668,73.99,70.0,72.0,70.11666666666667,66.97,68.99,68.0,68.0
2025-03-15 07:30:00,894.1666666666666,0.0,97.33333333333331,60.656666666666666,900.52,70.0,84.55333333333333,73.99,70.0,72.0,70.14,66.97,68.99,68.0,68.0
2025-03-15 07:45:00,896.29,0.0,98.0,60.53,900.52,70.0,81.72,73.99,70.0,72.0,70.21,66.97,68.99,68.0,68.0
2025-03-15 08:00:00,905.47,0.0,97.66666666666669,60.53666666666667,900.52,70.0,79.71666666666667,73.99,70.0,72.0,70.22333333333333,66.97,68.99,68.0,68.0
2025-03-15 08:15:00,899.11,0.0,96.83333333333331,60.74666666666667,900.52,70.0,77.07666666666667,73.99,70.0,72.0,70.25666666666666,66.97,68.99,68.0,68.0
2025-03-15 08:30:00,885.6933333333333,0.0,97.66666666666669,60.59,900.52,70.0,75.74,73.99,70.0,72.0,70.22333333333333,66.97,68.99,68.0,68.0
2025-03-15 08:45:00,900.5266666666666,0.0,97.83333333333331,60.673333333333325,900.52,70.0,75.83666666666666,73.99,70.0,72.0,70.14,66.97,68.99,68.0,68.0
2025-03-15 09:00:00,898.4066666666666,0.0,97.83333333333331,60.64666666666667,900.52,70.0,75.37666666666667,73.99,70.0,72.0,70.12,66.97,68.99,68.0,68.0
2025-03-15 09:15:00,897.6999999999999,0.0,97.5,60.71666666666666,900.52,70.0,74.48666666666666,73.99,70.0,72.0,70.11,66.97,68.99,68.0,68.0
2025-03-15 09:30:00,892.0500000000001,0.0,98.0,60.78,900.52,70.0,73.81,73.99,70.0,72.0,70.10333333333334,66.97,68.99,68.0,68.0
2025-03-15 09:45:00,894.8733333333333,0.0,97.83333333333331,60.8,900.52,70.0,73.27666666666667,73.99,70.0,72.0,70.09666666666668,66.97,68.99,68.0,68.0
2025-03-15 10:00:00,910.41,0.0,98.16666666666669,60.78666666666666,900.52,70.0,72.67333333333333,73.99,70.0,72.0,70.09,66.97,68.99,68.0,68.0
2025-03-15 10:15:00,906.88,0.0,98.16666666666669,60.75,900.52,70.0,72.75666666666666,73.99,70.0,72.0,70.05,66.97,68.99,68.0,68.0
2025-03-15 10:30:00,899.8166666666666,0.0,98.5,60.67666666666667,900.52,70.0,71.62666666666667,73.99,70.0,72.0,70.07666666666667,66.97,68.99,68.0,68.0
2025-03-15 10:45:00,892.7566666666667,0.0,98.66666666666669,60.77666666666666,900.52,70.0,70.79333333333334,73.99,70.0,72.0,70.07666666666667,66.97,68.99,68.0,68.0
2025-03-15 11:00:00,890.6366666666667,0.0,98.5,60.78,900.52,70.0,70.08333333333333,73.99,70.0,72.0,70.08333333333333,66.97,68.99,68.0,68.0
2025-03-15 11:15:00,893.46,0.0,98.66666666666669,60.77,900.52,70.0,69.25333333333333,73.99,70.0,72.0,70.09,66.97,68.99,68.0,68.0
2025-03-15 11:30:00,897.6966666666667,0.0,88.66666666666667,59.9,900.52,70.0,67.87,73.99,70.0,72.0,70.11666666666667,66.97,68.99,68.0,68.0
2025-03-15 11:45:00,896.2866666666667,0.0,70.0,60.75333333333333,900.52,70.0,68.76,73.99,70.0,72.0,70.03,66.97,68.99,68.0,68.0
2025-03-15 12:00:00,911.12,0.0,70.0,63.38999999999999,900.52,70.0,70.36,73.99,70.0,72.0,69.94666666666666,66.97,68.99,68.0,68.0
2025-03-15 12:15:00,908.2933333333334,0.0,69.66666666666667,64.82333333333334,900.52,70.0,70.28333333333335,73.99,70.0,72.0,69.97333333333334,66.97,68.99,68.0,68.0
2025-03-15 12:30:00,894.8733333333333,0.0,69.33333333333333,65.51666666666667,900.52,70.0,68.46333333333332,73.99,70.0,72.0,70.06,66.97,68.99,68.0,68.0
2025-03-15 12:45:00,890.6333333333333,0.0,98.0,64.19,900.52,70.0,66.24333333333333,73.99,70.0,72.0,70.11666666666667,66.97,68.99,68.0,68.0
2025-03-15 13:00:00,907.59,0.0,98.0,60.870000000000005,900.52,70.0,65.25666666666666,73.99,70.0,72.0,70.11666666666667,66.97,68.99,68.0,68.0
2025-03-15 13:15:00,899.8166666666666,0.0,97.66666666666669,60.84333333333333,900.52,70.0,64.81666666666666,73.99,70.0,72.0,70.10333333333334,66.97,68.99,68.0,68.0
2025-03-15 13:30:00,894.1666666666666,0.0,98.16666666666669,60.92,900.52,70.0,65.44,73.99,70.0,72.0,70.03333333333333,66.97,68.99,68.0,68.0
2025-03-15 13:45:00,892.0466666666666,0.0,98.5,61.14000000000001,900.52,70.0,64.28666666666668,73.99,70.0,72.0,70.07666666666667,66.97,68.99,68.0,68.0
2025-03-15 14:00:00,882.8666666666668,0.0,97.83333333333331,61.21,900.52,70.0,63.26,73.99,70.0,72.0,70.09666666666668,66.97,68.99,68.0,68.0
2025-03-15 14:15:00,899.11,0.0,97.66666666666669,61.56333333333333,900.52,70.0,62.1,73.99,70.0,72.0,70.10666666666667,66.97,68.99,68.0,68.0
2025-03-15 14:30:00,896.2833333333333,0.0,98.33333333333331,61.49333333333333,900.52,70.0,60.20333333333334,73.99,70.0,72.0,70.14666666666666,66.97,68.99,68.0,68.0
2025-03-15 14:45:00,889.2233333333334,0.0,97.33333333333331,61.51333333333333,900.52,70.0,56.79999999999999,73.99,70.0,72.0,70.23666666666666,66.97,68.99,68.0,68.0
2025-03-15 15:00:00,894.1666666666666,0.0,97.66666666666669,61.59333333333333,900.52,70.0,54.59,73.99,70.0,72.0,70.25,66.97,68.99,68.0,68.0
2025-03-15 15:15:00,897.6966666666667,0.0,99.0,61.626666666666665,900.52,70.0,52.46333333333333,73.99,70.0,72.0,70.27,66.97,68.99,68.0,68.0
2025-03-15 15:30:00,902.6466666666666,0.0,97.16666666666669,61.446666666666665,900.52,70.0,50.423333333333325,73.99,70.0,72.0,70.26333333333334,66.97,68.99,68.0,68.0
2025-03-15 15:45:00,893.46,0.0,95.66666666666669,61.21333333333333,900.52,70.0,48.696666666666665,73.99,70.0,72.0,70.24333333333334,66.97,68.99,68.0,68.0
2025-03-15 16:00:00,910.4133333333332,0.0,94.66666666666669,60.87,900.52,70.0,49.07666666666666,73.99,70.0,72.0,70.14666666666666,66.97,68.99,68.0,68.0
2025-03-15 16:15:00,899.1133333333333,0.0,96.33333333333331,60.07333333333333,900.52,70.0,50.330000000000005,73.99,70.0,72.0,70.04,66.97,68.99,68.0,68.0
2025-03-15 16:30:00,897.6999999999999,0.0,96.0,59.75,900.52,70.0,53.306666666666665,73.99,70.0,72.0,69.89,66.97,68.99,68.0,68.0
2025-03-15 16:45:00,890.6366666666667,0.0,96.33333333333331,59.43333333333334,900.52,70.0,55.72666666666667,73.99,70.0,72.0,69.82666666666667,66.97,68.99,68.0,68.0
2025-03-15 17:00:00,887.8100000000001,0.0,97.0,60.89333333333334,900.52,70.0,59.68666666666667,73.99,70.0,72.0,69.71666666666665,66.97,68.99,68.0,68.0
2025-03-15 17:15:00,898.4033333333333,0.0,96.83333333333331,63.97333333333333,900.52,70.0,60.34,73.99,70.0,72.0,69.77666666666666,66.97,68.99,68.0,68.0
2025-03-15 17:30:00,901.9366666666666,0.0,97.16666666666669,59.93,900.52,70.0,60.42,73.99,70.0,72.0,69.84,66.97,68.99,68.0,68.0
2025-03-15 17:45:00,895.5799999999999,0.0,97.66666666666669,59.653333333333336,900.52,70.0,62.03,73.99,70.0,72.0,69.82,66.97,68.99,68.0,68.0
2025-03-15 18:00:00,900.5233333333332,0.0,98.33333333333331,59.51666666666667,900.52,70.0,66.00333333333333,73.99,70.0,72.0,69.70333333333333,66.97,68.99,68.0,68.0
2025-03-15 18:15:00,892.0533333333333,0.0,99.0,59.25666666666667,900.52,70.0,69.42,73.99,70.0,72.0,69.64333333333333,66.97,68.99,68.0,68.0
2025-03-15 18:30:00,899.8166666666666,0.0,95.66666666666669,63.626666666666665,900.52,70.0,73.83666666666666,73.99,70.0,72.0,69.57333333333332,66.97,68.99,68.0,68.0
2025-03-15 18:45:00,916.7666666666668,0.0,88.16666666666667,67.58666666666666,900.52,70.0,73.18333333333334,73.99,70.0,72.0,69.73333333333333,66.97,68.99,68.0,68.0
2025-03-15 19:00:00,909.7066666666666,0.0,64.83333333333333,65.82666666666667,900.52,70.0,70.90333333333332,73.99,70.0,72.0,69.91666666666667,66.97,68.99,68.0,68.0
2025-03-15 19:15:00,899.8166666666666,0.0,63.333333333333336,65.46,900.52,70.0,68.21666666666667,73.99,70.0,72.0,70.05333333333334,66.97,68.99,68.0,68.0
2025-03-15 19:30:00,896.2866666666665,0.0,62.66666666666666,65.23,900.52,70.0,64.75666666666667,73.99,70.0,72.0,70.17666666666666,66.97,68.99,68.0,68.0
2025-03-15 19:45:00,903.35,0.0,62.5,65.10000000000001,900.52,70.0,63.01666666666667,73.99,70.0,72.0,70.19333333333334,66.97,68.99,68.0,68.0
2025-03-15 20:00:00,911.1166666666668,0.0,62.66666666666666,65.13,900.52,70.0,60.03666666666667,73.99,70.0,72.0,70.25,66.97,68.99,68.0,68.0
2025-03-15 20:15:00,904.0566666666668,0.0,62.5,65.00999999999999,900.52,70.0,57.77666666666666,73.99,70.0,72.0,70.27,66.97,68.99,68.0,68.0
2025-03-15 20:30:00,905.47,0.0,62.5,64.87333333333333,900.52,70.0,55.68333333333334,73.99,70.0,72.0,70.27,66.97,68.99,68.0,68.0
2025-03-15 20:45:00,893.4633333333333,0.0,62.66666666666666,64.76666666666667,900.52,70.0,53.66333333333333,73.99,70.0,72.0,70.27,66.97,68.99,68.0,68.0
2025-03-15 21:00:00,901.23,0.0,62.833333333333336,64.74666666666667,900.52,70.0,51.73,73.99,70.0,72.0,70.25666666666666,66.97,68.99,68.0,68.0
2025-03-15 21:15:00,904.7633333333332,0.0,63.0,64.61,900.52,70.0,49.65,73.99,70.0,72.0,70.25666666666666,66.97,68.99,68.0,68.0
2025-03-15 21:30:00,904.0566666666668,0.0,63.0,64.51333333333334,900.52,70.0,47.78333333333333,73.99,70.0,72.0,70.25,66.97,68.99,68.0,68.0
2025-03-15 21:45:00,897.6999999999999,0.0,63.0,64.29666666666667,900.52,70.0,47.17666666666667,73.99,70.0,72.0,70.19666666666667,66.97,68.99,68.0,68.0
2025-03-15 22:00:00,905.4666666666668,0.0,62.833333333333336,64.07333333333334,900.52,70.0,47.46666666666667,73.99,70.0,72.0,70.12,66.97,68.99,68.0,68.0
2025-03-15 22:15:00,906.88,0.0,63.333333333333336,63.96333333333333,900.52,70.0,47.26,73.99,70.0,72.0,70.09,66.97,68.99,68.0,68.0
2025-03-15 22:30:00,896.9900000000001,0.0,63.5,63.93666666666667,900.52,70.0,47.04333333333333,73.99,70.0,72.0,70.06333333333333,66.97,68.99,68.0,68.0
2025-03-15 22:45:00,895.5799999999999,0.0,63.16666666666666,63.86666666666667,900.52,70.0,48.38666666666666,73.99,70.0,72.0,69.98,66.97,68.99,68.0,68.0
2025-03-15 23:00:00,894.8766666666667,0.0,63.5,63.7,900.52,70.0,49.18333333333334,73.99,70.0,72.0,69.94666666666666,66.97,68.99,68.0,68.0
2025-03-15 23:15:00,894.8766666666667,0.0,63.5,63.81666666666666,900.52,70.0,50.14333333333334,73.99,70.0,72.0,69.92666666666666,66.97,68.99,68.0,68.0
2025-03-15 23:30:00,892.0466666666666,0.0,63.5,64.06666666666666,900.52,70.0,50.29666666666666,73.99,70.0,72.0,69.93666666666667,66.97,68.99,68.0,68.0
2025-03-15 23:45:00,901.9366666666666,0.0,63.5,64.24333333333334,900.52,70.0,51.38666666666666,73.99,70.0,72.0,69.91666666666667,66.97,68.99,68.0,68.0
2025-03-16 00:00:00,881.4533333333334,0.0,63.5,63.98333333333333,900.52,70.0,52.70666666666667,73.99,70.0,72.0,69.88,66.97,68.99,68.0,68.0
2025-03-16 00:15:00,902.6433333333332,0.0,63.5,63.95666666666667,900.52,70.0,54.22,73.99,70.0,72.0,69.84666666666666,66.97,68.99,68.0,68.0
2025-03-16 00:30:00,899.11,0.0,63.833333333333336,63.98333333333333,900.52,70.0,55.27333333333333,73.99,70.0,72.0,69.85,66.97,68.99,68.0,68.0
2025-03-16 00:45:00,899.11,0.0,63.833333333333336,63.98,900.52,70.0,55.36333333333334,73.99,70.0,72.0,69.88666666666667,66.97,68.99,68.0,68.0
2025-03-16 01:00:00,906.1766666666666,0.0,63.5,63.943333333333335,900.52,70.0,54.57,73.99,70.0,72.0,69.94666666666666,66.97,68.99,68.0,68.0
2025-03-16 01:15:00,912.18,0.0,63.5,63.895,900.52,70.0,54.56,73.99,70.0,72.0,69.97,66.97,68.99,68.0,68.0
2025-03-16 01:30:00,908.2933333333334,0.0,63.833333333333336,63.72666666666667,900.52,70.0,53.85333333333333,73.99,70.0,72.0,70.00333333333333,66.97,68.99,68.0,68.0
2025-03-16 01:45:00,894.8733333333333,0.0,64.0,63.553333333333335,900.52,70.0,53.28666666666667,73.99,70.0,72.0,70.01,66.97,68.99,68.0,68.0
2025-03-16 02:00:00,896.2866666666667,0.0,64.0,63.48,900.52,70.0,54.04333333333333,73.99,70.0,72.0,69.98,66.97,68.99,68.0,68.0
2025-03-16 02:15:00,893.46,0.0,63.833333333333336,63.47,900.52,70.0,54.370000000000005,73.99,70.0,72.0,69.96666666666665,66.97,68.99,68.0,68.0
2025-03-16 02:30:00,897.6999999999999,0.0,64.16666666666667,63.64333333333334,900.52,70.0,54.36000000000001,73.99,70.0,72.0,69.98,66.97,68.99,68.0,68.0
2025-03-16 02:45:00,900.5266666666666,0.0,64.0,63.836666666666666,900.52,70.0,54.27666666666666,73.99,70.0,72.0,69.98,66.97,68.99,68.0,68.0
2025-03-16 03:00:00,889.2266666666666,0.0,64.5,64.20333333333333,900.52,70.0,53.75666666666667,73.99,70.0,72.0,70.01333333333334,66.97,68.99,68.0,68.0
2025-03-16 03:15:00,901.2333333333332,0.0,64.33333333333333,64.02666666666667,900.52,70.0,54.14666666666667,73.99,70.0,72.0,69.98,66.97,68.99,68.0,68.0
2025-03-16 03:30:00,901.23,0.0,64.5,63.81666666666666,900.52,70.0,54.11666666666667,73.99,70.0,72.0,69.98,66.97,68.99,68.0,68.0
2025-03-16 03:45:00,896.9933333333333,0.0,64.5,63.6,900.52,70.0,52.626666666666665,73.99,70.0,72.0,70.05333333333333,66.97,68.99,68.0,68.0
2025-03-16 04:00:00,896.2866666666665,0.0,64.5,63.38333333333333,900.52,70.0,53.723333333333336,73.99,70.0,72.0,69.98,66.97,68.99,68.0,68.0
2025-03-16 04:15:00,900.5233333333334,0.0,64.5,63.42333333333334,900.52,70.0,53.77,73.99,70.0,72.0,69.98,66.97,68.99,68.0,68.0
2025-03-16 04:30:00,900.5266666666666,0.0,64.5,63.39666666666667,900.52,70.0,53.803333333333335,73.99,70.0,72.0,69.98,66.97,68.99,68.0,68.0
2025-03-16 04:45:00,892.0500000000001,0.0,64.5,63.39666666666667,900.52,70.0,53.92333333333334,73.99,70.0,72.0,69.98,66.97,68.99,68.0,68.0
2025-03-16 05:00:00,902.6433333333332,0.0,64.5,63.5,900.52,70.0,54.080000000000005,73.99,70.0,72.0,69.98,66.97,68.99,68.0,68.0
2025-03-16 05:15:00,889.2233333333334,0.0,64.33333333333333,63.61666666666667,900.52,70.0,54.21333333333333,73.99,70.0,72.0,69.97333333333334,66.97,68.99,68.0,68.0
2025-03-16 05:30:00,905.47,0.0,64.5,63.82666666666666,900.52,70.0,54.27666666666667,73.99,70.0,72.0,69.97333333333334,66.97,68.99,68.0,68.0
2025-03-16 05:45:00,901.9366666666666,0.0,65.0,64.10000000000001,900.52,70.0,54.17333333333334,73.99,70.0,72.0,69.98666666666666,66.97,68.99,68.0,68.0
2025-03-16 06:00:00,897.6999999999999,0.0,65.0,64.20666666666666,900.52,70.0,52.20666666666667,73.99,70.0,72.0,70.07,66.97,68.99,68.0,68.0
2025-03-16 06:15:00,895.5799999999999,0.0,65.0,64.19,900.52,70.0,50.53333333333333,73.99,70.0,72.0,70.11666666666667,66.97,68.99,68.0,68.0
2025-03-16 06:30:00,901.23,0.0,65.16666666666667,64.73666666666666,900.52,70.0,49.51333333333333,73.99,70.0,72.0,70.11666666666667,66.97,68.99,68.0,68.0
2025-03-16 06:45:00,891.3433333333332,0.0,65.0,64.99,900.52,70.0,48.41,73.99,70.0,72.0,70.12,66.97,68.99,68.0,68.0
2025-03-16 07:00:00,891.34,0.0,65.5,65.05666666666666,900.52,70.0,47.07,73.99,70.0,72.0,70.14,66.97,68.99,68.0,68.0
2025-03-16 07:15:00,903.35,0.0,65.66666666666667,65.14,900.52,70.0,43.70333333333334,73.99,70.0,72.0,70.22333333333334,66.97,68.99,68.0,68.0
2025-03-16 07:30:00,884.2800000000001,0.0,67.0,65.11,900.52,70.0,41.68,73.99,70.0,72.0,70.23666666666666,66.97,68.99,68.0,68.0
2025-03-16 07:45:00,889.2233333333334,0.0,68.0,64.88,900.52,70.0,39.68,73.99,70.0,72.0,70.24333333333334,66.97,68.99,68.0,68.0
2025-03-16 08:00:00,886.4,0.0,68.0,64.91000000000001,900.52,70.0,38.43,73.99,70.0,72.0,70.23,66.97,68.99,68.0,68.0
2025-03-16 08:15:00,899.11,0.0,68.16666666666667,64.81333333333333,900.52,70.0,36.34666666666666,73.99,70.0,72.0,70.23,66.97,68.99,68.0,68.0
2025-03-16 08:30:00,899.11,0.0,68.0,64.68333333333334,900.52,70.0,34.556666666666665,73.99,70.0,72.0,70.21666666666665,66.97,68.99,68.0,68.0
2025-03-16 08:45:00,894.8733333333333,0.0,68.5,64.45,900.52,70.0,32.68333333333334,73.99,70.0,72.0,70.22333333333334,66.97,68.99,68.0,68.0
2025-03-16 09:00:00,899.1133333333333,0.0,68.33333333333333,64.09,900.52,70.0,32.28666666666667,73.99,70.0,72.0,70.16666666666667,66.97,68.99,68.0,68.0
2025-03-16 09:15:00,896.9933333333333,0.0,69.33333333333333,63.74,900.52,70.0,32.163333333333334,73.99,70.0,72.0,70.12,66.97,68.99,68.0,68.0
2025-03-16 09:30:00,900.5266666666666,0.0,68.66666666666667,63.48,900.52,70.0,31.22,73.99,70.0,72.0,70.12,66.97,68.99,68.0,68.0
2025-03-16 09:45:00,892.0499999999998,0.0,69.16666666666667,63.28,900.52,70.0,30.40333333333333,73.99,70.0,72.0,70.11333333333333,66.97,68.99,68.0,68.0
2025-03-16 10:00:00,898.4066666666666,0.0,69.0,62.79,900.52,70.0,31.47,73.99,70.0,72.0,70.01666666666667,66.97,68.99,68.0,68.0
2025-03-16 10:15:00,901.94,0.0,69.16666666666667,62.22,900.52,70.0,32.82666666666666,73.99,70.0,72.0,69.95333333333333,66.97,68.99,68.0,68.0
2025-03-16 10:30:00,892.7533333333334,0.0,69.83333333333333,61.76666666666667,900.52,70.0,34.836666666666666,73.99,70.0,72.0,69.87666666666667,66.97,68.99,68.0,68.0
2025-03-16 10:45:00,901.23,0.0,68.66666666666667,61.28,900.52,70.0,36.59,73.99,70.0,72.0,69.84333333333333,66.97,68.99,68.0,68.0
2025-03-16 11:00:00,894.1700000000001,0.0,68.5,61.67,900.52,70.0,37.91666666666666,73.99,70.0,72.0,69.84,66.97,68.99,68.0,68.0
2025-03-16 11:15:00,900.5266666666666,0.0,68.16666666666667,61.92,900.52,70.0,39.446666666666665,73.99,70.0,72.0,69.82,66.97,68.99,68.0,68.0
2025-03-16 11:30:00,906.1766666666666,0.0,67.66666666666667,61.92,900.52,70.0,40.82,73.99,70.0,72.0,69.82,66.97,68.99,68.0,68.0
2025-03-16 11:45:00,897.6999999999999,0.0,67.83333333333333,61.080000000000005,900.52,70.0,42.21333333333333,73.99,70.0,72.0,69.82,66.97,68.99,68.0,68.0
2025-03-16 12:00:00,887.8100000000001,0.0,71.66666666666667,61.50333333333333,900.52,70.0,44.45333333333334,73.99,70.0,72.0,69.77,66.97,68.99,68.0,68.0
2025-03-16 12:15:00,902.6466666666666,0.0,73.83333333333333,62.21666666666667,900.52,70.0,47.626666666666665,73.99,70.0,72.0,69.71,66.97,68.99,68.0,68.0
2025-03-16 12:30:00,894.8766666666667,0.0,74.0,62.39000000000001,900.52,70.0,49.93000000000001,73.99,70.0,72.0,69.71,66.97,68.99,68.0,68.0
2025-03-16 12:45:00,901.9366666666666,0.0,74.0,62.376666666666665,900.52,70.0,51.81333333333333,73.99,70.0,72.0,69.71,66.97,68.99,68.0,68.0
2025-03-16 13:00:00,900.5233333333332,0.0,74.0,62.35,900.52,70.0,54.053333333333335,73.99,70.0,72.0,69.71,66.97,68.99,68.0,68.0
2025-03-16 13:15:00,906.8833333333332,0.0,74.0,62.52333333333333,900.52,70.0,55.04666666666666,73.99,70.0,72.0,69.76333333333334,66.97,68.99,68.0,68.0
2025-03-16 13:30:00,892.7566666666667,0.0,74.0,62.69,900.52,70.0,55.10999999999999,73.99,70.0,72.0,69.82666666666667,66.97,68.99,68.0,68.0
2025-03-16 13:45:00,901.2333333333332,0.0,74.16666666666667,62.77333333333333,900.52,70.0,55.973333333333336,73.99,70.0,72.0,69.84,66.97,68.99,68.0,68.0
2025-03-16 14:00:00,896.2866666666665,0.0,74.0,62.836666666666666,900.52,70.0,55.620000000000005,73.99,70.0,72.0,69.90666666666667,66.97,68.99,68.0,68.0
2025-03-16 14:15:00,898.4033333333333,0.0,74.0,62.57666666666666,900.52,70.0,55.04666666666666,73.99,70.0,72.0,69.94,66.97,68.99,68.0,68.0
2025-03-16 14:30:00,892.0500000000001,0.0,74.0,62.57,900.52,70.0,54.98333333333333,73.99,70.0,72.0,69.97333333333334,66.97,68.99,68.0,68.0
2025-03-16 14:45:00,904.7633333333332,0.0,74.33333333333333,63.52333333333333,900.52,70.0,54.57333333333333,73.99,70.0,72.0,69.99333333333334,66.97,68.99,68.0,68.0
2025-03-16 15:00:00,893.4633333333333,0.0,74.33333333333333,63.91,900.52,70.0,52.04,73.99,70.0,72.0,70.10666666666667,66.97,68.99,68.0,68.0
2025-03-16 15:15:00,885.69,0.0,74.5,64.58999999999999,900.52,70.0,49.06333333333333,73.99,70.0,72.0,70.17999999999999,66.97,68.99,68.0,68.0
2025-03-16 15:30:00,896.2866666666665,0.0,74.5,63.830000000000005,900.52,70.0,45.91333333333333,73.99,70.0,72.0,70.26333333333334,66.97,68.99,68.0,68.0
2025-03-16 15:45:00,889.93,0.0,74.5,63.21333333333333,900.52,70.0,43.906666666666666,73.99,70.0,72.0,70.25666666666666,66.97,68.99,68.0,68.0
2025-03-16 16:00:00,889.93,0.0,74.33333333333333,62.52666666666666,900.52,70.0,42.20666666666667,73.99,70.0,72.0,70.25,66.97,68.99,68.0,68.0
2025-03-16 16:15:00,893.4633333333333,0.0,76.5,62.01666666666667,900.52,70.0,42.78666666666667,73.99,70.0,72.0,70.12333333333333,66.97,68.99,68.0,68.0
2025-03-16 16:30:00,892.0499999999998,0.0,78.0,62.123333333333335,900.52,70.0,44.2,73.99,70.0,72.0,70.03,66.97,68.99,68.0,68.0
2025-03-16 16:45:00,890.6366666666667,0.0,80.33333333333333,62.080000000000005,900.52,70.0,45.54666666666666,73.99,70.0,72.0,69.96,66.97,68.99,68.0,68.0
2025-03-16 17:00:00,896.9933333333333,0.0,83.33333333333333,62.51666666666667,900.52,70.0,45.43666666666667,73.99,70.0,72.0,69.98,66.97,68.99,68.0,68.0
2025-03-16 17:15:00,899.82,0.0,87.66666666666667,62.72666666666667,900.52,70.0,43.96,73.99,70.0,72.0,70.05333333333333,66.97,68.99,68.0,68.0
2025-03-16 17:30:00,893.4633333333333,0.0,90.16666666666669,63.50666666666667,900.52,70.0,42.02666666666666,73.99,70.0,72.0,70.10666666666667,66.97,68.99,68.0,68.0
2025-03-16 17:45:00,892.7533333333334,0.0,90.0,63.49333333333333,900.52,70.0,40.88666666666666,73.99,70.0,72.0,70.11666666666667,66.97,68.99,68.0,68.0
2025-03-16 18:00:00,907.59,0.0,90.33333333333331,63.446666666666665,900.52,70.0,39.98,73.99,70.0,72.0,70.11666666666667,66.97,68.99,68.0,68.0
2025-03-16 18:15:00,894.8766666666667,0.0,90.33333333333331,63.51,900.52,70.0,39.72,73.99,70.0,72.0,70.09,66.97,68.99,68.0,68.0
2025-03-16 18:30:00,893.4633333333333,0.0,90.5,63.69,900.52,70.0,40.82666666666667,73.99,70.0,72.0,70.00333333333333,66.97,68.99,68.0,68.0
2025-03-16 18:45:00,909.7066666666666,0.0,90.0,63.583333333333336,900.52,70.0,41.223333333333336,73.99,70.0,72.0,69.98666666666666,66.97,68.99,68.0,68.0
2025-03-16 19:00:00,889.93,0.0,90.33333333333331,63.18000000000001,900.52,70.0,41.73333333333333,73.99,70.0,72.0,69.96,66.97,68.99,68.0,68.0
2025-03-16 19:15:00,905.4666666666668,0.0,91.0,63.21666666666667,900.52,70.0,42.91,73.99,70.0,72.0,69.92,66.97,68.99,68.0,68.0
2025-03-16 19:30:00,909.7066666666666,0.0,90.83333333333331,63.45,900.52,70.0,45.28333333333333,73.99,70.0,72.0,69.85,66.97,68.99,68.0,68.0
2025-03-16 19:45:00,906.1733333333332,0.0,91.5,63.79333333333333,900.52,70.0,45.07666666666666,73.99,70.0,72.0,69.90333333333332,66.97,68.99,68.0,68.0
2025-03-16 20:00:00,906.1766666666666,0.0,91.66666666666669,64.05333333333333,900.52,70.0,44.42,73.99,70.0,72.0,69.95333333333333,66.97,68.99,68.0,68.0
2025-03-16 20:15:00,903.35,0.0,91.83333333333331,64.33,900.52,70.0,44.07666666666668,73.99,70.0,72.0,69.98,66.97,68.99,68.0,68.0
2025-03-16 20:30:00,910.4133333333332,0.0,91.66666666666669,64.18333333333334,900.52,70.0,43.923333333333325,73.99,70.0,72.0,69.99333333333334,66.97,68.99,68.0,68.0
2025-03-16 20:45:00,916.0633333333334,0.0,91.5,64.04,900.52,70.0,44.10999999999999,73.99,70.0,72.0,69.98,66.97,68.99,68.0,68.0
2025-03-16 21:00:00,894.8733333333333,0.0,92.0,63.85333333333333,900.52,70.0,44.38333333333333,73.99,70.0,72.0,69.97333333333334,66.97,68.99,68.0,68.0
2025-03-16 21:15:00,903.35,0.0,91.5,63.45333333333334,900.52,70.0,46.20333333333334,73.99,70.0,72.0,69.89999999999999,66.97,68.99,68.0,68.0
2025-03-16 21:30:00,888.52,0.0,91.33333333333331,63.17333333333334,900.52,70.0,48.00333333333333,73.99,70.0,72.0,69.85000000000001,66.97,68.99,68.0,68.0
2025-03-16 21:45:00,911.12,0.0,91.83333333333331,63.23666666666667,900.52,70.0,50.403333333333336,73.99,70.0,72.0,69.78333333333333,66.97,68.99,68.0,68.0
2025-03-16 22:00:00,894.1666666666666,0.0,93.83333333333331,63.63333333333333,900.52,70.0,54.20333333333334,73.99,70.0,72.0,69.71,66.97,68.99,68.0,68.0
2025-03-16 22:15:00,894.8766666666667,0.0,94.16666666666669,63.72666666666667,900.52,70.0,56.26333333333334,73.99,70.0,72.0,69.70333333333333,66.97,68.99,68.0,68.0
2025-03-16 22:30:00,901.2333333333332,0.0,93.83333333333331,63.70333333333334,900.52,70.0,58.48666666666667,73.99,70.0,72.0,69.70333333333333,66.97,68.99,68.0,68.0
2025-03-16 22:45:00,895.5799999999999,0.0,94.33333333333331,63.7,900.52,70.0,61.02666666666667,73.99,70.0,72.0,69.67333333333333,66.97,68.99,68.0,68.0
2025-03-16 23:00:00,894.8733333333333,0.0,94.16666666666669,63.73,900.52,70.0,63.91666666666666,73.99,70.0,72.0,69.66333333333334,66.97,68.99,68.0,68.0
2025-03-16 23:15:00,905.47,0.0,93.83333333333331,63.69333333333333,900.52,70.0,66.49,73.99,70.0,72.0,69.65666666666667,66.97,68.99,68.0,68.0
2025-03-16 23:30:00,911.8266666666668,0.0,93.66666666666669,63.52333333333333,900.52,70.0,69.09333333333333,73.99,70.0,72.0,69.64333333333333,66.97,68.99,68.0,68.0
2025-03-16 23:45:00,897.6999999999999,0.0,93.66666666666669,63.406666666666666,900.52,70.0,73.43666666666667,73.99,70.0,72.0,69.57333333333332,66.97,68.99,68.0,68.0
2025-03-17 00:00:00,899.8166666666666,0.0,94.16666666666669,63.44,900.52,70.0,76.97666666666667,73.99,70.0,72.0,69.55,66.97,68.99,68.0,68.0
2025-03-17 00:15:00,896.9933333333333,0.0,94.5,63.47333333333333,900.52,70.0,81.08,73.99,70.0,72.0,69.52333333333333,66.97,68.99,68.0,68.0
2025-03-17 00:30:00,896.2866666666667,0.0,94.33333333333331,63.376666666666665,900.52,70.0,84.55333333333333,73.99,70.0,72.0,69.51,66.97,68.99,68.0,68.0
2025-03-17 00:45:00,896.2866666666665,0.0,94.5,63.37,900.52,70.0,89.73333333333333,73.99,70.0,72.0,69.44,66.97,68.99,68.0,68.0
2025-03-17 01:00:00,904.0533333333332,0.0,94.66666666666669,63.34,900.52,70.0,94.19666666666669,73.99,70.0,72.0,69.42666666666666,66.97,68.99,68.0,68.0
2025-03-17 01:15:00,899.11,0.0,94.66666666666669,63.27,900.52,70.0,98.55,73.99,70.0,72.0,69.42,66.97,68.99,68.0,68.0
2025-03-17 01:30:00,892.0500000000001,0.0,94.66666666666669,63.2,900.52,70.0,100.0,73.99,70.0,72.0,69.33333333333333,66.97,68.99,68.0,68.0
2025-03-17 01:45:00,904.0533333333332,0.0,94.83333333333331,63.20333333333334,900.52,70.0,100.0,73.99,70.0,72.0,69.3,66.97,68.99,68.0,68.0
2025-03-17 02:00:00,896.2866666666667,0.0,94.83333333333331,63.10333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.33999999999999,66.97,68.99,68.0,68.0
2025-03-17 02:15:00,893.4633333333333,0.0,94.5,63.09333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.3,66.97,68.99,68.0,68.0
2025-03-17 02:30:00,903.3533333333334,0.0,95.0,63.07,900.52,70.0,100.0,73.99,70.0,72.0,69.3,66.97,68.99,68.0,68.0
2025-03-17 02:45:00,897.6999999999999,0.0,94.83333333333331,63.01666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.29333333333334,66.97,68.99,68.0,68.0
2025-03-17 03:00:00,903.35,0.0,94.83333333333331,62.88666666666666,900.52,70.0,100.0,73.99,70.0,72.0,69.3,66.97,68.99,68.0,68.0
2025-03-17 03:15:00,889.93,0.0,95.16666666666669,62.75333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.28666666666668,66.97,68.99,68.0,68.0
2025-03-17 03:30:00,893.4633333333333,0.0,94.83333333333331,62.71,900.52,70.0,100.0,73.99,70.0,72.0,69.22333333333334,66.97,68.99,68.0,68.0
2025-03-17 03:45:00,900.5266666666666,0.0,94.66666666666669,62.71,900.52,70.0,100.0,73.99,70.0,72.0,69.27333333333333,66.97,68.99,68.0,68.0
2025-03-17 04:00:00,905.47,0.0,95.0,62.61000000000001,900.52,70.0,100.0,73.99,70.0,72.0,69.28666666666668,66.97,68.99,68.0,68.0
2025-03-17 04:15:00,904.0566666666668,0.0,95.16666666666669,62.46333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.24,66.97,68.99,68.0,68.0
2025-03-17 04:30:00,910.4133333333332,0.0,95.0,62.45,900.52,70.0,100.0,73.99,70.0,72.0,69.15,66.97,68.99,68.0,68.0
2025-03-17 04:45:00,893.4633333333333,0.0,95.33333333333331,62.4,900.52,70.0,100.0,73.99,70.0,72.0,69.15,66.97,68.99,68.0,68.0
2025-03-17 05:00:00,896.9933333333333,0.0,95.33333333333331,62.39333333333334,900.52,70.0,100.0,73.99,70.0,72.0,69.14333333333333,66.97,68.99,68.0,68.0
2025-03-17 05:15:00,911.12,0.0,95.5,62.443333333333335,900.52,70.0,100.0,73.99,70.0,72.0,69.15,66.97,68.99,68.0,68.0
2025-03-17 05:30:00,893.46,0.0,95.16666666666669,62.39333333333334,900.52,70.0,100.0,73.99,70.0,72.0,69.25333333333333,66.97,68.99,68.0,68.0
2025-03-17 05:45:00,906.1733333333332,0.0,95.5,62.34666666666666,900.52,70.0,100.0,73.99,70.0,72.0,69.28,66.97,68.99,68.0,68.0
2025-03-17 06:00:00,892.0499999999998,0.0,95.16666666666669,62.25333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.23,66.97,68.99,68.0,68.0
2025-03-17 06:15:00,907.5866666666668,0.0,95.33333333333331,62.18,900.52,70.0,100.0,73.99,70.0,72.0,69.16666666666667,66.97,68.99,68.0,68.0
2025-03-17 06:30:00,891.3433333333332,0.0,95.83333333333331,62.126666666666665,900.52,70.0,100.0,73.99,70.0,72.0,69.13666666666667,66.97,68.99,68.0,68.0
2025-03-17 06:45:00,889.2233333333334,0.0,95.33333333333331,62.09666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.15,66.97,68.99,68.0,68.0
2025-03-17 07:00:00,900.5233333333334,0.0,95.66666666666669,62.09333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.12666666666667,66.97,68.99,68.0,68.0
2025-03-17 07:15:00,904.76,0.0,95.5,61.97666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.13666666666667,66.97,68.99,68.0,68.0
2025-03-17 07:30:00,904.0566666666668,0.0,95.66666666666669,61.95,900.52,70.0,100.0,73.99,70.0,72.0,69.13000000000001,66.97,68.99,68.0,68.0
2025-03-17 07:45:00,901.2333333333332,0.0,95.83333333333331,61.99,900.52,70.0,100.0,73.99,70.0,72.0,69.11999999999999,66.97,68.99,68.0,68.0
2025-03-17 08:00:00,906.8833333333332,0.0,95.16666666666669,61.97,900.52,70.0,100.0,73.99,70.0,72.0,69.13,66.97,68.99,68.0,68.0
2025-03-17 08:15:00,903.35,0.0,95.83333333333331,61.95666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.14,66.97,68.99,68.0,68.0
2025-03-17 08:30:00,896.9933333333333,0.0,95.5,61.95000000000001,900.52,70.0,100.0,73.99,70.0,72.0,69.13666666666667,66.97,68.99,68.0,68.0
2025-03-17 08:45:00,897.6966666666667,0.0,95.66666666666669,61.93666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.14333333333333,66.97,68.99,68.0,68.0
2025-03-17 09:00:00,900.5233333333332,0.0,95.83333333333331,61.77666666666666,900.52,70.0,100.0,73.99,70.0,72.0,69.13666666666667,66.97,68.99,68.0,68.0
2025-03-17 09:15:00,902.6433333333332,0.0,95.66666666666669,61.54,900.52,70.0,100.0,73.99,70.0,72.0,69.13,66.97,68.99,68.0,68.0
2025-03-17 09:30:00,898.4066666666666,0.0,95.66666666666669,61.330000000000005,900.52,70.0,100.0,73.99,70.0,72.0,69.06333333333333,66.97,68.99,68.0,68.0
2025-03-17 09:45:00,904.7633333333332,0.0,95.66666666666669,61.21666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.01666666666667,66.97,68.99,68.0,68.0
2025-03-17 10:00:00,895.5833333333334,0.0,95.66666666666669,61.086666666666666,900.52,70.0,100.0,73.99,70.0,72.0,69.07666666666667,66.97,68.99,68.0,68.0
2025-03-17 10:15:00,912.53,0.0,95.83333333333331,60.98,900.52,70.0,100.0,73.99,70.0,72.0,69.14333333333333,66.97,68.99,68.0,68.0
2025-03-17 10:30:00,909.0,0.0,95.5,60.85,900.52,70.0,100.0,73.99,70.0,72.0,69.04333333333334,66.97,68.99,68.0,68.0
2025-03-17 10:45:00,890.6366666666667,0.0,95.83333333333331,60.78,900.52,70.0,100.0,73.99,70.0,72.0,69.02333333333333,66.97,68.99,68.0,68.0
2025-03-17 11:00:00,892.0466666666666,0.0,95.5,60.68666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.05666666666667,66.97,68.99,68.0,68.0
2025-03-17 11:15:00,901.9366666666666,0.0,95.66666666666669,60.553333333333335,900.52,70.0,100.0,73.99,70.0,72.0,69.00333333333333,66.97,68.99,68.0,68.0
2025-03-17 11:30:00,898.4066666666668,0.0,95.5,60.47,900.52,70.0,100.0,73.99,70.0,72.0,68.98333333333333,66.97,68.99,68.0,68.0
2025-03-17 11:45:00,899.1133333333333,0.0,95.66666666666669,60.42,900.52,70.0,100.0,73.99,70.0,72.0,68.96,66.97,68.99,68.0,68.0
2025-03-17 12:00:00,892.0466666666666,0.0,95.66666666666669,60.47333333333333,900.52,70.0,100.0,73.99,70.0,72.0,68.94,66.97,68.99,68.0,68.0
2025-03-17 12:15:00,905.4666666666668,0.0,95.33333333333331,60.49333333333334,900.52,70.0,100.0,73.99,70.0,72.0,68.88,66.97,68.99,68.0,68.0
2025-03-17 12:30:00,910.4133333333332,0.0,95.66666666666669,60.65,900.52,70.0,100.0,73.99,70.0,72.0,68.89333333333333,66.97,68.99,68.0,68.0
2025-03-17 12:45:00,906.88,0.0,95.66666666666669,60.84666666666666,900.52,70.0,100.0,73.99,70.0,72.0,68.92333333333333,66.97,68.99,68.0,68.0
2025-03-17 13:00:00,901.23,0.0,96.0,61.26333333333333,900.52,70.0,100.0,73.99,70.0,72.0,68.95333333333333,66.97,68.99,68.0,68.0
2025-03-17 13:15:00,904.0566666666668,0.0,96.0,61.50666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.01,66.97,68.99,68.0,68.0
2025-03-17 13:30:00,899.1133333333333,0.0,96.0,61.71666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.10666666666667,66.97,68.99,68.0,68.0
2025-03-17 13:45:00,904.0533333333332,0.0,95.83333333333331,62.053333333333335,900.52,70.0,100.0,73.99,70.0,72.0,69.14333333333333,66.97,68.99,68.0,68.0
2025-03-17 14:00:00,896.2866666666667,0.0,96.0,62.28,900.52,70.0,100.0,73.99,70.0,72.0,69.28,66.97,68.99,68.0,68.0
2025-03-17 14:15:00,904.0566666666668,0.0,96.0,62.6,900.52,70.0,100.0,73.99,70.0,72.0,69.33999999999999,66.97,68.99,68.0,68.0
2025-03-17 14:30:00,903.3533333333334,0.0,96.16666666666669,63.00666666666666,900.52,70.0,100.0,73.99,70.0,72.0,69.38,66.97,68.99,68.0,68.0
2025-03-17 14:45:00,892.0466666666666,0.0,96.16666666666669,63.5,900.52,70.0,100.0,73.99,70.0,72.0,69.57,66.97,68.99,68.0,68.0
2025-03-17 15:00:00,899.8166666666666,0.0,96.33333333333331,63.78666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.64666666666666,66.97,68.99,68.0,68.0
2025-03-17 15:15:00,901.23,0.0,96.5,64.36,900.52,70.0,100.0,73.99,70.0,72.0,69.77666666666666,66.97,68.99,68.0,68.0
2025-03-17 15:30:00,900.5233333333332,0.0,96.66666666666669,64.69666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.92,66.97,68.99,68.0,68.0
2025-03-17 15:45:00,895.5799999999999,0.0,96.66666666666669,64.86,900.52,70.0,100.0,73.99,70.0,72.0,69.84333333333333,66.97,68.99,68.0,68.0
2025-03-17 16:00:00,897.6966666666667,0.0,96.83333333333331,65.20666666666666,900.52,70.0,99.31333333333332,73.99,70.0,72.0,70.01666666666667,66.97,68.99,68.0,68.0
2025-03-17 16:15:00,896.9933333333333,0.0,97.0,65.30333333333334,900.52,70.0,96.67333333333332,73.99,70.0,72.0,70.12,66.97,68.99,68.0,68.0
2025-03-17 16:30:00,887.81,0.0,96.83333333333331,65.66000000000001,900.52,70.0,95.74666666666668,73.99,70.0,72.0,70.11666666666667,66.97,68.99,68.0,68.0
2025-03-17 16:45:00,907.5833333333334,0.0,97.33333333333331,65.71666666666667,900.52,70.0,88.91333333333334,73.99,70.0,72.0,70.38,66.97,68.99,68.0,68.0
2025-03-17 17:00:00,897.6999999999999,0.0,97.33333333333331,66.02666666666666,900.52,70.0,80.32666666666667,73.99,70.0,72.0,70.61666666666667,66.97,68.99,68.0,68.0
2025-03-17 17:15:00,905.4666666666668,0.0,97.16666666666669,66.21,900.52,70.0,74.07666666666667,73.99,70.0,72.0,70.66,66.97,68.99,68.0,68.0
2025-03-17 17:30:00,898.4066666666666,0.0,97.66666666666669,66.38,900.52,70.0,70.88333333333334,73.99,70.0,72.0,70.58666666666666,66.97,68.99,68.0,68.0
2025-03-17 17:45:00,896.2866666666667,0.0,97.83333333333331,66.77,900.52,70.0,66.92,73.99,70.0,72.0,70.56666666666666,66.97,68.99,68.0,68.0
2025-03-17 18:00:00,893.4633333333333,0.0,98.0,66.86666666666667,900.52,70.0,63.45666666666667,73.99,70.0,72.0,70.54,66.97,68.99,68.0,68.0
2025-03-17 18:15:00,901.23,0.0,97.83333333333331,67.11666666666667,900.52,70.0,58.876666666666665,73.99,70.0,72.0,70.55666666666667,66.97,68.99,68.0,68.0
2025-03-17 18:30:00,884.9833333333332,0.0,98.0,67.21333333333332,900.52,70.0,54.72666666666667,73.99,70.0,72.0,70.56,66.97,68.99,68.0,68.0
2025-03-17 18:45:00,887.1033333333334,0.0,98.0,67.45666666666666,900.52,70.0,50.93,73.99,70.0,72.0,70.54,66.97,68.99,68.0,68.0
2025-03-17 19:00:00,898.4066666666666,0.0,98.16666666666669,67.72666666666667,900.52,70.0,45.13,73.99,70.0,72.0,70.61,66.97,68.99,68.0,68.0
2025-03-17 19:15:00,909.0033333333334,0.0,94.0,67.88666666666667,900.52,70.0,38.99333333333333,73.99,70.0,72.0,70.66666666666667,66.97,68.99,68.0,68.0
2025-03-17 19:30:00,894.8733333333333,0.0,82.83333333333333,64.73,900.52,70.0,33.77666666666667,73.99,70.0,72.0,70.68,66.97,68.99,68.0,68.0
2025-03-17 19:45:00,903.35,0.0,82.83333333333333,65.10333333333334,900.52,70.0,29.040000000000003,73.99,70.0,72.0,70.65666666666667,66.97,68.99,68.0,68.0
2025-03-17 20:00:00,904.0533333333332,0.0,81.16666666666667,64.98333333333333,900.52,70.0,25.76,73.99,70.0,72.0,70.58333333333333,66.97,68.99,68.0,68.0
2025-03-17 20:15:00,900.5266666666666,0.0,80.66666666666667,64.49000000000001,900.52,70.0,21.043333333333333,73.99,70.0,72.0,70.58666666666666,66.97,68.99,68.0,68.0
2025-03-17 20:30:00,901.2333333333332,0.0,79.33333333333333,65.07000000000001,900.52,70.0,17.91333333333333,73.99,70.0,72.0,70.52666666666667,66.97,68.99,68.0,68.0
2025-03-17 20:45:00,903.3466666666668,0.0,79.16666666666667,64.86666666666666,900.52,70.0,19.36,73.99,70.0,72.0,70.29666666666667,66.97,68.99,68.0,68.0
2025-03-17 21:00:00,894.1666666666666,0.0,78.66666666666667,64.70666666666666,900.52,70.0,20.97,73.99,70.0,72.0,70.14666666666666,66.97,68.99,68.0,68.0
2025-03-17 21:15:00,894.8733333333333,0.0,78.5,64.82666666666667,900.52,70.0,20.96,73.99,70.0,72.0,70.09,66.97,68.99,68.0,68.0
2025-03-17 21:30:00,902.6433333333332,0.0,78.5,64.91,900.52,70.0,22.006666666666664,73.99,70.0,72.0,70.01666666666667,66.97,68.99,68.0,68.0
2025-03-17 21:45:00,888.5166666666668,0.0,78.0,64.7,900.52,70.0,22.586666666666662,73.99,70.0,72.0,69.98,66.97,68.99,68.0,68.0
2025-03-17 22:00:00,904.0566666666668,0.0,78.0,64.53333333333335,900.52,70.0,22.843333333333334,73.99,70.0,72.0,69.98,66.97,68.99,68.0,68.0
2025-03-17 22:15:00,904.76,0.0,78.16666666666667,64.48333333333333,900.52,70.0,23.10666666666667,73.99,70.0,72.0,69.96666666666665,66.97,68.99,68.0,68.0
2025-03-17 22:30:00,903.35,0.0,78.0,64.36666666666667,900.52,70.0,23.58666666666667,73.99,70.0,72.0,69.94666666666666,66.97,68.99,68.0,68.0
2025-03-17 22:45:00,897.6966666666667,0.0,78.0,64.10333333333334,900.52,70.0,23.913333333333338,73.99,70.0,72.0,69.94666666666666,66.97,68.99,68.0,68.0
2025-03-17 23:00:00,894.8733333333333,0.0,78.0,63.50333333333333,900.52,70.0,23.706666666666667,73.99,70.0,72.0,69.97333333333334,66.97,68.99,68.0,68.0
2025-03-17 23:15:00,900.5233333333334,0.0,78.0,62.96666666666667,900.52,70.0,26.26666666666667,73.99,70.0,72.0,69.87,66.97,68.99,68.0,68.0
2025-03-17 23:30:00,902.6433333333332,0.0,77.83333333333333,62.376666666666665,900.52,70.0,29.55666666666667,73.99,70.0,72.0,69.77666666666666,66.97,68.99,68.0,68.0
2025-03-17 23:45:00,901.23,0.0,79.16666666666667,62.02333333333333,900.52,70.0,32.61333333333334,73.99,70.0,72.0,69.71,66.97,68.99,68.0,68.0
2025-03-18 00:00:00,889.9266666666667,0.0,81.16666666666667,62.19333333333333,900.52,70.0,32.63333333333333,73.99,70.0,72.0,69.8,66.97,68.99,68.0,68.0
2025-03-18 00:15:00,904.0533333333332,0.0,83.0,62.26333333333333,900.52,70.0,33.72666666666667,73.99,70.0,72.0,69.81333333333333,66.97,68.99,68.0,68.0
2025-03-18 00:30:00,903.3466666666668,0.0,84.33333333333333,62.376666666666665,900.52,70.0,34.53,73.99,70.0,72.0,69.82666666666667,66.97,68.99,68.0,68.0
2025-03-18 00:45:00,896.9933333333333,0.0,85.5,62.48333333333333,900.52,70.0,36.8,73.99,70.0,72.0,69.78333333333332,66.97,68.99,68.0,68.0
2025-03-18 01:00:00,901.23,0.0,86.0,62.34333333333333,900.52,70.0,40.36666666666667,73.99,70.0,72.0,69.69666666666666,66.97,68.99,68.0,68.0
2025-03-18 01:15:00,916.0633333333334,0.0,88.33333333333333,62.35333333333333,900.52,70.0,43.11333333333334,73.99,70.0,72.0,69.67,66.97,68.99,68.0,68.0
2025-03-18 01:30:00,910.4133333333332,0.0,91.33333333333331,63.14333333333334,900.52,70.0,48.00666666666667,73.99,70.0,72.0,69.57,66.97,68.99,68.0,68.0
2025-03-18 01:45:00,898.4066666666666,0.0,92.0,63.89666666666667,900.52,70.0,49.20666666666667,73.99,70.0,72.0,69.65666666666667,66.97,68.99,68.0,68.0
2025-03-18 02:00:00,904.7633333333332,0.0,91.5,63.673333333333325,900.52,70.0,52.24333333333333,73.99,70.0,72.0,69.64,66.97,68.99,68.0,68.0
2025-03-18 02:15:00,898.4066666666668,0.0,92.16666666666669,63.56333333333333,900.52,70.0,56.370000000000005,73.99,70.0,72.0,69.57,66.97,68.99,68.0,68.0
2025-03-18 02:30:00,894.1666666666666,0.0,91.83333333333331,63.35,900.52,70.0,59.70000000000001,73.99,70.0,72.0,69.57,66.97,68.99,68.0,68.0
2025-03-18 02:45:00,892.0500000000001,0.0,92.33333333333331,63.56,900.52,70.0,63.19333333333333,73.99,70.0,72.0,69.54333333333334,66.97,68.99,68.0,68.0
2025-03-18 03:00:00,893.4633333333333,0.0,91.66666666666669,63.31666666666666,900.52,70.0,66.75,73.99,70.0,72.0,69.53,66.97,68.99,68.0,68.0
2025-03-18 03:15:00,893.4633333333333,0.0,91.83333333333331,63.10999999999999,900.52,70.0,70.09,73.99,70.0,72.0,69.54333333333334,66.97,68.99,68.0,68.0
2025-03-18 03:30:00,889.2266666666666,0.0,91.66666666666669,62.870000000000005,900.52,70.0,73.89999999999999,73.99,70.0,72.0,69.52333333333333,66.97,68.99,68.0,68.0
2025-03-18 03:45:00,889.93,0.0,94.0,62.96666666666667,900.52,70.0,76.5,73.99,70.0,72.0,69.56333333333333,66.97,68.99,68.0,68.0
2025-03-18 04:00:00,899.8166666666666,0.0,95.66666666666669,63.20666666666667,900.52,70.0,79.23666666666666,73.99,70.0,72.0,69.57333333333332,66.97,68.99,68.0,68.0
2025-03-18 04:15:00,894.8733333333333,0.0,96.66666666666669,63.68666666666667,900.52,70.0,82.92,73.99,70.0,72.0,69.55666666666666,66.97,68.99,68.0,68.0
2025-03-18 04:30:00,894.1666666666666,0.0,96.83333333333331,63.75666666666667,900.52,70.0,87.62,73.99,70.0,72.0,69.48666666666666,66.97,68.99,68.0,68.0
2025-03-18 04:45:00,890.6366666666667,0.0,97.16666666666669,63.656666666666666,900.52,70.0,91.96,73.99,70.0,72.0,69.47,66.97,68.99,68.0,68.0
2025-03-18 05:00:00,887.81,0.0,97.33333333333331,63.8,900.52,70.0,96.79,73.99,70.0,72.0,69.44,66.97,68.99,68.0,68.0
2025-03-18 05:15:00,911.8266666666668,0.0,97.16666666666669,63.923333333333325,900.52,70.0,99.95,73.99,70.0,72.0,69.45,66.97,68.99,68.0,68.0
2025-03-18 05:30:00,886.4,0.0,97.33333333333331,63.9,900.52,70.0,100.0,73.99,70.0,72.0,69.49333333333334,66.97,68.99,68.0,68.0
2025-03-18 05:45:00,889.2233333333334,0.0,97.5,63.82333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.55666666666666,66.97,68.99,68.0,68.0
2025-03-18 06:00:00,894.1666666666666,0.0,97.5,63.8,900.52,70.0,100.0,73.99,70.0,72.0,69.53,66.97,68.99,68.0,68.0
2025-03-18 06:15:00,895.5799999999999,0.0,97.5,63.620000000000005,900.52,70.0,100.0,73.99,70.0,72.0,69.42666666666666,66.97,68.99,68.0,68.0
2025-03-18 06:30:00,891.3433333333332,0.0,97.33333333333331,63.61333333333334,900.52,70.0,100.0,73.99,70.0,72.0,69.40666666666668,66.97,68.99,68.0,68.0
2025-03-18 06:45:00,897.6999999999999,0.0,97.66666666666669,63.5,900.52,70.0,100.0,73.99,70.0,72.0,69.42,66.97,68.99,68.0,68.0
2025-03-18 07:00:00,905.47,0.0,97.66666666666669,63.48666666666666,900.52,70.0,100.0,73.99,70.0,72.0,69.39333333333333,66.97,68.99,68.0,68.0
2025-03-18 07:15:00,895.5799999999999,0.0,97.66666666666669,63.44,900.52,70.0,100.0,73.99,70.0,72.0,69.39,66.97,68.99,68.0,68.0
2025-03-18 07:30:00,897.7033333333333,0.0,97.5,63.26666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.31666666666666,66.97,68.99,68.0,68.0
2025-03-18 07:45:00,908.2933333333334,0.0,97.66666666666669,63.27666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.3,66.97,68.99,68.0,68.0
2025-03-18 08:00:00,901.9333333333334,0.0,97.5,63.52333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.29333333333334,66.97,68.99,68.0,68.0
2025-03-18 08:15:00,895.5799999999999,0.0,97.66666666666669,63.50666666666666,900.52,70.0,100.0,73.99,70.0,72.0,69.33333333333333,66.97,68.99,68.0,68.0
2025-03-18 08:30:00,893.46,0.0,97.66666666666669,63.38,900.52,70.0,100.0,73.99,70.0,72.0,69.3,66.97,68.99,68.0,68.0
2025-03-18 08:45:00,900.5233333333332,0.0,97.66666666666669,63.29,900.52,70.0,100.0,73.99,70.0,72.0,69.28,66.97,68.99,68.0,68.0
2025-03-18 09:00:00,886.3966666666666,0.0,97.83333333333331,63.32333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.27333333333333,66.97,68.99,68.0,68.0
2025-03-18 09:15:00,902.6433333333332,0.0,98.0,63.5,900.52,70.0,100.0,73.99,70.0,72.0,69.29333333333334,66.97,68.99,68.0,68.0
2025-03-18 09:30:00,902.6433333333332,0.0,98.0,63.59666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.3,66.97,68.99,68.0,68.0
2025-03-18 09:45:00,901.2333333333332,0.0,98.5,63.57666666666666,900.52,70.0,100.0,73.99,70.0,72.0,69.3,66.97,68.99,68.0,68.0
2025-03-18 10:00:00,889.2266666666666,0.0,98.33333333333331,63.64000000000001,900.52,70.0,100.0,73.99,70.0,72.0,69.35000000000001,66.97,68.99,68.0,68.0
2025-03-18 10:15:00,900.5266666666666,0.0,98.0,63.43333333333334,900.52,70.0,100.0,73.99,70.0,72.0,69.3,66.97,68.99,68.0,68.0
2025-03-18 10:30:00,901.9333333333334,0.0,98.33333333333331,63.39333333333334,900.52,70.0,100.0,73.99,70.0,72.0,69.29333333333334,66.97,68.99,68.0,68.0
2025-03-18 10:45:00,896.9933333333333,0.0,98.33333333333331,63.26666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.29333333333334,66.97,68.99,68.0,68.0
2025-03-18 11:00:00,901.23,0.0,98.0,63.38,900.52,70.0,100.0,73.99,70.0,72.0,69.28,66.97,68.99,68.0,68.0
2025-03-18 11:15:00,900.5233333333332,0.0,98.16666666666669,63.25666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.26666666666667,66.97,68.99,68.0,68.0
2025-03-18 11:30:00,903.35,0.0,98.33333333333331,63.24666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.25333333333333,66.97,68.99,68.0,68.0
2025-03-18 11:45:00,898.4033333333333,0.0,98.16666666666669,63.47666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.24333333333334,66.97,68.99,68.0,68.0
2025-03-18 12:00:00,907.5866666666668,0.0,98.5,63.57333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.27333333333333,66.97,68.99,68.0,68.0
2025-03-18 12:15:00,899.11,0.0,98.5,63.53,900.52,70.0,100.0,73.99,70.0,72.0,69.29333333333334,66.97,68.99,68.0,68.0
2025-03-18 12:30:00,894.8733333333333,0.0,98.33333333333331,63.973333333333336,900.52,70.0,100.0,73.99,70.0,72.0,69.36,66.97,68.99,68.0,68.0
2025-03-18 12:45:00,892.7566666666667,0.0,98.5,64.68333333333334,900.52,70.0,100.0,73.99,70.0,72.0,69.41333333333334,66.97,68.99,68.0,68.0
2025-03-18 13:00:00,904.0566666666668,0.0,98.66666666666669,65.47000000000001,900.52,70.0,100.0,73.99,70.0,72.0,69.56333333333333,66.97,68.99,68.0,68.0
2025-03-18 13:15:00,906.8833333333332,0.0,95.83333333333331,65.93333333333334,900.52,70.0,100.0,73.99,70.0,72.0,69.65333333333332,66.97,68.99,68.0,68.0
2025-03-18 13:30:00,897.6999999999999,0.0,88.0,65.23,900.52,70.0,100.0,73.99,70.0,72.0,69.77666666666666,66.97,68.99,68.0,68.0
2025-03-18 13:45:00,896.2866666666665,0.0,85.0,65.11,900.52,70.0,100.0,73.99,70.0,72.0,69.84333333333333,66.97,68.99,68.0,68.0
2025-03-18 14:00:00,893.46,0.0,82.16666666666667,65.17666666666666,900.52,70.0,100.0,73.99,70.0,72.0,69.84333333333333,66.97,68.99,68.0,68.0
2025-03-18 14:15:00,907.5866666666668,0.0,79.83333333333333,65.11333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.92333333333333,66.97,68.99,68.0,68.0
2025-03-18 14:30:00,903.3533333333334,0.0,77.83333333333333,65.25666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.98,66.97,68.99,68.0,68.0
2025-03-18 14:45:00,898.4066666666666,0.0,75.16666666666667,65.59,900.52,70.0,97.37,73.99,70.0,72.0,70.10333333333334,66.97,68.99,68.0,68.0
2025-03-18 15:00:00,901.2333333333332,0.0,74.83333333333333,66.30666666666666,900.52,70.0,94.34666666666668,73.99,70.0,72.0,70.19333333333333,66.97,68.99,68.0,68.0
2025-03-18 15:15:00,902.6433333333332,0.0,75.83333333333333,66.68666666666667,900.52,70.0,89.75999999999999,73.99,70.0,72.0,70.31666666666666,66.97,68.99,68.0,68.0
2025-03-18 15:30:00,906.88,0.0,75.66666666666667,62.39000000000001,900.52,70.0,85.27666666666666,73.99,70.0,72.0,70.40333333333334,66.97,68.99,68.0,68.0
2025-03-18 15:45:00,900.5266666666666,0.0,76.0,59.196666666666665,900.52,70.0,84.54666666666667,73.99,70.0,72.0,70.3,66.97,68.99,68.0,68.0
2025-03-18 16:00:00,894.1666666666666,0.0,76.0,59.82333333333333,900.52,70.0,84.91,73.99,70.0,72.0,70.20666666666666,66.97,68.99,68.0,68.0
2025-03-18 16:15:00,907.59,0.0,76.0,60.56,900.52,70.0,82.35000000000001,73.99,70.0,72.0,70.23,66.97,68.99,68.0,68.0
2025-03-18 16:30:00,898.4033333333333,0.0,76.0,61.59,900.52,70.0,79.99666666666667,73.99,70.0,72.0,70.25666666666666,66.97,68.99,68.0,68.0
2025-03-18 16:45:00,893.46,0.0,76.16666666666667,62.85333333333333,900.52,70.0,72.72666666666667,73.99,70.0,72.0,70.49333333333334,66.97,68.99,68.0,68.0
2025-03-18 17:00:00,888.5166666666668,0.0,76.0,63.74,900.52,70.0,62.38,73.99,70.0,72.0,70.75333333333333,66.97,68.99,68.0,68.0
2025-03-18 17:15:00,891.3433333333332,0.0,76.0,65.37333333333333,900.52,70.0,54.63333333333333,73.99,70.0,72.0,70.83999999999999,66.97,68.99,68.0,68.0
2025-03-18 17:30:00,887.8133333333334,0.0,87.16666666666667,64.91666666666667,900.52,70.0,48.68333333333334,73.99,70.0,72.0,70.82333333333334,66.97,68.99,68.0,68.0
2025-03-18 17:45:00,909.7033333333334,0.0,95.83333333333331,63.09333333333333,900.52,70.0,42.59,73.99,70.0,72.0,70.81,66.97,68.99,68.0,68.0
2025-03-18 18:00:00,901.23,0.0,96.33333333333331,63.29,900.52,70.0,36.95,73.99,70.0,72.0,70.79,66.97,68.99,68.0,68.0
2025-03-18 18:15:00,896.9966666666666,0.0,97.16666666666669,63.45666666666667,900.52,70.0,33.836666666666666,73.99,70.0,72.0,70.67333333333333,66.97,68.99,68.0,68.0
2025-03-18 18:30:00,887.81,0.0,97.0,63.63333333333333,900.52,70.0,30.336666666666662,73.99,70.0,72.0,70.60666666666667,66.97,68.99,68.0,68.0
2025-03-18 18:45:00,889.2233333333334,0.0,96.66666666666669,63.583333333333336,900.52,70.0,27.14,73.99,70.0,72.0,70.54666666666667,66.97,68.99,68.0,68.0
2025-03-18 19:00:00,884.2800000000001,0.0,96.16666666666669,62.94333333333333,900.52,70.0,22.96333333333333,73.99,70.0,72.0,70.54,66.97,68.99,68.0,68.0
2025-03-18 19:15:00,896.2866666666667,0.0,97.0,63.28,900.52,70.0,19.03,73.99,70.0,72.0,70.52666666666666,66.97,68.99,68.0,68.0
2025-03-18 19:30:00,897.6966666666667,0.0,97.33333333333331,63.42333333333334,900.52,70.0,15.476666666666668,73.99,70.0,72.0,70.50666666666666,66.97,68.99,68.0,68.0
2025-03-18 19:45:00,884.2800000000001,0.0,97.66666666666669,63.23,900.52,70.0,12.693333333333332,73.99,70.0,72.0,70.45333333333333,66.97,68.99,68.0,68.0
2025-03-18 20:00:00,906.1733333333332,0.0,95.33333333333331,63.16,900.52,70.0,10.836666666666666,73.99,70.0,72.0,70.39333333333333,66.97,68.99,68.0,68.0
2025-03-18 20:15:00,892.0499999999998,0.0,97.0,63.31666666666666,900.52,70.0,10.01,73.99,70.0,72.0,70.3,66.97,68.99,68.0,68.0
2025-03-18 20:30:00,894.8733333333333,0.0,96.5,63.50666666666667,900.52,70.0,8.64,73.99,70.0,72.0,70.26333333333334,66.97,68.99,68.0,68.0
2025-03-18 20:45:00,887.1066666666666,0.0,96.16666666666669,63.54,900.52,70.0,6.94,73.99,70.0,72.0,70.24333333333334,66.97,68.99,68.0,68.0
2025-03-18 21:00:00,899.8166666666666,0.0,95.5,62.833333333333336,900.52,70.0,5.876666666666668,73.99,70.0,72.0,70.20666666666666,66.97,68.99,68.0,68.0
2025-03-18 21:15:00,891.3466666666667,0.0,96.66666666666669,63.083333333333336,900.52,70.0,5.830000000000001,73.99,70.0,72.0,70.14,66.97,68.99,68.0,68.0
2025-03-18 21:30:00,884.2800000000001,0.0,96.83333333333331,62.91,900.52,70.0,6.62,73.99,70.0,72.0,70.06,66.97,68.99,68.0,68.0
2025-03-18 21:45:00,887.81,0.0,96.66666666666669,63.27333333333333,900.52,70.0,8.346666666666666,73.99,70.0,72.0,69.96666666666665,66.97,68.99,68.0,68.0
2025-03-18 22:00:00,896.2833333333333,0.0,97.5,63.3,900.52,70.0,10.436666666666667,73.99,70.0,72.0,69.87333333333333,66.97,68.99,68.0,68.0
2025-03-18 22:15:00,889.93,0.0,97.16666666666669,62.84,900.52,70.0,12.44,73.99,70.0,72.0,69.84,66.97,68.99,68.0,68.0
2025-03-18 22:30:00,906.8833333333332,0.0,97.83333333333331,62.27666666666666,900.52,70.0,14.089999999999998,73.99,70.0,72.0,69.81333333333333,66.97,68.99,68.0,68.0
2025-03-18 22:45:00,907.59,0.0,96.5,62.03,900.52,70.0,15.306666666666668,73.99,70.0,72.0,69.82,66.97,68.99,68.0,68.0
2025-03-18 23:00:00,894.1666666666666,0.0,97.5,62.11333333333334,900.52,70.0,17.45,73.99,70.0,72.0,69.77666666666666,66.97,68.99,68.0,68.0
2025-03-18 23:15:00,897.6999999999999,0.0,98.0,62.02,900.52,70.0,20.956666666666667,73.99,70.0,72.0,69.71,66.97,68.99,68.0,68.0
2025-03-18 23:30:00,904.7633333333332,0.0,97.83333333333331,61.60999999999999,900.52,70.0,23.39333333333333,73.99,70.0,72.0,69.68333333333334,66.97,68.99,68.0,68.0
2025-03-18 23:45:00,889.2233333333334,0.0,97.66666666666669,61.120000000000005,900.52,70.0,27.08,73.99,70.0,72.0,69.63,66.97,68.99,68.0,68.0
2025-03-19 00:00:00,932.3066666666668,0.0,81.83333333333333,61.59666666666666,900.52,70.0,31.113333333333333,73.99,70.0,72.0,69.57,66.97,68.99,68.0,68.0
2025-03-19 00:15:00,894.17,0.0,70.5,63.4,900.52,70.0,32.88,73.99,70.0,72.0,69.63666666666667,66.97,68.99,68.0,68.0
2025-03-19 00:30:00,895.5799999999999,0.0,70.83333333333333,63.25,900.52,70.0,33.81333333333333,73.99,70.0,72.0,69.71,66.97,68.99,68.0,68.0
2025-03-19 00:45:00,894.8766666666667,0.0,71.16666666666667,63.07333333333333,900.52,70.0,32.92333333333334,73.99,70.0,72.0,69.82666666666667,66.97,68.99,68.0,68.0
2025-03-19 01:00:00,893.4633333333333,0.0,71.66666666666667,62.73,900.52,70.0,35.04333333333333,73.99,70.0,72.0,69.78666666666668,66.97,68.99,68.0,68.0
2025-03-19 01:15:00,901.9366666666666,0.0,71.83333333333333,62.63666666666666,900.52,70.0,35.916666666666664,73.99,70.0,72.0,69.82,66.97,68.99,68.0,68.0
2025-03-19 01:30:00,895.5799999999999,0.0,71.66666666666667,62.22,900.52,70.0,39.24666666666666,73.99,70.0,72.0,69.73333333333333,66.97,68.99,68.0,68.0
2025-03-19 01:45:00,899.8166666666666,0.0,72.0,62.156666666666666,900.52,70.0,40.19,73.99,70.0,72.0,69.77,66.97,68.99,68.0,68.0
2025-03-19 02:00:00,900.5233333333332,0.0,72.33333333333333,61.870000000000005,900.52,70.0,43.4,73.99,70.0,72.0,69.71,66.97,68.99,68.0,68.0
2025-03-19 02:15:00,903.35,0.0,72.83333333333333,61.723333333333336,900.52,70.0,45.78333333333333,73.99,70.0,72.0,69.69,66.97,68.99,68.0,68.0
2025-03-19 02:30:00,899.8166666666666,0.0,72.66666666666667,61.6,900.52,70.0,47.75333333333333,73.99,70.0,72.0,69.71,66.97,68.99,68.0,68.0
2025-03-19 02:45:00,897.6999999999999,0.0,72.5,61.54333333333333,900.52,70.0,48.00666666666667,73.99,70.0,72.0,69.78666666666668,66.97,68.99,68.0,68.0
2025-03-19 03:00:00,904.0533333333332,0.0,73.0,61.67,900.52,70.0,49.00333333333333,73.99,70.0,72.0,69.81333333333333,66.97,68.99,68.0,68.0
2025-03-19 03:15:00,897.6999999999999,0.0,73.0,61.50333333333333,900.52,70.0,49.66666666666666,73.99,70.0,72.0,69.84,66.97,68.99,68.0,68.0
2025-03-19 03:30:00,898.4033333333333,0.0,72.83333333333333,61.03666666666667,900.52,70.0,48.553333333333335,73.99,70.0,72.0,69.92333333333333,66.97,68.99,68.0,68.0
2025-03-19 03:45:00,904.0533333333332,0.0,72.5,60.93000000000001,900.52,70.0,46.15,73.99,70.0,72.0,70.07,66.97,68.99,68.0,68.0
2025-03-19 04:00:00,906.88,0.0,72.5,60.54666666666666,900.52,70.0,44.66666666666666,73.99,70.0,72.0,70.10000000000001,66.97,68.99,68.0,68.0
2025-03-19 04:15:00,894.8733333333333,0.0,72.83333333333333,60.18666666666667,900.52,70.0,45.77,73.99,70.0,72.0,70.02333333333333,66.97,68.99,68.0,68.0
2025-03-19 04:30:00,898.4033333333333,0.0,72.66666666666667,59.91333333333333,900.52,70.0,46.42,73.99,70.0,72.0,69.98,66.97,68.99,68.0,68.0
2025-03-19 04:45:00,884.2766666666666,0.0,72.5,59.79,900.52,70.0,46.02666666666666,73.99,70.0,72.0,70.01,66.97,68.99,68.0,68.0
2025-03-19 05:00:00,899.82,0.0,72.66666666666667,59.620000000000005,900.52,70.0,46.06,73.99,70.0,72.0,69.99333333333334,66.97,68.99,68.0,68.0
2025-03-19 05:15:00,899.11,0.0,73.0,59.473333333333336,900.52,70.0,46.20333333333334,73.99,70.0,72.0,69.98,66.97,68.99,68.0,68.0
2025-03-19 05:30:00,904.0566666666668,0.0,73.33333333333333,59.36333333333334,900.52,70.0,47.91333333333333,73.99,70.0,72.0,69.91333333333334,66.97,68.99,68.0,68.0
2025-03-19 05:45:00,897.6999999999999,0.0,73.16666666666667,59.14333333333334,900.52,70.0,48.21333333333333,73.99,70.0,72.0,69.92666666666666,66.97,68.99,68.0,68.0
2025-03-19 06:00:00,900.5233333333332,0.0,73.0,59.09666666666666,900.52,70.0,49.81333333333333,73.99,70.0,72.0,69.87666666666667,66.97,68.99,68.0,68.0
2025-03-19 06:15:00,892.7566666666667,0.0,73.33333333333333,65.66,900.52,70.0,51.51,73.99,70.0,72.0,69.84333333333333,66.97,68.99,68.0,68.0
2025-03-19 06:30:00,895.5799999999999,0.0,73.0,59.69333333333333,900.52,70.0,49.03333333333333,73.99,70.0,72.0,70.00333333333333,66.97,68.99,68.0,68.0
2025-03-19 06:45:00,897.6966666666667,0.0,73.0,65.87,900.52,70.0,47.29333333333333,73.99,70.0,72.0,70.05666666666667,66.97,68.99,68.0,68.0
2025-03-19 07:00:00,887.1033333333334,0.0,73.66666666666667,66.55333333333334,900.52,70.0,45.63666666666666,73.99,70.0,72.0,70.11,66.97,68.99,68.0,68.0
2025-03-19 07:15:00,896.9899999999999,0.0,73.5,66.32666666666667,900.52,70.0,41.77666666666667,73.99,70.0,72.0,70.23333333333333,66.97,68.99,68.0,68.0
2025-03-19 07:30:00,887.8133333333334,0.0,73.5,65.84,900.52,70.0,38.55,73.99,70.0,72.0,70.3,66.97,68.99,68.0,68.0
2025-03-19 07:45:00,888.5166666666668,0.0,73.5,65.73666666666666,900.52,70.0,33.86666666666667,73.99,70.0,72.0,70.38666666666667,66.97,68.99,68.0,68.0
2025-03-19 08:00:00,898.41,0.0,73.0,65.68,900.52,70.0,31.52,73.99,70.0,72.0,70.39,66.97,68.99,68.0,68.0
2025-03-19 08:15:00,905.47,0.0,73.33333333333333,65.57666666666667,900.52,70.0,26.796666666666667,73.99,70.0,72.0,70.39666666666666,66.97,68.99,68.0,68.0
2025-03-19 08:30:00,900.5233333333332,0.0,73.5,65.44,900.52,70.0,23.77,73.99,70.0,72.0,70.39666666666666,66.97,68.99,68.0,68.0
2025-03-19 08:45:00,884.9866666666667,0.0,73.5,65.41333333333334,900.52,70.0,20.716666666666665,73.99,70.0,72.0,70.39,66.97,68.99,68.0,68.0
2025-03-19 09:00:00,893.4633333333333,0.0,73.33333333333333,65.63666666666667,900.52,70.0,17.58666666666667,73.99,70.0,72.0,70.39,66.97,68.99,68.0,68.0
2025-03-19 09:15:00,884.2800000000001,0.0,73.5,65.63,900.52,70.0,14.85,73.99,70.0,72.0,70.38333333333333,66.97,68.99,68.0,68.0
2025-03-19 09:30:00,892.7566666666667,0.0,73.5,65.69666666666666,900.52,70.0,11.43,73.99,70.0,72.0,70.39,66.97,68.99,68.0,68.0
2025-03-19 09:45:00,888.87,0.0,73.25,65.75,900.52,70.0,8.795,73.99,70.0,72.0,70.39,66.97,68.99,68.0,68.0
2025-03-19 10:00:00,901.23,0.0,73.5,65.70333333333333,900.52,70.0,5.84,73.99,70.0,72.0,70.38333333333333,66.97,68.99,68.0,68.0
2025-03-19 10:15:00,894.17,0.0,73.83333333333333,65.39999999999999,900.52,70.0,2.5466666666666664,73.99,70.0,72.0,70.39666666666666,66.97,68.99,68.0,68.0
2025-03-19 10:30:00,896.9933333333333,0.0,73.66666666666667,64.76666666666667,900.52,70.0,0.1733333333333333,73.99,70.0,72.0,70.39,66.97,68.99,68.0,68.0
2025-03-19 10:45:00,898.4066666666666,0.0,73.5,64.57333333333334,900.52,70.0,0.0,73.99,70.0,72.0,70.37666666666667,66.97,68.99,68.0,68.0
2025-03-19 11:00:00,909.0,0.0,73.83333333333333,64.36333333333333,900.52,70.0,0.0,73.99,70.0,72.0,70.36,66.97,68.99,68.0,68.0
2025-03-19 11:15:00,899.82,0.0,73.5,64.19,900.52,70.0,0.0,73.99,70.0,72.0,70.35333333333334,66.97,68.99,68.0,68.0
2025-03-19 11:30:00,906.8833333333332,0.0,74.0,63.906666666666666,900.52,70.0,0.0,73.99,70.0,72.0,70.28666666666666,66.97,68.99,68.0,68.0
2025-03-19 11:45:00,909.0,0.0,73.66666666666667,63.69,900.52,70.0,0.0,73.99,70.0,72.0,70.35333333333334,66.97,68.99,68.0,68.0
2025-03-19 12:00:00,889.93,0.0,73.5,63.626666666666665,900.52,70.0,0.0,73.99,70.0,72.0,70.25666666666666,66.97,68.99,68.0,68.0
2025-03-19 12:15:00,901.9366666666666,0.0,73.33333333333333,63.86666666666667,900.52,70.0,0.0,73.99,70.0,72.0,70.25,66.97,68.99,68.0,68.0
2025-03-19 12:30:00,890.6366666666667,0.0,73.33333333333333,64.24666666666667,900.52,70.0,0.0,73.99,70.0,72.0,70.27,66.97,68.99,68.0,68.0
2025-03-19 12:45:00,894.8766666666667,0.0,73.83333333333333,64.89666666666666,900.52,70.0,0.0,73.99,70.0,72.0,70.27,66.97,68.99,68.0,68.0
2025-03-19 13:00:00,881.4533333333334,0.0,74.16666666666667,65.87666666666667,900.52,70.0,0.0,73.99,70.0,72.0,70.34666666666666,66.97,68.99,68.0,68.0
2025-03-19 13:15:00,887.8133333333334,0.0,74.16666666666667,66.55333333333333,900.52,70.0,0.0,73.99,70.0,72.0,70.42,66.97,68.99,68.0,68.0
2025-03-19 13:30:00,901.23,0.0,73.83333333333333,62.52666666666666,900.52,70.0,0.0,73.99,70.0,72.0,70.45333333333333,66.97,68.99,68.0,68.0
2025-03-19 13:45:00,901.23,0.0,74.83333333333333,63.63,900.52,70.0,0.0,73.99,70.0,72.0,70.5,66.97,68.99,68.0,68.0
2025-03-19 14:00:00,903.35,0.0,75.0,66.66333333333334,900.52,70.0,0.0,73.99,70.0,72.0,70.51333333333334,66.97,68.99,68.0,68.0
