time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-01-27 14:30:00,1072.155,0.0,100.0,99.625,1103.935,70.0,87.32,74.0,70.0,72.0,70.15,67.0,69.0,68.0,68.0
2025-01-27 14:45:00,1069.3266666666666,0.0,100.0,102.42333333333332,1142.7833333333335,70.0,92.16666666666669,74.0,70.0,72.0,69.92666666666666,67.0,69.0,68.0,68.0
2025-01-27 15:00:00,1065.09,0.0,100.0,102.03333333333336,1119.4766666666667,70.0,88.85333333333334,74.0,70.0,72.0,70.04666666666667,67.0,69.0,68.0,68.0
2025-01-27 15:15:00,1073.5633333333333,0.0,99.66666666666669,99.19333333333331,1094.756666666667,70.0,85.56,74.0,70.0,72.0,70.16666666666667,67.0,69.0,68.0,68.0
2025-01-27 15:30:00,1083.4533333333334,0.0,98.0,101.17666666666666,1107.47,70.0,88.07333333333334,74.0,70.0,72.0,70.00666666666666,67.0,69.0,68.0,68.0
2025-01-27 15:45:00,1074.2700000000002,0.0,99.33333333333331,99.55666666666669,1095.46,70.0,85.94333333333333,74.0,70.0,72.0,70.09,67.0,69.0,68.0,68.0
2025-01-27 16:00:00,1082.75,0.0,100.0,100.43666666666668,1106.763333333333,70.0,87.17999999999999,74.0,70.0,72.0,69.95666666666666,67.0,69.0,68.0,68.0
2025-01-27 16:15:00,1080.6266666666668,0.0,94.0,97.63,1082.0433333333333,70.0,83.82666666666667,74.0,70.0,72.0,70.12333333333333,67.0,69.0,68.0,68.0
2025-01-27 16:30:00,1075.6866666666667,0.0,88.66666666666667,97.55666666666669,1068.6233333333332,70.0,82.09333333333333,74.0,70.0,72.0,70.16666666666667,67.0,69.0,68.0,68.0
2025-01-27 16:45:00,1072.8566666666666,0.0,89.83333333333333,98.09333333333332,1076.39,70.0,82.64666666666666,74.0,70.0,72.0,70.07333333333334,67.0,69.0,68.0,68.0
2025-01-27 17:00:00,1084.8666666666666,0.0,93.5,98.36,1077.0966666666666,70.0,83.72,74.0,70.0,72.0,70.04333333333334,67.0,69.0,68.0,68.0
2025-01-27 17:15:00,1045.3166666666666,0.0,84.83333333333333,94.05333333333331,1050.9666666666667,70.0,79.08,74.0,70.0,72.0,70.18,67.0,69.0,68.0,68.0
2025-01-27 17:30:00,1064.3833333333334,0.0,86.83333333333333,96.21333333333332,1060.1466666666668,70.0,80.71333333333332,74.0,70.0,72.0,70.07333333333334,67.0,69.0,68.0,68.0
2025-01-27 17:45:00,1072.1550000000002,0.0,89.0,98.405,1066.855,70.0,82.4,74.0,70.0,72.0,69.955,67.0,69.0,68.0,68.0
2025-01-27 18:30:00,1008.59,0.0,82.0,89.4,1019.18,70.0,75.67,74.0,70.0,72.0,70.21,67.0,69.0,68.0,68.0
2025-01-27 18:45:00,1011.765,0.0,81.5,89.88,1009.645,70.0,74.24,74.0,70.0,72.0,70.22,67.0,69.0,68.0,68.0
2025-01-27 19:15:00,951.38,0.0,75.5,84.65,951.38,70.0,65.59,74.0,70.0,72.0,70.38,67.0,69.0,68.0,68.0
2025-01-27 19:45:00,911.12,0.0,69.5,80.2,898.41,70.0,59.67,74.0,70.0,72.0,70.48,67.0,69.0,68.0,68.0
2025-01-27 20:15:00,817.89,0.0,59.5,74.43,815.77,70.0,46.92,74.0,70.0,72.0,70.66,67.0,69.0,68.0,68.0
2025-01-28 14:30:00,1035.0749999999998,0.0,85.0,93.63,1028.715,70.0,76.575,74.0,70.0,72.0,70.1,67.0,69.0,68.0,68.0
2025-01-28 14:45:00,1024.83,0.0,84.0,90.73,1021.2999999999998,70.0,75.73,74.0,70.0,72.0,70.10333333333334,67.0,69.0,68.0,68.0
2025-01-28 15:00:00,1027.6566666666668,0.0,85.83333333333333,92.91,1031.8933333333334,70.0,76.35666666666667,74.0,70.0,72.0,70.02666666666666,67.0,69.0,68.0,68.0
2025-01-28 15:15:00,1028.36,0.0,86.16666666666667,94.00666666666666,1031.1866666666667,70.0,76.77666666666666,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0
2025-01-28 15:30:00,1022.7133333333333,0.0,86.0,92.87666666666668,1025.5366666666666,70.0,75.98666666666666,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0
2025-01-28 15:45:00,1029.07,0.0,87.33333333333333,94.95666666666666,1030.4833333333331,70.0,76.64333333333333,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0
2025-01-28 16:00:00,1013.53,0.0,85.16666666666667,90.10666666666668,1008.59,70.0,73.66333333333334,74.0,70.0,72.0,70.11,67.0,69.0,68.0,68.0
2025-01-28 16:15:00,1010.0,0.0,86.0,90.85333333333334,1014.9433333333332,70.0,74.83666666666666,74.0,70.0,72.0,70.01333333333334,67.0,69.0,68.0,68.0
2025-01-28 16:30:00,998.7,0.0,83.83333333333333,90.44,990.2233333333334,70.0,71.55,74.0,70.0,72.0,70.14666666666666,67.0,69.0,68.0,68.0
2025-01-28 16:45:00,984.5733333333334,0.0,82.16666666666667,90.06666666666666,981.0433333333334,70.0,70.23333333333333,74.0,70.0,72.0,70.15666666666668,67.0,69.0,68.0,68.0
2025-01-28 17:00:00,976.0966666666668,0.0,81.16666666666667,89.13,973.27,70.0,68.70333333333333,74.0,70.0,72.0,70.15666666666668,67.0,69.0,68.0,68.0
2025-01-28 17:15:00,983.1633333333332,0.0,82.16666666666667,89.04333333333334,976.0966666666668,70.0,69.12,74.0,70.0,72.0,70.07333333333334,67.0,69.0,68.0,68.0
2025-01-28 17:30:00,966.21,0.0,81.66666666666667,86.80666666666667,965.5033333333334,70.0,67.64,74.0,70.0,72.0,70.11,67.0,69.0,68.0,68.0
2025-01-28 17:45:00,959.8533333333334,0.0,79.83333333333333,86.74333333333334,952.08,70.0,65.79,74.0,70.0,72.0,70.15666666666668,67.0,69.0,68.0,68.0
2025-01-28 18:00:00,934.43,0.0,77.66666666666667,84.49333333333334,930.8933333333334,70.0,62.78333333333333,74.0,70.0,72.0,70.23333333333333,67.0,69.0,68.0,68.0
2025-01-28 18:15:00,918.18,0.0,76.83333333333333,82.33333333333333,915.3566666666668,70.0,60.89333333333334,74.0,70.0,72.0,70.23666666666666,67.0,69.0,68.0,68.0
2025-01-28 18:30:00,874.3933333333333,0.0,73.0,82.7,870.1533333333333,70.0,54.64666666666667,74.0,70.0,72.0,70.43,67.0,69.0,68.0,68.0
2025-01-28 18:45:00,841.1966666666667,0.0,69.0,79.74,841.1966666666667,70.0,50.67,74.0,70.0,72.0,70.44666666666667,67.0,69.0,68.0,68.0
2025-01-28 19:00:00,832.0099999999999,0.0,68.66666666666667,79.27333333333333,826.3633333333333,70.0,48.70333333333334,74.0,70.0,72.0,70.39999999999999,67.0,69.0,68.0,68.0
2025-01-28 19:15:00,765.6233333333333,0.0,62.333333333333336,76.44666666666667,759.2666666666668,70.0,39.196666666666665,74.0,70.0,72.0,70.66000000000001,67.0,69.0,68.0,68.0
2025-01-28 19:30:00,716.18,0.0,57.16666666666666,75.09666666666668,707.7066666666666,70.0,32.09,74.0,70.0,72.0,70.74666666666667,67.0,69.0,68.0,68.0
2025-01-28 19:45:00,649.79,0.0,51.66666666666666,73.64999999999999,643.4333333333333,70.0,23.183333333333334,74.0,70.0,72.0,70.88666666666667,67.0,69.0,68.0,68.0
2025-01-28 20:00:00,597.5233333333334,0.0,47.66666666666666,72.81333333333333,589.0500000000001,70.0,15.6,74.0,70.0,72.0,70.93333333333334,67.0,69.0,68.0,68.0
2025-01-28 20:15:00,523.3633333333333,0.0,41.833333333333336,71.19,515.5966666666667,70.0,5.216666666666667,74.0,70.0,72.0,71.06666666666666,67.0,69.0,68.0,68.0
2025-01-28 20:30:00,485.22,0.0,38.833333333333336,70.44,478.87000000000006,70.0,0.0,74.0,70.0,72.0,71.13333333333333,67.0,69.0,68.0,68.0
2025-01-28 20:45:00,487.34,0.0,38.5,70.46333333333332,478.87000000000006,70.0,0.0,74.0,70.0,72.0,71.32666666666667,67.0,69.0,68.0,68.0
2025-01-28 21:00:00,482.4,0.0,38.5,70.45,478.87000000000006,70.0,0.0,74.0,70.0,72.0,71.58666666666666,67.0,69.0,68.0,68.0
2025-01-28 21:15:00,478.16333333333336,0.0,38.5,70.47000000000001,478.87000000000006,70.0,0.0,74.0,70.0,72.0,71.90666666666667,67.0,69.0,68.0,68.0
2025-01-28 21:30:00,483.1033333333333,0.0,38.5,67.19,478.87000000000006,70.0,0.0,74.0,70.0,72.0,71.77999999999999,67.0,69.0,68.0,68.0
2025-01-28 21:45:00,485.93,0.0,38.16666666666666,64.43333333333334,479.57666666666665,70.0,0.0066666666666666,74.0,70.0,72.0,70.33333333333333,67.0,69.0,68.0,68.0
2025-01-28 22:00:00,481.6933333333333,0.0,37.66666666666666,66.37666666666667,478.87000000000006,70.0,0.0,74.0,70.0,72.0,70.31666666666666,67.0,69.0,68.0,68.0
2025-01-28 22:15:00,526.8966666666666,0.0,41.16666666666666,66.81666666666666,533.9566666666666,70.0,7.669999999999999,74.0,70.0,72.0,69.67999999999999,67.0,69.0,68.0,68.0
2025-01-28 22:30:00,517.7133333333333,0.0,40.333333333333336,65.10333333333334,525.4833333333333,70.0,6.150000000000001,74.0,70.0,72.0,69.81666666666666,67.0,69.0,68.0,68.0
2025-01-28 22:45:00,615.18,0.0,47.66666666666666,70.45333333333333,613.7666666666668,70.0,18.6,74.0,70.0,72.0,69.37333333333333,67.0,69.0,68.0,68.0
2025-01-28 23:00:00,717.5966666666667,0.0,54.833333333333336,68.26666666666667,722.5366666666667,70.0,33.73333333333333,74.0,70.0,72.0,68.84333333333333,67.0,69.0,68.0,68.0
2025-01-28 23:15:00,686.5166666666668,0.0,53.5,73.06666666666666,682.2800000000001,70.0,28.59,74.0,70.0,72.0,69.51666666666667,67.0,69.0,68.0,68.0
2025-01-28 23:30:00,655.44,0.0,50.833333333333336,72.60333333333334,653.3233333333334,70.0,24.24333333333333,74.0,70.0,72.0,69.82,67.0,69.0,68.0,68.0
2025-01-28 23:45:00,654.0300000000001,0.0,51.0,73.27999999999999,655.44,70.0,24.67,74.0,70.0,72.0,69.86,67.0,69.0,68.0,68.0
2025-01-29 00:00:00,656.1466666666666,0.0,51.5,73.33666666666666,666.0366666666667,70.0,26.10333333333333,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0
2025-01-29 00:15:00,675.92,0.0,52.66666666666666,73.13,680.8633333333333,70.0,28.58333333333333,74.0,70.0,72.0,69.79,67.0,69.0,68.0,68.0
2025-01-29 00:30:00,716.8866666666667,0.0,55.66666666666666,74.16333333333334,718.2966666666666,70.0,33.27333333333333,74.0,70.0,72.0,69.64,67.0,69.0,68.0,68.0
2025-01-29 00:45:00,750.0833333333334,0.0,59.0,74.67,750.79,70.0,37.96666666666667,74.0,70.0,72.0,69.57,67.0,69.0,68.0,68.0
2025-01-29 01:00:00,768.4499999999999,0.0,61.16666666666666,75.26,775.5099999999999,70.0,41.24666666666667,74.0,70.0,72.0,69.55666666666666,67.0,69.0,68.0,68.0
2025-01-29 01:15:00,804.4699999999999,0.0,64.66666666666667,76.69333333333333,805.8833333333332,70.0,45.49666666666667,74.0,70.0,72.0,69.51666666666667,67.0,69.0,68.0,68.0
2025-01-29 01:30:00,822.8333333333334,0.0,66.33333333333333,77.09,824.9499999999999,70.0,48.196666666666665,74.0,70.0,72.0,69.54333333333334,67.0,69.0,68.0,68.0
2025-01-29 01:45:00,832.0133333333333,0.0,67.5,77.64999999999999,833.4266666666667,70.0,49.18,74.0,70.0,72.0,69.64333333333333,67.0,69.0,68.0,68.0
2025-01-29 02:00:00,837.6633333333333,0.0,68.0,81.00999999999999,836.9566666666666,70.0,49.80666666666667,74.0,70.0,72.0,69.74,67.0,69.0,68.0,68.0
2025-01-29 02:15:00,836.2533333333334,0.0,68.33333333333333,79.14666666666666,843.3166666666666,70.0,50.54666666666666,74.0,70.0,72.0,69.79,67.0,69.0,68.0,68.0
2025-01-29 02:30:00,832.0133333333333,0.0,67.5,79.74666666666667,836.9566666666666,70.0,50.07,74.0,70.0,72.0,69.88333333333333,67.0,69.0,68.0,68.0
2025-01-29 02:45:00,843.3133333333334,0.0,68.66666666666667,81.51,846.14,70.0,51.01333333333333,74.0,70.0,72.0,69.86666666666666,67.0,69.0,68.0,68.0
2025-01-29 03:00:00,851.79,0.0,69.16666666666667,80.69666666666667,848.2599999999999,70.0,51.47666666666667,74.0,70.0,72.0,69.88,67.0,69.0,68.0,68.0
2025-01-29 03:15:00,841.9,0.0,67.5,82.22,840.4900000000001,70.0,50.36333333333334,74.0,70.0,72.0,69.96666666666667,67.0,69.0,68.0,68.0
2025-01-29 03:30:00,833.4266666666667,0.0,68.16666666666667,82.74666666666667,842.61,70.0,51.0,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-01-29 03:45:00,841.1933333333333,0.0,68.16666666666667,82.40333333333334,841.2000000000002,70.0,50.446666666666665,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-01-29 04:00:00,841.9033333333333,0.0,68.66666666666667,81.55333333333333,847.5533333333333,70.0,51.42333333333334,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0
2025-01-29 04:15:00,847.5533333333333,0.0,68.66666666666667,81.34333333333333,839.7800000000001,70.0,50.39666666666667,74.0,70.0,72.0,69.99666666666667,67.0,69.0,68.0,68.0
2025-01-29 04:30:00,860.9699999999999,0.0,69.83333333333333,82.67999999999999,857.4433333333333,70.0,51.96666666666667,74.0,70.0,72.0,69.89,67.0,69.0,68.0,68.0
2025-01-29 04:45:00,849.67,0.0,70.33333333333333,82.56666666666666,851.79,70.0,51.803333333333335,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-01-29 05:00:00,870.86,0.0,70.83333333333333,82.55,860.2666666666668,70.0,53.173333333333325,74.0,70.0,72.0,69.91333333333334,67.0,69.0,68.0,68.0
2025-01-29 05:15:00,859.56,0.0,71.5,82.32000000000001,873.6866666666666,70.0,54.946666666666665,74.0,70.0,72.0,69.87666666666667,67.0,69.0,68.0,68.0
2025-01-29 05:30:00,878.63,0.0,72.5,82.17,880.0433333333334,70.0,55.73333333333333,74.0,70.0,72.0,69.85333333333334,67.0,69.0,68.0,68.0
2025-01-29 05:45:00,895.5799999999999,0.0,75.0,81.23666666666666,899.1133333333333,70.0,58.76333333333334,74.0,70.0,72.0,69.77666666666666,67.0,69.0,68.0,68.0
2025-01-29 06:00:00,909.7033333333334,0.0,77.16666666666667,80.85333333333334,916.77,70.0,60.906666666666666,74.0,70.0,72.0,69.74,67.0,69.0,68.0,68.0
2025-01-29 06:15:00,935.1333333333332,0.0,79.83333333333333,84.51333333333334,933.72,70.0,63.26333333333334,74.0,70.0,72.0,69.71333333333332,67.0,69.0,68.0,68.0
2025-01-29 06:30:00,937.9566666666666,0.0,79.16666666666667,84.83,935.1333333333332,70.0,63.53666666666667,74.0,70.0,72.0,69.79333333333334,67.0,69.0,68.0,68.0
2025-01-29 06:45:00,928.7766666666666,0.0,78.66666666666667,83.36666666666666,924.5366666666667,70.0,62.35,74.0,70.0,72.0,69.89666666666666,67.0,69.0,68.0,68.0
2025-01-29 07:00:00,930.1866666666666,0.0,79.83333333333333,85.45333333333333,940.78,70.0,64.11,74.0,70.0,72.0,69.85,67.0,69.0,68.0,68.0
2025-01-29 07:15:00,948.5533333333332,0.0,80.16666666666667,85.63999999999999,943.61,70.0,64.58,74.0,70.0,72.0,69.87,67.0,69.0,68.0,68.0
2025-01-29 07:30:00,942.1933333333332,0.0,79.5,85.59666666666665,939.3733333333332,70.0,63.43000000000001,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0
2025-01-29 07:45:00,940.0766666666668,0.0,79.5,85.60333333333334,939.37,70.0,64.25,74.0,70.0,72.0,69.95,67.0,69.0,68.0,68.0
2025-01-29 08:00:00,929.4833333333332,0.0,79.0,84.69333333333334,934.4266666666666,70.0,63.50333333333333,74.0,70.0,72.0,69.99666666666667,67.0,69.0,68.0,68.0
2025-01-29 08:15:00,942.1933333333332,0.0,79.66666666666667,85.64,937.2466666666666,70.0,63.88666666666666,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-01-29 08:30:00,941.49,0.0,79.33333333333333,85.71999999999998,936.54,70.0,63.77333333333333,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0
2025-01-29 08:45:00,939.37,0.0,79.66666666666667,85.54333333333334,937.9533333333331,70.0,63.79,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-01-29 09:00:00,947.8466666666668,0.0,80.16666666666667,85.59333333333332,942.9,70.0,64.49,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0
2025-01-29 09:15:00,960.56,0.0,82.16666666666667,85.65000000000002,954.2033333333334,70.0,66.49,74.0,70.0,72.0,69.88666666666667,67.0,69.0,68.0,68.0
2025-01-29 09:30:00,967.62,0.0,84.0,85.66333333333334,968.33,70.0,68.13333333333334,74.0,70.0,72.0,69.85333333333334,67.0,69.0,68.0,68.0
2025-01-29 09:45:00,968.3266666666668,0.0,84.5,88.85666666666667,971.8566666666666,70.0,68.16000000000001,74.0,70.0,72.0,69.88333333333333,67.0,69.0,68.0,68.0
2025-01-29 10:00:00,958.44,0.0,83.0,85.56666666666666,963.3833333333332,70.0,67.07000000000001,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-01-29 10:15:00,972.5666666666666,0.0,83.83333333333333,87.06333333333333,970.4466666666668,70.0,68.27,74.0,70.0,72.0,69.93333333333334,67.0,69.0,68.0,68.0
2025-01-29 10:30:00,968.3266666666668,0.0,84.16666666666667,87.08666666666666,971.1533333333332,70.0,68.56,74.0,70.0,72.0,69.92999999999999,67.0,69.0,68.0,68.0
2025-01-29 10:45:00,957.0266666666666,0.0,82.83333333333333,85.33333333333333,960.56,70.0,66.91333333333334,74.0,70.0,72.0,70.01,67.0,69.0,68.0,68.0
2025-01-29 11:00:00,983.16,0.0,84.83333333333333,88.34666666666665,976.8066666666668,70.0,69.17,74.0,70.0,72.0,69.91666666666667,67.0,69.0,68.0,68.0
2025-01-29 11:15:00,976.7999999999998,0.0,84.33333333333333,86.78000000000002,975.39,70.0,68.81333333333333,74.0,70.0,72.0,69.95,67.0,69.0,68.0,68.0
2025-01-29 11:30:00,991.6366666666668,0.0,85.5,89.28333333333335,986.69,70.0,70.68333333333332,74.0,70.0,72.0,69.89333333333333,67.0,69.0,68.0,68.0
2025-01-29 11:45:00,978.9233333333332,0.0,85.16666666666667,88.50666666666666,978.92,70.0,69.53,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-01-29 12:00:00,969.7433333333332,0.0,84.83333333333333,87.82333333333334,973.27,70.0,68.82,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0
2025-01-29 12:15:00,979.63,0.0,85.16666666666667,87.84666666666668,976.8033333333332,70.0,69.32,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-01-29 12:30:00,998.7,0.0,88.0,89.44333333333333,995.8733333333332,70.0,71.87333333333333,74.0,70.0,72.0,69.85666666666667,67.0,69.0,68.0,68.0
2025-01-29 12:45:00,986.69,0.0,85.83333333333333,89.38333333333333,981.04,70.0,69.97,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-01-29 13:00:00,981.0433333333334,0.0,86.5,89.19666666666667,989.5166666666668,70.0,71.14666666666666,74.0,70.0,72.0,69.94333333333333,67.0,69.0,68.0,68.0
2025-01-29 13:15:00,987.4,0.0,86.0,89.49000000000001,985.9866666666668,70.0,70.36,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-01-29 13:30:00,978.2166666666668,0.0,85.5,88.27999999999999,976.8033333333332,70.0,69.62333333333333,74.0,70.0,72.0,70.01,67.0,69.0,68.0,68.0
2025-01-29 13:45:00,957.7333333333332,0.0,83.33333333333333,87.01,965.5033333333334,70.0,67.75666666666666,74.0,70.0,72.0,70.09,67.0,69.0,68.0,68.0
2025-01-29 14:00:00,966.21,0.0,83.16666666666667,85.27666666666666,967.62,70.0,67.70666666666666,74.0,70.0,72.0,70.04666666666667,67.0,69.0,68.0,68.0
2025-01-29 14:15:00,959.8566666666668,0.0,82.5,85.71,966.21,70.0,67.92666666666666,74.0,70.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0
2025-01-29 14:30:00,969.0333333333332,0.0,82.66666666666667,87.28333333333335,965.5033333333334,70.0,67.17666666666666,74.0,70.0,72.0,70.03333333333335,67.0,69.0,68.0,68.0
2025-01-29 14:45:00,961.2666666666668,0.0,81.16666666666667,85.86,962.6766666666668,70.0,67.00666666666666,74.0,70.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0
2025-01-29 15:00:00,957.0266666666666,0.0,80.0,86.15666666666668,951.3766666666668,70.0,65.77666666666666,74.0,70.0,72.0,70.07666666666667,67.0,69.0,68.0,68.0
2025-01-29 15:15:00,938.6633333333332,0.0,77.83333333333333,84.67666666666666,935.84,70.0,63.05666666666667,74.0,70.0,72.0,70.13,67.0,69.0,68.0,68.0
2025-01-29 15:30:00,921.7133333333336,0.0,77.16666666666667,82.00666666666667,928.7766666666666,70.0,62.53,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-01-29 15:45:00,943.6066666666666,0.0,78.33333333333333,85.81333333333333,941.4866666666668,70.0,63.61000000000001,74.0,70.0,72.0,69.99333333333333,67.0,69.0,68.0,68.0
2025-01-29 16:00:00,925.9533333333334,0.0,76.83333333333333,83.17666666666666,924.5366666666667,70.0,62.36000000000001,74.0,70.0,72.0,70.08666666666666,67.0,69.0,68.0,68.0
2025-01-29 16:15:00,913.9466666666668,0.0,75.5,82.50666666666666,908.2933333333334,70.0,60.03666666666667,74.0,70.0,72.0,70.16666666666667,67.0,69.0,68.0,68.0
2025-01-29 16:30:00,877.9200000000001,0.0,71.83333333333333,83.2,870.86,70.0,54.84,74.0,70.0,72.0,70.30666666666666,67.0,69.0,68.0,68.0
2025-01-29 16:45:00,850.38,0.0,69.0,83.12,855.32,70.0,52.34333333333333,74.0,70.0,72.0,70.29,67.0,69.0,68.0,68.0
2025-01-29 17:00:00,860.2633333333333,0.0,69.83333333333333,81.74,856.0300000000001,70.0,52.71333333333333,74.0,70.0,72.0,70.18666666666667,67.0,69.0,68.0,68.0
2025-01-29 17:15:00,836.96,0.0,68.0,80.65666666666667,843.3133333333334,70.0,50.47,74.0,70.0,72.0,70.18666666666667,67.0,69.0,68.0,68.0
2025-01-29 17:30:00,842.6066666666666,0.0,67.83333333333333,80.98333333333333,834.13,70.0,49.82,74.0,70.0,72.0,70.18333333333334,67.0,69.0,68.0,68.0
2025-01-29 17:45:00,839.7800000000001,0.0,68.0,78.81,836.2533333333334,70.0,49.81666666666666,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0
2025-01-29 18:00:00,824.9533333333334,0.0,67.83333333333333,78.57333333333334,823.5366666666667,70.0,48.07666666666666,74.0,70.0,72.0,70.14999999999999,67.0,69.0,68.0,68.0
2025-01-29 18:15:00,806.5866666666667,0.0,66.5,78.23,800.2333333333332,70.0,44.836666666666666,74.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0
2025-01-29 18:30:00,791.0500000000001,0.0,65.33333333333333,77.40333333333332,783.9866666666667,70.0,42.66,74.0,70.0,72.0,70.26333333333334,67.0,69.0,68.0,68.0
2025-01-29 18:45:00,765.6199999999999,0.0,64.83333333333333,77.29333333333334,771.27,70.0,40.67333333333334,74.0,70.0,72.0,70.25666666666666,67.0,69.0,68.0,68.0
2025-01-29 19:00:00,825.6566666666668,0.0,70.66666666666667,71.79,834.1333333333333,70.0,49.34666666666666,74.0,70.0,72.0,69.79,67.0,69.0,68.0,68.0
2025-01-29 19:15:00,894.1700000000001,0.0,76.0,75.01666666666667,896.9933333333333,70.0,58.370000000000005,74.0,70.0,72.0,69.50666666666666,67.0,69.0,68.0,68.0
2025-01-29 19:30:00,922.4233333333332,0.0,77.66666666666667,75.14666666666666,925.2433333333332,70.0,62.10333333333333,74.0,70.0,72.0,69.48,67.0,69.0,68.0,68.0
2025-01-29 19:45:00,911.8233333333334,0.0,76.0,74.27,919.5933333333334,70.0,61.153333333333336,74.0,70.0,72.0,69.67666666666666,67.0,69.0,68.0,68.0
2025-01-29 20:00:00,922.4233333333332,0.0,76.33333333333333,75.36333333333333,924.54,70.0,62.03,74.0,70.0,72.0,69.74666666666667,67.0,69.0,68.0,68.0
2025-01-29 20:15:00,906.1733333333332,0.0,74.16666666666667,74.92,909.0,70.0,60.01333333333333,74.0,70.0,72.0,69.89999999999999,67.0,69.0,68.0,68.0
2025-01-29 20:30:00,879.3333333333334,0.0,69.83333333333333,74.72333333333333,872.2733333333334,70.0,54.8,74.0,70.0,72.0,70.15333333333334,67.0,69.0,68.0,68.0
2025-01-29 20:45:00,841.9033333333333,0.0,65.83333333333333,73.8,842.61,70.0,50.723333333333336,74.0,70.0,72.0,70.27666666666666,67.0,69.0,68.0,68.0
2025-01-29 21:00:00,841.9,0.0,64.66666666666667,69.81666666666666,836.2533333333334,70.0,50.53,74.0,70.0,72.0,70.2,67.0,69.0,68.0,68.0
2025-01-29 21:15:00,838.3733333333333,0.0,64.16666666666667,68.95,833.4266666666667,70.0,49.10999999999999,74.0,70.0,72.0,70.17666666666668,67.0,69.0,68.0,68.0
2025-01-29 21:30:00,840.4900000000001,0.0,65.0,67.64999999999999,836.96,70.0,49.89666666666667,74.0,70.0,72.0,70.08999999999999,67.0,69.0,68.0,68.0
2025-01-29 21:45:00,841.1933333333333,0.0,65.0,68.95333333333333,833.4266666666667,70.0,49.84333333333333,74.0,70.0,72.0,70.07,67.0,69.0,68.0,68.0
2025-01-29 22:00:00,831.3066666666667,0.0,65.0,68.67,833.4233333333333,70.0,49.28666666666667,74.0,70.0,72.0,70.05333333333334,67.0,69.0,68.0,68.0
2025-01-29 22:15:00,832.0166666666668,0.0,65.33333333333333,69.99666666666667,835.5466666666667,70.0,49.723333333333336,74.0,70.0,72.0,70.02333333333333,67.0,69.0,68.0,68.0
2025-01-29 22:30:00,836.9566666666666,0.0,66.16666666666667,70.69333333333333,836.96,70.0,50.30666666666667,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0
2025-01-29 22:45:00,846.1433333333334,0.0,68.16666666666667,72.03,852.4966666666666,70.0,52.25333333333333,74.0,70.0,72.0,69.91333333333334,67.0,69.0,68.0,68.0
2025-01-29 23:00:00,913.9433333333332,0.0,76.16666666666667,73.16333333333334,925.95,70.0,62.07333333333333,74.0,70.0,72.0,69.51333333333334,67.0,69.0,68.0,68.0
2025-01-29 23:15:00,964.09,0.0,81.16666666666667,77.38666666666667,968.3266666666668,70.0,67.97,74.0,70.0,72.0,69.42,67.0,69.0,68.0,68.0
2025-01-29 23:30:00,979.63,0.0,83.66666666666667,79.04666666666667,983.16,70.0,70.09666666666666,74.0,70.0,72.0,69.51333333333334,67.0,69.0,68.0,68.0
2025-01-29 23:45:00,904.7633333333332,0.0,74.5,81.11,893.46,70.0,57.59666666666667,74.0,70.0,72.0,70.19333333333333,67.0,69.0,68.0,68.0
2025-01-30 00:00:00,837.6633333333333,0.0,67.66666666666667,77.14,839.0766666666667,70.0,50.05666666666667,74.0,70.0,72.0,70.43333333333334,67.0,69.0,68.0,68.0
2025-01-30 00:15:00,832.7166666666667,0.0,68.16666666666667,77.40666666666668,837.6633333333333,70.0,50.296666666666674,74.0,70.0,72.0,70.31333333333333,67.0,69.0,68.0,68.0
2025-01-30 00:30:00,843.3133333333334,0.0,68.5,77.22,838.3733333333333,70.0,49.89666666666667,74.0,70.0,72.0,70.18333333333334,67.0,69.0,68.0,68.0
2025-01-30 00:45:00,832.7199999999999,0.0,68.33333333333333,79.22333333333334,837.6666666666666,70.0,50.32,74.0,70.0,72.0,70.14,67.0,69.0,68.0,68.0
2025-01-30 01:00:00,845.4333333333334,0.0,69.0,80.43333333333332,848.2599999999999,70.0,51.51,74.0,70.0,72.0,70.04,67.0,69.0,68.0,68.0
2025-01-30 01:15:00,857.4366666666666,0.0,69.16666666666667,79.96666666666667,848.2599999999999,70.0,51.47,74.0,70.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0
2025-01-30 01:30:00,849.6733333333333,0.0,69.83333333333333,80.77,853.91,70.0,52.16,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-01-30 01:45:00,856.7333333333332,0.0,70.5,80.79,856.7366666666667,70.0,52.67333333333334,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-01-30 02:00:00,887.8100000000001,0.0,73.5,80.70666666666666,887.1033333333334,70.0,56.77333333333333,74.0,70.0,72.0,69.8,67.0,69.0,68.0,68.0
2025-01-30 02:15:00,919.5933333333334,0.0,77.5,80.23,918.1833333333334,70.0,61.086666666666666,74.0,70.0,72.0,69.67333333333333,67.0,69.0,68.0,68.0
2025-01-30 02:30:00,933.7166666666668,0.0,79.5,83.43,934.4266666666666,70.0,63.27333333333333,74.0,70.0,72.0,69.69666666666666,67.0,69.0,68.0,68.0
2025-01-30 02:45:00,939.37,0.0,80.83333333333333,83.82666666666667,937.9566666666666,70.0,64.31,74.0,70.0,72.0,69.74666666666667,67.0,69.0,68.0,68.0
2025-01-30 03:00:00,943.6033333333334,0.0,82.5,83.64,953.4933333333332,70.0,65.99666666666667,74.0,70.0,72.0,69.73333333333333,67.0,69.0,68.0,68.0
2025-01-30 03:15:00,982.4533333333334,0.0,86.33333333333333,86.21666666666665,986.6933333333332,70.0,70.47666666666667,74.0,70.0,72.0,69.60000000000001,67.0,69.0,68.0,68.0
2025-01-30 03:30:00,1004.35,0.0,90.66666666666669,89.15333333333335,1007.1766666666668,70.0,73.54666666666667,74.0,70.0,72.0,69.61666666666666,67.0,69.0,68.0,68.0
2025-01-30 03:45:00,1009.29,0.0,90.83333333333331,88.60666666666667,1014.94,70.0,74.26,74.0,70.0,72.0,69.68333333333334,67.0,69.0,68.0,68.0
2025-01-30 04:00:00,1022.0066666666668,0.0,92.16666666666669,90.41333333333334,1015.65,70.0,74.67333333333333,74.0,70.0,72.0,69.77666666666666,67.0,69.0,68.0,68.0
2025-01-30 04:15:00,1017.77,0.0,93.83333333333331,91.21666666666664,1017.06,70.0,74.90666666666668,74.0,70.0,72.0,69.83666666666666,67.0,69.0,68.0,68.0
2025-01-30 04:30:00,1012.12,0.0,93.33333333333331,90.50666666666666,1015.6533333333332,70.0,75.13666666666667,74.0,70.0,72.0,69.90333333333334,67.0,69.0,68.0,68.0
2025-01-30 04:45:00,1022.7133333333333,0.0,95.33333333333331,92.61,1026.243333333333,70.0,75.90333333333332,74.0,70.0,72.0,69.87,67.0,69.0,68.0,68.0
2025-01-30 05:00:00,1016.3566666666668,0.0,96.16666666666669,91.38333333333333,1032.6,70.0,77.23666666666666,74.0,70.0,72.0,69.85000000000001,67.0,69.0,68.0,68.0
2025-01-30 05:15:00,1026.95,0.0,87.33333333333333,91.96333333333332,1029.07,70.0,76.34666666666666,74.0,70.0,72.0,69.93333333333334,67.0,69.0,68.0,68.0
2025-01-30 05:30:00,1032.6,0.0,88.33333333333333,91.98,1026.246666666667,70.0,76.06333333333333,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0
2025-01-30 05:45:00,1029.07,0.0,88.33333333333333,92.27,1032.5966666666666,70.0,77.15333333333332,74.0,70.0,72.0,69.94666666666667,67.0,69.0,68.0,68.0
2025-01-30 06:00:00,1042.49,0.0,96.33333333333331,93.60333333333334,1056.6133333333337,70.0,80.57666666666667,74.0,70.0,72.0,69.81666666666666,67.0,69.0,68.0,68.0
2025-01-30 06:15:00,1045.3133333333333,0.0,93.83333333333331,94.96333333333332,1053.79,70.0,80.31666666666666,74.0,70.0,72.0,69.86999999999999,67.0,69.0,68.0,68.0
2025-01-30 06:30:00,1038.9566666666667,0.0,93.16666666666669,92.26666666666668,1044.61,70.0,78.77333333333333,74.0,70.0,72.0,69.95,67.0,69.0,68.0,68.0
2025-01-30 06:45:00,1043.9033333333334,0.0,90.66666666666669,93.51666666666664,1048.8466666666666,70.0,79.43,74.0,70.0,72.0,69.95,67.0,69.0,68.0,68.0
2025-01-30 07:00:00,1053.0833333333333,0.0,98.83333333333331,93.55333333333331,1058.736666666667,70.0,80.71,74.0,70.0,72.0,69.92,67.0,69.0,68.0,68.0
2025-01-30 07:15:00,1037.5433333333333,0.0,93.16666666666669,93.2,1044.6066666666666,70.0,78.93333333333332,74.0,70.0,72.0,70.02,67.0,69.0,68.0,68.0
2025-01-30 07:30:00,1046.7266666666667,0.0,100.0,94.18666666666668,1060.1466666666668,70.0,80.89333333333333,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0
2025-01-30 07:45:00,1043.9033333333334,0.0,96.0,95.44333333333334,1066.503333333333,70.0,80.86,74.0,70.0,72.0,69.94333333333333,67.0,69.0,68.0,68.0
2025-01-30 08:00:00,1049.5533333333333,0.0,100.0,96.08333333333331,1072.1533333333334,70.0,82.85000000000001,74.0,70.0,72.0,69.89666666666666,67.0,69.0,68.0,68.0
2025-01-30 08:15:00,1052.3733333333332,0.0,99.16666666666669,93.46,1050.9666666666665,70.0,79.79333333333334,74.0,70.0,72.0,70.02666666666666,67.0,69.0,68.0,68.0
2025-01-30 08:30:00,1055.2033333333331,0.0,100.0,96.88333333333333,1073.5666666666666,70.0,82.74666666666667,74.0,70.0,72.0,69.90333333333332,67.0,69.0,68.0,68.0
2025-01-30 08:45:00,1051.6699999999998,0.0,96.5,94.80666666666669,1073.5666666666666,70.0,82.51,74.0,70.0,72.0,69.92333333333333,67.0,69.0,68.0,68.0
2025-01-30 09:00:00,1060.1433333333334,0.0,95.83333333333331,98.4,1109.59,70.0,87.96,74.0,70.0,72.0,69.68666666666667,67.0,69.0,68.0,68.0
2025-01-30 09:15:00,1082.75,0.0,84.16666666666667,97.76666666666668,1080.6266666666668,70.0,83.74333333333334,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0
2025-01-30 09:30:00,1101.82,0.0,86.16666666666667,97.94666666666669,1098.993333333333,70.0,86.16333333333334,74.0,70.0,72.0,69.86,67.0,69.0,68.0,68.0
2025-01-30 09:45:00,1104.6433333333332,0.0,86.66666666666667,98.17333333333332,1100.4033333333334,70.0,86.50999999999999,74.0,70.0,72.0,69.87666666666667,67.0,69.0,68.0,68.0
2025-01-30 10:00:00,1135.01,0.0,87.83333333333333,104.14666666666666,1134.3100000000002,70.0,90.55666666666666,74.0,70.0,72.0,69.72333333333333,67.0,69.0,68.0,68.0
2025-01-30 10:15:00,1152.67,0.0,100.0,115.63666666666668,1197.17,70.0,99.72333333333334,74.0,70.0,72.0,69.32666666666667,67.0,69.0,68.0,68.0
2025-01-30 10:30:00,1149.8466666666666,0.0,100.0,115.27333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.18666666666667,67.0,69.0,68.0,68.0
2025-01-30 10:45:00,1142.0766666666666,0.0,100.0,115.25666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,69.19333333333334,67.0,69.0,68.0,68.0
2025-01-30 11:00:00,1130.0666666666666,0.0,100.0,115.10333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,69.32000000000001,67.0,69.0,68.0,68.0
2025-01-30 11:15:00,1123.003333333333,0.0,100.0,114.88333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.27333333333333,67.0,69.0,68.0,68.0
2025-01-30 11:30:00,1123.71,0.0,100.0,114.0,1199.29,70.0,100.0,74.0,70.0,72.0,69.23666666666666,67.0,69.0,68.0,68.0
2025-01-30 11:45:00,1115.236666666667,0.0,100.0,114.0,1199.29,70.0,100.0,74.0,70.0,72.0,69.33,67.0,69.0,68.0,68.0
2025-01-30 12:00:00,1115.236666666667,0.0,100.0,114.17,1199.29,70.0,100.0,74.0,70.0,72.0,69.46333333333332,67.0,69.0,68.0,68.0
2025-01-30 12:15:00,1109.5866666666668,0.0,100.0,114.07,1199.29,70.0,100.0,74.0,70.0,72.0,69.46333333333332,67.0,69.0,68.0,68.0
2025-01-30 12:30:00,1101.82,0.0,100.0,114.43333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,69.58999999999999,67.0,69.0,68.0,68.0
2025-01-30 12:45:00,1102.5266666666666,0.0,100.0,114.98666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,69.69666666666666,67.0,69.0,68.0,68.0
2025-01-30 13:00:00,1096.8733333333332,0.0,100.0,114.59666666666664,1199.29,70.0,100.0,74.0,70.0,72.0,69.82333333333334,67.0,69.0,68.0,68.0
2025-01-30 13:15:00,1109.5866666666668,0.0,100.0,115.06333333333332,1193.6366666666663,70.0,98.86666666666667,74.0,70.0,72.0,70.00999999999999,67.0,69.0,68.0,68.0
2025-01-30 13:30:00,1111.0,0.0,100.0,115.28666666666668,1188.6933333333334,70.0,98.80666666666669,74.0,70.0,72.0,70.02666666666666,67.0,69.0,68.0,68.0
2025-01-30 13:45:00,1119.4766666666667,0.0,100.0,111.89,1163.97,70.0,95.19666666666669,74.0,70.0,72.0,70.18333333333334,67.0,69.0,68.0,68.0
2025-01-30 14:00:00,1115.9433333333334,0.0,100.0,114.79333333333334,1175.9799999999998,70.0,96.87,74.0,70.0,72.0,70.04,67.0,69.0,68.0,68.0
2025-01-30 14:15:00,1115.9433333333334,0.0,100.0,112.07666666666668,1162.56,70.0,94.98,74.0,70.0,72.0,70.08666666666666,67.0,69.0,68.0,68.0
2025-01-30 14:30:00,1118.0633333333333,0.0,100.0,107.72666666666667,1154.0833333333333,70.0,93.84,74.0,70.0,72.0,70.10000000000001,67.0,69.0,68.0,68.0
2025-01-30 14:45:00,1108.88,0.0,100.0,105.86666666666667,1134.3066666666666,70.0,90.94666666666669,74.0,70.0,72.0,70.18666666666667,67.0,69.0,68.0,68.0
2025-01-30 15:00:00,1108.1733333333334,0.0,89.16666666666667,101.48,1104.64,70.0,87.12666666666667,74.0,70.0,72.0,70.28666666666668,67.0,69.0,68.0,68.0
2025-01-30 15:15:00,1045.3166666666666,0.0,80.0,93.04,1036.13,70.0,76.81333333333333,74.0,70.0,72.0,70.59333333333335,67.0,69.0,68.0,68.0
2025-01-30 15:30:00,1007.1766666666666,0.0,75.0,89.71666666666665,1002.2266666666668,70.0,72.87,74.0,70.0,72.0,70.59333333333335,67.0,69.0,68.0,68.0
2025-01-30 15:45:00,983.16,0.0,73.16666666666667,89.8,981.7466666666666,70.0,70.09666666666666,74.0,70.0,72.0,70.52666666666667,67.0,69.0,68.0,68.0
2025-01-30 16:00:00,993.7533333333334,0.0,72.66666666666667,89.35333333333334,978.9233333333332,70.0,69.37333333333333,74.0,70.0,72.0,70.34333333333333,67.0,69.0,68.0,68.0
2025-01-30 16:15:00,949.9633333333333,0.0,69.5,85.69,947.1366666666668,70.0,65.13333333333334,74.0,70.0,72.0,70.46,67.0,69.0,68.0,68.0
2025-01-30 16:30:00,959.1466666666666,0.0,70.33333333333333,87.49666666666667,957.7333333333332,70.0,66.99666666666667,74.0,70.0,72.0,70.24333333333334,67.0,69.0,68.0,68.0
2025-01-30 16:45:00,927.3633333333332,0.0,67.83333333333333,85.00333333333333,930.1866666666666,70.0,62.73333333333333,74.0,70.0,72.0,70.32333333333334,67.0,69.0,68.0,68.0
2025-01-30 17:00:00,901.94,0.0,64.66666666666667,82.05666666666667,898.4066666666666,70.0,58.75333333333333,74.0,70.0,72.0,70.38,67.0,69.0,68.0,68.0
2025-01-30 17:15:00,901.9366666666666,0.0,64.33333333333333,82.01666666666667,896.9933333333333,70.0,58.30666666666667,74.0,70.0,72.0,70.27,67.0,69.0,68.0,68.0
2025-01-30 17:30:00,887.1033333333334,0.0,63.5,82.13666666666667,887.81,70.0,56.84333333333333,74.0,70.0,72.0,70.23666666666666,67.0,69.0,68.0,68.0
2025-01-30 17:45:00,880.0433333333334,0.0,63.0,82.48666666666666,877.2166666666667,70.0,55.68333333333334,74.0,70.0,72.0,70.22,67.0,69.0,68.0,68.0
2025-01-30 18:00:00,863.7966666666666,0.0,61.833333333333336,82.48,868.7400000000001,70.0,54.39666666666667,74.0,70.0,72.0,70.22,67.0,69.0,68.0,68.0
2025-01-30 18:15:00,863.09,0.0,61.16666666666666,80.35000000000001,860.9733333333334,70.0,53.28666666666667,74.0,70.0,72.0,70.19666666666667,67.0,69.0,68.0,68.0
2025-01-30 18:30:00,836.2533333333334,0.0,59.5,80.30333333333333,834.84,70.0,49.61666666666667,74.0,70.0,72.0,70.27999999999999,67.0,69.0,68.0,68.0
2025-01-30 18:45:00,839.7833333333333,0.0,60.16666666666666,80.29,843.3133333333334,70.0,50.78333333333333,74.0,70.0,72.0,70.14666666666666,67.0,69.0,68.0,68.0
2025-01-30 19:00:00,837.6633333333333,0.0,60.0,80.06333333333333,840.4900000000001,70.0,50.46333333333333,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0
2025-01-30 19:15:00,856.0266666666666,0.0,61.333333333333336,81.82666666666667,858.1466666666666,70.0,52.74666666666667,74.0,70.0,72.0,69.96666666666667,67.0,69.0,68.0,68.0
2025-01-30 19:30:00,839.7833333333333,0.0,60.0,79.66333333333334,848.9666666666667,70.0,51.406666666666666,74.0,70.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0
2025-01-30 19:45:00,848.2566666666667,0.0,60.16666666666666,80.35,846.8466666666667,70.0,51.10999999999999,74.0,70.0,72.0,70.02333333333333,67.0,69.0,68.0,68.0
2025-01-30 20:00:00,850.3766666666667,0.0,61.16666666666666,80.69666666666667,852.4966666666666,70.0,52.07666666666668,74.0,70.0,72.0,69.96666666666667,67.0,69.0,68.0,68.0
2025-01-30 20:15:00,855.32,0.0,60.833333333333336,80.52333333333333,851.79,70.0,51.620000000000005,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-01-30 20:30:00,856.7366666666667,0.0,61.5,80.49333333333334,853.2033333333333,70.0,52.04666666666666,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-01-30 20:45:00,850.3766666666667,0.0,61.66666666666666,80.39666666666666,856.0300000000001,70.0,52.26,74.0,70.0,72.0,69.96666666666667,67.0,69.0,68.0,68.0
2025-01-30 21:00:00,865.2066666666666,0.0,61.66666666666666,80.38666666666667,856.7366666666667,70.0,52.81333333333333,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-01-30 21:15:00,879.3366666666667,0.0,63.5,80.67666666666668,880.7466666666668,70.0,55.870000000000005,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0
2025-01-30 21:30:00,898.4066666666668,0.0,65.5,80.8,898.4033333333333,70.0,58.42,74.0,70.0,72.0,69.77666666666666,67.0,69.0,68.0,68.0
2025-01-30 21:45:00,927.3633333333332,0.0,67.83333333333333,80.89999999999999,929.4833333333332,70.0,62.43,74.0,70.0,72.0,69.64999999999999,67.0,69.0,68.0,68.0
2025-01-30 22:00:00,936.5466666666666,0.0,68.16666666666667,83.76333333333334,932.3066666666668,70.0,62.98666666666666,74.0,70.0,72.0,69.74,67.0,69.0,68.0,68.0
2025-01-30 22:15:00,934.43,0.0,68.0,85.58999999999999,933.72,70.0,63.81,74.0,70.0,72.0,69.80666666666667,67.0,69.0,68.0,68.0
2025-01-30 22:30:00,926.66,0.0,67.16666666666667,82.62666666666667,924.5366666666667,70.0,61.9,74.0,70.0,72.0,69.92999999999999,67.0,69.0,68.0,68.0
2025-01-30 22:45:00,930.19,0.0,68.16666666666667,82.57333333333334,928.0666666666666,70.0,62.52666666666666,74.0,70.0,72.0,69.92333333333333,67.0,69.0,68.0,68.0
2025-01-30 23:00:00,936.5433333333334,0.0,69.0,84.26333333333334,933.72,70.0,63.27333333333333,74.0,70.0,72.0,69.91333333333334,67.0,69.0,68.0,68.0
2025-01-30 23:15:00,923.8333333333334,0.0,68.83333333333333,82.98333333333333,929.4833333333332,70.0,62.69333333333333,74.0,70.0,72.0,69.95666666666666,67.0,69.0,68.0,68.0
2025-01-30 23:30:00,926.66,0.0,69.0,83.07000000000001,930.8933333333334,70.0,62.866666666666674,74.0,70.0,72.0,69.96333333333334,67.0,69.0,68.0,68.0
2025-01-30 23:45:00,930.8933333333334,0.0,69.16666666666667,84.27,932.3066666666668,70.0,63.09333333333333,74.0,70.0,72.0,69.96666666666667,67.0,69.0,68.0,68.0
2025-01-31 00:00:00,923.8333333333334,0.0,69.0,83.73333333333333,930.19,70.0,62.68333333333334,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0
2025-01-31 00:15:00,930.19,0.0,69.0,83.87666666666667,929.4833333333332,70.0,62.68666666666667,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0
2025-01-31 00:30:00,923.1266666666668,0.0,68.5,83.40333333333334,925.95,70.0,62.196666666666665,74.0,70.0,72.0,70.02666666666666,67.0,69.0,68.0,68.0
2025-01-31 00:45:00,957.7333333333332,0.0,71.0,85.44333333333333,954.2033333333334,70.0,65.92333333333333,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-01-31 01:00:00,958.44,0.0,71.33333333333333,85.14,955.6133333333332,70.0,66.17,74.0,70.0,72.0,69.88,67.0,69.0,68.0,68.0
2025-01-31 01:15:00,953.4966666666666,0.0,71.16666666666667,85.22666666666667,954.9066666666668,70.0,66.02666666666666,74.0,70.0,72.0,69.89333333333333,67.0,69.0,68.0,68.0
2025-01-31 01:30:00,947.14,0.0,70.66666666666667,85.58666666666666,947.8466666666668,70.0,65.63333333333334,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0
2025-01-31 01:45:00,943.61,0.0,71.33333333333333,85.33999999999999,948.5533333333332,70.0,65.34666666666668,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-01-31 02:00:00,942.1966666666668,0.0,70.33333333333333,85.81333333333333,942.1966666666668,70.0,64.46,74.0,70.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0
2025-01-31 02:15:00,951.3766666666668,0.0,71.16666666666667,85.62333333333333,949.26,70.0,65.41,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-01-31 02:30:00,942.1966666666668,0.0,70.5,85.91000000000001,939.37,70.0,64.2,74.0,70.0,72.0,70.03,67.0,69.0,68.0,68.0
2025-01-31 02:45:00,942.1966666666668,0.0,70.83333333333333,86.04333333333334,946.4333333333334,70.0,64.63666666666667,74.0,70.0,72.0,69.99,67.0,69.0,68.0,68.0
2025-01-31 03:00:00,933.0166666666668,0.0,70.33333333333333,83.60000000000001,931.6,70.0,63.10999999999999,74.0,70.0,72.0,70.04666666666667,67.0,69.0,68.0,68.0
2025-01-31 03:15:00,942.1933333333332,0.0,70.5,83.46333333333332,932.3066666666668,70.0,63.51333333333333,74.0,70.0,72.0,70.04333333333334,67.0,69.0,68.0,68.0
2025-01-31 03:30:00,928.0666666666666,0.0,70.5,83.66000000000001,935.13,70.0,63.59666666666666,74.0,70.0,72.0,70.05666666666667,67.0,69.0,68.0,68.0
2025-01-31 03:45:00,926.6566666666668,0.0,69.83333333333333,83.60333333333334,928.7733333333334,70.0,62.52,74.0,70.0,72.0,70.06333333333333,67.0,69.0,68.0,68.0
2025-01-31 04:00:00,937.9566666666666,0.0,70.83333333333333,86.24666666666667,942.1933333333332,70.0,64.26666666666667,74.0,70.0,72.0,69.95666666666666,67.0,69.0,68.0,68.0
2025-01-31 04:15:00,931.6,0.0,70.0,84.26333333333334,930.89,70.0,62.836666666666666,74.0,70.0,72.0,70.02333333333333,67.0,69.0,68.0,68.0
2025-01-31 04:30:00,918.1833333333334,0.0,69.33333333333333,83.08999999999999,917.4766666666668,70.0,60.88,74.0,70.0,72.0,70.08666666666666,67.0,69.0,68.0,68.0
2025-01-31 04:45:00,935.84,0.0,70.83333333333333,85.05333333333333,937.96,70.0,64.01333333333334,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-01-31 05:00:00,921.7133333333336,0.0,69.83333333333333,84.88333333333334,923.1266666666668,70.0,61.73333333333333,74.0,70.0,72.0,70.06,67.0,69.0,68.0,68.0
2025-01-31 05:15:00,928.07,0.0,70.0,84.92,925.2466666666666,70.0,61.61333333333334,74.0,70.0,72.0,70.03333333333333,67.0,69.0,68.0,68.0
2025-01-31 05:30:00,925.2466666666666,0.0,70.33333333333333,83.91666666666667,926.6566666666668,70.0,62.23666666666666,74.0,70.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0
2025-01-31 05:45:00,930.1866666666666,0.0,71.0,83.75666666666666,926.6566666666668,70.0,62.27333333333333,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0
2025-01-31 06:00:00,925.9533333333334,0.0,70.5,83.90666666666665,930.8966666666666,70.0,62.98333333333333,74.0,70.0,72.0,69.98333333333333,67.0,69.0,68.0,68.0
2025-01-31 06:15:00,925.95,0.0,70.5,85.0,925.9533333333331,70.0,62.13,74.0,70.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0
2025-01-31 06:30:00,926.6566666666668,0.0,71.16666666666667,84.42333333333333,927.3633333333332,70.0,62.39000000000001,74.0,70.0,72.0,69.99,67.0,69.0,68.0,68.0
2025-01-31 06:45:00,910.4133333333332,0.0,69.5,83.27666666666666,913.24,70.0,60.49666666666667,74.0,70.0,72.0,70.06,67.0,69.0,68.0,68.0
2025-01-31 07:00:00,918.1833333333334,0.0,70.16666666666667,83.67999999999999,918.18,70.0,61.27,74.0,70.0,72.0,70.02666666666667,67.0,69.0,68.0,68.0
2025-01-31 07:15:00,924.54,0.0,70.66666666666667,83.28,925.2433333333332,70.0,62.09333333333333,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-01-31 07:30:00,911.8266666666668,0.0,70.16666666666667,83.35333333333334,916.7666666666668,70.0,61.053333333333335,74.0,70.0,72.0,70.03,67.0,69.0,68.0,68.0
2025-01-31 07:45:00,910.4133333333332,0.0,68.0,83.89999999999999,903.35,70.0,58.61666666666667,74.0,70.0,72.0,70.10666666666667,67.0,69.0,68.0,68.0
2025-01-31 08:00:00,883.5766666666667,0.0,66.0,83.63666666666667,878.63,70.0,55.696666666666665,74.0,70.0,72.0,70.20333333333333,67.0,69.0,68.0,68.0
2025-01-31 08:15:00,869.4466666666667,0.0,64.33333333333333,83.16333333333334,865.2066666666666,70.0,53.78666666666667,74.0,70.0,72.0,70.21333333333332,67.0,69.0,68.0,68.0
2025-01-31 08:30:00,861.6766666666666,0.0,63.66666666666666,83.21666666666667,852.4966666666666,70.0,52.056666666666665,74.0,70.0,72.0,70.21333333333332,67.0,69.0,68.0,68.0
2025-01-31 08:45:00,840.4900000000001,0.0,62.16666666666666,80.96333333333332,841.1966666666667,70.0,50.56666666666666,74.0,70.0,72.0,70.21333333333332,67.0,69.0,68.0,68.0
2025-01-31 09:00:00,841.2000000000002,0.0,62.16666666666666,82.04,839.7833333333333,70.0,50.6,74.0,70.0,72.0,70.17,67.0,69.0,68.0,68.0
2025-01-31 09:15:00,838.3733333333333,0.0,61.0,80.09333333333333,840.4900000000001,70.0,50.27333333333333,74.0,70.0,72.0,70.11,67.0,69.0,68.0,68.0
2025-01-31 09:30:00,848.9633333333333,0.0,62.16666666666666,81.00333333333333,844.02,70.0,50.42666666666667,74.0,70.0,72.0,70.08333333333333,67.0,69.0,68.0,68.0
2025-01-31 09:45:00,846.8466666666667,0.0,62.16666666666666,81.95666666666666,846.8466666666667,70.0,51.156666666666666,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0
2025-01-31 10:00:00,839.08,0.0,62.5,81.09666666666666,848.2566666666667,70.0,51.03,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0
2025-01-31 10:15:00,845.4333333333334,0.0,62.5,81.18666666666667,845.4333333333334,70.0,51.02666666666666,74.0,70.0,72.0,70.01,67.0,69.0,68.0,68.0
2025-01-31 10:30:00,841.1933333333333,0.0,62.5,80.80333333333333,847.5499999999998,70.0,51.23,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-01-31 10:45:00,865.2066666666666,0.0,64.66666666666667,82.26333333333334,871.5666666666666,70.0,54.16333333333333,74.0,70.0,72.0,69.85333333333334,67.0,69.0,68.0,68.0
2025-01-31 11:00:00,863.0866666666667,0.0,65.16666666666667,82.55666666666667,870.8633333333333,70.0,54.60999999999999,74.0,70.0,72.0,69.89,67.0,69.0,68.0,68.0
2025-01-31 11:15:00,864.5033333333334,0.0,65.0,82.49,869.4466666666667,70.0,54.04,74.0,70.0,72.0,69.90666666666667,67.0,69.0,68.0,68.0
2025-01-31 11:30:00,865.9133333333333,0.0,65.16666666666667,82.51666666666667,867.3266666666667,70.0,54.0,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0
2025-01-31 11:45:00,856.7366666666667,0.0,64.33333333333333,82.14666666666666,858.8533333333334,70.0,52.96333333333334,74.0,70.0,72.0,70.01333333333334,67.0,69.0,68.0,68.0
2025-01-31 12:00:00,848.9633333333333,0.0,63.0,82.01666666666667,847.5499999999998,70.0,51.053333333333335,74.0,70.0,72.0,70.08333333333333,67.0,69.0,68.0,68.0
2025-01-31 12:15:00,846.8466666666667,0.0,63.16666666666666,79.79666666666667,844.73,70.0,50.82333333333333,74.0,70.0,72.0,70.07000000000001,67.0,69.0,68.0,68.0
2025-01-31 12:30:00,841.9033333333333,0.0,63.16666666666666,81.51,846.14,70.0,51.193333333333335,74.0,70.0,72.0,70.03333333333335,67.0,69.0,68.0,68.0
2025-01-31 12:45:00,828.48,0.0,62.66666666666666,79.24333333333334,836.9566666666666,70.0,49.946666666666665,74.0,70.0,72.0,70.07000000000001,67.0,69.0,68.0,68.0
2025-01-31 13:00:00,836.2533333333334,0.0,62.16666666666666,78.10666666666667,834.84,70.0,49.21666666666667,74.0,70.0,72.0,70.07,67.0,69.0,68.0,68.0
2025-01-31 13:15:00,917.4766666666666,0.0,70.83333333333333,78.66333333333334,925.9500000000002,70.0,62.15,74.0,70.0,72.0,69.47666666666667,67.0,69.0,68.0,68.0
2025-01-31 13:30:00,877.9233333333333,0.0,66.83333333333333,80.81666666666666,870.86,70.0,54.42333333333334,74.0,70.0,72.0,70.01,67.0,69.0,68.0,68.0
2025-01-31 13:45:00,960.5566666666668,0.0,75.16666666666667,84.32666666666667,952.7866666666664,70.0,66.74666666666667,74.0,70.0,72.0,69.50333333333333,67.0,69.0,68.0,68.0
2025-01-31 14:00:00,907.5866666666668,0.0,68.66666666666667,77.77333333333333,906.88,70.0,58.76666666666667,74.0,70.0,72.0,69.88333333333334,67.0,69.0,68.0,68.0
2025-01-31 14:15:00,947.8466666666668,0.0,74.33333333333333,84.33333333333333,937.9566666666666,70.0,63.84666666666667,74.0,70.0,72.0,69.79666666666667,67.0,69.0,68.0,68.0
2025-01-31 14:30:00,918.18,0.0,68.83333333333333,77.17333333333333,923.8333333333334,70.0,61.620000000000005,74.0,70.0,72.0,69.88333333333333,67.0,69.0,68.0,68.0
2025-01-31 14:45:00,978.2133333333333,0.0,74.83333333333333,80.94333333333333,973.9766666666666,70.0,68.76,74.0,70.0,72.0,69.66,67.0,69.0,68.0,68.0
2025-01-31 15:00:00,975.3933333333334,0.0,75.5,82.14333333333333,973.2733333333334,70.0,68.71,74.0,70.0,72.0,69.73333333333333,67.0,69.0,68.0,68.0
2025-01-31 15:15:00,973.2733333333334,0.0,75.66666666666667,80.94666666666667,977.5066666666668,70.0,69.12333333333333,74.0,70.0,72.0,69.82,67.0,69.0,68.0,68.0
2025-01-31 15:30:00,973.2733333333334,0.0,74.83333333333333,81.06666666666666,970.4466666666668,70.0,68.36,74.0,70.0,72.0,69.89333333333333,67.0,69.0,68.0,68.0
2025-01-31 15:45:00,978.92,0.0,75.33333333333333,80.08999999999999,973.2733333333334,70.0,68.97333333333334,74.0,70.0,72.0,69.92,67.0,69.0,68.0,68.0
2025-01-31 16:00:00,971.1533333333332,0.0,76.0,79.96,973.98,70.0,68.91333333333334,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-01-31 16:15:00,971.1533333333332,0.0,76.0,82.92333333333333,977.5066666666668,70.0,69.35666666666667,74.0,70.0,72.0,69.94,67.0,69.0,68.0,68.0
2025-01-31 16:30:00,979.6266666666668,0.0,75.83333333333333,81.11,973.9766666666666,70.0,68.91333333333334,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-01-31 16:45:00,977.51,0.0,75.83333333333333,80.95,976.8033333333332,70.0,69.14999999999999,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-01-31 17:00:00,973.9766666666666,0.0,76.83333333333333,81.38333333333334,976.7999999999998,70.0,69.24,74.0,70.0,72.0,69.96666666666667,67.0,69.0,68.0,68.0
