time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-02-27 04:00:00,933.7166666666668,0.0,72.16666666666667,80.05333333333333,930.8966666666666,70.0,62.91333333333333,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-02-27 04:15:00,935.8366666666666,0.0,72.33333333333333,79.75333333333333,933.7233333333334,70.0,63.35666666666666,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0
2025-02-27 04:30:00,956.32,0.0,73.16666666666667,79.39,951.3733333333332,70.0,65.69666666666666,74.0,70.0,72.0,69.87666666666667,67.0,69.0,68.0,68.0
2025-02-27 04:45:00,970.4466666666668,0.0,75.83333333333333,80.78333333333333,971.1533333333332,70.0,68.92666666666666,74.0,70.0,72.0,69.77666666666666,67.0,69.0,68.0,68.0
2025-02-27 05:00:00,969.74,0.0,76.0,80.78666666666668,970.4466666666668,70.0,68.54666666666667,74.0,70.0,72.0,69.86999999999999,67.0,69.0,68.0,68.0
2025-02-27 05:15:00,973.2733333333334,0.0,76.0,81.44,978.92,70.0,69.20666666666666,74.0,70.0,72.0,69.85,67.0,69.0,68.0,68.0
2025-02-27 05:30:00,975.39,0.0,76.83333333333333,83.13666666666667,974.6866666666666,70.0,69.09666666666666,74.0,70.0,72.0,69.92,67.0,69.0,68.0,68.0
2025-02-27 05:45:00,905.4666666666668,0.0,68.66666666666667,79.26666666666667,899.1133333333333,70.0,58.71333333333333,74.0,70.0,72.0,70.35666666666667,67.0,69.0,68.0,68.0
2025-02-27 06:00:00,970.4466666666668,0.0,76.16666666666667,82.77333333333333,972.5666666666666,70.0,68.37333333333333,74.0,70.0,72.0,69.83,67.0,69.0,68.0,68.0
2025-02-27 06:15:00,911.8266666666668,0.0,70.33333333333333,80.68666666666667,911.8266666666668,70.0,60.99666666666667,74.0,70.0,72.0,70.21666666666665,67.0,69.0,68.0,68.0
2025-02-27 06:30:00,972.5666666666666,0.0,76.66666666666667,80.82333333333334,978.2166666666668,70.0,69.26333333333334,74.0,70.0,72.0,69.75333333333333,67.0,69.0,68.0,68.0
2025-02-27 06:45:00,985.2766666666666,0.0,78.16666666666667,82.28666666666668,987.3966666666666,70.0,70.74333333333334,74.0,70.0,72.0,69.75333333333333,67.0,69.0,68.0,68.0
2025-02-27 07:00:00,917.4766666666666,0.0,72.16666666666667,82.41000000000001,915.3533333333334,70.0,60.41,74.0,70.0,72.0,70.26666666666667,67.0,69.0,68.0,68.0
2025-02-27 07:15:00,966.2066666666666,0.0,75.83333333333333,80.48666666666666,968.3266666666668,70.0,68.05666666666667,74.0,70.0,72.0,69.85000000000001,67.0,69.0,68.0,68.0
2025-02-27 07:30:00,925.2433333333332,0.0,72.5,82.50333333333333,921.0066666666668,70.0,61.53,74.0,70.0,72.0,70.18333333333334,67.0,69.0,68.0,68.0
2025-02-27 07:45:00,931.6,0.0,72.5,80.14999999999999,932.3066666666668,70.0,62.96333333333333,74.0,70.0,72.0,70.04666666666667,67.0,69.0,68.0,68.0
2025-02-27 08:00:00,901.2333333333332,0.0,69.83333333333333,81.07666666666667,888.5166666666668,70.0,56.64666666666667,74.0,70.0,72.0,70.29333333333334,67.0,69.0,68.0,68.0
2025-02-27 08:15:00,947.14,0.0,74.5,81.70333333333333,938.66,70.0,63.43666666666667,74.0,70.0,72.0,69.91333333333334,67.0,69.0,68.0,68.0
2025-02-27 08:30:00,887.8100000000001,0.0,68.16666666666667,77.86333333333333,885.6933333333333,70.0,56.52666666666667,74.0,70.0,72.0,70.23666666666666,67.0,69.0,68.0,68.0
2025-02-27 08:45:00,918.18,0.0,72.5,81.81666666666666,917.4766666666666,70.0,61.373333333333335,74.0,70.0,72.0,69.99666666666667,67.0,69.0,68.0,68.0
2025-02-27 09:00:00,863.7966666666666,0.0,66.16666666666667,79.09333333333333,866.6233333333333,70.0,53.056666666666665,74.0,70.0,72.0,70.24666666666667,67.0,69.0,68.0,68.0
2025-02-27 09:15:00,921.71,0.0,72.0,81.69333333333334,914.65,70.0,60.34333333333333,74.0,70.0,72.0,69.97,67.0,69.0,68.0,68.0
2025-02-27 09:30:00,843.3166666666666,0.0,64.5,80.58666666666666,840.4866666666667,70.0,50.32,74.0,70.0,72.0,70.35000000000001,67.0,69.0,68.0,68.0
2025-02-27 09:45:00,833.4266666666667,0.0,64.0,78.65666666666667,836.9566666666666,70.0,49.73,74.0,70.0,72.0,70.26666666666667,67.0,69.0,68.0,68.0
2025-02-27 10:00:00,836.9566666666666,0.0,64.33333333333333,78.64333333333333,833.4233333333333,70.0,49.27333333333333,74.0,70.0,72.0,70.18666666666667,67.0,69.0,68.0,68.0
2025-02-27 10:15:00,841.9,0.0,64.66666666666667,78.88666666666667,841.9033333333333,70.0,50.56,74.0,70.0,72.0,70.08666666666666,67.0,69.0,68.0,68.0
2025-02-27 10:30:00,845.4333333333334,0.0,65.33333333333333,80.73333333333333,844.02,70.0,50.6,74.0,70.0,72.0,70.05333333333333,67.0,69.0,68.0,68.0
2025-02-27 10:45:00,844.7266666666666,0.0,65.16666666666667,79.80666666666667,841.9,70.0,50.71666666666667,74.0,70.0,72.0,70.03,67.0,69.0,68.0,68.0
2025-02-27 11:00:00,842.61,0.0,65.5,81.23666666666666,844.02,70.0,50.98666666666667,74.0,70.0,72.0,69.99333333333333,67.0,69.0,68.0,68.0
2025-02-27 11:15:00,836.9566666666666,0.0,65.16666666666667,79.14666666666666,837.6633333333333,70.0,50.26,74.0,70.0,72.0,70.03333333333333,67.0,69.0,68.0,68.0
2025-02-27 11:30:00,849.67,0.0,65.83333333333333,81.07333333333334,846.8433333333332,70.0,51.21333333333334,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-27 11:45:00,841.9,0.0,66.0,81.08666666666666,846.8433333333332,70.0,51.18000000000001,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-27 12:00:00,850.3766666666667,0.0,66.5,81.01,848.2566666666667,70.0,51.21,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-02-27 12:15:00,844.02,0.0,66.66666666666667,80.50333333333333,845.4333333333334,70.0,51.0,74.0,70.0,72.0,69.99666666666667,67.0,69.0,68.0,68.0
2025-02-27 12:30:00,848.2599999999999,0.0,66.83333333333333,80.51,844.02,70.0,50.82666666666668,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0
2025-02-27 12:45:00,845.43,0.0,67.33333333333333,81.20333333333333,848.2566666666667,70.0,51.44333333333333,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-02-27 13:00:00,847.5499999999998,0.0,67.5,81.12666666666667,848.9633333333333,70.0,51.45333333333334,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-27 13:15:00,860.2666666666668,0.0,67.66666666666667,81.21333333333334,847.5499999999998,70.0,51.43333333333334,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-27 13:30:00,855.32,0.0,67.66666666666667,80.04333333333334,845.4333333333334,70.0,51.09,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0
2025-02-27 13:45:00,851.0866666666667,0.0,67.83333333333333,81.31,848.2566666666667,70.0,51.22666666666667,74.0,70.0,72.0,70.0,67.0,69.0,68.0,68.0
2025-02-27 14:00:00,841.9,0.0,67.83333333333333,81.44666666666667,848.9633333333333,70.0,51.52,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-27 14:15:00,846.14,0.0,67.5,79.60000000000001,843.3133333333334,70.0,51.07666666666668,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0
2025-02-27 14:30:00,841.9033333333333,0.0,67.33333333333333,81.38000000000001,844.02,70.0,50.946666666666665,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-02-27 14:45:00,836.9566666666666,0.0,66.5,78.33666666666666,834.1333333333333,70.0,49.60666666666666,74.0,70.0,72.0,70.04,67.0,69.0,68.0,68.0
2025-02-27 15:00:00,825.66,0.0,65.83333333333333,78.02333333333333,828.4833333333332,70.0,49.06333333333333,74.0,70.0,72.0,70.05333333333333,67.0,69.0,68.0,68.0
2025-02-27 15:15:00,832.7199999999999,0.0,65.66666666666667,78.57000000000001,828.4833333333332,70.0,48.73666666666667,74.0,70.0,72.0,70.04333333333334,67.0,69.0,68.0,68.0
2025-02-27 15:30:00,834.8366666666667,0.0,65.66666666666667,77.30666666666667,830.6033333333334,70.0,48.84666666666667,74.0,70.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0
2025-02-27 15:45:00,836.25,0.0,66.5,77.83333333333333,835.5466666666667,70.0,49.586666666666666,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-02-27 16:00:00,827.7733333333332,0.0,65.33333333333333,78.05666666666667,824.9499999999999,70.0,48.05666666666667,74.0,70.0,72.0,70.04,67.0,69.0,68.0,68.0
2025-02-27 16:15:00,803.7599999999999,0.0,62.16666666666666,77.76666666666667,793.8766666666667,70.0,43.59666666666666,74.0,70.0,72.0,70.21333333333332,67.0,69.0,68.0,68.0
2025-02-27 16:30:00,779.0433333333334,0.0,60.66666666666666,74.66333333333334,786.8100000000001,70.0,42.830000000000005,74.0,70.0,72.0,70.17666666666666,67.0,69.0,68.0,68.0
2025-02-27 16:45:00,890.6333333333333,0.0,71.16666666666667,74.91666666666667,895.5766666666667,70.0,58.54666666666666,74.0,70.0,72.0,69.47,67.0,69.0,68.0,68.0
2025-02-27 17:00:00,958.4433333333332,0.0,77.83333333333333,79.05333333333333,955.6133333333332,70.0,66.07333333333334,74.0,70.0,72.0,69.3,67.0,69.0,68.0,68.0
2025-02-27 17:15:00,968.3233333333332,0.0,80.16666666666667,79.98,968.3266666666668,70.0,68.12,74.0,70.0,72.0,69.43333333333334,67.0,69.0,68.0,68.0
2025-02-27 17:30:00,966.21,0.0,80.16666666666667,80.84333333333333,970.4466666666668,70.0,68.31,74.0,70.0,72.0,69.61,67.0,69.0,68.0,68.0
2025-02-27 17:45:00,970.4466666666668,0.0,80.83333333333333,81.20666666666666,973.98,70.0,68.91000000000001,74.0,70.0,72.0,69.70333333333333,67.0,69.0,68.0,68.0
2025-02-27 18:00:00,967.6233333333332,0.0,79.66666666666667,79.77333333333333,960.56,70.0,67.05,74.0,70.0,72.0,69.87666666666667,67.0,69.0,68.0,68.0
2025-02-27 18:15:00,949.96,0.0,77.33333333333333,78.41000000000001,941.49,70.0,64.44,74.0,70.0,72.0,70.02,67.0,69.0,68.0,68.0
2025-02-27 18:30:00,936.5466666666666,0.0,77.0,77.81,936.5433333333334,70.0,63.79,74.0,70.0,72.0,70.04,67.0,69.0,68.0,68.0
2025-02-27 18:45:00,934.4233333333332,0.0,76.16666666666667,77.98333333333333,936.5433333333334,70.0,63.830000000000005,74.0,70.0,72.0,70.02333333333333,67.0,69.0,68.0,68.0
2025-02-27 19:00:00,933.0133333333332,0.0,74.83333333333333,76.80666666666667,931.6,70.0,62.84,74.0,70.0,72.0,70.04,67.0,69.0,68.0,68.0
2025-02-27 19:15:00,926.6566666666668,0.0,74.83333333333333,78.56666666666666,926.6566666666668,70.0,62.46666666666667,74.0,70.0,72.0,70.04,67.0,69.0,68.0,68.0
2025-02-27 19:30:00,919.5933333333334,0.0,74.16666666666667,76.61666666666666,925.9500000000002,70.0,62.2,74.0,70.0,72.0,70.03666666666668,67.0,69.0,68.0,68.0
2025-02-27 19:45:00,908.29,0.0,71.33333333333333,76.39333333333333,903.35,70.0,58.98666666666667,74.0,70.0,72.0,70.15666666666668,67.0,69.0,68.0,68.0
2025-02-27 20:00:00,889.93,0.0,68.16666666666667,76.16000000000001,875.1,70.0,55.23,74.0,70.0,72.0,70.27666666666666,67.0,69.0,68.0,68.0
2025-02-27 20:15:00,841.9033333333333,0.0,65.5,73.62333333333333,846.14,70.0,51.04333333333333,74.0,70.0,72.0,70.34666666666666,67.0,69.0,68.0,68.0
2025-02-27 20:30:00,849.67,0.0,64.83333333333333,73.87333333333333,841.9,70.0,50.54,74.0,70.0,72.0,70.25666666666667,67.0,69.0,68.0,68.0
2025-02-27 20:45:00,841.1966666666667,0.0,64.5,73.18333333333334,844.02,70.0,50.96333333333333,74.0,70.0,72.0,70.15666666666668,67.0,69.0,68.0,68.0
2025-02-27 21:00:00,832.0133333333333,0.0,63.16666666666666,72.01333333333334,829.19,70.0,48.72,74.0,70.0,72.0,70.2,67.0,69.0,68.0,68.0
2025-02-27 21:15:00,820.0099999999999,0.0,61.5,69.36333333333333,813.65,70.0,46.51333333333334,74.0,70.0,72.0,70.22333333333334,67.0,69.0,68.0,68.0
2025-02-27 21:30:00,802.35,0.0,60.16666666666666,68.89333333333333,795.2866666666667,70.0,44.11666666666667,74.0,70.0,72.0,70.25666666666666,67.0,69.0,68.0,68.0
2025-02-27 21:45:00,769.1566666666666,0.0,58.0,68.10333333333334,771.2733333333332,70.0,40.71666666666667,74.0,70.0,72.0,70.32333333333332,67.0,69.0,68.0,68.0
2025-02-27 22:00:00,779.75,0.0,59.333333333333336,68.19666666666667,791.0500000000001,70.0,43.373333333333335,74.0,70.0,72.0,70.10000000000001,67.0,69.0,68.0,68.0
2025-02-27 22:15:00,805.88,0.0,61.16666666666666,68.45333333333333,813.6466666666666,70.0,46.703333333333326,74.0,70.0,72.0,69.92,67.0,69.0,68.0,68.0
2025-02-27 22:30:00,822.13,0.0,61.833333333333336,68.64333333333333,816.4733333333334,70.0,47.03,74.0,70.0,72.0,69.93,67.0,69.0,68.0,68.0
2025-02-27 22:45:00,800.23,0.0,60.333333333333336,68.50333333333333,798.8166666666666,70.0,44.553333333333335,74.0,70.0,72.0,70.06,67.0,69.0,68.0,68.0
2025-02-27 23:00:00,822.8299999999999,0.0,63.0,68.97333333333334,823.5366666666667,70.0,48.04,74.0,70.0,72.0,69.88,67.0,69.0,68.0,68.0
2025-02-27 23:15:00,813.65,0.0,63.16666666666666,74.0,810.1199999999999,70.0,45.946666666666665,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0
2025-02-27 23:30:00,800.23,0.0,60.833333333333336,72.38666666666666,800.9366666666666,70.0,45.73333333333333,74.0,70.0,72.0,70.03333333333335,67.0,69.0,68.0,68.0
2025-02-27 23:45:00,820.0066666666667,0.0,63.833333333333336,75.05,819.2999999999998,70.0,47.083333333333336,74.0,70.0,72.0,69.97,67.0,69.0,68.0,68.0
2025-02-28 00:00:00,863.7966666666666,0.0,68.33333333333333,74.79333333333334,869.4499999999999,70.0,54.116666666666674,74.0,70.0,72.0,69.65666666666667,67.0,69.0,68.0,68.0
2025-02-28 00:15:00,848.2600000000001,0.0,66.0,76.37666666666667,843.3166666666666,70.0,50.69333333333333,74.0,70.0,72.0,69.90333333333332,67.0,69.0,68.0,68.0
2025-02-28 00:30:00,908.29,0.0,72.66666666666667,80.07666666666667,896.9900000000001,70.0,58.32333333333333,74.0,70.0,72.0,69.65666666666667,67.0,69.0,68.0,68.0
2025-02-28 00:45:00,875.0966666666667,0.0,70.16666666666667,76.89,881.4533333333334,70.0,55.73,74.0,70.0,72.0,69.79333333333334,67.0,69.0,68.0,68.0
2025-02-28 01:00:00,865.9166666666666,0.0,70.16666666666667,78.55,861.6766666666666,70.0,53.68,74.0,70.0,72.0,70.01,67.0,69.0,68.0,68.0
2025-02-28 01:15:00,913.2366666666668,0.0,75.16666666666667,78.49333333333334,912.53,70.0,60.02333333333333,74.0,70.0,72.0,69.68666666666667,67.0,69.0,68.0,68.0
2025-02-28 01:30:00,845.4333333333334,0.0,69.33333333333333,78.01,848.2599999999999,70.0,51.35999999999999,74.0,70.0,72.0,70.16666666666667,67.0,69.0,68.0,68.0
2025-02-28 01:45:00,921.0033333333334,0.0,78.5,82.11999999999999,923.1266666666668,70.0,61.69333333333333,74.0,70.0,72.0,69.69666666666666,67.0,69.0,68.0,68.0
2025-02-28 02:00:00,843.3133333333334,0.0,69.0,79.07666666666667,841.9033333333333,70.0,50.59666666666666,74.0,70.0,72.0,70.25666666666667,67.0,69.0,68.0,68.0
2025-02-28 02:15:00,834.13,0.0,68.0,77.63,831.3066666666667,70.0,49.19,74.0,70.0,72.0,70.22666666666667,67.0,69.0,68.0,68.0
2025-02-28 02:30:00,827.7766666666666,0.0,68.16666666666667,80.55333333333333,836.96,70.0,49.77333333333333,74.0,70.0,72.0,70.13,67.0,69.0,68.0,68.0
2025-02-28 02:45:00,834.84,0.0,69.0,78.97666666666667,836.2533333333334,70.0,49.56333333333333,74.0,70.0,72.0,70.06333333333333,67.0,69.0,68.0,68.0
2025-02-28 03:00:00,829.8933333333334,0.0,68.83333333333333,79.04,832.0099999999999,70.0,49.11333333333334,74.0,70.0,72.0,70.07666666666667,67.0,69.0,68.0,68.0
2025-02-28 03:15:00,836.2533333333334,0.0,68.83333333333333,79.16000000000001,835.5466666666667,70.0,49.553333333333335,74.0,70.0,72.0,70.03,67.0,69.0,68.0,68.0
2025-02-28 03:30:00,831.3100000000001,0.0,69.33333333333333,78.55666666666666,832.7199999999999,70.0,49.403333333333336,74.0,70.0,72.0,70.01,67.0,69.0,68.0,68.0
2025-02-28 03:45:00,837.6633333333333,0.0,70.16666666666667,79.05,841.1966666666667,70.0,50.41666666666666,74.0,70.0,72.0,69.96333333333334,67.0,69.0,68.0,68.0
2025-02-28 04:00:00,844.0233333333334,0.0,70.0,78.76333333333334,834.13,70.0,49.553333333333335,74.0,70.0,72.0,70.02333333333333,67.0,69.0,68.0,68.0
2025-02-28 04:15:00,839.0766666666667,0.0,70.0,79.62666666666667,835.5466666666667,70.0,49.97666666666667,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0
2025-02-28 04:30:00,843.3133333333334,0.0,70.5,80.32333333333334,837.6666666666666,70.0,49.8,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-02-28 04:45:00,836.25,0.0,70.5,78.50666666666667,841.9033333333333,70.0,50.5,74.0,70.0,72.0,69.97000000000001,67.0,69.0,68.0,68.0
2025-02-28 05:00:00,841.1966666666667,0.0,70.66666666666667,81.81333333333333,839.7866666666667,70.0,50.34333333333333,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0
2025-02-28 05:15:00,836.9566666666666,0.0,71.16666666666667,81.89666666666666,840.4933333333333,70.0,50.25666666666667,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-02-28 05:30:00,838.3699999999999,0.0,72.16666666666667,80.09333333333333,839.7833333333333,70.0,50.26666666666667,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-02-28 05:45:00,844.375,0.0,73.0,80.88,847.5550000000001,70.0,51.745000000000005,74.0,70.0,72.0,69.935,67.0,69.0,68.0,68.0
2025-02-28 06:00:00,850.3766666666667,0.0,73.0,81.39666666666666,844.7233333333334,70.0,51.00666666666667,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0
2025-02-28 06:15:00,863.7966666666666,0.0,75.33333333333333,81.17999999999999,867.3266666666667,70.0,53.98666666666667,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0
2025-02-28 06:30:00,865.9166666666666,0.0,76.83333333333333,80.63,872.2733333333334,70.0,54.71,74.0,70.0,72.0,69.86,67.0,69.0,68.0,68.0
2025-02-28 06:45:00,887.1033333333334,0.0,77.83333333333333,80.13,884.9866666666667,70.0,56.43666666666667,74.0,70.0,72.0,69.83,67.0,69.0,68.0,68.0
2025-02-28 07:00:00,913.2366666666668,0.0,82.0,79.93333333333334,916.77,70.0,60.88333333333333,74.0,70.0,72.0,69.70333333333333,67.0,69.0,68.0,68.0
2025-02-28 07:15:00,925.9500000000002,0.0,83.0,80.62333333333333,928.07,70.0,62.34,74.0,70.0,72.0,69.72,67.0,69.0,68.0,68.0
2025-02-28 07:30:00,965.5033333333332,0.0,87.16666666666667,84.85333333333334,957.7333333333332,70.0,66.69666666666666,74.0,70.0,72.0,69.60333333333334,67.0,69.0,68.0,68.0
2025-02-28 07:45:00,960.5566666666668,0.0,86.5,86.24666666666667,957.7333333333332,70.0,66.38333333333334,74.0,70.0,72.0,69.75,67.0,69.0,68.0,68.0
2025-02-28 08:00:00,958.44,0.0,85.66666666666667,84.71666666666667,952.7866666666667,70.0,66.00666666666666,74.0,70.0,72.0,69.85333333333334,67.0,69.0,68.0,68.0
2025-02-28 08:15:00,970.4466666666668,0.0,87.0,84.77666666666666,964.7966666666669,70.0,67.31666666666668,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-02-28 08:30:00,960.5566666666668,0.0,86.66666666666667,85.89999999999999,964.8,70.0,67.48333333333333,74.0,70.0,72.0,69.88333333333333,67.0,69.0,68.0,68.0
2025-02-28 08:45:00,979.63,0.0,89.83333333333333,87.71,984.5733333333334,70.0,70.16333333333334,74.0,70.0,72.0,69.82666666666667,67.0,69.0,68.0,68.0
2025-02-28 09:00:00,988.81,0.0,86.66666666666667,89.82000000000001,979.6266666666668,70.0,69.64666666666666,74.0,70.0,72.0,69.87,67.0,69.0,68.0,68.0
2025-02-28 09:15:00,971.86,0.0,78.83333333333333,86.79333333333334,969.7433333333332,70.0,68.23666666666666,74.0,70.0,72.0,69.97,67.0,69.0,68.0,68.0
2025-02-28 09:30:00,978.2166666666668,0.0,79.66666666666667,86.82666666666667,978.9233333333332,70.0,69.95,74.0,70.0,72.0,69.92333333333333,67.0,69.0,68.0,68.0
2025-02-28 09:45:00,977.51,0.0,80.16666666666667,86.34333333333335,982.4566666666666,70.0,69.79,74.0,70.0,72.0,69.92666666666666,67.0,69.0,68.0,68.0
2025-02-28 10:00:00,988.81,0.0,81.16666666666667,88.62333333333333,985.9833333333332,70.0,70.48333333333333,74.0,70.0,72.0,69.92,67.0,69.0,68.0,68.0
2025-02-28 10:15:00,992.3433333333334,0.0,82.0,88.10333333333334,990.2233333333334,70.0,71.38333333333333,74.0,70.0,72.0,69.90666666666667,67.0,69.0,68.0,68.0
2025-02-28 10:30:00,988.1066666666668,0.0,82.33333333333333,88.58,990.22,70.0,70.63333333333333,74.0,70.0,72.0,69.92999999999999,67.0,69.0,68.0,68.0
2025-02-28 10:45:00,985.2833333333332,0.0,82.0,87.42666666666666,982.4533333333331,70.0,69.81333333333333,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-02-28 11:00:00,985.9866666666668,0.0,82.5,88.89333333333333,985.9866666666668,70.0,70.42666666666666,74.0,70.0,72.0,69.96666666666667,67.0,69.0,68.0,68.0
2025-02-28 11:15:00,995.1666666666666,0.0,83.83333333333333,88.64,990.2233333333334,70.0,71.77666666666666,74.0,70.0,72.0,69.92333333333333,67.0,69.0,68.0,68.0
2025-02-28 11:30:00,992.34,0.0,84.33333333333333,89.05,987.4,70.0,70.89999999999999,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-28 11:45:00,997.99,0.0,86.0,89.26666666666667,1002.23,70.0,72.90666666666667,74.0,70.0,72.0,69.88333333333333,67.0,69.0,68.0,68.0
2025-02-28 12:00:00,1001.5233333333334,0.0,87.66666666666667,89.05333333333333,1010.0,70.0,73.86333333333333,74.0,70.0,72.0,69.88666666666667,67.0,69.0,68.0,68.0
2025-02-28 12:15:00,1012.8233333333334,0.0,88.16666666666667,90.89,1019.1833333333334,70.0,75.33,74.0,70.0,72.0,69.86,67.0,69.0,68.0,68.0
2025-02-28 12:30:00,1013.53,0.0,88.33333333333333,88.13666666666666,1014.2366666666668,70.0,74.62333333333333,74.0,70.0,72.0,69.91000000000001,67.0,69.0,68.0,68.0
2025-02-28 12:45:00,1022.71,0.0,89.5,89.77333333333333,1013.5333333333334,70.0,74.82,74.0,70.0,72.0,69.92,67.0,69.0,68.0,68.0
2025-02-28 13:00:00,1009.2933333333334,0.0,89.0,89.09333333333332,1009.2966666666669,70.0,73.95666666666666,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-28 13:15:00,1013.53,0.0,88.5,88.85000000000001,1004.35,70.0,72.94666666666667,74.0,70.0,72.0,70.03666666666668,67.0,69.0,68.0,68.0
2025-02-28 13:30:00,985.2766666666666,0.0,85.33333333333333,87.45333333333333,981.0433333333334,70.0,69.77,74.0,70.0,72.0,70.15333333333334,67.0,69.0,68.0,68.0
2025-02-28 13:45:00,964.7966666666666,0.0,84.16666666666667,87.45666666666666,974.6833333333334,70.0,68.91000000000001,74.0,70.0,72.0,70.12666666666667,67.0,69.0,68.0,68.0
2025-02-28 14:00:00,964.7966666666666,0.0,82.66666666666667,85.56333333333333,954.2033333333334,70.0,66.26666666666667,74.0,70.0,72.0,70.19333333333333,67.0,69.0,68.0,68.0
2025-02-28 14:15:00,942.1933333333332,0.0,80.66666666666667,84.37333333333333,934.4266666666666,70.0,63.43666666666667,74.0,70.0,72.0,70.23666666666666,67.0,69.0,68.0,68.0
2025-02-28 14:30:00,936.5433333333334,0.0,81.33333333333333,85.95666666666666,939.3666666666668,70.0,64.18666666666667,74.0,70.0,72.0,70.12333333333333,67.0,69.0,68.0,68.0
2025-02-28 14:45:00,920.3,0.0,79.83333333333333,82.91000000000001,922.42,70.0,61.78,74.0,70.0,72.0,70.18333333333334,67.0,69.0,68.0,68.0
2025-02-28 15:00:00,920.3033333333332,0.0,80.66666666666667,84.31333333333333,928.07,70.0,62.77,74.0,70.0,72.0,70.08,67.0,69.0,68.0,68.0
2025-02-28 15:15:00,921.7133333333336,0.0,80.33333333333333,84.70333333333333,917.4733333333334,70.0,61.07666666666668,74.0,70.0,72.0,70.10333333333334,67.0,69.0,68.0,68.0
2025-02-28 15:30:00,882.8666666666667,0.0,76.66666666666667,84.32,882.8666666666667,70.0,56.34666666666666,74.0,70.0,72.0,70.29666666666667,67.0,69.0,68.0,68.0
2025-02-28 15:45:00,860.2633333333333,0.0,73.66666666666667,83.82666666666667,857.4433333333333,70.0,52.6,74.0,70.0,72.0,70.35000000000001,67.0,69.0,68.0,68.0
2025-02-28 16:00:00,907.59,0.0,81.5,79.37,928.7766666666666,70.0,62.120000000000005,74.0,70.0,72.0,69.78666666666668,67.0,69.0,68.0,68.0
2025-02-28 16:15:00,996.58,0.0,89.33333333333333,84.27333333333333,1004.3466666666668,70.0,73.15666666666667,74.0,70.0,72.0,69.42666666666666,67.0,69.0,68.0,68.0
2025-02-28 16:30:00,1020.5933333333334,0.0,91.66666666666669,86.89333333333333,1023.4166666666666,70.0,75.02666666666666,74.0,70.0,72.0,69.52,67.0,69.0,68.0,68.0
2025-02-28 16:45:00,1031.1866666666667,0.0,87.66666666666667,85.60000000000001,1017.0633333333334,70.0,74.66,74.0,70.0,72.0,69.68333333333334,67.0,69.0,68.0,68.0
2025-02-28 17:00:00,1024.1233333333332,0.0,85.33333333333333,88.11,1023.4166666666666,70.0,75.63666666666667,74.0,70.0,72.0,69.74,67.0,69.0,68.0,68.0
2025-02-28 17:15:00,1019.18,0.0,82.66666666666667,85.95333333333333,1017.0633333333334,70.0,75.01666666666667,74.0,70.0,72.0,69.85000000000001,67.0,69.0,68.0,68.0
2025-02-28 17:30:00,1009.2933333333334,0.0,80.0,85.17666666666666,1009.2933333333334,70.0,73.79666666666667,74.0,70.0,72.0,69.92999999999999,67.0,69.0,68.0,68.0
2025-02-28 17:45:00,1007.8833333333332,0.0,78.0,84.98666666666666,1010.7066666666666,70.0,74.02,74.0,70.0,72.0,69.95666666666666,67.0,69.0,68.0,68.0
2025-02-28 18:00:00,1001.5266666666666,0.0,76.0,85.22333333333334,997.29,70.0,72.22,74.0,70.0,72.0,70.05333333333333,67.0,69.0,68.0,68.0
2025-02-28 18:15:00,985.28,0.0,73.66666666666667,84.2,983.8666666666668,70.0,70.42666666666666,74.0,70.0,72.0,70.10666666666667,67.0,69.0,68.0,68.0
2025-02-28 18:30:00,972.5633333333334,0.0,72.5,82.15666666666667,971.15,70.0,69.12333333333333,74.0,70.0,72.0,70.14666666666666,67.0,69.0,68.0,68.0
2025-02-28 18:45:00,970.4466666666668,0.0,71.83333333333333,80.5,969.7433333333332,70.0,68.42666666666666,74.0,70.0,72.0,70.10666666666667,67.0,69.0,68.0,68.0
2025-02-28 19:00:00,969.0333333333332,0.0,70.5,80.80666666666667,964.7966666666669,70.0,67.5,74.0,70.0,72.0,70.10666666666667,67.0,69.0,68.0,68.0
2025-02-28 19:15:00,938.6633333333332,0.0,67.33333333333333,79.95666666666666,933.72,70.0,63.196666666666665,74.0,70.0,72.0,70.24333333333333,67.0,69.0,68.0,68.0
2025-02-28 19:30:00,920.3,0.0,66.83333333333333,78.49666666666667,923.83,70.0,61.97,74.0,70.0,72.0,70.22000000000001,67.0,69.0,68.0,68.0
2025-02-28 19:45:00,889.2233333333334,0.0,63.0,76.61666666666666,889.93,70.0,57.24,74.0,70.0,72.0,70.34666666666666,67.0,69.0,68.0,68.0
2025-02-28 20:00:00,845.4366666666666,0.0,59.0,74.34666666666668,846.8466666666667,70.0,51.34,74.0,70.0,72.0,70.47000000000001,67.0,69.0,68.0,68.0
2025-02-28 20:15:00,829.8966666666666,0.0,57.66666666666666,70.29,831.3066666666667,70.0,48.97666666666667,74.0,70.0,72.0,70.41666666666667,67.0,69.0,68.0,68.0
2025-02-28 20:30:00,813.6466666666666,0.0,55.833333333333336,69.89666666666666,807.2933333333334,70.0,45.81,74.0,70.0,72.0,70.42666666666666,67.0,69.0,68.0,68.0
2025-02-28 20:45:00,768.4466666666667,0.0,52.333333333333336,68.72000000000001,761.3866666666667,70.0,39.196666666666665,74.0,70.0,72.0,70.57666666666667,67.0,69.0,68.0,68.0
2025-02-28 21:00:00,714.0633333333334,0.0,48.5,68.12666666666667,708.41,70.0,32.126666666666665,74.0,70.0,72.0,70.69333333333333,67.0,69.0,68.0,68.0
2025-02-28 21:15:00,650.4933333333333,0.0,44.0,67.42333333333333,645.5500000000001,70.0,23.34,74.0,70.0,72.0,70.84666666666668,67.0,69.0,68.0,68.0
2025-02-28 21:30:00,588.3433333333334,0.0,40.0,66.48666666666666,581.2766666666666,70.0,14.37,74.0,70.0,72.0,70.95,67.0,69.0,68.0,68.0
2025-02-28 21:45:00,524.07,0.0,35.666666666666664,65.41666666666667,513.4733333333334,70.0,4.973333333333334,74.0,70.0,72.0,71.04666666666667,67.0,69.0,68.0,68.0
2025-02-28 22:00:00,485.22333333333336,0.0,33.5,65.44333333333333,478.87000000000006,70.0,0.0866666666666666,74.0,70.0,72.0,71.07333333333334,67.0,69.0,68.0,68.0
2025-02-28 22:15:00,485.9266666666667,0.0,33.166666666666664,65.36,478.87000000000006,70.0,0.0,74.0,70.0,72.0,71.12666666666667,67.0,69.0,68.0,68.0
2025-02-28 22:30:00,479.5733333333333,0.0,33.0,65.41000000000001,478.87000000000006,70.0,0.0,74.0,70.0,72.0,71.19,67.0,69.0,68.0,68.0
2025-02-28 22:45:00,484.51666666666665,0.0,33.0,65.30333333333333,478.87000000000006,70.0,0.0,74.0,70.0,72.0,71.12666666666667,67.0,69.0,68.0,68.0
2025-02-28 23:00:00,481.6933333333333,0.0,33.5,65.29,478.87000000000006,70.0,0.0,74.0,70.0,72.0,70.92333333333333,67.0,69.0,68.0,68.0
2025-02-28 23:15:00,476.75,0.0,33.5,65.12333333333333,478.87000000000006,70.0,0.0,74.0,70.0,72.0,70.57666666666667,67.0,69.0,68.0,68.0
2025-02-28 23:30:00,486.6366666666666,0.0,34.333333333333336,65.11333333333333,492.9933333333333,70.0,2.03,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-28 23:45:00,578.4533333333334,0.0,39.66666666666666,66.42333333333333,584.1033333333334,70.0,14.823333333333332,74.0,70.0,72.0,69.38333333333334,67.0,69.0,68.0,68.0
2025-03-01 00:00:00,649.79,0.0,45.16666666666666,67.09333333333332,657.5566666666667,70.0,25.076666666666668,74.0,70.0,72.0,69.14333333333333,67.0,69.0,68.0,68.0
2025-03-01 00:15:00,711.9433333333333,0.0,49.833333333333336,67.64666666666666,713.36,70.0,32.78,74.0,70.0,72.0,69.09333333333335,67.0,69.0,68.0,68.0
2025-03-01 00:30:00,794.5799999999999,0.0,57.0,70.13666666666667,799.5233333333334,70.0,44.60666666666666,74.0,70.0,72.0,68.87666666666667,67.0,69.0,68.0,68.0
2025-03-01 00:45:00,847.5499999999998,0.0,62.5,74.70666666666666,850.3766666666667,70.0,51.54666666666666,74.0,70.0,72.0,68.93666666666667,67.0,69.0,68.0,68.0
2025-03-01 01:00:00,858.8533333333334,0.0,64.33333333333333,76.2,859.56,70.0,53.123333333333335,74.0,70.0,72.0,69.2,67.0,69.0,68.0,68.0
2025-03-01 01:15:00,894.8733333333333,0.0,68.33333333333333,76.14999999999999,896.29,70.0,58.14333333333334,74.0,70.0,72.0,69.23,67.0,69.0,68.0,68.0
2025-03-01 01:30:00,925.9500000000002,0.0,72.16666666666667,75.59666666666666,928.7766666666666,70.0,62.71666666666667,74.0,70.0,72.0,69.29,67.0,69.0,68.0,68.0
2025-03-01 01:45:00,929.4833333333332,0.0,72.16666666666667,77.25333333333333,931.6,70.0,62.96,74.0,70.0,72.0,69.5,67.0,69.0,68.0,68.0
2025-03-01 02:00:00,931.6,0.0,73.16666666666667,79.71,939.3666666666668,70.0,64.03,74.0,70.0,72.0,69.60333333333334,67.0,69.0,68.0,68.0
2025-03-01 02:15:00,935.1333333333332,0.0,73.16666666666667,79.76333333333334,938.6666666666666,70.0,63.95333333333334,74.0,70.0,72.0,69.72666666666667,67.0,69.0,68.0,68.0
2025-03-01 02:30:00,943.6066666666666,0.0,74.83333333333333,79.74666666666667,944.3133333333334,70.0,64.92,74.0,70.0,72.0,69.77666666666666,67.0,69.0,68.0,68.0
2025-03-01 02:45:00,949.26,0.0,75.5,79.90333333333332,950.67,70.0,65.76666666666667,74.0,70.0,72.0,69.80666666666666,67.0,69.0,68.0,68.0
2025-03-01 03:00:00,964.7966666666666,0.0,77.0,80.11333333333333,961.2633333333332,70.0,67.02333333333333,74.0,70.0,72.0,69.8,67.0,69.0,68.0,68.0
2025-03-01 03:15:00,968.3266666666668,0.0,77.33333333333333,80.31,970.4500000000002,70.0,68.53,74.0,70.0,72.0,69.8,67.0,69.0,68.0,68.0
2025-03-01 03:30:00,975.39,0.0,78.0,81.58333333333333,974.6833333333334,70.0,69.03,74.0,70.0,72.0,69.83999999999999,67.0,69.0,68.0,68.0
2025-03-01 03:45:00,969.0366666666667,0.0,77.5,80.39,964.09,70.0,67.57333333333332,74.0,70.0,72.0,69.94333333333333,67.0,69.0,68.0,68.0
2025-03-01 04:00:00,968.33,0.0,77.83333333333333,80.84333333333333,968.33,70.0,68.10666666666667,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0
2025-03-01 04:15:00,971.86,0.0,78.0,81.34666666666666,973.98,70.0,68.78333333333333,74.0,70.0,72.0,69.92,67.0,69.0,68.0,68.0
2025-03-01 04:30:00,974.6866666666666,0.0,77.66666666666667,81.60333333333334,974.6866666666666,70.0,68.71999999999998,74.0,70.0,72.0,69.92999999999999,67.0,69.0,68.0,68.0
2025-03-01 04:45:00,986.335,0.0,77.75,82.37,974.685,70.0,69.525,74.0,70.0,72.0,69.96000000000001,67.0,69.0,68.0,68.0
2025-03-01 05:00:00,971.1533333333332,0.0,78.33333333333333,81.60333333333334,975.3866666666668,70.0,68.95666666666666,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0
2025-03-01 05:15:00,967.6233333333332,0.0,78.0,81.99,976.7999999999998,70.0,69.25333333333333,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0
2025-03-01 05:30:00,981.7466666666666,0.0,77.66666666666667,79.8,976.0933333333332,70.0,69.09666666666668,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-03-01 05:45:00,955.6133333333332,0.0,76.66666666666667,85.00666666666667,951.3733333333332,70.0,66.23666666666666,74.0,70.0,72.0,70.12333333333333,67.0,69.0,68.0,68.0
2025-03-01 06:00:00,933.0133333333332,0.0,73.66666666666667,80.85333333333334,931.6,70.0,62.39666666666667,74.0,70.0,72.0,70.17,67.0,69.0,68.0,68.0
2025-03-01 06:15:00,929.4833333333332,0.0,74.16666666666667,83.87,920.3,70.0,61.123333333333335,74.0,70.0,72.0,70.21666666666665,67.0,69.0,68.0,68.0
2025-03-01 06:30:00,934.4266666666666,0.0,74.83333333333333,81.79666666666667,936.5433333333334,70.0,63.36333333333334,74.0,70.0,72.0,70.02333333333333,67.0,69.0,68.0,68.0
2025-03-01 06:45:00,893.46,0.0,70.0,83.45,880.0433333333334,70.0,56.43,74.0,70.0,72.0,70.35000000000001,67.0,69.0,68.0,68.0
2025-03-01 07:00:00,909.0,0.0,71.66666666666667,78.90333333333332,913.9433333333332,70.0,60.46,74.0,70.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0
2025-03-01 07:15:00,913.2366666666668,0.0,72.5,84.44,906.1766666666666,70.0,60.10666666666666,74.0,70.0,72.0,70.08666666666666,67.0,69.0,68.0,68.0
2025-03-01 07:30:00,860.2666666666668,0.0,65.83333333333333,81.60000000000001,848.2599999999999,70.0,51.34666666666666,74.0,70.0,72.0,70.37666666666667,67.0,69.0,68.0,68.0
2025-03-01 07:45:00,842.6066666666666,0.0,64.5,80.82666666666667,840.4900000000001,70.0,50.47,74.0,70.0,72.0,70.3,67.0,69.0,68.0,68.0
2025-03-01 08:00:00,845.4333333333334,0.0,65.16666666666667,81.36666666666666,843.3166666666666,70.0,50.84,74.0,70.0,72.0,70.17666666666668,67.0,69.0,68.0,68.0
2025-03-01 08:15:00,835.5466666666667,0.0,64.83333333333333,80.80666666666666,845.4333333333334,70.0,50.97,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0
2025-03-01 08:30:00,844.0233333333334,0.0,65.33333333333333,79.49,844.73,70.0,50.946666666666665,74.0,70.0,72.0,70.07333333333334,67.0,69.0,68.0,68.0
2025-03-01 08:45:00,865.9166666666666,0.0,66.33333333333333,82.18,857.4433333333333,70.0,52.60999999999999,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-01 09:00:00,856.7366666666667,0.0,67.0,81.93333333333334,865.2133333333333,70.0,53.88,74.0,70.0,72.0,69.93333333333334,67.0,69.0,68.0,68.0
2025-03-01 09:15:00,887.81,0.0,70.5,81.86,897.6966666666667,70.0,58.04333333333333,74.0,70.0,72.0,69.77333333333333,67.0,69.0,68.0,68.0
2025-03-01 09:30:00,930.8966666666666,0.0,74.16666666666667,82.54333333333334,928.7766666666666,70.0,62.553333333333335,74.0,70.0,72.0,69.64666666666666,67.0,69.0,68.0,68.0
2025-03-01 09:45:00,935.13,0.0,75.5,83.59333333333333,933.7166666666668,70.0,63.23666666666666,74.0,70.0,72.0,69.72666666666667,67.0,69.0,68.0,68.0
2025-03-01 10:00:00,940.7833333333332,0.0,76.83333333333333,85.01666666666667,939.37,70.0,64.13333333333333,74.0,70.0,72.0,69.77,67.0,69.0,68.0,68.0
2025-03-01 10:15:00,940.0766666666668,0.0,77.16666666666667,84.95,940.78,70.0,64.24,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0
2025-03-01 10:30:00,954.2,0.0,80.0,86.10000000000001,959.8533333333334,70.0,66.97666666666667,74.0,70.0,72.0,69.77333333333333,67.0,69.0,68.0,68.0
2025-03-01 10:45:00,959.1466666666666,0.0,82.33333333333333,85.39333333333333,959.1433333333334,70.0,67.57,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-03-01 11:00:00,973.9766666666666,0.0,83.5,86.97333333333334,976.0966666666668,70.0,68.73666666666666,74.0,70.0,72.0,69.81333333333333,67.0,69.0,68.0,68.0
2025-03-01 11:15:00,985.9833333333332,0.0,84.83333333333333,86.98333333333333,983.16,70.0,70.11,74.0,70.0,72.0,69.83333333333333,67.0,69.0,68.0,68.0
2025-03-01 11:30:00,976.8033333333332,0.0,84.5,87.27333333333333,984.5733333333334,70.0,70.42666666666666,74.0,70.0,72.0,69.88,67.0,69.0,68.0,68.0
2025-03-01 11:45:00,989.515,0.0,86.0,88.855,985.28,70.0,70.10499999999999,74.0,70.0,72.0,69.91499999999999,67.0,69.0,68.0,68.0
2025-03-01 12:00:00,988.81,0.0,85.66666666666667,88.66666666666667,986.69,70.0,70.57333333333332,74.0,70.0,72.0,69.93333333333334,67.0,69.0,68.0,68.0
2025-03-01 12:15:00,1004.3466666666668,0.0,88.16666666666667,89.28666666666668,1003.6433333333334,70.0,72.84666666666668,74.0,70.0,72.0,69.85666666666667,67.0,69.0,68.0,68.0
2025-03-01 12:30:00,1005.76,0.0,87.5,88.84333333333332,1007.1733333333332,70.0,73.59333333333333,74.0,70.0,72.0,69.87333333333333,67.0,69.0,68.0,68.0
2025-03-01 12:45:00,1017.7666666666668,0.0,89.16666666666667,89.93666666666667,1013.5333333333332,70.0,74.11,74.0,70.0,72.0,69.86,67.0,69.0,68.0,68.0
2025-03-01 13:00:00,1013.5333333333334,0.0,89.16666666666667,90.55333333333331,1015.65,70.0,74.13,74.0,70.0,72.0,69.89666666666666,67.0,69.0,68.0,68.0
2025-03-01 13:15:00,1009.29,0.0,89.16666666666667,89.53000000000002,1012.12,70.0,74.20666666666666,74.0,70.0,72.0,69.94333333333333,67.0,69.0,68.0,68.0
2025-03-01 13:30:00,1023.42,0.0,90.33333333333331,90.64,1019.89,70.0,75.14999999999999,74.0,70.0,72.0,69.92,67.0,69.0,68.0,68.0
2025-03-01 13:45:00,1018.4766666666666,0.0,91.0,91.68,1026.243333333333,70.0,76.12333333333333,74.0,70.0,72.0,69.91333333333334,67.0,69.0,68.0,68.0
2025-03-01 14:00:00,1019.18,0.0,91.0,91.76,1026.246666666667,70.0,75.88,74.0,70.0,72.0,69.92666666666666,67.0,69.0,68.0,68.0
2025-03-01 14:15:00,1026.246666666667,0.0,93.66666666666669,91.48333333333332,1025.5366666666666,70.0,76.11666666666666,74.0,70.0,72.0,69.94333333333333,67.0,69.0,68.0,68.0
2025-03-01 14:30:00,1031.8933333333334,0.0,92.16666666666669,91.88666666666666,1024.8333333333333,70.0,75.98333333333333,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0
2025-03-01 14:45:00,1014.24,0.0,89.66666666666667,89.95333333333333,1009.2933333333334,70.0,73.77,74.0,70.0,72.0,70.04666666666667,67.0,69.0,68.0,68.0
2025-03-01 15:00:00,1021.3,0.0,91.16666666666669,92.27666666666666,1024.1266666666668,70.0,75.41000000000001,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0
2025-03-01 15:15:00,1006.47,0.0,88.66666666666667,89.64,1002.23,70.0,72.81333333333333,74.0,70.0,72.0,70.09333333333333,67.0,69.0,68.0,68.0
2025-03-01 15:30:00,1009.2933333333334,0.0,88.66666666666667,90.53,1009.29,70.0,74.02333333333333,74.0,70.0,72.0,70.03333333333335,67.0,69.0,68.0,68.0
2025-03-01 15:45:00,1007.1766666666666,0.0,87.83333333333333,89.37,1005.76,70.0,73.32,74.0,70.0,72.0,70.03666666666668,67.0,69.0,68.0,68.0
2025-03-01 16:00:00,1017.77,0.0,88.83333333333333,92.18333333333334,1014.9433333333332,70.0,74.22666666666667,74.0,70.0,72.0,69.96666666666667,67.0,69.0,68.0,68.0
2025-03-01 16:15:00,1007.1733333333332,0.0,87.0,90.63666666666666,1004.3466666666668,70.0,73.15666666666667,74.0,70.0,72.0,70.05666666666667,67.0,69.0,68.0,68.0
2025-03-01 16:30:00,986.69,0.0,84.83333333333333,89.52666666666666,995.87,70.0,72.03333333333333,74.0,70.0,72.0,70.09333333333333,67.0,69.0,68.0,68.0
2025-03-01 16:45:00,1005.76,0.0,86.83333333333333,90.95666666666666,1009.2966666666669,70.0,73.96333333333332,74.0,70.0,72.0,69.97666666666667,67.0,69.0,68.0,68.0
2025-03-01 17:00:00,985.28,0.0,83.16666666666667,87.78333333333335,980.3366666666668,70.0,69.81333333333333,74.0,70.0,72.0,70.16000000000001,67.0,69.0,68.0,68.0
2025-03-01 17:15:00,969.74,0.0,82.66666666666667,88.88,980.3333333333334,70.0,69.46666666666667,74.0,70.0,72.0,70.11,67.0,69.0,68.0,68.0
2025-03-01 17:30:00,988.1033333333334,0.0,83.66666666666667,88.73666666666666,989.52,70.0,70.08,74.0,70.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0
2025-03-01 17:45:00,973.2733333333332,0.0,82.66666666666667,86.96666666666665,973.2733333333334,70.0,68.72000000000001,74.0,70.0,72.0,70.08333333333333,67.0,69.0,68.0,68.0
2025-03-01 18:00:00,968.3266666666668,0.0,83.16666666666667,88.46333333333332,978.9233333333332,70.0,69.5,74.0,70.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0
2025-03-01 18:15:00,971.1566666666668,0.0,80.66666666666667,86.18666666666667,958.44,70.0,66.41666666666667,74.0,70.0,72.0,70.12333333333333,67.0,69.0,68.0,68.0
2025-03-01 18:30:00,944.3133333333334,0.0,78.33333333333333,83.39,936.5466666666666,70.0,63.86666666666667,74.0,70.0,72.0,70.19666666666667,67.0,69.0,68.0,68.0
2025-03-01 18:45:00,933.0133333333332,0.0,77.83333333333333,82.71,933.72,70.0,63.26333333333333,74.0,70.0,72.0,70.17666666666666,67.0,69.0,68.0,68.0
2025-03-01 19:00:00,918.8866666666668,0.0,75.66666666666667,80.10333333333334,921.0066666666668,70.0,61.18666666666667,74.0,70.0,72.0,70.19666666666667,67.0,69.0,68.0,68.0
2025-03-01 19:15:00,915.3566666666666,0.0,75.16666666666667,80.21666666666665,915.3533333333334,70.0,60.74,74.0,70.0,72.0,70.15666666666667,67.0,69.0,68.0,68.0
2025-03-01 19:30:00,872.9766666666668,0.0,70.16666666666667,79.7,860.9733333333334,70.0,53.17666666666667,74.0,70.0,72.0,70.42666666666666,67.0,69.0,68.0,68.0
2025-03-01 19:45:00,832.0166666666668,0.0,65.83333333333333,75.00333333333333,827.07,70.0,48.60333333333333,74.0,70.0,72.0,70.49666666666667,67.0,69.0,68.0,68.0
2025-03-01 20:00:00,840.4900000000001,0.0,66.16666666666667,76.02,835.5466666666666,70.0,49.68,74.0,70.0,72.0,70.30333333333333,67.0,69.0,68.0,68.0
2025-03-01 20:15:00,832.7199999999999,0.0,64.83333333333333,74.29666666666667,825.6566666666668,70.0,48.25,74.0,70.0,72.0,70.25666666666667,67.0,69.0,68.0,68.0
2025-03-01 20:30:00,829.19,0.0,65.0,73.89333333333333,827.7766666666666,70.0,48.580000000000005,74.0,70.0,72.0,70.16000000000001,67.0,69.0,68.0,68.0
2025-03-01 20:45:00,835.5466666666667,0.0,66.33333333333333,76.22666666666667,834.1333333333333,70.0,49.53666666666667,74.0,70.0,72.0,70.05,67.0,69.0,68.0,68.0
2025-03-01 21:00:00,838.3733333333333,0.0,66.66666666666667,76.73666666666666,832.0099999999999,70.0,49.333333333333336,74.0,70.0,72.0,70.05333333333334,67.0,69.0,68.0,68.0
2025-03-01 21:15:00,832.7199999999999,0.0,66.33333333333333,76.56333333333333,833.43,70.0,49.333333333333336,74.0,70.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0
2025-03-01 21:30:00,839.7833333333333,0.0,67.33333333333333,79.08666666666666,840.4933333333333,70.0,50.28,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0
2025-03-01 21:45:00,848.2566666666667,0.0,67.16666666666667,77.83666666666666,840.4900000000001,70.0,50.34333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-01 22:00:00,836.25,0.0,66.83333333333333,76.10666666666667,835.5466666666667,70.0,49.68666666666667,74.0,70.0,72.0,69.99666666666667,67.0,69.0,68.0,68.0
2025-03-01 22:15:00,842.61,0.0,67.33333333333333,75.39666666666666,840.4900000000001,70.0,50.32666666666666,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-03-01 22:30:00,848.9666666666667,0.0,68.33333333333333,79.14666666666666,846.8466666666667,70.0,51.156666666666666,74.0,70.0,72.0,69.93333333333334,67.0,69.0,68.0,68.0
2025-03-01 22:45:00,851.0833333333334,0.0,69.33333333333333,79.07333333333334,856.0266666666666,70.0,52.29666666666666,74.0,70.0,72.0,69.90666666666665,67.0,69.0,68.0,68.0
2025-03-01 23:00:00,852.4933333333333,0.0,69.33333333333333,79.03666666666668,853.2033333333333,70.0,52.07666666666668,74.0,70.0,72.0,69.94333333333333,67.0,69.0,68.0,68.0
2025-03-01 23:15:00,861.6766666666666,0.0,70.0,78.97,863.09,70.0,53.053333333333335,74.0,70.0,72.0,69.91000000000001,67.0,69.0,68.0,68.0
2025-03-01 23:30:00,896.2866666666667,0.0,75.33333333333333,79.5,907.5866666666668,70.0,59.39333333333334,74.0,70.0,72.0,69.67333333333333,67.0,69.0,68.0,68.0
2025-03-01 23:45:00,932.3066666666668,0.0,79.33333333333333,82.02666666666666,938.66,70.0,63.81999999999999,74.0,70.0,72.0,69.60333333333334,67.0,69.0,68.0,68.0
2025-03-02 00:00:00,952.79,0.0,82.16666666666667,83.36333333333333,963.3833333333332,70.0,67.3,74.0,70.0,72.0,69.56666666666666,67.0,69.0,68.0,68.0
2025-03-02 00:15:00,984.5733333333334,0.0,85.66666666666667,86.48,984.57,70.0,70.49333333333333,74.0,70.0,72.0,69.57,67.0,69.0,68.0,68.0
2025-03-02 00:30:00,983.8666666666668,0.0,85.66666666666667,86.73666666666666,983.16,70.0,70.07666666666667,74.0,70.0,72.0,69.70333333333333,67.0,69.0,68.0,68.0
2025-03-02 00:45:00,999.4033333333332,0.0,88.5,87.05333333333334,1003.6433333333334,70.0,73.35000000000001,74.0,70.0,72.0,69.66,67.0,69.0,68.0,68.0
2025-03-02 01:00:00,1017.7666666666668,0.0,91.16666666666669,89.2,1018.4733333333334,70.0,75.2,74.0,70.0,72.0,69.68333333333334,67.0,69.0,68.0,68.0
2025-03-02 01:15:00,1019.1833333333334,0.0,92.33333333333331,90.74666666666668,1024.83,70.0,75.45,74.0,70.0,72.0,69.76333333333334,67.0,69.0,68.0,68.0
2025-03-02 01:30:00,1029.07,0.0,93.66666666666669,91.61,1031.8966666666668,70.0,76.78333333333335,74.0,70.0,72.0,69.79,67.0,69.0,68.0,68.0
2025-03-02 01:45:00,1032.6,0.0,94.66666666666669,92.74333333333334,1035.4266666666665,70.0,77.15333333333332,74.0,70.0,72.0,69.83666666666666,67.0,69.0,68.0,68.0
2025-03-02 02:00:00,1032.6,0.0,98.83333333333331,92.49,1041.7833333333333,70.0,78.18333333333334,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-03-02 02:15:00,1027.66,0.0,100.0,93.75,1064.3833333333334,70.0,81.40666666666667,74.0,70.0,72.0,69.75,67.0,69.0,68.0,68.0
2025-03-02 02:30:00,1034.72,0.0,100.0,94.12,1065.7966666666669,70.0,81.42,74.0,70.0,72.0,69.82,67.0,69.0,68.0,68.0
2025-03-02 02:45:00,1036.1333333333334,0.0,100.0,95.44666666666669,1065.7933333333333,70.0,81.64999999999999,74.0,70.0,72.0,69.87333333333333,67.0,69.0,68.0,68.0
2025-03-02 03:00:00,1039.6633333333332,0.0,100.0,94.29,1070.0366666666666,70.0,82.14666666666666,74.0,70.0,72.0,69.87666666666667,67.0,69.0,68.0,68.0
2025-03-02 03:15:00,1036.1333333333334,0.0,100.0,95.95333333333332,1072.86,70.0,82.67,74.0,70.0,72.0,69.90666666666667,67.0,69.0,68.0,68.0
2025-03-02 03:30:00,1034.013333333333,0.0,100.0,95.23333333333332,1080.63,70.0,83.76,74.0,70.0,72.0,69.90333333333334,67.0,69.0,68.0,68.0
2025-03-02 03:45:00,1039.6633333333332,0.0,100.0,96.93333333333334,1087.6933333333334,70.0,85.05,74.0,70.0,72.0,69.88333333333334,67.0,69.0,68.0,68.0
2025-03-02 04:00:00,1035.4233333333334,0.0,100.0,96.88666666666666,1079.9233333333334,70.0,83.64999999999999,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-03-02 04:15:00,1034.013333333333,0.0,100.0,96.71333333333332,1084.8666666666666,70.0,84.3,74.0,70.0,72.0,69.94333333333333,67.0,69.0,68.0,68.0
2025-03-02 04:30:00,1034.013333333333,0.0,100.0,96.79333333333334,1101.11,70.0,86.44,74.0,70.0,72.0,69.85333333333334,67.0,69.0,68.0,68.0
2025-03-02 04:45:00,1043.1966666666667,0.0,100.0,100.00333333333332,1108.1733333333334,70.0,87.66000000000001,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0
2025-03-02 05:00:00,1044.61,0.0,100.0,99.64333333333332,1105.35,70.0,87.09333333333332,74.0,70.0,72.0,69.92,67.0,69.0,68.0,68.0
2025-03-02 05:15:00,1047.4333333333334,0.0,100.0,98.09,1101.11,70.0,86.88333333333333,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-03-02 05:30:00,1042.49,0.0,100.0,98.78666666666668,1102.5266666666666,70.0,87.16666666666667,74.0,70.0,72.0,69.96333333333332,67.0,69.0,68.0,68.0
2025-03-02 05:45:00,1038.96,0.0,100.0,98.72666666666667,1108.1766666666665,70.0,87.27666666666666,74.0,70.0,72.0,69.95666666666666,67.0,69.0,68.0,68.0
2025-03-02 06:00:00,1036.1333333333334,0.0,100.0,98.08333333333331,1104.64,70.0,87.13333333333333,74.0,70.0,72.0,70.01,67.0,69.0,68.0,68.0
2025-03-02 06:15:00,1031.1866666666667,0.0,100.0,98.19,1120.18,70.0,88.95333333333333,74.0,70.0,72.0,69.94333333333333,67.0,69.0,68.0,68.0
2025-03-02 06:30:00,1042.49,0.0,100.0,99.51333333333334,1109.5866666666668,70.0,87.62333333333333,74.0,70.0,72.0,70.02333333333333,67.0,69.0,68.0,68.0
2025-03-02 06:45:00,1037.5433333333333,0.0,100.0,99.99333333333334,1115.9433333333334,70.0,89.38,74.0,70.0,72.0,69.97666666666667,67.0,69.0,68.0,68.0
2025-03-02 07:00:00,1047.4333333333334,0.0,100.0,100.13,1111.7066666666667,70.0,87.84999999999998,74.0,70.0,72.0,70.02,67.0,69.0,68.0,68.0
2025-03-02 07:15:00,1040.37,0.0,100.0,100.96999999999998,1115.236666666667,70.0,88.44666666666666,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-02 07:30:00,1038.9566666666667,0.0,100.0,100.79333333333334,1123.7133333333334,70.0,89.41333333333334,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0
2025-03-02 07:45:00,1034.7166666666667,0.0,100.0,101.34333333333332,1118.7666666666669,70.0,89.24666666666667,74.0,70.0,72.0,69.97,67.0,69.0,68.0,68.0
2025-03-02 08:00:00,1036.8366666666668,0.0,100.0,101.31333333333332,1137.1333333333334,70.0,91.55333333333331,74.0,70.0,72.0,69.86666666666667,67.0,69.0,68.0,68.0
2025-03-02 08:15:00,1041.78,0.0,100.0,101.24666666666668,1127.243333333333,70.0,90.25,74.0,70.0,72.0,69.94,67.0,69.0,68.0,68.0
2025-03-02 08:30:00,1044.6066666666666,0.0,100.0,100.89333333333332,1126.54,70.0,90.45333333333332,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-03-02 08:45:00,1037.5466666666669,0.0,100.0,101.15666666666668,1143.486666666667,70.0,91.95333333333332,74.0,70.0,72.0,69.87666666666667,67.0,69.0,68.0,68.0
2025-03-02 09:00:00,1041.7833333333333,0.0,100.0,101.19,1155.496666666667,70.0,93.63666666666666,74.0,70.0,72.0,69.83666666666666,67.0,69.0,68.0,68.0
2025-03-02 09:15:00,1038.9566666666667,0.0,100.0,101.93666666666668,1138.5466666666669,70.0,92.31666666666666,74.0,70.0,72.0,69.94333333333333,67.0,69.0,68.0,68.0
2025-03-02 09:30:00,1038.25,0.0,100.0,100.96666666666664,1142.7833333333333,70.0,92.76,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0
2025-03-02 09:45:00,1031.1866666666667,0.0,100.0,111.14,1187.2833333333333,70.0,98.33333333333331,74.0,70.0,72.0,69.60333333333334,67.0,69.0,68.0,68.0
2025-03-02 10:00:00,1038.9566666666667,0.0,100.0,111.85666666666668,1199.29,70.0,100.0,74.0,70.0,72.0,69.38333333333334,67.0,69.0,68.0,68.0
2025-03-02 10:15:00,1043.1966666666667,0.0,100.0,111.91,1199.29,70.0,100.0,74.0,70.0,72.0,69.33666666666666,67.0,69.0,68.0,68.0
2025-03-02 10:30:00,1031.8933333333334,0.0,100.0,111.93666666666668,1199.29,70.0,100.0,74.0,70.0,72.0,69.38333333333334,67.0,69.0,68.0,68.0
2025-03-02 10:45:00,1036.84,0.0,100.0,111.67,1199.29,70.0,100.0,74.0,70.0,72.0,69.42,67.0,69.0,68.0,68.0
