time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-03-05 19:00:00,933.0133333333332,0.0,84.33333333333333,83.55,942.1933333333332,70.0,64.57000000000001,74.0,70.0,72.0,69.92,67.0,69.0,68.0,68.0
2025-03-05 19:15:00,949.2566666666668,0.0,85.33333333333333,83.90666666666667,947.14,70.0,65.29,74.0,70.0,72.0,69.89333333333333,67.0,69.0,68.0,68.0
2025-03-05 19:30:00,935.8366666666668,0.0,84.33333333333333,83.75,938.6633333333332,70.0,64.03666666666666,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-03-05 19:45:00,952.79,0.0,86.5,83.80333333333334,962.6766666666668,70.0,67.23,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-03-05 20:00:00,977.51,0.0,89.83333333333333,85.5,977.51,70.0,69.46333333333332,74.0,70.0,72.0,69.78333333333333,67.0,69.0,68.0,68.0
2025-03-05 20:15:00,968.3266666666668,0.0,89.0,85.57666666666667,966.2066666666666,70.0,67.61,74.0,70.0,72.0,69.91333333333334,67.0,69.0,68.0,68.0
2025-03-05 20:30:00,961.2633333333332,0.0,89.66666666666667,86.05333333333333,973.98,70.0,68.72666666666667,74.0,70.0,72.0,69.89666666666666,67.0,69.0,68.0,68.0
2025-03-05 20:45:00,983.16,0.0,90.0,87.11666666666667,977.51,70.0,69.64999999999999,74.0,70.0,72.0,69.91000000000001,67.0,69.0,68.0,68.0
2025-03-05 21:00:00,986.6933333333332,0.0,91.0,87.92,988.81,70.0,71.12,74.0,70.0,72.0,69.87333333333333,67.0,69.0,68.0,68.0
2025-03-05 21:15:00,987.3966666666666,0.0,92.83333333333331,88.33999999999999,985.2766666666666,70.0,70.60000000000001,74.0,70.0,72.0,69.92,67.0,69.0,68.0,68.0
2025-03-05 21:30:00,978.2166666666668,0.0,91.5,88.66333333333334,981.04,70.0,70.25666666666667,74.0,70.0,72.0,69.94333333333334,67.0,69.0,68.0,68.0
2025-03-05 21:45:00,985.28,0.0,91.33333333333331,86.83999999999999,978.2133333333333,70.0,69.55666666666667,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-03-05 22:00:00,995.1666666666666,0.0,93.83333333333331,88.42999999999999,998.7,70.0,72.37,74.0,70.0,72.0,69.87333333333333,67.0,69.0,68.0,68.0
2025-03-05 22:15:00,1002.9333333333334,0.0,94.33333333333331,88.95333333333333,1006.47,70.0,73.11333333333333,74.0,70.0,72.0,69.86,67.0,69.0,68.0,68.0
2025-03-05 22:30:00,1024.8333333333333,0.0,96.33333333333331,90.29,1022.71,70.0,75.7,74.0,70.0,72.0,69.79333333333334,67.0,69.0,68.0,68.0
2025-03-05 22:45:00,1036.13,0.0,95.5,93.66333333333334,1034.72,70.0,77.35666666666667,74.0,70.0,72.0,69.77999999999999,67.0,69.0,68.0,68.0
2025-03-05 23:00:00,1014.2333333333336,0.0,85.16666666666667,89.81666666666666,1009.9966666666666,70.0,74.52666666666666,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-05 23:15:00,1019.8866666666668,0.0,87.0,90.52,1024.8333333333333,70.0,76.16333333333334,74.0,70.0,72.0,69.89999999999999,67.0,69.0,68.0,68.0
2025-03-05 23:30:00,1024.1266666666668,0.0,87.66666666666667,92.13666666666666,1022.0066666666668,70.0,75.47333333333334,74.0,70.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0
2025-03-05 23:45:00,1020.5933333333332,0.0,90.33333333333331,92.09,1026.95,70.0,75.87333333333333,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0
2025-03-06 00:00:00,1026.243333333333,0.0,89.66666666666667,93.72333333333331,1027.66,70.0,76.16,74.0,70.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0
2025-03-06 00:15:00,1033.3066666666666,0.0,93.0,94.13,1033.3100000000002,70.0,77.32333333333334,74.0,70.0,72.0,69.92666666666668,67.0,69.0,68.0,68.0
2025-03-06 00:30:00,1029.07,0.0,93.83333333333331,93.65,1029.07,70.0,76.49,74.0,70.0,72.0,69.97,67.0,69.0,68.0,68.0
2025-03-06 00:45:00,1013.53,0.0,91.66666666666669,92.70666666666666,1024.8333333333333,70.0,76.27,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-03-06 01:00:00,1018.4733333333334,0.0,96.83333333333331,92.75,1024.1233333333334,70.0,75.99666666666667,74.0,70.0,72.0,69.99666666666667,67.0,69.0,68.0,68.0
2025-03-06 01:15:00,1019.8866666666668,0.0,90.83333333333331,92.98333333333332,1019.1833333333334,70.0,75.33,74.0,70.0,72.0,70.03666666666668,67.0,69.0,68.0,68.0
2025-03-06 01:30:00,1022.0066666666668,0.0,91.0,93.02333333333333,1021.3,70.0,75.43333333333334,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0
2025-03-06 01:45:00,1010.7033333333334,0.0,91.66666666666669,93.69666666666669,1019.18,70.0,75.45666666666666,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0
2025-03-06 02:00:00,1022.0033333333334,0.0,95.0,92.51666666666668,1023.42,70.0,76.06333333333333,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-03-06 02:15:00,1015.65,0.0,100.0,92.9,1025.54,70.0,76.10333333333334,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-06 02:30:00,1004.35,0.0,99.83333333333331,90.57666666666668,1021.3,70.0,75.28333333333333,74.0,70.0,72.0,70.01,67.0,69.0,68.0,68.0
2025-03-06 02:45:00,1008.59,0.0,100.0,93.23666666666668,1029.7733333333333,70.0,76.66333333333334,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-03-06 03:00:00,1012.1166666666668,0.0,100.0,94.26333333333334,1048.8466666666666,70.0,79.37333333333333,74.0,70.0,72.0,69.85333333333334,67.0,69.0,68.0,68.0
2025-03-06 03:15:00,1030.4833333333331,0.0,100.0,93.27,1034.7166666666667,70.0,77.21333333333334,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0
2025-03-06 03:30:00,1021.3,0.0,100.0,93.44,1034.72,70.0,77.36666666666666,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-03-06 03:45:00,1019.8866666666668,0.0,100.0,93.10666666666668,1047.4333333333334,70.0,78.63666666666667,74.0,70.0,72.0,69.92999999999999,67.0,69.0,68.0,68.0
2025-03-06 04:00:00,1010.7066666666666,0.0,100.0,93.21666666666664,1053.79,70.0,79.94666666666666,74.0,70.0,72.0,69.91333333333334,67.0,69.0,68.0,68.0
2025-03-06 04:15:00,1012.8266666666668,0.0,100.0,93.17,1054.496666666667,70.0,80.07333333333334,74.0,70.0,72.0,69.92,67.0,69.0,68.0,68.0
2025-03-06 04:30:00,1010.7066666666666,0.0,100.0,95.49333333333334,1067.9166666666667,70.0,82.01666666666667,74.0,70.0,72.0,69.85333333333334,67.0,69.0,68.0,68.0
2025-03-06 04:45:00,1007.88,0.0,100.0,94.72333333333334,1058.7333333333331,70.0,81.02999999999999,74.0,70.0,72.0,69.92999999999999,67.0,69.0,68.0,68.0
2025-03-06 05:00:00,1017.77,0.0,100.0,94.36666666666667,1066.503333333333,70.0,81.55666666666667,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0
2025-03-06 05:15:00,1007.1733333333332,0.0,100.0,95.82,1070.743333333333,70.0,82.36333333333333,74.0,70.0,72.0,69.91333333333333,67.0,69.0,68.0,68.0
2025-03-06 05:30:00,1017.06,0.0,100.0,94.84,1067.9133333333332,70.0,81.91000000000001,74.0,70.0,72.0,69.97333333333333,67.0,69.0,68.0,68.0
2025-03-06 05:45:00,1020.5933333333332,0.0,100.0,94.56,1075.6833333333334,70.0,83.17666666666666,74.0,70.0,72.0,69.92,67.0,69.0,68.0,68.0
2025-03-06 06:00:00,1015.6466666666666,0.0,100.0,94.7,1066.506666666667,70.0,81.76,74.0,70.0,72.0,69.99666666666667,67.0,69.0,68.0,68.0
2025-03-06 06:15:00,1019.18,0.0,100.0,94.95,1067.2133333333334,70.0,81.81,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-06 06:30:00,1026.95,0.0,100.0,95.96666666666664,1065.0933333333332,70.0,81.66666666666667,74.0,70.0,72.0,70.00999999999999,67.0,69.0,68.0,68.0
2025-03-06 06:45:00,1021.2999999999998,0.0,100.0,95.68,1074.2766666666666,70.0,82.08666666666666,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0
2025-03-06 07:00:00,1031.1866666666667,0.0,100.0,94.25666666666666,1068.6233333333332,70.0,81.25333333333333,74.0,70.0,72.0,70.00999999999999,67.0,69.0,68.0,68.0
2025-03-06 07:15:00,1026.95,0.0,100.0,96.13333333333333,1067.9133333333332,70.0,82.03666666666668,74.0,70.0,72.0,69.99,67.0,69.0,68.0,68.0
2025-03-06 07:30:00,1030.4833333333331,0.0,100.0,96.21666666666664,1067.9133333333332,70.0,81.82,74.0,70.0,72.0,70.00999999999999,67.0,69.0,68.0,68.0
2025-03-06 07:45:00,1023.42,0.0,100.0,96.46999999999998,1063.6766666666665,70.0,81.15333333333334,74.0,70.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0
2025-03-06 08:00:00,1029.7766666666666,0.0,100.0,97.70666666666666,1070.0333333333333,70.0,82.35666666666667,74.0,70.0,72.0,69.94333333333333,67.0,69.0,68.0,68.0
2025-03-06 08:15:00,1028.3633333333337,0.0,100.0,95.55,1069.33,70.0,82.05,74.0,70.0,72.0,69.95666666666666,67.0,69.0,68.0,68.0
2025-03-06 08:30:00,1026.243333333333,0.0,100.0,96.48,1076.3866666666663,70.0,83.12333333333333,74.0,70.0,72.0,69.92999999999999,67.0,69.0,68.0,68.0
2025-03-06 08:45:00,1036.8366666666668,0.0,100.0,97.46999999999998,1075.6833333333334,70.0,83.15333333333332,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0
2025-03-06 09:00:00,1053.0833333333333,0.0,94.66666666666669,98.04666666666668,1071.4433333333334,70.0,82.36,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-06 09:15:00,1072.1533333333334,0.0,86.33333333333333,98.4,1072.15,70.0,82.54333333333334,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0
2025-03-06 09:30:00,1091.2233333333334,0.0,92.0,99.37333333333332,1098.993333333333,70.0,86.17,74.0,70.0,72.0,69.83333333333333,67.0,69.0,68.0,68.0
2025-03-06 09:45:00,1098.2866666666666,0.0,94.66666666666669,99.56,1101.8166666666666,70.0,86.31666666666666,74.0,70.0,72.0,69.86333333333333,67.0,69.0,68.0,68.0
2025-03-06 10:00:00,1093.3433333333332,0.0,99.0,99.87666666666668,1103.9333333333334,70.0,86.54,74.0,70.0,72.0,69.89,67.0,69.0,68.0,68.0
2025-03-06 10:15:00,1096.8733333333332,0.0,99.66666666666669,99.71999999999998,1107.4666666666665,70.0,87.00333333333333,74.0,70.0,72.0,69.88333333333333,67.0,69.0,68.0,68.0
2025-03-06 10:30:00,1084.8666666666666,0.0,100.0,106.07666666666668,1142.0766666666666,70.0,92.03333333333336,74.0,70.0,72.0,69.69999999999999,67.0,69.0,68.0,68.0
2025-03-06 10:45:00,1088.4,0.0,100.0,115.15333333333332,1192.9333333333334,70.0,98.88,74.0,70.0,72.0,69.44,67.0,69.0,68.0,68.0
2025-03-06 11:00:00,1073.5666666666666,0.0,100.0,114.41,1199.29,70.0,100.0,74.0,70.0,72.0,69.35000000000001,67.0,69.0,68.0,68.0
2025-03-06 11:15:00,1066.506666666667,0.0,100.0,113.72666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.29333333333334,67.0,69.0,68.0,68.0
2025-03-06 11:30:00,1053.79,0.0,100.0,113.88,1199.29,70.0,100.0,74.0,70.0,72.0,69.33,67.0,69.0,68.0,68.0
2025-03-06 11:45:00,1053.79,0.0,100.0,113.72666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.41333333333334,67.0,69.0,68.0,68.0
2025-03-06 12:00:00,1057.32,0.0,100.0,113.65333333333336,1199.29,70.0,100.0,74.0,70.0,72.0,69.42333333333333,67.0,69.0,68.0,68.0
2025-03-06 12:15:00,1048.8466666666666,0.0,100.0,113.73,1199.29,70.0,100.0,74.0,70.0,72.0,69.42,67.0,69.0,68.0,68.0
2025-03-06 12:30:00,1044.61,0.0,100.0,113.85,1199.29,70.0,100.0,74.0,70.0,72.0,69.56,67.0,69.0,68.0,68.0
2025-03-06 12:45:00,1046.7266666666667,0.0,100.0,113.75666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,69.64999999999999,67.0,69.0,68.0,68.0
2025-03-06 13:00:00,1050.9666666666665,0.0,100.0,113.89333333333332,1199.29,70.0,100.0,74.0,70.0,72.0,69.76,67.0,69.0,68.0,68.0
2025-03-06 13:15:00,1046.7266666666667,0.0,100.0,113.59,1199.29,70.0,100.0,74.0,70.0,72.0,69.77666666666666,67.0,69.0,68.0,68.0
2025-03-06 13:30:00,1056.6133333333337,0.0,100.0,113.98,1192.2266666666667,70.0,99.10333333333334,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-06 13:45:00,1054.496666666667,0.0,100.0,113.77333333333333,1190.8133333333333,70.0,99.13333333333333,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-03-06 14:00:00,1058.0266666666666,0.0,100.0,113.37333333333332,1199.29,70.0,100.0,74.0,70.0,72.0,69.93333333333334,67.0,69.0,68.0,68.0
2025-03-06 14:15:00,1048.8466666666666,0.0,100.0,113.43,1199.29,70.0,100.0,74.0,70.0,72.0,69.88666666666667,67.0,69.0,68.0,68.0
2025-03-06 14:30:00,1053.0833333333333,0.0,100.0,113.62333333333332,1190.1066666666666,70.0,99.06333333333332,74.0,70.0,72.0,70.02333333333333,67.0,69.0,68.0,68.0
2025-03-06 14:45:00,1051.6699999999998,0.0,100.0,113.35666666666668,1199.29,70.0,100.0,74.0,70.0,72.0,69.95,67.0,69.0,68.0,68.0
2025-03-06 15:00:00,1062.263333333333,0.0,100.0,113.84,1183.0433333333333,70.0,97.92,74.0,70.0,72.0,70.07000000000001,67.0,69.0,68.0,68.0
2025-03-06 15:15:00,1053.0833333333333,0.0,100.0,113.99,1168.21,70.0,95.94666666666669,74.0,70.0,72.0,70.13,67.0,69.0,68.0,68.0
2025-03-06 15:30:00,1056.6133333333337,0.0,100.0,111.75666666666666,1169.6233333333332,70.0,95.45333333333332,74.0,70.0,72.0,70.09,67.0,69.0,68.0,68.0
2025-03-06 15:45:00,1051.6733333333332,0.0,100.0,110.82,1158.3233333333335,70.0,94.42666666666666,74.0,70.0,72.0,70.12333333333333,67.0,69.0,68.0,68.0
2025-03-06 16:00:00,1069.3266666666666,0.0,100.0,104.31666666666666,1153.3766666666668,70.0,93.67333333333332,74.0,70.0,72.0,70.09666666666666,67.0,69.0,68.0,68.0
2025-03-06 16:15:00,1060.1433333333334,0.0,100.0,104.41666666666669,1147.7266666666667,70.0,93.04333333333334,74.0,70.0,72.0,70.09333333333333,67.0,69.0,68.0,68.0
2025-03-06 16:30:00,1063.6766666666667,0.0,91.0,97.36666666666667,1070.743333333333,70.0,82.65666666666667,74.0,70.0,72.0,70.49666666666667,67.0,69.0,68.0,68.0
2025-03-06 16:45:00,1019.89,0.0,80.66666666666667,90.63666666666666,1009.2933333333334,70.0,73.56333333333333,74.0,70.0,72.0,70.70333333333333,67.0,69.0,68.0,68.0
2025-03-06 17:00:00,983.1633333333332,0.0,77.0,87.94,983.8666666666668,70.0,70.45666666666666,74.0,70.0,72.0,70.61333333333333,67.0,69.0,68.0,68.0
2025-03-06 17:15:00,973.98,0.0,75.83333333333333,87.68333333333334,976.0966666666668,70.0,69.43333333333334,74.0,70.0,72.0,70.45,67.0,69.0,68.0,68.0
2025-03-06 17:30:00,993.7533333333334,0.0,77.0,87.86666666666667,989.5166666666668,70.0,71.04333333333334,74.0,70.0,72.0,70.23666666666666,67.0,69.0,68.0,68.0
2025-03-06 17:45:00,986.69,0.0,75.5,87.82666666666667,981.04,70.0,69.55666666666667,74.0,70.0,72.0,70.21,67.0,69.0,68.0,68.0
2025-03-06 18:00:00,974.6833333333334,0.0,75.66666666666667,88.61000000000001,978.2166666666668,70.0,69.30333333333333,74.0,70.0,72.0,70.14,67.0,69.0,68.0,68.0
2025-03-06 18:15:00,964.09,0.0,74.0,85.22000000000001,961.2633333333332,70.0,66.85000000000001,74.0,70.0,72.0,70.18,67.0,69.0,68.0,68.0
2025-03-06 18:30:00,974.6833333333334,0.0,75.5,86.97666666666667,974.6833333333334,70.0,68.81333333333333,74.0,70.0,72.0,70.04,67.0,69.0,68.0,68.0
2025-03-06 18:45:00,957.73,0.0,73.5,85.67,956.32,70.0,66.22,74.0,70.0,72.0,70.14666666666666,67.0,69.0,68.0,68.0
2025-03-06 19:00:00,941.49,0.0,70.83333333333333,84.76333333333334,936.5466666666666,70.0,63.77666666666666,74.0,70.0,72.0,70.20666666666666,67.0,69.0,68.0,68.0
2025-03-06 19:15:00,933.0133333333332,0.0,68.66666666666667,81.88333333333334,919.5933333333334,70.0,61.69333333333333,74.0,70.0,72.0,70.21333333333332,67.0,69.0,68.0,68.0
2025-03-06 19:30:00,894.1666666666666,0.0,65.33333333333333,81.69666666666666,896.2866666666667,70.0,58.156666666666666,74.0,70.0,72.0,70.30333333333333,67.0,69.0,68.0,68.0
2025-03-06 19:45:00,846.14,0.0,60.66666666666666,79.31666666666666,843.3166666666666,70.0,50.383333333333326,74.0,70.0,72.0,70.51666666666667,67.0,69.0,68.0,68.0
2025-03-06 20:00:00,767.0333333333333,0.0,53.66666666666666,74.08666666666666,761.3866666666667,70.0,39.47,74.0,70.0,72.0,70.81333333333333,67.0,69.0,68.0,68.0
2025-03-06 20:15:00,687.9266666666667,0.0,47.833333333333336,72.33666666666666,685.81,70.0,29.07,74.0,70.0,72.0,70.99333333333334,67.0,69.0,68.0,68.0
2025-03-06 20:30:00,609.5333333333333,0.0,41.833333333333336,71.00666666666667,602.4666666666667,70.0,17.213333333333335,74.0,70.0,72.0,71.17666666666666,67.0,69.0,68.0,68.0
2025-03-06 20:45:00,531.8366666666667,0.0,36.5,69.13666666666667,522.66,70.0,6.276666666666666,74.0,70.0,72.0,71.27,67.0,69.0,68.0,68.0
2025-03-06 21:00:00,485.9333333333333,0.0,33.833333333333336,68.68,480.28,70.0,0.47,74.0,70.0,72.0,71.31,67.0,69.0,68.0,68.0
2025-03-06 21:15:00,481.69000000000005,0.0,33.5,68.87666666666667,478.87000000000006,70.0,0.0,74.0,70.0,72.0,71.58333333333333,67.0,69.0,68.0,68.0
2025-03-06 21:30:00,478.16,0.0,33.5,68.96333333333332,478.87000000000006,70.0,0.0,74.0,70.0,72.0,71.82,67.0,69.0,68.0,68.0
2025-03-06 21:45:00,476.04333333333335,0.0,33.5,68.92333333333333,478.87000000000006,70.0,0.0,74.0,70.0,72.0,72.05,67.0,69.0,68.0,68.0
2025-03-06 22:00:00,473.2166666666667,0.0,33.666666666666664,68.89999999999999,478.87000000000006,70.0,0.0,74.0,70.0,72.0,72.30666666666667,67.0,69.0,68.0,68.0
2025-03-06 22:15:00,468.9766666666666,0.0,34.333333333333336,68.99,478.87000000000006,70.0,0.0,74.0,70.0,72.0,72.42,67.0,69.0,68.0,68.0
2025-03-06 22:30:00,474.63,0.0,35.0,68.93666666666667,478.87000000000006,70.0,0.0,74.0,70.0,72.0,72.47666666666667,67.0,69.0,68.0,68.0
2025-03-06 22:45:00,469.6833333333333,0.0,35.166666666666664,68.83666666666666,478.87000000000006,70.0,0.0,74.0,70.0,72.0,72.28666666666668,67.0,69.0,68.0,68.0
2025-03-06 23:00:00,470.39,0.0,35.5,68.75,478.87000000000006,70.0,0.0,74.0,70.0,72.0,72.05666666666667,67.0,69.0,68.0,68.0
2025-03-06 23:15:00,473.92333333333335,0.0,35.5,68.54333333333334,478.87000000000006,70.0,0.0,74.0,70.0,72.0,71.57666666666667,67.0,69.0,68.0,68.0
2025-03-06 23:30:00,477.4533333333334,0.0,35.5,68.33333333333333,478.87000000000006,70.0,0.0,74.0,70.0,72.0,70.94333333333334,67.0,69.0,68.0,68.0
2025-03-06 23:45:00,483.81,0.0,35.5,67.93333333333334,478.87000000000006,70.0,0.0166666666666666,74.0,70.0,72.0,70.25666666666667,67.0,69.0,68.0,68.0
2025-03-07 00:00:00,519.1266666666667,0.0,37.5,68.49666666666667,524.7766666666666,70.0,6.263333333333333,74.0,70.0,72.0,69.71,67.0,69.0,68.0,68.0
2025-03-07 00:15:00,581.9833333333333,0.0,42.0,69.57333333333334,587.6366666666667,70.0,15.503333333333336,74.0,70.0,72.0,69.41666666666667,67.0,69.0,68.0,68.0
2025-03-07 00:30:00,652.6166666666667,0.0,47.16666666666666,70.71666666666667,657.5600000000001,70.0,24.883333333333336,74.0,70.0,72.0,69.19333333333334,67.0,69.0,68.0,68.0
2025-03-07 00:45:00,726.07,0.0,54.16666666666666,71.39999999999999,736.6633333333333,70.0,35.99333333333333,74.0,70.0,72.0,68.98333333333333,67.0,69.0,68.0,68.0
2025-03-07 01:00:00,808.7066666666666,0.0,62.0,74.06666666666666,815.0633333333334,70.0,46.803333333333335,74.0,70.0,72.0,68.86333333333333,67.0,69.0,68.0,68.0
2025-03-07 01:15:00,848.2566666666667,0.0,66.16666666666667,79.13666666666667,844.7266666666666,70.0,50.833333333333336,74.0,70.0,72.0,69.06666666666666,67.0,69.0,68.0,68.0
2025-03-07 01:30:00,843.31,0.0,66.5,79.72666666666667,845.4333333333334,70.0,50.903333333333336,74.0,70.0,72.0,69.33999999999999,67.0,69.0,68.0,68.0
2025-03-07 01:45:00,866.6233333333333,0.0,69.5,79.16000000000001,872.2733333333332,70.0,54.653333333333336,74.0,70.0,72.0,69.38333333333334,67.0,69.0,68.0,68.0
2025-03-07 02:00:00,921.0066666666668,0.0,75.5,80.06,921.71,70.0,61.57,74.0,70.0,72.0,69.28666666666668,67.0,69.0,68.0,68.0
2025-03-07 02:15:00,937.25,0.0,78.66666666666667,83.08666666666666,938.66,70.0,63.90333333333333,74.0,70.0,72.0,69.40333333333334,67.0,69.0,68.0,68.0
2025-03-07 02:30:00,949.9666666666668,0.0,81.16666666666667,83.17666666666666,955.6133333333332,70.0,66.44,74.0,70.0,72.0,69.48666666666666,67.0,69.0,68.0,68.0
2025-03-07 02:45:00,978.9233333333332,0.0,84.66666666666667,86.71333333333332,979.6266666666668,70.0,69.61,74.0,70.0,72.0,69.51333333333334,67.0,69.0,68.0,68.0
2025-03-07 03:00:00,990.93,0.0,86.83333333333333,87.88333333333333,994.46,70.0,71.82000000000001,74.0,70.0,72.0,69.57333333333334,67.0,69.0,68.0,68.0
2025-03-07 03:15:00,1015.65,0.0,90.0,89.99666666666667,1008.5866666666668,70.0,73.58,74.0,70.0,72.0,69.62666666666667,67.0,69.0,68.0,68.0
2025-03-07 03:30:00,1006.4666666666668,0.0,89.66666666666667,89.71333333333332,1006.4666666666668,70.0,73.41333333333334,74.0,70.0,72.0,69.75666666666666,67.0,69.0,68.0,68.0
2025-03-07 03:45:00,1010.0,0.0,89.5,90.93666666666668,1011.4133333333332,70.0,73.92999999999999,74.0,70.0,72.0,69.81666666666666,67.0,69.0,68.0,68.0
2025-03-07 04:00:00,1010.7033333333331,0.0,92.5,92.04333333333334,1017.77,70.0,74.57333333333334,74.0,70.0,72.0,69.80666666666666,67.0,69.0,68.0,68.0
2025-03-07 04:15:00,1008.5833333333334,0.0,87.5,89.71999999999998,999.4033333333332,70.0,72.02999999999999,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-07 04:30:00,1008.5866666666668,0.0,87.66666666666667,89.46,1002.23,70.0,72.80333333333333,74.0,70.0,72.0,69.97,67.0,69.0,68.0,68.0
2025-03-07 04:45:00,1014.2366666666668,0.0,90.16666666666669,93.35,1012.12,70.0,73.88333333333334,74.0,70.0,72.0,69.93333333333334,67.0,69.0,68.0,68.0
2025-03-07 05:00:00,1008.5866666666668,0.0,87.33333333333333,90.75333333333332,1002.94,70.0,73.27333333333333,74.0,70.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0
2025-03-07 05:15:00,1007.8833333333332,0.0,89.5,90.91666666666669,1013.5333333333332,70.0,74.55,74.0,70.0,72.0,69.95,67.0,69.0,68.0,68.0
2025-03-07 05:30:00,1020.5933333333332,0.0,89.16666666666667,90.98666666666668,1021.3,70.0,75.62666666666667,74.0,70.0,72.0,69.92333333333333,67.0,69.0,68.0,68.0
2025-03-07 05:45:00,1021.2999999999998,0.0,90.5,91.35,1015.6466666666666,70.0,74.48333333333333,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-03-07 06:00:00,1016.3566666666666,0.0,90.33333333333331,91.04,1018.4733333333334,70.0,75.14666666666666,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0
2025-03-07 06:15:00,1022.0066666666668,0.0,90.16666666666669,92.29333333333334,1029.07,70.0,76.08,74.0,70.0,72.0,69.89999999999999,67.0,69.0,68.0,68.0
2025-03-07 06:30:00,1034.013333333333,0.0,92.5,93.89333333333332,1028.3633333333337,70.0,76.83333333333333,74.0,70.0,72.0,69.89666666666666,67.0,69.0,68.0,68.0
2025-03-07 06:45:00,1010.7033333333334,0.0,87.0,89.31666666666666,1007.1733333333332,70.0,73.51666666666667,74.0,70.0,72.0,70.06666666666666,67.0,69.0,68.0,68.0
2025-03-07 07:00:00,1022.7166666666668,0.0,89.66666666666667,92.21999999999998,1024.1233333333332,70.0,76.28666666666668,74.0,70.0,72.0,69.94,67.0,69.0,68.0,68.0
2025-03-07 07:15:00,1028.36,0.0,89.0,92.06666666666666,1022.7133333333333,70.0,75.39333333333333,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0
2025-03-07 07:30:00,1028.3633333333337,0.0,88.83333333333333,91.11666666666667,1028.3633333333337,70.0,75.62666666666667,74.0,70.0,72.0,69.95,67.0,69.0,68.0,68.0
2025-03-07 07:45:00,1018.4733333333334,0.0,89.0,91.19333333333331,1021.3,70.0,74.98666666666666,74.0,70.0,72.0,69.95666666666666,67.0,69.0,68.0,68.0
2025-03-07 08:00:00,1022.0066666666668,0.0,89.66666666666667,92.49333333333334,1028.3633333333332,70.0,76.57,74.0,70.0,72.0,69.92,67.0,69.0,68.0,68.0
2025-03-07 08:15:00,1010.0,0.0,86.66666666666667,91.17333333333332,1014.2366666666668,70.0,74.63333333333333,74.0,70.0,72.0,70.02333333333333,67.0,69.0,68.0,68.0
2025-03-07 08:30:00,1026.95,0.0,88.0,90.68,1017.0633333333334,70.0,74.68,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0
2025-03-07 08:45:00,1015.65,0.0,87.16666666666667,90.33333333333331,1019.18,70.0,75.02666666666667,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-03-07 09:00:00,1018.4733333333334,0.0,87.0,91.49,1023.42,70.0,75.83666666666666,74.0,70.0,72.0,69.94666666666667,67.0,69.0,68.0,68.0
2025-03-07 09:15:00,1027.6566666666668,0.0,85.83333333333333,92.01666666666668,1020.5933333333332,70.0,75.38333333333333,74.0,70.0,72.0,69.95666666666666,67.0,69.0,68.0,68.0
2025-03-07 09:30:00,1018.4733333333334,0.0,86.66666666666667,89.79666666666667,1012.1166666666668,70.0,73.77,74.0,70.0,72.0,70.02666666666667,67.0,69.0,68.0,68.0
2025-03-07 09:45:00,1014.2366666666668,0.0,87.33333333333333,90.55666666666669,1017.06,70.0,74.85000000000001,74.0,70.0,72.0,69.99,67.0,69.0,68.0,68.0
2025-03-07 10:00:00,1007.88,0.0,85.83333333333333,89.17333333333333,1009.9966666666666,70.0,73.72333333333333,74.0,70.0,72.0,70.04333333333334,67.0,69.0,68.0,68.0
2025-03-07 10:15:00,1021.2999999999998,0.0,87.33333333333333,90.48,1019.8866666666668,70.0,75.15666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-07 10:30:00,1007.1733333333332,0.0,86.5,89.73,1016.3566666666666,70.0,74.71,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0
2025-03-07 10:45:00,1003.6433333333332,0.0,85.66666666666667,89.67666666666666,1003.6433333333332,70.0,72.94666666666667,74.0,70.0,72.0,70.06666666666666,67.0,69.0,68.0,68.0
2025-03-07 11:00:00,1020.5933333333332,0.0,87.0,89.00666666666666,1013.53,70.0,74.43666666666667,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-03-07 11:15:00,1001.5233333333332,0.0,85.83333333333333,89.97666666666667,1009.9966666666666,70.0,73.88333333333334,74.0,70.0,72.0,70.02666666666666,67.0,69.0,68.0,68.0
2025-03-07 11:30:00,1015.65,0.0,87.16666666666667,91.00333333333332,1024.1233333333334,70.0,74.96666666666665,74.0,70.0,72.0,69.94,67.0,69.0,68.0,68.0
2025-03-07 11:45:00,1012.1166666666668,0.0,86.16666666666667,88.52999999999999,1018.4733333333334,70.0,75.05666666666667,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-03-07 12:00:00,1018.4733333333334,0.0,86.66666666666667,90.56666666666666,1017.0633333333334,70.0,75.15666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-07 12:15:00,1014.24,0.0,86.5,90.39666666666666,1012.8266666666668,70.0,74.21666666666667,74.0,70.0,72.0,70.00666666666666,67.0,69.0,68.0,68.0
2025-03-07 12:30:00,1015.65,0.0,86.66666666666667,90.81333333333332,1017.77,70.0,74.65666666666665,74.0,70.0,72.0,69.97666666666667,67.0,69.0,68.0,68.0
2025-03-07 12:45:00,1012.1166666666668,0.0,86.16666666666667,89.08333333333333,1008.5833333333334,70.0,73.50666666666666,74.0,70.0,72.0,70.03333333333335,67.0,69.0,68.0,68.0
2025-03-07 13:00:00,1017.0633333333334,0.0,87.0,90.65,1017.7666666666668,70.0,74.93333333333334,74.0,70.0,72.0,69.95,67.0,69.0,68.0,68.0
2025-03-07 13:15:00,1008.59,0.0,85.66666666666667,89.07000000000001,1003.6433333333332,70.0,73.18333333333334,74.0,70.0,72.0,70.07000000000001,67.0,69.0,68.0,68.0
2025-03-07 13:30:00,1006.47,0.0,85.83333333333333,89.09666666666665,1007.8766666666668,70.0,73.61666666666667,74.0,70.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0
2025-03-07 13:45:00,1005.0566666666668,0.0,85.5,89.54333333333334,1005.0533333333332,70.0,73.19666666666667,74.0,70.0,72.0,70.03333333333335,67.0,69.0,68.0,68.0
2025-03-07 14:00:00,988.1066666666666,0.0,83.5,89.48333333333333,988.8133333333334,70.0,71.03666666666668,74.0,70.0,72.0,70.09666666666668,67.0,69.0,68.0,68.0
2025-03-07 14:15:00,985.9833333333332,0.0,82.16666666666667,87.77666666666669,974.6866666666666,70.0,68.81,74.0,70.0,72.0,70.14666666666666,67.0,69.0,68.0,68.0
2025-03-07 14:30:00,959.1466666666666,0.0,79.83333333333333,85.35000000000001,956.3233333333334,70.0,66.27666666666666,74.0,70.0,72.0,70.22,67.0,69.0,68.0,68.0
2025-03-07 14:45:00,946.43,0.0,78.0,85.50333333333333,940.0766666666668,70.0,64.31333333333333,74.0,70.0,72.0,70.24333333333334,67.0,69.0,68.0,68.0
2025-03-07 15:00:00,930.1866666666666,0.0,76.5,82.46666666666667,930.8933333333334,70.0,62.84333333333333,74.0,70.0,72.0,70.22,67.0,69.0,68.0,68.0
2025-03-07 15:15:00,911.12,0.0,74.66666666666667,81.13333333333333,905.4666666666668,70.0,59.68,74.0,70.0,72.0,70.3,67.0,69.0,68.0,68.0
2025-03-07 15:30:00,889.2233333333334,0.0,73.0,81.82000000000001,892.0466666666666,70.0,57.27333333333333,74.0,70.0,72.0,70.29,67.0,69.0,68.0,68.0
2025-03-07 15:45:00,882.8666666666667,0.0,71.66666666666667,82.26666666666667,877.9233333333333,70.0,55.74,74.0,70.0,72.0,70.26333333333334,67.0,69.0,68.0,68.0
2025-03-07 16:00:00,848.2600000000001,0.0,67.5,79.35333333333334,838.37,70.0,49.76,74.0,70.0,72.0,70.39999999999999,67.0,69.0,68.0,68.0
2025-03-07 16:15:00,820.0066666666667,0.0,65.5,77.67666666666668,820.0066666666667,70.0,47.6,74.0,70.0,72.0,70.35666666666667,67.0,69.0,68.0,68.0
2025-03-07 16:30:00,819.3000000000001,0.0,66.0,77.72666666666667,822.1266666666667,70.0,47.76666666666667,74.0,70.0,72.0,70.24333333333333,67.0,69.0,68.0,68.0
2025-03-07 16:45:00,817.1833333333334,0.0,66.0,77.62666666666667,810.1199999999999,70.0,46.16333333333333,74.0,70.0,72.0,70.22333333333333,67.0,69.0,68.0,68.0
2025-03-07 17:00:00,782.5766666666667,0.0,61.833333333333336,76.21666666666665,770.5666666666666,70.0,40.63,74.0,70.0,72.0,70.38,67.0,69.0,68.0,68.0
2025-03-07 17:15:00,748.6700000000001,0.0,59.333333333333336,76.12333333333333,745.8466666666667,70.0,37.43666666666667,74.0,70.0,72.0,70.41333333333334,67.0,69.0,68.0,68.0
2025-03-07 17:30:00,725.3633333333333,0.0,57.16666666666666,75.57,721.1266666666667,70.0,34.11,74.0,70.0,72.0,70.41666666666667,67.0,69.0,68.0,68.0
2025-03-07 17:45:00,690.0466666666666,0.0,54.5,74.70666666666666,681.5733333333334,70.0,28.44333333333333,74.0,70.0,72.0,70.52,67.0,69.0,68.0,68.0
2025-03-07 18:00:00,755.0266666666666,0.0,61.5,70.33,758.56,70.0,39.403333333333336,74.0,70.0,72.0,69.88333333333333,67.0,69.0,68.0,68.0
2025-03-07 18:15:00,820.7133333333333,0.0,70.83333333333333,75.28333333333335,818.5933333333332,70.0,47.24,74.0,70.0,72.0,69.61666666666666,67.0,69.0,68.0,68.0
2025-03-07 18:30:00,774.0966666666667,0.0,67.33333333333333,70.94,780.4533333333334,70.0,41.580000000000005,74.0,70.0,72.0,69.92666666666666,67.0,69.0,68.0,68.0
2025-03-07 18:45:00,812.9433333333333,0.0,71.33333333333333,75.03,801.6433333333333,70.0,44.39666666666667,74.0,70.0,72.0,69.83666666666666,67.0,69.0,68.0,68.0
2025-03-07 19:00:00,783.2800000000001,0.0,68.33333333333333,72.80666666666667,790.34,70.0,43.18666666666667,74.0,70.0,72.0,69.88333333333334,67.0,69.0,68.0,68.0
2025-03-07 19:15:00,810.1166666666667,0.0,70.16666666666667,74.92333333333333,807.29,70.0,45.60666666666666,74.0,70.0,72.0,69.85000000000001,67.0,69.0,68.0,68.0
2025-03-07 19:30:00,890.64,0.0,82.16666666666667,73.15333333333334,898.4033333333333,70.0,58.453333333333326,74.0,70.0,72.0,69.34666666666668,67.0,69.0,68.0,68.0
2025-03-07 19:45:00,946.4333333333334,0.0,88.16666666666667,77.64666666666666,947.8433333333332,70.0,65.10666666666667,74.0,70.0,72.0,69.27333333333333,67.0,69.0,68.0,68.0
2025-03-07 20:00:00,965.5033333333334,0.0,88.5,78.23333333333333,957.7333333333332,70.0,66.62666666666667,74.0,70.0,72.0,69.42333333333333,67.0,69.0,68.0,68.0
2025-03-07 20:15:00,970.4466666666668,0.0,90.83333333333331,80.11,975.39,70.0,68.98,74.0,70.0,72.0,69.51333333333334,67.0,69.0,68.0,68.0
2025-03-07 20:30:00,976.8033333333332,0.0,90.5,81.93333333333334,980.3333333333334,70.0,69.63,74.0,70.0,72.0,69.63666666666667,67.0,69.0,68.0,68.0
2025-03-07 20:45:00,980.3333333333334,0.0,88.66666666666667,82.3,978.9233333333332,70.0,69.67333333333333,74.0,70.0,72.0,69.74666666666667,67.0,69.0,68.0,68.0
2025-03-07 21:00:00,964.0866666666666,0.0,85.16666666666667,83.26333333333334,957.73,70.0,67.01333333333334,74.0,70.0,72.0,69.92,67.0,69.0,68.0,68.0
2025-03-07 21:15:00,889.93,0.0,73.83333333333333,77.37333333333333,884.2800000000001,70.0,55.9,74.0,70.0,72.0,70.39333333333333,67.0,69.0,68.0,68.0
2025-03-07 21:30:00,935.1333333333332,0.0,80.16666666666667,82.43666666666667,935.1333333333332,70.0,63.54,74.0,70.0,72.0,69.99333333333333,67.0,69.0,68.0,68.0
2025-03-07 21:45:00,894.1666666666666,0.0,74.66666666666667,79.61666666666666,896.9900000000001,70.0,58.17666666666667,74.0,70.0,72.0,70.15333333333332,67.0,69.0,68.0,68.0
2025-03-07 22:00:00,968.3266666666668,0.0,83.66666666666667,79.35666666666667,972.5666666666666,70.0,68.64,74.0,70.0,72.0,69.68333333333334,67.0,69.0,68.0,68.0
2025-03-07 22:15:00,945.7266666666666,0.0,81.5,83.54666666666667,940.7833333333334,70.0,64.22333333333334,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-03-07 22:30:00,905.47,0.0,75.33333333333333,79.42999999999999,904.7633333333332,70.0,59.330000000000005,74.0,70.0,72.0,70.16666666666667,67.0,69.0,68.0,68.0
2025-03-07 22:45:00,970.4466666666668,0.0,82.5,79.19,964.7966666666669,70.0,67.58666666666666,74.0,70.0,72.0,69.77666666666666,67.0,69.0,68.0,68.0
2025-03-07 23:00:00,971.15,0.0,84.66666666666667,79.25,969.0366666666667,70.0,68.09,74.0,70.0,72.0,69.82666666666667,67.0,69.0,68.0,68.0
2025-03-07 23:15:00,911.12,0.0,77.5,81.80666666666666,901.94,70.0,59.366666666666674,74.0,70.0,72.0,70.25333333333333,67.0,69.0,68.0,68.0
2025-03-07 23:30:00,949.2566666666668,0.0,80.83333333333333,78.72666666666667,949.2566666666668,70.0,65.19666666666666,74.0,70.0,72.0,69.92,67.0,69.0,68.0,68.0
2025-03-07 23:45:00,981.0433333333334,0.0,84.16666666666667,80.83,972.5666666666666,70.0,68.64,74.0,70.0,72.0,69.8,67.0,69.0,68.0,68.0
2025-03-08 00:00:00,973.27,0.0,85.33333333333333,79.93333333333334,972.5666666666666,70.0,68.60333333333334,74.0,70.0,72.0,69.86333333333333,67.0,69.0,68.0,68.0
2025-03-08 00:15:00,954.91,0.0,84.33333333333333,83.75666666666667,949.9633333333333,70.0,65.55,74.0,70.0,72.0,70.04,67.0,69.0,68.0,68.0
2025-03-08 00:30:00,926.6566666666666,0.0,80.16666666666667,80.69666666666666,928.7766666666666,70.0,62.92,74.0,70.0,72.0,70.13,67.0,69.0,68.0,68.0
2025-03-08 00:45:00,982.4533333333331,0.0,86.33333333333333,84.27,970.4433333333332,70.0,68.39333333333333,74.0,70.0,72.0,69.86666666666666,67.0,69.0,68.0,68.0
2025-03-08 01:00:00,910.4166666666666,0.0,77.5,79.75,900.5266666666666,70.0,58.67666666666667,74.0,70.0,72.0,70.32666666666667,67.0,69.0,68.0,68.0
2025-03-08 01:15:00,948.5533333333332,0.0,84.5,82.58666666666666,947.14,70.0,65.03333333333333,74.0,70.0,72.0,69.94333333333334,67.0,69.0,68.0,68.0
2025-03-08 01:30:00,906.1733333333332,0.0,78.16666666666667,79.00333333333334,907.5833333333334,70.0,59.06333333333333,74.0,70.0,72.0,70.20333333333333,67.0,69.0,68.0,68.0
2025-03-08 01:45:00,940.7833333333332,0.0,83.83333333333333,83.39666666666666,935.84,70.0,63.99,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-03-08 02:00:00,903.3533333333334,0.0,79.33333333333333,79.11,908.2933333333334,70.0,59.900000000000006,74.0,70.0,72.0,70.10666666666667,67.0,69.0,68.0,68.0
2025-03-08 02:15:00,918.8866666666668,0.0,82.66666666666667,84.32333333333334,920.3,70.0,61.54999999999999,74.0,70.0,72.0,70.02333333333333,67.0,69.0,68.0,68.0
2025-03-08 02:30:00,853.1999999999999,0.0,74.0,82.92666666666666,851.79,70.0,51.63,74.0,70.0,72.0,70.39666666666666,67.0,69.0,68.0,68.0
2025-03-08 02:45:00,836.2533333333334,0.0,71.83333333333333,81.64999999999999,841.1933333333333,70.0,50.73,74.0,70.0,72.0,70.32666666666667,67.0,69.0,68.0,68.0
2025-03-08 03:00:00,827.07,0.0,71.66666666666667,79.94666666666666,834.1333333333333,70.0,49.54333333333333,74.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0
2025-03-08 03:15:00,853.91,0.0,74.16666666666667,75.35000000000001,857.4366666666666,70.0,52.9,74.0,70.0,72.0,70.00999999999999,67.0,69.0,68.0,68.0
2025-03-08 03:30:00,927.3633333333332,0.0,83.16666666666667,82.33666666666666,924.5366666666667,70.0,62.43,74.0,70.0,72.0,69.64,67.0,69.0,68.0,68.0
2025-03-08 03:45:00,858.8533333333334,0.0,74.33333333333333,78.84666666666668,851.79,70.0,52.01333333333334,74.0,70.0,72.0,70.16666666666667,67.0,69.0,68.0,68.0
2025-03-08 04:00:00,925.2433333333332,0.0,83.66666666666667,80.63666666666667,925.9533333333334,70.0,62.400000000000006,74.0,70.0,72.0,69.69,67.0,69.0,68.0,68.0
2025-03-08 04:15:00,864.5066666666667,0.0,75.66666666666667,82.54,856.0266666666666,70.0,52.48333333333333,74.0,70.0,72.0,70.20333333333333,67.0,69.0,68.0,68.0
2025-03-08 04:30:00,851.79,0.0,72.83333333333333,81.15666666666667,838.3733333333333,70.0,49.796666666666674,74.0,70.0,72.0,70.23333333333333,67.0,69.0,68.0,68.0
2025-03-08 04:45:00,841.1933333333333,0.0,72.5,78.75333333333333,831.3066666666667,70.0,49.14666666666667,74.0,70.0,72.0,70.19333333333333,67.0,69.0,68.0,68.0
2025-03-08 05:00:00,835.5466666666667,0.0,72.33333333333333,79.12333333333333,836.2533333333334,70.0,49.84333333333333,74.0,70.0,72.0,70.13000000000001,67.0,69.0,68.0,68.0
2025-03-08 05:15:00,841.9,0.0,73.0,80.35333333333334,842.6066666666666,70.0,50.52333333333333,74.0,70.0,72.0,70.04,67.0,69.0,68.0,68.0
2025-03-08 05:30:00,839.7833333333333,0.0,73.33333333333333,80.87,835.5433333333334,70.0,49.77333333333333,74.0,70.0,72.0,70.06,67.0,69.0,68.0,68.0
2025-03-08 05:45:00,829.8933333333334,0.0,72.83333333333333,78.00333333333333,827.7733333333334,70.0,48.61333333333334,74.0,70.0,72.0,70.08999999999999,67.0,69.0,68.0,68.0
2025-03-08 06:00:00,826.3633333333333,0.0,72.83333333333333,79.86,836.2533333333334,70.0,49.71333333333333,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0
2025-03-08 06:15:00,839.0766666666667,0.0,73.33333333333333,80.49666666666667,835.5466666666666,70.0,49.8,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0
2025-03-08 06:30:00,839.7866666666667,0.0,73.66666666666667,81.77333333333333,842.6066666666666,70.0,50.57,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-03-08 06:45:00,853.91,0.0,74.66666666666667,81.47666666666667,854.6133333333333,70.0,52.14000000000001,74.0,70.0,72.0,69.91000000000001,67.0,69.0,68.0,68.0
2025-03-08 07:00:00,863.8000000000001,0.0,76.66666666666667,80.73,871.5666666666666,70.0,54.946666666666665,74.0,70.0,72.0,69.80333333333334,67.0,69.0,68.0,68.0
2025-03-08 07:15:00,896.2866666666667,0.0,80.33333333333333,80.05,899.8166666666666,70.0,58.47,74.0,70.0,72.0,69.71666666666665,67.0,69.0,68.0,68.0
2025-03-08 07:30:00,923.1233333333332,0.0,84.5,81.5,927.36,70.0,62.02666666666667,74.0,70.0,72.0,69.64999999999999,67.0,69.0,68.0,68.0
2025-03-08 07:45:00,955.6166666666668,0.0,90.33333333333331,83.86333333333333,959.8533333333334,70.0,67.04333333333334,74.0,70.0,72.0,69.57,67.0,69.0,68.0,68.0
2025-03-08 08:00:00,966.9133333333332,0.0,92.66666666666669,86.81666666666666,968.33,70.0,68.14999999999999,74.0,70.0,72.0,69.66,67.0,69.0,68.0,68.0
2025-03-08 08:15:00,964.09,0.0,91.83333333333331,86.10666666666667,961.97,70.0,66.83,74.0,70.0,72.0,69.79,67.0,69.0,68.0,68.0
2025-03-08 08:30:00,966.21,0.0,91.5,86.29,964.09,70.0,67.67333333333333,74.0,70.0,72.0,69.83666666666666,67.0,69.0,68.0,68.0
2025-03-08 08:45:00,969.74,0.0,93.16666666666669,86.80333333333334,967.6233333333332,70.0,67.99,74.0,70.0,72.0,69.86666666666666,67.0,69.0,68.0,68.0
2025-03-08 09:00:00,972.5666666666666,0.0,95.0,89.00999999999999,968.3266666666668,70.0,68.16666666666667,74.0,70.0,72.0,69.89333333333333,67.0,69.0,68.0,68.0
2025-03-08 09:15:00,964.09,0.0,92.5,87.77,972.5666666666666,70.0,68.83999999999999,74.0,70.0,72.0,69.90333333333334,67.0,69.0,68.0,68.0
2025-03-08 09:30:00,964.09,0.0,91.16666666666669,85.78000000000002,958.44,70.0,66.44,74.0,70.0,72.0,70.00666666666667,67.0,69.0,68.0,68.0
2025-03-08 09:45:00,974.6833333333334,0.0,92.16666666666669,86.55666666666667,972.5666666666666,70.0,68.85000000000001,74.0,70.0,72.0,69.91333333333333,67.0,69.0,68.0,68.0
2025-03-08 10:00:00,977.51,0.0,93.33333333333331,87.65333333333335,973.98,70.0,68.95,74.0,70.0,72.0,69.92666666666666,67.0,69.0,68.0,68.0
2025-03-08 10:15:00,969.74,0.0,93.5,86.89333333333333,978.2166666666668,70.0,69.85666666666667,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0
2025-03-08 10:30:00,980.3366666666668,0.0,95.5,89.08,983.16,70.0,70.60333333333334,74.0,70.0,72.0,69.89333333333333,67.0,69.0,68.0,68.0
2025-03-08 10:45:00,973.2733333333332,0.0,95.33333333333331,88.47333333333334,983.1566666666668,70.0,70.02,74.0,70.0,72.0,69.93333333333334,67.0,69.0,68.0,68.0
2025-03-08 11:00:00,981.75,0.0,95.33333333333331,88.43666666666667,977.5066666666668,70.0,69.40333333333332,74.0,70.0,72.0,69.97666666666667,67.0,69.0,68.0,68.0
2025-03-08 11:15:00,972.5666666666666,0.0,94.83333333333331,87.94,973.2733333333334,70.0,68.70333333333333,74.0,70.0,72.0,70.05333333333334,67.0,69.0,68.0,68.0
2025-03-08 11:30:00,971.8566666666666,0.0,92.0,85.49666666666667,964.7966666666669,70.0,66.95333333333333,74.0,70.0,72.0,70.08333333333333,67.0,69.0,68.0,68.0
2025-03-08 11:45:00,976.8033333333332,0.0,94.66666666666669,89.55,988.81,70.0,70.76666666666667,74.0,70.0,72.0,69.89333333333333,67.0,69.0,68.0,68.0
2025-03-08 12:00:00,988.81,0.0,94.66666666666669,88.27333333333333,982.4533333333334,70.0,70.61,74.0,70.0,72.0,69.93333333333334,67.0,69.0,68.0,68.0
2025-03-08 12:15:00,978.2133333333333,0.0,93.0,88.79666666666667,985.28,70.0,70.55666666666667,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-03-08 12:30:00,983.8633333333332,0.0,93.83333333333331,88.92,983.16,70.0,69.91,74.0,70.0,72.0,69.95666666666666,67.0,69.0,68.0,68.0
2025-03-08 12:45:00,990.2233333333334,0.0,94.83333333333331,89.44333333333334,989.5166666666668,70.0,70.84666666666668,74.0,70.0,72.0,69.93333333333334,67.0,69.0,68.0,68.0
2025-03-08 13:00:00,997.99,0.0,95.83333333333331,89.80666666666667,992.3433333333332,70.0,71.88333333333334,74.0,70.0,72.0,69.89666666666666,67.0,69.0,68.0,68.0
2025-03-08 13:15:00,985.28,0.0,93.0,87.11666666666667,980.3366666666668,70.0,69.64,74.0,70.0,72.0,70.03,67.0,69.0,68.0,68.0
2025-03-08 13:30:00,992.34,0.0,94.0,89.50333333333333,995.8766666666668,70.0,71.99,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0
2025-03-08 13:45:00,977.51,0.0,92.33333333333331,87.87666666666667,977.5066666666668,70.0,69.56,74.0,70.0,72.0,70.02,67.0,69.0,68.0,68.0
2025-03-08 14:00:00,993.7533333333334,0.0,98.0,90.07000000000001,1007.1733333333332,70.0,73.52,74.0,70.0,72.0,69.86666666666666,67.0,69.0,68.0,68.0
2025-03-08 14:15:00,985.28,0.0,91.0,88.28666666666668,984.5733333333334,70.0,70.75333333333333,74.0,70.0,72.0,70.02666666666666,67.0,69.0,68.0,68.0
2025-03-08 14:30:00,996.58,0.0,87.83333333333333,88.60333333333334,988.81,70.0,70.85333333333334,74.0,70.0,72.0,69.99666666666667,67.0,69.0,68.0,68.0
2025-03-08 14:45:00,988.1066666666668,0.0,83.83333333333333,87.31333333333333,979.6266666666668,70.0,69.87,74.0,70.0,72.0,70.03666666666666,67.0,69.0,68.0,68.0
2025-03-08 15:00:00,985.28,0.0,83.66666666666667,87.35666666666667,982.4566666666666,70.0,70.39999999999999,74.0,70.0,72.0,70.00666666666666,67.0,69.0,68.0,68.0
2025-03-08 15:15:00,990.22,0.0,84.0,88.67,993.05,70.0,71.83999999999999,74.0,70.0,72.0,69.94666666666667,67.0,69.0,68.0,68.0
2025-03-08 15:30:00,995.1666666666666,0.0,84.5,90.06,1000.82,70.0,72.74,74.0,70.0,72.0,69.92999999999999,67.0,69.0,68.0,68.0
2025-03-08 15:45:00,976.8,0.0,81.66666666666667,87.58666666666666,984.5733333333334,70.0,70.14666666666666,74.0,70.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0
2025-03-08 16:00:00,976.0966666666668,0.0,81.16666666666667,87.81666666666666,978.2166666666668,70.0,68.86666666666666,74.0,70.0,72.0,70.06,67.0,69.0,68.0,68.0
2025-03-08 16:15:00,966.21,0.0,80.0,86.97666666666667,972.5666666666666,70.0,68.91666666666667,74.0,70.0,72.0,70.06,67.0,69.0,68.0,68.0
2025-03-08 16:30:00,972.5633333333334,0.0,79.16666666666667,86.38,965.5033333333334,70.0,67.75666666666666,74.0,70.0,72.0,70.06666666666666,67.0,69.0,68.0,68.0
2025-03-08 16:45:00,971.8566666666666,0.0,79.33333333333333,87.50666666666666,969.74,70.0,68.54,74.0,70.0,72.0,70.03333333333335,67.0,69.0,68.0,68.0
2025-03-08 17:00:00,966.9133333333332,0.0,78.83333333333333,87.45333333333333,970.4466666666668,70.0,68.19666666666667,74.0,70.0,72.0,70.02999999999999,67.0,69.0,68.0,68.0
2025-03-08 17:15:00,959.85,0.0,78.33333333333333,86.28666666666668,961.97,70.0,67.39333333333333,74.0,70.0,72.0,70.06,67.0,69.0,68.0,68.0
2025-03-08 17:30:00,954.2033333333334,0.0,76.83333333333333,86.49666666666667,947.8466666666668,70.0,65.32333333333334,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0
2025-03-08 17:45:00,942.1933333333332,0.0,75.0,85.03,934.4233333333332,70.0,63.333333333333336,74.0,70.0,72.0,70.14999999999999,67.0,69.0,68.0,68.0
2025-03-08 18:00:00,921.0066666666668,0.0,73.66666666666667,83.8,921.7133333333333,70.0,61.60333333333333,74.0,70.0,72.0,70.18666666666667,67.0,69.0,68.0,68.0
2025-03-08 18:15:00,921.7133333333333,0.0,73.16666666666667,82.18333333333334,916.0633333333334,70.0,60.79666666666666,74.0,70.0,72.0,70.15666666666668,67.0,69.0,68.0,68.0
2025-03-08 18:30:00,901.23,0.0,70.33333333333333,82.79333333333334,890.6366666666667,70.0,57.32,74.0,70.0,72.0,70.27666666666666,67.0,69.0,68.0,68.0
2025-03-08 18:45:00,856.0266666666666,0.0,65.83333333333333,81.75,848.2566666666667,70.0,51.53333333333333,74.0,70.0,72.0,70.42,67.0,69.0,68.0,68.0
2025-03-08 19:00:00,822.8333333333334,0.0,62.0,78.03,817.18,70.0,47.09333333333333,74.0,70.0,72.0,70.47333333333334,67.0,69.0,68.0,68.0
2025-03-08 19:15:00,760.68,0.0,55.833333333333336,75.83666666666666,755.7333333333332,70.0,38.59666666666666,74.0,70.0,72.0,70.68,67.0,69.0,68.0,68.0
2025-03-08 19:30:00,697.1133333333333,0.0,50.333333333333336,74.29666666666667,690.0466666666666,70.0,30.05666666666667,74.0,70.0,72.0,70.85000000000001,67.0,69.0,68.0,68.0
2025-03-08 19:45:00,608.8266666666667,0.0,43.0,72.35000000000001,603.1733333333333,70.0,17.283333333333335,74.0,70.0,72.0,71.10333333333334,67.0,69.0,68.0,68.0
2025-03-08 20:00:00,518.42,0.0,37.333333333333336,70.28,514.18,70.0,5.153333333333333,74.0,70.0,72.0,71.26333333333334,67.0,69.0,68.0,68.0
2025-03-08 20:15:00,486.6333333333334,0.0,34.833333333333336,69.83999999999999,478.87000000000006,70.0,0.0,74.0,70.0,72.0,71.43333333333334,67.0,69.0,68.0,68.0
2025-03-08 20:30:00,481.69000000000005,0.0,34.5,69.75666666666666,478.87000000000006,70.0,0.0,74.0,70.0,72.0,71.68333333333334,67.0,69.0,68.0,68.0
2025-03-08 20:45:00,477.45666666666665,0.0,34.5,69.76333333333334,478.87000000000006,70.0,0.0,74.0,70.0,72.0,71.94666666666666,67.0,69.0,68.0,68.0
2025-03-08 21:00:00,473.92333333333335,0.0,34.5,69.83666666666666,478.87000000000006,70.0,0.0,74.0,70.0,72.0,72.21333333333332,67.0,69.0,68.0,68.0
2025-03-08 21:15:00,467.5633333333333,0.0,34.833333333333336,69.89999999999999,478.87000000000006,70.0,0.0,74.0,70.0,72.0,72.5,67.0,69.0,68.0,68.0
2025-03-08 21:30:00,473.2166666666667,0.0,35.666666666666664,69.99,478.87000000000006,70.0,0.0,74.0,70.0,72.0,72.74666666666667,67.0,69.0,68.0,68.0
2025-03-08 21:45:00,472.51,0.0,36.333333333333336,69.86666666666666,478.87000000000006,70.0,0.0,74.0,70.0,72.0,72.92666666666666,67.0,69.0,68.0,68.0
2025-03-08 22:00:00,473.92333333333335,0.0,36.5,69.82333333333334,478.87000000000006,70.0,0.0,74.0,70.0,72.0,73.03,67.0,69.0,68.0,68.0
2025-03-08 22:15:00,472.51,0.0,36.5,69.8,478.87000000000006,70.0,0.0,74.0,70.0,72.0,73.10666666666667,67.0,69.0,68.0,68.0
2025-03-08 22:30:00,473.2166666666667,0.0,36.5,69.80666666666666,478.87000000000006,70.0,0.0,74.0,70.0,72.0,73.16333333333334,67.0,69.0,68.0,68.0
2025-03-08 22:45:00,472.51,0.0,36.5,69.77333333333333,478.87000000000006,70.0,0.0,74.0,70.0,72.0,73.11,67.0,69.0,68.0,68.0
2025-03-08 23:00:00,473.2166666666667,0.0,36.5,69.63333333333334,478.87000000000006,70.0,0.0,74.0,70.0,72.0,72.90333333333334,67.0,69.0,68.0,68.0
2025-03-08 23:15:00,477.45666666666665,0.0,36.5,69.43333333333332,478.87000000000006,70.0,0.0,74.0,70.0,72.0,72.46333333333332,67.0,69.0,68.0,68.0
2025-03-08 23:30:00,478.16,0.0,36.5,69.22666666666667,478.87000000000006,70.0,0.0,74.0,70.0,72.0,71.89,67.0,69.0,68.0,68.0
2025-03-08 23:45:00,468.27,0.0,36.5,69.04333333333334,478.87000000000006,70.0,0.0,74.0,70.0,72.0,71.21,67.0,69.0,68.0,68.0
2025-03-09 00:00:00,474.63,0.0,36.5,68.85333333333334,478.87000000000006,70.0,0.0,74.0,70.0,72.0,70.58333333333333,67.0,69.0,68.0,68.0
2025-03-09 00:15:00,484.5133333333333,0.0,36.66666666666666,68.62333333333333,485.9333333333333,70.0,0.96,74.0,70.0,72.0,70.07,67.0,69.0,68.0,68.0
2025-03-09 00:30:00,521.9533333333333,0.0,39.0,69.31666666666666,529.7199999999999,70.0,7.13,74.0,70.0,72.0,69.69333333333333,67.0,69.0,68.0,68.0
2025-03-09 00:45:00,579.8666666666667,0.0,43.16666666666666,70.32,588.3433333333334,70.0,15.476666666666668,74.0,70.0,72.0,69.44,67.0,69.0,68.0,68.0
2025-03-09 01:00:00,645.5533333333334,0.0,48.0,71.65333333333332,652.6166666666667,70.0,24.186666666666667,74.0,70.0,72.0,69.24333333333334,67.0,69.0,68.0,68.0
2025-03-09 01:15:00,713.3566666666666,0.0,54.333333333333336,72.41000000000001,721.1233333333333,70.0,34.276666666666664,74.0,70.0,72.0,69.06666666666666,67.0,69.0,68.0,68.0
2025-03-09 01:30:00,776.2166666666667,0.0,61.0,73.78333333333333,786.81,70.0,42.85,74.0,70.0,72.0,68.99,67.0,69.0,68.0,68.0
2025-03-09 01:45:00,832.7199999999999,0.0,65.66666666666667,74.89,829.8966666666666,70.0,48.74666666666667,74.0,70.0,72.0,69.05,67.0,69.0,68.0,68.0
2025-03-09 02:00:00,846.1433333333334,0.0,67.83333333333333,80.36666666666666,846.1366666666667,70.0,51.21666666666667,74.0,70.0,72.0,69.26666666666667,67.0,69.0,68.0,68.0
2025-03-09 02:15:00,846.14,0.0,67.5,80.88,844.02,70.0,50.74333333333333,74.0,70.0,72.0,69.50666666666666,67.0,69.0,68.0,68.0
2025-03-09 02:30:00,853.2033333333334,0.0,69.5,80.58333333333333,859.56,70.0,53.14333333333334,74.0,70.0,72.0,69.55,67.0,69.0,68.0,68.0
2025-03-09 02:45:00,885.69,0.0,72.83333333333333,80.01,887.1066666666666,70.0,56.99,74.0,70.0,72.0,69.53,67.0,69.0,68.0,68.0
2025-03-09 03:00:00,911.12,0.0,75.5,79.80666666666666,911.8233333333334,70.0,60.16,74.0,70.0,72.0,69.53666666666668,67.0,69.0,68.0,68.0
