time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-03-09 03:15:00,928.0666666666666,0.0,79.16666666666667,82.90333333333334,933.72,70.0,63.31333333333333,74.0,70.0,72.0,69.55,67.0,69.0,68.0,68.0
2025-03-09 03:30:00,930.8933333333332,0.0,79.5,82.67333333333333,933.0133333333332,70.0,63.406666666666666,74.0,70.0,72.0,69.69,67.0,69.0,68.0,68.0
2025-03-09 03:45:00,943.6066666666666,0.0,80.16666666666667,84.36666666666667,944.3133333333334,70.0,64.60666666666667,74.0,70.0,72.0,69.73333333333333,67.0,69.0,68.0,68.0
2025-03-09 04:00:00,970.45,0.0,84.33333333333333,85.91000000000001,969.0333333333332,70.0,68.20666666666666,74.0,70.0,72.0,69.66333333333333,67.0,69.0,68.0,68.0
2025-03-09 04:15:00,973.98,0.0,84.66666666666667,86.94333333333333,976.0933333333332,70.0,69.57,74.0,70.0,72.0,69.74,67.0,69.0,68.0,68.0
2025-03-09 04:30:00,983.16,0.0,87.0,86.48666666666666,985.9833333333332,70.0,70.58,74.0,70.0,72.0,69.75999999999999,67.0,69.0,68.0,68.0
2025-03-09 04:45:00,980.3366666666668,0.0,87.0,87.19333333333333,985.9866666666668,70.0,70.21666666666667,74.0,70.0,72.0,69.82,67.0,69.0,68.0,68.0
2025-03-09 05:00:00,1002.23,0.0,89.33333333333333,89.31666666666666,995.8733333333332,70.0,71.85000000000001,74.0,70.0,72.0,69.82666666666667,67.0,69.0,68.0,68.0
2025-03-09 05:15:00,989.5166666666668,0.0,87.66666666666667,88.89333333333333,987.3966666666666,70.0,70.68666666666667,74.0,70.0,72.0,69.92,67.0,69.0,68.0,68.0
2025-03-09 05:30:00,1005.76,0.0,89.83333333333333,90.62,1004.35,70.0,72.94,74.0,70.0,72.0,69.83999999999999,67.0,69.0,68.0,68.0
2025-03-09 05:45:00,1007.88,0.0,90.5,89.85333333333334,999.4066666666668,70.0,72.37333333333333,74.0,70.0,72.0,69.91333333333334,67.0,69.0,68.0,68.0
2025-03-09 06:00:00,1014.2366666666668,0.0,90.66666666666669,89.60000000000001,1009.29,70.0,73.73333333333333,74.0,70.0,72.0,69.89,67.0,69.0,68.0,68.0
2025-03-09 06:15:00,1009.29,0.0,90.83333333333331,90.57666666666668,1010.0,70.0,74.34666666666666,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0
2025-03-09 06:30:00,1011.4133333333332,0.0,91.5,91.43,1010.7066666666666,70.0,74.00333333333333,74.0,70.0,72.0,69.93333333333334,67.0,69.0,68.0,68.0
2025-03-09 06:45:00,1005.0566666666668,0.0,91.5,90.15333333333332,1004.35,70.0,72.96333333333332,74.0,70.0,72.0,69.98333333333333,67.0,69.0,68.0,68.0
2025-03-09 07:00:00,1017.0633333333334,0.0,93.66666666666669,91.58,1020.5933333333332,70.0,75.19666666666667,74.0,70.0,72.0,69.89666666666666,67.0,69.0,68.0,68.0
2025-03-09 07:15:00,1016.36,0.0,92.33333333333331,90.70666666666666,1012.1166666666668,70.0,74.01333333333334,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0
2025-03-09 07:30:00,1014.9433333333332,0.0,97.83333333333331,92.59,1030.48,70.0,76.99666666666667,74.0,70.0,72.0,69.86666666666666,67.0,69.0,68.0,68.0
2025-03-09 07:45:00,1012.12,0.0,92.0,90.49333333333334,1012.12,70.0,74.31,74.0,70.0,72.0,70.0,67.0,69.0,68.0,68.0
2025-03-09 08:00:00,1026.246666666667,0.0,90.33333333333331,91.23333333333332,1023.42,70.0,75.53333333333333,74.0,70.0,72.0,69.94333333333333,67.0,69.0,68.0,68.0
2025-03-09 08:15:00,1015.65,0.0,95.83333333333331,92.93666666666668,1024.8333333333333,70.0,75.86666666666667,74.0,70.0,72.0,69.94,67.0,69.0,68.0,68.0
2025-03-09 08:30:00,1017.0633333333332,0.0,98.16666666666669,91.74333333333334,1029.07,70.0,76.35666666666667,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0
2025-03-09 08:45:00,1025.5366666666666,0.0,93.83333333333331,92.8,1026.246666666667,70.0,76.05,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0
2025-03-09 09:00:00,1012.8233333333332,0.0,95.0,92.3,1027.66,70.0,76.51,74.0,70.0,72.0,69.97000000000001,67.0,69.0,68.0,68.0
2025-03-09 09:15:00,1027.6566666666668,0.0,96.0,93.68333333333334,1031.1899999999998,70.0,76.86666666666667,74.0,70.0,72.0,69.94,67.0,69.0,68.0,68.0
2025-03-09 09:30:00,1021.2999999999998,0.0,88.5,91.44666666666666,1020.5933333333332,70.0,75.08,74.0,70.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0
2025-03-09 09:45:00,1029.0666666666666,0.0,92.83333333333331,93.48333333333332,1034.7233333333334,70.0,77.08,74.0,70.0,72.0,69.90666666666665,67.0,69.0,68.0,68.0
2025-03-09 10:00:00,1023.42,0.0,98.33333333333331,91.89666666666666,1036.1333333333332,70.0,77.95666666666666,74.0,70.0,72.0,69.92333333333333,67.0,69.0,68.0,68.0
2025-03-09 10:15:00,1029.7766666666666,0.0,92.83333333333331,91.41333333333334,1026.24,70.0,76.13333333333334,74.0,70.0,72.0,70.03666666666668,67.0,69.0,68.0,68.0
2025-03-09 10:30:00,1025.5366666666666,0.0,87.5,91.36333333333334,1026.243333333333,70.0,75.52333333333333,74.0,70.0,72.0,70.03,67.0,69.0,68.0,68.0
2025-03-09 10:45:00,1045.3166666666666,0.0,91.0,93.98666666666668,1042.486666666667,70.0,78.07333333333334,74.0,70.0,72.0,69.91333333333334,67.0,69.0,68.0,68.0
2025-03-09 11:00:00,1031.1866666666667,0.0,97.0,93.55,1046.02,70.0,79.33333333333333,74.0,70.0,72.0,69.89,67.0,69.0,68.0,68.0
2025-03-09 11:15:00,1039.6633333333332,0.0,92.5,92.57666666666668,1026.95,70.0,76.17666666666666,74.0,70.0,72.0,70.04333333333334,67.0,69.0,68.0,68.0
2025-03-09 11:30:00,1038.9533333333334,0.0,88.5,91.96666666666664,1038.9566666666667,70.0,77.61333333333333,74.0,70.0,72.0,69.96333333333332,67.0,69.0,68.0,68.0
2025-03-09 11:45:00,1038.253333333333,0.0,89.66666666666667,93.5,1046.0166666666669,70.0,78.71333333333332,74.0,70.0,72.0,69.91333333333334,67.0,69.0,68.0,68.0
2025-03-09 12:00:00,1050.26,0.0,89.5,93.63333333333333,1038.9566666666667,70.0,77.99666666666667,74.0,70.0,72.0,69.97000000000001,67.0,69.0,68.0,68.0
2025-03-09 12:15:00,1040.37,0.0,89.83333333333333,91.12666666666668,1036.84,70.0,77.69,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0
2025-03-09 12:30:00,1043.9033333333334,0.0,89.83333333333333,94.2,1053.7866666666666,70.0,79.50333333333333,74.0,70.0,72.0,69.86333333333333,67.0,69.0,68.0,68.0
2025-03-09 12:45:00,1054.496666666667,0.0,94.16666666666669,94.46333333333332,1054.496666666667,70.0,80.03,74.0,70.0,72.0,69.89666666666666,67.0,69.0,68.0,68.0
2025-03-09 13:00:00,1043.1966666666667,0.0,88.16666666666667,93.08333333333331,1036.1333333333334,70.0,77.09,74.0,70.0,72.0,70.05333333333333,67.0,69.0,68.0,68.0
2025-03-09 13:15:00,1020.5933333333332,0.0,84.83333333333333,90.1,1014.9433333333332,70.0,74.95333333333333,74.0,70.0,72.0,70.14999999999999,67.0,69.0,68.0,68.0
2025-03-09 13:30:00,1039.6633333333332,0.0,89.33333333333333,93.34666666666664,1038.9566666666667,70.0,77.39333333333333,74.0,70.0,72.0,69.97666666666667,67.0,69.0,68.0,68.0
2025-03-09 13:45:00,1036.8366666666668,0.0,85.66666666666667,93.88333333333333,1029.7766666666666,70.0,76.93333333333334,74.0,70.0,72.0,70.01333333333334,67.0,69.0,68.0,68.0
2025-03-09 14:00:00,1011.4133333333332,0.0,82.66666666666667,90.63,1014.94,70.0,74.64999999999999,74.0,70.0,72.0,70.10000000000001,67.0,69.0,68.0,68.0
2025-03-09 14:15:00,1018.4766666666666,0.0,82.0,91.08666666666666,1016.3566666666668,70.0,74.82333333333334,74.0,70.0,72.0,70.07000000000001,67.0,69.0,68.0,68.0
2025-03-09 14:30:00,1010.0,0.0,81.83333333333333,90.39333333333332,1012.12,70.0,74.14999999999999,74.0,70.0,72.0,70.07333333333334,67.0,69.0,68.0,68.0
2025-03-09 14:45:00,997.2866666666667,0.0,80.5,90.84,1002.9366666666666,70.0,73.04333333333334,74.0,70.0,72.0,70.08333333333333,67.0,69.0,68.0,68.0
2025-03-09 15:00:00,971.1533333333332,0.0,77.5,89.82333333333334,978.2166666666668,70.0,69.46333333333332,74.0,70.0,72.0,70.20666666666666,67.0,69.0,68.0,68.0
2025-03-09 15:15:00,967.62,0.0,76.0,87.11,964.7966666666669,70.0,67.85333333333334,74.0,70.0,72.0,70.20333333333333,67.0,69.0,68.0,68.0
2025-03-09 15:30:00,968.3266666666668,0.0,76.33333333333333,87.39333333333333,964.7966666666669,70.0,67.76,74.0,70.0,72.0,70.14666666666666,67.0,69.0,68.0,68.0
2025-03-09 15:45:00,935.8366666666668,0.0,72.66666666666667,84.54666666666667,930.1866666666666,70.0,62.97666666666667,74.0,70.0,72.0,70.29333333333334,67.0,69.0,68.0,68.0
2025-03-09 16:00:00,923.1233333333332,0.0,71.83333333333333,82.92666666666666,923.83,70.0,61.81666666666666,74.0,70.0,72.0,70.23,67.0,69.0,68.0,68.0
2025-03-09 16:15:00,901.2333333333332,0.0,70.66666666666667,83.47666666666667,907.59,70.0,59.71333333333333,74.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0
2025-03-09 16:30:00,881.4533333333334,0.0,67.83333333333333,84.38,877.2166666666667,70.0,55.39666666666667,74.0,70.0,72.0,70.34333333333333,67.0,69.0,68.0,68.0
2025-03-09 16:45:00,858.8533333333334,0.0,65.0,84.43666666666667,849.6733333333333,70.0,51.59333333333333,74.0,70.0,72.0,70.39333333333333,67.0,69.0,68.0,68.0
2025-03-09 17:00:00,829.8933333333334,0.0,63.16666666666666,80.15666666666667,834.84,70.0,49.67666666666667,74.0,70.0,72.0,70.33999999999999,67.0,69.0,68.0,68.0
2025-03-09 17:15:00,832.0133333333333,0.0,63.16666666666666,82.39666666666666,835.5433333333334,70.0,49.553333333333335,74.0,70.0,72.0,70.22666666666667,67.0,69.0,68.0,68.0
2025-03-09 17:30:00,830.6033333333334,0.0,63.0,82.68,832.0166666666668,70.0,49.03333333333333,74.0,70.0,72.0,70.19666666666667,67.0,69.0,68.0,68.0
2025-03-09 17:45:00,811.5300000000001,0.0,61.5,76.30666666666667,820.7133333333333,70.0,47.59,74.0,70.0,72.0,70.17999999999999,67.0,69.0,68.0,68.0
2025-03-09 18:00:00,926.66,0.0,74.66666666666667,78.59666666666668,931.6033333333334,70.0,63.223333333333336,74.0,70.0,72.0,69.45666666666666,67.0,69.0,68.0,68.0
2025-03-09 18:15:00,930.8933333333332,0.0,85.5,79.58333333333333,954.91,70.0,66.17333333333333,74.0,70.0,72.0,69.48333333333333,67.0,69.0,68.0,68.0
2025-03-09 18:30:00,961.2633333333332,0.0,99.83333333333331,82.49333333333334,973.98,70.0,69.24666666666667,74.0,70.0,72.0,69.55,67.0,69.0,68.0,68.0
2025-03-09 18:45:00,974.68,0.0,91.5,81.81,973.27,70.0,68.67333333333333,74.0,70.0,72.0,69.68333333333334,67.0,69.0,68.0,68.0
2025-03-09 19:00:00,971.86,0.0,86.5,81.94666666666667,962.6766666666668,70.0,67.68666666666667,74.0,70.0,72.0,69.85333333333334,67.0,69.0,68.0,68.0
2025-03-09 19:15:00,945.02,0.0,79.33333333333333,78.66000000000001,940.7833333333332,70.0,64.43666666666667,74.0,70.0,72.0,70.03333333333335,67.0,69.0,68.0,68.0
2025-03-09 19:30:00,887.8100000000001,0.0,72.16666666666667,75.42666666666666,883.5733333333334,70.0,56.34333333333333,74.0,70.0,72.0,70.33999999999999,67.0,69.0,68.0,68.0
2025-03-09 19:45:00,846.1366666666667,0.0,65.5,72.40333333333334,837.6633333333333,70.0,49.876666666666665,74.0,70.0,72.0,70.49333333333334,67.0,69.0,68.0,68.0
2025-03-09 20:00:00,825.6566666666668,0.0,62.5,70.33999999999999,820.7133333333335,70.0,47.59,74.0,70.0,72.0,70.42666666666666,67.0,69.0,68.0,68.0
2025-03-09 20:15:00,772.6866666666666,0.0,57.0,68.92666666666666,766.3299999999999,70.0,40.13,74.0,70.0,72.0,70.62333333333333,67.0,69.0,68.0,68.0
2025-03-09 20:30:00,725.3633333333333,0.0,51.5,67.50333333333333,715.4766666666666,70.0,32.95666666666667,74.0,70.0,72.0,70.72333333333334,67.0,69.0,68.0,68.0
2025-03-09 20:45:00,656.8533333333334,0.0,44.833333333333336,67.16000000000001,648.3766666666667,70.0,23.563333333333333,74.0,70.0,72.0,70.89333333333333,67.0,69.0,68.0,68.0
2025-03-09 21:00:00,581.99,0.0,38.833333333333336,66.55333333333333,572.8033333333333,70.0,13.25,74.0,70.0,72.0,71.03666666666668,67.0,69.0,68.0,68.0
2025-03-09 21:15:00,517.7133333333333,0.0,35.0,65.02333333333333,507.11666666666673,70.0,4.146666666666667,74.0,70.0,72.0,71.09333333333332,67.0,69.0,68.0,68.0
2025-03-09 21:30:00,480.98333333333335,0.0,32.666666666666664,64.86666666666666,478.87000000000006,70.0,0.0,74.0,70.0,72.0,71.11,67.0,69.0,68.0,68.0
2025-03-09 21:45:00,479.5733333333333,0.0,32.833333333333336,64.88,478.87000000000006,70.0,0.0,74.0,70.0,72.0,71.26333333333334,67.0,69.0,68.0,68.0
2025-03-09 22:00:00,480.28,0.0,33.0,64.79,478.87000000000006,70.0,0.0,74.0,70.0,72.0,71.39,67.0,69.0,68.0,68.0
2025-03-09 22:15:00,488.0466666666666,0.0,33.5,64.86666666666666,478.87000000000006,70.0,0.0,74.0,70.0,72.0,71.45666666666666,67.0,69.0,68.0,68.0
2025-03-09 22:30:00,478.16,0.0,33.0,64.68333333333334,478.87000000000006,70.0,0.0,74.0,70.0,72.0,71.49,67.0,69.0,68.0,68.0
2025-03-09 22:45:00,482.4,0.0,33.0,64.44,478.87000000000006,70.0,0.0,74.0,70.0,72.0,71.39,67.0,69.0,68.0,68.0
2025-03-09 23:00:00,474.63,0.0,33.333333333333336,64.53333333333333,478.87000000000006,70.0,0.0,74.0,70.0,72.0,71.17,67.0,69.0,68.0,68.0
2025-03-09 23:15:00,479.5733333333333,0.0,33.666666666666664,64.40666666666667,478.87000000000006,70.0,0.0,74.0,70.0,72.0,70.82666666666667,67.0,69.0,68.0,68.0
2025-03-09 23:30:00,479.5733333333333,0.0,33.5,66.78333333333333,478.87000000000006,70.0,0.0,74.0,70.0,72.0,70.76,67.0,69.0,68.0,68.0
2025-03-09 23:45:00,477.4533333333333,0.0,33.5,65.57666666666667,479.57666666666665,70.0,0.1466666666666666,74.0,70.0,72.0,70.42333333333333,67.0,69.0,68.0,68.0
2025-03-10 00:00:00,485.93,0.0,33.833333333333336,66.75333333333333,478.87000000000006,70.0,0.0,74.0,70.0,72.0,70.09,67.0,69.0,68.0,68.0
2025-03-10 00:15:00,555.8533333333334,0.0,38.333333333333336,68.61666666666666,558.68,70.0,10.733333333333334,74.0,70.0,72.0,69.53333333333333,67.0,69.0,68.0,68.0
2025-03-10 00:30:00,598.9366666666666,0.0,41.66666666666666,68.59333333333333,602.4666666666667,70.0,17.393333333333334,74.0,70.0,72.0,69.40666666666667,67.0,69.0,68.0,68.0
2025-03-10 00:45:00,651.2033333333334,0.0,45.5,72.16333333333334,648.3766666666667,70.0,23.743333333333336,74.0,70.0,72.0,69.34333333333333,67.0,69.0,68.0,68.0
2025-03-10 01:00:00,621.5366666666667,0.0,43.333333333333336,70.39999999999999,627.1866666666666,70.0,20.71666666666667,74.0,70.0,72.0,69.67333333333333,67.0,69.0,68.0,68.0
2025-03-10 01:15:00,766.3266666666667,0.0,54.833333333333336,71.61,764.9166666666666,70.0,39.95,74.0,70.0,72.0,68.96666666666667,67.0,69.0,68.0,68.0
2025-03-10 01:30:00,741.61,0.0,53.5,73.79333333333334,745.8466666666667,70.0,37.15,74.0,70.0,72.0,69.42333333333333,67.0,69.0,68.0,68.0
2025-03-10 01:45:00,755.0266666666666,0.0,53.66666666666666,73.99666666666667,755.0300000000001,70.0,38.49,74.0,70.0,72.0,69.53666666666668,67.0,69.0,68.0,68.0
2025-03-10 02:00:00,779.04,0.0,56.0,74.56666666666666,780.4533333333334,70.0,42.17,74.0,70.0,72.0,69.52,67.0,69.0,68.0,68.0
2025-03-10 02:15:00,800.23,0.0,58.5,75.33999999999999,803.7633333333333,70.0,45.21666666666667,74.0,70.0,72.0,69.55,67.0,69.0,68.0,68.0
2025-03-10 02:30:00,834.84,0.0,61.5,76.75333333333333,832.0133333333333,70.0,49.303333333333335,74.0,70.0,72.0,69.51333333333334,67.0,69.0,68.0,68.0
2025-03-10 02:45:00,836.9566666666666,0.0,62.66666666666666,78.76333333333334,840.4866666666667,70.0,50.39666666666667,74.0,70.0,72.0,69.60666666666667,67.0,69.0,68.0,68.0
2025-03-10 03:00:00,839.0766666666667,0.0,63.0,79.18333333333334,841.9033333333333,70.0,50.44,74.0,70.0,72.0,69.71666666666665,67.0,69.0,68.0,68.0
2025-03-10 03:15:00,835.5466666666667,0.0,63.16666666666666,80.09333333333333,844.7266666666666,70.0,51.02,74.0,70.0,72.0,69.79666666666667,67.0,69.0,68.0,68.0
2025-03-10 03:30:00,847.5533333333333,0.0,64.16666666666667,80.52666666666667,853.9066666666666,70.0,52.2,74.0,70.0,72.0,69.79666666666667,67.0,69.0,68.0,68.0
2025-03-10 03:45:00,877.2133333333335,0.0,68.0,80.77,880.7466666666666,70.0,55.903333333333336,74.0,70.0,72.0,69.70333333333333,67.0,69.0,68.0,68.0
2025-03-10 04:00:00,903.35,0.0,71.33333333333333,79.87,912.5333333333332,70.0,60.32333333333333,74.0,70.0,72.0,69.61,67.0,69.0,68.0,68.0
2025-03-10 04:15:00,938.6633333333332,0.0,73.83333333333333,82.18,933.72,70.0,63.2,74.0,70.0,72.0,69.60333333333334,67.0,69.0,68.0,68.0
2025-03-10 04:30:00,929.48,0.0,75.66666666666667,83.85333333333334,935.8366666666668,70.0,63.75333333333333,74.0,70.0,72.0,69.73,67.0,69.0,68.0,68.0
2025-03-10 04:45:00,946.4333333333334,0.0,76.33333333333333,83.78333333333333,946.43,70.0,65.26333333333334,74.0,70.0,72.0,69.72333333333334,67.0,69.0,68.0,68.0
2025-03-10 05:00:00,969.0333333333332,0.0,79.16666666666667,85.73333333333333,970.4466666666668,70.0,68.53,74.0,70.0,72.0,69.67666666666666,67.0,69.0,68.0,68.0
2025-03-10 05:15:00,967.62,0.0,78.33333333333333,85.55,969.0333333333332,70.0,68.27666666666666,74.0,70.0,72.0,69.79333333333334,67.0,69.0,68.0,68.0
2025-03-10 05:30:00,978.9233333333332,0.0,79.66666666666667,87.0,978.2166666666668,70.0,69.31,74.0,70.0,72.0,69.82333333333332,67.0,69.0,68.0,68.0
2025-03-10 05:45:00,976.8033333333332,0.0,79.33333333333333,86.24666666666667,978.2166666666668,70.0,69.46666666666665,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0
2025-03-10 06:00:00,986.6933333333332,0.0,81.5,86.09333333333332,981.0433333333334,70.0,69.41,74.0,70.0,72.0,69.88333333333333,67.0,69.0,68.0,68.0
2025-03-10 06:15:00,981.04,0.0,81.16666666666667,87.14666666666666,988.1066666666666,70.0,70.74,74.0,70.0,72.0,69.90333333333334,67.0,69.0,68.0,68.0
2025-03-10 06:30:00,982.4533333333331,0.0,80.33333333333333,88.33666666666666,983.1566666666666,70.0,70.18666666666667,74.0,70.0,72.0,69.94333333333334,67.0,69.0,68.0,68.0
2025-03-10 06:45:00,994.46,0.0,81.83333333333333,87.98,994.46,70.0,71.54,74.0,70.0,72.0,69.89666666666666,67.0,69.0,68.0,68.0
2025-03-10 07:00:00,1001.17,0.0,82.25,87.99,1002.23,70.0,73.03,74.0,70.0,72.0,69.85,67.0,69.0,68.0,68.0
2025-03-10 07:15:00,1002.9366666666666,0.0,84.66666666666667,89.61666666666667,1007.1733333333332,70.0,73.45333333333333,74.0,70.0,72.0,69.87333333333333,67.0,69.0,68.0,68.0
2025-03-10 07:30:00,1007.1766666666668,0.0,83.16666666666667,88.02666666666666,999.4033333333332,70.0,72.30666666666667,74.0,70.0,72.0,69.92999999999999,67.0,69.0,68.0,68.0
2025-03-10 07:45:00,1009.29,0.0,85.0,89.31666666666666,1010.7033333333334,70.0,73.98666666666666,74.0,70.0,72.0,69.89999999999999,67.0,69.0,68.0,68.0
2025-03-10 08:00:00,1039.6633333333332,0.0,86.33333333333333,93.44,1036.1366666666663,70.0,77.94666666666667,74.0,70.0,72.0,69.75666666666666,67.0,69.0,68.0,68.0
2025-03-10 08:15:00,1038.25,0.0,79.0,91.43333333333334,1030.48,70.0,76.87,74.0,70.0,72.0,69.86666666666666,67.0,69.0,68.0,68.0
2025-03-10 08:30:00,1020.5933333333334,0.0,78.66666666666667,90.97666666666667,1023.4166666666666,70.0,75.80666666666667,74.0,70.0,72.0,69.92333333333333,67.0,69.0,68.0,68.0
2025-03-10 08:45:00,1019.89,0.0,78.5,90.33,1023.42,70.0,76.30333333333333,74.0,70.0,72.0,69.92999999999999,67.0,69.0,68.0,68.0
2025-03-10 09:00:00,1024.1233333333332,0.0,78.66666666666667,89.51333333333332,1024.8333333333333,70.0,76.12333333333333,74.0,70.0,72.0,69.97000000000001,67.0,69.0,68.0,68.0
2025-03-10 09:15:00,1026.243333333333,0.0,79.0,90.83666666666666,1026.246666666667,70.0,76.27999999999999,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-03-10 09:30:00,1031.8933333333332,0.0,80.66666666666667,92.23333333333332,1034.013333333333,70.0,77.32666666666667,74.0,70.0,72.0,69.91333333333334,67.0,69.0,68.0,68.0
2025-03-10 09:45:00,1044.6066666666666,0.0,81.83333333333333,92.61666666666667,1043.9033333333334,70.0,78.7,74.0,70.0,72.0,69.90666666666667,67.0,69.0,68.0,68.0
2025-03-10 10:00:00,1036.13,0.0,80.33333333333333,92.27333333333333,1035.4233333333334,70.0,77.41333333333334,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-10 10:15:00,1040.37,0.0,82.16666666666667,92.33333333333331,1043.9,70.0,78.57000000000001,74.0,70.0,72.0,69.92333333333333,67.0,69.0,68.0,68.0
2025-03-10 10:30:00,1047.4333333333334,0.0,83.83333333333333,92.33666666666666,1058.7333333333331,70.0,80.66000000000001,74.0,70.0,72.0,69.85666666666667,67.0,69.0,68.0,68.0
2025-03-10 10:45:00,1060.1466666666668,0.0,84.66666666666667,92.51,1055.2,70.0,80.13333333333334,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0
2025-03-10 11:00:00,1056.6133333333337,0.0,85.16666666666667,93.06333333333332,1060.8533333333337,70.0,81.29333333333334,74.0,70.0,72.0,69.92999999999999,67.0,69.0,68.0,68.0
2025-03-10 11:15:00,1057.3233333333335,0.0,84.66666666666667,93.09666666666664,1053.79,70.0,79.79666666666667,74.0,70.0,72.0,69.98333333333333,67.0,69.0,68.0,68.0
2025-03-10 11:30:00,1057.32,0.0,84.83333333333333,93.91333333333334,1058.0266666666666,70.0,81.08333333333333,74.0,70.0,72.0,69.97,67.0,69.0,68.0,68.0
2025-03-10 11:45:00,1068.62,0.0,85.66666666666667,93.97333333333331,1065.7966666666669,70.0,81.54666666666667,74.0,70.0,72.0,69.92999999999999,67.0,69.0,68.0,68.0
2025-03-10 12:00:00,1057.32,0.0,85.16666666666667,93.04333333333334,1060.8533333333332,70.0,80.76333333333334,74.0,70.0,72.0,69.97,67.0,69.0,68.0,68.0
2025-03-10 12:15:00,1063.68,0.0,87.0,94.21,1067.9166666666667,70.0,82.42333333333333,74.0,70.0,72.0,69.91333333333334,67.0,69.0,68.0,68.0
2025-03-10 12:30:00,1052.3766666666668,0.0,86.16666666666667,92.94333333333331,1055.2033333333334,70.0,80.99333333333334,74.0,70.0,72.0,69.95,67.0,69.0,68.0,68.0
2025-03-10 12:45:00,1054.496666666667,0.0,85.5,94.10666666666668,1056.6166666666666,70.0,79.85666666666667,74.0,70.0,72.0,70.01333333333334,67.0,69.0,68.0,68.0
2025-03-10 13:00:00,1055.91,0.0,86.33333333333333,94.33333333333331,1062.97,70.0,81.34333333333332,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-10 13:15:00,1046.7299999999998,0.0,84.66666666666667,93.20333333333332,1041.0766666666666,70.0,78.06333333333333,74.0,70.0,72.0,70.09666666666668,67.0,69.0,68.0,68.0
2025-03-10 13:30:00,1036.84,0.0,83.16666666666667,92.69333333333331,1033.3033333333333,70.0,77.21,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0
2025-03-10 13:45:00,1012.8266666666668,0.0,80.66666666666667,89.64333333333333,1008.5866666666668,70.0,73.8,74.0,70.0,72.0,70.22666666666667,67.0,69.0,68.0,68.0
2025-03-10 14:00:00,987.4,0.0,77.83333333333333,89.38666666666666,983.8666666666668,70.0,70.52666666666666,74.0,70.0,72.0,70.29666666666667,67.0,69.0,68.0,68.0
2025-03-10 14:15:00,983.16,0.0,77.33333333333333,87.83666666666666,981.7466666666666,70.0,69.94666666666667,74.0,70.0,72.0,70.21333333333332,67.0,69.0,68.0,68.0
2025-03-10 14:30:00,948.5533333333332,0.0,74.83333333333333,85.41000000000001,951.3766666666668,70.0,65.66000000000001,74.0,70.0,72.0,70.33666666666666,67.0,69.0,68.0,68.0
2025-03-10 14:45:00,935.84,0.0,73.66666666666667,84.68666666666667,935.8366666666668,70.0,63.54,74.0,70.0,72.0,70.31,67.0,69.0,68.0,68.0
2025-03-10 15:00:00,933.7166666666668,0.0,74.5,84.74666666666667,935.8366666666668,70.0,64.07000000000001,74.0,70.0,72.0,70.19666666666667,67.0,69.0,68.0,68.0
2025-03-10 15:15:00,947.8433333333332,0.0,75.33333333333333,87.55333333333333,947.1366666666668,70.0,65.13333333333334,74.0,70.0,72.0,70.06333333333333,67.0,69.0,68.0,68.0
2025-03-10 15:30:00,921.0066666666668,0.0,73.0,85.54333333333334,914.65,70.0,60.96666666666667,74.0,70.0,72.0,70.22666666666667,67.0,69.0,68.0,68.0
2025-03-10 15:45:00,940.7833333333332,0.0,76.0,81.72666666666667,944.3133333333334,70.0,64.64999999999999,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0
2025-03-10 16:00:00,991.6333333333332,0.0,81.5,85.11333333333333,993.7566666666668,70.0,71.39999999999999,74.0,70.0,72.0,69.70333333333333,67.0,69.0,68.0,68.0
2025-03-10 16:15:00,999.4066666666668,0.0,82.0,85.56333333333333,997.9933333333332,70.0,72.73,74.0,70.0,72.0,69.79333333333334,67.0,69.0,68.0,68.0
2025-03-10 16:30:00,1012.8233333333334,0.0,81.33333333333333,85.66333333333334,1007.1733333333332,70.0,73.28333333333333,74.0,70.0,72.0,69.80333333333333,67.0,69.0,68.0,68.0
2025-03-10 16:45:00,1006.47,0.0,81.0,85.91333333333334,1005.0566666666668,70.0,73.33,74.0,70.0,72.0,69.85333333333334,67.0,69.0,68.0,68.0
2025-03-10 17:00:00,988.1066666666666,0.0,80.16666666666667,85.85333333333334,999.4033333333332,70.0,72.37333333333333,74.0,70.0,72.0,69.92999999999999,67.0,69.0,68.0,68.0
2025-03-10 17:15:00,979.63,0.0,78.83333333333333,84.41666666666667,983.8666666666668,70.0,70.19,74.0,70.0,72.0,70.04,67.0,69.0,68.0,68.0
2025-03-10 17:30:00,972.5666666666666,0.0,78.16666666666667,83.37333333333333,974.6866666666666,70.0,69.42666666666666,74.0,70.0,72.0,70.06,67.0,69.0,68.0,68.0
2025-03-10 17:45:00,969.0333333333332,0.0,77.83333333333333,81.44666666666667,969.0333333333332,70.0,67.99,74.0,70.0,72.0,70.07666666666667,67.0,69.0,68.0,68.0
2025-03-10 18:00:00,959.8533333333334,0.0,76.0,81.68333333333334,949.9633333333333,70.0,65.47666666666667,74.0,70.0,72.0,70.17,67.0,69.0,68.0,68.0
2025-03-10 18:15:00,925.9500000000002,0.0,73.0,78.91666666666667,925.9500000000002,70.0,62.45,74.0,70.0,72.0,70.24333333333334,67.0,69.0,68.0,68.0
2025-03-10 18:30:00,921.0066666666668,0.0,71.16666666666667,77.95,915.3533333333334,70.0,60.9,74.0,70.0,72.0,70.20666666666666,67.0,69.0,68.0,68.0
2025-03-10 18:45:00,887.1033333333334,0.0,67.16666666666667,77.88333333333334,882.8633333333333,70.0,56.13,74.0,70.0,72.0,70.35333333333334,67.0,69.0,68.0,68.0
2025-03-10 19:00:00,835.5466666666666,0.0,63.0,75.46666666666667,845.4333333333334,70.0,50.74666666666667,74.0,70.0,72.0,70.46,67.0,69.0,68.0,68.0
2025-03-10 19:15:00,832.0133333333333,0.0,62.66666666666666,72.69666666666667,835.5466666666667,70.0,49.70333333333334,74.0,70.0,72.0,70.35333333333334,67.0,69.0,68.0,68.0
2025-03-10 19:30:00,819.3000000000001,0.0,61.0,71.03,820.0033333333334,70.0,47.6,74.0,70.0,72.0,70.33,67.0,69.0,68.0,68.0
2025-03-10 19:45:00,788.2233333333334,0.0,58.333333333333336,70.14999999999999,782.5733333333334,70.0,42.12,74.0,70.0,72.0,70.45333333333333,67.0,69.0,68.0,68.0
2025-03-10 20:00:00,729.6,0.0,53.333333333333336,69.27999999999999,720.4166666666666,70.0,33.903333333333336,74.0,70.0,72.0,70.66666666666667,67.0,69.0,68.0,68.0
2025-03-10 20:15:00,654.0300000000001,0.0,48.0,68.54666666666667,644.8466666666667,70.0,23.236666666666665,74.0,70.0,72.0,70.88666666666667,67.0,69.0,68.0,68.0
2025-03-10 20:30:00,548.79,0.0,41.333333333333336,66.7,541.7266666666666,70.0,8.743333333333334,74.0,70.0,72.0,71.23,67.0,69.0,68.0,68.0
2025-03-10 20:45:00,486.6366666666666,0.0,37.333333333333336,65.93,478.87000000000006,70.0,0.11,74.0,70.0,72.0,71.43333333333334,67.0,69.0,68.0,68.0
2025-03-10 21:00:00,488.0466666666666,0.0,37.0,66.10333333333334,478.87000000000006,70.0,0.0,74.0,70.0,72.0,71.71666666666667,67.0,69.0,68.0,68.0
2025-03-10 21:15:00,483.1033333333333,0.0,37.0,66.11666666666666,478.87000000000006,70.0,0.0,74.0,70.0,72.0,72.02,67.0,69.0,68.0,68.0
2025-03-10 21:30:00,477.45666666666665,0.0,37.0,66.02,478.87000000000006,70.0,0.0,74.0,70.0,72.0,72.27666666666666,67.0,69.0,68.0,68.0
2025-03-10 21:45:00,483.1066666666666,0.0,37.0,66.13,478.87000000000006,70.0,0.0,74.0,70.0,72.0,72.53,67.0,69.0,68.0,68.0
2025-03-10 22:00:00,480.2833333333333,0.0,37.0,66.08999999999999,478.87000000000006,70.0,0.0,74.0,70.0,72.0,72.65333333333332,67.0,69.0,68.0,68.0
2025-03-10 22:15:00,480.2833333333333,0.0,37.0,66.07333333333334,478.87000000000006,70.0,0.0,74.0,70.0,72.0,72.66,67.0,69.0,68.0,68.0
2025-03-10 22:30:00,478.87000000000006,0.0,37.0,66.05,478.87000000000006,70.0,0.0,74.0,70.0,72.0,72.60333333333334,67.0,69.0,68.0,68.0
2025-03-10 22:45:00,478.16,0.0,37.0,65.90333333333332,478.87000000000006,70.0,0.0,74.0,70.0,72.0,72.48666666666666,67.0,69.0,68.0,68.0
2025-03-10 23:00:00,475.3366666666666,0.0,37.0,65.75,478.87000000000006,70.0,0.0,74.0,70.0,72.0,72.30666666666667,67.0,69.0,68.0,68.0
2025-03-10 23:15:00,474.63,0.0,37.0,65.57000000000001,478.87000000000006,70.0,0.0,74.0,70.0,72.0,71.92333333333333,67.0,69.0,68.0,68.0
2025-03-10 23:30:00,483.1033333333333,0.0,37.0,65.43666666666667,478.87000000000006,70.0,0.0,74.0,70.0,72.0,71.37,67.0,69.0,68.0,68.0
2025-03-10 23:45:00,485.22333333333336,0.0,37.0,65.14999999999999,478.87000000000006,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,68.0,68.0
2025-03-11 00:00:00,492.2866666666667,0.0,37.66666666666666,65.00666666666666,492.29,70.0,1.856666666666667,74.0,70.0,72.0,70.00666666666666,67.0,69.0,68.0,68.0
2025-03-11 00:15:00,562.9166666666666,0.0,42.5,66.17666666666666,568.5666666666667,70.0,12.590000000000002,74.0,70.0,72.0,69.44666666666667,67.0,69.0,68.0,68.0
2025-03-11 00:30:00,658.97,0.0,49.333333333333336,67.25333333333333,670.9766666666666,70.0,26.453333333333333,74.0,70.0,72.0,69.04333333333334,67.0,69.0,68.0,68.0
2025-03-11 00:45:00,768.4466666666667,0.0,58.333333333333336,68.16,774.8033333333333,70.0,41.36666666666667,74.0,70.0,72.0,68.72333333333334,67.0,69.0,68.0,68.0
2025-03-11 01:00:00,837.6633333333333,0.0,65.66666666666667,72.39999999999999,841.1966666666667,70.0,50.376666666666665,74.0,70.0,72.0,68.73666666666666,67.0,69.0,68.0,68.0
2025-03-11 01:15:00,842.6066666666666,0.0,67.66666666666667,75.56666666666666,853.2033333333333,70.0,52.21666666666667,74.0,70.0,72.0,69.08666666666666,67.0,69.0,68.0,68.0
2025-03-11 01:30:00,860.2666666666668,0.0,69.5,75.76333333333334,872.98,70.0,54.91,74.0,70.0,72.0,69.22333333333333,67.0,69.0,68.0,68.0
2025-03-11 01:45:00,923.8333333333334,0.0,74.66666666666667,75.23666666666666,921.0066666666668,70.0,61.57333333333333,74.0,70.0,72.0,69.19333333333334,67.0,69.0,68.0,68.0
2025-03-11 02:00:00,932.3066666666668,0.0,76.16666666666667,77.34666666666668,933.0133333333332,70.0,63.15333333333333,74.0,70.0,72.0,69.38,67.0,69.0,68.0,68.0
2025-03-11 02:15:00,936.5466666666666,0.0,77.16666666666667,79.16000000000001,938.6633333333332,70.0,63.76,74.0,70.0,72.0,69.52999999999999,67.0,69.0,68.0,68.0
2025-03-11 02:30:00,945.7266666666666,0.0,78.16666666666667,79.26333333333334,945.02,70.0,64.78333333333335,74.0,70.0,72.0,69.64333333333333,67.0,69.0,68.0,68.0
2025-03-11 02:45:00,961.2666666666668,0.0,79.33333333333333,79.43,954.2033333333334,70.0,66.11666666666667,74.0,70.0,72.0,69.69,67.0,69.0,68.0,68.0
2025-03-11 03:00:00,965.5033333333334,0.0,81.83333333333333,79.68333333333334,971.86,70.0,68.56,74.0,70.0,72.0,69.68333333333334,67.0,69.0,68.0,68.0
2025-03-11 03:15:00,981.7466666666666,0.0,81.83333333333333,80.99,974.6833333333334,70.0,68.71,74.0,70.0,72.0,69.75999999999999,67.0,69.0,68.0,68.0
2025-03-11 03:30:00,922.4166666666666,0.0,76.83333333333333,83.39666666666666,921.01,70.0,61.68,74.0,70.0,72.0,70.17333333333333,67.0,69.0,68.0,68.0
2025-03-11 03:45:00,914.65,0.0,75.16666666666667,77.70666666666666,918.18,70.0,61.00333333333333,74.0,70.0,72.0,70.07333333333334,67.0,69.0,68.0,68.0
2025-03-11 04:00:00,974.6833333333334,0.0,81.66666666666667,82.05333333333334,975.39,70.0,69.0,74.0,70.0,72.0,69.75333333333333,67.0,69.0,68.0,68.0
2025-03-11 04:15:00,938.6633333333332,0.0,79.66666666666667,82.64333333333333,942.9033333333332,70.0,64.67666666666666,74.0,70.0,72.0,70.03333333333333,67.0,69.0,68.0,68.0
2025-03-11 04:30:00,914.65,0.0,76.16666666666667,81.38,918.18,70.0,61.05666666666667,74.0,70.0,72.0,70.10333333333334,67.0,69.0,68.0,68.0
2025-03-11 04:45:00,911.1166666666668,0.0,76.0,83.22,906.88,70.0,59.88,74.0,70.0,72.0,70.16333333333334,67.0,69.0,68.0,68.0
2025-03-11 05:00:00,857.44,0.0,69.66666666666667,81.02666666666666,854.6133333333333,70.0,52.27666666666667,74.0,70.0,72.0,70.39333333333333,67.0,69.0,68.0,68.0
2025-03-11 05:15:00,842.6066666666666,0.0,68.16666666666667,81.48666666666666,844.7266666666666,70.0,50.63666666666666,74.0,70.0,72.0,70.32666666666667,67.0,69.0,68.0,68.0
2025-03-11 05:30:00,838.3733333333333,0.0,68.16666666666667,79.90333333333334,840.4866666666667,70.0,50.14000000000001,74.0,70.0,72.0,70.24,67.0,69.0,68.0,68.0
2025-03-11 05:45:00,854.6133333333333,0.0,70.5,76.19666666666667,853.9066666666668,70.0,51.60666666666666,74.0,70.0,72.0,70.06333333333333,67.0,69.0,68.0,68.0
2025-03-11 06:00:00,925.95,0.0,80.16666666666667,82.57000000000001,929.4833333333332,70.0,62.09,74.0,70.0,72.0,69.63333333333334,67.0,69.0,68.0,68.0
2025-03-11 06:15:00,914.65,0.0,79.0,80.66000000000001,921.0033333333334,70.0,60.97,74.0,70.0,72.0,69.76,67.0,69.0,68.0,68.0
2025-03-11 06:30:00,912.53,0.0,78.16666666666667,82.37666666666667,902.64,70.0,59.43000000000001,74.0,70.0,72.0,69.94333333333333,67.0,69.0,68.0,68.0
2025-03-11 06:45:00,935.13,0.0,82.33333333333333,80.88333333333333,933.0166666666668,70.0,63.43666666666667,74.0,70.0,72.0,69.77333333333333,67.0,69.0,68.0,68.0
2025-03-11 07:00:00,900.5233333333334,0.0,78.66666666666667,79.25,909.0,70.0,59.586666666666666,74.0,70.0,72.0,69.99333333333333,67.0,69.0,68.0,68.0
2025-03-11 07:15:00,952.0833333333334,0.0,85.0,83.82666666666667,947.1366666666668,70.0,65.18666666666667,74.0,70.0,72.0,69.8,67.0,69.0,68.0,68.0
2025-03-11 07:30:00,926.66,0.0,82.83333333333333,80.31666666666666,929.4833333333332,70.0,62.74333333333334,74.0,70.0,72.0,69.90333333333334,67.0,69.0,68.0,68.0
2025-03-11 07:45:00,925.2466666666666,0.0,82.33333333333333,82.41666666666667,913.9433333333332,70.0,60.47333333333333,74.0,70.0,72.0,70.04,67.0,69.0,68.0,68.0
2025-03-11 08:00:00,900.5233333333334,0.0,83.5,78.87666666666667,907.5833333333334,70.0,60.70666666666667,74.0,70.0,72.0,70.08666666666666,67.0,69.0,68.0,68.0
2025-03-11 08:15:00,899.82,0.0,83.33333333333333,79.93333333333334,904.0566666666668,70.0,59.14000000000001,74.0,70.0,72.0,70.14999999999999,67.0,69.0,68.0,68.0
2025-03-11 08:30:00,952.79,0.0,88.66666666666667,83.12,947.8466666666668,70.0,65.5,74.0,70.0,72.0,69.83333333333333,67.0,69.0,68.0,68.0
2025-03-11 08:45:00,906.8833333333332,0.0,83.5,78.56333333333333,912.5333333333332,70.0,60.34333333333333,74.0,70.0,72.0,70.07,67.0,69.0,68.0,68.0
2025-03-11 09:00:00,935.1333333333332,0.0,85.0,84.41666666666667,923.8333333333334,70.0,61.99333333333333,74.0,70.0,72.0,70.0,67.0,69.0,68.0,68.0
2025-03-11 09:15:00,935.1333333333332,0.0,84.0,81.79333333333334,929.48,70.0,62.656666666666666,74.0,70.0,72.0,69.92999999999999,67.0,69.0,68.0,68.0
2025-03-11 09:30:00,906.1733333333332,0.0,80.83333333333333,81.73333333333333,904.76,70.0,59.04333333333333,74.0,70.0,72.0,70.12333333333333,67.0,69.0,68.0,68.0
2025-03-11 09:45:00,945.0233333333332,0.0,86.83333333333333,82.33,942.1933333333332,70.0,64.50666666666666,74.0,70.0,72.0,69.84666666666668,67.0,69.0,68.0,68.0
2025-03-11 10:00:00,899.11,0.0,78.66666666666667,81.35666666666667,887.8100000000001,70.0,57.00666666666666,74.0,70.0,72.0,70.22666666666667,67.0,69.0,68.0,68.0
2025-03-11 10:15:00,863.7966666666666,0.0,75.33333333333333,81.69666666666667,866.6233333333333,70.0,53.870000000000005,74.0,70.0,72.0,70.27,67.0,69.0,68.0,68.0
2025-03-11 10:30:00,842.6066666666666,0.0,73.33333333333333,81.63666666666667,848.2566666666667,70.0,51.453333333333326,74.0,70.0,72.0,70.26666666666667,67.0,69.0,68.0,68.0
2025-03-11 10:45:00,836.9566666666666,0.0,73.0,80.55,839.08,70.0,50.17666666666667,74.0,70.0,72.0,70.23666666666666,67.0,69.0,68.0,68.0
2025-03-11 11:00:00,900.5266666666666,0.0,81.66666666666667,79.89999999999999,909.7033333333331,70.0,59.76666666666667,74.0,70.0,72.0,69.74,67.0,69.0,68.0,68.0
2025-03-11 11:15:00,911.1166666666668,0.0,83.33333333333333,84.59666666666666,906.1766666666666,70.0,60.24,74.0,70.0,72.0,69.85000000000001,67.0,69.0,68.0,68.0
2025-03-11 11:30:00,921.0066666666668,0.0,84.5,80.60000000000001,918.1833333333334,70.0,61.373333333333335,74.0,70.0,72.0,69.78333333333333,67.0,69.0,68.0,68.0
2025-03-11 11:45:00,923.1233333333332,0.0,84.83333333333333,81.94333333333333,916.7666666666668,70.0,61.28666666666666,74.0,70.0,72.0,69.87333333333333,67.0,69.0,68.0,68.0
2025-03-11 12:00:00,904.76,0.0,81.0,80.52666666666667,897.6999999999999,70.0,58.22666666666667,74.0,70.0,72.0,70.01,67.0,69.0,68.0,68.0
2025-03-11 12:15:00,884.2800000000001,0.0,79.16666666666667,80.83999999999999,875.8033333333333,70.0,55.336666666666666,74.0,70.0,72.0,70.11666666666666,67.0,69.0,68.0,68.0
2025-03-11 12:30:00,844.7266666666666,0.0,75.83333333333333,79.58,848.9666666666667,70.0,50.95666666666667,74.0,70.0,72.0,70.27333333333333,67.0,69.0,68.0,68.0
2025-03-11 12:45:00,842.6066666666666,0.0,74.83333333333333,79.03666666666668,836.9566666666666,70.0,49.77,74.0,70.0,72.0,70.23333333333333,67.0,69.0,68.0,68.0
2025-03-11 13:00:00,878.6300000000001,0.0,84.33333333333333,76.69,891.3433333333334,70.0,57.52333333333333,74.0,70.0,72.0,69.83,67.0,69.0,68.0,68.0
2025-03-11 13:15:00,899.8166666666666,0.0,79.83333333333333,83.06666666666666,891.34,70.0,57.57666666666666,74.0,70.0,72.0,69.90333333333332,67.0,69.0,68.0,68.0
2025-03-11 13:30:00,923.1266666666668,0.0,79.66666666666667,78.26666666666667,921.0033333333334,70.0,61.02666666666666,74.0,70.0,72.0,69.72666666666667,67.0,69.0,68.0,68.0
2025-03-11 13:45:00,887.1033333333334,0.0,73.83333333333333,78.66,884.9833333333332,70.0,56.59333333333333,74.0,70.0,72.0,70.03666666666666,67.0,69.0,68.0,68.0
2025-03-11 14:00:00,937.2533333333334,0.0,81.83333333333333,78.12,949.2566666666668,70.0,65.34,74.0,70.0,72.0,69.63333333333333,67.0,69.0,68.0,68.0
2025-03-11 14:15:00,957.7333333333332,0.0,85.0,79.66333333333334,958.44,70.0,66.71,74.0,70.0,72.0,69.68333333333334,67.0,69.0,68.0,68.0
2025-03-11 14:30:00,969.0333333333332,0.0,84.83333333333333,81.47,972.5666666666666,70.0,68.45333333333333,74.0,70.0,72.0,69.71,67.0,69.0,68.0,68.0
2025-03-11 14:45:00,973.2733333333334,0.0,84.0,80.45666666666666,971.15,70.0,68.42,74.0,70.0,72.0,69.80666666666666,67.0,69.0,68.0,68.0
2025-03-11 15:00:00,965.5033333333334,0.0,82.16666666666667,80.41333333333334,969.0333333333332,70.0,68.05333333333333,74.0,70.0,72.0,69.88,67.0,69.0,68.0,68.0
2025-03-11 15:15:00,956.3233333333334,0.0,80.16666666666667,80.79,958.4366666666666,70.0,66.69,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-03-11 15:30:00,940.0766666666668,0.0,77.66666666666667,81.01,938.6666666666666,70.0,63.98,74.0,70.0,72.0,70.09,67.0,69.0,68.0,68.0
2025-03-11 15:45:00,928.7766666666666,0.0,75.5,78.45333333333333,929.4833333333332,70.0,62.64000000000001,74.0,70.0,72.0,70.11333333333333,67.0,69.0,68.0,68.0
2025-03-11 16:00:00,933.0133333333332,0.0,74.33333333333333,79.92333333333333,933.0133333333332,70.0,63.196666666666665,74.0,70.0,72.0,70.04333333333334,67.0,69.0,68.0,68.0
2025-03-11 16:15:00,925.9466666666668,0.0,73.0,78.07000000000001,926.6533333333332,70.0,62.29666666666666,74.0,70.0,72.0,70.06333333333333,67.0,69.0,68.0,68.0
2025-03-11 16:30:00,925.9533333333334,0.0,72.5,77.01666666666667,919.5966666666668,70.0,61.18333333333334,74.0,70.0,72.0,70.08999999999999,67.0,69.0,68.0,68.0
2025-03-11 16:45:00,920.3033333333332,0.0,72.5,77.46,917.4766666666668,70.0,60.81333333333333,74.0,70.0,72.0,70.08,67.0,69.0,68.0,68.0
2025-03-11 17:00:00,885.6933333333333,0.0,68.16666666666667,78.23,874.3933333333333,70.0,54.67666666666667,74.0,70.0,72.0,70.29666666666667,67.0,69.0,68.0,68.0
2025-03-11 17:15:00,838.37,0.0,63.833333333333336,76.71666666666667,841.1966666666667,70.0,50.330000000000005,74.0,70.0,72.0,70.39333333333333,67.0,69.0,68.0,68.0
2025-03-11 17:30:00,833.4233333333333,0.0,64.66666666666667,76.47666666666667,836.9566666666666,70.0,49.553333333333335,74.0,70.0,72.0,70.27333333333333,67.0,69.0,68.0,68.0
2025-03-11 17:45:00,827.7766666666666,0.0,64.83333333333333,73.01,829.19,70.0,48.84666666666666,74.0,70.0,72.0,70.24333333333333,67.0,69.0,68.0,68.0
2025-03-11 18:00:00,820.7133333333333,0.0,63.5,73.09333333333333,817.1833333333334,70.0,47.09333333333333,74.0,70.0,72.0,70.21666666666665,67.0,69.0,68.0,68.0
2025-03-11 18:15:00,799.52,0.0,61.16666666666666,72.32666666666667,797.4033333333333,70.0,44.373333333333335,74.0,70.0,72.0,70.27,67.0,69.0,68.0,68.0
2025-03-11 18:30:00,770.5666666666666,0.0,57.0,71.25666666666666,764.2066666666666,70.0,39.626666666666665,74.0,70.0,72.0,70.39666666666666,67.0,69.0,68.0,68.0
2025-03-11 18:45:00,718.3000000000001,0.0,52.333333333333336,70.77666666666667,715.4733333333334,70.0,32.733333333333334,74.0,70.0,72.0,70.54333333333334,67.0,69.0,68.0,68.0
2025-03-11 19:00:00,678.7466666666667,0.0,49.16666666666666,70.08999999999999,678.7466666666666,70.0,27.843333333333334,74.0,70.0,72.0,70.58,67.0,69.0,68.0,68.0
2025-03-11 19:15:00,642.7266666666667,0.0,46.5,69.89,637.7833333333333,70.0,22.136666666666667,74.0,70.0,72.0,70.63333333333334,67.0,69.0,68.0,68.0
2025-03-11 19:30:00,571.39,0.0,40.66666666666666,68.71,565.7433333333333,70.0,12.03,74.0,70.0,72.0,70.85666666666667,67.0,69.0,68.0,68.0
2025-03-11 19:45:00,497.93666666666667,0.0,35.5,67.07666666666667,488.75666666666666,70.0,1.4833333333333334,74.0,70.0,72.0,71.11333333333333,67.0,69.0,68.0,68.0
2025-03-11 20:00:00,483.1000000000001,0.0,34.5,67.24333333333333,478.87000000000006,70.0,0.0,74.0,70.0,72.0,71.37666666666667,67.0,69.0,68.0,68.0
2025-03-11 20:15:00,477.45666666666665,0.0,34.5,67.35666666666667,478.87000000000006,70.0,0.0,74.0,70.0,72.0,71.68333333333334,67.0,69.0,68.0,68.0
2025-03-11 20:30:00,478.16333333333336,0.0,34.5,67.47666666666667,478.87000000000006,70.0,0.0,74.0,70.0,72.0,72.06,67.0,69.0,68.0,68.0
2025-03-11 20:45:00,466.86,0.0,35.5,67.57,478.87000000000006,70.0,0.0,74.0,70.0,72.0,72.29333333333334,67.0,69.0,68.0,68.0
2025-03-11 21:00:00,469.68666666666667,0.0,36.333333333333336,67.62333333333333,478.87000000000006,70.0,0.0,74.0,70.0,72.0,72.5,67.0,69.0,68.0,68.0
2025-03-11 21:15:00,469.6833333333333,0.0,36.66666666666666,67.66,478.87000000000006,70.0,0.0,74.0,70.0,72.0,72.74666666666667,67.0,69.0,68.0,68.0
2025-03-11 21:30:00,472.51,0.0,37.16666666666666,67.69333333333333,478.87000000000006,70.0,0.0,74.0,70.0,72.0,72.89333333333333,67.0,69.0,68.0,68.0
2025-03-11 21:45:00,468.9766666666666,0.0,37.5,67.76,478.87000000000006,70.0,0.0,74.0,70.0,72.0,73.07666666666667,67.0,69.0,68.0,68.0
2025-03-11 22:00:00,471.0966666666666,0.0,38.16666666666666,67.77,478.87000000000006,70.0,0.0,74.0,70.0,72.0,73.19666666666666,67.0,69.0,68.0,68.0
2025-03-11 22:15:00,468.27,0.0,38.66666666666666,67.74666666666667,478.87000000000006,70.0,0.0,74.0,70.0,72.0,73.24,67.0,69.0,68.0,68.0
2025-03-11 22:30:00,473.92333333333335,0.0,39.0,67.64666666666666,478.87000000000006,70.0,0.0,74.0,70.0,72.0,73.23333333333333,67.0,69.0,68.0,68.0
2025-03-11 22:45:00,468.27,0.0,39.0,67.55666666666666,478.87000000000006,70.0,0.0,74.0,70.0,72.0,73.18333333333334,67.0,69.0,68.0,68.0
2025-03-11 23:00:00,472.51,0.0,39.0,67.42333333333333,478.87000000000006,70.0,0.0,74.0,70.0,72.0,72.94,67.0,69.0,68.0,68.0
2025-03-11 23:15:00,476.04333333333335,0.0,39.0,67.24333333333333,478.87000000000006,70.0,0.0,74.0,70.0,72.0,72.51666666666667,67.0,69.0,68.0,68.0
2025-03-11 23:30:00,471.0966666666666,0.0,39.0,67.04,478.87000000000006,70.0,0.0,74.0,70.0,72.0,71.99,67.0,69.0,68.0,68.0
2025-03-11 23:45:00,476.75,0.0,39.0,66.62,478.87000000000006,70.0,0.0,74.0,70.0,72.0,71.33,67.0,69.0,68.0,68.0
2025-03-12 00:00:00,487.34,0.0,39.0,66.31,478.87000000000006,70.0,0.0,74.0,70.0,72.0,70.53333333333333,67.0,69.0,68.0,68.0
2025-03-12 00:15:00,485.9266666666667,0.0,38.5,65.89999999999999,480.9866666666667,70.0,0.47,74.0,70.0,72.0,70.01333333333334,67.0,69.0,68.0,68.0
2025-03-12 00:30:00,514.18,0.0,39.5,66.08,521.9499999999999,70.0,5.906666666666666,74.0,70.0,72.0,69.74,67.0,69.0,68.0,68.0
2025-03-12 00:45:00,581.2800000000001,0.0,43.0,66.70333333333333,586.93,70.0,15.296666666666669,74.0,70.0,72.0,69.42999999999999,67.0,69.0,68.0,68.0
2025-03-12 01:00:00,661.7966666666667,0.0,49.0,67.69333333333333,670.2733333333333,70.0,27.21333333333333,74.0,70.0,72.0,69.08999999999999,67.0,69.0,68.0,68.0
2025-03-12 01:15:00,746.5533333333333,0.0,55.833333333333336,68.36,757.85,70.0,38.88,74.0,70.0,72.0,68.88333333333333,67.0,69.0,68.0,68.0
2025-03-12 01:30:00,810.8266666666667,0.0,61.66666666666666,70.29,810.8233333333334,70.0,46.51333333333333,74.0,70.0,72.0,68.93333333333334,67.0,69.0,68.0,68.0
2025-03-12 01:45:00,836.25,0.0,65.0,73.24333333333334,837.6666666666666,70.0,50.31666666666666,74.0,70.0,72.0,69.12,67.0,69.0,68.0,68.0
2025-03-12 02:00:00,836.96,0.0,66.33333333333333,73.97666666666667,842.61,70.0,50.64666666666667,74.0,70.0,72.0,69.36,67.0,69.0,68.0,68.0
2025-03-12 02:15:00,847.5533333333333,0.0,66.66666666666667,76.42333333333333,849.67,70.0,51.56,74.0,70.0,72.0,69.52666666666666,67.0,69.0,68.0,68.0
2025-03-12 02:30:00,870.1533333333333,0.0,69.0,75.82666666666667,868.7433333333333,70.0,54.22666666666667,74.0,70.0,72.0,69.55,67.0,69.0,68.0,68.0
2025-03-12 02:45:00,903.3466666666668,0.0,72.33333333333333,75.07333333333334,905.4666666666668,70.0,59.28,74.0,70.0,72.0,69.47666666666667,67.0,69.0,68.0,68.0
2025-03-12 03:00:00,918.535,0.0,75.0,76.91,928.07,70.0,62.485,74.0,70.0,72.0,69.53999999999999,67.0,69.0,68.0,68.0
2025-03-12 03:15:00,940.7833333333332,0.0,75.5,78.70333333333333,935.1333333333332,70.0,63.57333333333335,74.0,70.0,72.0,69.61999999999999,67.0,69.0,68.0,68.0
2025-03-12 03:30:00,938.6633333333332,0.0,75.16666666666667,77.57,933.01,70.0,62.99,74.0,70.0,72.0,69.74,67.0,69.0,68.0,68.0
2025-03-12 03:45:00,931.6,0.0,76.5,79.10000000000001,937.2533333333332,70.0,63.73333333333333,74.0,70.0,72.0,69.8,67.0,69.0,68.0,68.0
2025-03-12 04:00:00,937.96,0.0,76.66666666666667,80.91,935.13,70.0,63.75666666666667,74.0,70.0,72.0,69.87666666666667,67.0,69.0,68.0,68.0
2025-03-12 04:15:00,880.7466666666666,0.0,70.5,76.98333333333333,877.9233333333333,70.0,55.6,74.0,70.0,72.0,70.23333333333333,67.0,69.0,68.0,68.0
2025-03-12 04:30:00,942.9,0.0,77.16666666666667,78.95666666666666,947.14,70.0,65.24,74.0,70.0,72.0,69.74,67.0,69.0,68.0,68.0
2025-03-12 04:45:00,906.88,0.0,73.16666666666667,81.17333333333333,896.9933333333333,70.0,58.81,74.0,70.0,72.0,70.10666666666667,67.0,69.0,68.0,68.0
2025-03-12 05:00:00,911.8266666666668,0.0,73.5,76.27666666666666,917.4733333333334,70.0,60.52,74.0,70.0,72.0,69.94,67.0,69.0,68.0,68.0
2025-03-12 05:15:00,885.6933333333333,0.0,71.33333333333333,80.40333333333332,883.5733333333333,70.0,56.553333333333335,74.0,70.0,72.0,70.19333333333334,67.0,69.0,68.0,68.0
2025-03-12 05:30:00,935.84,0.0,77.5,80.7,947.14,70.0,65.18666666666667,74.0,70.0,72.0,69.73666666666666,67.0,69.0,68.0,68.0
2025-03-12 05:45:00,889.2233333333334,0.0,70.83333333333333,81.07,884.9866666666667,70.0,56.01666666666667,74.0,70.0,72.0,70.19666666666667,67.0,69.0,68.0,68.0
2025-03-12 06:00:00,946.4333333333334,0.0,77.5,80.69,947.8433333333332,70.0,65.21,74.0,70.0,72.0,69.74666666666667,67.0,69.0,68.0,68.0
2025-03-12 06:15:00,889.2233333333334,0.0,71.33333333333333,78.71666666666665,890.6366666666667,70.0,57.41666666666666,74.0,70.0,72.0,70.09333333333332,67.0,69.0,68.0,68.0
2025-03-12 06:30:00,936.5466666666669,0.0,76.33333333333333,82.90666666666667,928.7766666666666,70.0,63.15333333333333,74.0,70.0,72.0,69.88,67.0,69.0,68.0,68.0
2025-03-12 06:45:00,899.1133333333333,0.0,71.83333333333333,79.08333333333333,899.1133333333333,70.0,58.8,74.0,70.0,72.0,70.03333333333333,67.0,69.0,68.0,68.0
2025-03-12 07:00:00,890.6366666666667,0.0,72.66666666666667,83.00333333333333,892.0500000000001,70.0,57.09333333333333,74.0,70.0,72.0,70.10666666666667,67.0,69.0,68.0,68.0
2025-03-12 07:15:00,913.9433333333332,0.0,74.0,79.48333333333333,915.3566666666668,70.0,60.56,74.0,70.0,72.0,69.88333333333333,67.0,69.0,68.0,68.0
2025-03-12 07:30:00,877.2166666666667,0.0,70.0,80.46666666666667,872.9766666666666,70.0,53.89666666666667,74.0,70.0,72.0,70.21333333333332,67.0,69.0,68.0,68.0
2025-03-12 07:45:00,918.1833333333334,0.0,74.83333333333333,81.77666666666666,922.42,70.0,61.620000000000005,74.0,70.0,72.0,69.85333333333334,67.0,69.0,68.0,68.0
2025-03-12 08:00:00,863.8000000000001,0.0,69.33333333333333,80.55333333333333,866.6233333333333,70.0,54.51,74.0,70.0,72.0,70.19333333333333,67.0,69.0,68.0,68.0
2025-03-12 08:15:00,937.96,0.0,76.66666666666667,82.49333333333334,930.19,70.0,62.84,74.0,70.0,72.0,69.78333333333332,67.0,69.0,68.0,68.0
2025-03-12 08:30:00,871.5666666666666,0.0,70.33333333333333,77.71666666666665,876.5099999999999,70.0,55.47,74.0,70.0,72.0,70.13,67.0,69.0,68.0,68.0
2025-03-12 08:45:00,928.07,0.0,76.33333333333333,82.89666666666666,924.54,70.0,62.20666666666667,74.0,70.0,72.0,69.83,67.0,69.0,68.0,68.0
2025-03-12 09:00:00,913.9466666666668,0.0,75.16666666666667,81.70333333333333,920.3033333333332,70.0,61.34,74.0,70.0,72.0,69.85333333333334,67.0,69.0,68.0,68.0
2025-03-12 09:15:00,896.2866666666667,0.0,73.33333333333333,84.32666666666667,889.93,70.0,56.99,74.0,70.0,72.0,70.11666666666666,67.0,69.0,68.0,68.0
2025-03-12 09:30:00,911.1166666666668,0.0,74.5,80.52666666666666,904.0566666666668,70.0,59.123333333333335,74.0,70.0,72.0,69.94333333333334,67.0,69.0,68.0,68.0
2025-03-12 09:45:00,884.2800000000001,0.0,72.0,83.52666666666666,872.98,70.0,54.99333333333334,74.0,70.0,72.0,70.16666666666667,67.0,69.0,68.0,68.0
2025-03-12 10:00:00,916.7666666666668,0.0,75.0,78.77333333333333,917.4766666666668,70.0,60.673333333333325,74.0,70.0,72.0,69.82333333333334,67.0,69.0,68.0,68.0
2025-03-12 10:15:00,897.6999999999999,0.0,72.83333333333333,81.14,889.93,70.0,56.81666666666666,74.0,70.0,72.0,70.09666666666668,67.0,69.0,68.0,68.0
