time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-03-15 04:15:00,370.1,0.0,36.0,61.02333333333333,375.04,70.0,0.0,74.0,70.0,72.0,70.11333333333333,67.0,69.0,78.0,62.0
2025-03-15 04:30:00,375.7466666666666,0.0,35.166666666666664,61.04666666666666,375.04,70.0,0.0,74.0,70.0,72.0,70.08333333333333,67.0,69.0,78.0,62.0
2025-03-15 04:45:00,372.92333333333335,0.0,35.166666666666664,61.04333333333333,375.04,70.0,0.0,74.0,70.0,72.0,70.05,67.0,69.0,78.0,62.0
2025-03-15 05:00:00,370.8033333333333,0.0,34.166666666666664,61.080000000000005,375.04,70.0,0.0,74.0,70.0,72.0,70.01666666666667,67.0,69.0,78.0,62.0
2025-03-15 05:15:00,363.7433333333333,0.0,35.666666666666664,60.93666666666667,375.04,70.0,0.0666666666666666,74.0,70.0,72.0,69.98666666666666,67.0,69.0,78.0,62.0
2025-03-15 05:30:00,378.5733333333333,0.0,34.166666666666664,60.93666666666667,375.04,70.0,0.1666666666666666,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0
2025-03-15 05:45:00,377.87,0.0,33.166666666666664,60.873333333333335,375.04,70.0,0.3266666666666666,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0
2025-03-15 06:00:00,376.4533333333334,0.0,35.0,60.876666666666665,375.04,70.0,0.5433333333333333,74.0,70.0,72.0,69.97333333333334,67.0,69.0,78.0,62.0
2025-03-15 06:15:00,375.7466666666666,0.0,32.666666666666664,60.75,375.04,70.0,0.7966666666666665,74.0,70.0,72.0,69.97333333333334,67.0,69.0,78.0,62.0
2025-03-15 06:30:00,375.04,0.0,34.833333333333336,60.75333333333333,375.04,70.0,1.2866666666666666,74.0,70.0,72.0,69.94666666666666,67.0,69.0,78.0,62.0
2025-03-15 06:45:00,370.8033333333333,0.0,33.833333333333336,60.75333333333333,375.04,70.0,2.6166666666666667,74.0,70.0,72.0,69.92,67.0,69.0,78.0,62.0
2025-03-15 07:00:00,371.50666666666666,0.0,34.666666666666664,60.653333333333336,375.04,70.0,3.43,74.0,70.0,72.0,69.89,67.0,69.0,78.0,62.0
2025-03-15 07:15:00,375.7466666666666,0.0,35.5,60.673333333333325,375.04,70.0,5.359999999999999,74.0,70.0,72.0,69.85666666666667,67.0,69.0,78.0,62.0
2025-03-15 07:30:00,374.3333333333333,0.0,33.833333333333336,60.77666666666666,375.04,70.0,6.493333333333333,74.0,70.0,72.0,69.85,67.0,69.0,78.0,62.0
2025-03-15 07:45:00,369.39333333333326,0.0,34.666666666666664,60.97333333333333,375.04,70.0,7.52,74.0,70.0,72.0,69.84333333333333,67.0,69.0,78.0,62.0
2025-03-15 08:00:00,375.04,0.0,34.166666666666664,61.24333333333334,375.04,70.0,8.453333333333333,74.0,70.0,72.0,69.84333333333333,67.0,69.0,78.0,62.0
2025-03-15 08:15:00,367.2733333333333,0.0,33.333333333333336,61.56666666666666,375.04,70.0,8.97,74.0,70.0,72.0,69.88333333333333,67.0,69.0,78.0,62.0
2025-03-15 08:30:00,373.63,0.0,35.5,61.28333333333333,375.04,70.0,8.246666666666668,74.0,70.0,72.0,69.93333333333334,67.0,69.0,78.0,62.0
2025-03-15 08:45:00,375.04,0.0,35.5,61.47666666666667,375.04,70.0,8.623333333333333,74.0,70.0,72.0,69.93666666666667,67.0,69.0,78.0,62.0
2025-03-15 09:00:00,370.8033333333333,0.0,34.666666666666664,61.42666666666667,375.04,70.0,8.59,74.0,70.0,72.0,69.95333333333333,67.0,69.0,78.0,62.0
2025-03-15 09:15:00,375.04,0.0,32.833333333333336,61.53,375.04,70.0,8.793333333333333,74.0,70.0,72.0,69.95333333333333,67.0,69.0,78.0,62.0
2025-03-15 09:30:00,364.45,0.0,34.5,61.67,375.04,70.0,9.043333333333337,74.0,70.0,72.0,69.95333333333333,67.0,69.0,78.0,62.0
2025-03-15 09:45:00,366.5666666666666,0.0,34.333333333333336,61.69333333333333,375.04,70.0,9.043333333333337,74.0,70.0,72.0,69.97333333333334,67.0,69.0,78.0,62.0
2025-03-15 10:00:00,372.92333333333335,0.0,35.5,61.67,375.04,70.0,8.826666666666666,74.0,70.0,72.0,69.97333333333334,67.0,69.0,78.0,62.0
2025-03-15 10:15:00,373.6266666666667,0.0,32.666666666666664,61.67666666666667,375.04,70.0,9.04,74.0,70.0,72.0,69.97333333333334,67.0,69.0,78.0,62.0
2025-03-15 10:30:00,371.5133333333333,0.0,35.666666666666664,61.620000000000005,375.04,70.0,9.046666666666669,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0
2025-03-15 10:45:00,372.22,0.0,33.333333333333336,61.73333333333333,375.04,70.0,9.2,74.0,70.0,72.0,69.97333333333334,67.0,69.0,78.0,62.0
2025-03-15 11:00:00,376.4533333333334,0.0,34.166666666666664,61.77,375.04,70.0,9.243333333333334,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0
2025-03-15 11:15:00,373.63000000000005,0.0,34.0,61.78666666666667,375.04,70.0,9.363333333333332,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0
2025-03-15 11:30:00,368.68666666666667,0.0,26.166666666666668,60.96,375.04,70.0,9.356666666666667,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0
2025-03-15 11:45:00,379.9866666666667,0.0,16.333333333333332,62.49,375.04,70.0,11.556666666666668,74.0,70.0,72.0,69.88666666666666,67.0,69.0,78.0,62.0
2025-03-15 12:00:00,372.22,0.0,15.666666666666666,65.55666666666667,375.04,70.0,13.403333333333334,74.0,70.0,72.0,69.84333333333333,67.0,69.0,78.0,62.0
2025-03-15 12:15:00,377.16,0.0,13.0,66.44333333333333,375.04,70.0,11.910000000000002,74.0,70.0,72.0,69.96,67.0,69.0,78.0,62.0
2025-03-15 12:30:00,376.4533333333334,0.0,12.5,66.79666666666667,375.04,70.0,10.673333333333334,74.0,70.0,72.0,70.01666666666667,67.0,69.0,78.0,62.0
2025-03-15 12:45:00,365.8633333333333,0.0,32.666666666666664,64.49,375.04,70.0,5.903333333333333,74.0,70.0,72.0,70.21333333333332,67.0,69.0,78.0,62.0
2025-03-15 13:00:00,374.3333333333333,0.0,32.5,60.92333333333334,375.04,70.0,2.786666666666666,74.0,70.0,72.0,70.25666666666666,67.0,69.0,78.0,62.0
2025-03-15 13:15:00,370.8033333333333,0.0,32.666666666666664,60.88333333333333,375.04,70.0,0.9066666666666668,74.0,70.0,72.0,70.25666666666666,67.0,69.0,78.0,62.0
2025-03-15 13:30:00,376.4533333333334,0.0,32.833333333333336,60.96,375.04,70.0,0.0,74.0,70.0,72.0,70.24333333333334,67.0,69.0,78.0,62.0
2025-03-15 13:45:00,370.0966666666666,0.0,32.166666666666664,61.17666666666667,375.04,70.0,0.0,74.0,70.0,72.0,70.22,67.0,69.0,78.0,62.0
2025-03-15 14:00:00,378.57666666666665,0.0,33.166666666666664,61.22,375.04,70.0,0.0,74.0,70.0,72.0,70.12,67.0,69.0,78.0,62.0
2025-03-15 14:15:00,370.8033333333333,0.0,31.83333333333333,61.55666666666667,375.04,70.0,0.0,74.0,70.0,72.0,70.11666666666667,67.0,69.0,78.0,62.0
2025-03-15 14:30:00,370.8033333333333,0.0,32.0,61.51,375.04,70.0,0.0,74.0,70.0,72.0,70.11333333333333,67.0,69.0,78.0,62.0
2025-03-15 14:45:00,372.92333333333335,0.0,30.83333333333333,61.48333333333333,375.04,70.0,0.0,74.0,70.0,72.0,70.09666666666668,67.0,69.0,78.0,62.0
2025-03-15 15:00:00,372.92333333333335,0.0,31.83333333333333,61.56666666666667,375.04,70.0,0.0533333333333333,74.0,70.0,72.0,69.99666666666667,67.0,69.0,78.0,62.0
2025-03-15 15:15:00,370.8033333333333,0.0,32.333333333333336,61.63999999999999,375.04,70.0,0.08,74.0,70.0,72.0,69.99333333333334,67.0,69.0,78.0,62.0
2025-03-15 15:30:00,373.6266666666667,0.0,32.666666666666664,61.45333333333334,375.04,70.0,0.1933333333333333,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0
2025-03-15 15:45:00,375.7466666666666,0.0,32.666666666666664,61.24333333333333,375.04,70.0,0.4166666666666667,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0
2025-03-15 16:00:00,369.3933333333334,0.0,31.33333333333333,60.89666666666667,375.04,70.0,1.0733333333333333,74.0,70.0,72.0,69.94333333333333,67.0,69.0,78.0,62.0
2025-03-15 16:15:00,368.68666666666667,0.0,33.5,60.10333333333333,375.04,70.0,2.9966666666666666,74.0,70.0,72.0,69.88333333333334,67.0,69.0,78.0,62.0
2025-03-15 16:30:00,375.75,0.0,33.333333333333336,59.803333333333335,375.04,70.0,4.793333333333334,74.0,70.0,72.0,69.84333333333333,67.0,69.0,78.0,62.0
2025-03-15 16:45:00,373.6266666666667,0.0,31.166666666666668,59.67666666666667,375.04,70.0,6.696666666666666,74.0,70.0,72.0,69.81333333333333,67.0,69.0,78.0,62.0
2025-03-15 17:00:00,371.5133333333333,0.0,33.833333333333336,61.67666666666667,375.04,70.0,8.6,74.0,70.0,72.0,69.77666666666666,67.0,69.0,78.0,62.0
2025-03-15 17:15:00,379.98333333333335,0.0,32.5,65.02,375.04,70.0,9.033333333333331,74.0,70.0,72.0,69.83999999999999,67.0,69.0,78.0,62.0
2025-03-15 17:30:00,368.6833333333333,0.0,31.5,60.620000000000005,375.04,70.0,8.213333333333333,74.0,70.0,72.0,69.91333333333334,67.0,69.0,78.0,62.0
2025-03-15 17:45:00,372.92333333333335,0.0,34.166666666666664,60.96333333333333,375.04,70.0,10.423333333333334,74.0,70.0,72.0,69.84666666666666,67.0,69.0,78.0,62.0
2025-03-15 18:00:00,372.21333333333337,0.0,34.0,61.15333333333333,375.04,70.0,11.44,74.0,70.0,72.0,69.84,67.0,69.0,78.0,62.0
2025-03-15 18:15:00,372.92333333333335,0.0,34.5,61.27,375.04,70.0,12.693333333333332,74.0,70.0,72.0,69.84,67.0,69.0,78.0,62.0
2025-03-15 18:30:00,375.04,0.0,34.833333333333336,65.70666666666666,375.04,70.0,13.82,74.0,70.0,72.0,69.84,67.0,69.0,78.0,62.0
2025-03-15 18:45:00,384.22333333333336,0.0,28.166666666666668,69.70333333333333,375.04,70.0,12.910000000000002,74.0,70.0,72.0,69.92999999999999,67.0,69.0,78.0,62.0
2025-03-15 19:00:00,382.1066666666666,0.0,11.166666666666666,67.61,375.04,70.0,11.923333333333332,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0
2025-03-15 19:15:00,372.92,0.0,10.166666666666666,67.17333333333333,375.04,70.0,11.633333333333333,74.0,70.0,72.0,70.00333333333333,67.0,69.0,78.0,62.0
2025-03-15 19:30:00,378.5733333333333,0.0,9.5,66.24333333333334,375.04,70.0,8.953333333333333,74.0,70.0,72.0,70.10666666666667,67.0,69.0,78.0,62.0
2025-03-15 19:45:00,374.3366666666666,0.0,9.666666666666666,65.81,375.04,70.0,7.666666666666667,74.0,70.0,72.0,70.12,67.0,69.0,78.0,62.0
2025-03-15 20:00:00,378.5733333333333,0.0,9.5,65.39333333333333,375.04,70.0,3.786666666666666,74.0,70.0,72.0,70.24333333333333,67.0,69.0,78.0,62.0
2025-03-15 20:15:00,377.8666666666666,0.0,10.833333333333334,65.30333333333334,375.04,70.0,1.346666666666667,74.0,70.0,72.0,70.26333333333334,67.0,69.0,78.0,62.0
2025-03-15 20:30:00,370.0966666666666,0.0,11.333333333333334,65.14333333333333,375.04,70.0,0.0,74.0,70.0,72.0,70.35333333333334,67.0,69.0,78.0,62.0
2025-03-15 20:45:00,376.45666666666665,0.0,10.666666666666666,65.05,375.04,70.0,0.0,74.0,70.0,72.0,70.39,67.0,69.0,78.0,62.0
2025-03-15 21:00:00,372.92333333333335,0.0,10.333333333333334,65.02999999999999,375.04,70.0,0.0,74.0,70.0,72.0,70.39,67.0,69.0,78.0,62.0
2025-03-15 21:15:00,376.4533333333333,0.0,9.666666666666666,64.89333333333333,375.04,70.0,0.0,74.0,70.0,72.0,70.39666666666666,67.0,69.0,78.0,62.0
2025-03-15 21:30:00,371.5133333333333,0.0,9.666666666666666,64.81,375.04,70.0,0.0,74.0,70.0,72.0,70.40333333333332,67.0,69.0,78.0,62.0
2025-03-15 21:45:00,373.63,0.0,11.166666666666666,64.65333333333332,375.04,70.0,0.0,74.0,70.0,72.0,70.41,67.0,69.0,78.0,62.0
2025-03-15 22:00:00,373.63,0.0,10.166666666666666,64.46,375.04,70.0,0.0,74.0,70.0,72.0,70.40333333333332,67.0,69.0,78.0,62.0
2025-03-15 22:15:00,375.7466666666666,0.0,12.166666666666666,64.35000000000001,375.04,70.0,0.0,74.0,70.0,72.0,70.39666666666666,67.0,69.0,78.0,62.0
2025-03-15 22:30:00,373.63,0.0,12.333333333333334,64.33,375.04,70.0,0.0,74.0,70.0,72.0,70.39,67.0,69.0,78.0,62.0
2025-03-15 22:45:00,371.51,0.0,12.166666666666666,64.25666666666666,375.04,70.0,0.0,74.0,70.0,72.0,70.39,67.0,69.0,78.0,62.0
2025-03-15 23:00:00,377.8666666666666,0.0,12.666666666666666,64.07666666666667,375.04,70.0,0.0,74.0,70.0,72.0,70.39,67.0,69.0,78.0,62.0
2025-03-15 23:15:00,375.04,0.0,11.166666666666666,64.17333333333333,375.04,70.0,0.0,74.0,70.0,72.0,70.38333333333333,67.0,69.0,78.0,62.0
2025-03-15 23:30:00,370.0966666666666,0.0,10.0,64.42,375.04,70.0,0.0,74.0,70.0,72.0,70.36666666666666,67.0,69.0,78.0,62.0
2025-03-15 23:45:00,374.3333333333333,0.0,10.166666666666666,64.57333333333334,375.04,70.0,0.0,74.0,70.0,72.0,70.37333333333333,67.0,69.0,78.0,62.0
2025-03-16 00:00:00,370.8033333333333,0.0,9.666666666666666,64.35666666666667,375.04,70.0,0.0,74.0,70.0,72.0,70.3,67.0,69.0,78.0,62.0
2025-03-16 00:15:00,370.0966666666666,0.0,9.5,64.31,375.04,70.0,0.0,74.0,70.0,72.0,70.27,67.0,69.0,78.0,62.0
2025-03-16 00:30:00,368.68666666666667,0.0,9.833333333333334,64.33,375.04,70.0,0.0,74.0,70.0,72.0,70.26333333333334,67.0,69.0,78.0,62.0
2025-03-16 00:45:00,370.0966666666666,0.0,10.0,64.31,375.04,70.0,0.0,74.0,70.0,72.0,70.26333333333334,67.0,69.0,78.0,62.0
2025-03-16 01:00:00,371.5133333333333,0.0,10.5,64.25666666666666,375.04,70.0,0.0,74.0,70.0,72.0,70.25,67.0,69.0,78.0,62.0
2025-03-16 01:15:00,371.86,0.0,10.0,64.215,375.04,70.0,0.0,74.0,70.0,72.0,70.25999999999999,67.0,69.0,78.0,62.0
2025-03-16 01:30:00,378.5733333333333,0.0,12.166666666666666,64.02666666666666,375.04,70.0,0.0,74.0,70.0,72.0,70.25,67.0,69.0,78.0,62.0
2025-03-16 01:45:00,370.8066666666667,0.0,11.833333333333334,63.88333333333333,375.04,70.0,0.0,74.0,70.0,72.0,70.24333333333334,67.0,69.0,78.0,62.0
2025-03-16 02:00:00,373.63000000000005,0.0,12.5,63.79333333333333,375.04,70.0,0.0,74.0,70.0,72.0,70.23,67.0,69.0,78.0,62.0
2025-03-16 02:15:00,373.6266666666667,0.0,11.5,63.79,375.04,70.0,0.0,74.0,70.0,72.0,70.21333333333332,67.0,69.0,78.0,62.0
2025-03-16 02:30:00,373.6266666666667,0.0,10.5,63.96333333333334,375.04,70.0,0.0,74.0,70.0,72.0,70.17333333333333,67.0,69.0,78.0,62.0
2025-03-16 02:45:00,370.8033333333333,0.0,10.333333333333334,64.13333333333334,375.04,70.0,0.0,74.0,70.0,72.0,70.16000000000001,67.0,69.0,78.0,62.0
2025-03-16 03:00:00,371.51,0.0,12.333333333333334,64.47333333333334,375.04,70.0,0.0,74.0,70.0,72.0,70.18666666666667,67.0,69.0,78.0,62.0
2025-03-16 03:15:00,378.5733333333333,0.0,12.333333333333334,64.36,375.04,70.0,0.0,74.0,70.0,72.0,70.20333333333333,67.0,69.0,78.0,62.0
2025-03-16 03:30:00,375.04,0.0,12.333333333333334,64.12333333333333,375.04,70.0,0.0,74.0,70.0,72.0,70.20666666666666,67.0,69.0,78.0,62.0
2025-03-16 03:45:00,375.04,0.0,12.166666666666666,63.93666666666667,375.04,70.0,0.0,74.0,70.0,72.0,70.20333333333333,67.0,69.0,78.0,62.0
2025-03-16 04:00:00,372.92333333333335,0.0,12.0,63.71,375.04,70.0,0.0,74.0,70.0,72.0,70.17666666666666,67.0,69.0,78.0,62.0
2025-03-16 04:15:00,378.57666666666665,0.0,11.833333333333334,63.73333333333333,375.04,70.0,0.0,74.0,70.0,72.0,70.16000000000001,67.0,69.0,78.0,62.0
2025-03-16 04:30:00,371.5133333333333,0.0,12.166666666666666,63.72666666666667,375.04,70.0,0.0,74.0,70.0,72.0,70.12666666666667,67.0,69.0,78.0,62.0
2025-03-16 04:45:00,370.1,0.0,12.0,63.72666666666667,375.04,70.0,0.0,74.0,70.0,72.0,70.12,67.0,69.0,78.0,62.0
2025-03-16 05:00:00,376.45666666666665,0.0,12.5,63.830000000000005,375.04,70.0,0.0,74.0,70.0,72.0,70.12,67.0,69.0,78.0,62.0
2025-03-16 05:15:00,375.7466666666666,0.0,12.5,63.95333333333334,375.04,70.0,0.0,74.0,70.0,72.0,70.12,67.0,69.0,78.0,62.0
2025-03-16 05:30:00,375.7466666666666,0.0,11.833333333333334,64.14333333333333,375.04,70.0,0.0,74.0,70.0,72.0,70.12,67.0,69.0,78.0,62.0
2025-03-16 05:45:00,372.92,0.0,12.5,64.39,375.04,70.0,0.0,74.0,70.0,72.0,70.12,67.0,69.0,78.0,62.0
2025-03-16 06:00:00,374.3333333333333,0.0,10.333333333333334,64.49000000000001,375.04,70.0,0.0,74.0,70.0,72.0,70.17333333333333,67.0,69.0,78.0,62.0
2025-03-16 06:15:00,367.2733333333333,0.0,11.0,64.50333333333333,375.04,70.0,0.0,74.0,70.0,72.0,70.20666666666666,67.0,69.0,78.0,62.0
2025-03-16 06:30:00,371.51,0.0,12.333333333333334,64.98,375.04,70.0,0.0,74.0,70.0,72.0,70.22333333333334,67.0,69.0,78.0,62.0
2025-03-16 06:45:00,374.3333333333333,0.0,10.0,65.24666666666667,375.04,70.0,0.0,74.0,70.0,72.0,70.25,67.0,69.0,78.0,62.0
2025-03-16 07:00:00,365.86,0.0,11.166666666666666,65.29333333333334,375.04,70.0,0.0,74.0,70.0,72.0,70.25666666666666,67.0,69.0,78.0,62.0
2025-03-16 07:15:00,371.51,0.0,11.5,65.37666666666667,375.04,70.0,0.0,74.0,70.0,72.0,70.25666666666666,67.0,69.0,78.0,62.0
2025-03-16 07:30:00,371.51,0.0,13.5,65.36,375.04,70.0,0.0,74.0,70.0,72.0,70.25,67.0,69.0,78.0,62.0
2025-03-16 07:45:00,369.3933333333334,0.0,13.0,65.06333333333333,375.04,70.0,0.0,74.0,70.0,72.0,70.27,67.0,69.0,78.0,62.0
2025-03-16 08:00:00,367.98,0.0,12.0,65.09666666666666,375.04,70.0,0.0,74.0,70.0,72.0,70.27,67.0,69.0,78.0,62.0
2025-03-16 08:15:00,374.3333333333333,0.0,13.666666666666666,65.01,375.04,70.0,0.0,74.0,70.0,72.0,70.27,67.0,69.0,78.0,62.0
2025-03-16 08:30:00,380.69000000000005,0.0,11.5,64.89666666666666,375.04,70.0,0.0,74.0,70.0,72.0,70.33,67.0,69.0,78.0,62.0
2025-03-16 08:45:00,370.8033333333333,0.0,12.833333333333334,64.67666666666666,375.04,70.0,0.0,74.0,70.0,72.0,70.38,67.0,69.0,78.0,62.0
2025-03-16 09:00:00,376.45666666666665,0.0,11.166666666666666,64.35000000000001,375.04,70.0,0.0,74.0,70.0,72.0,70.36,67.0,69.0,78.0,62.0
2025-03-16 09:15:00,378.57,0.0,13.0,64.00333333333333,375.04,70.0,0.0,74.0,70.0,72.0,70.32666666666667,67.0,69.0,78.0,62.0
2025-03-16 09:30:00,379.2766666666666,0.0,11.0,63.71,375.04,70.0,0.0,74.0,70.0,72.0,70.27999999999999,67.0,69.0,78.0,62.0
2025-03-16 09:45:00,370.8033333333333,0.0,12.666666666666666,63.50333333333333,375.04,70.0,0.0,74.0,70.0,72.0,70.26333333333334,67.0,69.0,78.0,62.0
2025-03-16 10:00:00,372.2166666666667,0.0,11.333333333333334,63.053333333333335,375.04,70.0,0.0,74.0,70.0,72.0,70.23666666666666,67.0,69.0,78.0,62.0
2025-03-16 10:15:00,379.28,0.0,11.833333333333334,62.49666666666667,375.04,70.0,0.0,74.0,70.0,72.0,70.20333333333333,67.0,69.0,78.0,62.0
2025-03-16 10:30:00,372.2166666666667,0.0,13.0,62.03,375.04,70.0,0.0,74.0,70.0,72.0,70.12,67.0,69.0,78.0,62.0
2025-03-16 10:45:00,372.2166666666667,0.0,10.5,61.56333333333333,375.04,70.0,0.0,74.0,70.0,72.0,70.10000000000001,67.0,69.0,78.0,62.0
2025-03-16 11:00:00,374.3333333333333,0.0,9.5,61.97666666666667,375.04,70.0,0.0866666666666666,74.0,70.0,72.0,69.98666666666666,67.0,69.0,78.0,62.0
2025-03-16 11:15:00,377.87,0.0,9.5,62.22666666666667,375.04,70.0,0.3866666666666666,74.0,70.0,72.0,69.97333333333334,67.0,69.0,78.0,62.0
2025-03-16 11:30:00,372.2166666666667,0.0,9.5,62.24666666666667,375.04,70.0,1.25,74.0,70.0,72.0,69.94,67.0,69.0,78.0,62.0
2025-03-16 11:45:00,375.04,0.0,10.0,61.47,375.04,70.0,3.323333333333333,74.0,70.0,72.0,69.86999999999999,67.0,69.0,78.0,62.0
2025-03-16 12:00:00,366.57,0.0,15.0,61.91333333333333,375.04,70.0,4.776666666666666,74.0,70.0,72.0,69.84333333333333,67.0,69.0,78.0,62.0
2025-03-16 12:15:00,372.92333333333335,0.0,16.333333333333332,62.66666666666666,375.04,70.0,5.95,74.0,70.0,72.0,69.84,67.0,69.0,78.0,62.0
2025-03-16 12:30:00,372.92,0.0,16.5,63.16333333333333,375.04,70.0,7.066666666666666,74.0,70.0,72.0,69.84333333333333,67.0,69.0,78.0,62.0
2025-03-16 12:45:00,372.92333333333335,0.0,16.166666666666668,63.49,375.04,70.0,8.07,74.0,70.0,72.0,69.84,67.0,69.0,78.0,62.0
2025-03-16 13:00:00,378.5733333333333,0.0,15.5,63.79,375.04,70.0,9.433333333333332,74.0,70.0,72.0,69.84,67.0,69.0,78.0,62.0
2025-03-16 13:15:00,371.51,0.0,16.166666666666668,64.25,375.04,70.0,10.346666666666666,74.0,70.0,72.0,69.84333333333333,67.0,69.0,78.0,62.0
2025-03-16 13:30:00,369.3933333333334,0.0,16.166666666666668,64.68666666666667,375.04,70.0,11.443333333333332,74.0,70.0,72.0,69.84333333333333,67.0,69.0,78.0,62.0
2025-03-16 13:45:00,375.75,0.0,15.833333333333334,65.06,375.04,70.0,12.503333333333332,74.0,70.0,72.0,69.84,67.0,69.0,78.0,62.0
2025-03-16 14:00:00,370.1,0.0,16.166666666666668,65.42666666666666,375.04,70.0,13.836666666666666,74.0,70.0,72.0,69.83666666666666,67.0,69.0,78.0,62.0
2025-03-16 14:15:00,376.4533333333334,0.0,16.333333333333332,65.63,375.04,70.0,15.326666666666668,74.0,70.0,72.0,69.82,67.0,69.0,78.0,62.0
2025-03-16 14:30:00,373.63000000000005,0.0,16.5,66.04,375.04,70.0,17.023333333333333,74.0,70.0,72.0,69.8,67.0,69.0,78.0,62.0
2025-03-16 14:45:00,371.5133333333333,0.0,16.5,67.14999999999999,375.04,70.0,18.133333333333336,74.0,70.0,72.0,69.82,67.0,69.0,78.0,62.0
2025-03-16 15:00:00,375.04,0.0,16.333333333333332,67.64666666666666,375.04,70.0,18.966666666666665,74.0,70.0,72.0,69.84333333333333,67.0,69.0,78.0,62.0
2025-03-16 15:15:00,376.4533333333334,0.0,16.5,68.23333333333333,375.04,70.0,18.566666666666663,74.0,70.0,72.0,69.90666666666667,67.0,69.0,78.0,62.0
2025-03-16 15:30:00,375.04,0.0,15.833333333333334,67.19,375.04,70.0,17.39333333333333,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0
2025-03-16 15:45:00,372.92333333333335,0.0,13.666666666666666,66.62666666666667,375.04,70.0,17.03,74.0,70.0,72.0,69.99333333333334,67.0,69.0,78.0,62.0
2025-03-16 16:00:00,369.39,0.0,13.166666666666666,65.89666666666666,375.04,70.0,16.53,74.0,70.0,72.0,70.02333333333333,67.0,69.0,78.0,62.0
2025-03-16 16:15:00,369.39,0.0,17.166666666666668,65.63333333333333,375.04,70.0,16.856666666666666,74.0,70.0,72.0,69.99333333333334,67.0,69.0,78.0,62.0
2025-03-16 16:30:00,374.3333333333333,0.0,18.666666666666668,65.72666666666667,375.04,70.0,16.686666666666667,74.0,70.0,72.0,70.0,67.0,69.0,78.0,62.0
2025-03-16 16:45:00,374.3333333333333,0.0,20.33333333333333,65.79,375.04,70.0,16.81,74.0,70.0,72.0,69.98666666666666,67.0,69.0,78.0,62.0
2025-03-16 17:00:00,368.68666666666667,0.0,20.83333333333333,65.88333333333334,375.04,70.0,15.910000000000002,74.0,70.0,72.0,70.02666666666666,67.0,69.0,78.0,62.0
2025-03-16 17:15:00,372.92333333333335,0.0,24.666666666666668,65.74,375.04,70.0,14.65,74.0,70.0,72.0,70.07,67.0,69.0,78.0,62.0
2025-03-16 17:30:00,373.63,0.0,26.33333333333333,66.04,375.04,70.0,13.646666666666668,74.0,70.0,72.0,70.09,67.0,69.0,78.0,62.0
2025-03-16 17:45:00,368.68666666666667,0.0,23.83333333333333,65.85000000000001,375.04,70.0,12.953333333333331,74.0,70.0,72.0,70.07666666666667,67.0,69.0,78.0,62.0
2025-03-16 18:00:00,376.4533333333334,0.0,23.83333333333333,65.63333333333334,375.04,70.0,12.466666666666669,74.0,70.0,72.0,70.08333333333333,67.0,69.0,78.0,62.0
2025-03-16 18:15:00,375.04,0.0,26.5,65.89666666666666,375.04,70.0,13.093333333333334,74.0,70.0,72.0,70.01666666666667,67.0,69.0,78.0,62.0
2025-03-16 18:30:00,370.0966666666666,0.0,26.5,66.18666666666667,375.04,70.0,13.683333333333332,74.0,70.0,72.0,69.98666666666666,67.0,69.0,78.0,62.0
2025-03-16 18:45:00,374.3333333333333,0.0,24.33333333333333,66.13666666666667,375.04,70.0,13.823333333333332,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0
2025-03-16 19:00:00,365.15333333333336,0.0,26.166666666666668,65.85333333333334,375.04,70.0,13.793333333333337,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0
2025-03-16 19:15:00,381.4,0.0,26.33333333333333,65.92333333333333,375.04,70.0,14.113333333333337,74.0,70.0,72.0,69.97333333333334,67.0,69.0,78.0,62.0
2025-03-16 19:30:00,376.4533333333334,0.0,25.83333333333333,66.23,375.04,70.0,14.406666666666666,74.0,70.0,72.0,69.96,67.0,69.0,78.0,62.0
2025-03-16 19:45:00,367.2766666666666,0.0,25.666666666666668,66.56,375.04,70.0,14.676666666666668,74.0,70.0,72.0,69.96666666666665,67.0,69.0,78.0,62.0
2025-03-16 20:00:00,372.9266666666667,0.0,26.666666666666668,66.87333333333333,375.04,70.0,14.786666666666669,74.0,70.0,72.0,69.96,67.0,69.0,78.0,62.0
2025-03-16 20:15:00,367.98,0.0,26.666666666666668,67.13666666666667,375.04,70.0,15.03,74.0,70.0,72.0,69.95333333333333,67.0,69.0,78.0,62.0
2025-03-16 20:30:00,374.3333333333333,0.0,26.666666666666668,67.04,375.04,70.0,15.216666666666669,74.0,70.0,72.0,69.96,67.0,69.0,78.0,62.0
2025-03-16 20:45:00,384.93,0.0,24.5,66.94333333333333,375.04,70.0,15.343333333333334,74.0,70.0,72.0,69.96666666666665,67.0,69.0,78.0,62.0
2025-03-16 21:00:00,375.04333333333335,0.0,26.666666666666668,66.87,375.04,70.0,15.453333333333331,74.0,70.0,72.0,69.96,67.0,69.0,78.0,62.0
2025-03-16 21:15:00,368.68666666666667,0.0,25.5,66.60333333333334,375.04,70.0,15.776666666666666,74.0,70.0,72.0,69.96,67.0,69.0,78.0,62.0
2025-03-16 21:30:00,372.92,0.0,23.666666666666668,66.48666666666666,375.04,70.0,16.263333333333332,74.0,70.0,72.0,69.94666666666666,67.0,69.0,78.0,62.0
2025-03-16 21:45:00,368.68666666666667,0.0,24.33333333333333,66.64999999999999,375.04,70.0,16.506666666666664,74.0,70.0,72.0,69.94,67.0,69.0,78.0,62.0
2025-03-16 22:00:00,372.92333333333335,0.0,27.83333333333333,67.01333333333334,375.04,70.0,16.80333333333333,74.0,70.0,72.0,69.95333333333333,67.0,69.0,78.0,62.0
2025-03-16 22:15:00,377.16,0.0,26.0,67.2,375.04,70.0,17.153333333333332,74.0,70.0,72.0,69.95333333333333,67.0,69.0,78.0,62.0
2025-03-16 22:30:00,368.6833333333333,0.0,26.33333333333333,67.21999999999998,375.04,70.0,17.116666666666667,74.0,70.0,72.0,69.96666666666665,67.0,69.0,78.0,62.0
2025-03-16 22:45:00,372.21333333333337,0.0,27.666666666666668,67.19,375.04,70.0,17.069999999999997,74.0,70.0,72.0,69.96666666666665,67.0,69.0,78.0,62.0
2025-03-16 23:00:00,370.0966666666666,0.0,26.5,67.19666666666666,375.04,70.0,17.166666666666668,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0
2025-03-16 23:15:00,377.8666666666666,0.0,25.0,67.21333333333332,375.04,70.0,17.28,74.0,70.0,72.0,69.96666666666665,67.0,69.0,78.0,62.0
2025-03-16 23:30:00,377.16,0.0,24.666666666666668,67.11333333333333,375.04,70.0,17.583333333333332,74.0,70.0,72.0,69.96666666666665,67.0,69.0,78.0,62.0
2025-03-16 23:45:00,375.04,0.0,26.666666666666668,67.11333333333333,375.04,70.0,17.88,74.0,70.0,72.0,69.96,67.0,69.0,78.0,62.0
2025-03-17 00:00:00,373.63,0.0,27.33333333333333,67.21333333333332,375.04,70.0,18.116666666666667,74.0,70.0,72.0,69.94666666666666,67.0,69.0,78.0,62.0
2025-03-17 00:15:00,374.3366666666666,0.0,26.166666666666668,67.31,375.04,70.0,18.22,74.0,70.0,72.0,69.95333333333333,67.0,69.0,78.0,62.0
2025-03-17 00:30:00,373.63,0.0,24.666666666666668,67.26333333333334,375.04,70.0,18.356666666666666,74.0,70.0,72.0,69.94666666666666,67.0,69.0,78.0,62.0
2025-03-17 00:45:00,376.4533333333334,0.0,27.166666666666668,67.30666666666666,375.04,70.0,18.49,74.0,70.0,72.0,69.96666666666665,67.0,69.0,78.0,62.0
2025-03-17 01:00:00,375.04,0.0,27.166666666666668,67.32333333333334,375.04,70.0,18.666666666666668,74.0,70.0,72.0,69.96,67.0,69.0,78.0,62.0
2025-03-17 01:15:00,372.22,0.0,26.5,67.35333333333334,375.04,70.0,18.996666666666663,74.0,70.0,72.0,69.96,67.0,69.0,78.0,62.0
2025-03-17 01:30:00,382.1066666666666,0.0,27.0,67.36666666666666,375.04,70.0,19.133333333333333,74.0,70.0,72.0,69.96,67.0,69.0,78.0,62.0
2025-03-17 01:45:00,372.92333333333335,0.0,27.0,67.45666666666666,375.04,70.0,19.65333333333333,74.0,70.0,72.0,69.95333333333333,67.0,69.0,78.0,62.0
2025-03-17 02:00:00,376.45666666666665,0.0,24.666666666666668,67.46,375.04,70.0,19.97,74.0,70.0,72.0,69.95333333333333,67.0,69.0,78.0,62.0
2025-03-17 02:15:00,376.4533333333333,0.0,25.0,67.54333333333334,375.04,70.0,20.156666666666663,74.0,70.0,72.0,69.94,67.0,69.0,78.0,62.0
2025-03-17 02:30:00,366.57,0.0,25.5,67.61666666666667,375.04,70.0,20.28333333333333,74.0,70.0,72.0,69.94,67.0,69.0,78.0,62.0
2025-03-17 02:45:00,372.92333333333335,0.0,26.5,67.63666666666667,375.04,70.0,20.616666666666667,74.0,70.0,72.0,69.95333333333333,67.0,69.0,78.0,62.0
2025-03-17 03:00:00,378.5733333333333,0.0,26.83333333333333,67.64666666666666,375.04,70.0,21.03333333333333,74.0,70.0,72.0,69.93666666666667,67.0,69.0,78.0,62.0
2025-03-17 03:15:00,372.92333333333335,0.0,24.166666666666668,67.67,375.04,70.0,21.646666666666665,74.0,70.0,72.0,69.92666666666666,67.0,69.0,78.0,62.0
2025-03-17 03:30:00,378.5733333333333,0.0,25.83333333333333,67.92666666666666,375.04,70.0,22.606666666666666,74.0,70.0,72.0,69.91666666666667,67.0,69.0,78.0,62.0
2025-03-17 03:45:00,373.6266666666667,0.0,26.666666666666668,68.0,375.04,70.0,22.83333333333333,74.0,70.0,72.0,69.93,67.0,69.0,78.0,62.0
2025-03-17 04:00:00,377.8666666666666,0.0,27.0,67.97666666666667,375.04,70.0,23.113333333333333,74.0,70.0,72.0,69.93,67.0,69.0,78.0,62.0
2025-03-17 04:15:00,375.75,0.0,25.666666666666668,67.96666666666665,375.04,70.0,23.653333333333336,74.0,70.0,72.0,69.93333333333334,67.0,69.0,78.0,62.0
2025-03-17 04:30:00,380.6933333333333,0.0,25.0,68.14999999999999,375.04,70.0,24.12,74.0,70.0,72.0,69.92666666666666,67.0,69.0,78.0,62.0
2025-03-17 04:45:00,370.8033333333333,0.0,24.0,68.10666666666667,375.04,70.0,24.043333333333333,74.0,70.0,72.0,69.94666666666666,67.0,69.0,78.0,62.0
2025-03-17 05:00:00,371.51,0.0,24.666666666666668,68.20333333333333,375.04,70.0,24.32,74.0,70.0,72.0,69.93666666666667,67.0,69.0,78.0,62.0
2025-03-17 05:15:00,375.7466666666666,0.0,24.666666666666668,68.29333333333334,375.04,70.0,24.50333333333333,74.0,70.0,72.0,69.95333333333333,67.0,69.0,78.0,62.0
2025-03-17 05:30:00,367.98,0.0,25.5,68.27666666666666,375.04,70.0,24.576666666666668,74.0,70.0,72.0,69.96666666666665,67.0,69.0,78.0,62.0
2025-03-17 05:45:00,377.8666666666666,0.0,25.5,68.27,375.04,70.0,24.856666666666666,74.0,70.0,72.0,69.96,67.0,69.0,78.0,62.0
2025-03-17 06:00:00,377.16,0.0,25.166666666666668,68.2,375.04,70.0,25.0,74.0,70.0,72.0,69.96666666666665,67.0,69.0,78.0,62.0
2025-03-17 06:15:00,372.2166666666667,0.0,24.33333333333333,68.2,375.04,70.0,25.00333333333333,74.0,70.0,72.0,69.96,67.0,69.0,78.0,62.0
2025-03-17 06:30:00,375.75,0.0,23.83333333333333,68.2,375.04,70.0,25.126666666666665,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0
2025-03-17 06:45:00,375.7466666666666,0.0,23.83333333333333,68.16000000000001,375.04,70.0,25.18,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0
2025-03-17 07:00:00,376.4533333333334,0.0,25.33333333333333,68.19333333333334,375.04,70.0,25.366666666666664,74.0,70.0,72.0,69.96666666666665,67.0,69.0,78.0,62.0
2025-03-17 07:15:00,379.9866666666667,0.0,25.666666666666668,68.16666666666667,375.04,70.0,25.546666666666667,74.0,70.0,72.0,69.97333333333334,67.0,69.0,78.0,62.0
2025-03-17 07:30:00,375.0433333333333,0.0,24.83333333333333,68.20333333333333,375.04,70.0,25.80333333333333,74.0,70.0,72.0,69.96666666666665,67.0,69.0,78.0,62.0
2025-03-17 07:45:00,374.3366666666666,0.0,25.0,68.31666666666666,375.04,70.0,26.01333333333333,74.0,70.0,72.0,69.96,67.0,69.0,78.0,62.0
2025-03-17 08:00:00,372.2166666666667,0.0,25.166666666666668,68.35333333333334,375.04,70.0,26.27333333333333,74.0,70.0,72.0,69.95333333333333,67.0,69.0,78.0,62.0
2025-03-17 08:15:00,367.98,0.0,25.33333333333333,68.43666666666667,375.04,70.0,26.543333333333333,74.0,70.0,72.0,69.96,67.0,69.0,78.0,62.0
2025-03-17 08:30:00,369.39,0.0,24.166666666666668,68.36,375.04,70.0,26.32333333333333,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0
2025-03-17 08:45:00,378.5733333333333,0.0,24.666666666666668,68.33333333333333,375.04,70.0,26.266666666666666,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0
2025-03-17 09:00:00,378.5733333333333,0.0,25.166666666666668,68.14666666666666,375.04,70.0,26.383333333333336,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0
2025-03-17 09:15:00,370.8033333333333,0.0,23.83333333333333,67.98666666666666,375.04,70.0,26.5,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0
2025-03-17 09:30:00,370.8033333333333,0.0,23.166666666666668,67.87666666666667,375.04,70.0,26.570000000000004,74.0,70.0,72.0,69.96666666666665,67.0,69.0,78.0,62.0
2025-03-17 09:45:00,366.57,0.0,22.83333333333333,67.89,375.04,70.0,26.89,74.0,70.0,72.0,69.96666666666665,67.0,69.0,78.0,62.0
2025-03-17 10:00:00,368.6833333333333,0.0,23.33333333333333,67.91666666666667,375.04,70.0,27.206666666666667,74.0,70.0,72.0,69.96,67.0,69.0,78.0,62.0
2025-03-17 10:15:00,375.7466666666666,0.0,22.83333333333333,67.85000000000001,375.04,70.0,27.626666666666665,74.0,70.0,72.0,69.96,67.0,69.0,78.0,62.0
2025-03-17 10:30:00,368.68666666666667,0.0,23.0,68.06,375.04,70.0,28.456666666666667,74.0,70.0,72.0,69.94,67.0,69.0,78.0,62.0
2025-03-17 10:45:00,367.98,0.0,25.166666666666668,68.18,375.04,70.0,29.00333333333333,74.0,70.0,72.0,69.91666666666667,67.0,69.0,78.0,62.0
2025-03-17 11:00:00,371.51,0.0,24.83333333333333,68.24666666666667,375.04,70.0,29.526666666666667,74.0,70.0,72.0,69.93333333333334,67.0,69.0,78.0,62.0
2025-03-17 11:15:00,372.2166666666667,0.0,23.5,68.27999999999999,375.04,70.0,29.906666666666663,74.0,70.0,72.0,69.93333333333334,67.0,69.0,78.0,62.0
2025-03-17 11:30:00,381.3999999999999,0.0,23.0,68.49333333333333,375.04,70.0,30.616666666666664,74.0,70.0,72.0,69.90666666666667,67.0,69.0,78.0,62.0
2025-03-17 11:45:00,375.04333333333335,0.0,22.83333333333333,68.92666666666666,375.04,70.0,31.76333333333333,74.0,70.0,72.0,69.88333333333334,67.0,69.0,78.0,62.0
2025-03-17 12:00:00,377.87,0.0,24.0,69.01,375.04,70.0,31.926666666666662,74.0,70.0,72.0,69.93333333333334,67.0,69.0,78.0,62.0
2025-03-17 12:15:00,370.1,0.0,25.5,69.14333333333333,375.04,70.0,32.169999999999995,74.0,70.0,72.0,69.92666666666666,67.0,69.0,78.0,62.0
2025-03-17 12:30:00,372.22,0.0,25.33333333333333,69.23666666666666,375.04,70.0,32.35333333333333,74.0,70.0,72.0,69.94,67.0,69.0,78.0,62.0
2025-03-17 12:45:00,377.87,0.0,25.33333333333333,69.59666666666666,375.04,70.0,32.473333333333336,74.0,70.0,72.0,69.93666666666667,67.0,69.0,78.0,62.0
2025-03-17 13:00:00,371.51,0.0,25.166666666666668,69.92,375.04,70.0,32.5,74.0,70.0,72.0,69.95333333333333,67.0,69.0,78.0,62.0
2025-03-17 13:15:00,372.92333333333335,0.0,25.33333333333333,70.14,375.04,70.0,32.52333333333333,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0
2025-03-17 13:30:00,372.92,0.0,25.666666666666668,70.25,375.04,70.0,32.416666666666664,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0
2025-03-17 13:45:00,376.4533333333334,0.0,25.5,70.51333333333334,375.04,70.0,32.31,74.0,70.0,72.0,69.98666666666666,67.0,69.0,78.0,62.0
2025-03-17 14:00:00,380.6933333333333,0.0,24.666666666666668,70.39,375.04,70.0,31.49333333333333,74.0,70.0,72.0,70.02666666666666,67.0,69.0,78.0,62.0
2025-03-17 14:15:00,377.8666666666666,0.0,22.83333333333333,70.02,375.04,70.0,29.90333333333333,74.0,70.0,72.0,70.07666666666667,67.0,69.0,78.0,62.0
2025-03-17 14:30:00,370.8066666666667,0.0,24.666666666666668,70.02333333333333,375.04,70.0,28.843333333333334,74.0,70.0,72.0,70.11,67.0,69.0,78.0,62.0
2025-03-17 14:45:00,373.63,0.0,25.83333333333333,69.74666666666667,375.04,70.0,26.126666666666665,74.0,70.0,72.0,70.17,67.0,69.0,78.0,62.0
2025-03-17 15:00:00,374.3366666666666,0.0,23.83333333333333,69.56,375.04,70.0,25.473333333333333,74.0,70.0,72.0,70.13333333333334,67.0,69.0,78.0,62.0
2025-03-17 15:15:00,370.0966666666666,0.0,23.5,69.89333333333333,375.04,70.0,24.883333333333336,74.0,70.0,72.0,70.12,67.0,69.0,78.0,62.0
2025-03-17 15:30:00,367.2733333333333,0.0,24.83333333333333,69.92666666666666,375.04,70.0,23.903333333333336,74.0,70.0,72.0,70.12,67.0,69.0,78.0,62.0
2025-03-17 15:45:00,376.45666666666665,0.0,26.0,69.77666666666666,375.04,70.0,22.80666666666667,74.0,70.0,72.0,70.12,67.0,69.0,78.0,62.0
2025-03-17 16:00:00,375.75,0.0,25.5,69.41666666666667,375.04,70.0,20.37,74.0,70.0,72.0,70.2,67.0,69.0,78.0,62.0
2025-03-17 16:15:00,375.04,0.0,24.0,68.92999999999999,375.04,70.0,18.30666666666667,74.0,70.0,72.0,70.20666666666666,67.0,69.0,78.0,62.0
2025-03-17 16:30:00,377.16,0.0,23.666666666666668,68.76333333333334,375.04,70.0,16.19333333333333,74.0,70.0,72.0,70.23,67.0,69.0,78.0,62.0
2025-03-17 16:45:00,373.63,0.0,26.0,68.20666666666666,375.04,70.0,13.963333333333331,74.0,70.0,72.0,70.25,67.0,69.0,78.0,62.0
2025-03-17 17:00:00,370.8066666666667,0.0,26.5,67.97,375.04,70.0,11.87,74.0,70.0,72.0,70.25,67.0,69.0,78.0,62.0
2025-03-17 17:15:00,369.39,0.0,26.33333333333333,67.60333333333334,375.04,70.0,9.843333333333334,74.0,70.0,72.0,70.26333333333334,67.0,69.0,78.0,62.0
2025-03-17 17:30:00,371.5133333333333,0.0,26.33333333333333,67.14333333333333,375.04,70.0,7.216666666666668,74.0,70.0,72.0,70.27999999999999,67.0,69.0,78.0,62.0
2025-03-17 17:45:00,380.6933333333333,0.0,26.666666666666668,67.17666666666666,375.04,70.0,4.696666666666666,74.0,70.0,72.0,70.29,67.0,69.0,78.0,62.0
2025-03-17 18:00:00,370.8033333333333,0.0,26.666666666666668,67.27333333333333,375.04,70.0,1.22,74.0,70.0,72.0,70.34666666666666,67.0,69.0,78.0,62.0
2025-03-17 18:15:00,375.04,0.0,26.33333333333333,67.52,375.04,70.0,0.0,74.0,70.0,72.0,70.36666666666666,67.0,69.0,78.0,62.0
2025-03-17 18:30:00,375.7466666666666,0.0,26.83333333333333,67.61666666666667,375.04,70.0,0.0,74.0,70.0,72.0,70.39,67.0,69.0,78.0,62.0
2025-03-17 18:45:00,367.98,0.0,27.166666666666668,67.85666666666667,375.04,70.0,0.0,74.0,70.0,72.0,70.39,67.0,69.0,78.0,62.0
2025-03-17 19:00:00,373.63,0.0,25.33333333333333,68.11333333333333,375.04,70.0,0.0,74.0,70.0,72.0,70.44333333333333,67.0,69.0,78.0,62.0
2025-03-17 19:15:00,373.63,0.0,21.5,68.3,375.04,70.0,0.0,74.0,70.0,72.0,70.52666666666666,67.0,69.0,78.0,62.0
2025-03-17 19:30:00,370.0966666666666,0.0,13.833333333333334,65.27,375.04,70.0,0.0,74.0,70.0,72.0,70.52,67.0,69.0,78.0,62.0
2025-03-17 19:45:00,373.63,0.0,14.333333333333334,65.57666666666667,375.04,70.0,0.0,74.0,70.0,72.0,70.45666666666666,67.0,69.0,78.0,62.0
2025-03-17 20:00:00,372.92333333333335,0.0,12.333333333333334,65.39333333333333,375.04,70.0,0.0,74.0,70.0,72.0,70.53333333333335,67.0,69.0,78.0,62.0
2025-03-17 20:15:00,371.50666666666666,0.0,12.0,64.96333333333332,375.04,70.0,0.0,74.0,70.0,72.0,70.52666666666666,67.0,69.0,78.0,62.0
2025-03-17 20:30:00,368.68666666666667,0.0,10.833333333333334,65.47,375.04,70.0,0.0,74.0,70.0,72.0,70.52,67.0,69.0,78.0,62.0
2025-03-17 20:45:00,373.63,0.0,11.0,65.22333333333334,375.04,70.0,0.0,74.0,70.0,72.0,70.47666666666667,67.0,69.0,78.0,62.0
2025-03-17 21:00:00,372.92,0.0,11.166666666666666,65.10666666666667,375.04,70.0,0.0,74.0,70.0,72.0,70.39666666666666,67.0,69.0,78.0,62.0
2025-03-17 21:15:00,375.04333333333335,0.0,10.833333333333334,65.18666666666667,375.04,70.0,0.0,74.0,70.0,72.0,70.39,67.0,69.0,78.0,62.0
2025-03-17 21:30:00,376.4533333333334,0.0,10.333333333333334,65.29,375.04,70.0,0.0,74.0,70.0,72.0,70.37333333333333,67.0,69.0,78.0,62.0
2025-03-17 21:45:00,366.57,0.0,10.166666666666666,65.08,375.04,70.0,0.0,74.0,70.0,72.0,70.35333333333334,67.0,69.0,78.0,62.0
2025-03-17 22:00:00,377.87,0.0,11.166666666666666,64.93666666666667,375.04,70.0,0.0,74.0,70.0,72.0,70.35333333333334,67.0,69.0,78.0,62.0
2025-03-17 22:15:00,371.5133333333333,0.0,11.333333333333334,64.87333333333333,375.04,70.0,0.0,74.0,70.0,72.0,70.32666666666667,67.0,69.0,78.0,62.0
2025-03-17 22:30:00,371.51,0.0,12.166666666666666,64.79,375.04,70.0,0.0,74.0,70.0,72.0,70.32666666666667,67.0,69.0,78.0,62.0
2025-03-17 22:45:00,376.4533333333334,0.0,11.166666666666666,64.61,375.04,70.0,0.0,74.0,70.0,72.0,70.38,67.0,69.0,78.0,62.0
2025-03-17 23:00:00,371.5133333333333,0.0,10.0,64.04666666666667,375.04,70.0,0.0,74.0,70.0,72.0,70.34666666666666,67.0,69.0,78.0,62.0
2025-03-17 23:15:00,373.6266666666667,0.0,9.833333333333334,63.51666666666667,375.04,70.0,0.0,74.0,70.0,72.0,70.26333333333334,67.0,69.0,78.0,62.0
2025-03-17 23:30:00,372.9266666666667,0.0,9.833333333333334,62.95666666666667,375.04,70.0,0.0,74.0,70.0,72.0,70.25,67.0,69.0,78.0,62.0
2025-03-17 23:45:00,375.04333333333335,0.0,12.833333333333334,62.59,375.04,70.0,0.0,74.0,70.0,72.0,70.23666666666666,67.0,69.0,78.0,62.0
2025-03-18 00:00:00,371.51,0.0,15.0,62.81,375.04,70.0,0.0,74.0,70.0,72.0,70.14999999999999,67.0,69.0,78.0,62.0
2025-03-18 00:15:00,377.8666666666666,0.0,16.833333333333332,62.86333333333334,375.04,70.0,0.0,74.0,70.0,72.0,70.11333333333333,67.0,69.0,78.0,62.0
2025-03-18 00:30:00,376.4533333333334,0.0,16.0,63.02666666666666,375.04,70.0,0.0,74.0,70.0,72.0,70.08333333333333,67.0,69.0,78.0,62.0
2025-03-18 00:45:00,375.75,0.0,16.333333333333332,63.16,375.04,70.0,0.0,74.0,70.0,72.0,70.05,67.0,69.0,78.0,62.0
2025-03-18 01:00:00,373.63,0.0,17.333333333333332,62.98333333333333,375.04,70.0,0.0566666666666666,74.0,70.0,72.0,69.99333333333334,67.0,69.0,78.0,62.0
2025-03-18 01:15:00,374.3366666666666,0.0,20.33333333333333,62.923333333333325,375.04,70.0,0.15,74.0,70.0,72.0,69.98666666666666,67.0,69.0,78.0,62.0
2025-03-18 01:30:00,368.6833333333333,0.0,21.0,63.67666666666667,375.04,70.0,0.31,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0
2025-03-18 01:45:00,372.92,0.0,23.0,64.32666666666667,375.04,70.0,0.3466666666666667,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0
2025-03-18 02:00:00,371.51,0.0,20.83333333333333,64.13666666666667,375.04,70.0,1.16,74.0,70.0,72.0,69.95,67.0,69.0,78.0,62.0
2025-03-18 02:15:00,371.51,0.0,21.0,63.98,375.04,70.0,3.686666666666667,74.0,70.0,72.0,69.85333333333334,67.0,69.0,78.0,62.0
2025-03-18 02:30:00,372.22,0.0,21.83333333333333,63.80666666666667,375.04,70.0,5.263333333333333,74.0,70.0,72.0,69.83333333333333,67.0,69.0,78.0,62.0
2025-03-18 02:45:00,374.3366666666666,0.0,22.83333333333333,64.26666666666667,375.04,70.0,7.176666666666667,74.0,70.0,72.0,69.8,67.0,69.0,78.0,62.0
2025-03-18 03:00:00,373.63,0.0,21.666666666666668,64.8,375.04,70.0,9.863333333333332,74.0,70.0,72.0,69.75,67.0,69.0,78.0,62.0
2025-03-18 03:15:00,373.63,0.0,21.666666666666668,65.20333333333333,375.04,70.0,12.336666666666666,74.0,70.0,72.0,69.71666666666665,67.0,69.0,78.0,62.0
2025-03-18 03:30:00,372.92,0.0,21.83333333333333,65.41666666666667,375.04,70.0,13.806666666666668,74.0,70.0,72.0,69.73666666666666,67.0,69.0,78.0,62.0
2025-03-18 03:45:00,375.04,0.0,23.83333333333333,65.99666666666667,375.04,70.0,15.636666666666663,74.0,70.0,72.0,69.74333333333334,67.0,69.0,78.0,62.0
2025-03-18 04:00:00,376.4533333333334,0.0,25.166666666666668,66.39999999999999,375.04,70.0,16.316666666666666,74.0,70.0,72.0,69.78666666666668,67.0,69.0,78.0,62.0
2025-03-18 04:15:00,377.8666666666666,0.0,23.83333333333333,66.95333333333333,375.04,70.0,16.900000000000002,74.0,70.0,72.0,69.83666666666666,67.0,69.0,78.0,62.0
2025-03-18 04:30:00,372.2166666666667,0.0,24.33333333333333,67.24333333333334,375.04,70.0,17.683333333333334,74.0,70.0,72.0,69.84666666666666,67.0,69.0,78.0,62.0
2025-03-18 04:45:00,370.0966666666666,0.0,26.0,67.23666666666666,375.04,70.0,17.75,74.0,70.0,72.0,69.89333333333333,67.0,69.0,78.0,62.0
2025-03-18 05:00:00,373.6266666666667,0.0,25.0,67.21333333333332,375.04,70.0,17.073333333333334,74.0,70.0,72.0,69.93666666666667,67.0,69.0,78.0,62.0
2025-03-18 05:15:00,379.28,0.0,24.166666666666668,67.32666666666667,375.04,70.0,17.39,74.0,70.0,72.0,69.94666666666666,67.0,69.0,78.0,62.0
2025-03-18 05:30:00,376.45666666666665,0.0,23.666666666666668,67.37333333333333,375.04,70.0,17.43,74.0,70.0,72.0,69.96,67.0,69.0,78.0,62.0
2025-03-18 05:45:00,372.2166666666667,0.0,24.0,67.26,375.04,70.0,17.283333333333335,74.0,70.0,72.0,69.96666666666665,67.0,69.0,78.0,62.0
2025-03-18 06:00:00,375.04333333333335,0.0,26.166666666666668,67.25,375.04,70.0,17.53,74.0,70.0,72.0,69.97333333333334,67.0,69.0,78.0,62.0
2025-03-18 06:15:00,372.2166666666667,0.0,24.166666666666668,67.14333333333333,375.04,70.0,17.49,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0
2025-03-18 06:30:00,369.39,0.0,23.5,67.13,375.04,70.0,17.546666666666667,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0
2025-03-18 06:45:00,374.3333333333333,0.0,24.33333333333333,67.09333333333332,375.04,70.0,17.63,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0
2025-03-18 07:00:00,374.3366666666666,0.0,24.666666666666668,67.08666666666666,375.04,70.0,17.763333333333332,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0
2025-03-18 07:15:00,369.3933333333334,0.0,25.33333333333333,67.07,375.04,70.0,17.82,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0
2025-03-18 07:30:00,377.16333333333336,0.0,26.0,66.93333333333334,375.04,70.0,17.930000000000003,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0
2025-03-18 07:45:00,370.1,0.0,26.0,66.99,375.04,70.0,17.953333333333333,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0
2025-03-18 08:00:00,372.92333333333335,0.0,25.83333333333333,67.26333333333334,375.04,70.0,18.406666666666663,74.0,70.0,72.0,69.96,67.0,69.0,78.0,62.0
2025-03-18 08:15:00,374.3366666666666,0.0,26.0,67.26,375.04,70.0,18.433333333333334,74.0,70.0,72.0,69.96,67.0,69.0,78.0,62.0
2025-03-18 08:30:00,370.8033333333333,0.0,25.83333333333333,67.21333333333332,375.04,70.0,18.71,74.0,70.0,72.0,69.96,67.0,69.0,78.0,62.0
2025-03-18 08:45:00,369.39,0.0,26.166666666666668,67.21333333333332,375.04,70.0,18.746666666666663,74.0,70.0,72.0,69.97333333333334,67.0,69.0,78.0,62.0
2025-03-18 09:00:00,375.75,0.0,25.5,67.22666666666667,375.04,70.0,18.85,74.0,70.0,72.0,69.96,67.0,69.0,78.0,62.0
2025-03-18 09:15:00,373.63,0.0,24.33333333333333,67.43333333333334,375.04,70.0,19.156666666666663,74.0,70.0,72.0,69.96666666666665,67.0,69.0,78.0,62.0
2025-03-18 09:30:00,379.28,0.0,23.83333333333333,67.51,375.04,70.0,18.98,74.0,70.0,72.0,69.97333333333334,67.0,69.0,78.0,62.0
2025-03-18 09:45:00,377.8666666666666,0.0,24.666666666666668,67.49,375.04,70.0,19.10333333333333,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0
2025-03-18 10:00:00,377.8666666666666,0.0,25.0,67.51666666666667,375.04,70.0,19.133333333333333,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0
2025-03-18 10:15:00,371.51,0.0,24.0,67.38666666666667,375.04,70.0,19.15333333333333,74.0,70.0,72.0,69.98666666666666,67.0,69.0,78.0,62.0
2025-03-18 10:30:00,375.04,0.0,24.0,67.37666666666667,375.04,70.0,19.273333333333333,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0
2025-03-18 10:45:00,371.5133333333333,0.0,25.166666666666668,67.26,375.04,70.0,19.266666666666666,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0
2025-03-18 11:00:00,377.8666666666666,0.0,25.166666666666668,67.37666666666667,375.04,70.0,19.526666666666667,74.0,70.0,72.0,69.97333333333334,67.0,69.0,78.0,62.0
2025-03-18 11:15:00,375.7466666666666,0.0,23.83333333333333,67.27999999999999,375.04,70.0,19.343333333333334,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0
2025-03-18 11:30:00,376.4533333333334,0.0,23.83333333333333,67.29666666666667,375.04,70.0,19.516666666666666,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0
2025-03-18 11:45:00,371.51,0.0,24.0,67.51333333333334,375.04,70.0,19.523333333333333,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0
2025-03-18 12:00:00,377.8666666666666,0.0,24.0,67.60666666666667,375.04,70.0,19.516666666666666,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0
2025-03-18 12:15:00,372.92,0.0,24.33333333333333,67.60333333333334,375.04,70.0,19.540000000000003,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0
2025-03-18 12:30:00,375.75,0.0,26.166666666666668,67.94666666666667,375.04,70.0,19.53333333333333,74.0,70.0,72.0,69.98666666666666,67.0,69.0,78.0,62.0
2025-03-18 12:45:00,373.63000000000005,0.0,26.0,68.26333333333334,375.04,70.0,18.25,74.0,70.0,72.0,70.04,67.0,69.0,78.0,62.0
2025-03-18 13:00:00,374.3366666666666,0.0,26.33333333333333,68.51333333333334,375.04,70.0,16.58,74.0,70.0,72.0,70.09666666666668,67.0,69.0,78.0,62.0
2025-03-18 13:15:00,377.16333333333336,0.0,22.33333333333333,68.59333333333333,375.04,70.0,15.256666666666668,74.0,70.0,72.0,70.11666666666667,67.0,69.0,78.0,62.0
2025-03-18 13:30:00,374.3333333333333,0.0,17.666666666666668,67.64333333333333,375.04,70.0,14.186666666666667,74.0,70.0,72.0,70.12,67.0,69.0,78.0,62.0
2025-03-18 13:45:00,377.16,0.0,14.5,67.27,375.04,70.0,13.38,74.0,70.0,72.0,70.12,67.0,69.0,78.0,62.0
2025-03-18 14:00:00,377.16,0.0,12.166666666666666,67.17999999999999,375.04,70.0,13.186666666666667,74.0,70.0,72.0,70.08999999999999,67.0,69.0,78.0,62.0
2025-03-18 14:15:00,375.75,0.0,10.5,67.42999999999999,375.04,70.0,14.803333333333336,74.0,70.0,72.0,69.98666666666666,67.0,69.0,78.0,62.0
2025-03-18 14:30:00,375.75,0.0,8.666666666666666,67.62,375.04,70.0,14.693333333333332,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0
2025-03-18 14:45:00,374.3333333333333,0.0,6.833333333333333,67.49666666666667,375.04,70.0,13.103333333333332,74.0,70.0,72.0,70.05333333333333,67.0,69.0,78.0,62.0
2025-03-18 15:00:00,370.1,0.0,8.666666666666666,68.25,375.04,70.0,13.15,74.0,70.0,72.0,70.04666666666667,67.0,69.0,78.0,62.0
2025-03-18 15:15:00,377.87,0.0,8.166666666666666,68.10666666666667,375.04,70.0,11.576666666666666,74.0,70.0,72.0,70.08999999999999,67.0,69.0,78.0,62.0
2025-03-18 15:30:00,382.8133333333333,0.0,8.833333333333334,63.76666666666667,375.04,70.0,10.4,74.0,70.0,72.0,70.11,67.0,69.0,78.0,62.0
2025-03-18 15:45:00,379.28,0.0,8.0,60.85,375.04,70.0,11.64,74.0,70.0,72.0,70.02,67.0,69.0,78.0,62.0
2025-03-18 16:00:00,370.1,0.0,7.333333333333333,61.00333333333333,375.04,70.0,9.773333333333332,74.0,70.0,72.0,70.09,67.0,69.0,78.0,62.0
2025-03-18 16:15:00,377.16,0.0,8.666666666666666,62.05,375.04,70.0,11.406666666666666,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0
2025-03-18 16:30:00,380.6933333333333,0.0,8.333333333333334,62.803333333333335,375.04,70.0,10.156666666666666,74.0,70.0,72.0,70.05333333333333,67.0,69.0,78.0,62.0
2025-03-18 16:45:00,375.04,0.0,9.666666666666666,63.83666666666667,375.04,70.0,9.503333333333332,74.0,70.0,72.0,70.05666666666666,67.0,69.0,78.0,62.0
2025-03-18 17:00:00,374.3366666666666,0.0,8.833333333333334,64.39666666666666,375.04,70.0,8.113333333333333,74.0,70.0,72.0,70.08333333333333,67.0,69.0,78.0,62.0
2025-03-18 17:15:00,370.8033333333333,0.0,7.666666666666667,65.47666666666667,375.04,70.0,6.080000000000001,74.0,70.0,72.0,70.14,67.0,69.0,78.0,62.0
2025-03-18 17:30:00,369.39,0.0,18.5,64.92666666666666,375.04,70.0,3.0,74.0,70.0,72.0,70.22333333333334,67.0,69.0,78.0,62.0
2025-03-18 17:45:00,387.0466666666666,0.0,27.83333333333333,63.01666666666667,375.04,70.0,0.4466666666666667,74.0,70.0,72.0,70.27,67.0,69.0,78.0,62.0
2025-03-18 18:00:00,373.63,0.0,28.5,63.19,375.04,70.0,0.0,74.0,70.0,72.0,70.29333333333334,67.0,69.0,78.0,62.0
2025-03-18 18:15:00,368.6833333333333,0.0,29.166666666666668,63.36666666666667,375.04,70.0,0.0,74.0,70.0,72.0,70.35333333333334,67.0,69.0,78.0,62.0
2025-03-18 18:30:00,372.92333333333335,0.0,29.166666666666668,63.60666666666666,375.04,70.0,0.0,74.0,70.0,72.0,70.38,67.0,69.0,78.0,62.0
2025-03-18 18:45:00,370.1,0.0,27.83333333333333,63.53333333333333,375.04,70.0,0.0,74.0,70.0,72.0,70.39,67.0,69.0,78.0,62.0
2025-03-18 19:00:00,372.92333333333335,0.0,27.0,62.906666666666666,375.04,70.0,0.0,74.0,70.0,72.0,70.39,67.0,69.0,78.0,62.0
2025-03-18 19:15:00,370.8033333333333,0.0,27.666666666666668,63.26,375.04,70.0,0.0,74.0,70.0,72.0,70.39666666666666,67.0,69.0,78.0,62.0
2025-03-18 19:30:00,368.6833333333333,0.0,28.166666666666668,63.44,375.04,70.0,0.0,74.0,70.0,72.0,70.40333333333332,67.0,69.0,78.0,62.0
2025-03-18 19:45:00,375.75,0.0,28.666666666666668,63.26666666666667,375.04,70.0,0.0,74.0,70.0,72.0,70.40333333333332,67.0,69.0,78.0,62.0
2025-03-18 20:00:00,370.1,0.0,26.33333333333333,63.17666666666667,375.04,70.0,0.0,74.0,70.0,72.0,70.41666666666667,67.0,69.0,78.0,62.0
2025-03-18 20:15:00,371.50666666666666,0.0,28.0,63.330000000000005,375.04,70.0,0.0,74.0,70.0,72.0,70.40333333333332,67.0,69.0,78.0,62.0
2025-03-18 20:30:00,372.9266666666667,0.0,26.33333333333333,63.51333333333334,375.04,70.0,0.0,74.0,70.0,72.0,70.40333333333332,67.0,69.0,78.0,62.0
2025-03-18 20:45:00,373.63,0.0,25.666666666666668,63.56999999999999,375.04,70.0,0.0,74.0,70.0,72.0,70.41,67.0,69.0,78.0,62.0
2025-03-18 21:00:00,372.92333333333335,0.0,27.5,62.85333333333333,375.04,70.0,0.0,74.0,70.0,72.0,70.41,67.0,69.0,78.0,62.0
2025-03-18 21:15:00,370.8033333333333,0.0,27.0,63.10666666666666,375.04,70.0,0.0,74.0,70.0,72.0,70.39666666666666,67.0,69.0,78.0,62.0
2025-03-18 21:30:00,373.63,0.0,27.5,62.95,375.04,70.0,0.0,74.0,70.0,72.0,70.39666666666666,67.0,69.0,78.0,62.0
2025-03-18 21:45:00,375.7466666666666,0.0,26.33333333333333,63.32666666666666,375.04,70.0,0.0,74.0,70.0,72.0,70.39666666666666,67.0,69.0,78.0,62.0
2025-03-18 22:00:00,374.3366666666666,0.0,27.5,63.376666666666665,375.04,70.0,0.0,74.0,70.0,72.0,70.42333333333333,67.0,69.0,78.0,62.0
2025-03-18 22:15:00,374.3366666666666,0.0,26.33333333333333,62.93666666666667,375.04,70.0,0.0,74.0,70.0,72.0,70.49333333333334,67.0,69.0,78.0,62.0
2025-03-18 22:30:00,372.2166666666667,0.0,27.33333333333333,62.370000000000005,375.04,70.0,0.0,74.0,70.0,72.0,70.45333333333333,67.0,69.0,78.0,62.0
2025-03-18 22:45:00,376.4533333333334,0.0,26.33333333333333,62.126666666666665,375.04,70.0,0.0,74.0,70.0,72.0,70.40333333333332,67.0,69.0,78.0,62.0
2025-03-18 23:00:00,370.8033333333333,0.0,28.5,62.21666666666667,375.04,70.0,0.0,74.0,70.0,72.0,70.39,67.0,69.0,78.0,62.0
2025-03-18 23:15:00,372.21333333333337,0.0,26.33333333333333,62.10666666666666,375.04,70.0,0.0,74.0,70.0,72.0,70.39,67.0,69.0,78.0,62.0
2025-03-18 23:30:00,378.5733333333333,0.0,27.0,61.70666666666667,375.04,70.0,0.0,74.0,70.0,72.0,70.37666666666667,67.0,69.0,78.0,62.0
2025-03-18 23:45:00,369.3933333333334,0.0,28.5,61.19,375.04,70.0,0.0,74.0,70.0,72.0,70.36,67.0,69.0,78.0,62.0
2025-03-19 00:00:00,389.8766666666667,0.0,16.666666666666668,61.59333333333333,375.04,70.0,0.0,74.0,70.0,72.0,70.27999999999999,67.0,69.0,78.0,62.0
2025-03-19 00:15:00,377.87,0.0,8.666666666666666,63.57,375.04,70.0,0.0,74.0,70.0,72.0,70.23,67.0,69.0,78.0,62.0
2025-03-19 00:30:00,373.6266666666667,0.0,8.0,63.42666666666667,375.04,70.0,0.0,74.0,70.0,72.0,70.14666666666666,67.0,69.0,78.0,62.0
2025-03-19 00:45:00,378.5733333333333,0.0,9.666666666666666,63.22,375.04,70.0,0.0,74.0,70.0,72.0,70.12,67.0,69.0,78.0,62.0
2025-03-19 01:00:00,375.04,0.0,9.333333333333334,62.9,375.04,70.0,0.0,74.0,70.0,72.0,70.11333333333333,67.0,69.0,78.0,62.0
2025-03-19 01:15:00,372.92,0.0,8.5,62.77666666666666,375.04,70.0,0.0,74.0,70.0,72.0,70.10666666666667,67.0,69.0,78.0,62.0
2025-03-19 01:30:00,376.4533333333334,0.0,9.333333333333334,62.34333333333333,375.04,70.0,0.0,74.0,70.0,72.0,70.09666666666668,67.0,69.0,78.0,62.0
2025-03-19 01:45:00,367.9766666666667,0.0,9.5,62.27666666666666,375.04,70.0,0.0,74.0,70.0,72.0,70.07666666666667,67.0,69.0,78.0,62.0
2025-03-19 02:00:00,381.4,0.0,10.0,62.01333333333333,375.04,70.0,0.0366666666666666,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0
2025-03-19 02:15:00,377.16333333333336,0.0,10.0,61.803333333333335,375.04,70.0,0.2633333333333333,74.0,70.0,72.0,69.97333333333334,67.0,69.0,78.0,62.0
2025-03-19 02:30:00,368.68666666666667,0.0,7.833333333333333,61.63333333333333,375.04,70.0,0.86,74.0,70.0,72.0,69.96,67.0,69.0,78.0,62.0
2025-03-19 02:45:00,365.86,0.0,9.666666666666666,61.623333333333335,375.04,70.0,1.356666666666667,74.0,70.0,72.0,69.93666666666667,67.0,69.0,78.0,62.0
2025-03-19 03:00:00,375.75,0.0,10.833333333333334,61.7,375.04,70.0,3.5866666666666664,74.0,70.0,72.0,69.86999999999999,67.0,69.0,78.0,62.0
2025-03-19 03:15:00,370.0966666666666,0.0,8.333333333333334,61.53,375.04,70.0,5.286666666666666,74.0,70.0,72.0,69.83333333333333,67.0,69.0,78.0,62.0
2025-03-19 03:30:00,370.8033333333333,0.0,8.166666666666666,61.27333333333333,375.04,70.0,6.726666666666667,74.0,70.0,72.0,69.83333333333333,67.0,69.0,78.0,62.0
2025-03-19 03:45:00,373.6266666666667,0.0,9.5,61.56666666666666,375.04,70.0,8.363333333333333,74.0,70.0,72.0,69.80666666666667,67.0,69.0,78.0,62.0
2025-03-19 04:00:00,379.28,0.0,7.333333333333333,62.086666666666666,375.04,70.0,11.493333333333334,74.0,70.0,72.0,69.73333333333333,67.0,69.0,78.0,62.0
2025-03-19 04:15:00,372.92333333333335,0.0,10.166666666666666,62.406666666666666,375.04,70.0,14.07,74.0,70.0,72.0,69.71,67.0,69.0,78.0,62.0
2025-03-19 04:30:00,372.21333333333337,0.0,7.166666666666667,62.82333333333333,375.04,70.0,16.303333333333335,74.0,70.0,72.0,69.71,67.0,69.0,78.0,62.0
2025-03-19 04:45:00,377.8666666666666,0.0,7.666666666666667,63.336666666666666,375.04,70.0,18.4,74.0,70.0,72.0,69.70333333333333,67.0,69.0,78.0,62.0
2025-03-19 05:00:00,375.75,0.0,9.5,63.78,375.04,70.0,20.67,74.0,70.0,72.0,69.69,67.0,69.0,78.0,62.0
2025-03-19 05:15:00,370.1,0.0,10.166666666666666,64.34333333333333,375.04,70.0,22.73,74.0,70.0,72.0,69.71,67.0,69.0,78.0,62.0
2025-03-19 05:30:00,369.39,0.0,10.0,64.83,375.04,70.0,24.886666666666667,74.0,70.0,72.0,69.70333333333333,67.0,69.0,78.0,62.0
2025-03-19 05:45:00,377.16,0.0,8.166666666666666,65.24333333333334,375.04,70.0,26.91,74.0,70.0,72.0,69.70333333333333,67.0,69.0,78.0,62.0
2025-03-19 06:00:00,369.3933333333334,0.0,7.666666666666667,65.87666666666667,375.04,70.0,29.070000000000004,74.0,70.0,72.0,69.70333333333333,67.0,69.0,78.0,62.0
2025-03-19 06:15:00,375.7466666666666,0.0,9.833333333333334,72.70333333333333,375.04,70.0,31.136666666666667,74.0,70.0,72.0,69.71666666666665,67.0,69.0,78.0,62.0
2025-03-19 06:30:00,370.8033333333333,0.0,7.166666666666667,66.85333333333334,375.04,70.0,29.87333333333333,74.0,70.0,72.0,69.85333333333334,67.0,69.0,78.0,62.0
2025-03-19 06:45:00,377.16,0.0,9.833333333333334,72.11,375.04,70.0,28.816666666666663,74.0,70.0,72.0,69.92999999999999,67.0,69.0,78.0,62.0
2025-03-19 07:00:00,372.2166666666667,0.0,10.5,72.04666666666667,375.04,70.0,25.886666666666667,74.0,70.0,72.0,70.08,67.0,69.0,78.0,62.0
2025-03-19 07:15:00,374.3366666666666,0.0,10.166666666666666,70.78,375.04,70.0,22.536666666666665,74.0,70.0,72.0,70.18666666666667,67.0,69.0,78.0,62.0
2025-03-19 07:30:00,374.3366666666666,0.0,9.166666666666666,69.33,375.04,70.0,19.376666666666665,74.0,70.0,72.0,70.25,67.0,69.0,78.0,62.0
2025-03-19 07:45:00,371.51,0.0,9.666666666666666,68.54,375.04,70.0,16.813333333333333,74.0,70.0,72.0,70.28666666666668,67.0,69.0,78.0,62.0
2025-03-19 08:00:00,385.64,0.0,8.5,67.93,375.04,70.0,14.199999999999998,74.0,70.0,72.0,70.34,67.0,69.0,78.0,62.0
2025-03-19 08:15:00,375.04333333333335,0.0,8.666666666666666,66.64999999999999,375.04,70.0,10.0,74.0,70.0,72.0,70.35333333333334,67.0,69.0,78.0,62.0
2025-03-19 08:30:00,375.7466666666666,0.0,9.5,66.24333333333334,375.04,70.0,9.143333333333333,74.0,70.0,72.0,70.27999999999999,67.0,69.0,78.0,62.0
2025-03-19 08:45:00,373.63,0.0,8.833333333333334,65.87666666666667,375.04,70.0,7.29,74.0,70.0,72.0,70.25666666666666,67.0,69.0,78.0,62.0
2025-03-19 09:00:00,377.8666666666666,0.0,7.833333333333333,65.75666666666666,375.04,70.0,5.396666666666667,74.0,70.0,72.0,70.25666666666666,67.0,69.0,78.0,62.0
2025-03-19 09:15:00,367.2766666666666,0.0,8.5,65.72666666666667,375.04,70.0,3.626666666666667,74.0,70.0,72.0,70.25,67.0,69.0,78.0,62.0
2025-03-19 09:30:00,376.4533333333334,0.0,8.0,65.78333333333333,375.04,70.0,2.106666666666667,74.0,70.0,72.0,70.23,67.0,69.0,78.0,62.0
2025-03-19 09:45:00,364.45,0.0,8.75,65.85,375.04,70.0,0.8300000000000001,74.0,70.0,72.0,70.22,67.0,69.0,78.0,62.0
2025-03-19 10:00:00,373.63,0.0,8.666666666666666,65.82333333333334,375.04,70.0,0.0433333333333333,74.0,70.0,72.0,70.19666666666667,67.0,69.0,78.0,62.0
2025-03-19 10:15:00,367.2733333333333,0.0,10.0,65.52333333333333,375.04,70.0,0.02,74.0,70.0,72.0,70.12,67.0,69.0,78.0,62.0
2025-03-19 10:30:00,372.92333333333335,0.0,9.333333333333334,64.89666666666666,375.04,70.0,0.0,74.0,70.0,72.0,70.12,67.0,69.0,78.0,62.0
2025-03-19 10:45:00,375.04333333333335,0.0,9.333333333333334,64.71666666666665,375.04,70.0,0.0,74.0,70.0,72.0,70.12,67.0,69.0,78.0,62.0
2025-03-19 11:00:00,372.92333333333335,0.0,10.0,64.53000000000002,375.04,70.0,0.0,74.0,70.0,72.0,70.19333333333333,67.0,69.0,78.0,62.0
2025-03-19 11:15:00,384.22333333333336,0.0,8.0,64.36333333333333,375.04,70.0,0.0,74.0,70.0,72.0,70.23,67.0,69.0,78.0,62.0
2025-03-19 11:30:00,370.1,0.0,9.833333333333334,64.08666666666666,375.04,70.0,0.0,74.0,70.0,72.0,70.23,67.0,69.0,78.0,62.0
2025-03-19 11:45:00,374.3366666666666,0.0,7.666666666666667,63.88999999999999,375.04,70.0,0.0,74.0,70.0,72.0,70.23,67.0,69.0,78.0,62.0
2025-03-19 12:00:00,374.3366666666666,0.0,8.333333333333334,63.81333333333333,375.04,70.0,0.0,74.0,70.0,72.0,70.21666666666665,67.0,69.0,78.0,62.0
2025-03-19 12:15:00,368.68666666666667,0.0,9.166666666666666,64.04666666666667,375.04,70.0,0.0,74.0,70.0,72.0,70.21333333333332,67.0,69.0,78.0,62.0
2025-03-19 12:30:00,382.1033333333333,0.0,9.833333333333334,64.39999999999999,375.04,70.0,0.0,74.0,70.0,72.0,70.18,67.0,69.0,78.0,62.0
2025-03-19 12:45:00,373.63,0.0,10.333333333333334,65.02,375.04,70.0,0.0,74.0,70.0,72.0,70.12666666666667,67.0,69.0,78.0,62.0
2025-03-19 13:00:00,364.45,0.0,9.0,65.96,375.04,70.0,0.0,74.0,70.0,72.0,70.12,67.0,69.0,78.0,62.0
2025-03-19 13:15:00,377.87,0.0,8.833333333333334,66.63666666666667,375.04,70.0,0.0,74.0,70.0,72.0,70.22000000000001,67.0,69.0,78.0,62.0
2025-03-19 13:30:00,372.2166666666667,0.0,8.0,62.88,375.04,70.0,0.0,74.0,70.0,72.0,70.23666666666666,67.0,69.0,78.0,62.0
2025-03-19 13:45:00,374.3366666666666,0.0,10.5,63.72666666666667,375.04,70.0,0.0,74.0,70.0,72.0,70.23,67.0,69.0,78.0,62.0
2025-03-19 14:00:00,367.2766666666666,0.0,10.666666666666666,66.75666666666667,375.04,70.0,0.0,74.0,70.0,72.0,70.23,67.0,69.0,78.0,62.0
