time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-03-02 10:15:00,686.5166666666668,0.0,100.0,78.31333333333333,849.67,70.0,77.97333333333334,74.0,70.0,72.0,69.80666666666666,67.0,69.0,85.0,68.0
2025-03-02 10:30:00,711.2366666666667,0.0,100.0,78.23666666666666,849.67,70.0,78.84666666666666,74.0,70.0,72.0,69.83333333333333,67.0,69.0,85.0,68.0
2025-03-02 10:45:00,716.8866666666667,0.0,100.0,78.14666666666666,849.67,70.0,80.01,74.0,70.0,72.0,69.84,67.0,69.0,85.0,68.0
2025-03-02 11:00:00,714.77,0.0,100.0,80.17999999999999,849.67,70.0,81.08999999999999,74.0,70.0,72.0,69.83666666666666,67.0,69.0,85.0,68.0
2025-03-02 11:15:00,712.65,0.0,100.0,81.35666666666667,849.67,70.0,82.00333333333333,74.0,70.0,72.0,69.84333333333333,67.0,69.0,85.0,68.0
2025-03-02 11:30:00,699.9366666666666,0.0,100.0,81.27333333333333,849.67,70.0,81.98666666666666,74.0,70.0,72.0,69.89666666666666,67.0,69.0,85.0,68.0
2025-03-02 11:45:00,702.7633333333333,0.0,100.0,81.21333333333334,849.67,70.0,81.67333333333333,74.0,70.0,72.0,69.93666666666667,67.0,69.0,85.0,68.0
2025-03-02 12:00:00,696.4066666666668,0.0,100.0,81.25,849.67,70.0,81.69,74.0,70.0,72.0,69.94,67.0,69.0,85.0,68.0
2025-03-02 12:15:00,703.4699999999999,0.0,100.0,81.06333333333333,849.67,70.0,82.13333333333333,74.0,70.0,72.0,69.94666666666666,67.0,69.0,85.0,68.0
2025-03-02 12:30:00,701.35,0.0,100.0,81.08333333333333,849.67,70.0,82.35666666666667,74.0,70.0,72.0,69.94,67.0,69.0,85.0,68.0
2025-03-02 12:45:00,693.5766666666667,0.0,100.0,81.18333333333334,849.67,70.0,82.99000000000001,74.0,70.0,72.0,69.93666666666667,67.0,69.0,85.0,68.0
2025-03-02 13:00:00,706.2933333333334,0.0,100.0,81.41666666666667,849.67,70.0,84.33333333333333,74.0,70.0,72.0,69.89333333333333,67.0,69.0,85.0,68.0
2025-03-02 13:15:00,699.23,0.0,100.0,81.65333333333332,849.67,70.0,84.88333333333334,74.0,70.0,72.0,69.90666666666667,67.0,69.0,85.0,68.0
2025-03-02 13:30:00,707.0033333333334,0.0,100.0,81.73333333333333,849.67,70.0,84.52999999999999,74.0,70.0,72.0,69.95333333333333,67.0,69.0,85.0,68.0
2025-03-02 13:45:00,711.2366666666667,0.0,100.0,82.11,849.67,70.0,84.21333333333332,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
2025-03-02 14:00:00,694.9900000000001,0.0,100.0,82.39999999999999,849.67,70.0,84.11999999999999,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
2025-03-02 14:15:00,684.3966666666666,0.0,100.0,82.74333333333334,849.67,70.0,83.68666666666667,74.0,70.0,72.0,70.00333333333333,67.0,69.0,85.0,68.0
2025-03-02 14:30:00,679.4533333333334,0.0,100.0,83.17333333333333,849.67,70.0,81.77,74.0,70.0,72.0,70.08999999999999,67.0,69.0,85.0,68.0
2025-03-02 14:45:00,692.1666666666666,0.0,100.0,80.27,849.67,70.0,80.14666666666666,74.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0
2025-03-02 15:00:00,694.2866666666665,0.0,100.0,80.21666666666667,849.67,70.0,79.03666666666668,74.0,70.0,72.0,70.12666666666667,67.0,69.0,85.0,68.0
2025-03-02 15:15:00,710.5300000000001,0.0,100.0,80.61,849.67,70.0,75.93333333333334,74.0,70.0,72.0,70.21333333333334,67.0,69.0,85.0,68.0
2025-03-02 15:30:00,680.8666666666667,0.0,100.0,77.80333333333333,849.67,70.0,73.27666666666666,74.0,70.0,72.0,70.25,67.0,69.0,85.0,68.0
2025-03-02 15:45:00,679.4499999999999,0.0,100.0,77.96,849.67,70.0,71.10000000000001,74.0,70.0,72.0,70.26333333333334,67.0,69.0,85.0,68.0
2025-03-02 16:00:00,697.11,0.0,100.0,75.93666666666667,849.67,70.0,67.47,74.0,70.0,72.0,70.33,67.0,69.0,85.0,68.0
2025-03-02 16:15:00,687.2233333333334,0.0,100.0,74.78,849.67,70.0,63.74333333333333,74.0,70.0,72.0,70.37333333333333,67.0,69.0,85.0,68.0
2025-03-02 16:30:00,682.9866666666667,0.0,100.0,71.79666666666667,849.67,70.0,60.39000000000001,74.0,70.0,72.0,70.39,67.0,69.0,85.0,68.0
2025-03-02 16:45:00,699.23,0.0,100.0,71.58,849.67,70.0,57.28333333333333,74.0,70.0,72.0,70.40333333333332,67.0,69.0,85.0,68.0
2025-03-02 17:00:00,685.81,0.0,100.0,71.88333333333334,849.67,70.0,51.876666666666665,74.0,70.0,72.0,70.51,67.0,69.0,85.0,68.0
2025-03-02 17:15:00,672.3933333333333,0.0,100.0,67.99333333333334,849.67,70.0,47.26,74.0,70.0,72.0,70.53333333333335,67.0,69.0,85.0,68.0
2025-03-02 17:30:00,694.2833333333333,0.0,100.0,67.60333333333334,849.67,70.0,43.00666666666667,74.0,70.0,72.0,70.54,67.0,69.0,85.0,68.0
2025-03-02 17:45:00,688.6366666666667,0.0,100.0,67.16666666666667,849.67,70.0,38.68333333333334,74.0,70.0,72.0,70.55,67.0,69.0,85.0,68.0
2025-03-02 18:00:00,698.5233333333332,0.0,100.0,66.50666666666666,849.67,70.0,32.800000000000004,74.0,70.0,72.0,70.63333333333334,67.0,69.0,85.0,68.0
2025-03-02 18:15:00,666.74,0.0,100.0,66.02999999999999,849.67,70.0,26.453333333333333,74.0,70.0,72.0,70.67333333333333,67.0,69.0,85.0,68.0
2025-03-02 18:30:00,696.4033333333333,0.0,100.0,65.21666666666667,849.67,70.0,20.636666666666667,74.0,70.0,72.0,70.71,67.0,69.0,85.0,68.0
2025-03-02 18:45:00,683.6933333333333,0.0,100.0,64.51333333333334,849.67,70.0,13.1,74.0,70.0,72.0,70.79666666666667,67.0,69.0,85.0,68.0
2025-03-02 19:00:00,687.93,0.0,100.0,63.70666666666667,849.67,70.0,6.473333333333333,74.0,70.0,72.0,70.81666666666666,67.0,69.0,85.0,68.0
2025-03-02 19:15:00,682.9866666666667,0.0,100.0,63.123333333333335,849.67,70.0,0.89,74.0,70.0,72.0,70.83333333333333,67.0,69.0,85.0,68.0
2025-03-02 19:30:00,704.88,0.0,100.0,63.21,849.67,70.0,0.0,74.0,70.0,72.0,70.88666666666667,67.0,69.0,85.0,68.0
2025-03-02 19:45:00,694.9933333333333,0.0,100.0,63.42666666666667,849.67,70.0,0.0,74.0,70.0,72.0,70.92333333333333,67.0,69.0,85.0,68.0
2025-03-02 20:00:00,686.5166666666668,0.0,100.0,63.47,849.67,70.0,0.0,74.0,70.0,72.0,70.92333333333333,67.0,69.0,85.0,68.0
2025-03-02 20:15:00,693.5799999999999,0.0,100.0,63.553333333333335,849.67,70.0,0.0,74.0,70.0,72.0,70.92666666666668,67.0,69.0,85.0,68.0
2025-03-02 20:30:00,675.9233333333333,0.0,100.0,63.78333333333333,849.67,70.0,0.0,74.0,70.0,72.0,70.88666666666667,67.0,69.0,85.0,68.0
2025-03-02 20:45:00,683.6899999999999,0.0,100.0,63.85666666666666,849.67,70.0,0.0,74.0,70.0,72.0,70.83333333333333,67.0,69.0,85.0,68.0
2025-03-02 21:00:00,678.0433333333334,0.0,100.0,63.906666666666666,849.67,70.0,0.0,74.0,70.0,72.0,70.81,67.0,69.0,85.0,68.0
2025-03-02 21:15:00,693.5833333333334,0.0,100.0,63.77,849.67,70.0,0.0,74.0,70.0,72.0,70.78333333333335,67.0,69.0,85.0,68.0
2025-03-02 21:30:00,691.4633333333333,0.0,100.0,63.96333333333333,849.67,70.0,0.0,74.0,70.0,72.0,70.70333333333333,67.0,69.0,85.0,68.0
2025-03-02 21:45:00,698.5233333333332,0.0,100.0,63.93666666666667,849.67,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,85.0,68.0
2025-03-02 22:00:00,695.6966666666667,0.0,100.0,63.92666666666667,849.67,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,85.0,68.0
2025-03-02 22:15:00,718.2966666666666,0.0,100.0,63.92,849.67,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,85.0,68.0
2025-03-02 22:30:00,697.82,0.0,100.0,63.94333333333333,849.67,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,85.0,68.0
2025-03-02 22:45:00,699.9366666666666,0.0,100.0,63.63666666666666,849.67,70.0,0.0,74.0,70.0,72.0,70.66666666666667,67.0,69.0,85.0,68.0
2025-03-02 23:00:00,714.7666666666668,0.0,100.0,63.49666666666667,849.67,70.0,0.0,74.0,70.0,72.0,70.66,67.0,69.0,85.0,68.0
2025-03-02 23:15:00,716.1833333333334,0.0,100.0,63.28,849.67,70.0,0.0,74.0,70.0,72.0,70.66666666666667,67.0,69.0,85.0,68.0
2025-03-02 23:30:00,689.3433333333332,0.0,100.0,63.02666666666666,849.67,70.0,0.0,74.0,70.0,72.0,70.66,67.0,69.0,85.0,68.0
2025-03-02 23:45:00,699.23,0.0,100.0,62.64666666666667,849.67,70.0,0.0,74.0,70.0,72.0,70.59333333333335,67.0,69.0,85.0,68.0
2025-03-03 00:00:00,697.8166666666666,0.0,100.0,62.4,849.67,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,85.0,68.0
2025-03-03 00:15:00,673.8066666666667,0.0,100.0,62.19333333333333,849.67,70.0,0.0,74.0,70.0,72.0,70.53333333333335,67.0,69.0,85.0,68.0
2025-03-03 00:30:00,687.93,0.0,100.0,61.79333333333333,849.67,70.0,0.0,74.0,70.0,72.0,70.47,67.0,69.0,85.0,68.0
2025-03-03 00:45:00,692.8733333333333,0.0,100.0,61.3,849.67,70.0,0.0,74.0,70.0,72.0,70.38,67.0,69.0,85.0,68.0
2025-03-03 01:00:00,687.2199999999999,0.0,100.0,61.23666666666666,849.67,70.0,0.0,74.0,70.0,72.0,70.27666666666666,67.0,69.0,85.0,68.0
2025-03-03 01:15:00,688.6366666666667,0.0,100.0,60.876666666666665,849.67,70.0,0.0,74.0,70.0,72.0,70.25,67.0,69.0,85.0,68.0
2025-03-03 01:30:00,702.0533333333333,0.0,100.0,60.73666666666667,849.67,70.0,0.0,74.0,70.0,72.0,70.25,67.0,69.0,85.0,68.0
2025-03-03 01:45:00,708.4133333333334,0.0,100.0,60.25333333333333,849.67,70.0,0.0,74.0,70.0,72.0,70.22000000000001,67.0,69.0,85.0,68.0
2025-03-03 02:00:00,690.0466666666666,0.0,100.0,60.22,849.67,70.0,0.0,74.0,70.0,72.0,70.14333333333333,67.0,69.0,85.0,68.0
2025-03-03 02:15:00,668.86,0.0,100.0,60.17,849.67,70.0,0.0,74.0,70.0,72.0,70.10000000000001,67.0,69.0,85.0,68.0
2025-03-03 02:30:00,702.0533333333333,0.0,100.0,60.25666666666667,849.67,70.0,0.0733333333333333,74.0,70.0,72.0,70.01,67.0,69.0,85.0,68.0
2025-03-03 02:45:00,698.5233333333334,0.0,100.0,60.19,849.67,70.0,0.1366666666666667,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
2025-03-03 03:00:00,699.9366666666666,0.0,100.0,60.16333333333333,849.67,70.0,0.1166666666666666,74.0,70.0,72.0,69.99666666666667,67.0,69.0,85.0,68.0
2025-03-03 03:15:00,702.0566666666667,0.0,100.0,59.99666666666667,849.67,70.0,0.1533333333333333,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
2025-03-03 03:30:00,693.5799999999999,0.0,100.0,59.68,849.67,70.0,0.2633333333333333,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
2025-03-03 03:45:00,709.1166666666667,0.0,100.0,59.553333333333335,849.67,70.0,0.3633333333333333,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
2025-03-03 04:00:00,700.6433333333333,0.0,100.0,59.72666666666667,849.67,70.0,0.7200000000000001,74.0,70.0,72.0,69.96666666666665,67.0,69.0,85.0,68.0
2025-03-03 04:15:00,696.4066666666668,0.0,100.0,59.586666666666666,849.67,70.0,0.8166666666666668,74.0,70.0,72.0,69.96666666666665,67.0,69.0,85.0,68.0
2025-03-03 04:30:00,687.2199999999999,0.0,100.0,59.403333333333336,849.67,70.0,2.9966666666666666,74.0,70.0,72.0,69.87666666666667,67.0,69.0,85.0,68.0
2025-03-03 04:45:00,712.65,0.0,100.0,59.21666666666667,849.67,70.0,5.1000000000000005,74.0,70.0,72.0,69.83333333333333,67.0,69.0,85.0,68.0
2025-03-03 05:00:00,716.8866666666667,0.0,100.0,60.35,849.67,70.0,7.016666666666667,74.0,70.0,72.0,69.79666666666667,67.0,69.0,85.0,68.0
2025-03-03 05:15:00,706.2933333333334,0.0,100.0,60.406666666666666,849.67,70.0,7.976666666666667,74.0,70.0,72.0,69.82666666666667,67.0,69.0,85.0,68.0
2025-03-03 05:30:00,699.9366666666666,0.0,100.0,60.18333333333334,849.67,70.0,9.21,74.0,70.0,72.0,69.83333333333333,67.0,69.0,85.0,68.0
2025-03-03 05:45:00,665.33,0.0,100.0,59.73666666666667,849.67,70.0,10.203333333333331,74.0,70.0,72.0,69.83333333333333,67.0,69.0,85.0,68.0
2025-03-03 06:00:00,721.1233333333333,0.0,100.0,60.11333333333334,849.67,70.0,13.356666666666667,74.0,70.0,72.0,69.74666666666667,67.0,69.0,85.0,68.0
2025-03-03 06:15:00,688.6366666666667,0.0,100.0,60.31999999999999,849.67,70.0,15.833333333333334,74.0,70.0,72.0,69.71666666666665,67.0,69.0,85.0,68.0
2025-03-03 06:30:00,695.6999999999999,0.0,100.0,60.95666666666667,849.67,70.0,18.23,74.0,70.0,72.0,69.71,67.0,69.0,85.0,68.0
2025-03-03 06:45:00,685.81,0.0,100.0,61.42,849.67,70.0,20.38,74.0,70.0,72.0,69.71,67.0,69.0,85.0,68.0
2025-03-03 07:00:00,697.11,0.0,100.0,61.52333333333333,849.67,70.0,22.73,74.0,70.0,72.0,69.69,67.0,69.0,85.0,68.0
2025-03-03 07:15:00,714.7666666666668,0.0,100.0,62.03,849.67,70.0,25.12333333333333,74.0,70.0,72.0,69.67666666666666,67.0,69.0,85.0,68.0
2025-03-03 07:30:00,699.9366666666666,0.0,100.0,62.47666666666667,849.67,70.0,29.56,74.0,70.0,72.0,69.60666666666667,67.0,69.0,85.0,68.0
2025-03-03 07:45:00,685.8133333333334,0.0,100.0,63.123333333333335,849.67,70.0,32.21333333333333,74.0,70.0,72.0,69.62333333333333,67.0,69.0,85.0,68.0
2025-03-03 08:00:00,705.5866666666666,0.0,100.0,63.156666666666666,849.67,70.0,33.25333333333333,74.0,70.0,72.0,69.68333333333334,67.0,69.0,85.0,68.0
2025-03-03 08:15:00,706.29,0.0,100.0,63.25333333333333,849.67,70.0,35.11666666666667,74.0,70.0,72.0,69.70333333333333,67.0,69.0,85.0,68.0
2025-03-03 08:30:00,683.6899999999999,0.0,100.0,63.89000000000001,849.67,70.0,37.50666666666667,74.0,70.0,72.0,69.69666666666666,67.0,69.0,85.0,68.0
2025-03-03 08:45:00,678.75,0.0,100.0,64.02666666666666,849.67,70.0,39.50666666666667,74.0,70.0,72.0,69.71,67.0,69.0,85.0,68.0
2025-03-03 09:00:00,716.8833333333333,0.0,100.0,63.93333333333334,849.67,70.0,41.54666666666667,74.0,70.0,72.0,69.71,67.0,69.0,85.0,68.0
2025-03-03 09:15:00,699.9366666666666,0.0,100.0,64.53666666666668,849.67,70.0,43.74333333333334,74.0,70.0,72.0,69.71,67.0,69.0,85.0,68.0
2025-03-03 09:30:00,694.2866666666667,0.0,100.0,64.89999999999999,849.67,70.0,45.93666666666667,74.0,70.0,72.0,69.69,67.0,69.0,85.0,68.0
2025-03-03 09:45:00,682.9866666666667,0.0,100.0,64.93,849.67,70.0,48.126666666666665,74.0,70.0,72.0,69.70333333333333,67.0,69.0,85.0,68.0
2025-03-03 10:00:00,691.46,0.0,100.0,68.15666666666667,849.67,70.0,50.46,74.0,70.0,72.0,69.69666666666666,67.0,69.0,85.0,68.0
2025-03-03 10:15:00,706.9966666666666,0.0,100.0,69.11333333333333,849.67,70.0,51.27666666666667,74.0,70.0,72.0,69.75333333333333,67.0,69.0,85.0,68.0
2025-03-03 10:30:00,690.7566666666667,0.0,100.0,69.09666666666666,849.67,70.0,51.29333333333333,74.0,70.0,72.0,69.82666666666667,67.0,69.0,85.0,68.0
2025-03-03 10:45:00,690.7566666666667,0.0,100.0,69.17999999999999,849.67,70.0,52.05666666666667,74.0,70.0,72.0,69.84,67.0,69.0,85.0,68.0
2025-03-03 11:00:00,699.9366666666666,0.0,100.0,69.26666666666667,849.67,70.0,52.69333333333333,74.0,70.0,72.0,69.86333333333333,67.0,69.0,85.0,68.0
2025-03-03 11:15:00,676.63,0.0,100.0,69.39,849.67,70.0,52.193333333333335,74.0,70.0,72.0,69.92999999999999,67.0,69.0,85.0,68.0
2025-03-03 11:30:00,704.8833333333333,0.0,100.0,69.45,849.67,70.0,51.7,74.0,70.0,72.0,69.96666666666665,67.0,69.0,85.0,68.0
2025-03-03 11:45:00,704.1733333333333,0.0,100.0,69.5,849.67,70.0,51.55666666666667,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
2025-03-03 12:00:00,703.4666666666667,0.0,100.0,69.79666666666667,849.67,70.0,51.57,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
2025-03-03 12:15:00,680.8666666666667,0.0,100.0,69.06666666666666,849.67,70.0,50.85333333333333,74.0,70.0,72.0,70.01666666666667,67.0,69.0,85.0,68.0
2025-03-03 12:30:00,695.6966666666667,0.0,100.0,66.36666666666667,849.67,70.0,49.32333333333333,74.0,70.0,72.0,70.07,67.0,69.0,85.0,68.0
2025-03-03 12:45:00,685.81,0.0,100.0,66.59333333333333,849.67,70.0,48.71666666666667,74.0,70.0,72.0,70.07,67.0,69.0,85.0,68.0
2025-03-03 13:00:00,700.6466666666666,0.0,100.0,67.58999999999999,849.67,70.0,49.18333333333334,74.0,70.0,72.0,70.01666666666667,67.0,69.0,85.0,68.0
2025-03-03 13:15:00,681.5733333333334,0.0,100.0,70.66666666666667,849.67,70.0,49.876666666666665,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
2025-03-03 13:30:00,689.3433333333334,0.0,100.0,71.00333333333333,849.67,70.0,49.89333333333334,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
2025-03-03 13:45:00,673.8033333333333,0.0,100.0,68.71999999999998,849.67,70.0,48.71666666666667,74.0,70.0,72.0,70.03333333333335,67.0,69.0,85.0,68.0
2025-03-03 14:00:00,682.2766666666666,0.0,100.0,67.51333333333334,849.67,70.0,45.553333333333335,74.0,70.0,72.0,70.16000000000001,67.0,69.0,85.0,68.0
2025-03-03 14:15:00,685.1033333333334,0.0,100.0,67.28,849.67,70.0,41.876666666666665,74.0,70.0,72.0,70.25666666666666,67.0,69.0,85.0,68.0
2025-03-03 14:30:00,702.0566666666667,0.0,100.0,67.45333333333333,849.67,70.0,37.71666666666667,74.0,70.0,72.0,70.33999999999999,67.0,69.0,85.0,68.0
2025-03-03 14:45:00,676.6266666666667,0.0,100.0,67.37,849.67,70.0,34.06666666666667,74.0,70.0,72.0,70.39333333333333,67.0,69.0,85.0,68.0
2025-03-03 15:00:00,680.16,0.0,100.0,67.14666666666666,849.67,70.0,27.97,74.0,70.0,72.0,70.52666666666667,67.0,69.0,85.0,68.0
2025-03-03 15:15:00,677.3333333333334,0.0,100.0,66.71333333333332,849.67,70.0,20.57333333333333,74.0,70.0,72.0,70.64999999999999,67.0,69.0,85.0,68.0
2025-03-03 15:30:00,680.8666666666667,0.0,100.0,65.96333333333332,849.67,70.0,13.47,74.0,70.0,72.0,70.74666666666667,67.0,69.0,85.0,68.0
2025-03-03 15:45:00,673.0966666666667,0.0,100.0,65.36666666666667,849.67,70.0,6.796666666666667,74.0,70.0,72.0,70.79666666666667,67.0,69.0,85.0,68.0
2025-03-03 16:00:00,673.0966666666667,0.0,100.0,65.02333333333333,849.67,70.0,0.8933333333333334,74.0,70.0,72.0,70.83,67.0,69.0,85.0,68.0
2025-03-03 16:15:00,669.5666666666667,0.0,100.0,65.37333333333333,849.67,70.0,0.0,74.0,70.0,72.0,70.85666666666667,67.0,69.0,85.0,68.0
2025-03-03 16:30:00,699.23,0.0,100.0,65.83,849.67,70.0,0.0,74.0,70.0,72.0,70.92666666666668,67.0,69.0,85.0,68.0
2025-03-03 16:45:00,681.5733333333334,0.0,100.0,66.19,849.67,70.0,0.0,74.0,70.0,72.0,70.95,67.0,69.0,85.0,68.0
2025-03-03 17:00:00,658.9733333333334,0.0,100.0,66.56666666666666,849.67,70.0,0.0,74.0,70.0,72.0,70.96333333333332,67.0,69.0,85.0,68.0
2025-03-03 17:15:00,679.4533333333334,0.0,100.0,66.95666666666666,849.67,70.0,0.0,74.0,70.0,72.0,71.05333333333333,67.0,69.0,85.0,68.0
2025-03-03 17:30:00,782.5733333333334,0.0,98.5,65.43666666666667,849.67,70.0,0.0,74.0,70.0,72.0,71.03666666666668,67.0,69.0,85.0,68.0
2025-03-03 17:45:00,835.5466666666667,0.0,64.5,64.22,849.67,70.0,0.0,74.0,70.0,72.0,70.79666666666667,67.0,69.0,85.0,68.0
2025-03-03 18:00:00,855.3233333333334,0.0,58.5,63.85333333333333,849.67,70.0,0.0,74.0,70.0,72.0,70.59666666666668,67.0,69.0,85.0,68.0
2025-03-03 18:15:00,863.7966666666666,0.0,58.5,64.01,849.67,70.0,0.0,74.0,70.0,72.0,70.42333333333333,67.0,69.0,85.0,68.0
2025-03-03 18:30:00,841.1933333333333,0.0,56.16666666666666,64.03,849.67,70.0,0.0,74.0,70.0,72.0,70.31666666666666,67.0,69.0,85.0,68.0
2025-03-03 18:45:00,851.7866666666665,0.0,54.333333333333336,64.29666666666667,849.67,70.0,0.0,74.0,70.0,72.0,70.25,67.0,69.0,85.0,68.0
2025-03-03 19:00:00,870.86,0.0,50.66666666666666,64.04666666666667,849.67,70.0,0.0,74.0,70.0,72.0,70.14666666666666,67.0,69.0,85.0,68.0
2025-03-03 19:15:00,860.2633333333333,0.0,50.333333333333336,63.85,849.67,70.0,0.0,74.0,70.0,72.0,70.09666666666668,67.0,69.0,85.0,68.0
2025-03-03 19:30:00,855.3233333333333,0.0,49.0,63.98666666666667,849.67,70.0,0.0133333333333333,74.0,70.0,72.0,70.01,67.0,69.0,85.0,68.0
2025-03-03 19:45:00,846.14,0.0,47.833333333333336,64.12333333333333,849.67,70.0,0.32,74.0,70.0,72.0,69.97333333333334,67.0,69.0,85.0,68.0
2025-03-03 20:00:00,866.6199999999999,0.0,45.5,63.99,849.67,70.0,1.086666666666667,74.0,70.0,72.0,69.94333333333333,67.0,69.0,85.0,68.0
2025-03-03 20:15:00,841.9,0.0,43.0,63.656666666666666,849.67,70.0,3.1466666666666665,74.0,70.0,72.0,69.86999999999999,67.0,69.0,85.0,68.0
2025-03-03 20:30:00,867.3266666666667,0.0,43.5,63.836666666666666,849.67,70.0,4.596666666666667,74.0,70.0,72.0,69.85,67.0,69.0,85.0,68.0
2025-03-03 20:45:00,843.3166666666666,0.0,43.16666666666666,64.46666666666665,849.67,70.0,5.57,74.0,70.0,72.0,69.85666666666667,67.0,69.0,85.0,68.0
2025-03-03 21:00:00,844.7233333333334,0.0,42.16666666666666,65.11333333333333,849.67,70.0,5.87,74.0,70.0,72.0,69.88333333333334,67.0,69.0,85.0,68.0
2025-03-03 21:15:00,869.4466666666667,0.0,39.833333333333336,64.99000000000001,849.67,70.0,5.983333333333333,74.0,70.0,72.0,69.91666666666667,67.0,69.0,85.0,68.0
2025-03-03 21:30:00,863.09,0.0,39.16666666666666,64.58666666666666,849.67,70.0,6.78,74.0,70.0,72.0,69.91,67.0,69.0,85.0,68.0
2025-03-03 21:45:00,879.3366666666667,0.0,39.333333333333336,64.66333333333334,849.67,70.0,7.283333333333334,74.0,70.0,72.0,69.91666666666667,67.0,69.0,85.0,68.0
2025-03-03 22:00:00,863.0933333333332,0.0,39.5,64.54333333333334,849.67,70.0,7.170000000000001,74.0,70.0,72.0,69.93333333333334,67.0,69.0,85.0,68.0
2025-03-03 22:15:00,836.9566666666666,0.0,39.5,64.57,849.67,70.0,7.563333333333333,74.0,70.0,72.0,69.94,67.0,69.0,85.0,68.0
2025-03-03 22:30:00,844.7266666666666,0.0,39.833333333333336,64.28,849.67,70.0,7.483333333333333,74.0,70.0,72.0,69.95333333333333,67.0,69.0,85.0,68.0
2025-03-03 22:45:00,852.4966666666666,0.0,39.66666666666666,63.803333333333335,849.67,70.0,8.023333333333333,74.0,70.0,72.0,69.94333333333333,67.0,69.0,85.0,68.0
2025-03-03 23:00:00,844.73,0.0,39.5,63.22,849.67,70.0,9.916666666666666,74.0,70.0,72.0,69.87666666666667,67.0,69.0,85.0,68.0
2025-03-03 23:15:00,841.9,0.0,39.66666666666666,63.01,849.67,70.0,11.533333333333331,74.0,70.0,72.0,69.84666666666666,67.0,69.0,85.0,68.0
2025-03-03 23:30:00,831.3066666666667,0.0,40.66666666666666,62.620000000000005,849.67,70.0,13.12,74.0,70.0,72.0,69.82,67.0,69.0,85.0,68.0
2025-03-03 23:45:00,858.85,0.0,42.66666666666666,62.46,849.67,70.0,16.52,74.0,70.0,72.0,69.72666666666667,67.0,69.0,85.0,68.0
2025-03-04 00:00:00,846.8466666666667,0.0,44.833333333333336,63.7,849.67,70.0,19.466666666666665,74.0,70.0,72.0,69.69,67.0,69.0,85.0,68.0
2025-03-04 00:15:00,877.2166666666667,0.0,46.5,63.46333333333333,849.67,70.0,22.50333333333333,74.0,70.0,72.0,69.64999999999999,67.0,69.0,85.0,68.0
2025-03-04 00:30:00,888.52,0.0,49.833333333333336,64.30333333333334,849.67,70.0,26.73,74.0,70.0,72.0,69.58,67.0,69.0,85.0,68.0
2025-03-04 00:45:00,847.5533333333333,0.0,51.0,64.65333333333334,849.67,70.0,30.19,74.0,70.0,72.0,69.57,67.0,69.0,85.0,68.0
2025-03-04 01:00:00,852.4933333333333,0.0,52.66666666666666,65.16333333333334,849.67,70.0,32.01333333333333,74.0,70.0,72.0,69.63333333333333,67.0,69.0,85.0,68.0
2025-03-04 01:15:00,828.48,0.0,53.66666666666666,65.26333333333334,849.67,70.0,33.26333333333333,74.0,70.0,72.0,69.68333333333334,67.0,69.0,85.0,68.0
2025-03-04 01:30:00,845.4333333333334,0.0,54.5,65.72666666666667,849.67,70.0,35.083333333333336,74.0,70.0,72.0,69.71,67.0,69.0,85.0,68.0
2025-03-04 01:45:00,853.2033333333333,0.0,54.66666666666666,65.52666666666667,849.67,70.0,35.46666666666667,74.0,70.0,72.0,69.77666666666666,67.0,69.0,85.0,68.0
2025-03-04 02:00:00,854.6166666666667,0.0,55.5,65.39666666666666,849.67,70.0,35.903333333333336,74.0,70.0,72.0,69.82666666666667,67.0,69.0,85.0,68.0
2025-03-04 02:15:00,851.7933333333334,0.0,56.333333333333336,65.68333333333334,849.67,70.0,36.67,74.0,70.0,72.0,69.84333333333333,67.0,69.0,85.0,68.0
2025-03-04 02:30:00,839.0766666666667,0.0,61.5,66.04333333333334,849.67,70.0,36.71666666666667,74.0,70.0,72.0,69.88666666666666,67.0,69.0,85.0,68.0
2025-03-04 02:45:00,826.3633333333333,0.0,64.83333333333333,66.09666666666668,849.67,70.0,35.2,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
2025-03-04 03:00:00,832.7199999999999,0.0,67.5,66.37,849.67,70.0,32.79,74.0,70.0,72.0,70.08666666666666,67.0,69.0,85.0,68.0
2025-03-04 03:15:00,847.5533333333333,0.0,68.0,66.61,849.67,70.0,31.19333333333333,74.0,70.0,72.0,70.11666666666667,67.0,69.0,85.0,68.0
2025-03-04 03:30:00,821.4200000000001,0.0,68.16666666666667,66.00666666666666,849.67,70.0,29.06,74.0,70.0,72.0,70.17666666666666,67.0,69.0,85.0,68.0
2025-03-04 03:45:00,849.6700000000001,0.0,67.16666666666667,66.27666666666667,849.67,70.0,26.36,74.0,70.0,72.0,70.22333333333334,67.0,69.0,85.0,68.0
2025-03-04 04:00:00,855.3233333333333,0.0,66.83333333333333,65.83333333333333,849.67,70.0,24.12,74.0,70.0,72.0,70.24333333333334,67.0,69.0,85.0,68.0
2025-03-04 04:15:00,834.8366666666667,0.0,67.66666666666667,65.42333333333333,849.67,70.0,22.106666666666666,74.0,70.0,72.0,70.25,67.0,69.0,85.0,68.0
2025-03-04 04:30:00,856.7366666666667,0.0,68.33333333333333,65.56,849.67,70.0,20.11,74.0,70.0,72.0,70.25,67.0,69.0,85.0,68.0
2025-03-04 04:45:00,863.0933333333332,0.0,68.0,65.21,849.67,70.0,18.156666666666663,74.0,70.0,72.0,70.25,67.0,69.0,85.0,68.0
2025-03-04 05:00:00,862.3866666666667,0.0,67.33333333333333,64.49666666666667,849.67,70.0,16.12,74.0,70.0,72.0,70.25,67.0,69.0,85.0,68.0
2025-03-04 05:15:00,835.5433333333334,0.0,65.5,64.41666666666667,849.67,70.0,14.343333333333334,74.0,70.0,72.0,70.25,67.0,69.0,85.0,68.0
2025-03-04 05:30:00,849.6700000000001,0.0,65.33333333333333,64.22,849.67,70.0,12.27,74.0,70.0,72.0,70.25,67.0,69.0,85.0,68.0
2025-03-04 05:45:00,842.61,0.0,65.16666666666667,63.29333333333333,849.67,70.0,10.563333333333333,74.0,70.0,72.0,70.24333333333334,67.0,69.0,85.0,68.0
2025-03-04 06:00:00,841.9033333333333,0.0,63.833333333333336,63.196666666666665,849.67,70.0,8.909999999999998,74.0,70.0,72.0,70.23,67.0,69.0,85.0,68.0
2025-03-04 06:15:00,830.6,0.0,64.5,62.946666666666665,849.67,70.0,6.966666666666666,74.0,70.0,72.0,70.23,67.0,69.0,85.0,68.0
2025-03-04 06:30:00,853.91,0.0,63.66666666666666,62.14666666666667,849.67,70.0,5.223333333333334,74.0,70.0,72.0,70.24333333333334,67.0,69.0,85.0,68.0
2025-03-04 06:45:00,863.09,0.0,61.833333333333336,61.84333333333333,849.67,70.0,3.813333333333334,74.0,70.0,72.0,70.21333333333332,67.0,69.0,85.0,68.0
2025-03-04 07:00:00,858.8566666666666,0.0,63.0,61.72,849.67,70.0,4.003333333333333,74.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0
2025-03-04 07:15:00,871.5633333333334,0.0,61.833333333333336,61.69,849.67,70.0,3.1766666666666663,74.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0
2025-03-04 07:30:00,869.4466666666667,0.0,62.333333333333336,61.81333333333333,849.67,70.0,2.46,74.0,70.0,72.0,70.11333333333333,67.0,69.0,85.0,68.0
2025-03-04 07:45:00,849.6700000000001,0.0,61.66666666666666,62.35,849.67,70.0,1.6866666666666668,74.0,70.0,72.0,70.10333333333334,67.0,69.0,85.0,68.0
2025-03-04 08:00:00,863.7966666666666,0.0,60.66666666666666,62.64666666666667,849.67,70.0,0.8166666666666668,74.0,70.0,72.0,70.11,67.0,69.0,85.0,68.0
2025-03-04 08:15:00,868.0366666666667,0.0,60.66666666666666,62.35,849.67,70.0,0.1066666666666666,74.0,70.0,72.0,70.11,67.0,69.0,85.0,68.0
2025-03-04 08:30:00,849.6700000000001,0.0,60.16666666666666,62.07666666666668,849.67,70.0,0.0,74.0,70.0,72.0,70.11333333333333,67.0,69.0,85.0,68.0
2025-03-04 08:45:00,832.0133333333333,0.0,59.833333333333336,62.16333333333333,849.67,70.0,0.0,74.0,70.0,72.0,70.11666666666667,67.0,69.0,85.0,68.0
2025-03-04 09:00:00,856.7333333333332,0.0,60.66666666666666,62.373333333333335,849.67,70.0,0.0,74.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0
2025-03-04 09:15:00,848.9633333333333,0.0,61.16666666666666,62.60666666666666,849.67,70.0,0.0,74.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0
2025-03-04 09:30:00,844.73,0.0,60.0,62.89666666666667,849.67,70.0,0.0,74.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0
2025-03-04 09:45:00,841.9,0.0,61.16666666666666,63.51,849.67,70.0,0.0,74.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0
2025-03-04 10:00:00,816.4766666666668,0.0,60.0,63.84333333333333,849.67,70.0,0.0,74.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0
2025-03-04 10:15:00,842.61,0.0,61.16666666666666,64.35000000000001,849.67,70.0,0.0,74.0,70.0,72.0,70.15333333333334,67.0,69.0,85.0,68.0
2025-03-04 10:30:00,864.5033333333332,0.0,56.0,64.56333333333333,849.67,70.0,0.0,74.0,70.0,72.0,70.17999999999999,67.0,69.0,85.0,68.0
2025-03-04 10:45:00,859.56,0.0,48.66666666666666,64.25333333333333,849.67,70.0,0.0,74.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0
2025-03-04 11:00:00,854.6133333333333,0.0,46.333333333333336,64.20666666666666,849.67,70.0,0.0,74.0,70.0,72.0,70.11333333333333,67.0,69.0,85.0,68.0
2025-03-04 11:15:00,841.1933333333333,0.0,45.0,64.08999999999999,849.67,70.0,0.0,74.0,70.0,72.0,70.07333333333334,67.0,69.0,85.0,68.0
2025-03-04 11:30:00,834.13,0.0,44.66666666666666,63.98666666666667,849.67,70.0,0.08,74.0,70.0,72.0,69.98666666666666,67.0,69.0,85.0,68.0
2025-03-04 11:45:00,830.6,0.0,43.16666666666666,63.99,849.67,70.0,0.1933333333333333,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
2025-03-04 12:00:00,856.7333333333332,0.0,41.5,63.943333333333335,849.67,70.0,0.3333333333333333,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
2025-03-04 12:15:00,864.5033333333332,0.0,41.0,63.876666666666665,849.67,70.0,0.6166666666666667,74.0,70.0,72.0,69.96666666666665,67.0,69.0,85.0,68.0
2025-03-04 12:30:00,860.2633333333333,0.0,40.16666666666666,63.84333333333333,849.67,70.0,1.1166666666666665,74.0,70.0,72.0,69.94666666666666,67.0,69.0,85.0,68.0
2025-03-04 12:45:00,847.5499999999998,0.0,40.0,63.84,849.67,70.0,1.3500000000000003,74.0,70.0,72.0,69.94,67.0,69.0,85.0,68.0
2025-03-04 13:00:00,847.5499999999998,0.0,39.5,63.92,849.67,70.0,1.5366666666666668,74.0,70.0,72.0,69.94,67.0,69.0,85.0,68.0
2025-03-04 13:15:00,846.14,0.0,29.166666666666668,62.66,849.67,70.0,4.246666666666667,74.0,70.0,72.0,69.86333333333333,67.0,69.0,85.0,68.0
2025-03-04 13:30:00,799.5266666666666,0.0,29.0,63.53333333333333,849.67,70.0,6.203333333333333,74.0,70.0,72.0,69.82666666666667,67.0,69.0,85.0,68.0
2025-03-04 13:45:00,843.3133333333334,0.0,28.33333333333333,63.92333333333334,849.67,70.0,8.153333333333334,74.0,70.0,72.0,69.79333333333334,67.0,69.0,85.0,68.0
2025-03-04 14:00:00,840.4866666666667,0.0,28.166666666666668,64.67999999999999,849.67,70.0,11.206666666666669,74.0,70.0,72.0,69.73,67.0,69.0,85.0,68.0
2025-03-04 14:15:00,859.56,0.0,26.666666666666668,65.69666666666667,849.67,70.0,13.6,74.0,70.0,72.0,69.71,67.0,69.0,85.0,68.0
2025-03-04 14:30:00,854.6133333333333,0.0,23.666666666666668,65.88333333333333,849.67,70.0,15.556666666666668,74.0,70.0,72.0,69.71666666666665,67.0,69.0,85.0,68.0
2025-03-04 14:45:00,829.8966666666666,0.0,20.83333333333333,66.48333333333333,849.67,70.0,17.56,74.0,70.0,72.0,69.72333333333334,67.0,69.0,85.0,68.0
2025-03-04 15:00:00,846.8433333333332,0.0,18.83333333333333,66.77,849.67,70.0,18.006666666666664,74.0,70.0,72.0,69.79,67.0,69.0,85.0,68.0
2025-03-04 15:15:00,822.8299999999999,0.0,20.83333333333333,66.75666666666666,849.67,70.0,18.476666666666667,74.0,70.0,72.0,69.83333333333333,67.0,69.0,85.0,68.0
2025-03-04 15:30:00,836.2533333333334,0.0,20.5,67.28666666666668,849.67,70.0,19.30666666666667,74.0,70.0,72.0,69.84333333333333,67.0,69.0,85.0,68.0
2025-03-04 15:45:00,819.3000000000001,0.0,19.5,67.70333333333333,849.67,70.0,20.42,74.0,70.0,72.0,69.84666666666666,67.0,69.0,85.0,68.0
2025-03-04 16:00:00,846.14,0.0,19.33333333333333,68.63666666666667,849.67,70.0,19.596666666666668,74.0,70.0,72.0,69.93,67.0,69.0,85.0,68.0
2025-03-04 16:15:00,855.32,0.0,18.33333333333333,61.46333333333333,849.67,70.0,19.33333333333333,74.0,70.0,72.0,69.95,67.0,69.0,85.0,68.0
2025-03-04 16:30:00,880.75,0.0,19.5,65.85666666666667,849.67,70.0,22.12,74.0,70.0,72.0,69.84333333333333,67.0,69.0,85.0,68.0
2025-03-04 16:45:00,847.5533333333333,0.0,18.666666666666668,61.53666666666667,849.67,70.0,23.44333333333333,74.0,70.0,72.0,69.83,67.0,69.0,85.0,68.0
2025-03-04 17:00:00,895.5799999999999,0.0,18.83333333333333,62.75666666666666,849.67,70.0,27.25333333333333,74.0,70.0,72.0,69.72,67.0,69.0,85.0,68.0
2025-03-04 17:15:00,867.3299999999999,0.0,17.833333333333332,64.74333333333334,849.67,70.0,30.736666666666665,74.0,70.0,72.0,69.66333333333334,67.0,69.0,85.0,68.0
2025-03-04 17:30:00,842.61,0.0,17.5,64.26666666666667,849.67,70.0,33.98666666666667,74.0,70.0,72.0,69.62666666666667,67.0,69.0,85.0,68.0
2025-03-04 17:45:00,860.9699999999999,0.0,17.666666666666668,65.89333333333333,849.67,70.0,37.61666666666667,74.0,70.0,72.0,69.59333333333332,67.0,69.0,85.0,68.0
2025-03-04 18:00:00,872.98,0.0,16.5,66.89333333333333,849.67,70.0,38.79666666666667,74.0,70.0,72.0,69.67333333333333,67.0,69.0,85.0,68.0
2025-03-04 18:15:00,834.1333333333333,0.0,15.833333333333334,66.10000000000001,849.67,70.0,40.29666666666667,74.0,70.0,72.0,69.70333333333333,67.0,69.0,85.0,68.0
2025-03-04 18:30:00,854.6133333333333,0.0,15.666666666666666,65.94333333333334,849.67,70.0,40.306666666666665,74.0,70.0,72.0,69.80333333333333,67.0,69.0,85.0,68.0
2025-03-04 18:45:00,843.3133333333334,0.0,15.833333333333334,66.27333333333333,849.67,70.0,40.303333333333335,74.0,70.0,72.0,69.85333333333334,67.0,69.0,85.0,68.0
2025-03-04 19:00:00,846.14,0.0,15.0,65.90666666666668,849.67,70.0,39.34666666666666,74.0,70.0,72.0,69.93666666666667,67.0,69.0,85.0,68.0
2025-03-04 19:15:00,864.5033333333334,0.0,15.166666666666666,65.79333333333334,849.67,70.0,39.25,74.0,70.0,72.0,69.95333333333333,67.0,69.0,85.0,68.0
2025-03-04 19:30:00,833.4266666666667,0.0,15.666666666666666,65.7,849.67,70.0,39.27,74.0,70.0,72.0,69.97333333333334,67.0,69.0,85.0,68.0
2025-03-04 19:45:00,865.9166666666666,0.0,15.666666666666666,66.31,849.67,70.0,39.443333333333335,74.0,70.0,72.0,69.96666666666665,67.0,69.0,85.0,68.0
2025-03-04 20:00:00,863.09,0.0,15.0,66.39666666666666,849.67,70.0,39.62,74.0,70.0,72.0,69.96666666666665,67.0,69.0,85.0,68.0
2025-03-04 20:15:00,845.4333333333334,0.0,15.166666666666666,66.72333333333334,849.67,70.0,39.62,74.0,70.0,72.0,69.97333333333334,67.0,69.0,85.0,68.0
2025-03-04 20:30:00,844.7266666666666,0.0,15.166666666666666,66.80666666666667,849.67,70.0,39.61333333333334,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
2025-03-04 20:45:00,823.5366666666667,0.0,15.166666666666666,66.98333333333333,849.67,70.0,39.35333333333333,74.0,70.0,72.0,69.99333333333334,67.0,69.0,85.0,68.0
2025-03-04 21:00:00,814.36,0.0,32.166666666666664,66.51666666666667,849.67,70.0,36.34,74.0,70.0,72.0,70.11666666666666,67.0,69.0,85.0,68.0
2025-03-04 21:15:00,840.4900000000001,0.0,53.833333333333336,65.24666666666667,849.67,70.0,30.206666666666667,74.0,70.0,72.0,70.33999999999999,67.0,69.0,85.0,68.0
2025-03-04 21:30:00,751.4966666666666,0.0,87.33333333333333,64.02666666666666,849.67,70.0,25.636666666666667,74.0,70.0,72.0,70.42666666666666,67.0,69.0,85.0,68.0
2025-03-04 21:45:00,715.4733333333334,0.0,100.0,63.13333333333333,849.67,70.0,21.436666666666667,74.0,70.0,72.0,70.45666666666666,67.0,69.0,85.0,68.0
2025-03-04 22:00:00,702.0533333333333,0.0,100.0,62.86333333333334,849.67,70.0,18.49,74.0,70.0,72.0,70.43666666666667,67.0,69.0,85.0,68.0
2025-03-04 22:15:00,717.5966666666667,0.0,100.0,62.24666666666667,849.67,70.0,15.723333333333334,74.0,70.0,72.0,70.40333333333334,67.0,69.0,85.0,68.0
2025-03-04 22:30:00,716.8866666666667,0.0,100.0,62.196666666666665,849.67,70.0,12.94,74.0,70.0,72.0,70.38666666666667,67.0,69.0,85.0,68.0
2025-03-04 22:45:00,707.7033333333333,0.0,100.0,61.19,849.67,70.0,11.31,74.0,70.0,72.0,70.33666666666666,67.0,69.0,85.0,68.0
2025-03-04 23:00:00,670.9766666666666,0.0,100.0,60.94,849.67,70.0,10.76,74.0,70.0,72.0,70.24333333333334,67.0,69.0,85.0,68.0
2025-03-04 23:15:00,660.3833333333333,0.0,100.0,60.79999999999999,849.67,70.0,10.93,74.0,70.0,72.0,70.16666666666667,67.0,69.0,85.0,68.0
2025-03-04 23:30:00,675.2133333333333,0.0,100.0,60.76,849.67,70.0,10.883333333333333,74.0,70.0,72.0,70.10666666666667,67.0,69.0,85.0,68.0
2025-03-04 23:45:00,682.9866666666667,0.0,100.0,60.82,849.67,70.0,10.339999999999998,74.0,70.0,72.0,70.09666666666668,67.0,69.0,85.0,68.0
2025-03-05 00:00:00,672.3933333333333,0.0,100.0,60.60333333333333,849.67,70.0,10.126666666666669,74.0,70.0,72.0,70.06333333333333,67.0,69.0,85.0,68.0
2025-03-05 00:15:00,654.7333333333333,0.0,100.0,60.303333333333335,849.67,70.0,11.2,74.0,70.0,72.0,70.00333333333333,67.0,69.0,85.0,68.0
2025-03-05 00:30:00,656.8533333333334,0.0,100.0,60.02333333333333,849.67,70.0,11.666666666666666,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
2025-03-05 00:45:00,1012.1166666666668,0.0,58.16666666666666,61.87,849.67,70.0,15.443333333333332,74.0,70.0,72.0,69.82333333333332,67.0,69.0,85.0,68.0
2025-03-05 01:00:00,839.0766666666667,0.0,44.5,66.92999999999999,849.67,70.0,18.863333333333333,74.0,70.0,72.0,69.74,67.0,69.0,85.0,68.0
2025-03-05 01:15:00,852.4966666666666,0.0,44.16666666666666,66.25333333333333,849.67,70.0,17.540000000000003,74.0,70.0,72.0,69.88333333333333,67.0,69.0,85.0,68.0
2025-03-05 01:30:00,851.0833333333334,0.0,44.66666666666666,65.64999999999999,849.67,70.0,15.090000000000002,74.0,70.0,72.0,70.01666666666667,67.0,69.0,85.0,68.0
2025-03-05 01:45:00,856.7333333333332,0.0,44.16666666666666,65.77999999999999,849.67,70.0,12.466666666666669,74.0,70.0,72.0,70.11666666666667,67.0,69.0,85.0,68.0
2025-03-05 02:00:00,824.2466666666666,0.0,47.333333333333336,66.39,849.67,70.0,9.306666666666668,74.0,70.0,72.0,70.20666666666666,67.0,69.0,85.0,68.0
2025-03-05 02:15:00,780.4499999999999,0.0,78.83333333333333,63.78666666666667,849.67,70.0,3.713333333333333,74.0,70.0,72.0,70.37666666666667,67.0,69.0,85.0,68.0
2025-03-05 02:30:00,669.5633333333334,0.0,100.0,58.88,849.67,70.0,0.0,74.0,70.0,72.0,70.53333333333335,67.0,69.0,85.0,68.0
2025-03-05 02:45:00,668.15,0.0,100.0,58.586666666666666,849.67,70.0,0.0,74.0,70.0,72.0,70.45333333333333,67.0,69.0,85.0,68.0
2025-03-05 03:00:00,678.04,0.0,100.0,61.04666666666666,849.67,70.0,0.0,74.0,70.0,72.0,70.31333333333333,67.0,69.0,85.0,68.0
2025-03-05 03:15:00,807.2933333333334,0.0,64.0,66.88666666666667,849.67,70.0,0.0,74.0,70.0,72.0,70.20666666666666,67.0,69.0,85.0,68.0
2025-03-05 03:30:00,844.7266666666668,0.0,39.66666666666666,65.21666666666667,849.67,70.0,0.0,74.0,70.0,72.0,70.11666666666667,67.0,69.0,85.0,68.0
2025-03-05 03:45:00,829.8966666666666,0.0,40.833333333333336,64.64333333333333,849.67,70.0,0.0,74.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0
2025-03-05 04:00:00,833.4266666666666,0.0,42.333333333333336,64.01,849.67,70.0,0.0,74.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0
2025-03-05 04:15:00,822.8299999999999,0.0,41.333333333333336,63.51333333333333,849.67,70.0,0.0,74.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0
2025-03-05 04:30:00,834.1333333333333,0.0,40.16666666666666,63.24666666666667,849.67,70.0,0.0,74.0,70.0,72.0,70.11666666666667,67.0,69.0,85.0,68.0
2025-03-05 04:45:00,853.2033333333334,0.0,39.0,62.84,849.67,70.0,0.0,74.0,70.0,72.0,70.04666666666667,67.0,69.0,85.0,68.0
2025-03-05 05:00:00,856.7366666666667,0.0,38.66666666666666,62.52333333333333,849.67,70.0,0.03,74.0,70.0,72.0,69.99666666666667,67.0,69.0,85.0,68.0
2025-03-05 05:15:00,848.9633333333333,0.0,37.333333333333336,61.92333333333334,849.67,70.0,0.2799999999999999,74.0,70.0,72.0,69.97333333333334,67.0,69.0,85.0,68.0
2025-03-05 05:30:00,852.4933333333333,0.0,36.833333333333336,61.20333333333334,849.67,70.0,1.55,74.0,70.0,72.0,69.92,67.0,69.0,85.0,68.0
2025-03-05 05:45:00,860.2666666666668,0.0,37.0,60.78666666666667,849.67,70.0,3.9033333333333338,74.0,70.0,72.0,69.84666666666666,67.0,69.0,85.0,68.0
2025-03-05 06:00:00,860.2633333333333,0.0,36.0,61.1,849.67,70.0,5.926666666666667,74.0,70.0,72.0,69.8,67.0,69.0,85.0,68.0
2025-03-05 06:15:00,839.7800000000001,0.0,34.833333333333336,62.67666666666667,849.67,70.0,9.703333333333331,74.0,70.0,72.0,69.71,67.0,69.0,85.0,68.0
2025-03-05 06:30:00,870.1533333333333,0.0,33.5,64.70333333333333,849.67,70.0,11.846666666666666,74.0,70.0,72.0,69.71,67.0,69.0,85.0,68.0
2025-03-05 06:45:00,855.32,0.0,33.0,65.74666666666667,849.67,70.0,13.943333333333332,74.0,70.0,72.0,69.71,67.0,69.0,85.0,68.0
2025-03-05 07:00:00,817.89,0.0,34.166666666666664,65.88,849.67,70.0,14.606666666666667,74.0,70.0,72.0,69.76333333333334,67.0,69.0,85.0,68.0
2025-03-05 07:15:00,844.7266666666666,0.0,33.666666666666664,65.70333333333333,849.67,70.0,15.183333333333332,74.0,70.0,72.0,69.81333333333333,67.0,69.0,85.0,68.0
2025-03-05 07:30:00,880.7466666666666,0.0,32.166666666666664,65.24666666666667,849.67,70.0,16.34,74.0,70.0,72.0,69.82,67.0,69.0,85.0,68.0
2025-03-05 07:45:00,846.1366666666667,0.0,31.83333333333333,64.93666666666667,849.67,70.0,17.726666666666667,74.0,70.0,72.0,69.82666666666667,67.0,69.0,85.0,68.0
2025-03-05 08:00:00,858.8566666666666,0.0,31.5,65.13333333333333,849.67,70.0,19.32333333333333,74.0,70.0,72.0,69.80666666666666,67.0,69.0,85.0,68.0
2025-03-05 08:15:00,855.3233333333334,0.0,31.166666666666668,64.98,849.67,70.0,21.44666666666667,74.0,70.0,72.0,69.76333333333334,67.0,69.0,85.0,68.0
2025-03-05 08:30:00,852.4966666666666,0.0,30.33333333333333,65.10000000000001,849.67,70.0,24.566666666666663,74.0,70.0,72.0,69.71,67.0,69.0,85.0,68.0
2025-03-05 08:45:00,862.3833333333333,0.0,29.666666666666668,64.98,849.67,70.0,27.44333333333333,74.0,70.0,72.0,69.66666666666667,67.0,69.0,85.0,68.0
2025-03-05 09:00:00,828.48,0.0,30.0,65.09333333333332,849.67,70.0,32.12,74.0,70.0,72.0,69.57,67.0,69.0,85.0,68.0
2025-03-05 09:15:00,844.02,0.0,28.83333333333333,64.41000000000001,849.67,70.0,36.67333333333334,74.0,70.0,72.0,69.51333333333334,67.0,69.0,85.0,68.0
2025-03-05 09:30:00,852.4966666666666,0.0,26.666666666666668,65.57333333333334,849.67,70.0,42.34,74.0,70.0,72.0,69.44,67.0,69.0,85.0,68.0
2025-03-05 09:45:00,821.4166666666666,0.0,26.33333333333333,66.11666666666666,849.67,70.0,46.16666666666666,74.0,70.0,72.0,69.46,67.0,69.0,85.0,68.0
2025-03-05 10:00:00,853.2033333333334,0.0,25.166666666666668,68.19333333333333,849.67,70.0,50.31333333333333,74.0,70.0,72.0,69.44,67.0,69.0,85.0,68.0
2025-03-05 10:15:00,834.8366666666666,0.0,24.83333333333333,69.11333333333333,849.67,70.0,54.00666666666666,74.0,70.0,72.0,69.47,67.0,69.0,85.0,68.0
2025-03-05 10:30:00,877.9266666666666,0.0,24.166666666666668,69.00333333333333,849.67,70.0,57.156666666666666,74.0,70.0,72.0,69.49333333333334,67.0,69.0,85.0,68.0
2025-03-05 10:45:00,841.9,0.0,24.83333333333333,68.94666666666667,849.67,70.0,60.4,74.0,70.0,72.0,69.51666666666667,67.0,69.0,85.0,68.0
2025-03-05 11:00:00,849.6733333333333,0.0,26.33333333333333,71.20333333333333,849.67,70.0,63.29333333333333,74.0,70.0,72.0,69.54333333333334,67.0,69.0,85.0,68.0
2025-03-05 11:15:00,877.2166666666667,0.0,27.0,72.09333333333333,849.67,70.0,66.17333333333333,74.0,70.0,72.0,69.57,67.0,69.0,85.0,68.0
2025-03-05 11:30:00,865.9166666666666,0.0,27.0,73.74666666666667,849.67,70.0,68.58999999999999,74.0,70.0,72.0,69.6,67.0,69.0,85.0,68.0
2025-03-05 11:45:00,843.3166666666666,0.0,29.166666666666668,74.59333333333333,849.67,70.0,69.33999999999999,74.0,70.0,72.0,69.69,67.0,69.0,85.0,68.0
2025-03-05 12:00:00,878.63,0.0,32.833333333333336,75.10666666666667,849.67,70.0,69.25666666666667,74.0,70.0,72.0,69.79,67.0,69.0,85.0,68.0
2025-03-05 12:15:00,858.1433333333333,0.0,33.333333333333336,73.93333333333334,849.67,70.0,67.88333333333333,74.0,70.0,72.0,69.91333333333334,67.0,69.0,85.0,68.0
2025-03-05 12:30:00,854.6166666666667,0.0,32.333333333333336,73.44666666666667,849.67,70.0,66.86666666666666,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
2025-03-05 12:45:00,841.1966666666667,0.0,31.5,73.62,849.67,70.0,66.62,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
2025-03-05 13:00:00,852.4966666666666,0.0,30.5,73.78333333333335,849.67,70.0,66.13333333333334,74.0,70.0,72.0,70.01,67.0,69.0,85.0,68.0
2025-03-05 13:15:00,867.3299999999999,0.0,30.33333333333333,73.67,849.67,70.0,64.34666666666668,74.0,70.0,72.0,70.07666666666667,67.0,69.0,85.0,68.0
2025-03-05 13:30:00,851.79,0.0,29.5,73.89666666666666,849.67,70.0,63.05666666666667,74.0,70.0,72.0,70.10333333333334,67.0,69.0,85.0,68.0
2025-03-05 13:45:00,840.4900000000001,0.0,29.0,73.02333333333333,849.67,70.0,61.91,74.0,70.0,72.0,70.11666666666667,67.0,69.0,85.0,68.0
2025-03-05 14:00:00,835.5466666666666,0.0,28.5,72.27333333333333,849.67,70.0,60.77,74.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0
2025-03-05 14:15:00,845.4333333333334,0.0,27.83333333333333,72.51333333333334,849.67,70.0,59.66333333333333,74.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0
2025-03-05 14:30:00,849.6700000000001,0.0,27.0,72.23333333333333,849.67,70.0,58.6,74.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0
2025-03-05 14:45:00,859.56,0.0,27.666666666666668,72.35000000000001,849.67,70.0,56.196666666666665,74.0,70.0,72.0,70.18666666666667,67.0,69.0,85.0,68.0
2025-03-05 15:00:00,836.96,0.0,26.666666666666668,72.16000000000001,849.67,70.0,53.35666666666666,74.0,70.0,72.0,70.24333333333334,67.0,69.0,85.0,68.0
2025-03-05 15:15:00,849.6700000000001,0.0,28.5,70.51333333333334,849.67,70.0,50.98333333333333,74.0,70.0,72.0,70.25,67.0,69.0,85.0,68.0
2025-03-05 15:30:00,853.2033333333334,0.0,34.333333333333336,68.08999999999999,849.67,70.0,48.95666666666667,74.0,70.0,72.0,70.26333333333334,67.0,69.0,85.0,68.0
2025-03-05 15:45:00,852.4966666666666,0.0,46.66666666666666,67.87333333333333,849.67,70.0,47.053333333333335,74.0,70.0,72.0,70.25,67.0,69.0,85.0,68.0
2025-03-05 16:00:00,803.7599999999999,0.0,71.16666666666667,68.30666666666667,849.67,70.0,45.11000000000001,74.0,70.0,72.0,70.25666666666666,67.0,69.0,85.0,68.0
2025-03-05 16:15:00,751.4966666666666,0.0,100.0,68.19,849.67,70.0,43.82333333333333,74.0,70.0,72.0,70.22333333333334,67.0,69.0,85.0,68.0
2025-03-05 16:30:00,725.3633333333333,0.0,100.0,67.98333333333333,849.67,70.0,44.083333333333336,74.0,70.0,72.0,70.13333333333334,67.0,69.0,85.0,68.0
2025-03-05 16:45:00,680.1566666666666,0.0,100.0,68.04333333333334,849.67,70.0,43.10666666666666,74.0,70.0,72.0,70.13333333333334,67.0,69.0,85.0,68.0
2025-03-05 17:00:00,723.2433333333333,0.0,100.0,67.52333333333333,849.67,70.0,42.17,74.0,70.0,72.0,70.12666666666667,67.0,69.0,85.0,68.0
2025-03-05 17:15:00,690.0466666666666,0.0,100.0,67.49,849.67,70.0,41.28666666666667,74.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0
2025-03-05 17:30:00,711.2366666666667,0.0,100.0,67.37,849.67,70.0,40.35333333333333,74.0,70.0,72.0,70.11666666666667,67.0,69.0,85.0,68.0
2025-03-05 17:45:00,697.11,0.0,100.0,67.54333333333334,849.67,70.0,39.81666666666667,74.0,70.0,72.0,70.08999999999999,67.0,69.0,85.0,68.0
2025-03-05 18:00:00,706.2933333333334,0.0,100.0,67.58,849.67,70.0,39.580000000000005,74.0,70.0,72.0,70.07666666666667,67.0,69.0,85.0,68.0
2025-03-05 18:15:00,683.6933333333333,0.0,100.0,67.57666666666667,849.67,70.0,39.25,74.0,70.0,72.0,70.06333333333333,67.0,69.0,85.0,68.0
2025-03-05 18:30:00,663.21,0.0,100.0,68.15333333333334,849.67,70.0,37.193333333333335,74.0,70.0,72.0,70.11666666666667,67.0,69.0,85.0,68.0
2025-03-05 18:45:00,661.09,0.0,100.0,67.51,849.67,70.0,35.79,74.0,70.0,72.0,70.14,67.0,69.0,85.0,68.0
2025-03-05 19:00:00,658.2633333333333,0.0,100.0,67.46666666666667,849.67,70.0,33.89333333333334,74.0,70.0,72.0,70.16666666666667,67.0,69.0,85.0,68.0
2025-03-05 19:15:00,673.8033333333334,0.0,100.0,67.20333333333333,849.67,70.0,31.850000000000005,74.0,70.0,72.0,70.19666666666667,67.0,69.0,85.0,68.0
2025-03-05 19:30:00,660.3866666666667,0.0,100.0,66.00333333333333,849.67,70.0,29.47,74.0,70.0,72.0,70.23666666666666,67.0,69.0,85.0,68.0
2025-03-05 19:45:00,657.5600000000001,0.0,100.0,65.90333333333332,849.67,70.0,28.6,74.0,70.0,72.0,70.18333333333334,67.0,69.0,85.0,68.0
2025-03-05 20:00:00,661.7966666666666,0.0,100.0,65.87666666666667,849.67,70.0,28.75,74.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0
2025-03-05 20:15:00,677.3366666666667,0.0,100.0,65.85000000000001,849.67,70.0,27.83,74.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0
2025-03-05 20:30:00,671.6833333333333,0.0,100.0,65.79666666666667,849.67,70.0,26.863333333333333,74.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0
2025-03-05 20:45:00,658.97,0.0,100.0,65.81666666666666,849.67,70.0,26.246666666666663,74.0,70.0,72.0,70.10333333333334,67.0,69.0,85.0,68.0
2025-03-05 21:00:00,659.68,0.0,100.0,65.84333333333333,849.67,70.0,25.75333333333333,74.0,70.0,72.0,70.09,67.0,69.0,85.0,68.0
2025-03-05 21:15:00,646.9666666666667,0.0,100.0,66.06666666666666,849.67,70.0,26.75333333333333,74.0,70.0,72.0,70.01666666666667,67.0,69.0,85.0,68.0
2025-03-05 21:30:00,667.4466666666666,0.0,100.0,66.05666666666667,849.67,70.0,27.296666666666667,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
2025-03-05 21:45:00,630.7199999999999,0.0,100.0,65.81666666666666,849.67,70.0,27.33333333333333,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
2025-03-05 22:00:00,650.4966666666667,0.0,100.0,65.99333333333334,849.67,70.0,26.78333333333333,74.0,70.0,72.0,70.01666666666667,67.0,69.0,85.0,68.0
2025-03-05 22:15:00,641.3166666666667,0.0,100.0,65.84666666666666,849.67,70.0,25.46333333333333,74.0,70.0,72.0,70.06333333333333,67.0,69.0,85.0,68.0
2025-03-05 22:30:00,636.37,0.0,100.0,64.77666666666666,849.67,70.0,24.03,74.0,70.0,72.0,70.10333333333334,67.0,69.0,85.0,68.0
2025-03-05 22:45:00,631.4266666666667,0.0,100.0,64.32666666666667,849.67,70.0,23.47666666666667,74.0,70.0,72.0,70.09666666666668,67.0,69.0,85.0,68.0
2025-03-05 23:00:00,630.0166666666667,0.0,100.0,64.46333333333334,849.67,70.0,23.653333333333336,74.0,70.0,72.0,70.04,67.0,69.0,85.0,68.0
2025-03-05 23:15:00,655.4433333333333,0.0,100.0,65.33,849.67,70.0,24.663333333333338,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
2025-03-05 23:30:00,641.3133333333334,0.0,100.0,65.50666666666666,849.67,70.0,24.736666666666665,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
2025-03-05 23:45:00,642.7266666666666,0.0,100.0,65.47666666666667,849.67,70.0,24.91,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
2025-03-06 00:00:00,649.08,0.0,100.0,65.39666666666666,849.67,70.0,25.040000000000003,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
2025-03-06 00:15:00,645.5533333333334,0.0,100.0,65.37333333333333,849.67,70.0,24.96666666666667,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
2025-03-06 00:30:00,627.8966666666666,0.0,100.0,65.31333333333333,849.67,70.0,25.05,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
