time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-03-06 00:45:00,629.3066666666667,0.0,100.0,65.32000000000001,849.67,70.0,25.19333333333333,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
2025-03-06 01:00:00,669.5666666666667,0.0,100.0,65.25333333333333,849.67,70.0,25.28,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
2025-03-06 01:15:00,651.2033333333334,0.0,100.0,65.18333333333334,849.67,70.0,25.26,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
2025-03-06 01:30:00,632.84,0.0,100.0,65.24333333333334,849.67,70.0,25.28333333333333,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
2025-03-06 01:45:00,666.0333333333333,0.0,100.0,65.22333333333334,849.67,70.0,25.30333333333333,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
2025-03-06 02:00:00,625.7766666666668,0.0,100.0,65.14999999999999,849.67,70.0,25.16,74.0,70.0,72.0,69.98666666666666,67.0,69.0,85.0,68.0
2025-03-06 02:15:00,655.44,0.0,100.0,64.49000000000001,849.67,70.0,23.906666666666663,74.0,70.0,72.0,70.04,67.0,69.0,85.0,68.0
2025-03-06 02:30:00,661.8000000000001,0.0,100.0,64.56,849.67,70.0,23.883333333333336,74.0,70.0,72.0,70.02333333333333,67.0,69.0,85.0,68.0
2025-03-06 02:45:00,651.1999999999999,0.0,100.0,64.77666666666666,849.67,70.0,24.35333333333333,74.0,70.0,72.0,69.99333333333334,67.0,69.0,85.0,68.0
2025-03-06 03:00:00,653.32,0.0,100.0,64.25,849.67,70.0,23.936666666666667,74.0,70.0,72.0,70.01,67.0,69.0,85.0,68.0
2025-03-06 03:15:00,629.3066666666667,0.0,100.0,64.06,849.67,70.0,23.436666666666667,74.0,70.0,72.0,70.02,67.0,69.0,85.0,68.0
2025-03-06 03:30:00,639.9033333333333,0.0,100.0,64.0,849.67,70.0,24.05333333333333,74.0,70.0,72.0,69.99333333333334,67.0,69.0,85.0,68.0
2025-03-06 03:45:00,632.1333333333333,0.0,100.0,63.923333333333325,849.67,70.0,24.19666666666667,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
2025-03-06 04:00:00,646.9633333333333,0.0,100.0,63.833333333333336,849.67,70.0,24.19,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
2025-03-06 04:15:00,648.3766666666667,0.0,100.0,63.98666666666667,849.67,70.0,24.256666666666664,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
2025-03-06 04:30:00,655.4399999999999,0.0,100.0,64.55666666666667,849.67,70.0,24.42,74.0,70.0,72.0,69.97333333333334,67.0,69.0,85.0,68.0
2025-03-06 04:45:00,642.02,0.0,100.0,64.74,849.67,70.0,24.44666666666667,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
2025-03-06 05:00:00,662.5033333333333,0.0,100.0,64.78666666666668,849.67,70.0,24.53,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
2025-03-06 05:15:00,666.7433333333333,0.0,100.0,64.85000000000001,849.67,70.0,24.453333333333333,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
2025-03-06 05:30:00,661.7966666666666,0.0,100.0,64.86,849.67,70.0,24.493333333333336,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
2025-03-06 05:45:00,663.21,0.0,100.0,64.75333333333333,849.67,70.0,24.5,74.0,70.0,72.0,69.98666666666666,67.0,69.0,85.0,68.0
2025-03-06 06:00:00,651.2033333333334,0.0,100.0,64.71333333333332,849.67,70.0,24.47,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
2025-03-06 06:15:00,663.21,0.0,100.0,64.79,849.67,70.0,24.57,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
2025-03-06 06:30:00,648.3766666666667,0.0,100.0,64.21333333333332,849.67,70.0,24.13,74.0,70.0,72.0,70.00666666666666,67.0,69.0,85.0,68.0
2025-03-06 06:45:00,648.3766666666667,0.0,100.0,64.12333333333333,849.67,70.0,24.093333333333334,74.0,70.0,72.0,69.98666666666666,67.0,69.0,85.0,68.0
2025-03-06 07:00:00,637.7833333333333,0.0,100.0,64.61666666666666,849.67,70.0,24.346666666666668,74.0,70.0,72.0,69.99333333333334,67.0,69.0,85.0,68.0
2025-03-06 07:15:00,639.1966666666667,0.0,100.0,64.52666666666667,849.67,70.0,24.37,74.0,70.0,72.0,69.98666666666666,67.0,69.0,85.0,68.0
2025-03-06 07:30:00,673.8033333333333,0.0,100.0,64.34333333333333,849.67,70.0,24.21,74.0,70.0,72.0,69.99333333333334,67.0,69.0,85.0,68.0
2025-03-06 07:45:00,656.1466666666666,0.0,100.0,64.55666666666667,849.67,70.0,24.406666666666663,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
2025-03-06 08:00:00,648.38,0.0,100.0,64.53666666666666,849.67,70.0,24.336666666666662,74.0,70.0,72.0,69.99333333333334,67.0,69.0,85.0,68.0
2025-03-06 08:15:00,653.32,0.0,100.0,64.10666666666667,849.67,70.0,24.176666666666662,74.0,70.0,72.0,69.98666666666666,67.0,69.0,85.0,68.0
2025-03-06 08:30:00,668.86,0.0,100.0,64.18333333333334,849.67,70.0,24.25,74.0,70.0,72.0,69.99333333333334,67.0,69.0,85.0,68.0
2025-03-06 08:45:00,646.26,0.0,100.0,64.64999999999999,849.67,70.0,24.396666666666665,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
2025-03-06 09:00:00,682.2766666666666,0.0,100.0,64.67666666666666,849.67,70.0,24.46,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
2025-03-06 09:15:00,654.0266666666666,0.0,100.0,64.61333333333333,849.67,70.0,24.543333333333333,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
2025-03-06 09:30:00,649.79,0.0,100.0,64.65666666666668,849.67,70.0,25.08333333333333,74.0,70.0,72.0,69.94666666666666,67.0,69.0,85.0,68.0
2025-03-06 09:45:00,660.3833333333333,0.0,100.0,64.64999999999999,849.67,70.0,25.973333333333333,74.0,70.0,72.0,69.92999999999999,67.0,69.0,85.0,68.0
2025-03-06 10:00:00,661.09,0.0,100.0,64.67666666666666,849.67,70.0,28.35,74.0,70.0,72.0,69.85666666666667,67.0,69.0,85.0,68.0
2025-03-06 10:15:00,676.6266666666667,0.0,100.0,64.69333333333333,849.67,70.0,28.49333333333333,74.0,70.0,72.0,69.89666666666666,67.0,69.0,85.0,68.0
2025-03-06 10:30:00,665.33,0.0,100.0,64.71,849.67,70.0,28.23,74.0,70.0,72.0,69.92666666666666,67.0,69.0,85.0,68.0
2025-03-06 10:45:00,672.3933333333333,0.0,100.0,64.75999999999999,849.67,70.0,27.953333333333333,74.0,70.0,72.0,69.96,67.0,69.0,85.0,68.0
2025-03-06 11:00:00,663.92,0.0,100.0,64.69333333333334,849.67,70.0,28.08666666666667,74.0,70.0,72.0,69.96,67.0,69.0,85.0,68.0
2025-03-06 11:15:00,656.1466666666666,0.0,100.0,64.70666666666666,849.67,70.0,28.32333333333333,74.0,70.0,72.0,69.96,67.0,69.0,85.0,68.0
2025-03-06 11:30:00,652.6133333333333,0.0,100.0,64.73,849.67,70.0,28.543333333333333,74.0,70.0,72.0,69.96,67.0,69.0,85.0,68.0
2025-03-06 11:45:00,692.1666666666666,0.0,100.0,64.69333333333333,849.67,70.0,28.55333333333333,74.0,70.0,72.0,69.97333333333334,67.0,69.0,85.0,68.0
2025-03-06 12:00:00,680.1566666666666,0.0,100.0,64.67,849.67,70.0,28.64,74.0,70.0,72.0,69.97333333333334,67.0,69.0,85.0,68.0
2025-03-06 12:15:00,642.7266666666666,0.0,100.0,64.66333333333334,849.67,70.0,28.72666666666667,74.0,70.0,72.0,69.97333333333334,67.0,69.0,85.0,68.0
2025-03-06 12:30:00,666.0333333333333,0.0,100.0,64.73666666666666,849.67,70.0,28.69333333333333,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
2025-03-06 12:45:00,665.33,0.0,100.0,64.69333333333333,849.67,70.0,28.85333333333333,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
2025-03-06 13:00:00,668.86,0.0,100.0,64.7,849.67,70.0,29.05666666666667,74.0,70.0,72.0,69.97333333333334,67.0,69.0,85.0,68.0
2025-03-06 13:15:00,677.3333333333334,0.0,100.0,64.67,849.67,70.0,29.666666666666668,74.0,70.0,72.0,69.95333333333333,67.0,69.0,85.0,68.0
2025-03-06 13:30:00,649.79,0.0,100.0,65.23666666666666,849.67,70.0,31.340000000000003,74.0,70.0,72.0,69.89,67.0,69.0,85.0,68.0
2025-03-06 13:45:00,653.32,0.0,100.0,65.08666666666666,849.67,70.0,30.64333333333333,74.0,70.0,72.0,69.95,67.0,69.0,85.0,68.0
2025-03-06 14:00:00,667.4466666666667,0.0,100.0,64.64,849.67,70.0,30.39,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
2025-03-06 14:15:00,642.7266666666667,0.0,100.0,64.76,849.67,70.0,30.50333333333333,74.0,70.0,72.0,69.97333333333334,67.0,69.0,85.0,68.0
2025-03-06 14:30:00,678.7466666666666,0.0,100.0,64.96333333333332,849.67,70.0,30.57333333333333,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
2025-03-06 14:45:00,656.1466666666666,0.0,100.0,65.54,849.67,70.0,30.796666666666667,74.0,70.0,72.0,69.96666666666665,67.0,69.0,85.0,68.0
2025-03-06 15:00:00,690.0500000000001,0.0,100.0,65.24666666666667,849.67,70.0,30.6,74.0,70.0,72.0,69.98666666666666,67.0,69.0,85.0,68.0
2025-03-06 15:15:00,668.86,0.0,100.0,64.96,849.67,70.0,28.790000000000003,74.0,70.0,72.0,70.07333333333334,67.0,69.0,85.0,68.0
2025-03-06 15:30:00,662.5,0.0,100.0,65.00666666666666,849.67,70.0,27.526666666666667,74.0,70.0,72.0,70.09666666666668,67.0,69.0,85.0,68.0
2025-03-06 15:45:00,669.5666666666666,0.0,100.0,65.17999999999999,849.67,70.0,26.44333333333333,74.0,70.0,72.0,70.10333333333334,67.0,69.0,85.0,68.0
2025-03-06 16:00:00,679.4533333333334,0.0,100.0,65.46333333333334,849.67,70.0,25.313333333333333,74.0,70.0,72.0,70.11666666666667,67.0,69.0,85.0,68.0
2025-03-06 16:15:00,661.7933333333334,0.0,100.0,65.19666666666667,849.67,70.0,24.23333333333333,74.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0
2025-03-06 16:30:00,654.0266666666666,0.0,100.0,65.27,849.67,70.0,22.51333333333333,74.0,70.0,72.0,70.14999999999999,67.0,69.0,85.0,68.0
2025-03-06 16:45:00,659.68,0.0,100.0,65.69333333333334,849.67,70.0,18.94666666666667,74.0,70.0,72.0,70.24333333333334,67.0,69.0,85.0,68.0
2025-03-06 17:00:00,656.1433333333333,0.0,100.0,65.11333333333333,849.67,70.0,16.833333333333332,74.0,70.0,72.0,70.26333333333334,67.0,69.0,85.0,68.0
2025-03-06 17:15:00,663.21,0.0,100.0,65.21666666666667,849.67,70.0,14.113333333333337,74.0,70.0,72.0,70.27999999999999,67.0,69.0,85.0,68.0
2025-03-06 17:30:00,657.5600000000001,0.0,100.0,64.94666666666667,849.67,70.0,10.166666666666666,74.0,70.0,72.0,70.36,67.0,69.0,85.0,68.0
2025-03-06 17:45:00,640.61,0.0,100.0,64.75666666666667,849.67,70.0,6.63,74.0,70.0,72.0,70.39,67.0,69.0,85.0,68.0
2025-03-06 18:00:00,646.9633333333333,0.0,100.0,64.05666666666667,849.67,70.0,3.3833333333333333,74.0,70.0,72.0,70.39,67.0,69.0,85.0,68.0
2025-03-06 18:15:00,645.5533333333333,0.0,100.0,64.54333333333334,849.67,70.0,0.58,74.0,70.0,72.0,70.41000000000001,67.0,69.0,85.0,68.0
2025-03-06 18:30:00,631.4266666666666,0.0,100.0,64.53333333333333,849.67,70.0,0.0,74.0,70.0,72.0,70.48333333333333,67.0,69.0,85.0,68.0
2025-03-06 18:45:00,656.8533333333334,0.0,100.0,64.82333333333334,849.67,70.0,0.0,74.0,70.0,72.0,70.50333333333333,67.0,69.0,85.0,68.0
2025-03-06 19:00:00,648.3766666666667,0.0,100.0,64.87333333333333,849.67,70.0,0.0,74.0,70.0,72.0,70.51333333333334,67.0,69.0,85.0,68.0
2025-03-06 19:15:00,658.9733333333334,0.0,100.0,64.93333333333334,849.67,70.0,0.0,74.0,70.0,72.0,70.52666666666666,67.0,69.0,85.0,68.0
2025-03-06 19:30:00,680.16,0.0,100.0,64.61,849.67,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,85.0,68.0
2025-03-06 19:45:00,680.8666666666667,0.0,100.0,64.41333333333334,849.67,70.0,0.0,74.0,70.0,72.0,70.51333333333334,67.0,69.0,85.0,68.0
2025-03-06 20:00:00,699.9366666666666,0.0,100.0,64.53333333333333,849.67,70.0,0.0,74.0,70.0,72.0,70.49333333333334,67.0,69.0,85.0,68.0
2025-03-06 20:15:00,711.9433333333333,0.0,100.0,64.21333333333332,849.67,70.0,0.0,74.0,70.0,72.0,70.46333333333334,67.0,69.0,85.0,68.0
2025-03-06 20:30:00,704.88,0.0,100.0,64.48333333333333,849.67,70.0,0.0,74.0,70.0,72.0,70.40333333333332,67.0,69.0,85.0,68.0
2025-03-06 20:45:00,695.6999999999999,0.0,100.0,64.38666666666667,849.67,70.0,0.0,74.0,70.0,72.0,70.39666666666666,67.0,69.0,85.0,68.0
2025-03-06 21:00:00,704.88,0.0,100.0,64.62333333333333,849.67,70.0,0.0,74.0,70.0,72.0,70.38666666666667,67.0,69.0,85.0,68.0
2025-03-06 21:15:00,738.7833333333333,0.0,100.0,64.63333333333334,849.67,70.0,0.0,74.0,70.0,72.0,70.36666666666666,67.0,69.0,85.0,68.0
2025-03-06 21:30:00,747.9666666666667,0.0,100.0,64.60333333333334,849.67,70.0,0.0,74.0,70.0,72.0,70.30333333333333,67.0,69.0,85.0,68.0
2025-03-06 21:45:00,759.9699999999999,0.0,100.0,64.37,849.67,70.0,0.0,74.0,70.0,72.0,70.29333333333334,67.0,69.0,85.0,68.0
2025-03-06 22:00:00,750.0833333333334,0.0,100.0,64.21333333333332,849.67,70.0,0.0,74.0,70.0,72.0,70.29,67.0,69.0,85.0,68.0
2025-03-06 22:15:00,750.7933333333334,0.0,100.0,64.22000000000001,849.67,70.0,0.0,74.0,70.0,72.0,70.31333333333333,67.0,69.0,85.0,68.0
2025-03-06 22:30:00,736.66,0.0,100.0,64.07666666666667,849.67,70.0,0.0,74.0,70.0,72.0,70.29666666666667,67.0,69.0,85.0,68.0
2025-03-06 22:45:00,746.5533333333333,0.0,100.0,63.86666666666667,849.67,70.0,0.0,74.0,70.0,72.0,70.28666666666668,67.0,69.0,85.0,68.0
2025-03-06 23:00:00,748.6700000000001,0.0,100.0,63.653333333333336,849.67,70.0,0.0,74.0,70.0,72.0,70.32666666666667,67.0,69.0,85.0,68.0
2025-03-06 23:15:00,747.9666666666667,0.0,100.0,63.330000000000005,849.67,70.0,0.0,74.0,70.0,72.0,70.3,67.0,69.0,85.0,68.0
2025-03-06 23:30:00,764.9133333333333,0.0,100.0,62.946666666666665,849.67,70.0,0.0,74.0,70.0,72.0,70.27666666666666,67.0,69.0,85.0,68.0
2025-03-06 23:45:00,765.6233333333333,0.0,100.0,62.50333333333333,849.67,70.0,0.0,74.0,70.0,72.0,70.26333333333334,67.0,69.0,85.0,68.0
2025-03-07 00:00:00,756.44,0.0,100.0,62.16,849.67,70.0,0.0,74.0,70.0,72.0,70.23666666666666,67.0,69.0,85.0,68.0
2025-03-07 00:15:00,752.91,0.0,100.0,61.88,849.67,70.0,0.0,74.0,70.0,72.0,70.2,67.0,69.0,85.0,68.0
2025-03-07 00:30:00,740.9,0.0,100.0,61.623333333333335,849.67,70.0,0.0,74.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0
2025-03-07 00:45:00,735.25,0.0,100.0,61.5,849.67,70.0,0.0,74.0,70.0,72.0,70.11,67.0,69.0,85.0,68.0
2025-03-07 01:00:00,736.6666666666666,0.0,100.0,61.38333333333333,849.67,70.0,0.0,74.0,70.0,72.0,70.07666666666667,67.0,69.0,85.0,68.0
2025-03-07 01:15:00,720.4200000000001,0.0,100.0,61.49333333333333,849.67,70.0,0.0133333333333333,74.0,70.0,72.0,70.02333333333333,67.0,69.0,85.0,68.0
2025-03-07 01:30:00,717.5933333333332,0.0,100.0,61.70666666666667,849.67,70.0,0.0066666666666666,74.0,70.0,72.0,70.01,67.0,69.0,85.0,68.0
2025-03-07 01:45:00,716.8866666666667,0.0,100.0,61.7,849.67,70.0,0.0,74.0,70.0,72.0,70.04333333333334,67.0,69.0,85.0,68.0
2025-03-07 02:00:00,696.4066666666668,0.0,100.0,61.696666666666665,849.67,70.0,0.0,74.0,70.0,72.0,70.09666666666668,67.0,69.0,85.0,68.0
2025-03-07 02:15:00,725.3666666666667,0.0,100.0,61.64333333333334,849.67,70.0,0.0,74.0,70.0,72.0,70.09666666666668,67.0,69.0,85.0,68.0
2025-03-07 02:30:00,675.2133333333333,0.0,100.0,61.803333333333335,849.67,70.0,0.0,74.0,70.0,72.0,70.08999999999999,67.0,69.0,85.0,68.0
2025-03-07 02:45:00,687.93,0.0,100.0,61.69,849.67,70.0,0.0,74.0,70.0,72.0,70.05666666666666,67.0,69.0,85.0,68.0
2025-03-07 03:00:00,670.98,0.0,100.0,61.55666666666667,849.67,70.0,0.04,74.0,70.0,72.0,70.01,67.0,69.0,85.0,68.0
2025-03-07 03:15:00,660.3833333333333,0.0,100.0,61.68333333333334,849.67,70.0,0.0366666666666666,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
2025-03-07 03:30:00,676.6266666666667,0.0,100.0,61.866666666666674,849.67,70.0,0.0866666666666666,74.0,70.0,72.0,69.98666666666666,67.0,69.0,85.0,68.0
2025-03-07 03:45:00,685.81,0.0,100.0,61.77,849.67,70.0,0.0866666666666666,74.0,70.0,72.0,69.99333333333334,67.0,69.0,85.0,68.0
2025-03-07 04:00:00,679.4533333333334,0.0,100.0,61.71333333333334,849.67,70.0,0.0366666666666666,74.0,70.0,72.0,69.99333333333334,67.0,69.0,85.0,68.0
2025-03-07 04:15:00,685.8066666666667,0.0,100.0,61.76666666666667,849.67,70.0,0.0333333333333333,74.0,70.0,72.0,70.01333333333334,67.0,69.0,85.0,68.0
2025-03-07 04:30:00,660.3833333333333,0.0,100.0,61.76333333333334,849.67,70.0,0.17,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
2025-03-07 04:45:00,651.9066666666666,0.0,100.0,61.946666666666665,849.67,70.0,0.0666666666666666,74.0,70.0,72.0,70.02666666666666,67.0,69.0,85.0,68.0
2025-03-07 05:00:00,670.98,0.0,100.0,62.07333333333333,849.67,70.0,0.0,74.0,70.0,72.0,70.04333333333334,67.0,69.0,85.0,68.0
2025-03-07 05:15:00,671.6866666666666,0.0,100.0,62.20333333333334,849.67,70.0,0.0,74.0,70.0,72.0,70.08999999999999,67.0,69.0,85.0,68.0
2025-03-07 05:30:00,702.7633333333333,0.0,100.0,61.943333333333335,849.67,70.0,0.0,74.0,70.0,72.0,70.10333333333334,67.0,69.0,85.0,68.0
2025-03-07 05:45:00,675.92,0.0,100.0,61.97666666666667,849.67,70.0,0.0,74.0,70.0,72.0,70.09666666666668,67.0,69.0,85.0,68.0
2025-03-07 06:00:00,668.1533333333333,0.0,100.0,61.94,849.67,70.0,0.0,74.0,70.0,72.0,70.10333333333334,67.0,69.0,85.0,68.0
2025-03-07 06:15:00,661.7966666666666,0.0,100.0,61.78,849.67,70.0,0.0,74.0,70.0,72.0,70.11,67.0,69.0,85.0,68.0
2025-03-07 06:30:00,670.9766666666666,0.0,100.0,61.906666666666666,849.67,70.0,0.0,74.0,70.0,72.0,70.11333333333333,67.0,69.0,85.0,68.0
2025-03-07 06:45:00,645.5533333333334,0.0,100.0,61.903333333333336,849.67,70.0,0.0,74.0,70.0,72.0,70.11666666666667,67.0,69.0,85.0,68.0
2025-03-07 07:00:00,677.3333333333334,0.0,100.0,61.9,849.67,70.0,0.0,74.0,70.0,72.0,70.13333333333334,67.0,69.0,85.0,68.0
2025-03-07 07:15:00,685.8100000000001,0.0,100.0,61.973333333333336,849.67,70.0,0.0,74.0,70.0,72.0,70.18333333333334,67.0,69.0,85.0,68.0
2025-03-07 07:30:00,658.9699999999999,0.0,100.0,61.97666666666667,849.67,70.0,0.0,74.0,70.0,72.0,70.14,67.0,69.0,85.0,68.0
2025-03-07 07:45:00,663.9133333333333,0.0,100.0,62.01666666666667,849.67,70.0,0.0,74.0,70.0,72.0,70.16000000000001,67.0,69.0,85.0,68.0
2025-03-07 08:00:00,666.0366666666666,0.0,100.0,62.126666666666665,849.67,70.0,0.0,74.0,70.0,72.0,70.16666666666667,67.0,69.0,85.0,68.0
2025-03-07 08:15:00,671.6866666666666,0.0,100.0,62.10333333333333,849.67,70.0,0.0,74.0,70.0,72.0,70.16666666666667,67.0,69.0,85.0,68.0
2025-03-07 08:30:00,668.86,0.0,100.0,62.13,849.67,70.0,0.0,74.0,70.0,72.0,70.15666666666667,67.0,69.0,85.0,68.0
2025-03-07 08:45:00,673.8033333333333,0.0,100.0,62.07666666666668,849.67,70.0,0.0,74.0,70.0,72.0,70.23666666666666,67.0,69.0,85.0,68.0
2025-03-07 09:00:00,648.3766666666667,0.0,100.0,62.15,849.67,70.0,0.0,74.0,70.0,72.0,70.24333333333334,67.0,69.0,85.0,68.0
2025-03-07 09:15:00,676.6266666666667,0.0,100.0,62.11333333333334,849.67,70.0,0.0,74.0,70.0,72.0,70.25,67.0,69.0,85.0,68.0
2025-03-07 09:30:00,678.04,0.0,100.0,62.22666666666667,849.67,70.0,0.0,74.0,70.0,72.0,70.23666666666666,67.0,69.0,85.0,68.0
2025-03-07 09:45:00,663.21,0.0,100.0,62.3,849.67,70.0,0.0,74.0,70.0,72.0,70.22000000000001,67.0,69.0,85.0,68.0
2025-03-07 10:00:00,675.2166666666667,0.0,100.0,62.330000000000005,849.67,70.0,0.0,74.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0
2025-03-07 10:15:00,679.4533333333334,0.0,100.0,62.24,849.67,70.0,0.0,74.0,70.0,72.0,70.16666666666667,67.0,69.0,85.0,68.0
2025-03-07 10:30:00,650.4966666666667,0.0,100.0,62.25666666666667,849.67,70.0,0.0,74.0,70.0,72.0,70.16666666666667,67.0,69.0,85.0,68.0
2025-03-07 10:45:00,669.5666666666667,0.0,100.0,62.41666666666666,849.67,70.0,0.0,74.0,70.0,72.0,70.12666666666667,67.0,69.0,85.0,68.0
2025-03-07 11:00:00,652.6133333333333,0.0,100.0,62.48,849.67,70.0,0.0,74.0,70.0,72.0,70.14,67.0,69.0,85.0,68.0
2025-03-07 11:15:00,668.86,0.0,100.0,62.56,849.67,70.0,0.0,74.0,70.0,72.0,70.14,67.0,69.0,85.0,68.0
2025-03-07 11:30:00,648.38,0.0,100.0,62.54666666666666,849.67,70.0,0.0,74.0,70.0,72.0,70.18,67.0,69.0,85.0,68.0
2025-03-07 11:45:00,682.2833333333334,0.0,100.0,62.67,849.67,70.0,0.0,74.0,70.0,72.0,70.20666666666666,67.0,69.0,85.0,68.0
2025-03-07 12:00:00,658.2633333333333,0.0,100.0,62.70333333333334,849.67,70.0,0.0,74.0,70.0,72.0,70.22333333333334,67.0,69.0,85.0,68.0
2025-03-07 12:15:00,672.3933333333333,0.0,100.0,62.50333333333333,849.67,70.0,0.0,74.0,70.0,72.0,70.22333333333334,67.0,69.0,85.0,68.0
2025-03-07 12:30:00,666.7399999999999,0.0,100.0,62.68,849.67,70.0,0.0,74.0,70.0,72.0,70.23,67.0,69.0,85.0,68.0
2025-03-07 12:45:00,655.44,0.0,100.0,62.75666666666667,849.67,70.0,0.0,74.0,70.0,72.0,70.23666666666666,67.0,69.0,85.0,68.0
2025-03-07 13:00:00,686.5166666666668,0.0,100.0,62.830000000000005,849.67,70.0,0.0,74.0,70.0,72.0,70.25,67.0,69.0,85.0,68.0
2025-03-07 13:15:00,656.8533333333334,0.0,100.0,62.94,849.67,70.0,0.0,74.0,70.0,72.0,70.23,67.0,69.0,85.0,68.0
2025-03-07 13:30:00,662.5066666666667,0.0,100.0,63.20333333333334,849.67,70.0,0.0,74.0,70.0,72.0,70.24333333333334,67.0,69.0,85.0,68.0
2025-03-07 13:45:00,642.7266666666666,0.0,100.0,63.53,849.67,70.0,0.0,74.0,70.0,72.0,70.25,67.0,69.0,85.0,68.0
2025-03-07 14:00:00,656.1433333333333,0.0,100.0,63.8,849.67,70.0,0.0,74.0,70.0,72.0,70.25666666666666,67.0,69.0,85.0,68.0
2025-03-07 14:15:00,644.8466666666667,0.0,100.0,64.37666666666667,849.67,70.0,0.0,74.0,70.0,72.0,70.29,67.0,69.0,85.0,68.0
2025-03-07 14:30:00,656.8533333333334,0.0,100.0,64.94666666666667,849.67,70.0,0.0,74.0,70.0,72.0,70.36,67.0,69.0,85.0,68.0
2025-03-07 14:45:00,706.2933333333334,0.0,100.0,64.73,849.67,70.0,0.0,74.0,70.0,72.0,70.37333333333333,67.0,69.0,85.0,68.0
2025-03-07 15:00:00,726.7766666666666,0.0,100.0,64.04,849.67,70.0,0.0,74.0,70.0,72.0,70.31,67.0,69.0,85.0,68.0
2025-03-07 15:15:00,728.19,0.0,100.0,64.10666666666667,849.67,70.0,0.0,74.0,70.0,72.0,70.27,67.0,69.0,85.0,68.0
2025-03-07 15:30:00,731.0133333333333,0.0,100.0,64.51666666666667,849.67,70.0,0.0,74.0,70.0,72.0,70.27,67.0,69.0,85.0,68.0
2025-03-07 15:45:00,769.86,0.0,100.0,64.48666666666666,849.67,70.0,0.0,74.0,70.0,72.0,70.26333333333334,67.0,69.0,85.0,68.0
2025-03-07 16:00:00,851.0833333333334,0.0,83.16666666666667,64.33333333333333,849.67,70.0,0.0,74.0,70.0,72.0,70.25,67.0,69.0,85.0,68.0
2025-03-07 16:15:00,835.5466666666666,0.0,62.833333333333336,64.05666666666667,849.67,70.0,0.0,74.0,70.0,72.0,70.16333333333334,67.0,69.0,85.0,68.0
2025-03-07 16:30:00,856.7333333333332,0.0,64.5,64.11666666666667,849.67,70.0,0.0,74.0,70.0,72.0,70.11666666666667,67.0,69.0,85.0,68.0
2025-03-07 16:45:00,854.6133333333333,0.0,63.0,64.06,849.67,70.0,0.0,74.0,70.0,72.0,70.11333333333333,67.0,69.0,85.0,68.0
2025-03-07 17:00:00,848.2599999999999,0.0,60.333333333333336,64.00333333333333,849.67,70.0,0.0,74.0,70.0,72.0,70.10333333333334,67.0,69.0,85.0,68.0
2025-03-07 17:15:00,826.3666666666667,0.0,55.833333333333336,64.12,849.67,70.0,0.0,74.0,70.0,72.0,70.05333333333333,67.0,69.0,85.0,68.0
2025-03-07 17:30:00,841.9,0.0,53.333333333333336,63.59666666666667,849.67,70.0,0.2,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
2025-03-07 17:45:00,849.6700000000001,0.0,52.333333333333336,63.873333333333335,849.67,70.0,0.53,74.0,70.0,72.0,69.96666666666665,67.0,69.0,85.0,68.0
2025-03-07 18:00:00,846.1433333333334,0.0,50.5,64.17333333333333,849.67,70.0,1.0133333333333334,74.0,70.0,72.0,69.95333333333333,67.0,69.0,85.0,68.0
2025-03-07 18:15:00,847.5533333333333,0.0,49.0,63.85999999999999,849.67,70.0,1.4533333333333331,74.0,70.0,72.0,69.94,67.0,69.0,85.0,68.0
2025-03-07 18:30:00,850.3766666666667,0.0,48.16666666666666,63.68666666666667,849.67,70.0,1.6,74.0,70.0,72.0,69.94666666666666,67.0,69.0,85.0,68.0
2025-03-07 18:45:00,847.5500000000001,0.0,47.833333333333336,63.42333333333334,849.67,70.0,1.4333333333333331,74.0,70.0,72.0,69.97333333333334,67.0,69.0,85.0,68.0
2025-03-07 19:00:00,839.7800000000001,0.0,48.333333333333336,63.446666666666665,849.67,70.0,1.83,74.0,70.0,72.0,69.96,67.0,69.0,85.0,68.0
2025-03-07 19:15:00,858.8533333333334,0.0,48.16666666666666,63.35,849.67,70.0,2.2133333333333334,74.0,70.0,72.0,69.94666666666666,67.0,69.0,85.0,68.0
2025-03-07 19:30:00,851.0833333333334,0.0,48.333333333333336,63.18,849.67,70.0,2.453333333333333,74.0,70.0,72.0,69.94666666666666,67.0,69.0,85.0,68.0
2025-03-07 19:45:00,835.5466666666666,0.0,49.16666666666666,63.47666666666667,849.67,70.0,3.966666666666667,74.0,70.0,72.0,69.90333333333334,67.0,69.0,85.0,68.0
2025-03-07 20:00:00,855.32,0.0,49.16666666666666,64.49333333333334,849.67,70.0,5.919999999999999,74.0,70.0,72.0,69.84666666666666,67.0,69.0,85.0,68.0
2025-03-07 20:15:00,838.37,0.0,49.0,64.81,849.67,70.0,6.683333333333334,74.0,70.0,72.0,69.85666666666667,67.0,69.0,85.0,68.0
2025-03-07 20:30:00,854.6133333333333,0.0,48.833333333333336,64.86999999999999,849.67,70.0,7.7,74.0,70.0,72.0,69.85,67.0,69.0,85.0,68.0
2025-03-07 20:45:00,858.1466666666666,0.0,48.5,64.98666666666666,849.67,70.0,8.033333333333333,74.0,70.0,72.0,69.87666666666667,67.0,69.0,85.0,68.0
2025-03-07 21:00:00,847.5533333333333,0.0,47.833333333333336,65.05333333333333,849.67,70.0,9.54,74.0,70.0,72.0,69.85,67.0,69.0,85.0,68.0
2025-03-07 21:15:00,834.84,0.0,46.16666666666666,64.95333333333333,849.67,70.0,10.66,74.0,70.0,72.0,69.85,67.0,69.0,85.0,68.0
2025-03-07 21:30:00,837.6666666666666,0.0,45.5,65.44,849.67,70.0,11.733333333333334,74.0,70.0,72.0,69.85,67.0,69.0,85.0,68.0
2025-03-07 21:45:00,846.1366666666667,0.0,43.66666666666666,65.55666666666667,849.67,70.0,11.75,74.0,70.0,72.0,69.89,67.0,69.0,85.0,68.0
2025-03-07 22:00:00,863.09,0.0,42.16666666666666,65.7,849.67,70.0,11.953333333333331,74.0,70.0,72.0,69.91666666666667,67.0,69.0,85.0,68.0
2025-03-07 22:15:00,850.3766666666667,0.0,40.833333333333336,65.71333333333334,849.67,70.0,13.2,74.0,70.0,72.0,69.88333333333333,67.0,69.0,85.0,68.0
2025-03-07 22:30:00,831.31,0.0,40.0,65.60000000000001,849.67,70.0,13.89,74.0,70.0,72.0,69.89,67.0,69.0,85.0,68.0
2025-03-07 22:45:00,844.02,0.0,39.833333333333336,65.61333333333333,849.67,70.0,15.17,74.0,70.0,72.0,69.86999999999999,67.0,69.0,85.0,68.0
2025-03-07 23:00:00,836.9566666666666,0.0,39.16666666666666,65.66666666666667,849.67,70.0,14.526666666666666,74.0,70.0,72.0,69.92666666666666,67.0,69.0,85.0,68.0
2025-03-07 23:15:00,842.6066666666666,0.0,38.0,65.78666666666668,849.67,70.0,14.973333333333334,74.0,70.0,72.0,69.92,67.0,69.0,85.0,68.0
2025-03-07 23:30:00,845.4333333333334,0.0,37.66666666666666,65.72333333333333,849.67,70.0,15.44,74.0,70.0,72.0,69.92666666666666,67.0,69.0,85.0,68.0
2025-03-07 23:45:00,833.4266666666666,0.0,37.5,65.69333333333333,849.67,70.0,15.283333333333331,74.0,70.0,72.0,69.94666666666666,67.0,69.0,85.0,68.0
2025-03-08 00:00:00,844.73,0.0,36.833333333333336,65.53333333333335,849.67,70.0,15.42,74.0,70.0,72.0,69.95333333333333,67.0,69.0,85.0,68.0
2025-03-08 00:15:00,851.7933333333334,0.0,36.16666666666666,65.24666666666666,849.67,70.0,15.523333333333332,74.0,70.0,72.0,69.96666666666665,67.0,69.0,85.0,68.0
2025-03-08 00:30:00,841.1966666666667,0.0,36.5,64.83999999999999,849.67,70.0,15.796666666666669,74.0,70.0,72.0,69.96,67.0,69.0,85.0,68.0
2025-03-08 00:45:00,827.0666666666666,0.0,36.333333333333336,64.32666666666667,849.67,70.0,16.169999999999998,74.0,70.0,72.0,69.94666666666666,67.0,69.0,85.0,68.0
2025-03-08 01:00:00,868.0366666666667,0.0,36.16666666666666,64.38333333333334,849.67,70.0,18.30333333333333,74.0,70.0,72.0,69.87333333333333,67.0,69.0,85.0,68.0
2025-03-08 01:15:00,865.9166666666666,0.0,36.333333333333336,64.01666666666667,849.67,70.0,19.99,74.0,70.0,72.0,69.84333333333333,67.0,69.0,85.0,68.0
2025-03-08 01:30:00,832.0133333333333,0.0,38.16666666666666,63.330000000000005,849.67,70.0,21.673333333333336,74.0,70.0,72.0,69.81333333333333,67.0,69.0,85.0,68.0
2025-03-08 01:45:00,846.8466666666667,0.0,42.833333333333336,64.47333333333333,849.67,70.0,23.08333333333333,74.0,70.0,72.0,69.81333333333333,67.0,69.0,85.0,68.0
2025-03-08 02:00:00,837.6666666666666,0.0,42.66666666666666,65.22,849.67,70.0,23.89,74.0,70.0,72.0,69.83333333333333,67.0,69.0,85.0,68.0
2025-03-08 02:15:00,852.4966666666666,0.0,42.0,64.75333333333333,849.67,70.0,24.83333333333333,74.0,70.0,72.0,69.84666666666666,67.0,69.0,85.0,68.0
2025-03-08 02:30:00,841.9033333333333,0.0,41.16666666666666,65.06,849.67,70.0,25.866666666666664,74.0,70.0,72.0,69.84333333333333,67.0,69.0,85.0,68.0
2025-03-08 02:45:00,828.4833333333332,0.0,40.833333333333336,64.99333333333333,849.67,70.0,26.96,74.0,70.0,72.0,69.84333333333333,67.0,69.0,85.0,68.0
2025-03-08 03:00:00,845.4333333333334,0.0,39.66666666666666,65.22666666666667,849.67,70.0,27.986666666666668,74.0,70.0,72.0,69.84333333333333,67.0,69.0,85.0,68.0
2025-03-08 03:15:00,833.4233333333333,0.0,39.0,65.32000000000001,849.67,70.0,28.61,74.0,70.0,72.0,69.86333333333333,67.0,69.0,85.0,68.0
2025-03-08 03:30:00,856.0266666666666,0.0,39.0,65.13666666666667,849.67,70.0,28.22,74.0,70.0,72.0,69.92666666666666,67.0,69.0,85.0,68.0
2025-03-08 03:45:00,836.96,0.0,37.833333333333336,65.37333333333333,849.67,70.0,27.986666666666668,74.0,70.0,72.0,69.94666666666666,67.0,69.0,85.0,68.0
2025-03-08 04:00:00,861.68,0.0,37.16666666666666,64.76333333333334,849.67,70.0,27.83,74.0,70.0,72.0,69.96666666666665,67.0,69.0,85.0,68.0
2025-03-08 04:15:00,858.1466666666666,0.0,37.66666666666666,64.60333333333334,849.67,70.0,27.813333333333333,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
2025-03-08 04:30:00,858.1466666666666,0.0,37.66666666666666,64.64999999999999,849.67,70.0,27.723333333333333,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
2025-03-08 04:45:00,846.14,0.0,37.16666666666666,64.78666666666668,849.67,70.0,27.706666666666667,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
2025-03-08 05:00:00,842.6066666666666,0.0,36.66666666666666,64.86666666666666,849.67,70.0,27.653333333333336,74.0,70.0,72.0,69.98666666666666,67.0,69.0,85.0,68.0
2025-03-08 05:15:00,841.9033333333333,0.0,35.333333333333336,64.71666666666667,849.67,70.0,27.69,74.0,70.0,72.0,69.98666666666666,67.0,69.0,85.0,68.0
2025-03-08 05:30:00,856.7333333333332,0.0,35.333333333333336,64.82666666666667,849.67,70.0,27.536666666666665,74.0,70.0,72.0,70.00666666666666,67.0,69.0,85.0,68.0
2025-03-08 05:45:00,852.4966666666666,0.0,35.5,64.76333333333334,849.67,70.0,27.07333333333333,74.0,70.0,72.0,70.01666666666667,67.0,69.0,85.0,68.0
2025-03-08 06:00:00,839.0766666666667,0.0,35.5,64.60333333333334,849.67,70.0,26.613333333333333,74.0,70.0,72.0,70.02333333333333,67.0,69.0,85.0,68.0
2025-03-08 06:15:00,862.3833333333333,0.0,37.333333333333336,64.73666666666666,849.67,70.0,25.26,74.0,70.0,72.0,70.06333333333333,67.0,69.0,85.0,68.0
2025-03-08 06:30:00,870.1533333333333,0.0,41.333333333333336,64.16,849.67,70.0,23.636666666666667,74.0,70.0,72.0,70.11333333333333,67.0,69.0,85.0,68.0
2025-03-08 06:45:00,841.1966666666667,0.0,47.5,64.58666666666666,849.67,70.0,22.3,74.0,70.0,72.0,70.12666666666667,67.0,69.0,85.0,68.0
2025-03-08 07:00:00,856.0266666666666,0.0,49.333333333333336,64.67666666666666,849.67,70.0,19.32,74.0,70.0,72.0,70.20666666666666,67.0,69.0,85.0,68.0
2025-03-08 07:15:00,859.56,0.0,52.0,64.11333333333333,849.67,70.0,16.863333333333333,74.0,70.0,72.0,70.24333333333334,67.0,69.0,85.0,68.0
2025-03-08 07:30:00,831.3100000000001,0.0,55.333333333333336,64.17666666666666,849.67,70.0,14.78,74.0,70.0,72.0,70.25,67.0,69.0,85.0,68.0
2025-03-08 07:45:00,856.0266666666666,0.0,54.333333333333336,64.29,849.67,70.0,12.773333333333332,74.0,70.0,72.0,70.25,67.0,69.0,85.0,68.0
2025-03-08 08:00:00,860.9733333333334,0.0,54.16666666666666,63.23,849.67,70.0,10.8,74.0,70.0,72.0,70.25,67.0,69.0,85.0,68.0
2025-03-08 08:15:00,844.02,0.0,53.333333333333336,63.19333333333333,849.67,70.0,8.91,74.0,70.0,72.0,70.25,67.0,69.0,85.0,68.0
2025-03-08 08:30:00,882.16,0.0,52.833333333333336,63.15,849.67,70.0,7.123333333333334,74.0,70.0,72.0,70.24333333333334,67.0,69.0,85.0,68.0
2025-03-08 08:45:00,841.9,0.0,52.66666666666666,62.53333333333333,849.67,70.0,5.46,74.0,70.0,72.0,70.23,67.0,69.0,85.0,68.0
2025-03-08 09:00:00,866.6266666666667,0.0,50.16666666666666,61.72,849.67,70.0,4.516666666666667,74.0,70.0,72.0,70.19333333333333,67.0,69.0,85.0,68.0
2025-03-08 09:15:00,844.0233333333332,0.0,49.333333333333336,61.693333333333335,849.67,70.0,4.636666666666667,74.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0
2025-03-08 09:30:00,853.2033333333334,0.0,48.833333333333336,61.69333333333333,849.67,70.0,3.7466666666666666,74.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0
2025-03-08 09:45:00,851.0866666666667,0.0,46.66666666666666,61.626666666666665,849.67,70.0,2.966666666666667,74.0,70.0,72.0,70.11333333333333,67.0,69.0,85.0,68.0
2025-03-08 10:00:00,862.3833333333333,0.0,46.0,61.54333333333333,849.67,70.0,2.09,74.0,70.0,72.0,70.11,67.0,69.0,85.0,68.0
2025-03-08 10:15:00,825.6566666666668,0.0,53.333333333333336,61.64666666666667,849.67,70.0,1.9666666666666668,74.0,70.0,72.0,70.08333333333333,67.0,69.0,85.0,68.0
2025-03-08 10:30:00,726.07,0.0,100.0,61.77333333333333,849.67,70.0,0.7466666666666667,74.0,70.0,72.0,70.10333333333334,67.0,69.0,85.0,68.0
2025-03-08 10:45:00,751.4933333333333,0.0,100.0,61.73,849.67,70.0,0.1233333333333333,74.0,70.0,72.0,70.09,67.0,69.0,85.0,68.0
2025-03-08 11:00:00,757.8533333333334,0.0,100.0,61.63,849.67,70.0,0.0,74.0,70.0,72.0,70.10333333333334,67.0,69.0,85.0,68.0
2025-03-08 11:15:00,735.2533333333334,0.0,100.0,61.54333333333333,849.67,70.0,0.0,74.0,70.0,72.0,70.06333333333333,67.0,69.0,85.0,68.0
2025-03-08 11:30:00,735.9566666666666,0.0,100.0,61.64333333333334,849.67,70.0,0.0,74.0,70.0,72.0,70.04333333333334,67.0,69.0,85.0,68.0
2025-03-08 11:45:00,731.7166666666667,0.0,100.0,61.833333333333336,849.67,70.0,0.0,74.0,70.0,72.0,70.09,67.0,69.0,85.0,68.0
2025-03-08 12:00:00,705.5866666666667,0.0,100.0,61.77333333333333,849.67,70.0,0.0,74.0,70.0,72.0,70.09666666666668,67.0,69.0,85.0,68.0
2025-03-08 12:15:00,735.9566666666666,0.0,100.0,61.69333333333333,849.67,70.0,0.0133333333333333,74.0,70.0,72.0,70.02333333333333,67.0,69.0,85.0,68.0
2025-03-08 12:30:00,709.8266666666667,0.0,100.0,61.63999999999999,849.67,70.0,0.0,74.0,70.0,72.0,70.07,67.0,69.0,85.0,68.0
2025-03-08 12:45:00,739.4900000000001,0.0,100.0,61.696666666666665,849.67,70.0,0.0,74.0,70.0,72.0,70.09,67.0,69.0,85.0,68.0
2025-03-08 13:00:00,721.1266666666667,0.0,100.0,62.083333333333336,849.67,70.0,0.0,74.0,70.0,72.0,70.11,67.0,69.0,85.0,68.0
2025-03-08 13:15:00,709.1166666666667,0.0,100.0,62.16666666666666,849.67,70.0,0.0,74.0,70.0,72.0,70.04666666666667,67.0,69.0,85.0,68.0
2025-03-08 13:30:00,716.8866666666667,0.0,100.0,62.34,849.67,70.0,0.0,74.0,70.0,72.0,70.08333333333333,67.0,69.0,85.0,68.0
2025-03-08 13:45:00,687.2266666666668,0.0,100.0,62.376666666666665,849.67,70.0,0.0,74.0,70.0,72.0,70.11,67.0,69.0,85.0,68.0
2025-03-08 14:00:00,726.7766666666666,0.0,100.0,62.26666666666667,849.67,70.0,0.0,74.0,70.0,72.0,70.08999999999999,67.0,69.0,85.0,68.0
2025-03-08 14:15:00,719.71,0.0,100.0,62.196666666666665,849.67,70.0,0.0,74.0,70.0,72.0,70.10333333333334,67.0,69.0,85.0,68.0
2025-03-08 14:30:00,694.2866666666667,0.0,100.0,62.47,849.67,70.0,0.0,74.0,70.0,72.0,70.11333333333333,67.0,69.0,85.0,68.0
2025-03-08 14:45:00,696.4066666666668,0.0,100.0,62.38999999999999,849.67,70.0,0.0,74.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0
2025-03-08 15:00:00,698.5233333333332,0.0,100.0,62.330000000000005,849.67,70.0,0.0,74.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0
2025-03-08 15:15:00,702.0533333333333,0.0,100.0,62.51333333333333,849.67,70.0,0.0,74.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0
2025-03-08 15:30:00,713.3566666666667,0.0,100.0,62.806666666666665,849.67,70.0,0.0,74.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0
2025-03-08 15:45:00,706.29,0.0,100.0,63.26,849.67,70.0,0.0,74.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0
2025-03-08 16:00:00,708.4133333333333,0.0,100.0,63.50666666666667,849.67,70.0,0.0,74.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0
2025-03-08 16:15:00,706.2966666666666,0.0,100.0,63.8,849.67,70.0,0.0,74.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0
2025-03-08 16:30:00,709.1166666666667,0.0,100.0,64.11333333333333,849.67,70.0,0.0,74.0,70.0,72.0,70.13333333333334,67.0,69.0,85.0,68.0
2025-03-08 16:45:00,699.9366666666666,0.0,100.0,64.26333333333334,849.67,70.0,0.0,74.0,70.0,72.0,70.20666666666666,67.0,69.0,85.0,68.0
2025-03-08 17:00:00,726.07,0.0,100.0,64.48333333333333,849.67,70.0,0.0,74.0,70.0,72.0,70.22333333333334,67.0,69.0,85.0,68.0
2025-03-08 17:15:00,689.34,0.0,100.0,64.74,849.67,70.0,0.0,74.0,70.0,72.0,70.24333333333334,67.0,69.0,85.0,68.0
2025-03-08 17:30:00,685.81,0.0,100.0,64.94666666666667,849.67,70.0,0.0,74.0,70.0,72.0,70.25,67.0,69.0,85.0,68.0
2025-03-08 17:45:00,719.0066666666667,0.0,100.0,64.68666666666667,849.67,70.0,0.0,74.0,70.0,72.0,70.25666666666666,67.0,69.0,85.0,68.0
2025-03-08 18:00:00,743.02,0.0,100.0,64.47666666666667,849.67,70.0,0.0,74.0,70.0,72.0,70.25,67.0,69.0,85.0,68.0
2025-03-08 18:15:00,793.8733333333333,0.0,99.33333333333331,64.49,849.67,70.0,0.0,74.0,70.0,72.0,70.23666666666666,67.0,69.0,85.0,68.0
2025-03-08 18:30:00,899.8166666666666,0.0,70.83333333333333,64.24666666666667,849.67,70.0,0.0,74.0,70.0,72.0,70.15333333333334,67.0,69.0,85.0,68.0
2025-03-08 18:45:00,870.1533333333333,0.0,60.5,63.64333333333334,849.67,70.0,0.0,74.0,70.0,72.0,70.10666666666667,67.0,69.0,85.0,68.0
2025-03-08 19:00:00,866.6233333333333,0.0,60.16666666666666,63.69333333333333,849.67,70.0,0.03,74.0,70.0,72.0,70.01,67.0,69.0,85.0,68.0
2025-03-08 19:15:00,845.4333333333334,0.0,59.0,63.79666666666666,849.67,70.0,0.1366666666666667,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
2025-03-08 19:30:00,862.3833333333333,0.0,58.333333333333336,63.61666666666667,849.67,70.0,0.31,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
2025-03-08 19:45:00,846.8466666666667,0.0,57.0,63.943333333333335,849.67,70.0,0.6066666666666666,74.0,70.0,72.0,69.96666666666665,67.0,69.0,85.0,68.0
2025-03-08 20:00:00,852.4966666666668,0.0,56.5,63.81666666666666,849.67,70.0,0.8633333333333333,74.0,70.0,72.0,69.96666666666665,67.0,69.0,85.0,68.0
2025-03-08 20:15:00,860.9733333333334,0.0,53.5,63.95333333333334,849.67,70.0,1.143333333333333,74.0,70.0,72.0,69.95333333333333,67.0,69.0,85.0,68.0
2025-03-08 20:30:00,856.7333333333332,0.0,51.66666666666666,63.49666666666667,849.67,70.0,1.7533333333333332,74.0,70.0,72.0,69.94333333333333,67.0,69.0,85.0,68.0
2025-03-08 20:45:00,845.4366666666666,0.0,50.0,63.39333333333334,849.67,70.0,2.346666666666667,74.0,70.0,72.0,69.94,67.0,69.0,85.0,68.0
2025-03-08 21:00:00,846.8466666666667,0.0,49.16666666666666,63.49666666666667,849.67,70.0,3.0033333333333334,74.0,70.0,72.0,69.92333333333333,67.0,69.0,85.0,68.0
2025-03-08 21:15:00,868.7400000000001,0.0,48.333333333333336,63.31,849.67,70.0,3.41,74.0,70.0,72.0,69.92333333333333,67.0,69.0,85.0,68.0
2025-03-08 21:30:00,835.5466666666666,0.0,47.833333333333336,63.50666666666667,849.67,70.0,4.07,74.0,70.0,72.0,69.93,67.0,69.0,85.0,68.0
2025-03-08 21:45:00,864.5,0.0,46.833333333333336,63.4,849.67,70.0,4.11,74.0,70.0,72.0,69.94,67.0,69.0,85.0,68.0
2025-03-08 22:00:00,844.02,0.0,46.0,63.22,849.67,70.0,4.45,74.0,70.0,72.0,69.94,67.0,69.0,85.0,68.0
2025-03-08 22:15:00,845.43,0.0,44.66666666666666,63.086666666666666,849.67,70.0,4.79,74.0,70.0,72.0,69.94,67.0,69.0,85.0,68.0
2025-03-08 22:30:00,869.4466666666667,0.0,44.333333333333336,63.00333333333333,849.67,70.0,5.23,74.0,70.0,72.0,69.93666666666667,67.0,69.0,85.0,68.0
2025-03-08 22:45:00,846.8466666666667,0.0,44.0,63.64666666666667,849.67,70.0,5.82,74.0,70.0,72.0,69.93,67.0,69.0,85.0,68.0
2025-03-08 23:00:00,846.8466666666667,0.0,43.16666666666666,63.77,849.67,70.0,6.133333333333333,74.0,70.0,72.0,69.94,67.0,69.0,85.0,68.0
2025-03-08 23:15:00,841.1966666666667,0.0,42.66666666666666,63.446666666666665,849.67,70.0,7.156666666666666,74.0,70.0,72.0,69.91666666666667,67.0,69.0,85.0,68.0
2025-03-08 23:30:00,841.1966666666667,0.0,42.0,63.01666666666667,849.67,70.0,8.786666666666667,74.0,70.0,72.0,69.86333333333333,67.0,69.0,85.0,68.0
2025-03-08 23:45:00,876.5100000000001,0.0,41.5,62.580000000000005,849.67,70.0,10.25,74.0,70.0,72.0,69.84,67.0,69.0,85.0,68.0
2025-03-09 00:00:00,858.8533333333334,0.0,41.66666666666666,62.66666666666666,849.67,70.0,11.94,74.0,70.0,72.0,69.82,67.0,69.0,85.0,68.0
2025-03-09 00:15:00,864.5033333333332,0.0,41.66666666666666,63.083333333333336,849.67,70.0,15.53,74.0,70.0,72.0,69.72333333333333,67.0,69.0,85.0,68.0
2025-03-09 00:30:00,853.2033333333333,0.0,42.0,63.53,849.67,70.0,18.343333333333334,74.0,70.0,72.0,69.69666666666666,67.0,69.0,85.0,68.0
2025-03-09 00:45:00,848.2566666666667,0.0,43.333333333333336,64.11666666666666,849.67,70.0,20.816666666666663,74.0,70.0,72.0,69.67666666666666,67.0,69.0,85.0,68.0
2025-03-09 01:00:00,837.6666666666666,0.0,43.0,63.97666666666667,849.67,70.0,23.046666666666667,74.0,70.0,72.0,69.68333333333334,67.0,69.0,85.0,68.0
2025-03-09 01:15:00,851.0833333333334,0.0,51.0,64.99333333333333,849.67,70.0,24.96333333333333,74.0,70.0,72.0,69.69666666666666,67.0,69.0,85.0,68.0
2025-03-09 01:30:00,829.1899999999999,0.0,55.16666666666666,66.17,849.67,70.0,24.856666666666666,74.0,70.0,72.0,69.80333333333333,67.0,69.0,85.0,68.0
2025-03-09 01:45:00,846.14,0.0,54.16666666666666,65.88666666666667,849.67,70.0,25.093333333333334,74.0,70.0,72.0,69.84666666666666,67.0,69.0,85.0,68.0
2025-03-09 02:00:00,828.48,0.0,58.66666666666666,65.41333333333334,849.67,70.0,24.706666666666667,74.0,70.0,72.0,69.91,67.0,69.0,85.0,68.0
2025-03-09 02:15:00,743.7266666666668,0.0,93.83333333333331,65.08666666666666,849.67,70.0,23.63,74.0,70.0,72.0,69.97333333333334,67.0,69.0,85.0,68.0
2025-03-09 02:30:00,728.1866666666666,0.0,100.0,65.32333333333334,849.67,70.0,23.44666666666667,74.0,70.0,72.0,69.98666666666666,67.0,69.0,85.0,68.0
2025-03-09 02:45:00,761.3866666666667,0.0,100.0,65.40333333333334,849.67,70.0,21.863333333333333,74.0,70.0,72.0,70.06333333333333,67.0,69.0,85.0,68.0
2025-03-09 03:00:00,747.2566666666667,0.0,100.0,65.25,849.67,70.0,20.286666666666665,74.0,70.0,72.0,70.10333333333334,67.0,69.0,85.0,68.0
2025-03-09 03:15:00,741.61,0.0,100.0,64.91666666666667,849.67,70.0,18.99,74.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0
2025-03-09 03:30:00,733.1333333333333,0.0,100.0,64.52,849.67,70.0,17.91,74.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0
2025-03-09 03:45:00,731.0133333333333,0.0,100.0,64.21,849.67,70.0,16.59,74.0,70.0,72.0,70.13333333333334,67.0,69.0,85.0,68.0
2025-03-09 04:00:00,743.7266666666668,0.0,100.0,63.97333333333333,849.67,70.0,14.856666666666667,74.0,70.0,72.0,70.16666666666667,67.0,69.0,85.0,68.0
2025-03-09 04:15:00,691.4633333333333,0.0,100.0,64.00666666666666,849.67,70.0,12.75,74.0,70.0,72.0,70.2,67.0,69.0,85.0,68.0
2025-03-09 04:30:00,692.1666666666666,0.0,100.0,63.14333333333334,849.67,70.0,10.58,74.0,70.0,72.0,70.22333333333334,67.0,69.0,85.0,68.0
2025-03-09 04:45:00,664.62,0.0,100.0,63.053333333333335,849.67,70.0,8.686666666666666,74.0,70.0,72.0,70.22333333333334,67.0,69.0,85.0,68.0
2025-03-09 05:00:00,707.0,0.0,100.0,62.98,849.67,70.0,6.8566666666666665,74.0,70.0,72.0,70.22333333333334,67.0,69.0,85.0,68.0
2025-03-09 05:15:00,678.0433333333334,0.0,100.0,62.11666666666667,849.67,70.0,5.163333333333333,74.0,70.0,72.0,70.21,67.0,69.0,85.0,68.0
2025-03-09 05:30:00,678.75,0.0,100.0,62.09333333333333,849.67,70.0,5.03,74.0,70.0,72.0,70.14999999999999,67.0,69.0,85.0,68.0
2025-03-09 05:45:00,669.5666666666667,0.0,100.0,61.76666666666667,849.67,70.0,4.766666666666667,74.0,70.0,72.0,70.11666666666667,67.0,69.0,85.0,68.0
2025-03-09 06:00:00,668.1566666666666,0.0,100.0,61.76666666666667,849.67,70.0,3.75,74.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0
2025-03-09 06:15:00,682.9866666666667,0.0,100.0,61.626666666666665,849.67,70.0,3.1366666666666667,74.0,70.0,72.0,70.11333333333333,67.0,69.0,85.0,68.0
2025-03-09 06:30:00,671.6833333333333,0.0,100.0,61.69,849.67,70.0,2.36,74.0,70.0,72.0,70.11,67.0,69.0,85.0,68.0
2025-03-09 06:45:00,656.8533333333334,0.0,100.0,61.68333333333334,849.67,70.0,1.5733333333333333,74.0,70.0,72.0,70.09666666666668,67.0,69.0,85.0,68.0
2025-03-09 07:00:00,663.2066666666666,0.0,100.0,61.80666666666667,849.67,70.0,1.153333333333333,74.0,70.0,72.0,70.08333333333333,67.0,69.0,85.0,68.0
2025-03-09 07:15:00,675.2166666666667,0.0,100.0,61.79666666666666,849.67,70.0,0.4733333333333333,74.0,70.0,72.0,70.08333333333333,67.0,69.0,85.0,68.0
2025-03-09 07:30:00,670.27,0.0,100.0,61.74,849.67,70.0,0.0,74.0,70.0,72.0,70.10666666666667,67.0,69.0,85.0,68.0
2025-03-09 07:45:00,693.5799999999999,0.0,100.0,61.75666666666667,849.67,70.0,0.0,74.0,70.0,72.0,70.09666666666668,67.0,69.0,85.0,68.0
2025-03-09 08:00:00,686.5166666666668,0.0,100.0,61.73666666666667,849.67,70.0,0.0,74.0,70.0,72.0,70.07000000000001,67.0,69.0,85.0,68.0
2025-03-09 08:15:00,663.21,0.0,100.0,61.56,849.67,70.0,0.0,74.0,70.0,72.0,70.01333333333334,67.0,69.0,85.0,68.0
2025-03-09 08:30:00,646.2600000000001,0.0,100.0,61.553333333333335,849.67,70.0,0.0366666666666666,74.0,70.0,72.0,69.98666666666666,67.0,69.0,85.0,68.0
2025-03-09 08:45:00,651.1999999999999,0.0,100.0,61.45333333333334,849.67,70.0,0.0,74.0,70.0,72.0,70.00666666666666,67.0,69.0,85.0,68.0
2025-03-09 09:00:00,684.3966666666666,0.0,100.0,61.35,849.67,70.0,0.0766666666666666,74.0,70.0,72.0,69.98666666666666,67.0,69.0,85.0,68.0
2025-03-09 09:15:00,685.8100000000001,0.0,100.0,61.27,849.67,70.0,0.2266666666666666,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
2025-03-09 09:30:00,658.2633333333333,0.0,100.0,61.03333333333333,849.67,70.0,0.3666666666666667,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
2025-03-09 09:45:00,694.9900000000001,0.0,100.0,61.13,849.67,70.0,0.48,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
2025-03-09 10:00:00,660.3833333333333,0.0,100.0,61.09,849.67,70.0,0.7366666666666667,74.0,70.0,72.0,69.97333333333334,67.0,69.0,85.0,68.0
2025-03-09 10:15:00,687.93,0.0,100.0,60.91333333333333,849.67,70.0,0.9033333333333332,74.0,70.0,72.0,69.96666666666665,67.0,69.0,85.0,68.0
2025-03-09 10:30:00,689.34,0.0,100.0,60.91,849.67,70.0,1.2966666666666666,74.0,70.0,72.0,69.96,67.0,69.0,85.0,68.0
2025-03-09 10:45:00,692.8733333333333,0.0,100.0,61.00333333333333,849.67,70.0,1.4900000000000002,74.0,70.0,72.0,69.96,67.0,69.0,85.0,68.0
2025-03-09 11:00:00,681.57,0.0,100.0,61.0,849.67,70.0,1.2066666666666668,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
2025-03-09 11:15:00,677.3333333333334,0.0,100.0,60.95333333333334,849.67,70.0,1.3866666666666667,74.0,70.0,72.0,69.97333333333334,67.0,69.0,85.0,68.0
2025-03-09 11:30:00,653.32,0.0,100.0,60.88333333333333,849.67,70.0,1.71,74.0,70.0,72.0,69.96,67.0,69.0,85.0,68.0
2025-03-09 11:45:00,671.6833333333333,0.0,100.0,60.79333333333333,849.67,70.0,1.653333333333333,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
2025-03-09 12:00:00,689.34,0.0,100.0,60.71666666666667,849.67,70.0,2.06,74.0,70.0,72.0,69.96,67.0,69.0,85.0,68.0
2025-03-09 12:15:00,665.3266666666667,0.0,100.0,60.71333333333333,849.67,70.0,2.04,74.0,70.0,72.0,69.97333333333334,67.0,69.0,85.0,68.0
2025-03-09 12:30:00,670.9766666666666,0.0,100.0,60.78,849.67,70.0,2.2266666666666666,74.0,70.0,72.0,69.96666666666665,67.0,69.0,85.0,68.0
2025-03-09 12:45:00,689.3433333333332,0.0,100.0,60.85,849.67,70.0,2.92,74.0,70.0,72.0,69.94666666666666,67.0,69.0,85.0,68.0
2025-03-09 13:00:00,677.3333333333334,0.0,100.0,61.11333333333334,849.67,70.0,3.58,74.0,70.0,72.0,69.92999999999999,67.0,69.0,85.0,68.0
2025-03-09 13:15:00,654.7333333333333,0.0,100.0,61.53333333333333,849.67,70.0,3.82,74.0,70.0,72.0,69.95,67.0,69.0,85.0,68.0
2025-03-09 13:30:00,692.8733333333333,0.0,100.0,62.0,849.67,70.0,3.1466666666666665,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
2025-03-09 13:45:00,649.79,0.0,100.0,62.52333333333333,849.67,70.0,3.1633333333333336,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
2025-03-09 14:00:00,653.32,0.0,100.0,62.97666666666667,849.67,70.0,2.583333333333333,74.0,70.0,72.0,70.01,67.0,69.0,85.0,68.0
2025-03-09 14:15:00,670.98,0.0,100.0,63.5,849.67,70.0,0.3,74.0,70.0,72.0,70.11,67.0,69.0,85.0,68.0
2025-03-09 14:30:00,683.6899999999999,0.0,100.0,63.79,849.67,70.0,0.0,74.0,70.0,72.0,70.18333333333334,67.0,69.0,85.0,68.0
2025-03-09 14:45:00,651.2033333333334,0.0,100.0,64.89333333333333,849.67,70.0,0.0,74.0,70.0,72.0,70.25,67.0,69.0,85.0,68.0
2025-03-09 15:00:00,718.2966666666667,0.0,100.0,64.78333333333333,849.67,70.0,0.0,74.0,70.0,72.0,70.31,67.0,69.0,85.0,68.0
2025-03-09 15:15:00,744.43,0.0,100.0,64.57333333333334,849.67,70.0,0.0,74.0,70.0,72.0,70.27999999999999,67.0,69.0,85.0,68.0
2025-03-09 15:30:00,791.7533333333334,0.0,99.83333333333331,64.51333333333334,849.67,70.0,0.0,74.0,70.0,72.0,70.27,67.0,69.0,85.0,68.0
2025-03-09 15:45:00,860.2666666666668,0.0,60.833333333333336,63.81666666666666,849.67,70.0,0.0,74.0,70.0,72.0,70.16333333333334,67.0,69.0,85.0,68.0
2025-03-09 16:00:00,852.4933333333333,0.0,59.333333333333336,63.583333333333336,849.67,70.0,0.0,74.0,70.0,72.0,70.10666666666667,67.0,69.0,85.0,68.0
2025-03-09 16:15:00,834.13,0.0,58.66666666666666,63.93333333333334,849.67,70.0,0.0,74.0,70.0,72.0,70.03333333333333,67.0,69.0,85.0,68.0
2025-03-09 16:30:00,868.0333333333334,0.0,57.5,64.18333333333334,849.67,70.0,0.0633333333333333,74.0,70.0,72.0,69.98666666666666,67.0,69.0,85.0,68.0
2025-03-09 16:45:00,855.3233333333333,0.0,55.833333333333336,64.11666666666666,849.67,70.0,0.2133333333333333,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
2025-03-09 17:00:00,833.4266666666666,0.0,53.833333333333336,64.13666666666667,849.67,70.0,0.5433333333333333,74.0,70.0,72.0,69.96666666666665,67.0,69.0,85.0,68.0
2025-03-09 17:15:00,864.5033333333332,0.0,51.66666666666666,64.13,849.67,70.0,1.2166666666666668,74.0,70.0,72.0,69.94333333333333,67.0,69.0,85.0,68.0
2025-03-09 17:30:00,823.54,0.0,50.333333333333336,64.14333333333333,849.67,70.0,2.5766666666666667,74.0,70.0,72.0,69.89666666666666,67.0,69.0,85.0,68.0
2025-03-09 17:45:00,875.8033333333333,0.0,48.16666666666666,64.24333333333334,849.67,70.0,4.533333333333334,74.0,70.0,72.0,69.84666666666666,67.0,69.0,85.0,68.0
