time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-03-13 07:30:00,838.3733333333333,0.0,26.666666666666668,80.33666666666666,849.67,70.0,91.36,74.0,70.0,72.0,69.66666666666667,67.0,69.0,85.0,68.0
2025-03-13 07:45:00,862.3866666666667,0.0,25.666666666666668,83.66000000000001,849.67,70.0,94.42666666666666,74.0,70.0,72.0,69.62666666666667,67.0,69.0,85.0,68.0
2025-03-13 08:00:00,836.25,0.0,25.0,85.21333333333332,849.67,70.0,96.56666666666666,74.0,70.0,72.0,69.64999999999999,67.0,69.0,85.0,68.0
2025-03-13 08:15:00,868.0366666666667,0.0,24.0,86.39666666666666,851.0833333333334,70.0,99.23666666666666,74.0,70.0,72.0,69.6,67.0,69.0,85.0,68.0
2025-03-13 08:30:00,832.7233333333334,0.0,28.5,87.22333333333334,851.0833333333334,70.0,99.96666666666664,74.0,70.0,72.0,69.71666666666665,67.0,69.0,85.0,68.0
2025-03-13 08:45:00,848.9633333333333,0.0,31.166666666666668,88.56666666666666,849.67,70.0,98.90666666666668,74.0,70.0,72.0,69.89,67.0,69.0,85.0,68.0
2025-03-13 09:00:00,858.8533333333334,0.0,31.666666666666668,88.98,849.67,70.0,95.56333333333332,74.0,70.0,72.0,70.06,67.0,69.0,85.0,68.0
2025-03-13 09:15:00,852.4966666666666,0.0,32.166666666666664,85.89999999999999,849.67,70.0,92.42,74.0,70.0,72.0,70.16666666666667,67.0,69.0,85.0,68.0
2025-03-13 09:30:00,847.5500000000001,0.0,32.5,83.87333333333333,849.67,70.0,88.06333333333333,74.0,70.0,72.0,70.3,67.0,69.0,85.0,68.0
2025-03-13 09:45:00,848.9633333333333,0.0,33.0,82.77333333333333,849.67,70.0,83.11666666666666,74.0,70.0,72.0,70.40333333333334,67.0,69.0,85.0,68.0
2025-03-13 10:00:00,870.1533333333333,0.0,32.833333333333336,80.10333333333334,849.67,70.0,77.85666666666667,74.0,70.0,72.0,70.5,67.0,69.0,85.0,68.0
2025-03-13 10:15:00,877.2166666666667,0.0,32.5,78.61,849.67,70.0,73.62666666666667,74.0,70.0,72.0,70.52,67.0,69.0,85.0,68.0
2025-03-13 10:30:00,841.1966666666667,0.0,32.666666666666664,77.08333333333333,849.67,70.0,69.52666666666666,74.0,70.0,72.0,70.52,67.0,69.0,85.0,68.0
2025-03-13 10:45:00,840.4900000000001,0.0,32.166666666666664,75.08,849.67,70.0,65.56666666666666,74.0,70.0,72.0,70.52,67.0,69.0,85.0,68.0
2025-03-13 11:00:00,849.6733333333333,0.0,31.33333333333333,74.04,849.67,70.0,62.13666666666666,74.0,70.0,72.0,70.49333333333334,67.0,69.0,85.0,68.0
2025-03-13 11:15:00,836.25,0.0,29.83333333333333,72.77999999999999,849.67,70.0,60.02666666666666,74.0,70.0,72.0,70.41666666666667,67.0,69.0,85.0,68.0
2025-03-13 11:30:00,834.1333333333333,0.0,25.666666666666668,71.69,849.67,70.0,57.78666666666667,74.0,70.0,72.0,70.37666666666667,67.0,69.0,85.0,68.0
2025-03-13 11:45:00,853.91,0.0,24.0,71.06666666666666,849.67,70.0,57.32666666666666,74.0,70.0,72.0,70.26666666666667,67.0,69.0,85.0,68.0
2025-03-13 12:00:00,841.1933333333333,0.0,23.83333333333333,70.69333333333333,849.67,70.0,57.36000000000001,74.0,70.0,72.0,70.18333333333334,67.0,69.0,85.0,68.0
2025-03-13 12:15:00,836.2533333333334,0.0,22.5,70.17,849.67,70.0,58.120000000000005,74.0,70.0,72.0,70.09333333333333,67.0,69.0,85.0,68.0
2025-03-13 12:30:00,863.7966666666666,0.0,21.5,69.94,849.67,70.0,59.85666666666666,74.0,70.0,72.0,69.98666666666666,67.0,69.0,85.0,68.0
2025-03-13 12:45:00,849.67,0.0,21.166666666666668,69.91000000000001,849.67,70.0,60.373333333333335,74.0,70.0,72.0,69.96666666666665,67.0,69.0,85.0,68.0
2025-03-13 13:00:00,815.0633333333334,0.0,20.33333333333333,70.81,849.67,70.0,61.35,74.0,70.0,72.0,69.92333333333333,67.0,69.0,85.0,68.0
2025-03-13 13:15:00,867.3266666666667,0.0,19.5,72.06,849.67,70.0,62.31333333333333,74.0,70.0,72.0,69.91,67.0,69.0,85.0,68.0
2025-03-13 13:30:00,842.6066666666666,0.0,18.666666666666668,72.98,849.67,70.0,62.10999999999999,74.0,70.0,72.0,69.94,67.0,69.0,85.0,68.0
2025-03-13 13:45:00,856.7333333333332,0.0,17.5,72.76333333333334,849.67,70.0,61.71,74.0,70.0,72.0,69.97333333333334,67.0,69.0,85.0,68.0
2025-03-13 14:00:00,844.02,0.0,14.833333333333334,73.39333333333333,849.67,70.0,61.03333333333333,74.0,70.0,72.0,70.00333333333333,67.0,69.0,85.0,68.0
2025-03-13 14:15:00,858.15,0.0,16.5,73.45333333333333,849.67,70.0,58.54333333333333,74.0,70.0,72.0,70.10666666666667,67.0,69.0,85.0,68.0
2025-03-13 14:30:00,850.3733333333333,0.0,15.833333333333334,73.72,849.67,70.0,56.46666666666667,74.0,70.0,72.0,70.14999999999999,67.0,69.0,85.0,68.0
2025-03-13 14:45:00,848.2599999999999,0.0,15.5,73.88,849.67,70.0,53.22666666666667,74.0,70.0,72.0,70.24333333333334,67.0,69.0,85.0,68.0
2025-03-13 15:00:00,860.2666666666668,0.0,15.166666666666666,71.47666666666667,849.67,70.0,49.7,74.0,70.0,72.0,70.3,67.0,69.0,85.0,68.0
2025-03-13 15:15:00,853.2033333333334,0.0,15.333333333333334,65.12666666666667,849.67,70.0,49.09333333333333,74.0,70.0,72.0,70.22333333333334,67.0,69.0,85.0,68.0
2025-03-13 15:30:00,848.2599999999999,0.0,14.166666666666666,67.96333333333332,849.67,70.0,51.02333333333333,74.0,70.0,72.0,70.08333333333333,67.0,69.0,85.0,68.0
2025-03-13 15:45:00,699.23,0.0,75.33333333333333,67.20666666666666,849.67,70.0,48.11666666666667,74.0,70.0,72.0,70.16,67.0,69.0,85.0,68.0
2025-03-13 16:00:00,676.6266666666667,0.0,100.0,66.49333333333334,849.67,70.0,43.60666666666666,74.0,70.0,72.0,70.30333333333333,67.0,69.0,85.0,68.0
2025-03-13 16:15:00,694.9933333333333,0.0,100.0,66.56,849.67,70.0,39.17333333333334,74.0,70.0,72.0,70.38666666666667,67.0,69.0,85.0,68.0
2025-03-13 16:30:00,670.27,0.0,100.0,66.55333333333333,849.67,70.0,35.85666666666666,74.0,70.0,72.0,70.41000000000001,67.0,69.0,85.0,68.0
2025-03-13 16:45:00,689.3433333333332,0.0,100.0,65.89999999999999,849.67,70.0,30.53,74.0,70.0,72.0,70.49333333333334,67.0,69.0,85.0,68.0
2025-03-13 17:00:00,722.5366666666667,0.0,100.0,65.82,849.67,70.0,26.69666666666667,74.0,70.0,72.0,70.5,67.0,69.0,85.0,68.0
2025-03-13 17:15:00,774.8033333333333,0.0,100.0,65.49333333333334,849.67,70.0,22.396666666666665,74.0,70.0,72.0,70.52,67.0,69.0,85.0,68.0
2025-03-13 17:30:00,798.11,0.0,100.0,64.96,849.67,70.0,16.876666666666665,74.0,70.0,72.0,70.59333333333335,67.0,69.0,85.0,68.0
2025-03-13 17:45:00,805.1766666666667,0.0,100.0,64.20333333333333,849.67,70.0,10.34,74.0,70.0,72.0,70.67333333333333,67.0,69.0,85.0,68.0
2025-03-13 18:00:00,834.84,0.0,99.16666666666669,63.29666666666666,849.67,70.0,4.883333333333334,74.0,70.0,72.0,70.68,67.0,69.0,85.0,68.0
2025-03-13 18:15:00,836.2533333333334,0.0,99.66666666666669,63.01,849.67,70.0,0.63,74.0,70.0,72.0,70.74,67.0,69.0,85.0,68.0
2025-03-13 18:30:00,837.6633333333333,0.0,97.66666666666669,63.46333333333333,849.67,70.0,0.0,74.0,70.0,72.0,70.79666666666667,67.0,69.0,85.0,68.0
2025-03-13 18:45:00,807.29,0.0,99.66666666666669,63.59,849.67,70.0,0.0,74.0,70.0,72.0,70.81,67.0,69.0,85.0,68.0
2025-03-13 19:00:00,843.3133333333334,0.0,99.16666666666669,64.04333333333334,849.67,70.0,0.0,74.0,70.0,72.0,70.81,67.0,69.0,85.0,68.0
2025-03-13 19:15:00,875.8033333333333,0.0,72.33333333333333,63.34,849.67,70.0,0.0,74.0,70.0,72.0,70.84666666666666,67.0,69.0,85.0,68.0
2025-03-13 19:30:00,846.8466666666667,0.0,64.5,63.05,849.67,70.0,0.0,74.0,70.0,72.0,70.91000000000001,67.0,69.0,85.0,68.0
2025-03-13 19:45:00,856.0300000000001,0.0,63.0,63.02,849.67,70.0,0.0,74.0,70.0,72.0,70.92,67.0,69.0,85.0,68.0
2025-03-13 20:00:00,858.8533333333334,0.0,61.66666666666666,62.96666666666667,849.67,70.0,0.0,74.0,70.0,72.0,70.93666666666667,67.0,69.0,85.0,68.0
2025-03-13 20:15:00,858.85,0.0,59.5,63.080000000000005,849.67,70.0,0.0,74.0,70.0,72.0,70.93,67.0,69.0,85.0,68.0
2025-03-13 20:30:00,846.8466666666667,0.0,58.16666666666666,62.78,849.67,70.0,0.0,74.0,70.0,72.0,70.89666666666666,67.0,69.0,85.0,68.0
2025-03-13 20:45:00,863.0866666666667,0.0,58.5,61.98333333333333,849.67,70.0,0.0,74.0,70.0,72.0,70.84333333333333,67.0,69.0,85.0,68.0
2025-03-13 21:00:00,846.1366666666667,0.0,58.0,60.74666666666667,849.67,70.0,0.0,74.0,70.0,72.0,70.79,67.0,69.0,85.0,68.0
2025-03-13 21:15:00,868.0333333333333,0.0,60.333333333333336,58.97666666666667,849.67,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,85.0,68.0
2025-03-13 21:30:00,854.6166666666667,0.0,64.33333333333333,58.71333333333334,849.67,70.0,0.0,74.0,70.0,72.0,70.65666666666667,67.0,69.0,85.0,68.0
2025-03-13 21:45:00,851.79,0.0,65.66666666666667,59.09,849.67,70.0,0.0,74.0,70.0,72.0,70.55666666666667,67.0,69.0,85.0,68.0
2025-03-13 22:00:00,839.0733333333333,0.0,66.0,59.07666666666666,849.67,70.0,0.0,74.0,70.0,72.0,70.42666666666666,67.0,69.0,85.0,68.0
2025-03-13 22:15:00,835.5466666666667,0.0,67.66666666666667,60.13333333333333,849.67,70.0,0.0,74.0,70.0,72.0,70.33666666666666,67.0,69.0,85.0,68.0
2025-03-13 22:30:00,828.4833333333332,0.0,70.66666666666667,60.52,849.67,70.0,0.0,74.0,70.0,72.0,70.24333333333334,67.0,69.0,85.0,68.0
2025-03-13 22:45:00,858.15,0.0,74.5,60.61666666666667,849.67,70.0,0.0,74.0,70.0,72.0,70.15333333333334,67.0,69.0,85.0,68.0
2025-03-13 23:00:00,837.6666666666666,0.0,77.83333333333333,60.39666666666667,849.67,70.0,0.0,74.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0
2025-03-13 23:15:00,755.7333333333332,0.0,96.33333333333331,60.41333333333333,849.67,70.0,0.0,74.0,70.0,72.0,70.10666666666667,67.0,69.0,85.0,68.0
2025-03-13 23:30:00,706.2933333333334,0.0,100.0,60.4,849.67,70.0,0.0,74.0,70.0,72.0,70.06333333333333,67.0,69.0,85.0,68.0
2025-03-13 23:45:00,694.2866666666667,0.0,100.0,60.16333333333333,849.67,70.0,0.08,74.0,70.0,72.0,69.99333333333334,67.0,69.0,85.0,68.0
2025-03-14 00:00:00,673.0933333333334,0.0,100.0,59.96666666666667,849.67,70.0,0.25,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
2025-03-14 00:15:00,672.745,0.0,100.0,59.5975,849.67,70.0,0.61,74.0,70.0,72.0,69.97,67.0,69.0,85.0,68.0
2025-03-14 00:30:00,664.6233333333333,0.0,100.0,59.48333333333333,849.67,70.0,0.9333333333333332,74.0,70.0,72.0,69.96,67.0,69.0,85.0,68.0
2025-03-14 00:45:00,666.7433333333333,0.0,100.0,59.49333333333334,849.67,70.0,1.7466666666666668,74.0,70.0,72.0,69.92999999999999,67.0,69.0,85.0,68.0
2025-03-14 01:00:00,664.62,0.0,100.0,59.27,849.67,70.0,1.7566666666666666,74.0,70.0,72.0,69.94,67.0,69.0,85.0,68.0
2025-03-14 01:15:00,685.1033333333334,0.0,100.0,59.10666666666666,849.67,70.0,2.1333333333333333,74.0,70.0,72.0,69.94,67.0,69.0,85.0,68.0
2025-03-14 01:30:00,702.7599999999999,0.0,100.0,58.97666666666667,849.67,70.0,4.603333333333333,74.0,70.0,72.0,69.85666666666667,67.0,69.0,85.0,68.0
2025-03-14 01:45:00,658.2666666666668,0.0,100.0,59.68666666666667,849.67,70.0,5.9366666666666665,74.0,70.0,72.0,69.84333333333333,67.0,69.0,85.0,68.0
2025-03-14 02:00:00,685.1033333333334,0.0,100.0,60.02,849.67,70.0,6.846666666666667,74.0,70.0,72.0,69.85,67.0,69.0,85.0,68.0
2025-03-14 02:15:00,656.8533333333334,0.0,100.0,59.96666666666667,849.67,70.0,8.013333333333334,74.0,70.0,72.0,69.84333333333333,67.0,69.0,85.0,68.0
2025-03-14 02:30:00,651.91,0.0,100.0,59.78,849.67,70.0,9.103333333333332,74.0,70.0,72.0,69.84333333333333,67.0,69.0,85.0,68.0
2025-03-14 02:45:00,670.98,0.0,100.0,61.13,849.67,70.0,10.256666666666666,74.0,70.0,72.0,69.84,67.0,69.0,85.0,68.0
2025-03-14 03:00:00,675.2166666666667,0.0,100.0,62.86333333333334,849.67,70.0,10.836666666666666,74.0,70.0,72.0,69.86666666666666,67.0,69.0,85.0,68.0
2025-03-14 03:15:00,680.1633333333333,0.0,100.0,65.86,849.67,70.0,9.656666666666666,74.0,70.0,72.0,69.94666666666666,67.0,69.0,85.0,68.0
2025-03-14 03:30:00,689.3433333333332,0.0,100.0,60.23666666666667,849.67,70.0,9.073333333333332,74.0,70.0,72.0,69.98666666666666,67.0,69.0,85.0,68.0
2025-03-14 03:45:00,799.5233333333334,0.0,62.833333333333336,58.98666666666667,849.67,70.0,10.253333333333332,74.0,70.0,72.0,69.93333333333334,67.0,69.0,85.0,68.0
2025-03-14 04:00:00,777.6266666666667,0.0,71.33333333333333,68.61666666666666,849.67,70.0,18.25333333333333,74.0,70.0,72.0,69.64,67.0,69.0,85.0,68.0
2025-03-14 04:15:00,800.23,0.0,62.5,59.61666666666667,849.67,70.0,17.713333333333335,74.0,70.0,72.0,69.73333333333333,67.0,69.0,85.0,68.0
2025-03-14 04:30:00,791.7533333333334,0.0,77.33333333333333,68.58666666666666,849.67,70.0,23.92,74.0,70.0,72.0,69.58666666666666,67.0,69.0,85.0,68.0
2025-03-14 04:45:00,872.98,0.0,43.5,61.66333333333333,849.67,70.0,28.093333333333334,74.0,70.0,72.0,69.51666666666667,67.0,69.0,85.0,68.0
2025-03-14 05:00:00,824.2466666666666,0.0,43.16666666666666,67.23666666666666,849.67,70.0,35.93,74.0,70.0,72.0,69.34333333333333,67.0,69.0,85.0,68.0
2025-03-14 05:15:00,824.2433333333333,0.0,54.333333333333336,70.55333333333333,849.67,70.0,39.42,74.0,70.0,72.0,69.41333333333334,67.0,69.0,85.0,68.0
2025-03-14 05:30:00,848.2566666666667,0.0,43.833333333333336,64.13,849.67,70.0,41.123333333333335,74.0,70.0,72.0,69.50666666666666,67.0,69.0,85.0,68.0
2025-03-14 05:45:00,864.5,0.0,43.5,69.59666666666666,849.67,70.0,46.79,74.0,70.0,72.0,69.42,67.0,69.0,85.0,68.0
2025-03-14 06:00:00,868.7399999999999,0.0,42.833333333333336,72.00333333333333,849.67,70.0,50.156666666666666,74.0,70.0,72.0,69.46333333333332,67.0,69.0,85.0,68.0
2025-03-14 06:15:00,837.6633333333333,0.0,42.0,73.59333333333333,849.67,70.0,51.81666666666666,74.0,70.0,72.0,69.56333333333333,67.0,69.0,85.0,68.0
2025-03-14 06:30:00,818.5933333333332,0.0,40.66666666666666,72.62,849.67,70.0,53.35,74.0,70.0,72.0,69.63333333333333,67.0,69.0,85.0,68.0
2025-03-14 06:45:00,856.0300000000001,0.0,39.833333333333336,71.77333333333333,849.67,70.0,54.833333333333336,74.0,70.0,72.0,69.67,67.0,69.0,85.0,68.0
2025-03-14 07:00:00,846.14,0.0,39.66666666666666,70.54,849.67,70.0,56.71666666666667,74.0,70.0,72.0,69.66666666666667,67.0,69.0,85.0,68.0
2025-03-14 07:15:00,846.8466666666667,0.0,38.66666666666666,70.34666666666666,849.67,70.0,61.38666666666666,74.0,70.0,72.0,69.59666666666666,67.0,69.0,85.0,68.0
2025-03-14 07:30:00,867.3266666666667,0.0,38.0,71.65666666666667,849.67,70.0,65.25666666666666,74.0,70.0,72.0,69.57,67.0,69.0,85.0,68.0
2025-03-14 07:45:00,845.4333333333334,0.0,38.0,72.88,849.67,70.0,68.87333333333333,74.0,70.0,72.0,69.54333333333334,67.0,69.0,85.0,68.0
2025-03-14 08:00:00,857.44,0.0,37.0,73.46,849.67,70.0,72.3,74.0,70.0,72.0,69.51666666666667,67.0,69.0,85.0,68.0
2025-03-14 08:15:00,863.7966666666666,0.0,37.16666666666666,76.06,849.67,70.0,76.32333333333332,74.0,70.0,72.0,69.52333333333333,67.0,69.0,85.0,68.0
2025-03-14 08:30:00,859.56,0.0,36.5,75.78666666666668,849.67,70.0,79.52,74.0,70.0,72.0,69.53,67.0,69.0,85.0,68.0
2025-03-14 08:45:00,863.7933333333334,0.0,36.16666666666666,76.96,849.67,70.0,82.8,74.0,70.0,72.0,69.53,67.0,69.0,85.0,68.0
2025-03-14 09:00:00,866.62,0.0,36.0,78.68,849.67,70.0,85.78,74.0,70.0,72.0,69.56,67.0,69.0,85.0,68.0
2025-03-14 09:15:00,856.0266666666666,0.0,39.0,79.83333333333333,849.67,70.0,85.94333333333333,74.0,70.0,72.0,69.69666666666666,67.0,69.0,85.0,68.0
2025-03-14 09:30:00,863.7966666666666,0.0,38.333333333333336,80.43333333333334,849.67,70.0,85.35333333333334,74.0,70.0,72.0,69.81666666666666,67.0,69.0,85.0,68.0
2025-03-14 09:45:00,868.0366666666667,0.0,38.0,80.35000000000001,849.67,70.0,83.63333333333334,74.0,70.0,72.0,69.94333333333333,67.0,69.0,85.0,68.0
2025-03-14 10:00:00,864.5033333333334,0.0,38.66666666666666,79.65333333333334,849.67,70.0,82.12333333333333,74.0,70.0,72.0,70.02333333333333,67.0,69.0,85.0,68.0
2025-03-14 10:15:00,863.09,0.0,40.5,77.88000000000001,849.67,70.0,79.67666666666666,74.0,70.0,72.0,70.11666666666667,67.0,69.0,85.0,68.0
2025-03-14 10:30:00,861.6766666666667,0.0,40.16666666666666,78.39333333333333,849.67,70.0,78.43,74.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0
2025-03-14 10:45:00,880.0433333333334,0.0,39.333333333333336,77.89999999999999,849.67,70.0,75.25666666666666,74.0,70.0,72.0,70.21,67.0,69.0,85.0,68.0
2025-03-14 11:00:00,844.0166666666665,0.0,38.833333333333336,75.55333333333333,849.67,70.0,73.32333333333334,74.0,70.0,72.0,70.21,67.0,69.0,85.0,68.0
2025-03-14 11:15:00,852.4966666666666,0.0,38.16666666666666,75.48333333333333,849.67,70.0,71.35666666666667,74.0,70.0,72.0,70.23,67.0,69.0,85.0,68.0
2025-03-14 11:30:00,870.86,0.0,38.0,75.16333333333334,849.67,70.0,69.84333333333335,74.0,70.0,72.0,70.21,67.0,69.0,85.0,68.0
2025-03-14 11:45:00,848.2599999999999,0.0,36.66666666666666,75.00666666666667,849.67,70.0,69.72333333333334,74.0,70.0,72.0,70.14,67.0,69.0,85.0,68.0
2025-03-14 12:00:00,880.04,0.0,35.833333333333336,75.14,849.67,70.0,69.27333333333333,74.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0
2025-03-14 12:15:00,846.14,0.0,35.0,75.01333333333334,849.67,70.0,68.57,74.0,70.0,72.0,70.11,67.0,69.0,85.0,68.0
2025-03-14 12:30:00,863.09,0.0,34.666666666666664,73.16333333333334,849.67,70.0,68.05333333333333,74.0,70.0,72.0,70.09666666666668,67.0,69.0,85.0,68.0
2025-03-14 12:45:00,837.6666666666666,0.0,33.666666666666664,73.60333333333334,849.67,70.0,67.20333333333333,74.0,70.0,72.0,70.10333333333334,67.0,69.0,85.0,68.0
2025-03-14 13:00:00,869.4466666666667,0.0,33.333333333333336,74.16666666666667,849.67,70.0,65.89333333333333,74.0,70.0,72.0,70.11666666666667,67.0,69.0,85.0,68.0
2025-03-14 13:15:00,870.86,0.0,33.333333333333336,75.2,849.67,70.0,64.60000000000001,74.0,70.0,72.0,70.12666666666667,67.0,69.0,85.0,68.0
2025-03-14 13:30:00,849.6700000000001,0.0,31.33333333333333,73.46,849.67,70.0,61.76,74.0,70.0,72.0,70.20666666666666,67.0,69.0,85.0,68.0
2025-03-14 13:45:00,851.0833333333334,0.0,26.5,72.84666666666668,849.67,70.0,59.9,74.0,70.0,72.0,70.21333333333332,67.0,69.0,85.0,68.0
2025-03-14 14:00:00,878.6266666666667,0.0,25.0,73.26,849.67,70.0,57.51666666666667,74.0,70.0,72.0,70.23666666666666,67.0,69.0,85.0,68.0
2025-03-14 14:15:00,847.5499999999998,0.0,26.33333333333333,72.96666666666667,849.67,70.0,55.27666666666666,74.0,70.0,72.0,70.25666666666666,67.0,69.0,85.0,68.0
2025-03-14 14:30:00,757.1466666666666,0.0,61.5,76.27333333333333,849.67,70.0,50.41333333333333,74.0,70.0,72.0,70.38666666666667,67.0,69.0,85.0,68.0
2025-03-14 14:45:00,681.5733333333334,0.0,100.0,65.86999999999999,849.67,70.0,40.76,74.0,70.0,72.0,70.66333333333334,67.0,69.0,85.0,68.0
2025-03-14 15:00:00,696.4066666666666,0.0,100.0,65.21,849.67,70.0,35.81,74.0,70.0,72.0,70.65333333333334,67.0,69.0,85.0,68.0
2025-03-14 15:15:00,710.5300000000001,0.0,100.0,65.48666666666666,849.67,70.0,33.54,74.0,70.0,72.0,70.54666666666667,67.0,69.0,85.0,68.0
2025-03-14 15:30:00,686.5166666666668,0.0,100.0,65.95333333333333,849.67,70.0,29.903333333333336,74.0,70.0,72.0,70.51333333333334,67.0,69.0,85.0,68.0
2025-03-14 15:45:00,704.88,0.0,100.0,66.15666666666667,849.67,70.0,26.786666666666665,74.0,70.0,72.0,70.47666666666667,67.0,69.0,85.0,68.0
2025-03-14 16:00:00,694.9933333333333,0.0,100.0,66.47333333333334,849.67,70.0,25.10333333333333,74.0,70.0,72.0,70.40333333333332,67.0,69.0,85.0,68.0
2025-03-14 16:15:00,651.91,0.0,100.0,65.52,849.67,70.0,20.60333333333333,74.0,70.0,72.0,70.45666666666666,67.0,69.0,85.0,68.0
2025-03-14 16:30:00,646.2566666666667,0.0,100.0,65.16666666666667,849.67,70.0,16.373333333333335,74.0,70.0,72.0,70.48333333333333,67.0,69.0,85.0,68.0
2025-03-14 16:45:00,683.6899999999999,0.0,100.0,65.21,849.67,70.0,12.08,74.0,70.0,72.0,70.50666666666666,67.0,69.0,85.0,68.0
2025-03-14 17:00:00,691.46,0.0,100.0,64.48333333333333,849.67,70.0,8.639999999999999,74.0,70.0,72.0,70.5,67.0,69.0,85.0,68.0
2025-03-14 17:15:00,669.5666666666666,0.0,100.0,63.93000000000001,849.67,70.0,4.576666666666667,74.0,70.0,72.0,70.50666666666666,67.0,69.0,85.0,68.0
2025-03-14 17:30:00,734.5433333333334,0.0,100.0,63.99,849.67,70.0,0.4666666666666666,74.0,70.0,72.0,70.54,67.0,69.0,85.0,68.0
2025-03-14 17:45:00,769.1533333333333,0.0,100.0,63.74333333333333,849.67,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,85.0,68.0
2025-03-14 18:00:00,798.8166666666666,0.0,100.0,63.54333333333333,849.67,70.0,0.0,74.0,70.0,72.0,70.60000000000001,67.0,69.0,85.0,68.0
2025-03-14 18:15:00,812.9433333333333,0.0,100.0,64.15666666666667,849.67,70.0,0.0,74.0,70.0,72.0,70.66333333333334,67.0,69.0,85.0,68.0
2025-03-14 18:30:00,885.6899999999999,0.0,97.16666666666669,64.33333333333333,849.67,70.0,0.0,74.0,70.0,72.0,70.67333333333333,67.0,69.0,85.0,68.0
2025-03-14 18:45:00,851.79,0.0,65.16666666666667,64.19666666666667,849.67,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,85.0,68.0
2025-03-14 19:00:00,849.6700000000001,0.0,63.333333333333336,64.13,849.67,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,85.0,68.0
2025-03-14 19:15:00,876.5099999999999,0.0,61.16666666666666,64.37666666666667,849.67,70.0,0.0,74.0,70.0,72.0,70.73,67.0,69.0,85.0,68.0
2025-03-14 19:30:00,863.09,0.0,60.333333333333336,64.25666666666666,849.67,70.0,0.0,74.0,70.0,72.0,70.78333333333335,67.0,69.0,85.0,68.0
2025-03-14 19:45:00,845.43,0.0,60.16666666666666,64.27333333333333,849.67,70.0,0.0,74.0,70.0,72.0,70.82333333333334,67.0,69.0,85.0,68.0
2025-03-14 20:00:00,854.6133333333333,0.0,60.16666666666666,64.22,849.67,70.0,0.0,74.0,70.0,72.0,70.81,67.0,69.0,85.0,68.0
2025-03-14 20:15:00,854.6133333333333,0.0,60.66666666666666,64.41,849.67,70.0,0.0,74.0,70.0,72.0,70.81,67.0,69.0,85.0,68.0
2025-03-14 20:30:00,870.1566666666666,0.0,59.833333333333336,64.34,849.67,70.0,0.0,74.0,70.0,72.0,70.81,67.0,69.0,85.0,68.0
2025-03-14 20:45:00,844.02,0.0,59.833333333333336,64.35000000000001,849.67,70.0,0.0,74.0,70.0,72.0,70.81,67.0,69.0,85.0,68.0
2025-03-14 21:00:00,853.2066666666666,0.0,59.5,64.53,849.67,70.0,0.0,74.0,70.0,72.0,70.81,67.0,69.0,85.0,68.0
2025-03-14 21:15:00,842.6066666666666,0.0,59.5,64.06333333333333,849.67,70.0,0.0,74.0,70.0,72.0,70.82333333333334,67.0,69.0,85.0,68.0
2025-03-14 21:30:00,825.6566666666668,0.0,59.66666666666666,63.99333333333334,849.67,70.0,0.0,74.0,70.0,72.0,70.83333333333333,67.0,69.0,85.0,68.0
2025-03-14 21:45:00,837.6633333333333,0.0,60.16666666666666,63.98666666666667,849.67,70.0,0.0,74.0,70.0,72.0,70.88666666666667,67.0,69.0,85.0,68.0
2025-03-14 22:00:00,844.02,0.0,60.333333333333336,63.373333333333335,849.67,70.0,0.0,74.0,70.0,72.0,70.83,67.0,69.0,85.0,68.0
2025-03-14 22:15:00,874.39,0.0,59.833333333333336,63.07333333333333,849.67,70.0,0.0,74.0,70.0,72.0,70.82333333333334,67.0,69.0,85.0,68.0
2025-03-14 22:30:00,861.68,0.0,60.16666666666666,62.94333333333333,849.67,70.0,0.0,74.0,70.0,72.0,70.77666666666666,67.0,69.0,85.0,68.0
2025-03-14 22:45:00,830.6033333333334,0.0,59.5,62.923333333333325,849.67,70.0,0.0,74.0,70.0,72.0,70.70333333333333,67.0,69.0,85.0,68.0
2025-03-14 23:00:00,848.2566666666667,0.0,59.5,62.74333333333333,849.67,70.0,0.0,74.0,70.0,72.0,70.66666666666667,67.0,69.0,85.0,68.0
2025-03-14 23:15:00,853.1999999999999,0.0,59.5,62.6,849.67,70.0,0.0,74.0,70.0,72.0,70.60666666666667,67.0,69.0,85.0,68.0
2025-03-14 23:30:00,832.0099999999999,0.0,59.333333333333336,62.38666666666666,849.67,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,85.0,68.0
2025-03-14 23:45:00,836.9566666666666,0.0,59.833333333333336,62.03,849.67,70.0,0.0,74.0,70.0,72.0,70.49,67.0,69.0,85.0,68.0
2025-03-15 00:00:00,834.1333333333333,0.0,64.66666666666667,61.73,849.67,70.0,0.0,74.0,70.0,72.0,70.36333333333333,67.0,69.0,85.0,68.0
2025-03-15 00:15:00,837.6633333333333,0.0,66.0,61.49333333333333,849.67,70.0,0.0,74.0,70.0,72.0,70.20666666666666,67.0,69.0,85.0,68.0
2025-03-15 00:30:00,844.0233333333334,0.0,69.16666666666667,61.32,849.67,70.0,0.0,74.0,70.0,72.0,70.08,67.0,69.0,85.0,68.0
2025-03-15 00:45:00,850.3766666666667,0.0,70.5,61.31333333333333,849.67,70.0,0.4533333333333333,74.0,70.0,72.0,69.96666666666667,67.0,69.0,85.0,68.0
2025-03-15 01:00:00,779.75,0.0,92.5,60.973333333333336,849.67,70.0,3.71,74.0,70.0,72.0,69.84333333333333,67.0,69.0,85.0,68.0
2025-03-15 01:15:00,728.1866666666666,0.0,100.0,61.71666666666667,849.67,70.0,7.866666666666667,74.0,70.0,72.0,69.72333333333333,67.0,69.0,85.0,68.0
2025-03-15 01:30:00,701.35,0.0,100.0,61.93333333333334,849.67,70.0,10.873333333333337,74.0,70.0,72.0,69.66666666666667,67.0,69.0,85.0,68.0
2025-03-15 01:45:00,694.2833333333333,0.0,100.0,62.82,849.67,70.0,15.273333333333332,74.0,70.0,72.0,69.58999999999999,67.0,69.0,85.0,68.0
2025-03-15 02:00:00,686.52,0.0,100.0,63.53333333333333,849.67,70.0,18.96666666666667,74.0,70.0,72.0,69.55666666666666,67.0,69.0,85.0,68.0
2025-03-15 02:15:00,650.5,0.0,100.0,63.873333333333335,849.67,70.0,22.19666666666667,74.0,70.0,72.0,69.56333333333333,67.0,69.0,85.0,68.0
2025-03-15 02:30:00,624.3633333333333,0.0,100.0,64.69333333333333,849.67,70.0,25.39,74.0,70.0,72.0,69.57,67.0,69.0,85.0,68.0
2025-03-15 02:45:00,624.36,0.0,100.0,65.08999999999999,849.67,70.0,28.486666666666665,74.0,70.0,72.0,69.57,67.0,69.0,85.0,68.0
2025-03-15 03:00:00,639.1966666666667,0.0,100.0,65.67333333333333,849.67,70.0,31.596666666666664,74.0,70.0,72.0,69.57,67.0,69.0,85.0,68.0
2025-03-15 03:15:00,622.2466666666667,0.0,100.0,65.89999999999999,849.67,70.0,34.46333333333333,74.0,70.0,72.0,69.58333333333333,67.0,69.0,85.0,68.0
2025-03-15 03:30:00,625.07,0.0,100.0,65.81333333333333,849.67,70.0,35.53666666666667,74.0,70.0,72.0,69.66666666666667,67.0,69.0,85.0,68.0
2025-03-15 03:45:00,627.8933333333333,0.0,100.0,66.49,849.67,70.0,37.723333333333336,74.0,70.0,72.0,69.66666666666667,67.0,69.0,85.0,68.0
2025-03-15 04:00:00,625.07,0.0,100.0,66.65666666666667,849.67,70.0,39.97,74.0,70.0,72.0,69.67666666666666,67.0,69.0,85.0,68.0
2025-03-15 04:15:00,630.0133333333333,0.0,100.0,66.58999999999999,849.67,70.0,41.873333333333335,74.0,70.0,72.0,69.69666666666666,67.0,69.0,85.0,68.0
2025-03-15 04:30:00,622.2433333333333,0.0,100.0,67.24333333333334,849.67,70.0,43.78666666666667,74.0,70.0,72.0,69.71,67.0,69.0,85.0,68.0
2025-03-15 04:45:00,643.4333333333333,0.0,100.0,67.55666666666666,849.67,70.0,45.51666666666667,74.0,70.0,72.0,69.73,67.0,69.0,85.0,68.0
2025-03-15 05:00:00,637.7833333333333,0.0,100.0,67.60000000000001,849.67,70.0,45.84333333333333,74.0,70.0,72.0,69.79333333333334,67.0,69.0,85.0,68.0
2025-03-15 05:15:00,634.2533333333332,0.0,100.0,67.44333333333333,849.67,70.0,46.36333333333334,74.0,70.0,72.0,69.84,67.0,69.0,85.0,68.0
2025-03-15 05:30:00,639.9033333333333,0.0,100.0,67.45333333333333,849.67,70.0,47.3,74.0,70.0,72.0,69.84,67.0,69.0,85.0,68.0
2025-03-15 05:45:00,624.3633333333333,0.0,100.0,67.42,849.67,70.0,48.333333333333336,74.0,70.0,72.0,69.84333333333333,67.0,69.0,85.0,68.0
2025-03-15 06:00:00,632.84,0.0,100.0,67.40666666666667,849.67,70.0,48.88999999999999,74.0,70.0,72.0,69.86333333333333,67.0,69.0,85.0,68.0
2025-03-15 06:15:00,615.1833333333334,0.0,100.0,67.29333333333334,849.67,70.0,48.68666666666667,74.0,70.0,72.0,69.92333333333333,67.0,69.0,85.0,68.0
2025-03-15 06:30:00,651.2033333333334,0.0,100.0,67.34666666666668,849.67,70.0,48.16333333333333,74.0,70.0,72.0,69.95333333333333,67.0,69.0,85.0,68.0
2025-03-15 06:45:00,642.7266666666667,0.0,100.0,67.30666666666666,849.67,70.0,48.14000000000001,74.0,70.0,72.0,69.96666666666665,67.0,69.0,85.0,68.0
2025-03-15 07:00:00,630.7233333333334,0.0,100.0,67.21333333333332,849.67,70.0,48.02666666666667,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
2025-03-15 07:15:00,627.1899999999999,0.0,100.0,67.27666666666666,849.67,70.0,48.01333333333334,74.0,70.0,72.0,69.98666666666666,67.0,69.0,85.0,68.0
2025-03-15 07:30:00,618.7133333333333,0.0,100.0,67.23666666666666,849.67,70.0,47.70666666666667,74.0,70.0,72.0,70.0,67.0,69.0,85.0,68.0
2025-03-15 07:45:00,630.7199999999999,0.0,100.0,67.14,849.67,70.0,46.04,74.0,70.0,72.0,70.07,67.0,69.0,85.0,68.0
2025-03-15 08:00:00,632.8366666666667,0.0,100.0,67.16,849.67,70.0,44.98666666666667,74.0,70.0,72.0,70.09,67.0,69.0,85.0,68.0
2025-03-15 08:15:00,630.0166666666667,0.0,100.0,67.27333333333333,849.67,70.0,43.906666666666666,74.0,70.0,72.0,70.10333333333334,67.0,69.0,85.0,68.0
2025-03-15 08:30:00,625.78,0.0,100.0,66.50333333333333,849.67,70.0,42.9,74.0,70.0,72.0,70.11,67.0,69.0,85.0,68.0
2025-03-15 08:45:00,621.5366666666666,0.0,100.0,66.34666666666668,849.67,70.0,42.23333333333333,74.0,70.0,72.0,70.11,67.0,69.0,85.0,68.0
2025-03-15 09:00:00,630.0166666666667,0.0,100.0,66.28333333333335,849.67,70.0,41.62,74.0,70.0,72.0,70.09,67.0,69.0,85.0,68.0
2025-03-15 09:15:00,625.7733333333333,0.0,100.0,66.35333333333334,849.67,70.0,40.92666666666667,74.0,70.0,72.0,70.08333333333333,67.0,69.0,85.0,68.0
2025-03-15 09:30:00,610.2366666666667,0.0,100.0,66.39,849.67,70.0,40.41,74.0,70.0,72.0,70.07666666666667,67.0,69.0,85.0,68.0
2025-03-15 09:45:00,628.6033333333334,0.0,100.0,66.44333333333334,849.67,70.0,39.74333333333333,74.0,70.0,72.0,70.07666666666667,67.0,69.0,85.0,68.0
2025-03-15 10:00:00,620.1266666666667,0.0,100.0,66.43,849.67,70.0,39.10333333333333,74.0,70.0,72.0,70.08333333333333,67.0,69.0,85.0,68.0
2025-03-15 10:15:00,621.54,0.0,100.0,66.36666666666666,849.67,70.0,39.5,74.0,70.0,72.0,70.03333333333333,67.0,69.0,85.0,68.0
2025-03-15 10:30:00,622.2433333333333,0.0,100.0,66.34666666666668,849.67,70.0,38.76,74.0,70.0,72.0,70.05666666666666,67.0,69.0,85.0,68.0
2025-03-15 10:45:00,616.5966666666667,0.0,100.0,66.44666666666666,849.67,70.0,39.43,74.0,70.0,72.0,70.00666666666666,67.0,69.0,85.0,68.0
2025-03-15 11:00:00,627.8933333333333,0.0,100.0,66.45,849.67,70.0,39.50666666666667,74.0,70.0,72.0,70.0,67.0,69.0,85.0,68.0
2025-03-15 11:15:00,630.0133333333333,0.0,100.0,66.42666666666666,849.67,70.0,39.52,74.0,70.0,72.0,70.0,67.0,69.0,85.0,68.0
2025-03-15 11:30:00,686.5166666666668,0.0,81.66666666666667,64.96333333333334,849.67,70.0,39.55,74.0,70.0,72.0,69.98666666666666,67.0,69.0,85.0,68.0
2025-03-15 11:45:00,853.9066666666666,0.0,45.16666666666666,65.23333333333333,849.67,70.0,45.656666666666666,74.0,70.0,72.0,69.72333333333333,67.0,69.0,85.0,68.0
2025-03-15 12:00:00,838.3733333333333,0.0,44.333333333333336,70.87,849.67,70.0,50.046666666666674,74.0,70.0,72.0,69.64333333333333,67.0,69.0,85.0,68.0
2025-03-15 12:15:00,853.9066666666668,0.0,43.0,72.37333333333333,849.67,70.0,50.57,74.0,70.0,72.0,69.73333333333333,67.0,69.0,85.0,68.0
2025-03-15 12:30:00,856.7366666666667,0.0,41.16666666666666,73.17333333333333,849.67,70.0,49.84,74.0,70.0,72.0,69.83333333333333,67.0,69.0,85.0,68.0
2025-03-15 12:45:00,644.14,0.0,100.0,70.29333333333334,849.67,70.0,44.32333333333333,74.0,70.0,72.0,70.12333333333333,67.0,69.0,85.0,68.0
2025-03-15 13:00:00,659.68,0.0,100.0,66.30333333333333,849.67,70.0,39.723333333333336,74.0,70.0,72.0,70.26333333333334,67.0,69.0,85.0,68.0
2025-03-15 13:15:00,646.26,0.0,100.0,66.32666666666667,849.67,70.0,37.72666666666667,74.0,70.0,72.0,70.26333333333334,67.0,69.0,85.0,68.0
2025-03-15 13:30:00,641.3166666666667,0.0,100.0,65.50333333333333,849.67,70.0,35.79,74.0,70.0,72.0,70.25666666666666,67.0,69.0,85.0,68.0
2025-03-15 13:45:00,650.4966666666667,0.0,100.0,65.69333333333333,849.67,70.0,34.63666666666666,74.0,70.0,72.0,70.20666666666666,67.0,69.0,85.0,68.0
2025-03-15 14:00:00,664.6233333333333,0.0,100.0,65.75666666666666,849.67,70.0,35.31333333333333,74.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0
2025-03-15 14:15:00,669.5633333333334,0.0,100.0,66.07666666666667,849.67,70.0,34.78666666666667,74.0,70.0,72.0,70.10333333333334,67.0,69.0,85.0,68.0
2025-03-15 14:30:00,641.3166666666667,0.0,100.0,66.01666666666667,849.67,70.0,34.52333333333333,74.0,70.0,72.0,70.07,67.0,69.0,85.0,68.0
2025-03-15 14:45:00,673.8033333333334,0.0,100.0,66.02,849.67,70.0,35.99333333333333,74.0,70.0,72.0,69.98666666666666,67.0,69.0,85.0,68.0
2025-03-15 15:00:00,659.68,0.0,100.0,66.08999999999999,849.67,70.0,36.20666666666667,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
2025-03-15 15:15:00,646.9666666666667,0.0,100.0,66.18666666666667,849.67,70.0,36.28,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
2025-03-15 15:30:00,649.79,0.0,100.0,66.02666666666666,849.67,70.0,36.306666666666665,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
2025-03-15 15:45:00,649.79,0.0,100.0,65.8,849.67,70.0,36.43333333333333,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
2025-03-15 16:00:00,662.5066666666667,0.0,100.0,65.44333333333334,849.67,70.0,36.56,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
2025-03-15 16:15:00,663.21,0.0,100.0,64.73333333333333,849.67,70.0,36.70666666666667,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
2025-03-15 16:30:00,651.1999999999999,0.0,100.0,65.33,849.67,70.0,37.34666666666666,74.0,70.0,72.0,69.94666666666666,67.0,69.0,85.0,68.0
2025-03-15 16:45:00,645.5533333333333,0.0,100.0,65.02,849.67,70.0,37.71666666666667,74.0,70.0,72.0,69.94,67.0,69.0,85.0,68.0
2025-03-15 17:00:00,644.1366666666667,0.0,100.0,66.46,849.67,70.0,39.9,74.0,70.0,72.0,69.86999999999999,67.0,69.0,85.0,68.0
2025-03-15 17:15:00,667.4466666666667,0.0,100.0,69.21,849.67,70.0,40.26333333333333,74.0,70.0,72.0,69.90666666666665,67.0,69.0,85.0,68.0
2025-03-15 17:30:00,639.1966666666667,0.0,100.0,65.51333333333334,849.67,70.0,39.056666666666665,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
2025-03-15 17:45:00,634.2533333333333,0.0,100.0,65.31,849.67,70.0,39.236666666666665,74.0,70.0,72.0,69.96666666666665,67.0,69.0,85.0,68.0
2025-03-15 18:00:00,639.1966666666667,0.0,100.0,65.21666666666667,849.67,70.0,40.31666666666667,74.0,70.0,72.0,69.92666666666666,67.0,69.0,85.0,68.0
2025-03-15 18:15:00,617.3000000000001,0.0,100.0,65.02999999999999,849.67,70.0,42.833333333333336,74.0,70.0,72.0,69.85,67.0,69.0,85.0,68.0
2025-03-15 18:30:00,608.8266666666667,0.0,100.0,70.19333333333333,849.67,70.0,43.873333333333335,74.0,70.0,72.0,69.84333333333333,67.0,69.0,85.0,68.0
2025-03-15 18:45:00,762.09,0.0,96.5,73.15333333333332,849.67,70.0,43.18666666666667,74.0,70.0,72.0,69.91666666666667,67.0,69.0,85.0,68.0
2025-03-15 19:00:00,838.37,0.0,44.66666666666666,69.68666666666667,849.67,70.0,43.36333333333334,74.0,70.0,72.0,69.92999999999999,67.0,69.0,85.0,68.0
2025-03-15 19:15:00,856.0266666666666,0.0,41.5,69.12666666666667,849.67,70.0,43.14666666666667,74.0,70.0,72.0,69.96,67.0,69.0,85.0,68.0
2025-03-15 19:30:00,857.44,0.0,39.66666666666666,68.48666666666666,849.67,70.0,42.89000000000001,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
2025-03-15 19:45:00,845.4366666666666,0.0,38.833333333333336,68.38666666666667,849.67,70.0,42.85,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
2025-03-15 20:00:00,851.0833333333334,0.0,38.5,68.40333333333332,849.67,70.0,42.74,74.0,70.0,72.0,69.99333333333334,67.0,69.0,85.0,68.0
2025-03-15 20:15:00,853.9066666666666,0.0,37.333333333333336,68.28666666666668,849.67,70.0,42.41333333333333,74.0,70.0,72.0,70.00666666666666,67.0,69.0,85.0,68.0
2025-03-15 20:30:00,848.9666666666667,0.0,36.333333333333336,68.13666666666667,849.67,70.0,42.74333333333333,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
2025-03-15 20:45:00,834.1333333333333,0.0,35.666666666666664,68.06,849.67,70.0,42.93666666666667,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
2025-03-15 21:00:00,870.86,0.0,34.5,68.68333333333334,849.67,70.0,43.55666666666667,74.0,70.0,72.0,69.94666666666666,67.0,69.0,85.0,68.0
2025-03-15 21:15:00,871.5666666666666,0.0,34.333333333333336,68.53666666666668,849.67,70.0,44.85,74.0,70.0,72.0,69.92,67.0,69.0,85.0,68.0
2025-03-15 21:30:00,844.7266666666668,0.0,33.666666666666664,68.48333333333333,849.67,70.0,46.803333333333335,74.0,70.0,72.0,69.85666666666667,67.0,69.0,85.0,68.0
2025-03-15 21:45:00,856.7333333333332,0.0,33.0,68.26333333333334,849.67,70.0,48.04,74.0,70.0,72.0,69.84666666666666,67.0,69.0,85.0,68.0
2025-03-15 22:00:00,846.1366666666667,0.0,32.166666666666664,68.96333333333332,849.67,70.0,49.29666666666666,74.0,70.0,72.0,69.84,67.0,69.0,85.0,68.0
2025-03-15 22:15:00,854.6166666666667,0.0,31.5,71.19,849.67,70.0,50.57666666666668,74.0,70.0,72.0,69.83333333333333,67.0,69.0,85.0,68.0
2025-03-15 22:30:00,847.5533333333333,0.0,31.33333333333333,71.13,849.67,70.0,51.626666666666665,74.0,70.0,72.0,69.84,67.0,69.0,85.0,68.0
2025-03-15 22:45:00,871.5666666666666,0.0,30.666666666666668,71.07666666666667,849.67,70.0,52.68,74.0,70.0,72.0,69.84,67.0,69.0,85.0,68.0
2025-03-15 23:00:00,843.3166666666666,0.0,30.83333333333333,70.91000000000001,849.67,70.0,53.85333333333333,74.0,70.0,72.0,69.84,67.0,69.0,85.0,68.0
2025-03-15 23:15:00,829.19,0.0,29.83333333333333,71.00666666666667,849.67,70.0,55.18333333333334,74.0,70.0,72.0,69.83333333333333,67.0,69.0,85.0,68.0
2025-03-15 23:30:00,885.6933333333333,0.0,29.5,71.25999999999999,849.67,70.0,56.47666666666667,74.0,70.0,72.0,69.82,67.0,69.0,85.0,68.0
2025-03-15 23:45:00,829.8933333333334,0.0,28.33333333333333,71.42666666666666,849.67,70.0,57.64000000000001,74.0,70.0,72.0,69.84,67.0,69.0,85.0,68.0
2025-03-16 00:00:00,860.9699999999999,0.0,27.166666666666668,71.19666666666667,849.67,70.0,58.79666666666666,74.0,70.0,72.0,69.84,67.0,69.0,85.0,68.0
2025-03-16 00:15:00,871.5633333333334,0.0,26.5,71.17333333333333,849.67,70.0,59.91,74.0,70.0,72.0,69.84,67.0,69.0,85.0,68.0
2025-03-16 00:30:00,848.9633333333333,0.0,25.666666666666668,71.19,849.67,70.0,61.06,74.0,70.0,72.0,69.84,67.0,69.0,85.0,68.0
2025-03-16 00:45:00,827.7733333333334,0.0,25.166666666666668,73.01,849.67,70.0,62.26,74.0,70.0,72.0,69.84,67.0,69.0,85.0,68.0
2025-03-16 01:00:00,844.7266666666668,0.0,24.33333333333333,73.88,849.67,70.0,63.21333333333333,74.0,70.0,72.0,69.84333333333333,67.0,69.0,85.0,68.0
2025-03-16 01:15:00,847.55,0.0,23.25,73.815,849.67,70.0,64.33000000000001,74.0,70.0,72.0,69.84,67.0,69.0,85.0,68.0
2025-03-16 01:30:00,849.6700000000001,0.0,23.0,73.60333333333334,849.67,70.0,65.27333333333333,74.0,70.0,72.0,69.85,67.0,69.0,85.0,68.0
2025-03-16 01:45:00,856.7366666666667,0.0,22.5,73.51666666666667,849.67,70.0,65.92666666666666,74.0,70.0,72.0,69.86333333333333,67.0,69.0,85.0,68.0
2025-03-16 02:00:00,848.9666666666667,0.0,22.166666666666668,73.39,849.67,70.0,65.83999999999999,74.0,70.0,72.0,69.91,67.0,69.0,85.0,68.0
2025-03-16 02:15:00,863.7933333333334,0.0,20.83333333333333,73.39,849.67,70.0,66.26333333333334,74.0,70.0,72.0,69.92333333333333,67.0,69.0,85.0,68.0
2025-03-16 02:30:00,870.1533333333333,0.0,20.0,73.63666666666667,849.67,70.0,66.45,74.0,70.0,72.0,69.93333333333334,67.0,69.0,85.0,68.0
2025-03-16 02:45:00,856.7333333333332,0.0,19.0,73.83,849.67,70.0,66.61666666666667,74.0,70.0,72.0,69.93666666666667,67.0,69.0,85.0,68.0
2025-03-16 03:00:00,856.7333333333332,0.0,18.5,74.15333333333334,849.67,70.0,66.52,74.0,70.0,72.0,69.95333333333333,67.0,69.0,85.0,68.0
2025-03-16 03:15:00,875.1,0.0,17.0,74.02666666666667,849.67,70.0,66.28,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
2025-03-16 03:30:00,867.3299999999999,0.0,16.833333333333332,73.77666666666666,849.67,70.0,66.29666666666667,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
2025-03-16 03:45:00,839.0799999999999,0.0,15.666666666666666,73.56666666666666,849.67,70.0,66.33333333333333,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
2025-03-16 04:00:00,844.02,0.0,14.666666666666666,73.35333333333334,849.67,70.0,66.37,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
2025-03-16 04:15:00,842.61,0.0,13.5,73.42333333333333,849.67,70.0,66.34666666666666,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
2025-03-16 04:30:00,844.02,0.0,12.833333333333334,73.40333333333332,849.67,70.0,66.44333333333333,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
2025-03-16 04:45:00,865.21,0.0,11.833333333333334,73.4,849.67,70.0,66.56,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
2025-03-16 05:00:00,836.25,0.0,11.333333333333334,73.54333333333334,849.67,70.0,66.69666666666667,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
2025-03-16 05:15:00,836.2533333333334,0.0,10.333333333333334,73.69,849.67,70.0,66.75666666666666,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
2025-03-16 05:30:00,868.0366666666665,0.0,9.833333333333334,73.95333333333333,849.67,70.0,66.75333333333333,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
2025-03-16 05:45:00,838.3733333333333,0.0,9.666666666666666,74.19333333333333,849.67,70.0,66.76333333333334,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
2025-03-16 06:00:00,846.14,0.0,8.666666666666666,74.26333333333334,849.67,70.0,65.96333333333334,74.0,70.0,72.0,70.02333333333333,67.0,69.0,85.0,68.0
2025-03-16 06:15:00,829.8933333333334,0.0,7.833333333333333,74.25333333333333,849.67,70.0,64.11,74.0,70.0,72.0,70.09,67.0,69.0,85.0,68.0
2025-03-16 06:30:00,878.63,0.0,6.666666666666667,74.88333333333333,849.67,70.0,62.88333333333333,74.0,70.0,72.0,70.11,67.0,69.0,85.0,68.0
2025-03-16 06:45:00,837.6666666666666,0.0,6.0,73.25666666666666,849.67,70.0,61.71,74.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0
2025-03-16 07:00:00,868.7400000000001,0.0,5.166666666666667,72.46333333333334,849.67,70.0,60.71,74.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0
2025-03-16 07:15:00,842.61,0.0,4.5,72.56,849.67,70.0,59.71,74.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0
2025-03-16 07:30:00,836.9566666666666,0.0,6.0,72.69,849.67,70.0,57.52,74.0,70.0,72.0,70.17666666666666,67.0,69.0,85.0,68.0
2025-03-16 07:45:00,842.6066666666666,0.0,6.333333333333333,72.53333333333333,849.67,70.0,54.92666666666667,74.0,70.0,72.0,70.21666666666665,67.0,69.0,85.0,68.0
2025-03-16 08:00:00,894.17,0.0,5.333333333333333,72.59666666666668,849.67,70.0,53.67,74.0,70.0,72.0,70.21,67.0,69.0,85.0,68.0
2025-03-16 08:15:00,880.75,0.0,4.5,72.51,849.67,70.0,51.49,74.0,70.0,72.0,70.21666666666665,67.0,69.0,85.0,68.0
2025-03-16 08:30:00,835.5433333333334,0.0,3.333333333333333,72.38666666666667,849.67,70.0,51.4,74.0,70.0,72.0,70.14666666666666,67.0,69.0,85.0,68.0
2025-03-16 08:45:00,829.1899999999999,0.0,2.6666666666666665,72.16333333333334,849.67,70.0,50.85,74.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0
2025-03-16 09:00:00,853.2033333333334,0.0,1.8333333333333333,71.8,849.67,70.0,50.22666666666667,74.0,70.0,72.0,70.10666666666667,67.0,69.0,85.0,68.0
2025-03-16 09:15:00,830.5966666666667,0.0,2.333333333333333,71.49333333333334,849.67,70.0,51.10333333333333,74.0,70.0,72.0,70.02333333333333,67.0,69.0,85.0,68.0
2025-03-16 09:30:00,851.0833333333334,0.0,2.6666666666666665,71.21666666666667,849.67,70.0,52.21666666666667,74.0,70.0,72.0,69.97333333333334,67.0,69.0,85.0,68.0
2025-03-16 09:45:00,820.0099999999999,0.0,3.6666666666666665,70.94666666666667,849.67,70.0,54.76666666666667,74.0,70.0,72.0,69.86666666666666,67.0,69.0,85.0,68.0
2025-03-16 10:00:00,824.2466666666666,0.0,2.6666666666666665,70.51666666666667,849.67,70.0,56.63666666666666,74.0,70.0,72.0,69.83333333333333,67.0,69.0,85.0,68.0
2025-03-16 10:15:00,849.6733333333333,0.0,2.0,69.93,849.67,70.0,59.84,74.0,70.0,72.0,69.74,67.0,69.0,85.0,68.0
2025-03-16 10:30:00,833.4266666666667,0.0,2.0,71.36666666666666,849.67,70.0,63.09,74.0,70.0,72.0,69.68333333333334,67.0,69.0,85.0,68.0
2025-03-16 10:45:00,840.4866666666667,0.0,1.8333333333333333,72.35666666666667,849.67,70.0,67.28333333333335,74.0,70.0,72.0,69.59666666666666,67.0,69.0,85.0,68.0
2025-03-16 11:00:00,883.5733333333333,0.0,1.1666666666666667,74.73333333333333,849.67,70.0,71.10666666666667,74.0,70.0,72.0,69.57,67.0,69.0,85.0,68.0
2025-03-16 11:15:00,844.02,0.0,1.3333333333333333,75.64333333333333,849.67,70.0,74.28333333333333,74.0,70.0,72.0,69.57,67.0,69.0,85.0,68.0
2025-03-16 11:30:00,848.9633333333333,0.0,1.1666666666666667,77.49,849.67,70.0,77.10333333333334,74.0,70.0,72.0,69.58999999999999,67.0,69.0,85.0,68.0
2025-03-16 11:45:00,835.5433333333334,0.0,1.3333333333333333,76.60666666666667,849.67,70.0,78.22,74.0,70.0,72.0,69.66666666666667,67.0,69.0,85.0,68.0
2025-03-16 12:00:00,841.1966666666667,0.0,6.166666666666667,77.48666666666666,849.67,70.0,79.74333333333334,74.0,70.0,72.0,69.70333333333333,67.0,69.0,85.0,68.0
2025-03-16 12:15:00,849.6700000000001,0.0,8.833333333333334,78.50666666666666,849.67,70.0,79.89999999999999,74.0,70.0,72.0,69.79,67.0,69.0,85.0,68.0
2025-03-16 12:30:00,833.4233333333333,0.0,7.833333333333333,78.60666666666667,849.67,70.0,79.74333333333333,74.0,70.0,72.0,69.85333333333334,67.0,69.0,85.0,68.0
2025-03-16 12:45:00,830.6033333333334,0.0,7.166666666666667,78.56666666666666,849.67,70.0,78.14,74.0,70.0,72.0,69.96,67.0,69.0,85.0,68.0
2025-03-16 13:00:00,853.9066666666666,0.0,6.333333333333333,78.38666666666666,849.67,70.0,77.76666666666667,74.0,70.0,72.0,69.98666666666666,67.0,69.0,85.0,68.0
2025-03-16 13:15:00,866.6233333333333,0.0,5.5,78.42666666666666,849.67,70.0,75.74666666666667,74.0,70.0,72.0,70.07666666666667,67.0,69.0,85.0,68.0
2025-03-16 13:30:00,847.5533333333333,0.0,4.833333333333333,76.73,849.67,70.0,74.34666666666666,74.0,70.0,72.0,70.11,67.0,69.0,85.0,68.0
2025-03-16 13:45:00,846.14,0.0,3.8333333333333335,76.01666666666667,849.67,70.0,73.45333333333333,74.0,70.0,72.0,70.11,67.0,69.0,85.0,68.0
2025-03-16 14:00:00,865.9133333333333,0.0,3.0,76.05666666666667,849.67,70.0,72.33999999999999,74.0,70.0,72.0,70.11333333333333,67.0,69.0,85.0,68.0
2025-03-16 14:15:00,834.1366666666667,0.0,2.1666666666666665,75.83666666666666,849.67,70.0,71.31,74.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0
2025-03-16 14:30:00,857.4433333333333,0.0,1.5,75.83,849.67,70.0,70.39666666666666,74.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0
2025-03-16 14:45:00,842.6066666666666,0.0,0.8333333333333334,76.91333333333333,849.67,70.0,69.38333333333333,74.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0
2025-03-16 15:00:00,873.6833333333334,0.0,1.3333333333333333,75.36333333333333,849.67,70.0,67.94333333333333,74.0,70.0,72.0,70.13333333333334,67.0,69.0,85.0,68.0
2025-03-16 15:15:00,858.8533333333334,0.0,2.833333333333333,75.05,849.67,70.0,64.90666666666667,74.0,70.0,72.0,70.22333333333334,67.0,69.0,85.0,68.0
2025-03-16 15:30:00,845.4366666666666,0.0,1.5,73.33999999999999,849.67,70.0,62.36666666666667,74.0,70.0,72.0,70.25,67.0,69.0,85.0,68.0
2025-03-16 15:45:00,858.15,0.0,0.5,70.69,849.67,70.0,60.626666666666665,74.0,70.0,72.0,70.23666666666666,67.0,69.0,85.0,68.0
2025-03-16 16:00:00,850.3766666666667,0.0,1.0,70.00333333333333,849.67,70.0,60.57666666666666,74.0,70.0,72.0,70.14999999999999,67.0,69.0,85.0,68.0
2025-03-16 16:15:00,864.5033333333334,0.0,4.5,69.77,849.67,70.0,60.406666666666666,74.0,70.0,72.0,70.11333333333333,67.0,69.0,85.0,68.0
2025-03-16 16:30:00,839.7833333333333,0.0,5.833333333333333,70.05333333333333,849.67,70.0,60.57666666666666,74.0,70.0,72.0,70.06333333333333,67.0,69.0,85.0,68.0
2025-03-16 16:45:00,864.5033333333332,0.0,8.5,70.27333333333333,849.67,70.0,61.830000000000005,74.0,70.0,72.0,69.98666666666666,67.0,69.0,85.0,68.0
2025-03-16 17:00:00,853.9066666666666,0.0,12.0,71.16666666666667,849.67,70.0,62.00666666666667,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
2025-03-16 17:15:00,865.9166666666666,0.0,19.0,72.11666666666667,849.67,70.0,61.45333333333334,74.0,70.0,72.0,70.01666666666667,67.0,69.0,85.0,68.0
2025-03-16 17:30:00,839.7833333333333,0.0,25.83333333333333,73.47666666666667,849.67,70.0,59.333333333333336,74.0,70.0,72.0,70.09666666666668,67.0,69.0,85.0,68.0
2025-03-16 17:45:00,858.8533333333334,0.0,24.5,73.52666666666667,849.67,70.0,58.17666666666667,74.0,70.0,72.0,70.11,67.0,69.0,85.0,68.0
2025-03-16 18:00:00,851.7866666666667,0.0,24.0,73.47666666666667,849.67,70.0,57.196666666666665,74.0,70.0,72.0,70.11333333333333,67.0,69.0,85.0,68.0
2025-03-16 18:15:00,863.0933333333332,0.0,24.166666666666668,73.58333333333333,849.67,70.0,56.156666666666666,74.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0
2025-03-16 18:30:00,844.02,0.0,23.666666666666668,73.75,849.67,70.0,55.17666666666667,74.0,70.0,72.0,70.11666666666667,67.0,69.0,85.0,68.0
2025-03-16 18:45:00,875.8033333333333,0.0,21.83333333333333,73.58666666666666,849.67,70.0,54.11333333333334,74.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0
2025-03-16 19:00:00,847.5533333333333,0.0,21.166666666666668,73.15333333333334,849.67,70.0,53.123333333333335,74.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0
2025-03-16 19:15:00,840.4866666666667,0.0,24.666666666666668,73.21666666666665,849.67,70.0,52.046666666666674,74.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0
2025-03-16 19:30:00,859.56,0.0,21.83333333333333,73.57,849.67,70.0,50.95666666666667,74.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0
2025-03-16 19:45:00,774.0966666666667,0.0,62.5,71.47333333333333,849.67,70.0,49.473333333333336,74.0,70.0,72.0,70.14666666666666,67.0,69.0,85.0,68.0
2025-03-16 20:00:00,755.7333333333332,0.0,100.0,68.92333333333333,849.67,70.0,48.34666666666666,74.0,70.0,72.0,70.14,67.0,69.0,85.0,68.0
2025-03-16 20:15:00,736.6666666666666,0.0,100.0,69.20666666666666,849.67,70.0,47.583333333333336,74.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0
2025-03-16 20:30:00,752.2033333333334,0.0,100.0,69.04,849.67,70.0,46.6,74.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0
2025-03-16 20:45:00,762.09,0.0,100.0,68.92333333333333,849.67,70.0,45.59,74.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0
2025-03-16 21:00:00,767.7400000000001,0.0,100.0,68.72,849.67,70.0,44.67,74.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0
2025-03-16 21:15:00,746.5533333333333,0.0,100.0,68.27999999999999,849.67,70.0,44.11666666666667,74.0,70.0,72.0,70.10333333333334,67.0,69.0,85.0,68.0
2025-03-16 21:30:00,736.6633333333333,0.0,100.0,68.01666666666667,849.67,70.0,44.64000000000001,74.0,70.0,72.0,70.04,67.0,69.0,85.0,68.0
2025-03-16 21:45:00,732.4266666666666,0.0,100.0,68.06333333333333,849.67,70.0,45.55666666666667,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
