time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-03-16 22:00:00,719.0066666666667,0.0,100.0,68.58666666666666,849.67,70.0,45.64666666666667,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
2025-03-16 22:15:00,706.2933333333334,0.0,100.0,68.7,849.67,70.0,45.51333333333334,74.0,70.0,72.0,69.99333333333334,67.0,69.0,85.0,68.0
2025-03-16 22:30:00,715.4733333333334,0.0,100.0,68.65333333333334,849.67,70.0,45.57,74.0,70.0,72.0,69.98666666666666,67.0,69.0,85.0,68.0
2025-03-16 22:45:00,715.4733333333334,0.0,100.0,68.67,849.67,70.0,45.580000000000005,74.0,70.0,72.0,69.98666666666666,67.0,69.0,85.0,68.0
2025-03-16 23:00:00,689.34,0.0,100.0,68.64999999999999,849.67,70.0,44.873333333333335,74.0,70.0,72.0,70.02333333333333,67.0,69.0,85.0,68.0
2025-03-16 23:15:00,692.8733333333333,0.0,100.0,68.02333333333333,849.67,70.0,43.01333333333333,74.0,70.0,72.0,70.09,67.0,69.0,85.0,68.0
2025-03-16 23:30:00,708.4133333333333,0.0,100.0,67.55333333333333,849.67,70.0,42.3,74.0,70.0,72.0,70.09,67.0,69.0,85.0,68.0
2025-03-16 23:45:00,726.07,0.0,100.0,67.40333333333332,849.67,70.0,41.86666666666667,74.0,70.0,72.0,70.07666666666667,67.0,69.0,85.0,68.0
2025-03-17 00:00:00,690.7566666666667,0.0,100.0,67.47666666666667,849.67,70.0,41.85666666666666,74.0,70.0,72.0,70.05,67.0,69.0,85.0,68.0
2025-03-17 00:15:00,724.6566666666668,0.0,100.0,67.50333333333333,849.67,70.0,40.72666666666667,74.0,70.0,72.0,70.06333333333333,67.0,69.0,85.0,68.0
2025-03-17 00:30:00,714.0600000000001,0.0,100.0,67.44333333333333,849.67,70.0,40.06333333333333,74.0,70.0,72.0,70.07,67.0,69.0,85.0,68.0
2025-03-17 00:45:00,695.6999999999999,0.0,100.0,67.46,849.67,70.0,39.53333333333333,74.0,70.0,72.0,70.07666666666667,67.0,69.0,85.0,68.0
2025-03-17 01:00:00,710.5300000000001,0.0,100.0,67.40333333333332,849.67,70.0,39.04,74.0,70.0,72.0,70.05666666666666,67.0,69.0,85.0,68.0
2025-03-17 01:15:00,680.8666666666667,0.0,100.0,67.33333333333333,849.67,70.0,38.43,74.0,70.0,72.0,70.07,67.0,69.0,85.0,68.0
2025-03-17 01:30:00,707.7066666666666,0.0,100.0,67.27666666666666,849.67,70.0,38.53,74.0,70.0,72.0,70.04333333333334,67.0,69.0,85.0,68.0
2025-03-17 01:45:00,697.8166666666666,0.0,100.0,67.28,849.67,70.0,39.21,74.0,70.0,72.0,70.0,67.0,69.0,85.0,68.0
2025-03-17 02:00:00,709.12,0.0,100.0,67.15333333333334,849.67,70.0,39.13666666666666,74.0,70.0,72.0,70.0,67.0,69.0,85.0,68.0
2025-03-17 02:15:00,697.11,0.0,100.0,67.17666666666666,849.67,70.0,38.05,74.0,70.0,72.0,70.03666666666668,67.0,69.0,85.0,68.0
2025-03-17 02:30:00,718.2966666666667,0.0,100.0,66.97333333333334,849.67,70.0,37.09666666666666,74.0,70.0,72.0,70.05666666666666,67.0,69.0,85.0,68.0
2025-03-17 02:45:00,734.5466666666666,0.0,100.0,66.46,849.67,70.0,36.76,74.0,70.0,72.0,70.04333333333334,67.0,69.0,85.0,68.0
2025-03-17 03:00:00,711.9433333333333,0.0,100.0,66.41000000000001,849.67,70.0,36.946666666666665,74.0,70.0,72.0,70.02666666666666,67.0,69.0,85.0,68.0
2025-03-17 03:15:00,713.3566666666666,0.0,100.0,66.30333333333333,849.67,70.0,36.89333333333334,74.0,70.0,72.0,70.01666666666667,67.0,69.0,85.0,68.0
2025-03-17 03:30:00,708.4133333333333,0.0,100.0,66.77,849.67,70.0,37.47,74.0,70.0,72.0,69.98666666666666,67.0,69.0,85.0,68.0
2025-03-17 03:45:00,695.6999999999999,0.0,100.0,66.78333333333335,849.67,70.0,37.42666666666667,74.0,70.0,72.0,69.98666666666666,67.0,69.0,85.0,68.0
2025-03-17 04:00:00,702.7633333333333,0.0,100.0,66.66666666666667,849.67,70.0,37.446666666666665,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
2025-03-17 04:15:00,702.0533333333333,0.0,100.0,66.52666666666666,849.67,70.0,37.553333333333335,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
2025-03-17 04:30:00,704.1733333333333,0.0,100.0,66.53000000000002,849.67,70.0,37.54666666666667,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
2025-03-17 04:45:00,700.6433333333333,0.0,100.0,66.54,849.67,70.0,37.60333333333333,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
2025-03-17 05:00:00,688.6333333333333,0.0,100.0,66.51333333333334,849.67,70.0,37.65,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
2025-03-17 05:15:00,728.1866666666666,0.0,100.0,66.55,849.67,70.0,37.68666666666667,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
2025-03-17 05:30:00,734.5433333333334,0.0,100.0,66.49333333333334,849.67,70.0,37.79666666666667,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
2025-03-17 05:45:00,700.64,0.0,100.0,66.43333333333334,849.67,70.0,37.72,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
2025-03-17 06:00:00,718.3000000000001,0.0,100.0,66.30333333333333,849.67,70.0,37.78333333333333,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
2025-03-17 06:15:00,702.7599999999999,0.0,100.0,66.29666666666667,849.67,70.0,38.07666666666667,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
2025-03-17 06:30:00,705.5866666666666,0.0,100.0,66.24666666666667,849.67,70.0,38.22666666666667,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
2025-03-17 06:45:00,701.35,0.0,100.0,66.16666666666667,849.67,70.0,38.14666666666667,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
2025-03-17 07:00:00,727.48,0.0,100.0,66.14,849.67,70.0,38.68666666666667,74.0,70.0,72.0,69.96333333333334,67.0,69.0,85.0,68.0
2025-03-17 07:15:00,696.4033333333333,0.0,100.0,66.07000000000001,849.67,70.0,38.29333333333333,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
2025-03-17 07:30:00,713.3566666666667,0.0,100.0,66.02333333333333,849.67,70.0,38.29333333333333,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
2025-03-17 07:45:00,726.07,0.0,100.0,66.06666666666666,849.67,70.0,38.26666666666667,74.0,70.0,72.0,69.99333333333334,67.0,69.0,85.0,68.0
2025-03-17 08:00:00,727.48,0.0,100.0,66.05,849.67,70.0,38.27,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
2025-03-17 08:15:00,719.7166666666667,0.0,100.0,66.00666666666666,849.67,70.0,38.28333333333333,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
2025-03-17 08:30:00,745.14,0.0,100.0,66.00666666666667,849.67,70.0,38.24666666666667,74.0,70.0,72.0,69.99333333333334,67.0,69.0,85.0,68.0
2025-03-17 08:45:00,702.0566666666667,0.0,100.0,65.98666666666666,849.67,70.0,38.03,74.0,70.0,72.0,70.00666666666666,67.0,69.0,85.0,68.0
2025-03-17 09:00:00,716.8866666666667,0.0,100.0,65.75,849.67,70.0,38.07,74.0,70.0,72.0,70.0,67.0,69.0,85.0,68.0
2025-03-17 09:15:00,738.0733333333334,0.0,100.0,65.51,849.67,70.0,38.10666666666666,74.0,70.0,72.0,69.99333333333334,67.0,69.0,85.0,68.0
2025-03-17 09:30:00,717.5966666666667,0.0,100.0,65.33999999999999,849.67,70.0,38.27333333333333,74.0,70.0,72.0,69.98666666666666,67.0,69.0,85.0,68.0
2025-03-17 09:45:00,727.48,0.0,100.0,65.26,849.67,70.0,38.31,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
2025-03-17 10:00:00,716.8866666666667,0.0,100.0,65.11333333333333,849.67,70.0,38.403333333333336,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
2025-03-17 10:15:00,730.3066666666667,0.0,100.0,64.98333333333333,849.67,70.0,38.88,74.0,70.0,72.0,69.96,67.0,69.0,85.0,68.0
2025-03-17 10:30:00,715.4733333333334,0.0,100.0,64.86666666666667,849.67,70.0,39.63666666666666,74.0,70.0,72.0,69.92999999999999,67.0,69.0,85.0,68.0
2025-03-17 10:45:00,704.88,0.0,100.0,64.79666666666667,849.67,70.0,41.86666666666667,74.0,70.0,72.0,69.86333333333333,67.0,69.0,85.0,68.0
2025-03-17 11:00:00,712.6533333333333,0.0,100.0,65.20333333333333,849.67,70.0,43.42,74.0,70.0,72.0,69.84,67.0,69.0,85.0,68.0
2025-03-17 11:15:00,722.5366666666667,0.0,100.0,65.38333333333333,849.67,70.0,44.75333333333333,74.0,70.0,72.0,69.84,67.0,69.0,85.0,68.0
2025-03-17 11:30:00,719.7133333333333,0.0,100.0,65.26333333333334,849.67,70.0,46.13999999999999,74.0,70.0,72.0,69.82666666666667,67.0,69.0,85.0,68.0
2025-03-17 11:45:00,719.7133333333333,0.0,100.0,67.87666666666667,849.67,70.0,49.92666666666667,74.0,70.0,72.0,69.71666666666665,67.0,69.0,85.0,68.0
2025-03-17 12:00:00,726.7733333333334,0.0,100.0,69.19,849.67,70.0,52.13666666666666,74.0,70.0,72.0,69.71,67.0,69.0,85.0,68.0
2025-03-17 12:15:00,729.6,0.0,100.0,69.26,849.67,70.0,54.38666666666666,74.0,70.0,72.0,69.70333333333333,67.0,69.0,85.0,68.0
2025-03-17 12:30:00,725.3633333333333,0.0,100.0,69.41000000000001,849.67,70.0,56.41,74.0,70.0,72.0,69.70333333333333,67.0,69.0,85.0,68.0
2025-03-17 12:45:00,727.48,0.0,100.0,69.70333333333333,849.67,70.0,58.43333333333334,74.0,70.0,72.0,69.71,67.0,69.0,85.0,68.0
2025-03-17 13:00:00,723.9499999999999,0.0,100.0,70.02333333333333,849.67,70.0,58.07,74.0,70.0,72.0,69.82,67.0,69.0,85.0,68.0
2025-03-17 13:15:00,718.3000000000001,0.0,100.0,70.31,849.67,70.0,58.72,74.0,70.0,72.0,69.84333333333333,67.0,69.0,85.0,68.0
2025-03-17 13:30:00,707.0,0.0,100.0,70.46,849.67,70.0,58.69,74.0,70.0,72.0,69.89666666666666,67.0,69.0,85.0,68.0
2025-03-17 13:45:00,698.5233333333332,0.0,100.0,70.78333333333335,849.67,70.0,57.75,74.0,70.0,72.0,69.96,67.0,69.0,85.0,68.0
2025-03-17 14:00:00,748.6733333333333,0.0,100.0,71.02,849.67,70.0,55.68,74.0,70.0,72.0,70.06333333333333,67.0,69.0,85.0,68.0
2025-03-17 14:15:00,704.1766666666666,0.0,100.0,71.38,849.67,70.0,50.91666666666666,74.0,70.0,72.0,70.24,67.0,69.0,85.0,68.0
2025-03-17 14:30:00,701.35,0.0,100.0,67.82333333333334,849.67,70.0,47.156666666666666,74.0,70.0,72.0,70.32333333333334,67.0,69.0,85.0,68.0
2025-03-17 14:45:00,710.5300000000001,0.0,100.0,67.7,849.67,70.0,43.07333333333333,74.0,70.0,72.0,70.38,67.0,69.0,85.0,68.0
2025-03-17 15:00:00,709.1166666666667,0.0,100.0,67.67,849.67,70.0,39.70666666666667,74.0,70.0,72.0,70.39666666666666,67.0,69.0,85.0,68.0
2025-03-17 15:15:00,709.12,0.0,100.0,67.38,849.67,70.0,34.18,74.0,70.0,72.0,70.50666666666666,67.0,69.0,85.0,68.0
2025-03-17 15:30:00,706.9966666666666,0.0,100.0,67.10333333333334,849.67,70.0,29.63,74.0,70.0,72.0,70.53333333333335,67.0,69.0,85.0,68.0
2025-03-17 15:45:00,703.4666666666667,0.0,100.0,66.95,849.67,70.0,25.41,74.0,70.0,72.0,70.54,67.0,69.0,85.0,68.0
2025-03-17 16:00:00,697.1133333333333,0.0,100.0,66.54666666666667,849.67,70.0,21.236666666666668,74.0,70.0,72.0,70.54,67.0,69.0,85.0,68.0
2025-03-17 16:15:00,674.51,0.0,100.0,66.08,849.67,70.0,16.906666666666666,74.0,70.0,72.0,70.54666666666667,67.0,69.0,85.0,68.0
2025-03-17 16:30:00,704.1766666666667,0.0,100.0,65.93666666666667,849.67,70.0,12.126666666666663,74.0,70.0,72.0,70.56666666666666,67.0,69.0,85.0,68.0
2025-03-17 16:45:00,706.2933333333334,0.0,100.0,65.41000000000001,849.67,70.0,8.11,74.0,70.0,72.0,70.55,67.0,69.0,85.0,68.0
2025-03-17 17:00:00,701.35,0.0,100.0,64.86333333333333,849.67,70.0,3.81,74.0,70.0,72.0,70.55666666666667,67.0,69.0,85.0,68.0
2025-03-17 17:15:00,728.1866666666666,0.0,100.0,64.97000000000001,849.67,70.0,0.4866666666666666,74.0,70.0,72.0,70.54,67.0,69.0,85.0,68.0
2025-03-17 17:30:00,682.9833333333332,0.0,100.0,65.17333333333333,849.67,70.0,0.0,74.0,70.0,72.0,70.54666666666667,67.0,69.0,85.0,68.0
2025-03-17 17:45:00,699.2333333333332,0.0,100.0,65.60666666666667,849.67,70.0,0.0,74.0,70.0,72.0,70.56666666666666,67.0,69.0,85.0,68.0
2025-03-17 18:00:00,690.7533333333334,0.0,100.0,65.71,849.67,70.0,0.0,74.0,70.0,72.0,70.58333333333333,67.0,69.0,85.0,68.0
2025-03-17 18:15:00,699.2266666666666,0.0,100.0,65.99,849.67,70.0,0.0,74.0,70.0,72.0,70.59,67.0,69.0,85.0,68.0
2025-03-17 18:30:00,706.2933333333334,0.0,100.0,66.10666666666667,849.67,70.0,0.0,74.0,70.0,72.0,70.62333333333333,67.0,69.0,85.0,68.0
2025-03-17 18:45:00,684.3966666666666,0.0,100.0,66.38666666666667,849.67,70.0,0.0,74.0,70.0,72.0,70.64333333333333,67.0,69.0,85.0,68.0
2025-03-17 19:00:00,702.0566666666667,0.0,100.0,66.67666666666666,849.67,70.0,0.0,74.0,70.0,72.0,70.66333333333334,67.0,69.0,85.0,68.0
2025-03-17 19:15:00,805.88,0.0,94.83333333333331,66.81,849.67,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,85.0,68.0
2025-03-17 19:30:00,851.79,0.0,56.833333333333336,63.50666666666667,849.67,70.0,0.0,74.0,70.0,72.0,70.46,67.0,69.0,85.0,68.0
2025-03-17 19:45:00,884.2800000000001,0.0,57.0,64.05333333333334,849.67,70.0,0.0,74.0,70.0,72.0,70.31333333333333,67.0,69.0,85.0,68.0
2025-03-17 20:00:00,834.84,0.0,54.66666666666666,63.95000000000001,849.67,70.0,0.0,74.0,70.0,72.0,70.18333333333334,67.0,69.0,85.0,68.0
2025-03-17 20:15:00,860.2633333333333,0.0,54.16666666666666,63.41666666666666,849.67,70.0,0.0,74.0,70.0,72.0,70.11666666666667,67.0,69.0,85.0,68.0
2025-03-17 20:30:00,827.7766666666666,0.0,52.0,64.13000000000001,849.67,70.0,0.0233333333333333,74.0,70.0,72.0,70.01,67.0,69.0,85.0,68.0
2025-03-17 20:45:00,873.6866666666666,0.0,51.833333333333336,63.92666666666667,849.67,70.0,0.3133333333333333,74.0,70.0,72.0,69.97333333333334,67.0,69.0,85.0,68.0
2025-03-17 21:00:00,855.3233333333334,0.0,51.5,63.74666666666667,849.67,70.0,0.8833333333333333,74.0,70.0,72.0,69.95333333333333,67.0,69.0,85.0,68.0
2025-03-17 21:15:00,827.0666666666666,0.0,51.66666666666666,63.86666666666667,849.67,70.0,2.036666666666666,74.0,70.0,72.0,69.91333333333334,67.0,69.0,85.0,68.0
2025-03-17 21:30:00,857.4399999999999,0.0,51.5,63.970000000000006,849.67,70.0,3.026666666666667,74.0,70.0,72.0,69.90333333333332,67.0,69.0,85.0,68.0
2025-03-17 21:45:00,843.3166666666666,0.0,50.833333333333336,63.73666666666667,849.67,70.0,3.0933333333333333,74.0,70.0,72.0,69.91666666666667,67.0,69.0,85.0,68.0
2025-03-17 22:00:00,845.43,0.0,50.66666666666666,63.50666666666667,849.67,70.0,2.973333333333333,74.0,70.0,72.0,69.94,67.0,69.0,85.0,68.0
2025-03-17 22:15:00,846.14,0.0,51.16666666666666,63.47,849.67,70.0,3.3166666666666664,74.0,70.0,72.0,69.94,67.0,69.0,85.0,68.0
2025-03-17 22:30:00,836.2533333333334,0.0,50.833333333333336,63.35666666666666,849.67,70.0,3.6,74.0,70.0,72.0,69.94666666666666,67.0,69.0,85.0,68.0
2025-03-17 22:45:00,844.7266666666666,0.0,51.0,63.05666666666667,849.67,70.0,3.9466666666666663,74.0,70.0,72.0,69.94333333333333,67.0,69.0,85.0,68.0
2025-03-17 23:00:00,858.8533333333334,0.0,51.16666666666666,62.41,849.67,70.0,3.8733333333333335,74.0,70.0,72.0,69.96,67.0,69.0,85.0,68.0
2025-03-17 23:15:00,848.9666666666667,0.0,51.16666666666666,61.836666666666666,849.67,70.0,4.696666666666666,74.0,70.0,72.0,69.94,67.0,69.0,85.0,68.0
2025-03-17 23:30:00,839.0766666666667,0.0,50.833333333333336,61.85,849.67,70.0,6.52,74.0,70.0,72.0,69.86999999999999,67.0,69.0,85.0,68.0
2025-03-17 23:45:00,851.0833333333334,0.0,52.16666666666666,61.72,849.67,70.0,8.19,74.0,70.0,72.0,69.84333333333333,67.0,69.0,85.0,68.0
2025-03-18 00:00:00,836.9566666666666,0.0,55.333333333333336,61.89666666666667,849.67,70.0,9.396666666666668,74.0,70.0,72.0,69.84,67.0,69.0,85.0,68.0
2025-03-18 00:15:00,837.6666666666666,0.0,57.833333333333336,61.95666666666667,849.67,70.0,10.993333333333332,74.0,70.0,72.0,69.81333333333333,67.0,69.0,85.0,68.0
2025-03-18 00:30:00,856.0233333333332,0.0,59.16666666666666,62.91,849.67,70.0,13.853333333333332,74.0,70.0,72.0,69.74,67.0,69.0,85.0,68.0
2025-03-18 00:45:00,858.1433333333333,0.0,60.833333333333336,63.01666666666667,849.67,70.0,16.76,74.0,70.0,72.0,69.71,67.0,69.0,85.0,68.0
2025-03-18 01:00:00,853.2033333333334,0.0,61.5,63.71666666666667,849.67,70.0,19.05666666666667,74.0,70.0,72.0,69.70333333333333,67.0,69.0,85.0,68.0
2025-03-18 01:15:00,843.3133333333334,0.0,65.33333333333333,63.830000000000005,849.67,70.0,21.25333333333333,74.0,70.0,72.0,69.71,67.0,69.0,85.0,68.0
2025-03-18 01:30:00,840.4900000000001,0.0,70.0,64.81666666666666,849.67,70.0,23.10333333333333,74.0,70.0,72.0,69.71666666666665,67.0,69.0,85.0,68.0
2025-03-18 01:45:00,842.61,0.0,71.33333333333333,65.51,849.67,70.0,22.78333333333333,74.0,70.0,72.0,69.81333333333333,67.0,69.0,85.0,68.0
2025-03-18 02:00:00,851.7866666666665,0.0,70.83333333333333,65.21,849.67,70.0,23.413333333333338,74.0,70.0,72.0,69.84333333333333,67.0,69.0,85.0,68.0
2025-03-18 02:15:00,849.6733333333333,0.0,71.33333333333333,65.68,849.67,70.0,24.37,74.0,70.0,72.0,69.84666666666666,67.0,69.0,85.0,68.0
2025-03-18 02:30:00,851.0799999999999,0.0,69.66666666666667,65.10333333333334,849.67,70.0,23.906666666666663,74.0,70.0,72.0,69.92,67.0,69.0,85.0,68.0
2025-03-18 02:45:00,834.84,0.0,70.83333333333333,65.19333333333333,849.67,70.0,23.71,74.0,70.0,72.0,69.94666666666666,67.0,69.0,85.0,68.0
2025-03-18 03:00:00,830.6,0.0,69.16666666666667,64.89333333333333,849.67,70.0,23.646666666666665,74.0,70.0,72.0,69.96,67.0,69.0,85.0,68.0
2025-03-18 03:15:00,847.5499999999998,0.0,68.5,64.62333333333333,849.67,70.0,23.75333333333333,74.0,70.0,72.0,69.96,67.0,69.0,85.0,68.0
2025-03-18 03:30:00,837.6633333333333,0.0,67.83333333333333,64.41000000000001,849.67,70.0,24.01,74.0,70.0,72.0,69.96,67.0,69.0,85.0,68.0
2025-03-18 03:45:00,860.9733333333334,0.0,71.33333333333333,64.88,849.67,70.0,24.153333333333336,74.0,70.0,72.0,69.96,67.0,69.0,85.0,68.0
2025-03-18 04:00:00,821.4200000000001,0.0,76.16666666666667,65.13,849.67,70.0,24.17333333333333,74.0,70.0,72.0,69.96666666666665,67.0,69.0,85.0,68.0
2025-03-18 04:15:00,739.4866666666667,0.0,100.0,65.16666666666667,849.67,70.0,24.00333333333333,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
2025-03-18 04:30:00,723.9499999999999,0.0,100.0,65.23,849.67,70.0,22.69333333333333,74.0,70.0,72.0,70.04,67.0,69.0,85.0,68.0
2025-03-18 04:45:00,738.0766666666667,0.0,100.0,65.13333333333333,849.67,70.0,20.75333333333333,74.0,70.0,72.0,70.10333333333334,67.0,69.0,85.0,68.0
2025-03-18 05:00:00,744.4366666666666,0.0,100.0,65.29333333333334,849.67,70.0,20.216666666666665,74.0,70.0,72.0,70.07666666666667,67.0,69.0,85.0,68.0
2025-03-18 05:15:00,726.7733333333332,0.0,100.0,65.40333333333334,849.67,70.0,18.59,74.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0
2025-03-18 05:30:00,733.84,0.0,100.0,64.68333333333332,849.67,70.0,17.67,74.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0
2025-03-18 05:45:00,735.25,0.0,100.0,64.45333333333333,849.67,70.0,16.633333333333333,74.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0
2025-03-18 06:00:00,736.6666666666666,0.0,100.0,64.40333333333332,849.67,70.0,15.536666666666669,74.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0
2025-03-18 06:15:00,732.4266666666666,0.0,100.0,64.26333333333334,849.67,70.0,14.583333333333334,74.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0
2025-03-18 06:30:00,734.5433333333334,0.0,100.0,64.19666666666667,849.67,70.0,13.673333333333332,74.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0
2025-03-18 06:45:00,726.07,0.0,100.0,64.09666666666666,849.67,70.0,12.68,74.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0
2025-03-18 07:00:00,737.37,0.0,100.0,63.45666666666667,849.67,70.0,11.656666666666666,74.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0
2025-03-18 07:15:00,738.7833333333333,0.0,100.0,63.00333333333333,849.67,70.0,10.766666666666666,74.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0
2025-03-18 07:30:00,731.0133333333333,0.0,100.0,62.84666666666666,849.67,70.0,9.96,74.0,70.0,72.0,70.11,67.0,69.0,85.0,68.0
2025-03-18 07:45:00,733.84,0.0,100.0,62.85666666666666,849.67,70.0,9.326666666666666,74.0,70.0,72.0,70.10333333333334,67.0,69.0,85.0,68.0
2025-03-18 08:00:00,731.7199999999999,0.0,100.0,63.14666666666667,849.67,70.0,8.590000000000002,74.0,70.0,72.0,70.09666666666668,67.0,69.0,85.0,68.0
2025-03-18 08:15:00,731.7199999999999,0.0,100.0,63.11333333333334,849.67,70.0,7.993333333333333,74.0,70.0,72.0,70.09,67.0,69.0,85.0,68.0
2025-03-18 08:30:00,730.3066666666667,0.0,100.0,62.95666666666667,849.67,70.0,7.453333333333333,74.0,70.0,72.0,70.07666666666667,67.0,69.0,85.0,68.0
2025-03-18 08:45:00,717.5966666666667,0.0,100.0,62.906666666666666,849.67,70.0,8.846666666666666,74.0,70.0,72.0,70.0,67.0,69.0,85.0,68.0
2025-03-18 09:00:00,743.02,0.0,100.0,62.93333333333333,849.67,70.0,7.29,74.0,70.0,72.0,70.06333333333333,67.0,69.0,85.0,68.0
2025-03-18 09:15:00,738.7800000000001,0.0,100.0,63.10666666666666,849.67,70.0,6.41,74.0,70.0,72.0,70.07,67.0,69.0,85.0,68.0
2025-03-18 09:30:00,749.3733333333333,0.0,100.0,63.21333333333333,849.67,70.0,6.88,74.0,70.0,72.0,70.02666666666666,67.0,69.0,85.0,68.0
2025-03-18 09:45:00,738.7866666666665,0.0,100.0,63.18333333333334,849.67,70.0,6.123333333333334,74.0,70.0,72.0,70.04333333333334,67.0,69.0,85.0,68.0
2025-03-18 10:00:00,740.9,0.0,100.0,62.946666666666665,849.67,70.0,5.6066666666666665,74.0,70.0,72.0,70.05666666666666,67.0,69.0,85.0,68.0
2025-03-18 10:15:00,728.19,0.0,100.0,61.88,849.67,70.0,5.28,74.0,70.0,72.0,70.03666666666668,67.0,69.0,85.0,68.0
2025-03-18 10:30:00,740.1966666666667,0.0,100.0,62.60999999999999,849.67,70.0,6.010000000000001,74.0,70.0,72.0,69.99333333333334,67.0,69.0,85.0,68.0
2025-03-18 10:45:00,718.2966666666667,0.0,100.0,62.82333333333333,849.67,70.0,5.97,74.0,70.0,72.0,70.0,67.0,69.0,85.0,68.0
2025-03-18 11:00:00,760.6766666666667,0.0,100.0,62.673333333333325,849.67,70.0,5.760000000000001,74.0,70.0,72.0,70.00666666666666,67.0,69.0,85.0,68.0
2025-03-18 11:15:00,728.8966666666666,0.0,100.0,62.79,849.67,70.0,5.836666666666666,74.0,70.0,72.0,69.99333333333334,67.0,69.0,85.0,68.0
2025-03-18 11:30:00,718.2999999999998,0.0,100.0,62.81666666666666,849.67,70.0,5.9433333333333325,74.0,70.0,72.0,69.99333333333334,67.0,69.0,85.0,68.0
2025-03-18 11:45:00,736.6666666666666,0.0,100.0,63.07333333333333,849.67,70.0,6.036666666666666,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
2025-03-18 12:00:00,726.7766666666666,0.0,100.0,63.17666666666667,849.67,70.0,6.243333333333333,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
2025-03-18 12:15:00,729.6033333333334,0.0,100.0,63.156666666666666,849.67,70.0,6.333333333333333,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
2025-03-18 12:30:00,733.8366666666667,0.0,100.0,63.63333333333333,849.67,70.0,6.68,74.0,70.0,72.0,69.96666666666665,67.0,69.0,85.0,68.0
2025-03-18 12:45:00,719.7133333333333,0.0,100.0,64.54666666666667,849.67,70.0,6.533333333333334,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
2025-03-18 13:00:00,743.7266666666666,0.0,100.0,64.37,849.67,70.0,4.19,74.0,70.0,72.0,70.09,67.0,69.0,85.0,68.0
2025-03-18 13:15:00,784.69,0.0,99.83333333333331,64.90666666666665,849.67,70.0,2.773333333333333,74.0,70.0,72.0,70.11,67.0,69.0,85.0,68.0
2025-03-18 13:30:00,845.4333333333334,0.0,60.5,64.21,849.67,70.0,4.920000000000001,74.0,70.0,72.0,69.97333333333334,67.0,69.0,85.0,68.0
2025-03-18 13:45:00,865.9200000000001,0.0,55.5,64.85666666666667,849.67,70.0,6.213333333333334,74.0,70.0,72.0,69.91333333333334,67.0,69.0,85.0,68.0
2025-03-18 14:00:00,850.3766666666667,0.0,51.5,65.20333333333333,849.67,70.0,8.706666666666665,74.0,70.0,72.0,69.85,67.0,69.0,85.0,68.0
2025-03-18 14:15:00,849.6700000000001,0.0,48.0,65.12,849.67,70.0,10.066666666666666,74.0,70.0,72.0,69.83333333333333,67.0,69.0,85.0,68.0
2025-03-18 14:30:00,852.4933333333333,0.0,44.16666666666666,65.74333333333334,849.67,70.0,12.883333333333333,74.0,70.0,72.0,69.75333333333333,67.0,69.0,85.0,68.0
2025-03-18 14:45:00,823.5366666666667,0.0,39.833333333333336,66.27666666666666,849.67,70.0,15.883333333333336,74.0,70.0,72.0,69.71,67.0,69.0,85.0,68.0
2025-03-18 15:00:00,860.9733333333334,0.0,39.333333333333336,67.36333333333333,849.67,70.0,17.976666666666667,74.0,70.0,72.0,69.71,67.0,69.0,85.0,68.0
2025-03-18 15:15:00,841.9,0.0,40.16666666666666,67.85000000000001,849.67,70.0,18.013333333333332,74.0,70.0,72.0,69.80666666666666,67.0,69.0,85.0,68.0
2025-03-18 15:30:00,848.9666666666667,0.0,40.16666666666666,63.70333333333334,849.67,70.0,18.39,74.0,70.0,72.0,69.84,67.0,69.0,85.0,68.0
2025-03-18 15:45:00,874.39,0.0,40.16666666666666,60.64666666666667,849.67,70.0,21.85,74.0,70.0,72.0,69.73333333333333,67.0,69.0,85.0,68.0
2025-03-18 16:00:00,838.37,0.0,39.333333333333336,62.10333333333333,849.67,70.0,27.58,74.0,70.0,72.0,69.58666666666666,67.0,69.0,85.0,68.0
2025-03-18 16:15:00,853.2033333333334,0.0,39.5,63.66666666666666,849.67,70.0,33.90333333333333,74.0,70.0,72.0,69.44666666666667,67.0,69.0,85.0,68.0
2025-03-18 16:30:00,856.7333333333332,0.0,39.5,65.32333333333334,849.67,70.0,38.56,74.0,70.0,72.0,69.42,67.0,69.0,85.0,68.0
2025-03-18 16:45:00,851.0833333333334,0.0,39.333333333333336,66.67333333333333,849.67,70.0,42.26666666666667,74.0,70.0,72.0,69.43333333333334,67.0,69.0,85.0,68.0
2025-03-18 17:00:00,846.14,0.0,38.66666666666666,67.86,849.67,70.0,43.71333333333334,74.0,70.0,72.0,69.56333333333333,67.0,69.0,85.0,68.0
2025-03-18 17:15:00,843.3133333333334,0.0,37.66666666666666,69.75999999999999,849.67,70.0,43.620000000000005,74.0,70.0,72.0,69.69333333333333,67.0,69.0,85.0,68.0
2025-03-18 17:30:00,780.4566666666666,0.0,65.66666666666667,69.14666666666666,849.67,70.0,41.27666666666667,74.0,70.0,72.0,69.89,67.0,69.0,85.0,68.0
2025-03-18 17:45:00,689.3433333333332,0.0,100.0,67.29333333333334,849.67,70.0,34.11,74.0,70.0,72.0,70.21333333333332,67.0,69.0,85.0,68.0
2025-03-18 18:00:00,656.8533333333334,0.0,100.0,66.68333333333334,849.67,70.0,28.136666666666667,74.0,70.0,72.0,70.38666666666667,67.0,69.0,85.0,68.0
2025-03-18 18:15:00,654.0300000000001,0.0,100.0,66.04,849.67,70.0,22.46,74.0,70.0,72.0,70.51333333333334,67.0,69.0,85.0,68.0
2025-03-18 18:30:00,655.44,0.0,100.0,65.55333333333333,849.67,70.0,17.656666666666666,74.0,70.0,72.0,70.54,67.0,69.0,85.0,68.0
2025-03-18 18:45:00,649.79,0.0,100.0,65.09666666666666,849.67,70.0,13.073333333333332,74.0,70.0,72.0,70.55666666666667,67.0,69.0,85.0,68.0
2025-03-18 19:00:00,648.3766666666667,0.0,100.0,63.60666666666666,849.67,70.0,7.8,74.0,70.0,72.0,70.59333333333335,67.0,69.0,85.0,68.0
2025-03-18 19:15:00,673.8033333333333,0.0,100.0,62.77333333333333,849.67,70.0,2.1966666666666668,74.0,70.0,72.0,70.65,67.0,69.0,85.0,68.0
2025-03-18 19:30:00,661.8000000000001,0.0,100.0,62.9,849.67,70.0,0.0,74.0,70.0,72.0,70.57666666666667,67.0,69.0,85.0,68.0
2025-03-18 19:45:00,657.5600000000001,0.0,100.0,62.656666666666666,849.67,70.0,0.0,74.0,70.0,72.0,70.58999999999999,67.0,69.0,85.0,68.0
2025-03-18 20:00:00,708.4133333333333,0.0,100.0,62.653333333333336,849.67,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,85.0,68.0
2025-03-18 20:15:00,666.74,0.0,100.0,62.77333333333333,849.67,70.0,0.0,74.0,70.0,72.0,70.51333333333334,67.0,69.0,85.0,68.0
2025-03-18 20:30:00,680.16,0.0,100.0,62.93333333333334,849.67,70.0,0.0,74.0,70.0,72.0,70.48333333333333,67.0,69.0,85.0,68.0
2025-03-18 20:45:00,690.7533333333334,0.0,100.0,63.02333333333333,849.67,70.0,0.0,74.0,70.0,72.0,70.46,67.0,69.0,85.0,68.0
2025-03-18 21:00:00,693.5766666666667,0.0,100.0,62.26333333333334,849.67,70.0,0.0,74.0,70.0,72.0,70.47666666666667,67.0,69.0,85.0,68.0
2025-03-18 21:15:00,694.2866666666667,0.0,100.0,62.54,849.67,70.0,0.0,74.0,70.0,72.0,70.43333333333334,67.0,69.0,85.0,68.0
2025-03-18 21:30:00,673.0966666666667,0.0,100.0,62.36666666666667,849.67,70.0,0.0,74.0,70.0,72.0,70.43,67.0,69.0,85.0,68.0
2025-03-18 21:45:00,690.0466666666666,0.0,100.0,62.81666666666666,849.67,70.0,0.0,74.0,70.0,72.0,70.39,67.0,69.0,85.0,68.0
2025-03-18 22:00:00,684.4,0.0,100.0,62.78333333333333,849.67,70.0,0.0,74.0,70.0,72.0,70.39,67.0,69.0,85.0,68.0
2025-03-18 22:15:00,678.0433333333334,0.0,100.0,62.26,849.67,70.0,0.0,74.0,70.0,72.0,70.39,67.0,69.0,85.0,68.0
2025-03-18 22:30:00,665.33,0.0,100.0,61.64333333333334,849.67,70.0,0.0,74.0,70.0,72.0,70.37333333333333,67.0,69.0,85.0,68.0
2025-03-18 22:45:00,697.1133333333333,0.0,100.0,61.41,849.67,70.0,0.0,74.0,70.0,72.0,70.26333333333334,67.0,69.0,85.0,68.0
2025-03-18 23:00:00,664.62,0.0,100.0,61.51333333333333,849.67,70.0,0.0,74.0,70.0,72.0,70.24333333333334,67.0,69.0,85.0,68.0
2025-03-18 23:15:00,691.46,0.0,100.0,61.38333333333333,849.67,70.0,0.0,74.0,70.0,72.0,70.14666666666666,67.0,69.0,85.0,68.0
2025-03-18 23:30:00,685.81,0.0,100.0,60.946666666666665,849.67,70.0,0.0,74.0,70.0,72.0,70.10666666666667,67.0,69.0,85.0,68.0
2025-03-18 23:45:00,663.21,0.0,100.0,60.40333333333333,849.67,70.0,0.0933333333333333,74.0,70.0,72.0,69.98666666666666,67.0,69.0,85.0,68.0
2025-03-19 00:00:00,937.2533333333334,0.0,70.5,61.03333333333333,849.67,70.0,2.0500000000000003,74.0,70.0,72.0,69.89666666666666,67.0,69.0,85.0,68.0
2025-03-19 00:15:00,867.3266666666667,0.0,41.16666666666666,64.04,849.67,70.0,10.5,74.0,70.0,72.0,69.56666666666666,67.0,69.0,85.0,68.0
2025-03-19 00:30:00,846.1433333333333,0.0,42.0,64.69666666666667,849.67,70.0,17.89,74.0,70.0,72.0,69.40333333333334,67.0,69.0,85.0,68.0
2025-03-19 00:45:00,851.79,0.0,42.333333333333336,65.35333333333334,849.67,70.0,24.563333333333333,74.0,70.0,72.0,69.31666666666666,67.0,69.0,85.0,68.0
2025-03-19 01:00:00,862.3866666666667,0.0,43.333333333333336,65.66666666666667,849.67,70.0,30.933333333333337,74.0,70.0,72.0,69.25333333333333,67.0,69.0,85.0,68.0
2025-03-19 01:15:00,846.8466666666667,0.0,43.5,66.12,849.67,70.0,36.76,74.0,70.0,72.0,69.24666666666667,67.0,69.0,85.0,68.0
2025-03-19 01:30:00,824.9499999999999,0.0,43.833333333333336,66.40666666666667,849.67,70.0,43.53666666666667,74.0,70.0,72.0,69.18333333333334,67.0,69.0,85.0,68.0
2025-03-19 01:45:00,840.4899999999999,0.0,44.333333333333336,68.64,849.67,70.0,49.96666666666667,74.0,70.0,72.0,69.17666666666666,67.0,69.0,85.0,68.0
2025-03-19 02:00:00,872.98,0.0,44.0,69.45666666666666,849.67,70.0,54.09666666666666,74.0,70.0,72.0,69.26,67.0,69.0,85.0,68.0
2025-03-19 02:15:00,827.7766666666666,0.0,43.833333333333336,69.35666666666667,849.67,70.0,58.91333333333333,74.0,70.0,72.0,69.28,67.0,69.0,85.0,68.0
2025-03-19 02:30:00,862.3866666666667,0.0,43.333333333333336,71.39,849.67,70.0,64.03,74.0,70.0,72.0,69.29333333333334,67.0,69.0,85.0,68.0
2025-03-19 02:45:00,826.3633333333333,0.0,42.333333333333336,73.58999999999999,849.67,70.0,69.02333333333333,74.0,70.0,72.0,69.30333333333333,67.0,69.0,85.0,68.0
2025-03-19 03:00:00,854.6166666666667,0.0,42.333333333333336,74.67666666666666,849.67,70.0,71.75666666666667,74.0,70.0,72.0,69.41000000000001,67.0,69.0,85.0,68.0
2025-03-19 03:15:00,835.5466666666666,0.0,41.333333333333336,76.28666666666668,849.67,70.0,75.35000000000001,74.0,70.0,72.0,69.43333333333334,67.0,69.0,85.0,68.0
2025-03-19 03:30:00,841.9033333333333,0.0,40.16666666666666,76.62,849.67,70.0,77.5,74.0,70.0,72.0,69.52333333333333,67.0,69.0,85.0,68.0
2025-03-19 03:45:00,852.5,0.0,39.16666666666666,77.07333333333334,849.67,70.0,80.27333333333333,74.0,70.0,72.0,69.55,67.0,69.0,85.0,68.0
2025-03-19 04:00:00,864.5033333333332,0.0,38.5,78.66333333333334,849.67,70.0,83.42,74.0,70.0,72.0,69.56333333333333,67.0,69.0,85.0,68.0
2025-03-19 04:15:00,812.2400000000001,0.0,38.0,78.46333333333332,849.67,70.0,86.33666666666666,74.0,70.0,72.0,69.57,67.0,69.0,85.0,68.0
2025-03-19 04:30:00,839.0766666666667,0.0,36.833333333333336,80.59333333333333,849.67,70.0,89.54666666666667,74.0,70.0,72.0,69.57,67.0,69.0,85.0,68.0
2025-03-19 04:45:00,850.3766666666667,0.0,35.5,80.45666666666666,849.67,70.0,92.66666666666669,74.0,70.0,72.0,69.57,67.0,69.0,85.0,68.0
2025-03-19 05:00:00,843.3133333333334,0.0,35.0,85.25333333333333,849.67,70.0,96.06666666666666,74.0,70.0,72.0,69.55666666666666,67.0,69.0,85.0,68.0
2025-03-19 05:15:00,844.7266666666668,0.0,34.333333333333336,85.27999999999999,851.0833333333334,70.0,99.72333333333334,74.0,70.0,72.0,69.47,67.0,69.0,85.0,68.0
2025-03-19 05:30:00,850.3766666666667,0.0,34.0,85.00333333333333,851.79,70.0,100.0,74.0,70.0,72.0,69.42,67.0,69.0,85.0,68.0
2025-03-19 05:45:00,855.3233333333334,0.0,33.666666666666664,84.8,851.79,70.0,100.0,74.0,70.0,72.0,69.42,67.0,69.0,85.0,68.0
2025-03-19 06:00:00,858.1466666666666,0.0,32.833333333333336,84.77,851.79,70.0,100.0,74.0,70.0,72.0,69.42,67.0,69.0,85.0,68.0
2025-03-19 06:15:00,854.6166666666667,0.0,32.5,91.85666666666668,851.79,70.0,100.0,74.0,70.0,72.0,69.41333333333334,67.0,69.0,85.0,68.0
2025-03-19 06:30:00,861.68,0.0,31.5,85.11666666666666,851.79,70.0,100.0,74.0,70.0,72.0,69.64333333333333,67.0,69.0,85.0,68.0
2025-03-19 06:45:00,835.5466666666666,0.0,30.83333333333333,91.80333333333331,851.79,70.0,100.0,74.0,70.0,72.0,69.67333333333333,67.0,69.0,85.0,68.0
2025-03-19 07:00:00,861.68,0.0,31.33333333333333,92.32,851.79,70.0,100.0,74.0,70.0,72.0,69.8,67.0,69.0,85.0,68.0
2025-03-19 07:15:00,842.61,0.0,31.0,91.99,851.0833333333334,70.0,99.84333333333332,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
2025-03-19 07:30:00,890.64,0.0,29.666666666666668,91.32666666666668,849.67,70.0,96.86,74.0,70.0,72.0,70.11666666666667,67.0,69.0,85.0,68.0
2025-03-19 07:45:00,882.87,0.0,30.0,88.32000000000001,849.67,70.0,93.65666666666668,74.0,70.0,72.0,70.22000000000001,67.0,69.0,85.0,68.0
2025-03-19 08:00:00,826.36,0.0,28.5,86.27,849.67,70.0,91.61,74.0,70.0,72.0,70.25,67.0,69.0,85.0,68.0
2025-03-19 08:15:00,837.66,0.0,29.0,83.34666666666666,849.67,70.0,84.79333333333334,74.0,70.0,72.0,70.42,67.0,69.0,85.0,68.0
2025-03-19 08:30:00,845.4333333333334,0.0,29.0,81.46333333333332,849.67,70.0,79.40666666666667,74.0,70.0,72.0,70.5,67.0,69.0,85.0,68.0
2025-03-19 08:45:00,858.1466666666666,0.0,29.0,80.73,849.67,70.0,76.05333333333333,74.0,70.0,72.0,70.48,67.0,69.0,85.0,68.0
2025-03-19 09:00:00,866.6233333333333,0.0,28.33333333333333,78.58333333333333,849.67,70.0,73.48666666666666,74.0,70.0,72.0,70.43,67.0,69.0,85.0,68.0
2025-03-19 09:15:00,853.91,0.0,28.5,78.45333333333333,849.67,70.0,71.2,74.0,70.0,72.0,70.39,67.0,69.0,85.0,68.0
2025-03-19 09:30:00,821.4200000000001,0.0,28.166666666666668,77.85333333333334,849.67,70.0,68.82333333333332,74.0,70.0,72.0,70.36666666666666,67.0,69.0,85.0,68.0
2025-03-19 09:45:00,846.49,0.0,28.25,76.03999999999999,849.67,70.0,67.905,74.0,70.0,72.0,70.29499999999999,67.0,69.0,85.0,68.0
2025-03-19 10:00:00,872.2733333333334,0.0,28.33333333333333,75.92666666666666,849.67,70.0,66.3,74.0,70.0,72.0,70.27,67.0,69.0,85.0,68.0
2025-03-19 10:15:00,832.0166666666668,0.0,28.33333333333333,75.54666666666667,849.67,70.0,64.19,74.0,70.0,72.0,70.27,67.0,69.0,85.0,68.0
2025-03-19 10:30:00,846.14,0.0,28.0,74.70333333333333,849.67,70.0,62.47,74.0,70.0,72.0,70.23666666666666,67.0,69.0,85.0,68.0
2025-03-19 10:45:00,846.8466666666667,0.0,27.5,73.12333333333333,849.67,70.0,62.22,74.0,70.0,72.0,70.17,67.0,69.0,85.0,68.0
2025-03-19 11:00:00,880.7466666666666,0.0,27.33333333333333,73.54333333333334,849.67,70.0,62.24666666666667,74.0,70.0,72.0,70.11333333333333,67.0,69.0,85.0,68.0
2025-03-19 11:15:00,820.7133333333333,0.0,27.0,72.64333333333333,849.67,70.0,62.31999999999999,74.0,70.0,72.0,70.07,67.0,69.0,85.0,68.0
2025-03-19 11:30:00,860.9699999999999,0.0,27.5,73.89333333333333,849.67,70.0,63.79333333333333,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
2025-03-19 11:45:00,829.8933333333333,0.0,25.83333333333333,73.64,849.67,70.0,63.98666666666667,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
2025-03-19 12:00:00,845.4333333333334,0.0,24.83333333333333,73.63333333333334,849.67,70.0,64.61333333333333,74.0,70.0,72.0,69.94666666666666,67.0,69.0,85.0,68.0
2025-03-19 12:15:00,872.2733333333332,0.0,23.666666666666668,73.90666666666667,849.67,70.0,67.18666666666667,74.0,70.0,72.0,69.85666666666667,67.0,69.0,85.0,68.0
2025-03-19 12:30:00,854.6133333333333,0.0,23.166666666666668,76.10666666666667,849.67,70.0,68.56333333333333,74.0,70.0,72.0,69.84333333333333,67.0,69.0,85.0,68.0
2025-03-19 12:45:00,846.8466666666667,0.0,22.5,77.13666666666667,849.67,70.0,68.76,74.0,70.0,72.0,69.89666666666666,67.0,69.0,85.0,68.0
2025-03-19 13:00:00,826.3633333333333,0.0,22.166666666666668,76.18333333333334,849.67,70.0,67.71,74.0,70.0,72.0,69.95333333333333,67.0,69.0,85.0,68.0
2025-03-19 13:15:00,851.0833333333334,0.0,21.666666666666668,76.95,849.67,70.0,67.37666666666667,74.0,70.0,72.0,69.98666666666666,67.0,69.0,85.0,68.0
2025-03-19 13:30:00,862.3833333333333,0.0,20.33333333333333,72.50666666666666,849.67,70.0,65.23666666666666,74.0,70.0,72.0,70.07000000000001,67.0,69.0,85.0,68.0
2025-03-19 13:45:00,843.3166666666666,0.0,21.0,73.98,849.67,70.0,66.14333333333333,74.0,70.0,72.0,70.00333333333333,67.0,69.0,85.0,68.0
2025-03-19 14:00:00,870.86,0.0,21.0,77.03999999999999,849.67,70.0,65.02666666666667,74.0,70.0,72.0,70.06666666666666,67.0,69.0,85.0,68.0
