time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-02-01 01:30:00,649.0833333333334,0.0,56.833333333333336,62.27666666666666,639.9,70.0,100.0,74.0,70.0,72.0,68.47,67.0,69.0,68.0,68.0
2025-02-01 01:45:00,639.9,0.0,57.833333333333336,62.36666666666667,639.9,70.0,100.0,74.0,70.0,72.0,68.46333333333332,67.0,69.0,68.0,68.0
2025-02-01 02:00:00,636.37,0.0,58.66666666666666,62.43666666666667,639.9,70.0,100.0,74.0,70.0,72.0,68.44333333333334,67.0,69.0,68.0,68.0
2025-02-01 02:15:00,639.1999999999999,0.0,59.0,62.39666666666667,639.9,70.0,100.0,74.0,70.0,72.0,68.38333333333334,67.0,69.0,68.0,68.0
2025-02-01 02:30:00,639.9033333333333,0.0,59.66666666666666,62.48666666666667,639.9,70.0,100.0,74.0,70.0,72.0,68.47,67.0,69.0,68.0,68.0
2025-02-01 02:45:00,645.5533333333333,0.0,60.66666666666666,62.60666666666666,639.9,70.0,100.0,74.0,70.0,72.0,68.47,67.0,69.0,68.0,68.0
2025-02-01 03:00:00,644.1433333333333,0.0,61.16666666666666,62.62,639.9,70.0,100.0,74.0,70.0,72.0,68.44333333333334,67.0,69.0,68.0,68.0
2025-02-01 03:15:00,651.91,0.0,61.833333333333336,62.54,639.9,70.0,100.0,74.0,70.0,72.0,68.46333333333332,67.0,69.0,68.0,68.0
2025-02-01 03:30:00,640.6066666666667,0.0,62.5,62.72,639.9,70.0,100.0,74.0,70.0,72.0,68.46333333333332,67.0,69.0,68.0,68.0
2025-02-01 03:45:00,644.8433333333334,0.0,63.333333333333336,62.723333333333336,639.9,70.0,100.0,74.0,70.0,72.0,68.47666666666667,67.0,69.0,68.0,68.0
2025-02-01 04:00:00,640.6066666666667,0.0,63.5,62.8,639.9,70.0,100.0,74.0,70.0,72.0,68.47,67.0,69.0,68.0,68.0
2025-02-01 04:15:00,639.1966666666666,0.0,64.16666666666667,63.00666666666667,639.9,70.0,100.0,74.0,70.0,72.0,68.47,67.0,69.0,68.0,68.0
2025-02-01 04:30:00,637.7833333333333,0.0,64.83333333333333,63.26333333333333,639.9,70.0,100.0,74.0,70.0,72.0,68.45666666666666,67.0,69.0,68.0,68.0
2025-02-01 04:45:00,646.9666666666667,0.0,64.83333333333333,63.29,639.9,70.0,100.0,74.0,70.0,72.0,68.47,67.0,69.0,68.0,68.0
2025-02-01 05:00:00,642.02,0.0,65.16666666666667,63.34,639.9,70.0,100.0,74.0,70.0,72.0,68.58,67.0,69.0,68.0,68.0
2025-02-01 05:15:00,645.5500000000001,0.0,65.16666666666667,63.45,639.9,70.0,100.0,74.0,70.0,72.0,68.58333333333333,67.0,69.0,68.0,68.0
2025-02-01 05:30:00,639.1966666666667,0.0,65.16666666666667,63.56666666666666,639.9,70.0,100.0,74.0,70.0,72.0,68.57333333333334,67.0,69.0,68.0,68.0
2025-02-01 05:45:00,637.7833333333333,0.0,65.5,63.620000000000005,639.9,70.0,100.0,74.0,70.0,72.0,68.58,67.0,69.0,68.0,68.0
2025-02-01 06:00:00,639.1966666666667,0.0,65.66666666666667,63.59666666666666,639.9,70.0,100.0,74.0,70.0,72.0,68.66333333333334,67.0,69.0,68.0,68.0
2025-02-01 06:15:00,637.7833333333333,0.0,65.33333333333333,63.46666666666667,639.9,70.0,100.0,74.0,70.0,72.0,68.70666666666666,67.0,69.0,68.0,68.0
2025-02-01 06:30:00,635.6633333333333,0.0,69.0,63.38666666666666,639.9,70.0,100.0,74.0,70.0,72.0,68.73333333333333,67.0,69.0,68.0,68.0
2025-02-01 06:45:00,640.6066666666667,0.0,72.5,64.81,639.9,70.0,100.0,74.0,70.0,72.0,68.88,67.0,69.0,68.0,68.0
2025-02-01 07:00:00,645.5500000000001,0.0,72.16666666666667,64.87666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.20666666666666,67.0,69.0,68.0,68.0
2025-02-03 21:15:00,635.665,0.0,95.75,61.035,639.9,70.0,100.0,74.0,70.0,72.0,68.89,67.0,69.0,68.0,68.0
2025-02-03 21:30:00,644.8433333333334,0.0,95.83333333333331,60.906666666666666,639.9,70.0,100.0,74.0,70.0,72.0,68.87333333333333,67.0,69.0,68.0,68.0
2025-02-03 21:45:00,636.37,0.0,96.0,60.406666666666666,639.9,70.0,100.0,74.0,70.0,72.0,68.89666666666666,67.0,69.0,68.0,68.0
2025-02-03 22:00:00,627.8966666666666,0.0,96.66666666666669,60.13999999999999,639.9,70.0,100.0,74.0,70.0,72.0,68.89666666666666,67.0,69.0,68.0,68.0
2025-02-03 22:15:00,641.3133333333334,0.0,96.33333333333331,60.02666666666666,639.9,70.0,100.0,74.0,70.0,72.0,68.84666666666666,67.0,69.0,68.0,68.0
2025-02-03 22:30:00,643.4333333333333,0.0,96.66666666666669,59.92333333333334,639.9,70.0,100.0,74.0,70.0,72.0,68.74,67.0,69.0,68.0,68.0
2025-02-03 22:45:00,635.6633333333334,0.0,96.16666666666669,59.80666666666667,639.9,70.0,100.0,74.0,70.0,72.0,68.71333333333332,67.0,69.0,68.0,68.0
2025-02-03 23:00:00,638.49,0.0,97.0,59.70666666666667,639.9,70.0,100.0,74.0,70.0,72.0,68.72,67.0,69.0,68.0,68.0
2025-02-03 23:15:00,627.8966666666666,0.0,97.0,59.54,639.9,70.0,100.0,74.0,70.0,72.0,68.72666666666667,67.0,69.0,68.0,68.0
2025-02-03 23:30:00,644.14,0.0,96.83333333333331,59.49666666666667,639.9,70.0,100.0,74.0,70.0,72.0,68.62333333333333,67.0,69.0,68.0,68.0
2025-02-03 23:45:00,647.67,0.0,97.33333333333331,59.36666666666667,639.9,70.0,100.0,74.0,70.0,72.0,68.56333333333333,67.0,69.0,68.0,68.0
2025-02-04 00:00:00,633.5433333333334,0.0,97.16666666666669,59.3,639.9,70.0,100.0,74.0,70.0,72.0,68.47,67.0,69.0,68.0,68.0
2025-02-04 00:15:00,637.0733333333334,0.0,97.16666666666669,59.26,639.9,70.0,100.0,74.0,70.0,72.0,68.44333333333334,67.0,69.0,68.0,68.0
2025-02-04 00:30:00,639.1966666666666,0.0,97.16666666666669,59.09666666666666,639.9,70.0,100.0,74.0,70.0,72.0,68.47,67.0,69.0,68.0,68.0
2025-02-04 00:45:00,639.1966666666666,0.0,97.0,58.95333333333334,639.9,70.0,100.0,74.0,70.0,72.0,68.45,67.0,69.0,68.0,68.0
2025-02-04 01:00:00,633.5466666666666,0.0,97.83333333333331,58.873333333333335,639.9,70.0,100.0,74.0,70.0,72.0,68.36999999999999,67.0,69.0,68.0,68.0
2025-02-04 01:15:00,640.6066666666667,0.0,98.16666666666669,58.870000000000005,639.9,70.0,100.0,74.0,70.0,72.0,68.47,67.0,69.0,68.0,68.0
2025-02-04 01:30:00,634.25,0.0,98.16666666666669,58.84,639.9,70.0,100.0,74.0,70.0,72.0,68.47,67.0,69.0,68.0,68.0
2025-02-04 01:45:00,630.0133333333333,0.0,97.83333333333331,58.89666666666667,639.9,70.0,100.0,74.0,70.0,72.0,68.43,67.0,69.0,68.0,68.0
2025-02-04 02:00:00,630.7199999999999,0.0,98.5,58.85,639.9,70.0,100.0,74.0,70.0,72.0,68.43666666666667,67.0,69.0,68.0,68.0
2025-02-04 02:15:00,652.6166666666667,0.0,98.16666666666669,58.78333333333333,639.9,70.0,100.0,74.0,70.0,72.0,68.33999999999999,67.0,69.0,68.0,68.0
2025-02-04 02:30:00,633.5466666666666,0.0,98.66666666666669,58.70333333333334,639.9,70.0,100.0,74.0,70.0,72.0,68.34666666666666,67.0,69.0,68.0,68.0
2025-02-04 02:45:00,638.49,0.0,98.33333333333331,58.78333333333333,639.9,70.0,100.0,74.0,70.0,72.0,68.36,67.0,69.0,68.0,68.0
2025-02-04 03:00:00,646.2566666666667,0.0,98.83333333333331,58.81333333333333,639.9,70.0,100.0,74.0,70.0,72.0,68.33333333333333,67.0,69.0,68.0,68.0
2025-02-04 03:15:00,639.9033333333333,0.0,99.0,58.77666666666667,639.9,70.0,100.0,74.0,70.0,72.0,68.32666666666667,67.0,69.0,68.0,68.0
2025-02-04 03:30:00,626.48,0.0,99.16666666666669,58.75333333333333,639.9,70.0,100.0,74.0,70.0,72.0,68.31666666666666,67.0,69.0,68.0,68.0
2025-02-04 03:45:00,632.1333333333333,0.0,99.0,58.656666666666666,639.9,70.0,100.0,74.0,70.0,72.0,68.43666666666667,67.0,69.0,68.0,68.0
2025-02-04 04:00:00,654.0300000000001,0.0,96.83333333333331,64.84333333333333,639.9,70.0,100.0,74.0,70.0,72.0,68.75666666666666,67.0,69.0,68.0,68.0
2025-02-04 04:15:00,642.02,0.0,96.66666666666669,58.836666666666666,639.9,70.0,100.0,74.0,70.0,72.0,68.87333333333333,67.0,69.0,68.0,68.0
2025-02-04 04:30:00,642.7266666666667,0.0,96.33333333333331,63.45666666666667,639.9,70.0,100.0,74.0,70.0,72.0,68.87333333333333,67.0,69.0,68.0,68.0
2025-02-04 04:45:00,642.7266666666666,0.0,96.5,59.23,639.9,70.0,100.0,74.0,70.0,72.0,68.86666666666666,67.0,69.0,68.0,68.0
2025-02-04 05:00:00,627.1899999999999,0.0,84.33333333333333,58.02333333333333,639.9,70.0,100.0,74.0,70.0,72.0,68.88,67.0,69.0,68.0,68.0
2025-02-04 05:15:00,626.48,0.0,78.66666666666667,64.69333333333333,639.9,70.0,100.0,74.0,70.0,72.0,68.88,67.0,69.0,68.0,68.0
2025-02-04 05:30:00,630.0133333333333,0.0,78.16666666666667,64.57333333333334,639.9,70.0,100.0,74.0,70.0,72.0,68.88,67.0,69.0,68.0,68.0
2025-02-04 05:45:00,632.84,0.0,78.66666666666667,64.21,639.9,70.0,100.0,74.0,70.0,72.0,68.87333333333333,67.0,69.0,68.0,68.0
2025-02-04 06:00:00,638.49,0.0,78.5,63.60333333333333,639.9,70.0,100.0,74.0,70.0,72.0,68.92333333333333,67.0,69.0,68.0,68.0
2025-02-04 06:15:00,632.13,0.0,78.83333333333333,63.44333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.03333333333335,67.0,69.0,68.0,68.0
2025-02-04 06:30:00,641.3133333333334,0.0,79.33333333333333,63.11333333333334,639.9,70.0,100.0,74.0,70.0,72.0,69.02333333333333,67.0,69.0,68.0,68.0
2025-02-04 06:45:00,625.0733333333333,0.0,79.16666666666667,62.54333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.01,67.0,69.0,68.0,68.0
2025-02-04 07:00:00,642.02,0.0,79.83333333333333,62.14000000000001,639.9,70.0,100.0,74.0,70.0,72.0,68.93666666666667,67.0,69.0,68.0,68.0
2025-02-04 07:15:00,630.7166666666667,0.0,79.83333333333333,62.00666666666667,639.9,70.0,100.0,74.0,70.0,72.0,68.86333333333333,67.0,69.0,68.0,68.0
2025-02-04 07:30:00,639.9033333333333,0.0,79.66666666666667,62.17333333333334,639.9,70.0,100.0,74.0,70.0,72.0,68.89333333333333,67.0,69.0,68.0,68.0
2025-02-04 07:45:00,647.67,0.0,79.5,62.45666666666667,639.9,70.0,100.0,74.0,70.0,72.0,68.88,67.0,69.0,68.0,68.0
2025-02-04 08:00:00,645.5500000000001,0.0,79.83333333333333,62.31,639.9,70.0,100.0,74.0,70.0,72.0,68.81333333333333,67.0,69.0,68.0,68.0
2025-02-04 08:15:00,631.4266666666666,0.0,80.0,62.080000000000005,639.9,70.0,100.0,74.0,70.0,72.0,68.74,67.0,69.0,68.0,68.0
2025-02-04 08:30:00,641.3133333333334,0.0,79.66666666666667,61.95666666666667,639.9,70.0,100.0,74.0,70.0,72.0,68.7,67.0,69.0,68.0,68.0
2025-02-04 08:45:00,640.61,0.0,80.0,61.91,639.9,70.0,100.0,74.0,70.0,72.0,68.72,67.0,69.0,68.0,68.0
2025-02-04 09:00:00,634.9599999999999,0.0,80.33333333333333,61.75333333333333,639.9,70.0,100.0,74.0,70.0,72.0,68.72,67.0,69.0,68.0,68.0
2025-02-04 09:15:00,630.0133333333333,0.0,80.16666666666667,61.616666666666674,639.9,70.0,100.0,74.0,70.0,72.0,68.60333333333334,67.0,69.0,68.0,68.0
2025-02-04 09:30:00,638.49,0.0,80.33333333333333,61.44333333333333,639.9,70.0,100.0,74.0,70.0,72.0,68.57666666666667,67.0,69.0,68.0,68.0
2025-02-04 09:45:00,630.0166666666668,0.0,80.16666666666667,60.95666666666667,639.9,70.0,100.0,74.0,70.0,72.0,68.50666666666666,67.0,69.0,68.0,68.0
2025-02-04 10:00:00,642.02,0.0,79.83333333333333,58.8,639.9,70.0,100.0,74.0,70.0,72.0,68.47,67.0,69.0,68.0,68.0
2025-02-04 10:15:00,635.6666666666666,0.0,80.33333333333333,59.47666666666667,639.9,70.0,100.0,74.0,70.0,72.0,68.36,67.0,69.0,68.0,68.0
2025-02-04 10:30:00,640.61,0.0,86.66666666666667,62.25,639.9,70.0,100.0,74.0,70.0,72.0,68.22333333333334,67.0,69.0,68.0,68.0
2025-02-04 10:45:00,642.7266666666666,0.0,87.66666666666667,62.673333333333325,639.9,70.0,100.0,74.0,70.0,72.0,68.07666666666667,67.0,69.0,68.0,68.0
2025-02-04 11:00:00,639.9033333333333,0.0,88.5,62.72,639.9,70.0,100.0,74.0,70.0,72.0,68.03666666666668,67.0,69.0,68.0,68.0
2025-02-04 11:15:00,630.7199999999999,0.0,89.16666666666667,62.99,639.9,70.0,100.0,74.0,70.0,72.0,68.04333333333334,67.0,69.0,68.0,68.0
2025-02-04 11:30:00,627.1899999999999,0.0,90.66666666666669,63.52,639.9,70.0,100.0,74.0,70.0,72.0,68.10666666666667,67.0,69.0,68.0,68.0
2025-02-04 11:45:00,630.0166666666667,0.0,92.33333333333331,63.85,639.9,70.0,100.0,74.0,70.0,72.0,68.14666666666666,67.0,69.0,68.0,68.0
2025-02-04 12:00:00,647.67,0.0,92.33333333333331,63.76,639.9,70.0,100.0,74.0,70.0,72.0,68.17333333333333,67.0,69.0,68.0,68.0
2025-02-04 12:15:00,620.8333333333334,0.0,94.16666666666669,64.22333333333334,639.9,70.0,100.0,74.0,70.0,72.0,68.17333333333333,67.0,69.0,68.0,68.0
2025-02-04 12:30:00,641.3166666666666,0.0,94.5,64.07000000000001,639.9,70.0,100.0,74.0,70.0,72.0,68.19333333333334,67.0,69.0,68.0,68.0
2025-02-04 12:45:00,658.2633333333333,0.0,95.0,64.24,639.9,70.0,100.0,74.0,70.0,72.0,68.2,67.0,69.0,68.0,68.0
2025-02-04 13:00:00,630.0166666666667,0.0,94.83333333333331,64.27333333333333,639.9,70.0,100.0,74.0,70.0,72.0,68.23,67.0,69.0,68.0,68.0
2025-02-04 13:15:00,639.9033333333333,0.0,94.66666666666669,64.28333333333335,639.9,70.0,100.0,74.0,70.0,72.0,68.39999999999999,67.0,69.0,68.0,68.0
2025-02-04 13:30:00,638.4899999999999,0.0,95.66666666666669,64.27,639.9,70.0,100.0,74.0,70.0,72.0,68.47,67.0,69.0,68.0,68.0
2025-02-04 13:45:00,654.7333333333332,0.0,96.66666666666669,64.47333333333334,639.9,70.0,100.0,74.0,70.0,72.0,68.46333333333332,67.0,69.0,68.0,68.0
2025-02-04 14:00:00,649.08,0.0,96.83333333333331,64.79,639.9,70.0,100.0,74.0,70.0,72.0,68.47,67.0,69.0,68.0,68.0
2025-02-04 14:15:00,627.1899999999999,0.0,97.0,64.69333333333334,639.9,70.0,100.0,74.0,70.0,72.0,68.47,67.0,69.0,68.0,68.0
2025-02-04 14:30:00,638.4866666666667,0.0,96.66666666666669,64.64333333333333,639.9,70.0,100.0,74.0,70.0,72.0,68.55,67.0,69.0,68.0,68.0
2025-02-04 14:45:00,642.7233333333334,0.0,97.33333333333331,64.62666666666667,639.9,70.0,100.0,74.0,70.0,72.0,68.59,67.0,69.0,68.0,68.0
2025-02-04 15:00:00,634.96,0.0,98.16666666666669,64.95333333333333,639.9,70.0,100.0,74.0,70.0,72.0,68.59,67.0,69.0,68.0,68.0
2025-02-04 15:15:00,646.26,0.0,98.33333333333331,64.96666666666665,639.9,70.0,100.0,74.0,70.0,72.0,68.56666666666666,67.0,69.0,68.0,68.0
2025-02-04 15:30:00,634.2533333333333,0.0,98.66666666666669,64.95333333333333,639.9,70.0,100.0,74.0,70.0,72.0,68.68333333333334,67.0,69.0,68.0,68.0
2025-02-04 15:45:00,646.9666666666667,0.0,98.66666666666669,64.94666666666666,639.9,70.0,100.0,74.0,70.0,72.0,69.05666666666667,67.0,69.0,68.0,68.0
2025-02-04 16:00:00,639.1966666666666,0.0,98.5,64.99333333333334,639.9,70.0,100.0,74.0,70.0,72.0,69.37333333333333,67.0,69.0,68.0,68.0
2025-02-04 16:15:00,633.5466666666666,0.0,98.5,65.09333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.62666666666667,67.0,69.0,68.0,68.0
2025-02-04 16:30:00,644.14,0.0,99.0,65.17333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.70333333333333,67.0,69.0,68.0,68.0
2025-02-04 16:45:00,633.5433333333334,0.0,98.83333333333331,65.32333333333334,639.9,70.0,100.0,74.0,70.0,72.0,69.63666666666667,67.0,69.0,68.0,68.0
2025-02-04 17:00:00,649.0833333333334,0.0,99.0,65.48666666666666,639.9,70.0,100.0,74.0,70.0,72.0,69.64999999999999,67.0,69.0,68.0,68.0
2025-02-04 17:15:00,631.43,0.0,99.16666666666669,65.74333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.54333333333334,67.0,69.0,68.0,68.0
2025-02-04 17:30:00,640.61,0.0,95.66666666666669,65.83999999999999,639.9,70.0,100.0,74.0,70.0,72.0,69.48666666666666,67.0,69.0,68.0,68.0
2025-02-04 17:45:00,639.9033333333333,0.0,96.16666666666669,66.00666666666666,639.9,70.0,100.0,74.0,70.0,72.0,69.42666666666666,67.0,69.0,68.0,68.0
2025-02-04 18:00:00,635.6666666666666,0.0,96.16666666666669,66.16666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.42,67.0,69.0,68.0,68.0
2025-02-04 18:15:00,634.25,0.0,96.33333333333331,66.22333333333334,639.9,70.0,100.0,74.0,70.0,72.0,69.49333333333333,67.0,69.0,68.0,68.0
2025-02-04 18:30:00,637.0766666666667,0.0,96.5,66.23,639.9,70.0,100.0,74.0,70.0,72.0,69.42666666666666,67.0,69.0,68.0,68.0
2025-02-04 18:45:00,643.4366666666666,0.0,96.33333333333331,66.29666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.42666666666666,67.0,69.0,68.0,68.0
2025-02-04 19:00:00,642.0233333333333,0.0,96.66666666666669,66.49666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.42,67.0,69.0,68.0,68.0
2025-02-04 19:15:00,643.4366666666666,0.0,97.0,66.62666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.42666666666666,67.0,69.0,68.0,68.0
2025-02-04 19:30:00,626.48,0.0,96.5,66.48333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.51,67.0,69.0,68.0,68.0
2025-02-04 19:45:00,649.7933333333334,0.0,97.0,66.64333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.43333333333334,67.0,69.0,68.0,68.0
2025-02-04 20:00:00,654.7366666666667,0.0,96.83333333333331,67.10666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.40666666666668,67.0,69.0,68.0,68.0
2025-02-04 20:15:00,639.9,0.0,97.0,67.27999999999999,639.9,70.0,100.0,74.0,70.0,72.0,69.38,67.0,69.0,68.0,68.0
2025-02-04 20:30:00,633.5466666666666,0.0,96.33333333333331,67.01666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.37333333333333,67.0,69.0,68.0,68.0
2025-02-04 20:45:00,643.4333333333333,0.0,94.66666666666669,66.73,639.9,70.0,100.0,74.0,70.0,72.0,69.42,67.0,69.0,68.0,68.0
2025-02-04 21:00:00,630.7199999999999,0.0,94.33333333333331,66.64999999999999,639.9,70.0,100.0,74.0,70.0,72.0,69.42,67.0,69.0,68.0,68.0
2025-02-04 21:15:00,640.6066666666667,0.0,94.16666666666669,66.73,639.9,70.0,100.0,74.0,70.0,72.0,69.42,67.0,69.0,68.0,68.0
2025-02-04 21:30:00,644.14,0.0,93.66666666666669,66.56666666666666,639.9,70.0,100.0,74.0,70.0,72.0,69.39333333333333,67.0,69.0,68.0,68.0
2025-02-04 21:45:00,644.8466666666667,0.0,93.83333333333331,66.60333333333334,639.9,70.0,100.0,74.0,70.0,72.0,69.41000000000001,67.0,69.0,68.0,68.0
2025-02-04 22:00:00,642.02,0.0,94.0,66.54333333333334,639.9,70.0,100.0,74.0,70.0,72.0,69.52333333333333,67.0,69.0,68.0,68.0
2025-02-04 22:15:00,644.1433333333333,0.0,94.0,66.45333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.44,67.0,69.0,68.0,68.0
2025-02-04 22:30:00,630.0133333333333,0.0,93.83333333333331,66.25,639.9,70.0,100.0,74.0,70.0,72.0,69.41333333333334,67.0,69.0,68.0,68.0
2025-02-04 22:45:00,640.6066666666667,0.0,94.0,66.09333333333335,639.9,70.0,100.0,74.0,70.0,72.0,69.41333333333334,67.0,69.0,68.0,68.0
2025-02-04 23:00:00,638.49,0.0,94.33333333333331,65.90333333333332,639.9,70.0,100.0,74.0,70.0,72.0,69.41333333333334,67.0,69.0,68.0,68.0
2025-02-04 23:15:00,632.1366666666667,0.0,95.66666666666669,65.76,639.9,70.0,100.0,74.0,70.0,72.0,69.41333333333334,67.0,69.0,68.0,68.0
2025-02-04 23:30:00,632.1333333333333,0.0,96.33333333333331,65.58,639.9,70.0,100.0,74.0,70.0,72.0,69.35666666666667,67.0,69.0,68.0,68.0
2025-02-04 23:45:00,630.01,0.0,96.83333333333331,65.47,639.9,70.0,100.0,74.0,70.0,72.0,69.28,67.0,69.0,68.0,68.0
2025-02-05 00:00:00,637.7833333333333,0.0,96.83333333333331,65.31,639.9,70.0,100.0,74.0,70.0,72.0,69.18,67.0,69.0,68.0,68.0
2025-02-05 00:15:00,636.37,0.0,96.83333333333331,65.18666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.22333333333334,67.0,69.0,68.0,68.0
2025-02-05 00:30:00,637.7833333333333,0.0,96.83333333333331,65.10000000000001,639.9,70.0,100.0,74.0,70.0,72.0,69.21666666666665,67.0,69.0,68.0,68.0
2025-02-05 00:45:00,636.3733333333333,0.0,96.66666666666669,65.02,639.9,70.0,100.0,74.0,70.0,72.0,69.13666666666667,67.0,69.0,68.0,68.0
2025-02-05 01:00:00,639.9,0.0,96.83333333333331,64.89333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.12333333333333,67.0,69.0,68.0,68.0
2025-02-05 01:15:00,641.3133333333334,0.0,97.33333333333331,64.79666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.23,67.0,69.0,68.0,68.0
2025-02-05 01:30:00,639.9,0.0,97.33333333333331,64.74,639.9,70.0,100.0,74.0,70.0,72.0,69.22,67.0,69.0,68.0,68.0
2025-02-05 01:45:00,644.14,0.0,97.0,64.65666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.15,67.0,69.0,68.0,68.0
2025-02-05 02:00:00,649.7933333333334,0.0,97.16666666666669,64.63333333333334,639.9,70.0,100.0,74.0,70.0,72.0,69.12666666666667,67.0,69.0,68.0,68.0
2025-02-05 02:15:00,647.67,0.0,97.33333333333331,64.55666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.01666666666667,67.0,69.0,68.0,68.0
2025-02-05 02:30:00,635.6633333333333,0.0,97.66666666666669,64.51,639.9,70.0,100.0,74.0,70.0,72.0,69.13333333333334,67.0,69.0,68.0,68.0
2025-02-05 02:45:00,632.1333333333333,0.0,97.5,64.47666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.15,67.0,69.0,68.0,68.0
2025-02-05 03:00:00,630.0133333333333,0.0,97.83333333333331,64.42666666666666,639.9,70.0,100.0,74.0,70.0,72.0,69.15,67.0,69.0,68.0,68.0
2025-02-05 03:15:00,640.6066666666667,0.0,97.66666666666669,64.41666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.27,67.0,69.0,68.0,68.0
2025-02-05 03:30:00,636.37,0.0,98.0,64.52666666666666,639.9,70.0,100.0,74.0,70.0,72.0,69.51333333333334,67.0,69.0,68.0,68.0
2025-02-05 03:45:00,627.8966666666666,0.0,98.0,64.53,639.9,70.0,100.0,74.0,70.0,72.0,69.77333333333333,67.0,69.0,68.0,68.0
2025-02-05 04:00:00,642.0233333333333,0.0,98.16666666666669,64.42333333333333,638.4866666666667,70.0,99.13333333333333,74.0,70.0,72.0,70.04,67.0,69.0,68.0,68.0
2025-02-05 04:15:00,633.5433333333334,0.0,98.0,64.46333333333332,637.78,70.0,94.73666666666666,74.0,70.0,72.0,70.2,67.0,69.0,68.0,68.0
2025-02-05 04:30:00,612.3566666666667,0.0,98.5,64.58666666666666,637.78,70.0,89.97666666666667,74.0,70.0,72.0,70.34333333333332,67.0,69.0,68.0,68.0
2025-02-05 04:45:00,646.2566666666667,0.0,98.66666666666669,64.60666666666667,637.78,70.0,88.41333333333334,74.0,70.0,72.0,70.29333333333334,67.0,69.0,68.0,68.0
2025-02-05 05:00:00,644.14,0.0,98.5,64.54333333333334,637.78,70.0,89.27333333333333,74.0,70.0,72.0,70.14666666666666,67.0,69.0,68.0,68.0
2025-02-05 05:15:00,635.6633333333333,0.0,98.83333333333331,64.65333333333332,637.78,70.0,89.66000000000001,74.0,70.0,72.0,70.07666666666667,67.0,69.0,68.0,68.0
2025-02-05 05:30:00,641.3166666666666,0.0,98.0,64.80666666666667,637.78,70.0,93.01,74.0,70.0,72.0,69.90666666666665,67.0,69.0,68.0,68.0
2025-02-05 05:45:00,649.0833333333334,0.0,97.16666666666669,64.85666666666667,637.78,70.0,97.43,74.0,70.0,72.0,69.76666666666667,67.0,69.0,68.0,68.0
2025-02-05 06:00:00,632.1366666666667,0.0,97.16666666666669,64.81,639.1933333333333,70.0,99.91,74.0,70.0,72.0,69.66333333333334,67.0,69.0,68.0,68.0
2025-02-05 06:15:00,634.9566666666666,0.0,97.33333333333331,64.74,639.9,70.0,100.0,74.0,70.0,72.0,69.57,67.0,69.0,68.0,68.0
2025-02-05 06:30:00,640.6066666666667,0.0,97.33333333333331,64.77333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.57,67.0,69.0,68.0,68.0
2025-02-05 06:45:00,632.1333333333333,0.0,97.83333333333331,64.76666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.5,67.0,69.0,68.0,68.0
2025-02-05 07:00:00,637.0766666666667,0.0,97.66666666666669,64.79,639.9,70.0,100.0,74.0,70.0,72.0,69.41333333333334,67.0,69.0,68.0,68.0
2025-02-05 07:15:00,623.6566666666666,0.0,97.66666666666669,64.78666666666668,639.9,70.0,100.0,74.0,70.0,72.0,69.32666666666667,67.0,69.0,68.0,68.0
2025-02-05 07:30:00,652.6133333333333,0.0,97.83333333333331,64.83666666666666,639.9,70.0,100.0,74.0,70.0,72.0,69.29333333333334,67.0,69.0,68.0,68.0
2025-02-05 07:45:00,632.84,0.0,97.66666666666669,64.85000000000001,639.9,70.0,100.0,74.0,70.0,72.0,69.36666666666667,67.0,69.0,68.0,68.0
2025-02-05 08:00:00,646.9633333333333,0.0,98.33333333333331,64.82,639.9,70.0,100.0,74.0,70.0,72.0,69.28666666666668,67.0,69.0,68.0,68.0
2025-02-05 08:15:00,632.1333333333333,0.0,98.16666666666669,64.83666666666666,639.9,70.0,100.0,74.0,70.0,72.0,69.23,67.0,69.0,68.0,68.0
2025-02-05 08:30:00,637.0766666666667,0.0,98.33333333333331,64.88333333333334,639.9,70.0,100.0,74.0,70.0,72.0,69.15,67.0,69.0,68.0,68.0
2025-02-05 08:45:00,645.5533333333333,0.0,98.5,64.89,639.9,70.0,100.0,74.0,70.0,72.0,69.12333333333333,67.0,69.0,68.0,68.0
2025-02-05 09:00:00,643.4333333333334,0.0,98.16666666666669,64.88666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.14333333333333,67.0,69.0,68.0,68.0
2025-02-05 09:15:00,639.9033333333333,0.0,98.16666666666669,64.89333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.15,67.0,69.0,68.0,68.0
2025-02-05 09:30:00,644.8466666666667,0.0,98.83333333333331,64.91000000000001,639.9,70.0,100.0,74.0,70.0,72.0,69.11,67.0,69.0,68.0,68.0
2025-02-05 09:45:00,642.02,0.0,98.83333333333331,64.93333333333334,639.9,70.0,100.0,74.0,70.0,72.0,69.04666666666667,67.0,69.0,68.0,68.0
2025-02-05 10:00:00,637.0766666666667,0.0,98.83333333333331,64.86666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.01,67.0,69.0,68.0,68.0
2025-02-05 10:15:00,632.1333333333333,0.0,98.66666666666669,64.87,639.9,70.0,100.0,74.0,70.0,72.0,69.04666666666667,67.0,69.0,68.0,68.0
2025-02-05 10:30:00,651.2033333333334,0.0,99.16666666666669,64.89666666666666,639.9,70.0,100.0,74.0,70.0,72.0,69.13,67.0,69.0,68.0,68.0
2025-02-05 10:45:00,634.96,0.0,98.83333333333331,64.86,639.9,70.0,100.0,74.0,70.0,72.0,69.12666666666667,67.0,69.0,68.0,68.0
2025-02-05 11:00:00,636.37,0.0,99.16666666666669,64.84333333333332,639.9,70.0,100.0,74.0,70.0,72.0,69.07000000000001,67.0,69.0,68.0,68.0
2025-02-05 11:15:00,646.2566666666667,0.0,99.16666666666669,64.79,639.9,70.0,100.0,74.0,70.0,72.0,69.01666666666667,67.0,69.0,68.0,68.0
2025-02-05 11:30:00,644.14,0.0,99.0,64.78,639.9,70.0,100.0,74.0,70.0,72.0,69.00333333333333,67.0,69.0,68.0,68.0
2025-02-05 11:45:00,640.61,0.0,98.83333333333331,64.73333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.03333333333335,67.0,69.0,68.0,68.0
2025-02-05 12:00:00,644.8466666666667,0.0,96.5,64.77333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.03333333333335,67.0,69.0,68.0,68.0
2025-02-05 12:15:00,627.1933333333333,0.0,95.66666666666669,64.80666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.01,67.0,69.0,68.0,68.0
2025-02-05 12:30:00,646.9666666666667,0.0,95.66666666666669,64.85666666666667,639.9,70.0,100.0,74.0,70.0,72.0,68.91666666666667,67.0,69.0,68.0,68.0
2025-02-05 12:45:00,637.7833333333333,0.0,95.5,64.87,639.9,70.0,100.0,74.0,70.0,72.0,68.89999999999999,67.0,69.0,68.0,68.0
2025-02-05 13:00:00,639.9033333333333,0.0,95.83333333333331,64.91666666666667,639.9,70.0,100.0,74.0,70.0,72.0,68.94666666666666,67.0,69.0,68.0,68.0
2025-02-05 13:15:00,645.5533333333334,0.0,95.83333333333331,64.92666666666666,639.9,70.0,100.0,74.0,70.0,72.0,69.07000000000001,67.0,69.0,68.0,68.0
2025-02-05 13:30:00,637.7833333333333,0.0,96.66666666666669,64.94666666666666,639.9,70.0,100.0,74.0,70.0,72.0,69.15666666666667,67.0,69.0,68.0,68.0
2025-02-05 13:45:00,634.2533333333333,0.0,96.5,65.1,639.9,70.0,100.0,74.0,70.0,72.0,69.15,67.0,69.0,68.0,68.0
2025-02-05 14:00:00,629.31,0.0,96.83333333333331,65.13,639.9,70.0,100.0,74.0,70.0,72.0,69.13666666666667,67.0,69.0,68.0,68.0
2025-02-05 14:15:00,627.8933333333333,0.0,96.83333333333331,65.31666666666666,639.9,70.0,100.0,74.0,70.0,72.0,69.12333333333333,67.0,69.0,68.0,68.0
2025-02-05 14:30:00,648.38,0.0,96.66666666666669,65.44,639.9,70.0,100.0,74.0,70.0,72.0,69.14333333333333,67.0,69.0,68.0,68.0
2025-02-05 14:45:00,635.6633333333333,0.0,97.16666666666669,65.55666666666666,639.9,70.0,100.0,74.0,70.0,72.0,69.15,67.0,69.0,68.0,68.0
2025-02-05 15:00:00,632.1333333333333,0.0,97.16666666666669,65.63333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.14333333333333,67.0,69.0,68.0,68.0
2025-02-05 15:15:00,641.3133333333334,0.0,97.16666666666669,65.72,639.9,70.0,100.0,74.0,70.0,72.0,69.12333333333333,67.0,69.0,68.0,68.0
2025-02-05 15:30:00,638.49,0.0,97.66666666666669,65.83,639.9,70.0,100.0,74.0,70.0,72.0,69.05,67.0,69.0,68.0,68.0
2025-02-05 15:45:00,649.79,0.0,97.5,65.9,639.9,70.0,100.0,74.0,70.0,72.0,69.14333333333333,67.0,69.0,68.0,68.0
2025-02-05 16:00:00,643.4333333333333,0.0,97.5,65.95333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.15,67.0,69.0,68.0,68.0
2025-02-05 16:15:00,630.7199999999999,0.0,97.83333333333331,66.04666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.15,67.0,69.0,68.0,68.0
2025-02-05 16:30:00,637.7833333333333,0.0,97.66666666666669,66.11333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.14333333333333,67.0,69.0,68.0,68.0
2025-02-05 16:45:00,644.14,0.0,98.0,66.24,639.9,70.0,100.0,74.0,70.0,72.0,69.18666666666667,67.0,69.0,68.0,68.0
2025-02-05 17:00:00,627.1899999999999,0.0,98.0,66.30666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.56,67.0,69.0,68.0,68.0
2025-02-05 17:15:00,648.3766666666667,0.0,98.16666666666669,66.39666666666666,639.9,70.0,100.0,74.0,70.0,72.0,69.91000000000001,67.0,69.0,68.0,68.0
2025-02-05 17:30:00,656.1466666666666,0.0,98.33333333333331,66.41,637.78,70.0,96.78333333333336,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-02-05 17:45:00,655.4399999999999,0.0,98.66666666666669,66.61333333333333,637.78,70.0,95.98333333333332,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-02-05 18:00:00,644.8466666666667,0.0,98.66666666666669,66.65666666666667,637.78,70.0,95.80666666666669,74.0,70.0,72.0,70.08999999999999,67.0,69.0,68.0,68.0
2025-02-05 18:15:00,641.3133333333334,0.0,98.5,66.68333333333334,637.78,70.0,94.29,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0
2025-02-05 18:30:00,642.7266666666666,0.0,98.83333333333331,66.69666666666667,637.78,70.0,93.98,74.0,70.0,72.0,70.08999999999999,67.0,69.0,68.0,68.0
2025-02-05 18:45:00,630.72,0.0,98.66666666666669,66.78333333333333,637.78,70.0,95.86666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-05 19:00:00,656.8533333333334,0.0,99.0,66.86666666666666,637.78,70.0,97.62333333333332,74.0,70.0,72.0,69.90666666666665,67.0,69.0,68.0,68.0
2025-02-05 19:15:00,642.7266666666666,0.0,98.0,66.77,638.4866666666667,70.0,99.76333333333334,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0
2025-02-05 19:30:00,633.5466666666666,0.0,97.5,66.76666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.85333333333334,67.0,69.0,68.0,68.0
2025-02-05 19:45:00,621.54,0.0,97.33333333333331,66.79666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-02-05 20:00:00,633.5466666666666,0.0,97.33333333333331,66.65666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.81333333333333,67.0,69.0,68.0,68.0
2025-02-05 20:15:00,640.9649999999999,0.0,97.5,66.5,639.9,70.0,100.0,74.0,70.0,72.0,69.71,67.0,69.0,68.0,68.0
2025-02-05 20:30:00,644.14,0.0,97.83333333333331,66.47666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.71,67.0,69.0,68.0,68.0
2025-02-05 20:45:00,644.8466666666667,0.0,97.66666666666669,66.26333333333334,639.9,70.0,100.0,74.0,70.0,72.0,69.82,67.0,69.0,68.0,68.0
2025-02-05 21:00:00,638.4899999999999,0.0,97.83333333333331,66.13333333333334,639.9,70.0,100.0,74.0,70.0,72.0,69.78333333333333,67.0,69.0,68.0,68.0
2025-02-05 21:15:00,625.7800000000001,0.0,97.83333333333331,66.14999999999999,639.9,70.0,100.0,74.0,70.0,72.0,69.70333333333333,67.0,69.0,68.0,68.0
2025-02-05 21:30:00,630.7199999999999,0.0,97.66666666666669,66.11,639.9,70.0,100.0,74.0,70.0,72.0,69.67999999999999,67.0,69.0,68.0,68.0
2025-02-05 21:45:00,644.1433333333333,0.0,97.83333333333331,66.04,639.9,70.0,100.0,74.0,70.0,72.0,69.63,67.0,69.0,68.0,68.0
2025-02-05 22:00:00,648.3766666666667,0.0,98.0,65.94333333333334,639.9,70.0,100.0,74.0,70.0,72.0,69.69666666666666,67.0,69.0,68.0,68.0
2025-02-05 22:15:00,629.3066666666667,0.0,98.16666666666669,65.88,639.9,70.0,100.0,74.0,70.0,72.0,69.68333333333334,67.0,69.0,68.0,68.0
2025-02-05 22:30:00,639.9033333333333,0.0,98.0,65.88333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.68666666666667,67.0,69.0,68.0,68.0
2025-02-05 22:45:00,639.1966666666666,0.0,98.33333333333331,65.86,639.9,70.0,100.0,74.0,70.0,72.0,69.68333333333334,67.0,69.0,68.0,68.0
2025-02-05 23:00:00,649.0866666666667,0.0,98.0,65.86,639.9,70.0,100.0,74.0,70.0,72.0,69.69,67.0,69.0,68.0,68.0
2025-02-05 23:15:00,637.7833333333333,0.0,98.33333333333331,65.83999999999999,639.9,70.0,100.0,74.0,70.0,72.0,69.75666666666666,67.0,69.0,68.0,68.0
2025-02-05 23:30:00,633.5466666666666,0.0,98.33333333333331,65.80666666666666,639.9,70.0,100.0,74.0,70.0,72.0,69.71,67.0,69.0,68.0,68.0
2025-02-05 23:45:00,634.9566666666666,0.0,98.66666666666669,65.82333333333334,639.9,70.0,100.0,74.0,70.0,72.0,69.69,67.0,69.0,68.0,68.0
2025-02-06 00:00:00,646.26,0.0,98.5,65.80333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.66333333333334,67.0,69.0,68.0,68.0
2025-02-06 00:15:00,634.9566666666666,0.0,98.66666666666669,65.81333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.6,67.0,69.0,68.0,68.0
2025-02-06 00:30:00,650.4966666666667,0.0,98.83333333333331,65.88333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.69666666666666,67.0,69.0,68.0,68.0
2025-02-06 00:45:00,639.1966666666667,0.0,98.83333333333331,65.93666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.68333333333334,67.0,69.0,68.0,68.0
2025-02-06 01:00:00,642.7266666666666,0.0,99.0,65.93666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.64333333333333,67.0,69.0,68.0,68.0
2025-02-06 01:15:00,650.4933333333333,0.0,98.0,65.93666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.79666666666667,67.0,69.0,68.0,68.0
2025-02-06 01:30:00,618.0066666666667,0.0,95.83333333333331,65.99,639.9,70.0,100.0,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-02-06 01:45:00,630.7233333333332,0.0,95.83333333333331,65.99,639.9,70.0,100.0,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0
2025-02-06 02:00:00,646.2566666666667,0.0,96.33333333333331,65.97,639.9,70.0,100.0,74.0,70.0,72.0,69.83666666666666,67.0,69.0,68.0,68.0
2025-02-06 02:15:00,643.4366666666666,0.0,95.83333333333331,65.94333333333334,639.9,70.0,100.0,74.0,70.0,72.0,69.77,67.0,69.0,68.0,68.0
2025-02-06 02:30:00,634.2533333333333,0.0,96.33333333333331,66.00333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.71666666666665,67.0,69.0,68.0,68.0
2025-02-06 02:45:00,644.8466666666667,0.0,96.5,66.00666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.82666666666667,67.0,69.0,68.0,68.0
2025-02-06 03:00:00,647.6733333333333,0.0,96.5,65.99333333333334,639.9,70.0,100.0,74.0,70.0,72.0,69.82,67.0,69.0,68.0,68.0
2025-02-06 03:15:00,637.7866666666666,0.0,96.5,65.98333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.71,67.0,69.0,68.0,68.0
2025-02-06 03:30:00,636.37,0.0,96.66666666666669,66.04,639.9,70.0,100.0,74.0,70.0,72.0,69.68333333333334,67.0,69.0,68.0,68.0
2025-02-06 03:45:00,644.14,0.0,96.66666666666669,66.04333333333334,639.9,70.0,100.0,74.0,70.0,72.0,69.67666666666666,67.0,69.0,68.0,68.0
2025-02-06 04:00:00,634.9566666666666,0.0,96.66666666666669,66.02666666666666,639.9,70.0,100.0,74.0,70.0,72.0,69.71,67.0,69.0,68.0,68.0
2025-02-06 04:15:00,639.9,0.0,96.83333333333331,66.13666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.69666666666666,67.0,69.0,68.0,68.0
2025-02-06 04:30:00,639.1966666666667,0.0,96.5,66.12333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.71,67.0,69.0,68.0,68.0
2025-02-06 04:45:00,648.38,0.0,97.0,66.20666666666666,639.9,70.0,100.0,74.0,70.0,72.0,69.77,67.0,69.0,68.0,68.0
2025-02-06 05:00:00,644.8466666666667,0.0,97.16666666666669,66.28,639.9,70.0,100.0,74.0,70.0,72.0,69.82,67.0,69.0,68.0,68.0
2025-02-06 05:15:00,649.0833333333334,0.0,96.83333333333331,66.32000000000001,639.9,70.0,100.0,74.0,70.0,72.0,69.91666666666667,67.0,69.0,68.0,68.0
2025-02-06 05:30:00,630.0133333333333,0.0,97.16666666666669,66.40666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.94,67.0,69.0,68.0,68.0
2025-02-06 05:45:00,638.4899999999999,0.0,97.66666666666669,66.5,639.9,70.0,100.0,74.0,70.0,72.0,69.86,67.0,69.0,68.0,68.0
2025-02-06 06:00:00,635.6633333333333,0.0,97.33333333333331,66.54666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-02-06 06:15:00,639.9,0.0,97.5,66.50666666666666,639.9,70.0,100.0,74.0,70.0,72.0,69.85000000000001,67.0,69.0,68.0,68.0
2025-02-06 06:30:00,634.2533333333332,0.0,97.83333333333331,66.57333333333332,639.9,70.0,100.0,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0
2025-02-06 06:45:00,634.9599999999999,0.0,97.66666666666669,66.61,639.9,70.0,100.0,74.0,70.0,72.0,69.94333333333333,67.0,69.0,68.0,68.0
2025-02-06 07:00:00,639.9033333333333,0.0,98.0,66.72333333333334,639.9,70.0,100.0,74.0,70.0,72.0,69.89666666666666,67.0,69.0,68.0,68.0
2025-02-06 07:15:00,623.6566666666666,0.0,98.0,66.83,639.9,70.0,100.0,74.0,70.0,72.0,69.86999999999999,67.0,69.0,68.0,68.0
2025-02-06 07:30:00,623.6566666666668,0.0,98.16666666666669,66.98666666666666,639.9,70.0,100.0,74.0,70.0,72.0,69.87666666666667,67.0,69.0,68.0,68.0
2025-02-06 07:45:00,642.7266666666667,0.0,98.0,67.12,639.9,70.0,100.0,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-06 08:00:00,628.6,0.0,98.0,67.22333333333334,637.78,70.0,96.28000000000002,74.0,70.0,72.0,70.15333333333334,67.0,69.0,68.0,68.0
2025-02-06 08:15:00,640.61,0.0,97.0,67.01666666666667,637.78,70.0,92.28333333333336,74.0,70.0,72.0,70.26333333333334,67.0,69.0,68.0,68.0
2025-02-06 08:30:00,650.4933333333333,0.0,93.66666666666669,66.81666666666668,637.78,70.0,90.45666666666666,74.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0
2025-02-06 08:45:00,646.9633333333333,0.0,80.16666666666667,66.21666666666667,637.78,70.0,87.89666666666666,74.0,70.0,72.0,70.27999999999999,67.0,69.0,68.0,68.0
2025-02-06 09:00:00,644.14,0.0,77.33333333333333,66.5,637.78,70.0,83.68333333333334,74.0,70.0,72.0,70.37333333333333,67.0,69.0,68.0,68.0
2025-02-06 09:15:00,640.61,0.0,79.16666666666667,66.03,637.78,70.0,80.19333333333333,74.0,70.0,72.0,70.38333333333333,67.0,69.0,68.0,68.0
2025-02-06 09:30:00,643.43,0.0,79.16666666666667,65.49333333333334,637.78,70.0,77.32333333333334,74.0,70.0,72.0,70.38666666666667,67.0,69.0,68.0,68.0
2025-02-06 09:45:00,640.6066666666667,0.0,79.0,65.24666666666667,637.78,70.0,74.17333333333333,74.0,70.0,72.0,70.38666666666667,67.0,69.0,68.0,68.0
2025-02-06 10:00:00,651.2033333333334,0.0,78.83333333333333,65.24666666666667,637.78,70.0,68.05,74.0,70.0,72.0,70.52,67.0,69.0,68.0,68.0
2025-02-06 10:15:00,639.1933333333333,0.0,78.5,65.12666666666667,637.78,70.0,62.42,74.0,70.0,72.0,70.60666666666667,67.0,69.0,68.0,68.0
2025-02-06 10:30:00,638.49,0.0,78.66666666666667,64.67333333333333,637.78,70.0,56.93333333333334,74.0,70.0,72.0,70.63666666666667,67.0,69.0,68.0,68.0
2025-02-06 10:45:00,652.6133333333333,0.0,79.0,64.52,637.78,70.0,53.696666666666665,74.0,70.0,72.0,70.55666666666667,67.0,69.0,68.0,68.0
2025-02-06 11:00:00,624.3633333333333,0.0,79.0,65.09333333333333,637.78,70.0,49.98666666666667,74.0,70.0,72.0,70.52666666666666,67.0,69.0,68.0,68.0
2025-02-06 11:15:00,650.4966666666667,0.0,79.16666666666667,65.33,637.78,70.0,45.7,74.0,70.0,72.0,70.55,67.0,69.0,68.0,68.0
2025-02-06 11:30:00,637.7833333333333,0.0,79.16666666666667,64.80666666666667,637.78,70.0,40.38666666666666,74.0,70.0,72.0,70.57666666666667,67.0,69.0,68.0,68.0
2025-02-06 11:45:00,646.9633333333333,0.0,78.83333333333333,64.23,637.78,70.0,37.06,74.0,70.0,72.0,70.54,67.0,69.0,68.0,68.0
2025-02-06 12:00:00,636.37,0.0,80.0,63.63666666666666,637.78,70.0,33.64333333333334,74.0,70.0,72.0,70.50666666666666,67.0,69.0,68.0,68.0
2025-02-06 12:15:00,631.4266666666667,0.0,79.5,62.45333333333334,637.78,70.0,33.11666666666667,74.0,70.0,72.0,70.37666666666667,67.0,69.0,68.0,68.0
2025-02-06 12:30:00,633.5466666666667,0.0,79.5,60.81666666666666,637.78,70.0,32.10666666666666,74.0,70.0,72.0,70.29333333333334,67.0,69.0,68.0,68.0
2025-02-06 12:45:00,629.31,0.0,78.33333333333333,61.52666666666666,637.78,70.0,34.23333333333333,74.0,70.0,72.0,70.10666666666667,67.0,69.0,68.0,68.0
2025-02-06 13:00:00,634.2533333333333,0.0,79.83333333333333,61.5,637.78,70.0,37.23666666666667,74.0,70.0,72.0,69.95,67.0,69.0,68.0,68.0
2025-02-06 13:15:00,626.4833333333332,0.0,82.5,62.07666666666668,637.78,70.0,38.586666666666666,74.0,70.0,72.0,69.90666666666665,67.0,69.0,68.0,68.0
2025-02-06 13:30:00,637.7833333333333,0.0,83.66666666666667,62.36000000000001,637.78,70.0,40.95333333333333,74.0,70.0,72.0,69.83333333333333,67.0,69.0,68.0,68.0
2025-02-06 13:45:00,634.25,0.0,84.0,62.39333333333334,637.78,70.0,45.59333333333333,74.0,70.0,72.0,69.68666666666667,67.0,69.0,68.0,68.0
2025-02-06 14:00:00,639.9,0.0,84.5,62.26,637.78,70.0,49.67,74.0,70.0,72.0,69.57,67.0,69.0,68.0,68.0
2025-02-06 14:15:00,642.0174999999999,0.0,85.5,62.6075,637.78,70.0,56.35,74.0,70.0,72.0,69.415,67.0,69.0,68.0,68.0
2025-02-06 14:30:00,636.37,0.0,85.66666666666667,62.49333333333333,637.78,70.0,62.48666666666667,74.0,70.0,72.0,69.33999999999999,67.0,69.0,68.0,68.0
2025-02-06 14:45:00,631.9575,0.0,86.125,62.6425,637.78,70.0,68.25,74.0,70.0,72.0,69.3775,67.0,69.0,68.0,68.0
2025-02-06 15:00:00,627.19,0.0,86.33333333333333,62.586666666666666,637.78,70.0,75.23333333333333,74.0,70.0,72.0,69.29333333333334,67.0,69.0,68.0,68.0
2025-02-06 15:15:00,628.6,0.0,86.83333333333333,62.68333333333334,637.78,70.0,81.28,74.0,70.0,72.0,69.23666666666666,67.0,69.0,68.0,68.0
2025-02-06 15:30:00,642.0233333333333,0.0,87.0,62.66,637.78,70.0,89.39,74.0,70.0,72.0,69.15,67.0,69.0,68.0,68.0
2025-02-06 15:45:00,625.7766666666666,0.0,86.83333333333333,62.81999999999999,637.78,70.0,96.52666666666666,74.0,70.0,72.0,69.1,67.0,69.0,68.0,68.0
2025-02-06 16:00:00,643.0799999999999,0.0,87.0,62.85,639.9,70.0,100.0,74.0,70.0,72.0,69.125,67.0,69.0,68.0,68.0
2025-02-06 16:15:00,642.55,0.0,87.5,62.98,639.9,70.0,100.0,74.0,70.0,72.0,69.1225,67.0,69.0,68.0,68.0
2025-02-06 16:30:00,641.3166666666667,0.0,87.16666666666667,63.1,639.9,70.0,100.0,74.0,70.0,72.0,69.01,67.0,69.0,68.0,68.0
2025-02-06 16:45:00,651.2033333333334,0.0,87.16666666666667,63.336666666666666,639.9,70.0,100.0,74.0,70.0,72.0,68.96666666666665,67.0,69.0,68.0,68.0
2025-02-06 17:00:00,632.84,0.0,87.5,63.74666666666667,639.9,70.0,100.0,74.0,70.0,72.0,68.88,67.0,69.0,68.0,68.0
2025-02-06 17:15:00,641.3166666666666,0.0,87.5,63.96333333333334,639.9,70.0,100.0,74.0,70.0,72.0,68.95333333333333,67.0,69.0,68.0,68.0
2025-02-06 17:30:00,625.07,0.0,87.83333333333333,63.95666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.03,67.0,69.0,68.0,68.0
2025-02-06 17:45:00,643.4333333333333,0.0,87.83333333333333,63.97333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.04,67.0,69.0,68.0,68.0
2025-02-06 18:00:00,637.0766666666667,0.0,88.0,64.19,639.9,70.0,100.0,74.0,70.0,72.0,69.03,67.0,69.0,68.0,68.0
2025-02-06 18:15:00,624.3633333333333,0.0,88.0,64.28333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.11333333333333,67.0,69.0,68.0,68.0
2025-02-06 18:30:00,644.8466666666667,0.0,88.16666666666667,64.33999999999999,639.9,70.0,100.0,74.0,70.0,72.0,69.36,67.0,69.0,68.0,68.0
2025-02-06 18:45:00,635.6633333333333,0.0,88.33333333333333,64.46666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.75,67.0,69.0,68.0,68.0
2025-02-06 19:00:00,654.7333333333332,0.0,88.16666666666667,64.28666666666668,638.4866666666667,70.0,98.43333333333334,74.0,70.0,72.0,70.05666666666667,67.0,69.0,68.0,68.0
2025-02-06 19:15:00,633.5466666666666,0.0,87.83333333333333,63.99666666666667,637.78,70.0,92.08,74.0,70.0,72.0,70.31333333333333,67.0,69.0,68.0,68.0
2025-02-06 19:30:00,632.1333333333333,0.0,88.16666666666667,63.77666666666666,637.78,70.0,84.56,74.0,70.0,72.0,70.52,67.0,69.0,68.0,68.0
2025-02-06 19:45:00,643.4366666666666,0.0,88.33333333333333,63.54333333333333,637.78,70.0,80.21666666666667,74.0,70.0,72.0,70.54,67.0,69.0,68.0,68.0
2025-02-06 20:00:00,639.1966666666666,0.0,88.66666666666667,63.56666666666666,637.78,70.0,77.33,74.0,70.0,72.0,70.47,67.0,69.0,68.0,68.0
2025-02-06 20:15:00,630.7233333333334,0.0,89.0,63.91666666666666,637.78,70.0,78.16666666666667,74.0,70.0,72.0,70.28666666666668,67.0,69.0,68.0,68.0
2025-02-06 20:30:00,635.6666666666666,0.0,88.83333333333333,64.14333333333333,637.78,70.0,79.69333333333333,74.0,70.0,72.0,70.10666666666667,67.0,69.0,68.0,68.0
2025-02-06 20:45:00,647.67,0.0,89.33333333333333,64.27999999999999,637.78,70.0,81.86,74.0,70.0,72.0,69.99,67.0,69.0,68.0,68.0
2025-02-06 21:00:00,639.1966666666667,0.0,89.33333333333333,64.46,637.78,70.0,82.99666666666667,74.0,70.0,72.0,69.94333333333333,67.0,69.0,68.0,68.0
2025-02-06 21:15:00,634.96,0.0,90.0,64.62333333333333,637.78,70.0,83.86666666666666,74.0,70.0,72.0,69.91666666666667,67.0,69.0,68.0,68.0
2025-02-06 21:30:00,634.25,0.0,89.83333333333333,64.66333333333334,637.78,70.0,86.26333333333332,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-02-06 21:45:00,636.37,0.0,89.83333333333333,64.62333333333333,637.78,70.0,88.52999999999999,74.0,70.0,72.0,69.79333333333334,67.0,69.0,68.0,68.0
2025-02-06 22:00:00,632.1366666666667,0.0,90.5,64.54333333333334,637.78,70.0,92.51666666666668,74.0,70.0,72.0,69.67999999999999,67.0,69.0,68.0,68.0
2025-02-06 22:15:00,638.49,0.0,90.16666666666669,64.13666666666667,637.78,70.0,96.86333333333334,74.0,70.0,72.0,69.59666666666666,67.0,69.0,68.0,68.0
2025-02-06 22:30:00,645.5533333333333,0.0,90.33333333333331,63.42333333333334,637.78,70.0,98.45333333333332,74.0,70.0,72.0,69.66,67.0,69.0,68.0,68.0
2025-02-06 22:45:00,646.2566666666667,0.0,90.33333333333331,62.71666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.57333333333332,67.0,69.0,68.0,68.0
2025-02-06 23:00:00,620.8333333333334,0.0,91.33333333333331,62.66,639.9,70.0,100.0,74.0,70.0,72.0,69.49333333333334,67.0,69.0,68.0,68.0
2025-02-06 23:15:00,644.14,0.0,92.0,62.72666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.33333333333333,67.0,69.0,68.0,68.0
2025-02-06 23:30:00,643.0799999999999,0.0,92.25,62.86,639.9,70.0,100.0,74.0,70.0,72.0,69.20500000000001,67.0,69.0,68.0,68.0
2025-02-06 23:45:00,647.67,0.0,93.16666666666669,62.77333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.24666666666667,67.0,69.0,68.0,68.0
2025-02-07 00:00:00,632.1333333333333,0.0,95.16666666666669,63.446666666666665,639.9,70.0,100.0,74.0,70.0,72.0,69.20666666666666,67.0,69.0,68.0,68.0
2025-02-07 00:15:00,639.9,0.0,97.33333333333331,63.94,639.9,70.0,100.0,74.0,70.0,72.0,69.14,67.0,69.0,68.0,68.0
2025-02-07 00:30:00,620.1266666666667,0.0,98.5,64.19333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.05666666666667,67.0,69.0,68.0,68.0
2025-02-07 00:45:00,651.2066666666666,0.0,98.0,64.56666666666666,639.9,70.0,100.0,74.0,70.0,72.0,68.99666666666667,67.0,69.0,68.0,68.0
2025-02-07 01:00:00,630.7199999999999,0.0,97.83333333333331,64.57000000000001,639.9,70.0,100.0,74.0,70.0,72.0,68.99666666666667,67.0,69.0,68.0,68.0
2025-02-07 01:15:00,648.3766666666667,0.0,97.83333333333331,64.44666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.08666666666666,67.0,69.0,68.0,68.0
2025-02-07 01:30:00,632.1333333333333,0.0,97.83333333333331,64.35000000000001,639.9,70.0,100.0,74.0,70.0,72.0,69.12666666666667,67.0,69.0,68.0,68.0
2025-02-07 01:45:00,646.9666666666667,0.0,98.66666666666669,64.79333333333334,639.9,70.0,100.0,74.0,70.0,72.0,69.07000000000001,67.0,69.0,68.0,68.0
2025-02-07 02:00:00,622.2433333333333,0.0,99.16666666666669,64.73,639.9,70.0,100.0,74.0,70.0,72.0,69.01,67.0,69.0,68.0,68.0
2025-02-07 02:15:00,642.02,0.0,99.16666666666669,64.75333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.00333333333333,67.0,69.0,68.0,68.0
2025-02-07 02:30:00,617.2966666666667,0.0,95.83333333333331,64.72,639.9,70.0,100.0,74.0,70.0,72.0,69.03333333333335,67.0,69.0,68.0,68.0
2025-02-07 02:45:00,630.0133333333333,0.0,96.0,64.78666666666668,639.9,70.0,100.0,74.0,70.0,72.0,69.04,67.0,69.0,68.0,68.0
2025-02-07 03:00:00,633.5466666666666,0.0,96.0,64.72666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.01,67.0,69.0,68.0,68.0
2025-02-07 03:15:00,637.0766666666667,0.0,96.33333333333331,64.69,639.9,70.0,100.0,74.0,70.0,72.0,69.00333333333333,67.0,69.0,68.0,68.0
2025-02-07 03:30:00,653.32,0.0,96.66666666666669,64.7,639.9,70.0,100.0,74.0,70.0,72.0,68.93,67.0,69.0,68.0,68.0
2025-02-07 03:45:00,628.6033333333334,0.0,96.83333333333331,64.74333333333333,639.9,70.0,100.0,74.0,70.0,72.0,68.94666666666667,67.0,69.0,68.0,68.0
2025-02-07 04:00:00,644.8466666666667,0.0,97.0,64.78333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.01,67.0,69.0,68.0,68.0
2025-02-07 04:15:00,628.6,0.0,97.33333333333331,64.80666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.01,67.0,69.0,68.0,68.0
2025-02-07 04:30:00,647.6700000000001,0.0,97.66666666666669,65.03666666666666,639.9,70.0,100.0,74.0,70.0,72.0,68.99,67.0,69.0,68.0,68.0
2025-02-07 04:45:00,646.26,0.0,97.83333333333331,64.98666666666666,639.9,70.0,100.0,74.0,70.0,72.0,68.95333333333333,67.0,69.0,68.0,68.0
2025-02-07 05:00:00,649.7933333333334,0.0,98.0,64.98666666666666,639.9,70.0,100.0,74.0,70.0,72.0,68.94333333333333,67.0,69.0,68.0,68.0
2025-02-07 05:15:00,644.14,0.0,98.0,64.94333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.01666666666667,67.0,69.0,68.0,68.0
2025-02-07 05:30:00,634.96,0.0,98.66666666666669,64.98,639.9,70.0,100.0,74.0,70.0,72.0,69.01,67.0,69.0,68.0,68.0
2025-02-07 05:45:00,649.0833333333334,0.0,98.83333333333331,65.03666666666668,639.9,70.0,100.0,74.0,70.0,72.0,68.97666666666667,67.0,69.0,68.0,68.0
2025-02-07 06:00:00,651.2033333333334,0.0,98.83333333333331,65.06,639.9,70.0,100.0,74.0,70.0,72.0,68.93333333333334,67.0,69.0,68.0,68.0
2025-02-07 06:15:00,655.44,0.0,98.5,65.10000000000001,639.9,70.0,100.0,74.0,70.0,72.0,68.91,67.0,69.0,68.0,68.0
2025-02-07 06:30:00,648.3766666666667,0.0,99.16666666666669,65.03,639.9,70.0,100.0,74.0,70.0,72.0,69.08,67.0,69.0,68.0,68.0
2025-02-07 06:45:00,621.54,0.0,99.0,64.98,639.9,70.0,100.0,74.0,70.0,72.0,69.11666666666666,67.0,69.0,68.0,68.0
2025-02-07 07:00:00,631.4266666666666,0.0,98.83333333333331,64.90333333333334,639.9,70.0,100.0,74.0,70.0,72.0,69.02333333333333,67.0,69.0,68.0,68.0
2025-02-07 07:15:00,644.14,0.0,99.33333333333331,64.83999999999999,639.9,70.0,100.0,74.0,70.0,72.0,69.00333333333333,67.0,69.0,68.0,68.0
2025-02-07 07:30:00,622.9499999999999,0.0,99.16666666666669,64.74333333333333,639.9,70.0,100.0,74.0,70.0,72.0,68.99,67.0,69.0,68.0,68.0
2025-02-07 07:45:00,650.4933333333333,0.0,97.16666666666669,64.64333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.01,67.0,69.0,68.0,68.0
2025-02-07 08:00:00,646.9666666666667,0.0,95.16666666666669,64.57,639.9,70.0,100.0,74.0,70.0,72.0,69.01666666666667,67.0,69.0,68.0,68.0
