time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-02-22 10:00:00,630.0133333333333,0.0,97.0,60.10666666666666,639.9,70.0,100.0,74.0,70.0,72.0,67.24,67.0,69.0,68.0,68.0
2025-02-22 10:15:00,630.7199999999999,0.0,97.0,60.16666666666666,639.9,70.0,100.0,74.0,70.0,72.0,67.24,67.0,69.0,68.0,68.0
2025-02-22 10:30:00,641.3133333333334,0.0,97.66666666666669,60.126666666666665,639.9,70.0,100.0,74.0,70.0,72.0,67.23333333333333,67.0,69.0,68.0,68.0
2025-02-22 10:45:00,639.9,0.0,97.0,60.07333333333333,639.9,70.0,100.0,74.0,70.0,72.0,67.16666666666667,67.0,69.0,68.0,68.0
2025-02-22 11:00:00,639.9,0.0,97.16666666666669,60.07,639.9,70.0,100.0,74.0,70.0,72.0,67.09333333333332,67.0,69.0,68.0,68.0
2025-02-22 11:15:00,643.4333333333334,0.0,97.5,60.03333333333333,639.9,70.0,100.0,74.0,70.0,72.0,67.1,67.0,69.0,68.0,68.0
2025-02-22 11:30:00,643.4333333333334,0.0,97.5,60.0,639.9,70.0,100.0,74.0,70.0,72.0,67.13666666666667,67.0,69.0,68.0,68.0
2025-02-22 11:45:00,639.1966666666666,0.0,97.66666666666669,59.99,639.9,70.0,100.0,74.0,70.0,72.0,67.10666666666667,67.0,69.0,68.0,68.0
2025-02-22 12:00:00,642.7266666666666,0.0,97.83333333333331,59.92333333333334,639.9,70.0,100.0,74.0,70.0,72.0,67.04333333333334,67.0,69.0,68.0,68.0
2025-02-22 12:15:00,627.8966666666666,0.0,97.66666666666669,59.67333333333334,639.9,70.0,100.0,74.0,70.0,72.0,66.97,67.0,69.0,68.0,68.0
2025-02-22 12:30:00,632.8366666666667,0.0,98.0,59.73333333333333,639.9,70.0,100.0,74.0,70.0,72.0,66.94,67.0,69.0,68.0,68.0
2025-02-22 12:45:00,631.4266666666666,0.0,98.0,59.94,639.9,70.0,100.0,74.0,70.0,72.0,66.90333333333332,67.0,69.0,68.0,68.0
2025-02-22 13:00:00,649.0833333333334,0.0,98.16666666666669,60.10333333333333,639.9,70.0,100.0,74.0,70.0,72.0,66.83666666666666,67.0,69.0,68.0,68.0
2025-02-22 13:15:00,635.6633333333333,0.0,98.5,60.330000000000005,639.9,70.0,100.0,74.0,70.0,72.0,66.92,67.0,69.0,68.0,68.0
2025-02-22 13:30:00,651.2033333333334,0.0,98.33333333333331,60.78666666666667,639.9,70.0,100.0,74.0,70.0,72.0,66.99,67.0,69.0,68.0,68.0
2025-02-22 13:45:00,645.5533333333333,0.0,98.5,60.91333333333333,639.9,70.0,100.0,74.0,70.0,72.0,66.97,67.0,69.0,68.0,68.0
2025-02-22 14:00:00,641.3133333333334,0.0,98.5,60.92666666666667,639.9,70.0,100.0,74.0,70.0,72.0,66.96333333333332,67.0,69.0,68.0,68.0
2025-02-22 14:15:00,643.4333333333333,0.0,98.66666666666669,61.17333333333334,639.9,70.0,100.0,74.0,70.0,72.0,66.96333333333332,67.0,69.0,68.0,68.0
2025-02-22 14:30:00,634.2533333333333,0.0,99.0,61.45,639.9,70.0,100.0,74.0,70.0,72.0,67.05,67.0,69.0,68.0,68.0
2025-02-22 14:45:00,639.1933333333333,0.0,99.0,61.8,639.9,70.0,100.0,74.0,70.0,72.0,67.09333333333332,67.0,69.0,68.0,68.0
2025-02-22 15:00:00,639.9,0.0,98.0,62.126666666666665,639.9,70.0,100.0,74.0,70.0,72.0,67.10666666666667,67.0,69.0,68.0,68.0
2025-02-22 15:15:00,632.1333333333333,0.0,95.66666666666669,62.473333333333336,639.9,70.0,100.0,74.0,70.0,72.0,67.10666666666667,67.0,69.0,68.0,68.0
2025-02-22 15:30:00,638.49,0.0,95.83333333333331,62.98333333333333,639.9,70.0,100.0,74.0,70.0,72.0,67.14999999999999,67.0,69.0,68.0,68.0
2025-02-22 15:45:00,641.3166666666666,0.0,96.0,63.583333333333336,639.9,70.0,100.0,74.0,70.0,72.0,67.30666666666666,67.0,69.0,68.0,68.0
2025-02-22 16:00:00,635.6633333333333,0.0,96.0,64.19666666666666,639.9,70.0,100.0,74.0,70.0,72.0,67.40666666666667,67.0,69.0,68.0,68.0
2025-02-22 16:15:00,643.43,0.0,96.0,64.42666666666666,639.9,70.0,100.0,74.0,70.0,72.0,67.48,67.0,69.0,68.0,68.0
2025-02-22 16:30:00,650.4966666666667,0.0,96.16666666666669,64.66,639.9,70.0,100.0,74.0,70.0,72.0,67.51,67.0,69.0,68.0,68.0
2025-02-22 16:45:00,630.7233333333332,0.0,96.5,65.14333333333333,639.9,70.0,100.0,74.0,70.0,72.0,67.61,67.0,69.0,68.0,68.0
2025-02-22 17:00:00,629.3100000000001,0.0,96.83333333333331,65.20333333333333,639.9,70.0,100.0,74.0,70.0,72.0,67.79333333333334,67.0,69.0,68.0,68.0
2025-02-22 17:15:00,643.4333333333333,0.0,96.83333333333331,65.54,639.9,70.0,100.0,74.0,70.0,72.0,67.91666666666667,67.0,69.0,68.0,68.0
2025-02-22 17:30:00,642.7266666666667,0.0,96.83333333333331,65.66666666666667,639.9,70.0,100.0,74.0,70.0,72.0,68.03,67.0,69.0,68.0,68.0
2025-02-22 17:45:00,637.0766666666667,0.0,96.66666666666669,65.73333333333333,639.9,70.0,100.0,74.0,70.0,72.0,68.07,67.0,69.0,68.0,68.0
2025-02-22 18:00:00,642.7266666666667,0.0,96.83333333333331,66.00666666666666,639.9,70.0,100.0,74.0,70.0,72.0,68.15666666666667,67.0,69.0,68.0,68.0
2025-02-22 18:15:00,646.9633333333334,0.0,97.0,66.08999999999999,639.9,70.0,100.0,74.0,70.0,72.0,68.28666666666666,67.0,69.0,68.0,68.0
2025-02-22 18:30:00,621.5366666666667,0.0,97.16666666666669,66.41666666666667,639.9,70.0,100.0,74.0,70.0,72.0,68.37,67.0,69.0,68.0,68.0
2025-02-22 18:45:00,644.1433333333333,0.0,97.16666666666669,66.52333333333333,639.9,70.0,100.0,74.0,70.0,72.0,68.43666666666667,67.0,69.0,68.0,68.0
2025-02-22 19:00:00,633.5433333333334,0.0,97.33333333333331,66.72333333333334,639.9,70.0,100.0,74.0,70.0,72.0,68.47,67.0,69.0,68.0,68.0
2025-02-22 19:15:00,639.9033333333333,0.0,97.5,66.88666666666667,639.9,70.0,100.0,74.0,70.0,72.0,68.54666666666667,67.0,69.0,68.0,68.0
2025-02-22 19:30:00,639.9033333333333,0.0,97.5,66.75333333333333,639.9,70.0,100.0,74.0,70.0,72.0,68.75,67.0,69.0,68.0,68.0
2025-02-22 19:45:00,627.8933333333333,0.0,97.83333333333331,66.39333333333333,639.9,70.0,100.0,74.0,70.0,72.0,68.83,67.0,69.0,68.0,68.0
2025-02-22 20:00:00,630.0133333333333,0.0,97.66666666666669,66.23666666666666,639.9,70.0,100.0,74.0,70.0,72.0,68.85333333333334,67.0,69.0,68.0,68.0
2025-02-22 20:15:00,634.2533333333332,0.0,98.0,66.12333333333333,639.9,70.0,100.0,74.0,70.0,72.0,68.85333333333334,67.0,69.0,68.0,68.0
2025-02-22 20:30:00,643.4366666666666,0.0,98.33333333333331,66.11,639.9,70.0,100.0,74.0,70.0,72.0,68.90333333333332,67.0,69.0,68.0,68.0
2025-02-22 20:45:00,655.44,0.0,98.33333333333331,66.30666666666666,639.9,70.0,100.0,74.0,70.0,72.0,68.99666666666667,67.0,69.0,68.0,68.0
2025-02-22 21:00:00,634.25,0.0,97.83333333333331,66.57,639.9,70.0,100.0,74.0,70.0,72.0,68.99666666666667,67.0,69.0,68.0,68.0
2025-02-22 21:15:00,633.5433333333334,0.0,98.16666666666669,66.51666666666667,639.9,70.0,100.0,74.0,70.0,72.0,68.97666666666667,67.0,69.0,68.0,68.0
2025-02-22 21:30:00,633.5466666666667,0.0,98.33333333333331,66.45666666666666,639.9,70.0,100.0,74.0,70.0,72.0,69.05,67.0,69.0,68.0,68.0
2025-02-22 21:45:00,635.6633333333333,0.0,98.33333333333331,66.11,639.9,70.0,100.0,74.0,70.0,72.0,69.42999999999999,67.0,69.0,68.0,68.0
2025-02-22 22:00:00,625.7733333333333,0.0,98.5,65.95333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.71,67.0,69.0,68.0,68.0
2025-02-22 22:15:00,638.49,0.0,98.66666666666669,65.83666666666666,639.9,70.0,100.0,74.0,70.0,72.0,69.92999999999999,67.0,69.0,68.0,68.0
2025-02-22 22:30:00,635.6666666666666,0.0,98.33333333333331,65.74333333333334,639.9,70.0,100.0,74.0,70.0,72.0,69.86333333333333,67.0,69.0,68.0,68.0
2025-02-22 22:45:00,645.5533333333333,0.0,98.66666666666669,65.63666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.78666666666668,67.0,69.0,68.0,68.0
2025-02-22 23:00:00,639.1966666666667,0.0,98.66666666666669,65.57,639.9,70.0,100.0,74.0,70.0,72.0,69.70333333333333,67.0,69.0,68.0,68.0
2025-02-22 23:15:00,633.5466666666666,0.0,98.66666666666669,65.48,639.9,70.0,100.0,74.0,70.0,72.0,69.59333333333332,67.0,69.0,68.0,68.0
2025-02-22 23:30:00,624.3633333333333,0.0,99.16666666666669,65.44,639.9,70.0,100.0,74.0,70.0,72.0,69.45666666666666,67.0,69.0,68.0,68.0
2025-02-22 23:45:00,639.1966666666667,0.0,98.66666666666669,65.34666666666666,639.9,70.0,100.0,74.0,70.0,72.0,69.37,67.0,69.0,68.0,68.0
2025-02-23 00:00:00,632.8433333333332,0.0,99.0,65.25333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.31666666666666,67.0,69.0,68.0,68.0
2025-02-23 00:15:00,664.6233333333333,0.0,98.66666666666669,65.26333333333334,639.9,70.0,100.0,74.0,70.0,72.0,69.29333333333334,67.0,69.0,68.0,68.0
2025-02-23 00:30:00,624.3666666666667,0.0,98.66666666666669,65.21,639.9,70.0,100.0,74.0,70.0,72.0,69.24333333333334,67.0,69.0,68.0,68.0
2025-02-23 00:45:00,645.5500000000001,0.0,98.83333333333331,65.14333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.15,67.0,69.0,68.0,68.0
2025-02-23 01:00:00,638.4899999999999,0.0,99.16666666666669,65.06666666666666,639.9,70.0,100.0,74.0,70.0,72.0,69.15666666666667,67.0,69.0,68.0,68.0
2025-02-23 01:15:00,647.67,0.0,98.83333333333331,65.02999999999999,639.9,70.0,100.0,74.0,70.0,72.0,69.28,67.0,69.0,68.0,68.0
2025-02-23 01:30:00,638.49,0.0,99.0,64.95333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.32666666666667,67.0,69.0,68.0,68.0
2025-02-23 01:45:00,640.6066666666667,0.0,98.33333333333331,64.91666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.27333333333333,67.0,69.0,68.0,68.0
2025-02-23 02:00:00,642.02,0.0,97.16666666666669,64.83,639.9,70.0,100.0,74.0,70.0,72.0,69.17333333333333,67.0,69.0,68.0,68.0
2025-02-23 02:15:00,635.6666666666666,0.0,97.0,64.73666666666666,639.9,70.0,100.0,74.0,70.0,72.0,69.12666666666667,67.0,69.0,68.0,68.0
2025-02-23 02:30:00,634.9566666666666,0.0,97.33333333333331,64.55333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.13333333333334,67.0,69.0,68.0,68.0
2025-02-23 02:45:00,627.1866666666666,0.0,97.5,64.39999999999999,639.9,70.0,100.0,74.0,70.0,72.0,69.13000000000001,67.0,69.0,68.0,68.0
2025-02-23 03:00:00,624.3666666666667,0.0,97.66666666666669,64.28,639.9,70.0,100.0,74.0,70.0,72.0,69.03333333333333,67.0,69.0,68.0,68.0
2025-02-23 03:15:00,640.6066666666667,0.0,97.5,64.12333333333333,639.9,70.0,100.0,74.0,70.0,72.0,68.94666666666666,67.0,69.0,68.0,68.0
2025-02-23 03:30:00,641.3166666666666,0.0,97.33333333333331,63.97666666666667,639.9,70.0,100.0,74.0,70.0,72.0,68.87333333333333,67.0,69.0,68.0,68.0
2025-02-23 03:45:00,644.14,0.0,97.5,63.830000000000005,639.9,70.0,100.0,74.0,70.0,72.0,68.87333333333333,67.0,69.0,68.0,68.0
2025-02-23 04:00:00,626.48,0.0,98.0,63.74666666666667,639.9,70.0,100.0,74.0,70.0,72.0,68.83,67.0,69.0,68.0,68.0
2025-02-23 04:15:00,634.2533333333332,0.0,97.66666666666669,63.46333333333333,639.9,70.0,100.0,74.0,70.0,72.0,68.74,67.0,69.0,68.0,68.0
2025-02-23 04:30:00,630.7199999999999,0.0,98.16666666666669,63.22666666666667,639.9,70.0,100.0,74.0,70.0,72.0,68.67666666666666,67.0,69.0,68.0,68.0
2025-02-23 04:45:00,630.7199999999999,0.0,97.66666666666669,63.23666666666667,639.9,70.0,100.0,74.0,70.0,72.0,68.59666666666668,67.0,69.0,68.0,68.0
2025-02-23 05:00:00,632.1333333333333,0.0,98.0,63.303333333333335,639.9,70.0,100.0,74.0,70.0,72.0,68.61,67.0,69.0,68.0,68.0
2025-02-23 05:15:00,629.3066666666667,0.0,98.16666666666669,63.17333333333334,639.9,70.0,100.0,74.0,70.0,72.0,68.59,67.0,69.0,68.0,68.0
2025-02-23 05:30:00,632.84,0.0,98.66666666666669,62.97,639.9,70.0,100.0,74.0,70.0,72.0,68.57000000000001,67.0,69.0,68.0,68.0
2025-02-23 05:45:00,648.3766666666667,0.0,98.33333333333331,62.94,639.9,70.0,100.0,74.0,70.0,72.0,68.48666666666666,67.0,69.0,68.0,68.0
2025-02-23 06:00:00,627.19,0.0,98.5,62.79666666666666,639.9,70.0,100.0,74.0,70.0,72.0,68.45666666666666,67.0,69.0,68.0,68.0
2025-02-23 06:15:00,632.84,0.0,98.5,62.620000000000005,639.9,70.0,100.0,74.0,70.0,72.0,68.45666666666666,67.0,69.0,68.0,68.0
2025-02-23 06:30:00,635.6633333333333,0.0,98.66666666666669,62.64333333333334,639.9,70.0,100.0,74.0,70.0,72.0,68.39999999999999,67.0,69.0,68.0,68.0
2025-02-23 06:45:00,629.31,0.0,98.16666666666669,62.47333333333333,639.9,70.0,100.0,74.0,70.0,72.0,68.31666666666666,67.0,69.0,68.0,68.0
2025-02-23 07:00:00,632.84,0.0,98.16666666666669,62.423333333333325,639.9,70.0,100.0,74.0,70.0,72.0,68.23,67.0,69.0,68.0,68.0
2025-02-23 07:15:00,634.9566666666666,0.0,98.16666666666669,62.36666666666667,639.9,70.0,100.0,74.0,70.0,72.0,68.19333333333334,67.0,69.0,68.0,68.0
2025-02-23 07:30:00,651.2033333333334,0.0,98.5,62.22,639.9,70.0,100.0,74.0,70.0,72.0,68.21,67.0,69.0,68.0,68.0
2025-02-23 07:45:00,640.6066666666667,0.0,98.5,62.173333333333325,639.9,70.0,100.0,74.0,70.0,72.0,68.16666666666667,67.0,69.0,68.0,68.0
2025-02-23 08:00:00,640.6066666666667,0.0,98.33333333333331,62.04333333333333,639.9,70.0,100.0,74.0,70.0,72.0,68.07666666666667,67.0,69.0,68.0,68.0
2025-02-23 08:15:00,642.7266666666667,0.0,98.5,62.0,639.9,70.0,100.0,74.0,70.0,72.0,68.04,67.0,69.0,68.0,68.0
2025-02-23 08:30:00,646.26,0.0,98.66666666666669,61.92333333333334,639.9,70.0,100.0,74.0,70.0,72.0,68.03,67.0,69.0,68.0,68.0
2025-02-23 08:45:00,630.0133333333333,0.0,98.83333333333331,61.86333333333334,639.9,70.0,100.0,74.0,70.0,72.0,68.01666666666667,67.0,69.0,68.0,68.0
2025-02-23 09:00:00,638.4866666666667,0.0,99.16666666666669,61.92666666666667,639.9,70.0,100.0,74.0,70.0,72.0,68.0,67.0,69.0,68.0,68.0
2025-02-23 09:15:00,641.3166666666666,0.0,99.16666666666669,61.830000000000005,639.9,70.0,100.0,74.0,70.0,72.0,67.95333333333333,67.0,69.0,68.0,68.0
2025-02-23 09:30:00,622.9533333333334,0.0,99.0,61.73,639.9,70.0,100.0,74.0,70.0,72.0,67.90333333333334,67.0,69.0,68.0,68.0
2025-02-23 09:45:00,625.7766666666666,0.0,98.83333333333331,61.673333333333325,639.9,70.0,100.0,74.0,70.0,72.0,67.89666666666666,67.0,69.0,68.0,68.0
2025-02-23 10:00:00,642.7266666666667,0.0,99.16666666666669,61.64666666666667,639.9,70.0,100.0,74.0,70.0,72.0,67.91000000000001,67.0,69.0,68.0,68.0
2025-02-23 10:15:00,644.8466666666667,0.0,99.16666666666669,61.57,639.9,70.0,100.0,74.0,70.0,72.0,67.81666666666666,67.0,69.0,68.0,68.0
2025-02-23 10:30:00,642.7266666666667,0.0,99.16666666666669,61.47,639.9,70.0,100.0,74.0,70.0,72.0,67.77666666666666,67.0,69.0,68.0,68.0
2025-02-23 10:45:00,632.1333333333333,0.0,99.16666666666669,61.52666666666667,639.9,70.0,100.0,74.0,70.0,72.0,67.73,67.0,69.0,68.0,68.0
2025-02-23 11:00:00,647.67,0.0,97.5,61.38,639.9,70.0,100.0,74.0,70.0,72.0,67.72333333333334,67.0,69.0,68.0,68.0
2025-02-23 11:15:00,645.5533333333333,0.0,96.83333333333331,61.42,639.9,70.0,100.0,74.0,70.0,72.0,67.73666666666666,67.0,69.0,68.0,68.0
2025-02-23 11:30:00,637.7833333333333,0.0,96.83333333333331,61.330000000000005,639.9,70.0,100.0,74.0,70.0,72.0,67.65666666666667,67.0,69.0,68.0,68.0
2025-02-23 11:45:00,629.31,0.0,97.0,61.27333333333333,639.9,70.0,100.0,74.0,70.0,72.0,67.76333333333334,67.0,69.0,68.0,68.0
2025-02-23 12:00:00,627.8933333333333,0.0,97.33333333333331,61.28,639.9,70.0,100.0,74.0,70.0,72.0,67.99333333333333,67.0,69.0,68.0,68.0
2025-02-23 12:15:00,637.0766666666667,0.0,97.16666666666669,61.25,639.9,70.0,100.0,74.0,70.0,72.0,68.26,67.0,69.0,68.0,68.0
2025-02-23 12:30:00,647.67,0.0,97.33333333333331,61.21333333333333,639.9,70.0,100.0,74.0,70.0,72.0,68.25333333333333,67.0,69.0,68.0,68.0
2025-02-23 12:45:00,630.0133333333333,0.0,97.33333333333331,61.25333333333333,639.9,70.0,100.0,74.0,70.0,72.0,68.16666666666667,67.0,69.0,68.0,68.0
2025-02-23 13:00:00,634.2533333333333,0.0,97.33333333333331,61.49,639.9,70.0,100.0,74.0,70.0,72.0,68.08,67.0,69.0,68.0,68.0
2025-02-23 13:15:00,644.8466666666667,0.0,97.83333333333331,61.98,639.9,70.0,100.0,74.0,70.0,72.0,68.13,67.0,69.0,68.0,68.0
2025-02-23 13:30:00,632.1333333333333,0.0,97.83333333333331,62.48,639.9,70.0,100.0,74.0,70.0,72.0,68.12333333333333,67.0,69.0,68.0,68.0
2025-02-23 13:45:00,634.2533333333333,0.0,97.83333333333331,62.95333333333334,639.9,70.0,100.0,74.0,70.0,72.0,68.06666666666666,67.0,69.0,68.0,68.0
2025-02-23 14:00:00,637.0799999999999,0.0,97.5,63.41666666666666,639.9,70.0,100.0,74.0,70.0,72.0,68.03666666666668,67.0,69.0,68.0,68.0
2025-02-23 14:15:00,638.49,0.0,97.83333333333331,63.96666666666667,639.9,70.0,100.0,74.0,70.0,72.0,68.0,67.0,69.0,68.0,68.0
2025-02-23 14:30:00,632.8366666666667,0.0,98.33333333333331,64.53666666666668,639.9,70.0,100.0,74.0,70.0,72.0,68.06333333333333,67.0,69.0,68.0,68.0
2025-02-23 14:45:00,646.26,0.0,98.66666666666669,64.85333333333334,639.9,70.0,100.0,74.0,70.0,72.0,68.15333333333332,67.0,69.0,68.0,68.0
2025-02-23 15:00:00,637.0766666666667,0.0,98.66666666666669,65.21,639.9,70.0,100.0,74.0,70.0,72.0,68.19333333333333,67.0,69.0,68.0,68.0
2025-02-23 15:15:00,629.3066666666667,0.0,98.66666666666669,65.61,639.9,70.0,100.0,74.0,70.0,72.0,68.25666666666666,67.0,69.0,68.0,68.0
2025-02-23 15:30:00,629.3066666666667,0.0,98.83333333333331,65.95333333333333,639.9,70.0,100.0,74.0,70.0,72.0,68.32333333333334,67.0,69.0,68.0,68.0
2025-02-23 15:45:00,645.5500000000001,0.0,98.83333333333331,66.24666666666667,639.9,70.0,100.0,74.0,70.0,72.0,68.45666666666666,67.0,69.0,68.0,68.0
2025-02-23 16:00:00,637.0766666666667,0.0,98.83333333333331,66.47666666666667,639.9,70.0,100.0,74.0,70.0,72.0,68.48,67.0,69.0,68.0,68.0
2025-02-23 16:15:00,639.1966666666666,0.0,99.16666666666669,66.89,639.9,70.0,100.0,74.0,70.0,72.0,68.58333333333333,67.0,69.0,68.0,68.0
2025-02-23 16:30:00,651.2033333333334,0.0,97.16666666666669,67.05666666666667,639.9,70.0,100.0,74.0,70.0,72.0,68.60333333333334,67.0,69.0,68.0,68.0
2025-02-23 16:45:00,639.9,0.0,97.16666666666669,67.29333333333334,639.9,70.0,100.0,74.0,70.0,72.0,68.7,67.0,69.0,68.0,68.0
2025-02-23 17:00:00,640.61,0.0,97.5,67.52,639.9,70.0,100.0,74.0,70.0,72.0,68.85,67.0,69.0,68.0,68.0
2025-02-23 17:15:00,651.9066666666666,0.0,97.16666666666669,67.64,639.9,70.0,100.0,74.0,70.0,72.0,68.86,67.0,69.0,68.0,68.0
2025-02-23 17:30:00,644.14,0.0,97.5,67.83999999999999,639.9,70.0,100.0,74.0,70.0,72.0,68.88,67.0,69.0,68.0,68.0
2025-02-23 17:45:00,639.9,0.0,98.0,68.27666666666666,639.9,70.0,100.0,74.0,70.0,72.0,68.92333333333333,67.0,69.0,68.0,68.0
2025-02-23 18:00:00,644.14,0.0,98.16666666666669,68.41333333333334,639.9,70.0,100.0,74.0,70.0,72.0,69.10333333333334,67.0,69.0,68.0,68.0
2025-02-23 18:15:00,638.4899999999999,0.0,98.33333333333331,68.49333333333334,639.9,70.0,100.0,74.0,70.0,72.0,69.2,67.0,69.0,68.0,68.0
2025-02-23 18:30:00,646.9666666666667,0.0,98.16666666666669,68.71333333333332,639.9,70.0,100.0,74.0,70.0,72.0,69.24666666666667,67.0,69.0,68.0,68.0
2025-02-23 18:45:00,644.14,0.0,98.33333333333331,68.98333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.27333333333333,67.0,69.0,68.0,68.0
2025-02-23 19:00:00,632.1366666666667,0.0,98.5,69.03666666666668,639.9,70.0,100.0,74.0,70.0,72.0,69.36333333333333,67.0,69.0,68.0,68.0
2025-02-23 19:15:00,627.8966666666666,0.0,99.0,69.10333333333334,639.9,70.0,100.0,74.0,70.0,72.0,69.43333333333334,67.0,69.0,68.0,68.0
2025-02-23 19:30:00,642.02,0.0,98.33333333333331,69.18333333333334,639.9,70.0,100.0,74.0,70.0,72.0,69.47666666666667,67.0,69.0,68.0,68.0
2025-02-23 19:45:00,632.13,0.0,94.33333333333331,68.24,639.9,70.0,100.0,74.0,70.0,72.0,69.52333333333333,67.0,69.0,68.0,68.0
2025-02-23 20:00:00,649.7866666666667,0.0,90.0,66.13333333333334,639.9,70.0,100.0,74.0,70.0,72.0,69.53666666666668,67.0,69.0,68.0,68.0
2025-02-23 20:15:00,642.73,0.0,90.66666666666669,66.14666666666666,639.9,70.0,100.0,74.0,70.0,72.0,69.57,67.0,69.0,68.0,68.0
2025-02-23 20:30:00,629.3066666666667,0.0,90.33333333333331,66.12333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.53,67.0,69.0,68.0,68.0
2025-02-23 20:45:00,626.4833333333333,0.0,90.0,66.14666666666666,639.9,70.0,100.0,74.0,70.0,72.0,69.49333333333334,67.0,69.0,68.0,68.0
2025-02-23 21:00:00,633.5466666666666,0.0,89.83333333333333,66.03333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.42666666666666,67.0,69.0,68.0,68.0
2025-02-23 21:15:00,630.7199999999999,0.0,90.0,66.17333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.47,67.0,69.0,68.0,68.0
2025-02-23 21:30:00,639.1966666666666,0.0,89.83333333333333,66.11666666666666,639.9,70.0,100.0,74.0,70.0,72.0,69.48666666666666,67.0,69.0,68.0,68.0
2025-02-23 21:45:00,661.09,0.0,89.66666666666667,65.98333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.44,67.0,69.0,68.0,68.0
2025-02-23 22:00:00,642.73,0.0,90.0,65.74333333333334,639.9,70.0,100.0,74.0,70.0,72.0,69.42,67.0,69.0,68.0,68.0
2025-02-23 22:15:00,641.3166666666667,0.0,90.16666666666669,65.58,639.9,70.0,100.0,74.0,70.0,72.0,69.42,67.0,69.0,68.0,68.0
2025-02-23 22:30:00,634.25,0.0,90.16666666666669,65.39333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.47,67.0,69.0,68.0,68.0
2025-02-23 22:45:00,651.91,0.0,89.83333333333333,65.21,639.9,70.0,100.0,74.0,70.0,72.0,69.43333333333334,67.0,69.0,68.0,68.0
2025-02-23 23:00:00,638.4866666666667,0.0,89.66666666666667,64.84333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.40666666666668,67.0,69.0,68.0,68.0
2025-02-23 23:15:00,645.5533333333333,0.0,90.16666666666669,64.43,639.9,70.0,100.0,74.0,70.0,72.0,69.39333333333333,67.0,69.0,68.0,68.0
2025-02-23 23:30:00,651.91,0.0,90.33333333333331,63.96666666666666,639.9,70.0,100.0,74.0,70.0,72.0,69.44,67.0,69.0,68.0,68.0
2025-02-23 23:45:00,647.6733333333333,0.0,90.83333333333331,63.98333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.41333333333334,67.0,69.0,68.0,68.0
2025-02-24 00:00:00,637.0799999999999,0.0,94.5,64.36,639.9,70.0,100.0,74.0,70.0,72.0,69.32333333333334,67.0,69.0,68.0,68.0
2025-02-24 00:15:00,639.9033333333333,0.0,96.5,64.94666666666666,639.9,70.0,100.0,74.0,70.0,72.0,69.18666666666667,67.0,69.0,68.0,68.0
2025-02-24 00:30:00,635.6666666666666,0.0,96.5,64.97666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.11333333333333,67.0,69.0,68.0,68.0
2025-02-24 00:45:00,634.96,0.0,96.66666666666669,64.69666666666666,639.9,70.0,100.0,74.0,70.0,72.0,69.01666666666667,67.0,69.0,68.0,68.0
2025-02-24 01:00:00,635.6633333333333,0.0,97.0,64.86333333333333,639.9,70.0,100.0,74.0,70.0,72.0,68.98333333333333,67.0,69.0,68.0,68.0
2025-02-24 01:15:00,644.8466666666667,0.0,97.33333333333331,65.19666666666666,639.9,70.0,100.0,74.0,70.0,72.0,69.08666666666666,67.0,69.0,68.0,68.0
2025-02-24 01:30:00,641.3133333333334,0.0,97.16666666666669,65.00333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.15,67.0,69.0,68.0,68.0
2025-02-24 01:45:00,638.4866666666667,0.0,98.5,64.82333333333334,639.9,70.0,100.0,74.0,70.0,72.0,69.12333333333333,67.0,69.0,68.0,68.0
2025-02-24 02:00:00,652.6133333333333,0.0,99.0,65.09333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.04666666666667,67.0,69.0,68.0,68.0
2025-02-24 02:15:00,652.6166666666667,0.0,98.16666666666669,65.11,639.9,70.0,100.0,74.0,70.0,72.0,69.05333333333334,67.0,69.0,68.0,68.0
2025-02-24 02:30:00,643.4366666666666,0.0,96.5,64.99,639.9,70.0,100.0,74.0,70.0,72.0,69.12666666666667,67.0,69.0,68.0,68.0
2025-02-24 02:45:00,629.3066666666667,0.0,96.83333333333331,65.08666666666666,639.9,70.0,100.0,74.0,70.0,72.0,69.10333333333334,67.0,69.0,68.0,68.0
2025-02-24 03:00:00,637.0766666666667,0.0,97.0,65.13333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.11333333333333,67.0,69.0,68.0,68.0
2025-02-24 03:15:00,637.78,0.0,97.0,65.03,639.9,70.0,100.0,74.0,70.0,72.0,69.19666666666667,67.0,69.0,68.0,68.0
2025-02-24 03:30:00,632.84,0.0,97.16666666666669,64.95666666666666,639.9,70.0,100.0,74.0,70.0,72.0,69.56666666666666,67.0,69.0,68.0,68.0
2025-02-24 03:45:00,631.4233333333333,0.0,97.0,64.94,639.9,70.0,100.0,74.0,70.0,72.0,69.83666666666666,67.0,69.0,68.0,68.0
2025-02-24 04:00:00,641.3166666666666,0.0,97.16666666666669,64.81,638.4866666666667,70.0,98.06666666666666,74.0,70.0,72.0,70.07000000000001,67.0,69.0,68.0,68.0
2025-02-24 04:15:00,638.4933333333333,0.0,97.16666666666669,64.7,637.78,70.0,93.10666666666668,74.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0
2025-02-24 04:30:00,642.0233333333333,0.0,97.33333333333331,64.60666666666667,637.78,70.0,91.30666666666669,74.0,70.0,72.0,70.24333333333334,67.0,69.0,68.0,68.0
2025-02-24 04:45:00,644.8466666666667,0.0,97.5,64.47666666666667,637.78,70.0,91.79,74.0,70.0,72.0,70.12333333333333,67.0,69.0,68.0,68.0
2025-02-24 05:00:00,641.3133333333334,0.0,97.66666666666669,64.34,637.78,70.0,93.29,74.0,70.0,72.0,70.04,67.0,69.0,68.0,68.0
2025-02-24 05:15:00,626.48,0.0,97.5,64.46,637.78,70.0,96.29,74.0,70.0,72.0,69.89666666666666,67.0,69.0,68.0,68.0
2025-02-24 05:30:00,641.3133333333334,0.0,98.0,64.55,638.4866666666667,70.0,99.32666666666668,74.0,70.0,72.0,69.79666666666667,67.0,69.0,68.0,68.0
2025-02-24 05:45:00,639.9033333333333,0.0,97.83333333333331,64.53,639.1933333333333,70.0,99.96,74.0,70.0,72.0,69.74666666666666,67.0,69.0,68.0,68.0
2025-02-24 06:00:00,652.6133333333333,0.0,97.66666666666669,64.61333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.64999999999999,67.0,69.0,68.0,68.0
2025-02-24 06:15:00,642.7266666666667,0.0,98.33333333333331,64.42666666666666,639.9,70.0,100.0,74.0,70.0,72.0,69.51333333333334,67.0,69.0,68.0,68.0
2025-02-24 06:30:00,648.38,0.0,98.5,64.29666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.40333333333334,67.0,69.0,68.0,68.0
2025-02-24 06:45:00,636.3733333333333,0.0,98.5,64.29,639.9,70.0,100.0,74.0,70.0,72.0,69.38333333333334,67.0,69.0,68.0,68.0
2025-02-24 07:00:00,644.8466666666667,0.0,98.5,64.34333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.38333333333334,67.0,69.0,68.0,68.0
2025-02-24 07:15:00,629.3066666666667,0.0,98.66666666666669,64.24666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.28666666666668,67.0,69.0,68.0,68.0
2025-02-24 07:30:00,635.665,0.0,98.5,64.255,639.9,70.0,100.0,74.0,70.0,72.0,69.20500000000001,67.0,69.0,68.0,68.0
2025-02-24 07:45:00,637.0733333333333,0.0,98.66666666666669,64.14999999999999,639.9,70.0,100.0,74.0,70.0,72.0,69.15,67.0,69.0,68.0,68.0
2025-02-24 08:00:00,634.2533333333333,0.0,99.0,64.07666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.15666666666668,67.0,69.0,68.0,68.0
2025-02-24 08:15:00,643.4333333333334,0.0,99.0,64.05333333333334,639.9,70.0,100.0,74.0,70.0,72.0,69.13666666666667,67.0,69.0,68.0,68.0
2025-02-24 08:30:00,630.7199999999999,0.0,98.83333333333331,63.95666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.05666666666667,67.0,69.0,68.0,68.0
2025-02-24 08:45:00,629.31,0.0,99.16666666666669,63.9,639.9,70.0,100.0,74.0,70.0,72.0,68.96,67.0,69.0,68.0,68.0
2025-02-24 09:00:00,628.6,0.0,97.66666666666669,63.96,639.9,70.0,100.0,74.0,70.0,72.0,68.95333333333333,67.0,69.0,68.0,68.0
2025-02-24 09:15:00,630.7199999999999,0.0,97.16666666666669,63.88333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.00333333333333,67.0,69.0,68.0,68.0
2025-02-24 09:30:00,635.6666666666666,0.0,97.16666666666669,63.76666666666667,639.9,70.0,100.0,74.0,70.0,72.0,68.94666666666666,67.0,69.0,68.0,68.0
2025-02-24 09:45:00,632.8366666666667,0.0,97.33333333333331,63.77333333333333,639.9,70.0,100.0,74.0,70.0,72.0,68.87333333333333,67.0,69.0,68.0,68.0
2025-02-24 10:00:00,650.4966666666667,0.0,97.33333333333331,63.7,639.9,70.0,100.0,74.0,70.0,72.0,68.82333333333332,67.0,69.0,68.0,68.0
2025-02-24 10:15:00,640.6066666666667,0.0,97.5,63.66666666666666,639.9,70.0,100.0,74.0,70.0,72.0,68.83,67.0,69.0,68.0,68.0
2025-02-24 10:30:00,646.9666666666667,0.0,97.83333333333331,63.59666666666666,639.9,70.0,100.0,74.0,70.0,72.0,68.82333333333334,67.0,69.0,68.0,68.0
2025-02-24 10:45:00,636.37,0.0,97.33333333333331,63.583333333333336,639.9,70.0,100.0,74.0,70.0,72.0,68.77666666666666,67.0,69.0,68.0,68.0
2025-02-24 11:00:00,633.5433333333334,0.0,97.5,63.61333333333334,639.9,70.0,100.0,74.0,70.0,72.0,68.72666666666667,67.0,69.0,68.0,68.0
2025-02-24 11:15:00,644.1433333333333,0.0,97.66666666666669,63.59333333333333,639.9,70.0,100.0,74.0,70.0,72.0,68.71333333333332,67.0,69.0,68.0,68.0
2025-02-24 11:30:00,639.9033333333333,0.0,97.66666666666669,63.586666666666666,639.9,70.0,100.0,74.0,70.0,72.0,68.72666666666667,67.0,69.0,68.0,68.0
2025-02-24 11:45:00,649.0833333333334,0.0,98.0,63.61000000000001,639.9,70.0,100.0,74.0,70.0,72.0,68.67666666666668,67.0,69.0,68.0,68.0
2025-02-24 12:00:00,639.9,0.0,98.0,63.56666666666666,639.9,70.0,100.0,74.0,70.0,72.0,68.60000000000001,67.0,69.0,68.0,68.0
2025-02-24 12:15:00,644.8466666666667,0.0,98.0,63.59,639.9,70.0,100.0,74.0,70.0,72.0,68.58,67.0,69.0,68.0,68.0
2025-02-24 12:30:00,653.32,0.0,98.0,63.56666666666666,639.9,70.0,100.0,74.0,70.0,72.0,68.58,67.0,69.0,68.0,68.0
2025-02-24 12:45:00,640.61,0.0,97.66666666666669,63.50666666666667,639.9,70.0,100.0,74.0,70.0,72.0,68.58666666666666,67.0,69.0,68.0,68.0
2025-02-24 13:00:00,638.4933333333333,0.0,98.0,63.70666666666667,639.9,70.0,100.0,74.0,70.0,72.0,68.57333333333334,67.0,69.0,68.0,68.0
2025-02-24 13:15:00,642.7266666666666,0.0,98.16666666666669,64.14333333333333,639.9,70.0,100.0,74.0,70.0,72.0,68.64,67.0,69.0,68.0,68.0
2025-02-24 13:30:00,638.4866666666667,0.0,98.0,64.64333333333333,639.9,70.0,100.0,74.0,70.0,72.0,68.71333333333332,67.0,69.0,68.0,68.0
2025-02-24 13:45:00,644.14,0.0,98.16666666666669,65.18333333333334,639.9,70.0,100.0,74.0,70.0,72.0,68.72666666666667,67.0,69.0,68.0,68.0
2025-02-24 14:00:00,632.8366666666667,0.0,98.66666666666669,65.65333333333332,639.9,70.0,100.0,74.0,70.0,72.0,68.69666666666667,67.0,69.0,68.0,68.0
2025-02-24 14:15:00,634.2533333333332,0.0,98.66666666666669,66.17,639.9,70.0,100.0,74.0,70.0,72.0,68.72666666666667,67.0,69.0,68.0,68.0
2025-02-24 14:30:00,632.1333333333333,0.0,99.0,66.45666666666666,639.9,70.0,100.0,74.0,70.0,72.0,68.86333333333333,67.0,69.0,68.0,68.0
2025-02-24 14:45:00,628.6,0.0,99.0,67.02,639.9,70.0,100.0,74.0,70.0,72.0,68.89999999999999,67.0,69.0,68.0,68.0
2025-02-24 15:00:00,624.3666666666667,0.0,97.66666666666669,66.91333333333334,639.9,70.0,100.0,74.0,70.0,72.0,68.95333333333333,67.0,69.0,68.0,68.0
2025-02-24 15:15:00,635.6633333333333,0.0,96.83333333333331,66.67333333333333,639.9,70.0,100.0,74.0,70.0,72.0,68.99,67.0,69.0,68.0,68.0
2025-02-24 15:30:00,622.9499999999999,0.0,95.83333333333331,66.68333333333334,639.9,70.0,100.0,74.0,70.0,72.0,69.05,67.0,69.0,68.0,68.0
2025-02-24 15:45:00,638.49,0.0,94.5,66.41666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.2,67.0,69.0,68.0,68.0
2025-02-24 16:00:00,639.9033333333333,0.0,94.0,66.37666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.28,67.0,69.0,68.0,68.0
2025-02-24 16:15:00,630.0133333333333,0.0,93.16666666666669,66.21666666666665,639.9,70.0,100.0,74.0,70.0,72.0,69.29333333333334,67.0,69.0,68.0,68.0
2025-02-24 16:30:00,628.6,0.0,92.0,65.96,639.9,70.0,100.0,74.0,70.0,72.0,69.31666666666666,67.0,69.0,68.0,68.0
2025-02-24 16:45:00,637.0766666666667,0.0,90.66666666666669,65.82666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.41000000000001,67.0,69.0,68.0,68.0
2025-02-24 17:00:00,635.6633333333333,0.0,90.5,65.69,639.9,70.0,100.0,74.0,70.0,72.0,69.43333333333334,67.0,69.0,68.0,68.0
2025-02-24 17:15:00,630.7199999999999,0.0,88.66666666666667,65.52666666666666,639.9,70.0,100.0,74.0,70.0,72.0,69.45666666666666,67.0,69.0,68.0,68.0
2025-02-24 17:30:00,647.67,0.0,87.16666666666667,65.46,639.9,70.0,100.0,74.0,70.0,72.0,69.56333333333333,67.0,69.0,68.0,68.0
2025-02-24 17:45:00,643.4333333333334,0.0,85.66666666666667,65.53333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.57,67.0,69.0,68.0,68.0
2025-02-24 18:00:00,637.7833333333333,0.0,84.0,64.99333333333334,639.9,70.0,100.0,74.0,70.0,72.0,69.75,67.0,69.0,68.0,68.0
2025-02-24 18:15:00,637.7866666666667,0.0,84.5,65.12,638.4866666666667,70.0,98.99666666666668,74.0,70.0,72.0,70.03666666666668,67.0,69.0,68.0,68.0
2025-02-24 18:30:00,641.3166666666667,0.0,83.66666666666667,65.31666666666666,637.78,70.0,93.86,74.0,70.0,72.0,70.24333333333334,67.0,69.0,68.0,68.0
2025-02-24 18:45:00,630.7199999999999,0.0,83.0,65.42333333333333,637.78,70.0,87.44,74.0,70.0,72.0,70.42666666666666,67.0,69.0,68.0,68.0
2025-02-24 19:00:00,632.1333333333333,0.0,82.16666666666667,65.14666666666666,637.78,70.0,85.01,74.0,70.0,72.0,70.38333333333333,67.0,69.0,68.0,68.0
2025-02-24 19:15:00,648.3766666666667,0.0,81.66666666666667,65.17333333333333,637.78,70.0,82.88666666666667,74.0,70.0,72.0,70.35000000000001,67.0,69.0,68.0,68.0
2025-02-24 19:30:00,646.26,0.0,81.83333333333333,65.25666666666667,637.78,70.0,83.24666666666667,74.0,70.0,72.0,70.21333333333332,67.0,69.0,68.0,68.0
2025-02-24 19:45:00,642.02,0.0,80.33333333333333,65.47666666666667,637.78,70.0,84.89333333333333,74.0,70.0,72.0,70.06333333333333,67.0,69.0,68.0,68.0
2025-02-24 20:00:00,637.0766666666667,0.0,79.5,65.14333333333333,637.78,70.0,87.74000000000001,74.0,70.0,72.0,69.92999999999999,67.0,69.0,68.0,68.0
2025-02-24 20:15:00,640.6066666666667,0.0,79.83333333333333,64.79666666666667,637.78,70.0,90.51,74.0,70.0,72.0,69.83333333333333,67.0,69.0,68.0,68.0
2025-02-24 20:30:00,635.6666666666666,0.0,80.33333333333333,64.48,637.78,70.0,91.85333333333334,74.0,70.0,72.0,69.81,67.0,69.0,68.0,68.0
2025-02-24 20:45:00,635.6666666666666,0.0,80.66666666666667,64.39333333333333,637.78,70.0,96.20666666666666,74.0,70.0,72.0,69.68666666666667,67.0,69.0,68.0,68.0
2025-02-24 21:00:00,639.1966666666666,0.0,80.66666666666667,64.35666666666667,639.9,70.0,99.98666666666666,74.0,70.0,72.0,69.55,67.0,69.0,68.0,68.0
2025-02-24 21:15:00,641.3166666666666,0.0,81.0,64.22333333333334,639.9,70.0,100.0,74.0,70.0,72.0,69.42333333333333,67.0,69.0,68.0,68.0
2025-02-24 21:30:00,644.8466666666667,0.0,81.16666666666667,64.11666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.39666666666666,67.0,69.0,68.0,68.0
2025-02-24 21:45:00,627.8966666666666,0.0,81.16666666666667,63.95000000000001,639.9,70.0,100.0,74.0,70.0,72.0,69.39,67.0,69.0,68.0,68.0
2025-02-24 22:00:00,636.3733333333333,0.0,81.5,63.69333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.28666666666668,67.0,69.0,68.0,68.0
2025-02-24 22:15:00,634.25,0.0,81.5,63.46333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.26,67.0,69.0,68.0,68.0
2025-02-24 22:30:00,651.1999999999999,0.0,81.66666666666667,63.156666666666666,639.9,70.0,100.0,74.0,70.0,72.0,69.16666666666667,67.0,69.0,68.0,68.0
2025-02-24 22:45:00,643.4366666666666,0.0,81.5,63.27666666666666,639.9,70.0,100.0,74.0,70.0,72.0,69.13333333333334,67.0,69.0,68.0,68.0
2025-02-24 23:00:00,639.1966666666667,0.0,81.83333333333333,63.50666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.09333333333333,67.0,69.0,68.0,68.0
2025-02-24 23:15:00,632.8366666666667,0.0,81.83333333333333,62.76333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.01,67.0,69.0,68.0,68.0
2025-02-24 23:30:00,637.0766666666667,0.0,82.16666666666667,62.18,639.9,70.0,100.0,74.0,70.0,72.0,68.91,67.0,69.0,68.0,68.0
2025-02-24 23:45:00,636.37,0.0,84.16666666666667,62.04666666666666,639.9,70.0,100.0,74.0,70.0,72.0,68.80333333333333,67.0,69.0,68.0,68.0
2025-02-25 00:00:00,645.5533333333333,0.0,85.16666666666667,62.656666666666666,639.9,70.0,100.0,74.0,70.0,72.0,68.74,67.0,69.0,68.0,68.0
2025-02-25 00:15:00,640.6066666666667,0.0,85.66666666666667,62.88,639.9,70.0,100.0,74.0,70.0,72.0,68.73333333333333,67.0,69.0,68.0,68.0
2025-02-25 00:30:00,630.0133333333333,0.0,85.33333333333333,62.82666666666666,639.9,70.0,100.0,74.0,70.0,72.0,68.64,67.0,69.0,68.0,68.0
2025-02-25 00:45:00,641.3133333333334,0.0,85.66666666666667,62.85999999999999,639.9,70.0,100.0,74.0,70.0,72.0,68.59333333333333,67.0,69.0,68.0,68.0
2025-02-25 01:00:00,632.1333333333333,0.0,86.0,62.85666666666666,639.9,70.0,100.0,74.0,70.0,72.0,68.58333333333333,67.0,69.0,68.0,68.0
2025-02-25 01:15:00,629.31,0.0,86.16666666666667,62.63666666666666,639.9,70.0,100.0,74.0,70.0,72.0,68.69,67.0,69.0,68.0,68.0
2025-02-25 01:30:00,632.84,0.0,86.16666666666667,62.28333333333333,639.9,70.0,100.0,74.0,70.0,72.0,68.73333333333333,67.0,69.0,68.0,68.0
2025-02-25 01:45:00,637.7833333333333,0.0,87.16666666666667,62.44,639.9,70.0,100.0,74.0,70.0,72.0,68.66333333333334,67.0,69.0,68.0,68.0
2025-02-25 02:00:00,639.9033333333333,0.0,88.0,62.53333333333333,639.9,70.0,100.0,74.0,70.0,72.0,68.59666666666668,67.0,69.0,68.0,68.0
2025-02-25 02:15:00,632.84,0.0,88.5,62.54,639.9,70.0,100.0,74.0,70.0,72.0,68.53333333333335,67.0,69.0,68.0,68.0
2025-02-25 02:30:00,641.3133333333334,0.0,89.16666666666667,62.49,639.9,70.0,100.0,74.0,70.0,72.0,68.55666666666667,67.0,69.0,68.0,68.0
2025-02-25 02:45:00,626.4833333333333,0.0,89.5,62.48333333333333,639.9,70.0,100.0,74.0,70.0,72.0,68.58,67.0,69.0,68.0,68.0
2025-02-25 03:00:00,633.5433333333334,0.0,90.16666666666669,63.080000000000005,639.9,70.0,100.0,74.0,70.0,72.0,68.57333333333334,67.0,69.0,68.0,68.0
2025-02-25 03:15:00,634.96,0.0,90.16666666666669,62.76666666666667,639.9,70.0,100.0,74.0,70.0,72.0,68.50666666666666,67.0,69.0,68.0,68.0
2025-02-25 03:30:00,628.6033333333334,0.0,90.33333333333331,62.97666666666667,639.9,70.0,100.0,74.0,70.0,72.0,68.47,67.0,69.0,68.0,68.0
2025-02-25 03:45:00,639.9033333333333,0.0,90.5,62.49333333333333,639.9,70.0,100.0,74.0,70.0,72.0,68.50666666666666,67.0,69.0,68.0,68.0
2025-02-25 04:00:00,654.0266666666666,0.0,91.33333333333331,63.06666666666666,639.9,70.0,100.0,74.0,70.0,72.0,68.51666666666667,67.0,69.0,68.0,68.0
2025-02-25 04:15:00,642.73,0.0,92.0,64.18333333333334,639.9,70.0,100.0,74.0,70.0,72.0,68.48666666666666,67.0,69.0,68.0,68.0
2025-02-25 04:30:00,645.5533333333333,0.0,92.33333333333331,64.22000000000001,639.9,70.0,100.0,74.0,70.0,72.0,68.47,67.0,69.0,68.0,68.0
2025-02-25 04:45:00,637.0766666666667,0.0,92.16666666666669,64.23333333333333,639.9,70.0,100.0,74.0,70.0,72.0,68.47,67.0,69.0,68.0,68.0
2025-02-25 05:00:00,626.4833333333333,0.0,92.16666666666669,64.00333333333333,639.9,70.0,100.0,74.0,70.0,72.0,68.58666666666666,67.0,69.0,68.0,68.0
2025-02-25 05:15:00,637.78,0.0,92.33333333333331,64.15333333333334,639.9,70.0,100.0,74.0,70.0,72.0,68.64,67.0,69.0,68.0,68.0
2025-02-25 05:30:00,632.8366666666667,0.0,92.5,64.3,639.9,70.0,100.0,74.0,70.0,72.0,68.70666666666666,67.0,69.0,68.0,68.0
2025-02-25 05:45:00,631.4266666666667,0.0,92.83333333333331,64.51,639.9,70.0,100.0,74.0,70.0,72.0,68.94333333333333,67.0,69.0,68.0,68.0
2025-02-25 06:00:00,639.1966666666666,0.0,92.83333333333331,64.65333333333332,639.9,70.0,100.0,74.0,70.0,72.0,69.01666666666667,67.0,69.0,68.0,68.0
2025-02-25 06:15:00,630.72,0.0,93.0,64.88666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.14,67.0,69.0,68.0,68.0
2025-02-25 06:30:00,637.0799999999999,0.0,93.16666666666669,64.92666666666666,639.9,70.0,100.0,74.0,70.0,72.0,69.26666666666667,67.0,69.0,68.0,68.0
2025-02-25 06:45:00,650.4933333333333,0.0,93.16666666666669,64.92333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.21666666666667,67.0,69.0,68.0,68.0
2025-02-25 07:00:00,625.7766666666666,0.0,93.33333333333331,64.89,639.9,70.0,100.0,74.0,70.0,72.0,69.15,67.0,69.0,68.0,68.0
2025-02-25 07:15:00,643.4333333333333,0.0,93.5,64.83333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.15,67.0,69.0,68.0,68.0
2025-02-25 07:30:00,635.6633333333333,0.0,93.16666666666669,64.77333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.23,67.0,69.0,68.0,68.0
2025-02-25 07:45:00,630.0133333333333,0.0,93.5,64.69333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.28,67.0,69.0,68.0,68.0
2025-02-25 08:00:00,634.2533333333333,0.0,93.5,64.41666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.23333333333333,67.0,69.0,68.0,68.0
2025-02-25 08:15:00,627.1866666666666,0.0,93.5,64.26666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.17,67.0,69.0,68.0,68.0
2025-02-25 08:30:00,645.5533333333333,0.0,93.5,64.19,639.9,70.0,100.0,74.0,70.0,72.0,69.14333333333333,67.0,69.0,68.0,68.0
2025-02-25 08:45:00,644.14,0.0,94.16666666666669,64.03333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.19333333333333,67.0,69.0,68.0,68.0
2025-02-25 09:00:00,644.85,0.0,94.16666666666669,63.85666666666666,639.9,70.0,100.0,74.0,70.0,72.0,69.24333333333334,67.0,69.0,68.0,68.0
2025-02-25 09:15:00,639.1933333333333,0.0,94.33333333333331,63.69,639.9,70.0,100.0,74.0,70.0,72.0,69.16666666666667,67.0,69.0,68.0,68.0
2025-02-25 09:30:00,644.8466666666667,0.0,94.16666666666669,63.47666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.11666666666666,67.0,69.0,68.0,68.0
2025-02-25 09:45:00,638.4899999999999,0.0,94.16666666666669,63.41333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.04333333333334,67.0,69.0,68.0,68.0
2025-02-25 10:00:00,646.9666666666667,0.0,94.5,63.41,639.9,70.0,100.0,74.0,70.0,72.0,69.13,67.0,69.0,68.0,68.0
2025-02-25 10:15:00,651.91,0.0,94.66666666666669,63.28333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.13333333333334,67.0,69.0,68.0,68.0
2025-02-25 10:30:00,629.3066666666667,0.0,94.5,63.35,639.9,70.0,100.0,74.0,70.0,72.0,69.12666666666667,67.0,69.0,68.0,68.0
2025-02-25 10:45:00,638.4866666666667,0.0,94.66666666666669,63.23,639.9,70.0,100.0,74.0,70.0,72.0,69.06,67.0,69.0,68.0,68.0
2025-02-25 11:00:00,638.49,0.0,94.5,62.84,639.9,70.0,100.0,74.0,70.0,72.0,69.01,67.0,69.0,68.0,68.0
2025-02-25 11:15:00,645.5533333333334,0.0,95.33333333333331,62.59333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.01,67.0,69.0,68.0,68.0
2025-02-25 11:30:00,642.02,0.0,96.16666666666669,62.67666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.01,67.0,69.0,68.0,68.0
2025-02-25 11:45:00,634.9566666666666,0.0,97.5,62.8,639.9,70.0,100.0,74.0,70.0,72.0,68.96,67.0,69.0,68.0,68.0
2025-02-25 12:00:00,644.1366666666667,0.0,97.66666666666669,63.32,639.9,70.0,100.0,74.0,70.0,72.0,68.88,67.0,69.0,68.0,68.0
2025-02-25 12:15:00,643.4333333333334,0.0,95.5,63.673333333333325,639.9,70.0,100.0,74.0,70.0,72.0,68.86333333333333,67.0,69.0,68.0,68.0
2025-02-25 12:30:00,651.2033333333334,0.0,96.33333333333331,63.57,639.9,70.0,100.0,74.0,70.0,72.0,68.87333333333333,67.0,69.0,68.0,68.0
2025-02-25 12:45:00,636.37,0.0,96.83333333333331,63.98666666666667,639.9,70.0,100.0,74.0,70.0,72.0,68.88,67.0,69.0,68.0,68.0
2025-02-25 13:00:00,637.7833333333333,0.0,96.5,64.33333333333333,639.9,70.0,100.0,74.0,70.0,72.0,68.91666666666667,67.0,69.0,68.0,68.0
2025-02-25 13:15:00,634.9566666666666,0.0,96.5,64.57666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.05,67.0,69.0,68.0,68.0
2025-02-25 13:30:00,645.5533333333333,0.0,96.66666666666669,64.79666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.14333333333333,67.0,69.0,68.0,68.0
2025-02-25 13:45:00,632.13,0.0,97.16666666666669,65.14666666666666,639.9,70.0,100.0,74.0,70.0,72.0,69.15,67.0,69.0,68.0,68.0
2025-02-25 14:00:00,642.7266666666666,0.0,96.83333333333331,65.47333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.13666666666667,67.0,69.0,68.0,68.0
2025-02-25 14:15:00,637.7833333333333,0.0,97.5,65.88333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.15,67.0,69.0,68.0,68.0
2025-02-25 14:30:00,646.9666666666667,0.0,95.66666666666669,65.73666666666666,639.9,70.0,100.0,74.0,70.0,72.0,69.29666666666667,67.0,69.0,68.0,68.0
2025-02-25 14:45:00,630.0133333333333,0.0,94.5,65.45666666666666,639.9,70.0,100.0,74.0,70.0,72.0,69.35000000000001,67.0,69.0,68.0,68.0
2025-02-25 15:00:00,645.5533333333334,0.0,93.33333333333331,65.23,639.9,70.0,100.0,74.0,70.0,72.0,69.33,67.0,69.0,68.0,68.0
2025-02-25 15:15:00,635.6633333333333,0.0,93.16666666666669,65.36666666666666,639.9,70.0,100.0,74.0,70.0,72.0,69.31,67.0,69.0,68.0,68.0
2025-02-25 15:30:00,625.07,0.0,92.16666666666669,65.42,639.9,70.0,100.0,74.0,70.0,72.0,69.36333333333333,67.0,69.0,68.0,68.0
2025-02-25 15:45:00,649.0833333333334,0.0,90.66666666666669,65.30666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.49333333333334,67.0,69.0,68.0,68.0
2025-02-25 16:00:00,644.14,0.0,90.33333333333331,65.35666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.52333333333333,67.0,69.0,68.0,68.0
2025-02-25 16:15:00,640.6066666666667,0.0,89.66666666666667,65.34333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.49333333333334,67.0,69.0,68.0,68.0
2025-02-25 16:30:00,641.3133333333334,0.0,87.83333333333333,65.55666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.5,67.0,69.0,68.0,68.0
2025-02-25 16:45:00,637.7833333333333,0.0,86.33333333333333,65.73666666666666,639.9,70.0,100.0,74.0,70.0,72.0,69.77999999999999,67.0,69.0,68.0,68.0
2025-02-25 17:00:00,631.43,0.0,85.0,65.93666666666667,638.4866666666667,70.0,96.92666666666666,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0
2025-02-25 17:15:00,636.37,0.0,85.5,65.93333333333334,637.78,70.0,89.43333333333334,74.0,70.0,72.0,70.39333333333333,67.0,69.0,68.0,68.0
2025-02-25 17:30:00,623.6566666666666,0.0,86.5,65.64,637.78,70.0,80.98333333333333,74.0,70.0,72.0,70.62333333333333,67.0,69.0,68.0,68.0
2025-02-25 17:45:00,635.6633333333333,0.0,86.5,66.32000000000001,637.78,70.0,71.44333333333333,74.0,70.0,72.0,70.82000000000001,67.0,69.0,68.0,68.0
2025-02-25 18:00:00,633.5466666666666,0.0,86.33333333333333,66.87,637.78,70.0,65.07333333333334,74.0,70.0,72.0,70.83,67.0,69.0,68.0,68.0
2025-02-25 18:15:00,639.1933333333333,0.0,86.0,61.93333333333334,637.78,70.0,59.97,74.0,70.0,72.0,70.76666666666667,67.0,69.0,68.0,68.0
2025-02-25 18:30:00,638.49,0.0,87.16666666666667,64.04,637.78,70.0,59.39666666666667,74.0,70.0,72.0,70.53666666666668,67.0,69.0,68.0,68.0
2025-02-25 18:45:00,637.7833333333333,0.0,87.16666666666667,60.28333333333333,637.78,70.0,60.07,74.0,70.0,72.0,70.33333333333333,67.0,69.0,68.0,68.0
2025-02-25 19:00:00,633.5466666666666,0.0,88.0,58.99333333333333,637.78,70.0,62.97333333333333,74.0,70.0,72.0,70.10666666666667,67.0,69.0,68.0,68.0
2025-02-25 19:15:00,656.85,0.0,88.33333333333333,59.16333333333333,637.78,70.0,66.46,74.0,70.0,72.0,69.92,67.0,69.0,68.0,68.0
2025-02-25 19:30:00,642.7266666666667,0.0,89.0,59.71333333333333,637.78,70.0,73.38,74.0,70.0,72.0,69.64666666666666,67.0,69.0,68.0,68.0
2025-02-25 19:45:00,625.7766666666668,0.0,88.66666666666667,59.81666666666666,637.78,70.0,81.65666666666668,74.0,70.0,72.0,69.41666666666667,67.0,69.0,68.0,68.0
2025-02-25 20:00:00,653.32,0.0,88.83333333333333,60.26666666666667,637.78,70.0,91.03666666666668,74.0,70.0,72.0,69.20666666666666,67.0,69.0,68.0,68.0
2025-02-25 20:15:00,645.5533333333333,0.0,88.83333333333333,60.76333333333333,638.4866666666667,70.0,98.69,74.0,70.0,72.0,69.11666666666666,67.0,69.0,68.0,68.0
2025-02-25 20:30:00,641.3133333333334,0.0,88.5,60.68666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.06333333333333,67.0,69.0,68.0,68.0
2025-02-25 20:45:00,645.5533333333333,0.0,88.0,60.673333333333325,639.9,70.0,100.0,74.0,70.0,72.0,68.94,67.0,69.0,68.0,68.0
2025-02-25 21:00:00,636.37,0.0,88.16666666666667,60.86000000000001,639.9,70.0,100.0,74.0,70.0,72.0,68.82,67.0,69.0,68.0,68.0
2025-02-25 21:15:00,638.4899999999999,0.0,87.66666666666667,60.59666666666666,639.9,70.0,100.0,74.0,70.0,72.0,68.74,67.0,69.0,68.0,68.0
2025-02-25 21:30:00,646.2566666666667,0.0,88.16666666666667,60.38,639.9,70.0,100.0,74.0,70.0,72.0,68.70666666666666,67.0,69.0,68.0,68.0
2025-02-25 21:45:00,644.8466666666667,0.0,88.0,59.67,639.9,70.0,100.0,74.0,70.0,72.0,68.65333333333334,67.0,69.0,68.0,68.0
2025-02-25 22:00:00,644.85,0.0,87.83333333333333,58.91666666666666,639.9,70.0,100.0,74.0,70.0,72.0,68.52333333333333,67.0,69.0,68.0,68.0
2025-02-25 22:15:00,624.36,0.0,87.83333333333333,58.76,639.9,70.0,100.0,74.0,70.0,72.0,68.43666666666667,67.0,69.0,68.0,68.0
2025-02-25 22:30:00,631.4266666666666,0.0,87.83333333333333,59.88333333333333,639.9,70.0,100.0,74.0,70.0,72.0,68.33,67.0,69.0,68.0,68.0
2025-02-25 22:45:00,639.1966666666667,0.0,88.16666666666667,64.15333333333334,639.9,70.0,100.0,74.0,70.0,72.0,68.31666666666666,67.0,69.0,68.0,68.0
2025-02-25 23:00:00,641.3133333333334,0.0,88.0,60.48666666666667,639.9,70.0,100.0,74.0,70.0,72.0,68.34666666666666,67.0,69.0,68.0,68.0
2025-02-25 23:15:00,644.8433333333334,0.0,88.33333333333333,65.84666666666668,639.9,70.0,100.0,74.0,70.0,72.0,68.32,67.0,69.0,68.0,68.0
2025-02-25 23:30:00,643.4333333333334,0.0,88.5,65.54666666666667,639.9,70.0,100.0,74.0,70.0,72.0,68.33333333333333,67.0,69.0,68.0,68.0
2025-02-25 23:45:00,644.8466666666667,0.0,89.33333333333333,64.73666666666666,639.9,70.0,100.0,74.0,70.0,72.0,68.37666666666667,67.0,69.0,68.0,68.0
2025-02-26 00:00:00,639.1999999999999,0.0,89.5,64.26666666666667,639.9,70.0,100.0,74.0,70.0,72.0,68.44333333333334,67.0,69.0,68.0,68.0
2025-02-26 00:15:00,636.3733333333333,0.0,90.0,63.69333333333333,639.9,70.0,100.0,74.0,70.0,72.0,68.52333333333333,67.0,69.0,68.0,68.0
2025-02-26 00:30:00,637.0766666666667,0.0,90.0,62.93,639.9,70.0,100.0,74.0,70.0,72.0,68.56666666666666,67.0,69.0,68.0,68.0
2025-02-26 00:45:00,641.3166666666667,0.0,90.66666666666669,62.39333333333334,639.9,70.0,100.0,74.0,70.0,72.0,68.56,67.0,69.0,68.0,68.0
2025-02-26 01:00:00,628.6,0.0,91.0,61.56666666666666,639.9,70.0,100.0,74.0,70.0,72.0,68.48666666666666,67.0,69.0,68.0,68.0
2025-02-26 01:15:00,619.42,0.0,91.5,61.11333333333334,639.9,70.0,100.0,74.0,70.0,72.0,68.58666666666666,67.0,69.0,68.0,68.0
2025-02-26 01:30:00,642.02,0.0,91.66666666666669,60.38,639.9,70.0,100.0,74.0,70.0,72.0,68.62333333333333,67.0,69.0,68.0,68.0
2025-02-26 01:45:00,645.5500000000001,0.0,91.66666666666669,59.53333333333333,639.9,70.0,100.0,74.0,70.0,72.0,68.54,67.0,69.0,68.0,68.0
2025-02-26 02:00:00,639.1933333333333,0.0,92.0,59.02,639.9,70.0,100.0,74.0,70.0,72.0,68.40666666666668,67.0,69.0,68.0,68.0
2025-02-26 02:15:00,665.33,0.0,92.33333333333331,58.96333333333333,639.9,70.0,100.0,74.0,70.0,72.0,68.28666666666668,67.0,69.0,68.0,68.0
2025-02-26 02:30:00,637.0799999999999,0.0,91.5,58.77333333333333,639.9,70.0,100.0,74.0,70.0,72.0,68.30333333333334,67.0,69.0,68.0,68.0
2025-02-26 02:45:00,637.7833333333333,0.0,93.33333333333331,60.673333333333325,639.9,70.0,100.0,74.0,70.0,72.0,68.22333333333334,67.0,69.0,68.0,68.0
