time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-02-26 03:00:00,648.3766666666667,0.0,96.5,62.39333333333334,639.9,70.0,100.0,74.0,70.0,72.0,68.14999999999999,67.0,69.0,68.0,68.0
2025-02-26 03:15:00,637.0766666666667,0.0,97.0,62.42,639.9,70.0,100.0,74.0,70.0,72.0,68.17,67.0,69.0,68.0,68.0
2025-02-26 03:30:00,630.0133333333333,0.0,97.66666666666669,62.580000000000005,639.9,70.0,100.0,74.0,70.0,72.0,68.32333333333334,67.0,69.0,68.0,68.0
2025-02-26 03:45:00,640.6066666666667,0.0,97.5,62.39333333333334,639.9,70.0,100.0,74.0,70.0,72.0,68.32666666666667,67.0,69.0,68.0,68.0
2025-02-26 04:00:00,630.0133333333333,0.0,97.5,62.80666666666667,639.9,70.0,100.0,74.0,70.0,72.0,68.40666666666667,67.0,69.0,68.0,68.0
2025-02-26 04:15:00,630.0133333333333,0.0,97.83333333333331,63.080000000000005,639.9,70.0,100.0,74.0,70.0,72.0,68.48,67.0,69.0,68.0,68.0
2025-02-26 04:30:00,638.49,0.0,98.16666666666669,63.14333333333334,639.9,70.0,100.0,74.0,70.0,72.0,68.75,67.0,69.0,68.0,68.0
2025-02-26 04:45:00,637.7833333333333,0.0,98.0,62.81,639.9,70.0,100.0,74.0,70.0,72.0,69.14666666666666,67.0,69.0,68.0,68.0
2025-02-26 05:00:00,622.2433333333333,0.0,98.33333333333331,63.02666666666666,639.9,70.0,100.0,74.0,70.0,72.0,69.41666666666667,67.0,69.0,68.0,68.0
2025-02-26 05:15:00,646.26,0.0,98.66666666666669,63.21,639.9,70.0,100.0,74.0,70.0,72.0,69.47,67.0,69.0,68.0,68.0
2025-02-26 05:30:00,628.6033333333334,0.0,97.66666666666669,63.13999999999999,639.9,70.0,100.0,74.0,70.0,72.0,69.40333333333334,67.0,69.0,68.0,68.0
2025-02-26 05:45:00,641.3166666666667,0.0,95.5,63.19,639.9,70.0,100.0,74.0,70.0,72.0,69.39333333333333,67.0,69.0,68.0,68.0
2025-02-26 06:00:00,640.61,0.0,95.66666666666669,63.13333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.38333333333334,67.0,69.0,68.0,68.0
2025-02-26 06:15:00,636.3666666666667,0.0,97.83333333333331,63.36666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.28,67.0,69.0,68.0,68.0
2025-02-26 06:30:00,626.4833333333335,0.0,97.0,63.833333333333336,639.9,70.0,100.0,74.0,70.0,72.0,69.18,67.0,69.0,68.0,68.0
2025-02-26 06:45:00,632.8366666666667,0.0,97.16666666666669,64.13333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.12,67.0,69.0,68.0,68.0
2025-02-26 07:00:00,642.02,0.0,96.0,64.74333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.07333333333334,67.0,69.0,68.0,68.0
2025-02-26 07:15:00,636.37,0.0,95.83333333333331,64.69333333333334,639.9,70.0,100.0,74.0,70.0,72.0,69.13666666666667,67.0,69.0,68.0,68.0
2025-02-26 07:30:00,633.5466666666666,0.0,96.0,64.59333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.14333333333333,67.0,69.0,68.0,68.0
2025-02-26 07:45:00,632.8366666666667,0.0,95.83333333333331,64.53666666666668,639.9,70.0,100.0,74.0,70.0,72.0,69.11,67.0,69.0,68.0,68.0
2025-02-26 08:00:00,635.6633333333333,0.0,96.33333333333331,64.53333333333335,639.9,70.0,100.0,74.0,70.0,72.0,69.01666666666667,67.0,69.0,68.0,68.0
2025-02-26 08:15:00,630.0133333333333,0.0,96.33333333333331,64.46,639.9,70.0,100.0,74.0,70.0,72.0,69.01,67.0,69.0,68.0,68.0
2025-02-26 08:30:00,644.8466666666667,0.0,97.0,64.67,639.9,70.0,100.0,74.0,70.0,72.0,69.06666666666668,67.0,69.0,68.0,68.0
2025-02-26 08:45:00,636.37,0.0,97.5,64.62333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.03,67.0,69.0,68.0,68.0
2025-02-26 09:00:00,640.61,0.0,98.0,64.78666666666668,639.9,70.0,100.0,74.0,70.0,72.0,68.99666666666667,67.0,69.0,68.0,68.0
2025-02-26 09:15:00,645.5533333333333,0.0,98.0,64.94,639.9,70.0,100.0,74.0,70.0,72.0,68.94666666666666,67.0,69.0,68.0,68.0
2025-02-26 09:30:00,639.9033333333333,0.0,98.33333333333331,65.06666666666666,639.9,70.0,100.0,74.0,70.0,72.0,68.88,67.0,69.0,68.0,68.0
2025-02-26 09:45:00,628.6033333333334,0.0,98.5,65.03333333333333,639.9,70.0,100.0,74.0,70.0,72.0,68.95333333333333,67.0,69.0,68.0,68.0
2025-02-26 10:00:00,639.1933333333333,0.0,98.33333333333331,65.14333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.04666666666667,67.0,69.0,68.0,68.0
2025-02-26 10:15:00,651.9066666666666,0.0,98.66666666666669,65.06333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.01666666666667,67.0,69.0,68.0,68.0
2025-02-26 10:30:00,630.7199999999999,0.0,98.5,65.02333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.00333333333333,67.0,69.0,68.0,68.0
2025-02-26 10:45:00,636.3733333333333,0.0,98.33333333333331,65.05333333333333,639.9,70.0,100.0,74.0,70.0,72.0,68.95333333333333,67.0,69.0,68.0,68.0
2025-02-26 11:00:00,636.3666666666667,0.0,98.66666666666669,65.09333333333332,639.9,70.0,100.0,74.0,70.0,72.0,68.99,67.0,69.0,68.0,68.0
2025-02-26 11:15:00,637.0766666666667,0.0,99.33333333333331,65.03666666666668,639.9,70.0,100.0,74.0,70.0,72.0,69.01,67.0,69.0,68.0,68.0
2025-02-26 11:30:00,645.5533333333333,0.0,99.16666666666669,64.98,639.9,70.0,100.0,74.0,70.0,72.0,69.01,67.0,69.0,68.0,68.0
2025-02-26 11:45:00,642.7266666666666,0.0,99.16666666666669,64.96666666666665,639.9,70.0,100.0,74.0,70.0,72.0,68.99,67.0,69.0,68.0,68.0
2025-02-26 12:00:00,637.7833333333333,0.0,98.16666666666669,64.96,639.9,70.0,100.0,74.0,70.0,72.0,68.99,67.0,69.0,68.0,68.0
2025-02-26 12:15:00,634.9566666666666,0.0,97.16666666666669,64.91666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.01,67.0,69.0,68.0,68.0
2025-02-26 12:30:00,641.3166666666666,0.0,97.0,64.84333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.06333333333333,67.0,69.0,68.0,68.0
2025-02-26 12:45:00,640.61,0.0,97.0,64.91000000000001,639.9,70.0,100.0,74.0,70.0,72.0,69.02333333333333,67.0,69.0,68.0,68.0
2025-02-26 13:00:00,642.02,0.0,97.5,65.04333333333334,639.9,70.0,100.0,74.0,70.0,72.0,69.01666666666667,67.0,69.0,68.0,68.0
2025-02-26 13:15:00,650.4966666666667,0.0,97.33333333333331,65.28666666666668,639.9,70.0,100.0,74.0,70.0,72.0,69.12,67.0,69.0,68.0,68.0
2025-02-26 13:30:00,644.8466666666667,0.0,97.33333333333331,65.67333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.15666666666668,67.0,69.0,68.0,68.0
2025-02-26 13:45:00,646.2566666666667,0.0,97.83333333333331,66.23666666666666,639.9,70.0,100.0,74.0,70.0,72.0,69.15,67.0,69.0,68.0,68.0
2025-02-26 14:00:00,649.0833333333334,0.0,98.16666666666669,66.90333333333332,639.9,70.0,100.0,74.0,70.0,72.0,69.15,67.0,69.0,68.0,68.0
2025-02-26 14:15:00,635.6633333333334,0.0,96.16666666666669,66.87333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.17,67.0,69.0,68.0,68.0
2025-02-26 14:30:00,655.4366666666666,0.0,91.5,65.91333333333334,639.9,70.0,100.0,74.0,70.0,72.0,69.39333333333333,67.0,69.0,68.0,68.0
2025-02-26 14:45:00,640.6066666666667,0.0,89.66666666666667,65.47,639.9,70.0,100.0,74.0,70.0,72.0,69.57333333333332,67.0,69.0,68.0,68.0
2025-02-26 15:00:00,626.4833333333332,0.0,88.83333333333333,65.61666666666666,639.9,70.0,100.0,74.0,70.0,72.0,69.57,67.0,69.0,68.0,68.0
2025-02-26 15:15:00,655.4399999999999,0.0,85.83333333333333,65.44333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.57,67.0,69.0,68.0,68.0
2025-02-26 15:30:00,640.61,0.0,83.66666666666667,65.43333333333334,639.9,70.0,100.0,74.0,70.0,72.0,69.61,67.0,69.0,68.0,68.0
2025-02-26 15:45:00,643.4366666666666,0.0,81.33333333333333,65.60666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.70333333333333,67.0,69.0,68.0,68.0
2025-02-26 16:00:00,634.9566666666666,0.0,79.5,65.69666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.71,67.0,69.0,68.0,68.0
2025-02-26 16:15:00,636.37,0.0,78.0,66.26,639.9,70.0,100.0,74.0,70.0,72.0,69.71666666666665,67.0,69.0,68.0,68.0
2025-02-26 16:30:00,635.6633333333333,0.0,79.66666666666667,65.93333333333334,639.9,70.0,100.0,74.0,70.0,72.0,69.82666666666667,67.0,69.0,68.0,68.0
2025-02-26 16:45:00,636.37,0.0,79.83333333333333,66.49333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.82,67.0,69.0,68.0,68.0
2025-02-26 17:00:00,639.9,0.0,80.0,62.16333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.78,67.0,69.0,68.0,68.0
2025-02-26 17:15:00,648.38,0.0,80.83333333333333,59.45666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.67666666666666,67.0,69.0,68.0,68.0
2025-02-26 17:30:00,652.6166666666667,0.0,81.0,61.14333333333334,639.9,70.0,100.0,74.0,70.0,72.0,69.55666666666666,67.0,69.0,68.0,68.0
2025-02-26 17:45:00,646.9666666666667,0.0,91.66666666666669,60.830000000000005,639.9,70.0,100.0,74.0,70.0,72.0,69.46333333333332,67.0,69.0,68.0,68.0
2025-02-26 18:00:00,654.0300000000001,0.0,96.66666666666669,60.43,639.9,70.0,100.0,74.0,70.0,72.0,69.35666666666667,67.0,69.0,68.0,68.0
2025-02-26 18:15:00,641.3166666666667,0.0,97.66666666666669,63.84666666666666,639.9,70.0,100.0,74.0,70.0,72.0,69.28,67.0,69.0,68.0,68.0
2025-02-26 18:30:00,618.0066666666667,0.0,98.0,63.47666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.26666666666667,67.0,69.0,68.0,68.0
2025-02-26 18:45:00,644.8433333333334,0.0,98.66666666666669,61.74333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.42999999999999,67.0,69.0,68.0,68.0
2025-02-26 19:00:00,637.7800000000001,0.0,98.66666666666669,62.06,639.9,70.0,100.0,74.0,70.0,72.0,69.8,67.0,69.0,68.0,68.0
2025-02-26 19:15:00,638.49,0.0,99.0,61.76,638.4866666666667,70.0,98.03333333333336,74.0,70.0,72.0,70.07666666666667,67.0,69.0,68.0,68.0
2025-02-26 19:30:00,640.61,0.0,98.5,61.56,637.78,70.0,91.79333333333334,74.0,70.0,72.0,70.31333333333333,67.0,69.0,68.0,68.0
2025-02-26 19:45:00,632.84,0.0,98.66666666666669,61.53333333333333,637.78,70.0,86.47666666666667,74.0,70.0,72.0,70.42,67.0,69.0,68.0,68.0
2025-02-26 20:00:00,628.6,0.0,98.5,61.94333333333333,637.78,70.0,84.17,74.0,70.0,72.0,70.38666666666667,67.0,69.0,68.0,68.0
2025-02-26 20:15:00,621.5366666666667,0.0,98.83333333333331,62.48666666666666,637.78,70.0,82.84666666666668,74.0,70.0,72.0,70.31,67.0,69.0,68.0,68.0
2025-02-26 20:30:00,624.3633333333333,0.0,98.66666666666669,62.55666666666667,637.78,70.0,83.39,74.0,70.0,72.0,70.18333333333334,67.0,69.0,68.0,68.0
2025-02-26 20:45:00,642.73,0.0,98.5,61.96333333333334,637.78,70.0,84.62333333333333,74.0,70.0,72.0,70.07666666666667,67.0,69.0,68.0,68.0
2025-02-26 21:00:00,624.36,0.0,98.5,61.60333333333333,637.78,70.0,86.62666666666667,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-02-26 21:15:00,636.37,0.0,98.5,61.55,637.78,70.0,87.53333333333335,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0
2025-02-26 21:30:00,649.0833333333334,0.0,96.16666666666669,61.18333333333334,637.78,70.0,89.63,74.0,70.0,72.0,69.86333333333333,67.0,69.0,68.0,68.0
2025-02-26 21:45:00,631.4266666666667,0.0,94.16666666666669,60.99333333333333,637.78,70.0,94.25333333333332,74.0,70.0,72.0,69.71333333333332,67.0,69.0,68.0,68.0
2025-02-26 22:00:00,621.5366666666667,0.0,94.5,60.973333333333336,638.4866666666667,70.0,99.27,74.0,70.0,72.0,69.57333333333332,67.0,69.0,68.0,68.0
2025-02-26 22:15:00,644.14,0.0,94.33333333333331,60.79333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.47,67.0,69.0,68.0,68.0
2025-02-26 22:30:00,626.4833333333332,0.0,94.33333333333331,60.60999999999999,639.9,70.0,100.0,74.0,70.0,72.0,69.42,67.0,69.0,68.0,68.0
2025-02-26 22:45:00,632.84,0.0,94.83333333333331,60.446666666666665,639.9,70.0,100.0,74.0,70.0,72.0,69.44333333333334,67.0,69.0,68.0,68.0
2025-02-26 23:00:00,644.14,0.0,95.16666666666669,60.14666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.31,67.0,69.0,68.0,68.0
2025-02-26 23:15:00,632.84,0.0,89.16666666666667,60.54333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.17333333333333,67.0,69.0,68.0,68.0
2025-02-26 23:30:00,651.2033333333334,0.0,96.0,59.85333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.07,67.0,69.0,68.0,68.0
2025-02-26 23:45:00,634.2533333333333,0.0,96.33333333333331,59.580000000000005,639.9,70.0,100.0,74.0,70.0,72.0,69.01,67.0,69.0,68.0,68.0
2025-02-27 00:00:00,639.1966666666666,0.0,89.83333333333333,59.9,639.9,70.0,100.0,74.0,70.0,72.0,68.99666666666667,67.0,69.0,68.0,68.0
2025-02-27 00:15:00,627.8966666666666,0.0,89.5,60.20666666666667,639.9,70.0,100.0,74.0,70.0,72.0,68.94,67.0,69.0,68.0,68.0
2025-02-27 00:30:00,626.4833333333333,0.0,97.0,59.61000000000001,639.9,70.0,100.0,74.0,70.0,72.0,68.87333333333333,67.0,69.0,68.0,68.0
2025-02-27 00:45:00,637.0766666666667,0.0,97.16666666666669,59.73,639.9,70.0,100.0,74.0,70.0,72.0,68.83999999999999,67.0,69.0,68.0,68.0
2025-02-27 01:00:00,634.2533333333333,0.0,97.0,59.77333333333333,639.9,70.0,100.0,74.0,70.0,72.0,68.75999999999999,67.0,69.0,68.0,68.0
2025-02-27 01:15:00,627.8966666666666,0.0,97.16666666666669,59.8,639.9,70.0,100.0,74.0,70.0,72.0,68.85000000000001,67.0,69.0,68.0,68.0
2025-02-27 01:30:00,680.8666666666667,0.0,83.83333333333333,60.92666666666667,639.9,70.0,100.0,74.0,70.0,72.0,68.89333333333333,67.0,69.0,68.0,68.0
2025-02-27 01:45:00,625.7766666666666,0.0,81.0,60.99666666666667,639.9,70.0,100.0,74.0,70.0,72.0,68.87333333333333,67.0,69.0,68.0,68.0
2025-02-27 02:00:00,643.4333333333333,0.0,81.16666666666667,60.42333333333334,639.9,70.0,100.0,74.0,70.0,72.0,68.77,67.0,69.0,68.0,68.0
2025-02-27 02:15:00,657.5600000000001,0.0,81.16666666666667,59.64666666666667,639.9,70.0,100.0,74.0,70.0,72.0,68.69,67.0,69.0,68.0,68.0
2025-02-27 02:30:00,628.6,0.0,81.33333333333333,58.9,639.9,70.0,100.0,74.0,70.0,72.0,68.61666666666666,67.0,69.0,68.0,68.0
2025-02-27 02:45:00,645.5533333333333,0.0,81.0,58.74333333333333,639.9,70.0,100.0,74.0,70.0,72.0,68.56333333333333,67.0,69.0,68.0,68.0
2025-02-27 03:00:00,644.14,0.0,81.83333333333333,59.0,639.9,70.0,100.0,74.0,70.0,72.0,68.40666666666667,67.0,69.0,68.0,68.0
2025-02-27 03:15:00,655.44,0.0,81.83333333333333,59.02333333333333,639.9,70.0,100.0,74.0,70.0,72.0,68.27,67.0,69.0,68.0,68.0
2025-02-27 03:30:00,669.5666666666666,0.0,82.0,59.02,639.9,70.0,100.0,74.0,70.0,72.0,68.13,67.0,69.0,68.0,68.0
2025-02-27 03:45:00,625.7766666666666,0.0,82.66666666666667,60.63333333333333,639.9,70.0,100.0,74.0,70.0,72.0,68.05,67.0,69.0,68.0,68.0
2025-02-27 04:00:00,642.02,0.0,83.0,65.46666666666667,639.9,70.0,100.0,74.0,70.0,72.0,68.06333333333333,67.0,69.0,68.0,68.0
2025-02-27 04:15:00,630.0133333333333,0.0,82.5,64.58,639.9,70.0,100.0,74.0,70.0,72.0,68.22666666666667,67.0,69.0,68.0,68.0
2025-02-27 04:30:00,642.7266666666666,0.0,82.5,63.13999999999999,639.9,70.0,100.0,74.0,70.0,72.0,68.35666666666667,67.0,69.0,68.0,68.0
2025-02-27 04:45:00,646.2599999999999,0.0,83.0,62.446666666666665,639.9,70.0,100.0,74.0,70.0,72.0,68.43,67.0,69.0,68.0,68.0
2025-02-27 05:00:00,646.9666666666667,0.0,82.33333333333333,62.06333333333333,639.9,70.0,100.0,74.0,70.0,72.0,68.50666666666666,67.0,69.0,68.0,68.0
2025-02-27 05:15:00,644.8466666666667,0.0,82.66666666666667,61.04,639.9,70.0,100.0,74.0,70.0,72.0,68.59666666666668,67.0,69.0,68.0,68.0
2025-02-27 05:30:00,637.7833333333333,0.0,82.83333333333333,60.85666666666666,639.9,70.0,100.0,74.0,70.0,72.0,68.59,67.0,69.0,68.0,68.0
2025-02-27 05:45:00,634.25,0.0,82.5,60.70333333333334,639.9,70.0,100.0,74.0,70.0,72.0,68.57000000000001,67.0,69.0,68.0,68.0
2025-02-27 06:00:00,640.61,0.0,82.66666666666667,60.30666666666667,639.9,70.0,100.0,74.0,70.0,72.0,68.5,67.0,69.0,68.0,68.0
2025-02-27 06:15:00,642.7266666666666,0.0,82.66666666666667,60.22,639.9,70.0,100.0,74.0,70.0,72.0,68.48,67.0,69.0,68.0,68.0
2025-02-27 06:30:00,654.0266666666666,0.0,83.33333333333333,60.36333333333334,639.9,70.0,100.0,74.0,70.0,72.0,68.49333333333334,67.0,69.0,68.0,68.0
2025-02-27 06:45:00,642.02,0.0,82.66666666666667,60.36333333333334,639.9,70.0,100.0,74.0,70.0,72.0,68.45666666666666,67.0,69.0,68.0,68.0
2025-02-27 07:00:00,654.0300000000001,0.0,83.16666666666667,60.13666666666666,639.9,70.0,100.0,74.0,70.0,72.0,68.39333333333333,67.0,69.0,68.0,68.0
2025-02-27 07:15:00,646.26,0.0,83.33333333333333,59.75,639.9,70.0,100.0,74.0,70.0,72.0,68.31333333333333,67.0,69.0,68.0,68.0
2025-02-27 07:30:00,634.25,0.0,83.33333333333333,59.5,639.9,70.0,100.0,74.0,70.0,72.0,68.24000000000001,67.0,69.0,68.0,68.0
2025-02-27 07:45:00,642.02,0.0,83.16666666666667,59.16,639.9,70.0,100.0,74.0,70.0,72.0,68.26666666666667,67.0,69.0,68.0,68.0
2025-02-27 08:00:00,644.8466666666667,0.0,83.0,58.89333333333334,639.9,70.0,100.0,74.0,70.0,72.0,68.18666666666667,67.0,69.0,68.0,68.0
2025-02-27 08:15:00,638.4933333333333,0.0,82.33333333333333,60.78333333333333,639.9,70.0,100.0,74.0,70.0,72.0,68.07333333333334,67.0,69.0,68.0,68.0
2025-02-27 08:30:00,643.4333333333333,0.0,84.5,61.70666666666667,639.9,70.0,100.0,74.0,70.0,72.0,67.99333333333334,67.0,69.0,68.0,68.0
2025-02-27 08:45:00,639.9033333333333,0.0,86.5,62.24333333333333,639.9,70.0,100.0,74.0,70.0,72.0,67.98333333333333,67.0,69.0,68.0,68.0
2025-02-27 09:00:00,631.4233333333333,0.0,87.16666666666667,62.376666666666665,639.9,70.0,100.0,74.0,70.0,72.0,68.03666666666666,67.0,69.0,68.0,68.0
2025-02-27 09:15:00,637.7833333333333,0.0,87.83333333333333,62.34,639.9,70.0,100.0,74.0,70.0,72.0,68.07,67.0,69.0,68.0,68.0
2025-02-27 09:30:00,642.0233333333333,0.0,88.83333333333333,62.43000000000001,639.9,70.0,100.0,74.0,70.0,72.0,68.05666666666666,67.0,69.0,68.0,68.0
2025-02-27 09:45:00,637.7866666666666,0.0,89.5,62.49666666666667,639.9,70.0,100.0,74.0,70.0,72.0,68.08666666666666,67.0,69.0,68.0,68.0
2025-02-27 10:00:00,618.7133333333333,0.0,90.33333333333331,62.620000000000005,639.9,70.0,100.0,74.0,70.0,72.0,68.21,67.0,69.0,68.0,68.0
2025-02-27 10:15:00,636.37,0.0,91.16666666666669,62.51666666666667,639.9,70.0,100.0,74.0,70.0,72.0,68.48,67.0,69.0,68.0,68.0
2025-02-27 10:30:00,642.73,0.0,91.83333333333331,62.77666666666666,639.9,70.0,100.0,74.0,70.0,72.0,68.87666666666667,67.0,69.0,68.0,68.0
2025-02-27 10:45:00,646.9666666666667,0.0,92.66666666666669,62.82666666666666,639.9,70.0,100.0,74.0,70.0,72.0,69.15333333333334,67.0,69.0,68.0,68.0
2025-02-27 11:00:00,638.4866666666667,0.0,93.0,63.03333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.40333333333334,67.0,69.0,68.0,68.0
2025-02-27 11:15:00,643.4333333333333,0.0,93.16666666666669,63.01666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.46333333333332,67.0,69.0,68.0,68.0
2025-02-27 11:30:00,635.6633333333333,0.0,93.33333333333331,63.056666666666665,639.9,70.0,100.0,74.0,70.0,72.0,69.4,67.0,69.0,68.0,68.0
2025-02-27 11:45:00,627.8933333333333,0.0,93.66666666666669,63.02,639.9,70.0,100.0,74.0,70.0,72.0,69.33999999999999,67.0,69.0,68.0,68.0
2025-02-27 12:00:00,628.6,0.0,94.0,63.193333333333335,639.9,70.0,100.0,74.0,70.0,72.0,69.22,67.0,69.0,68.0,68.0
2025-02-27 12:15:00,642.7266666666666,0.0,94.66666666666669,63.26,639.9,70.0,100.0,74.0,70.0,72.0,69.13333333333334,67.0,69.0,68.0,68.0
2025-02-27 12:30:00,634.9566666666667,0.0,94.5,63.31,639.9,70.0,100.0,74.0,70.0,72.0,69.04666666666667,67.0,69.0,68.0,68.0
2025-02-27 12:45:00,642.7266666666666,0.0,94.5,63.333333333333336,639.9,70.0,100.0,74.0,70.0,72.0,69.01,67.0,69.0,68.0,68.0
2025-02-27 13:00:00,646.9666666666667,0.0,94.66666666666669,63.44,639.9,70.0,100.0,74.0,70.0,72.0,68.99666666666667,67.0,69.0,68.0,68.0
2025-02-27 13:15:00,641.3133333333334,0.0,95.0,63.57666666666668,639.9,70.0,100.0,74.0,70.0,72.0,69.10333333333334,67.0,69.0,68.0,68.0
2025-02-27 13:30:00,650.4966666666667,0.0,95.16666666666669,63.68000000000001,639.9,70.0,100.0,74.0,70.0,72.0,69.15,67.0,69.0,68.0,68.0
2025-02-27 13:45:00,647.67,0.0,95.33333333333331,63.82666666666666,639.9,70.0,100.0,74.0,70.0,72.0,69.15,67.0,69.0,68.0,68.0
2025-02-27 14:00:00,658.2633333333333,0.0,95.66666666666669,64.15666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.15,67.0,69.0,68.0,68.0
2025-02-27 14:15:00,639.1933333333333,0.0,95.83333333333331,64.31666666666666,639.9,70.0,100.0,74.0,70.0,72.0,69.15,67.0,69.0,68.0,68.0
2025-02-27 14:30:00,640.6066666666667,0.0,95.66666666666669,64.52666666666666,639.9,70.0,100.0,74.0,70.0,72.0,69.23666666666666,67.0,69.0,68.0,68.0
2025-02-27 14:45:00,645.5533333333333,0.0,96.16666666666669,64.98666666666666,639.9,70.0,100.0,74.0,70.0,72.0,69.32,67.0,69.0,68.0,68.0
2025-02-27 15:00:00,647.67,0.0,96.0,65.25333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.34666666666668,67.0,69.0,68.0,68.0
2025-02-27 15:15:00,642.02,0.0,96.16666666666669,65.47,639.9,70.0,100.0,74.0,70.0,72.0,69.37333333333333,67.0,69.0,68.0,68.0
2025-02-27 15:30:00,634.9566666666666,0.0,96.33333333333331,65.69666666666666,639.9,70.0,100.0,74.0,70.0,72.0,69.39333333333333,67.0,69.0,68.0,68.0
2025-02-27 15:45:00,639.9,0.0,96.16666666666669,65.98,639.9,70.0,100.0,74.0,70.0,72.0,69.42,67.0,69.0,68.0,68.0
2025-02-27 16:00:00,639.1966666666666,0.0,95.0,65.68333333333334,639.9,70.0,100.0,74.0,70.0,72.0,69.52,67.0,69.0,68.0,68.0
2025-02-27 16:15:00,631.4266666666666,0.0,93.83333333333331,65.46333333333332,639.9,70.0,100.0,74.0,70.0,72.0,69.51,67.0,69.0,68.0,68.0
2025-02-27 16:30:00,632.84,0.0,93.0,65.5,639.9,70.0,100.0,74.0,70.0,72.0,69.46333333333332,67.0,69.0,68.0,68.0
2025-02-27 16:45:00,637.78,0.0,91.83333333333331,65.43666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.42666666666666,67.0,69.0,68.0,68.0
2025-02-27 17:00:00,639.1966666666667,0.0,91.66666666666669,65.19,639.9,70.0,100.0,74.0,70.0,72.0,69.44333333333333,67.0,69.0,68.0,68.0
2025-02-27 17:15:00,618.7133333333334,0.0,91.5,65.33666666666666,639.9,70.0,100.0,74.0,70.0,72.0,69.54333333333334,67.0,69.0,68.0,68.0
2025-02-27 17:30:00,643.4333333333333,0.0,89.83333333333333,65.44333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.54333333333334,67.0,69.0,68.0,68.0
2025-02-27 17:45:00,632.1333333333333,0.0,88.83333333333333,65.45666666666666,639.9,70.0,100.0,74.0,70.0,72.0,69.45333333333333,67.0,69.0,68.0,68.0
2025-02-27 18:00:00,634.25,0.0,88.5,65.20333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.41333333333334,67.0,69.0,68.0,68.0
2025-02-27 18:15:00,636.3733333333333,0.0,87.5,65.30666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.40666666666668,67.0,69.0,68.0,68.0
2025-02-27 18:30:00,630.0166666666667,0.0,86.83333333333333,64.89,639.9,70.0,100.0,74.0,70.0,72.0,69.42666666666666,67.0,69.0,68.0,68.0
2025-02-27 18:45:00,634.25,0.0,86.83333333333333,65.30666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.41333333333334,67.0,69.0,68.0,68.0
2025-02-27 19:00:00,656.1466666666666,0.0,86.0,65.38,639.9,70.0,100.0,74.0,70.0,72.0,69.37,67.0,69.0,68.0,68.0
2025-02-27 19:15:00,630.0133333333333,0.0,85.33333333333333,65.82,639.9,70.0,100.0,74.0,70.0,72.0,69.29333333333334,67.0,69.0,68.0,68.0
2025-02-27 19:30:00,642.02,0.0,84.83333333333333,65.44666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.28666666666668,67.0,69.0,68.0,68.0
2025-02-27 19:45:00,649.79,0.0,85.0,65.55333333333334,639.9,70.0,100.0,74.0,70.0,72.0,69.35333333333334,67.0,69.0,68.0,68.0
2025-02-27 20:00:00,643.4333333333333,0.0,86.33333333333333,65.22,639.9,70.0,100.0,74.0,70.0,72.0,69.4,67.0,69.0,68.0,68.0
2025-02-27 20:15:00,625.7733333333334,0.0,87.16666666666667,64.51666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.33999999999999,67.0,69.0,68.0,68.0
2025-02-27 20:30:00,637.08,0.0,87.33333333333333,64.00333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.27333333333333,67.0,69.0,68.0,68.0
2025-02-27 20:45:00,661.7966666666667,0.0,88.0,64.55333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.19333333333333,67.0,69.0,68.0,68.0
2025-02-27 21:00:00,619.4200000000001,0.0,87.33333333333333,64.84333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.24333333333334,67.0,69.0,68.0,68.0
2025-02-27 21:15:00,620.1233333333333,0.0,88.0,64.51333333333334,639.9,70.0,100.0,74.0,70.0,72.0,69.25333333333333,67.0,69.0,68.0,68.0
2025-02-27 21:30:00,634.25,0.0,87.66666666666667,64.44333333333334,639.9,70.0,100.0,74.0,70.0,72.0,69.15666666666667,67.0,69.0,68.0,68.0
2025-02-27 21:45:00,622.2466666666668,0.0,88.33333333333333,63.9,639.9,70.0,100.0,74.0,70.0,72.0,69.08666666666666,67.0,69.0,68.0,68.0
2025-02-27 22:00:00,631.4266666666666,0.0,87.5,63.24333333333334,639.9,70.0,100.0,74.0,70.0,72.0,68.98333333333333,67.0,69.0,68.0,68.0
2025-02-27 22:15:00,629.3066666666667,0.0,88.33333333333333,62.64666666666667,639.9,70.0,100.0,74.0,70.0,72.0,68.96666666666665,67.0,69.0,68.0,68.0
2025-02-27 22:30:00,635.6666666666666,0.0,88.66666666666667,62.906666666666666,639.9,70.0,100.0,74.0,70.0,72.0,68.94666666666666,67.0,69.0,68.0,68.0
2025-02-27 22:45:00,635.6666666666666,0.0,88.33333333333333,62.85666666666666,639.9,70.0,100.0,74.0,70.0,72.0,68.82666666666667,67.0,69.0,68.0,68.0
2025-02-27 23:00:00,639.1999999999999,0.0,88.83333333333333,62.01333333333333,639.9,70.0,100.0,74.0,70.0,72.0,68.68333333333334,67.0,69.0,68.0,68.0
2025-02-27 23:15:00,639.1933333333333,0.0,89.66666666666667,61.26333333333334,639.9,70.0,100.0,74.0,70.0,72.0,68.60333333333334,67.0,69.0,68.0,68.0
2025-02-27 23:30:00,658.9733333333334,0.0,89.83333333333333,61.07,639.9,70.0,100.0,74.0,70.0,72.0,68.59,67.0,69.0,68.0,68.0
2025-02-27 23:45:00,647.6733333333333,0.0,89.16666666666667,61.66666666666666,639.9,70.0,100.0,74.0,70.0,72.0,68.5,67.0,69.0,68.0,68.0
2025-02-28 00:00:00,651.91,0.0,89.0,62.00333333333333,639.9,70.0,100.0,74.0,70.0,72.0,68.40666666666667,67.0,69.0,68.0,68.0
2025-02-28 00:15:00,650.4966666666667,0.0,89.16666666666667,61.96666666666667,639.9,70.0,100.0,74.0,70.0,72.0,68.29666666666667,67.0,69.0,68.0,68.0
2025-02-28 00:30:00,639.1966666666667,0.0,90.16666666666669,61.96333333333333,639.9,70.0,100.0,74.0,70.0,72.0,68.18666666666667,67.0,69.0,68.0,68.0
2025-02-28 00:45:00,627.8966666666666,0.0,91.16666666666669,62.01,639.9,70.0,100.0,74.0,70.0,72.0,68.08666666666666,67.0,69.0,68.0,68.0
2025-02-28 01:00:00,636.37,0.0,92.33333333333331,62.21666666666667,639.9,70.0,100.0,74.0,70.0,72.0,68.05,67.0,69.0,68.0,68.0
2025-02-28 01:15:00,642.02,0.0,93.33333333333331,62.28,639.9,70.0,100.0,74.0,70.0,72.0,68.13666666666667,67.0,69.0,68.0,68.0
2025-02-28 01:30:00,645.5500000000001,0.0,94.0,62.35666666666666,639.9,70.0,100.0,74.0,70.0,72.0,68.19333333333334,67.0,69.0,68.0,68.0
2025-02-28 01:45:00,648.3766666666667,0.0,94.83333333333331,62.34,639.9,70.0,100.0,74.0,70.0,72.0,68.35333333333334,67.0,69.0,68.0,68.0
2025-02-28 02:00:00,649.0833333333334,0.0,95.83333333333331,62.43666666666667,639.9,70.0,100.0,74.0,70.0,72.0,68.60000000000001,67.0,69.0,68.0,68.0
2025-02-28 02:15:00,644.8466666666667,0.0,96.66666666666669,62.39333333333334,639.9,70.0,100.0,74.0,70.0,72.0,68.73333333333333,67.0,69.0,68.0,68.0
2025-02-28 02:30:00,642.73,0.0,97.16666666666669,62.57,639.9,70.0,100.0,74.0,70.0,72.0,68.74,67.0,69.0,68.0,68.0
2025-02-28 02:45:00,624.3633333333333,0.0,97.16666666666669,62.52666666666667,639.9,70.0,100.0,74.0,70.0,72.0,68.75,67.0,69.0,68.0,68.0
2025-02-28 03:00:00,632.84,0.0,97.83333333333331,62.63666666666666,639.9,70.0,100.0,74.0,70.0,72.0,68.72666666666667,67.0,69.0,68.0,68.0
2025-02-28 03:15:00,649.0833333333334,0.0,98.33333333333331,62.66,639.9,70.0,100.0,74.0,70.0,72.0,68.64666666666666,67.0,69.0,68.0,68.0
2025-02-28 03:30:00,637.7833333333333,0.0,98.83333333333331,62.69,639.9,70.0,100.0,74.0,70.0,72.0,68.58,67.0,69.0,68.0,68.0
2025-02-28 03:45:00,634.96,0.0,98.66666666666669,62.63,639.9,70.0,100.0,74.0,70.0,72.0,68.54,67.0,69.0,68.0,68.0
2025-02-28 04:00:00,634.9566666666666,0.0,99.16666666666669,62.68,639.9,70.0,100.0,74.0,70.0,72.0,68.55333333333333,67.0,69.0,68.0,68.0
2025-02-28 04:15:00,632.84,0.0,97.16666666666669,62.59333333333333,639.9,70.0,100.0,74.0,70.0,72.0,68.49333333333334,67.0,69.0,68.0,68.0
2025-02-28 04:30:00,625.7766666666666,0.0,98.33333333333331,62.77333333333333,639.9,70.0,100.0,74.0,70.0,72.0,68.46333333333332,67.0,69.0,68.0,68.0
2025-02-28 04:45:00,632.84,0.0,99.0,62.81,639.9,70.0,100.0,74.0,70.0,72.0,68.42666666666668,67.0,69.0,68.0,68.0
2025-02-28 05:00:00,651.2033333333334,0.0,98.5,62.883333333333326,639.9,70.0,100.0,74.0,70.0,72.0,68.43666666666667,67.0,69.0,68.0,68.0
2025-02-28 05:15:00,644.14,0.0,97.5,62.84666666666666,639.9,70.0,100.0,74.0,70.0,72.0,68.51666666666667,67.0,69.0,68.0,68.0
2025-02-28 05:30:00,632.1333333333333,0.0,98.33333333333331,63.153333333333336,639.9,70.0,100.0,74.0,70.0,72.0,68.58666666666666,67.0,69.0,68.0,68.0
2025-02-28 05:45:00,647.315,0.0,98.0,63.355,639.9,70.0,100.0,74.0,70.0,72.0,68.58500000000001,67.0,69.0,68.0,68.0
2025-02-28 06:00:00,634.96,0.0,96.83333333333331,63.25,639.9,70.0,100.0,74.0,70.0,72.0,68.53333333333333,67.0,69.0,68.0,68.0
2025-02-28 06:15:00,626.4833333333333,0.0,95.5,63.38333333333333,639.9,70.0,100.0,74.0,70.0,72.0,68.50666666666666,67.0,69.0,68.0,68.0
2025-02-28 06:30:00,648.3766666666667,0.0,97.0,63.68666666666667,639.9,70.0,100.0,74.0,70.0,72.0,68.59,67.0,69.0,68.0,68.0
2025-02-28 06:45:00,632.8366666666667,0.0,98.83333333333331,64.13666666666667,639.9,70.0,100.0,74.0,70.0,72.0,68.59666666666668,67.0,69.0,68.0,68.0
2025-02-28 07:00:00,628.6033333333334,0.0,98.5,64.29333333333334,639.9,70.0,100.0,74.0,70.0,72.0,68.58666666666666,67.0,69.0,68.0,68.0
2025-02-28 07:15:00,642.7266666666666,0.0,97.16666666666669,64.22333333333334,639.9,70.0,100.0,74.0,70.0,72.0,68.58333333333333,67.0,69.0,68.0,68.0
2025-02-28 07:30:00,643.4333333333334,0.0,97.5,64.21333333333332,639.9,70.0,100.0,74.0,70.0,72.0,68.58333333333333,67.0,69.0,68.0,68.0
2025-02-28 07:45:00,643.4333333333334,0.0,98.0,64.47,639.9,70.0,100.0,74.0,70.0,72.0,68.63333333333334,67.0,69.0,68.0,68.0
2025-02-28 08:00:00,649.79,0.0,98.0,64.46666666666667,639.9,70.0,100.0,74.0,70.0,72.0,68.69,67.0,69.0,68.0,68.0
2025-02-28 08:15:00,636.37,0.0,98.16666666666669,64.48666666666666,639.9,70.0,100.0,74.0,70.0,72.0,68.65333333333334,67.0,69.0,68.0,68.0
2025-02-28 08:30:00,642.7266666666666,0.0,98.33333333333331,64.43666666666667,639.9,70.0,100.0,74.0,70.0,72.0,68.64,67.0,69.0,68.0,68.0
2025-02-28 08:45:00,634.25,0.0,98.33333333333331,64.35333333333334,639.9,70.0,100.0,74.0,70.0,72.0,68.64666666666666,67.0,69.0,68.0,68.0
2025-02-28 09:00:00,634.2533333333334,0.0,98.16666666666669,64.35,639.9,70.0,100.0,74.0,70.0,72.0,68.71333333333332,67.0,69.0,68.0,68.0
2025-02-28 09:15:00,639.1933333333333,0.0,98.5,64.29333333333334,639.9,70.0,100.0,74.0,70.0,72.0,68.74,67.0,69.0,68.0,68.0
2025-02-28 09:30:00,644.8466666666667,0.0,98.83333333333331,64.26666666666667,639.9,70.0,100.0,74.0,70.0,72.0,68.73333333333333,67.0,69.0,68.0,68.0
2025-02-28 09:45:00,615.1833333333333,0.0,99.16666666666669,64.29333333333334,639.9,70.0,100.0,74.0,70.0,72.0,68.69666666666666,67.0,69.0,68.0,68.0
2025-02-28 10:00:00,651.91,0.0,97.33333333333331,64.72666666666667,639.9,70.0,100.0,74.0,70.0,72.0,68.74,67.0,69.0,68.0,68.0
2025-02-28 10:15:00,630.72,0.0,97.33333333333331,64.68666666666667,639.9,70.0,100.0,74.0,70.0,72.0,68.77666666666666,67.0,69.0,68.0,68.0
2025-02-28 10:30:00,639.1933333333333,0.0,97.0,64.82666666666667,639.9,70.0,100.0,74.0,70.0,72.0,68.85333333333334,67.0,69.0,68.0,68.0
2025-02-28 10:45:00,645.5500000000001,0.0,97.33333333333331,64.86,639.9,70.0,100.0,74.0,70.0,72.0,68.82333333333334,67.0,69.0,68.0,68.0
2025-02-28 11:00:00,630.0166666666668,0.0,97.66666666666669,64.88666666666667,639.9,70.0,100.0,74.0,70.0,72.0,68.74666666666667,67.0,69.0,68.0,68.0
2025-02-28 11:15:00,644.14,0.0,97.66666666666669,64.89999999999999,639.9,70.0,100.0,74.0,70.0,72.0,68.74,67.0,69.0,68.0,68.0
2025-02-28 11:30:00,627.1899999999999,0.0,97.5,64.87333333333333,639.9,70.0,100.0,74.0,70.0,72.0,68.78333333333333,67.0,69.0,68.0,68.0
2025-02-28 11:45:00,641.3133333333334,0.0,97.66666666666669,64.88333333333333,639.9,70.0,100.0,74.0,70.0,72.0,68.86999999999999,67.0,69.0,68.0,68.0
2025-02-28 12:00:00,633.5466666666666,0.0,97.83333333333331,64.61666666666666,639.9,70.0,100.0,74.0,70.0,72.0,68.86333333333333,67.0,69.0,68.0,68.0
2025-02-28 12:15:00,646.2600000000001,0.0,98.83333333333331,64.56666666666666,639.9,70.0,100.0,74.0,70.0,72.0,68.83666666666666,67.0,69.0,68.0,68.0
2025-02-28 12:30:00,649.0833333333334,0.0,98.83333333333331,64.48666666666666,639.9,70.0,100.0,74.0,70.0,72.0,68.74666666666667,67.0,69.0,68.0,68.0
2025-02-28 12:45:00,654.03,0.0,96.16666666666669,64.63333333333334,639.9,70.0,100.0,74.0,70.0,72.0,68.74,67.0,69.0,68.0,68.0
2025-02-28 13:00:00,630.0133333333333,0.0,95.83333333333331,64.97000000000001,639.9,70.0,100.0,74.0,70.0,72.0,68.74,67.0,69.0,68.0,68.0
2025-02-28 13:15:00,643.4333333333333,0.0,96.66666666666669,65.27333333333333,639.9,70.0,100.0,74.0,70.0,72.0,68.89999999999999,67.0,69.0,68.0,68.0
2025-02-28 13:30:00,639.9,0.0,96.16666666666669,65.64333333333333,639.9,70.0,100.0,74.0,70.0,72.0,68.99666666666667,67.0,69.0,68.0,68.0
2025-02-28 13:45:00,635.6666666666666,0.0,96.5,66.22666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.01666666666667,67.0,69.0,68.0,68.0
2025-02-28 14:00:00,642.02,0.0,96.5,66.94,639.9,70.0,100.0,74.0,70.0,72.0,69.06333333333333,67.0,69.0,68.0,68.0
2025-02-28 14:15:00,644.8466666666667,0.0,95.83333333333331,66.96,639.9,70.0,100.0,74.0,70.0,72.0,69.10000000000001,67.0,69.0,68.0,68.0
2025-02-28 14:30:00,646.9633333333333,0.0,94.0,66.47333333333334,639.9,70.0,100.0,74.0,70.0,72.0,69.17333333333333,67.0,69.0,68.0,68.0
2025-02-28 14:45:00,632.8366666666667,0.0,91.0,65.99333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.27333333333333,67.0,69.0,68.0,68.0
2025-02-28 15:00:00,644.8466666666667,0.0,88.66666666666667,65.68333333333334,639.9,70.0,100.0,74.0,70.0,72.0,69.26,67.0,69.0,68.0,68.0
2025-02-28 15:15:00,631.4266666666666,0.0,88.0,65.47,639.9,70.0,100.0,74.0,70.0,72.0,69.21666666666667,67.0,69.0,68.0,68.0
2025-02-28 15:30:00,640.61,0.0,87.83333333333333,65.60333333333334,639.9,70.0,100.0,74.0,70.0,72.0,69.16333333333334,67.0,69.0,68.0,68.0
2025-02-28 15:45:00,640.6066666666667,0.0,86.83333333333333,65.42,639.9,70.0,100.0,74.0,70.0,72.0,69.20666666666666,67.0,69.0,68.0,68.0
2025-02-28 16:00:00,619.42,0.0,85.5,65.44666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.29333333333334,67.0,69.0,68.0,68.0
2025-02-28 16:15:00,643.4333333333333,0.0,84.5,65.41666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.28,67.0,69.0,68.0,68.0
2025-02-28 16:30:00,650.4966666666666,0.0,83.5,65.18,639.9,70.0,100.0,74.0,70.0,72.0,69.25333333333333,67.0,69.0,68.0,68.0
2025-02-28 16:45:00,625.7766666666666,0.0,83.0,65.27333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.15,67.0,69.0,68.0,68.0
2025-02-28 17:00:00,640.6066666666667,0.0,82.33333333333333,65.49,639.9,70.0,100.0,74.0,70.0,72.0,69.17,67.0,69.0,68.0,68.0
2025-02-28 17:15:00,637.0766666666667,0.0,80.33333333333333,65.60000000000001,639.9,70.0,100.0,74.0,70.0,72.0,69.24,67.0,69.0,68.0,68.0
2025-02-28 17:30:00,639.1966666666666,0.0,79.33333333333333,65.55666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.18,67.0,69.0,68.0,68.0
2025-02-28 17:45:00,642.02,0.0,78.66666666666667,65.89,639.9,70.0,100.0,74.0,70.0,72.0,69.13666666666667,67.0,69.0,68.0,68.0
2025-02-28 18:00:00,638.4866666666667,0.0,79.5,65.82333333333334,639.9,70.0,100.0,74.0,70.0,72.0,69.11999999999999,67.0,69.0,68.0,68.0
2025-02-28 18:15:00,632.1333333333333,0.0,80.5,65.00333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.11,67.0,69.0,68.0,68.0
2025-02-28 18:30:00,649.79,0.0,80.83333333333333,65.38,639.9,70.0,100.0,74.0,70.0,72.0,69.14333333333333,67.0,69.0,68.0,68.0
2025-02-28 18:45:00,651.2033333333334,0.0,81.33333333333333,65.71333333333332,639.9,70.0,100.0,74.0,70.0,72.0,69.11,67.0,69.0,68.0,68.0
2025-02-28 19:00:00,633.5433333333334,0.0,81.16666666666667,66.18333333333334,639.9,70.0,100.0,74.0,70.0,72.0,69.03333333333335,67.0,69.0,68.0,68.0
2025-02-28 19:15:00,649.0833333333334,0.0,81.16666666666667,66.42,639.9,70.0,100.0,74.0,70.0,72.0,69.02333333333333,67.0,69.0,68.0,68.0
2025-02-28 19:30:00,639.1966666666666,0.0,81.5,65.64333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.04,67.0,69.0,68.0,68.0
2025-02-28 19:45:00,642.02,0.0,81.66666666666667,61.03333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.24333333333334,67.0,69.0,68.0,68.0
2025-02-28 20:00:00,630.0133333333333,0.0,81.5,63.84333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.44666666666666,67.0,69.0,68.0,68.0
2025-02-28 20:15:00,627.8966666666666,0.0,81.5,58.56,639.9,70.0,100.0,74.0,70.0,72.0,69.60666666666667,67.0,69.0,68.0,68.0
2025-02-28 20:30:00,647.6733333333333,0.0,82.16666666666667,58.79666666666666,639.9,70.0,100.0,74.0,70.0,72.0,69.70333333333333,67.0,69.0,68.0,68.0
2025-02-28 20:45:00,625.07,0.0,82.66666666666667,58.77666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.59666666666666,67.0,69.0,68.0,68.0
2025-02-28 21:00:00,644.8433333333334,0.0,82.5,58.99666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.44333333333334,67.0,69.0,68.0,68.0
2025-02-28 21:15:00,633.5433333333334,0.0,83.0,59.173333333333325,639.9,70.0,100.0,74.0,70.0,72.0,69.19666666666666,67.0,69.0,68.0,68.0
2025-02-28 21:30:00,646.9666666666667,0.0,83.16666666666667,59.31666666666666,639.9,70.0,100.0,74.0,70.0,72.0,68.97666666666667,67.0,69.0,68.0,68.0
2025-02-28 21:45:00,627.1866666666666,0.0,83.0,59.42666666666667,639.9,70.0,100.0,74.0,70.0,72.0,68.79666666666667,67.0,69.0,68.0,68.0
2025-02-28 22:00:00,645.5533333333334,0.0,83.0,59.580000000000005,639.9,70.0,100.0,74.0,70.0,72.0,68.63333333333334,67.0,69.0,68.0,68.0
2025-02-28 22:15:00,638.49,0.0,82.83333333333333,59.61666666666667,639.9,70.0,100.0,74.0,70.0,72.0,68.59666666666668,67.0,69.0,68.0,68.0
2025-02-28 22:30:00,626.4833333333332,0.0,82.5,59.76333333333333,639.9,70.0,100.0,74.0,70.0,72.0,68.49333333333334,67.0,69.0,68.0,68.0
2025-02-28 22:45:00,641.3133333333334,0.0,82.83333333333333,59.616666666666674,639.9,70.0,100.0,74.0,70.0,72.0,68.33,67.0,69.0,68.0,68.0
2025-02-28 23:00:00,649.0833333333334,0.0,83.5,59.31333333333333,639.9,70.0,100.0,74.0,70.0,72.0,68.19333333333334,67.0,69.0,68.0,68.0
2025-02-28 23:15:00,625.0666666666667,0.0,84.0,58.97666666666667,639.9,70.0,100.0,74.0,70.0,72.0,68.05333333333333,67.0,69.0,68.0,68.0
2025-02-28 23:30:00,629.3066666666667,0.0,84.16666666666667,58.57666666666666,639.9,70.0,100.0,74.0,70.0,72.0,68.04,67.0,69.0,68.0,68.0
2025-02-28 23:45:00,644.8466666666667,0.0,84.66666666666667,58.196666666666665,639.9,70.0,100.0,74.0,70.0,72.0,67.94,67.0,69.0,68.0,68.0
2025-03-01 00:00:00,641.3166666666666,0.0,84.83333333333333,63.57333333333333,639.9,70.0,100.0,74.0,70.0,72.0,67.89666666666666,67.0,69.0,68.0,68.0
2025-03-01 00:15:00,627.8966666666666,0.0,85.33333333333333,60.84333333333333,639.9,70.0,100.0,74.0,70.0,72.0,67.87666666666667,67.0,69.0,68.0,68.0
2025-03-01 00:30:00,637.0799999999999,0.0,85.5,63.94333333333333,639.9,70.0,100.0,74.0,70.0,72.0,67.85666666666667,67.0,69.0,68.0,68.0
2025-03-01 00:45:00,634.25,0.0,85.5,63.07333333333335,639.9,70.0,100.0,74.0,70.0,72.0,67.85000000000001,67.0,69.0,68.0,68.0
2025-03-01 01:00:00,640.6066666666667,0.0,85.66666666666667,63.21666666666667,639.9,70.0,100.0,74.0,70.0,72.0,67.87333333333333,67.0,69.0,68.0,68.0
2025-03-01 01:15:00,640.61,0.0,86.33333333333333,62.336666666666666,639.9,70.0,100.0,74.0,70.0,72.0,68.03666666666668,67.0,69.0,68.0,68.0
2025-03-01 01:30:00,639.9033333333333,0.0,86.66666666666667,66.15666666666668,639.9,70.0,100.0,74.0,70.0,72.0,68.13666666666667,67.0,69.0,68.0,68.0
2025-03-01 01:45:00,635.6633333333333,0.0,86.33333333333333,65.61,639.9,70.0,100.0,74.0,70.0,72.0,68.21,67.0,69.0,68.0,68.0
2025-03-01 02:00:00,637.7833333333333,0.0,86.5,65.55,639.9,70.0,100.0,74.0,70.0,72.0,68.3,67.0,69.0,68.0,68.0
2025-03-01 02:15:00,619.4166666666666,0.0,86.83333333333333,65.57333333333334,639.9,70.0,100.0,74.0,70.0,72.0,68.33333333333333,67.0,69.0,68.0,68.0
2025-03-01 02:30:00,625.7766666666666,0.0,87.16666666666667,65.41333333333334,639.9,70.0,100.0,74.0,70.0,72.0,68.49666666666667,67.0,69.0,68.0,68.0
2025-03-01 02:45:00,636.37,0.0,87.16666666666667,65.24666666666667,639.9,70.0,100.0,74.0,70.0,72.0,68.59666666666668,67.0,69.0,68.0,68.0
2025-03-01 03:00:00,622.9499999999999,0.0,87.66666666666667,65.11333333333333,639.9,70.0,100.0,74.0,70.0,72.0,68.65333333333334,67.0,69.0,68.0,68.0
2025-03-01 03:15:00,634.9566666666666,0.0,87.16666666666667,65.15666666666667,639.9,70.0,100.0,74.0,70.0,72.0,68.7,67.0,69.0,68.0,68.0
2025-03-01 03:30:00,650.4966666666667,0.0,87.16666666666667,65.0,639.9,70.0,100.0,74.0,70.0,72.0,68.69333333333334,67.0,69.0,68.0,68.0
2025-03-01 03:45:00,632.13,0.0,88.0,64.98666666666666,639.9,70.0,100.0,74.0,70.0,72.0,68.72666666666667,67.0,69.0,68.0,68.0
2025-03-01 04:00:00,643.4333333333333,0.0,87.66666666666667,64.7,639.9,70.0,100.0,74.0,70.0,72.0,68.78666666666668,67.0,69.0,68.0,68.0
2025-03-01 04:15:00,649.79,0.0,88.0,64.44,639.9,70.0,100.0,74.0,70.0,72.0,68.75666666666666,67.0,69.0,68.0,68.0
2025-03-01 04:30:00,634.25,0.0,87.5,64.15,639.9,70.0,100.0,74.0,70.0,72.0,68.73333333333333,67.0,69.0,68.0,68.0
2025-03-01 04:45:00,635.665,0.0,87.75,63.925,639.9,70.0,100.0,74.0,70.0,72.0,68.72,67.0,69.0,68.0,68.0
2025-03-01 05:00:00,651.2033333333334,0.0,87.83333333333333,64.53666666666668,639.9,70.0,100.0,74.0,70.0,72.0,68.68666666666667,67.0,69.0,68.0,68.0
2025-03-01 05:15:00,639.9,0.0,87.66666666666667,64.34666666666666,639.9,70.0,100.0,74.0,70.0,72.0,68.74,67.0,69.0,68.0,68.0
2025-03-01 05:30:00,627.1866666666666,0.0,87.33333333333333,63.553333333333335,639.9,70.0,100.0,74.0,70.0,72.0,68.74,67.0,69.0,68.0,68.0
2025-03-01 05:45:00,613.06,0.0,87.5,62.45333333333334,639.9,70.0,100.0,74.0,70.0,72.0,68.72,67.0,69.0,68.0,68.0
2025-03-01 06:00:00,653.3233333333334,0.0,87.5,61.34666666666666,639.9,70.0,100.0,74.0,70.0,72.0,68.64,67.0,69.0,68.0,68.0
2025-03-01 06:15:00,644.8466666666667,0.0,87.33333333333333,60.373333333333335,639.9,70.0,100.0,74.0,70.0,72.0,68.59333333333333,67.0,69.0,68.0,68.0
2025-03-01 06:30:00,642.0233333333334,0.0,87.16666666666667,59.06,639.9,70.0,100.0,74.0,70.0,72.0,68.70333333333333,67.0,69.0,68.0,68.0
2025-03-01 06:45:00,647.67,0.0,86.33333333333333,59.78,639.9,70.0,100.0,74.0,70.0,72.0,68.83333333333333,67.0,69.0,68.0,68.0
2025-03-01 07:00:00,649.79,0.0,89.66666666666667,61.53666666666667,639.9,70.0,100.0,74.0,70.0,72.0,68.76333333333334,67.0,69.0,68.0,68.0
2025-03-01 07:15:00,634.25,0.0,91.5,62.29666666666666,639.9,70.0,100.0,74.0,70.0,72.0,68.60333333333334,67.0,69.0,68.0,68.0
2025-03-01 07:30:00,649.79,0.0,93.0,62.44,639.9,70.0,100.0,74.0,70.0,72.0,68.58999999999999,67.0,69.0,68.0,68.0
2025-03-01 07:45:00,642.02,0.0,93.83333333333331,62.54,639.9,70.0,100.0,74.0,70.0,72.0,68.65333333333334,67.0,69.0,68.0,68.0
2025-03-01 08:00:00,643.4366666666666,0.0,94.5,62.45333333333334,639.9,70.0,100.0,74.0,70.0,72.0,68.82333333333332,67.0,69.0,68.0,68.0
2025-03-01 08:15:00,632.84,0.0,95.66666666666669,62.696666666666665,639.9,70.0,100.0,74.0,70.0,72.0,69.03333333333335,67.0,69.0,68.0,68.0
2025-03-01 08:30:00,637.7800000000001,0.0,96.33333333333331,62.876666666666665,639.9,70.0,100.0,74.0,70.0,72.0,69.26,67.0,69.0,68.0,68.0
2025-03-01 08:45:00,647.67,0.0,96.5,62.74666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.39333333333333,67.0,69.0,68.0,68.0
2025-03-01 09:00:00,642.0233333333333,0.0,97.83333333333331,63.06666666666666,639.9,70.0,100.0,74.0,70.0,72.0,69.36,67.0,69.0,68.0,68.0
2025-03-01 09:15:00,646.2566666666667,0.0,98.16666666666669,63.44,639.9,70.0,100.0,74.0,70.0,72.0,69.26666666666667,67.0,69.0,68.0,68.0
2025-03-01 09:30:00,639.9066666666666,0.0,96.16666666666669,63.53333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.14,67.0,69.0,68.0,68.0
2025-03-01 09:45:00,640.61,0.0,96.33333333333331,63.56666666666666,639.9,70.0,100.0,74.0,70.0,72.0,69.06333333333333,67.0,69.0,68.0,68.0
2025-03-01 10:00:00,641.3133333333334,0.0,98.16666666666669,63.74,639.9,70.0,100.0,74.0,70.0,72.0,69.01,67.0,69.0,68.0,68.0
2025-03-01 10:15:00,642.02,0.0,98.83333333333331,64.07000000000001,639.9,70.0,100.0,74.0,70.0,72.0,69.02333333333333,67.0,69.0,68.0,68.0
2025-03-01 10:30:00,637.7833333333333,0.0,98.16666666666669,64.12333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.02333333333333,67.0,69.0,68.0,68.0
2025-03-01 10:45:00,642.7266666666666,0.0,96.66666666666669,64.3,639.9,70.0,100.0,74.0,70.0,72.0,68.97333333333333,67.0,69.0,68.0,68.0
2025-03-01 11:00:00,637.08,0.0,96.5,64.28666666666668,639.9,70.0,100.0,74.0,70.0,72.0,68.87333333333333,67.0,69.0,68.0,68.0
2025-03-01 11:15:00,654.0266666666666,0.0,97.0,64.25,639.9,70.0,100.0,74.0,70.0,72.0,68.87333333333333,67.0,69.0,68.0,68.0
2025-03-01 11:30:00,625.07,0.0,98.16666666666669,64.61666666666666,639.9,70.0,100.0,74.0,70.0,72.0,68.91,67.0,69.0,68.0,68.0
2025-03-01 11:45:00,629.3050000000001,0.0,98.25,64.715,639.9,70.0,100.0,74.0,70.0,72.0,68.87,67.0,69.0,68.0,68.0
2025-03-01 12:00:00,644.14,0.0,98.66666666666669,64.62666666666667,639.9,70.0,100.0,74.0,70.0,72.0,68.85666666666667,67.0,69.0,68.0,68.0
2025-03-01 12:15:00,634.25,0.0,99.0,64.73,639.9,70.0,100.0,74.0,70.0,72.0,68.81333333333333,67.0,69.0,68.0,68.0
2025-03-01 12:30:00,634.25,0.0,99.16666666666669,64.76,639.9,70.0,100.0,74.0,70.0,72.0,68.77333333333333,67.0,69.0,68.0,68.0
2025-03-01 12:45:00,649.0833333333334,0.0,99.0,64.70666666666666,639.9,70.0,100.0,74.0,70.0,72.0,68.74666666666667,67.0,69.0,68.0,68.0
2025-03-01 13:00:00,656.8533333333334,0.0,99.0,64.71666666666667,639.9,70.0,100.0,74.0,70.0,72.0,68.74,67.0,69.0,68.0,68.0
2025-03-01 13:15:00,632.8366666666667,0.0,99.0,64.72333333333334,639.9,70.0,100.0,74.0,70.0,72.0,68.85000000000001,67.0,69.0,68.0,68.0
2025-03-01 13:30:00,636.3733333333333,0.0,98.83333333333331,64.80666666666667,639.9,70.0,100.0,74.0,70.0,72.0,68.90666666666667,67.0,69.0,68.0,68.0
2025-03-01 13:45:00,636.37,0.0,97.66666666666669,64.87333333333333,639.9,70.0,100.0,74.0,70.0,72.0,68.88,67.0,69.0,68.0,68.0
2025-03-01 14:00:00,630.7199999999999,0.0,96.66666666666669,64.91333333333334,639.9,70.0,100.0,74.0,70.0,72.0,68.86,67.0,69.0,68.0,68.0
2025-03-01 14:15:00,637.0766666666667,0.0,96.66666666666669,65.01666666666667,639.9,70.0,100.0,74.0,70.0,72.0,68.78333333333333,67.0,69.0,68.0,68.0
2025-03-01 14:30:00,652.6166666666667,0.0,96.83333333333331,65.17,639.9,70.0,100.0,74.0,70.0,72.0,68.84333333333333,67.0,69.0,68.0,68.0
2025-03-01 14:45:00,642.0233333333334,0.0,96.83333333333331,65.39,639.9,70.0,100.0,74.0,70.0,72.0,68.86,67.0,69.0,68.0,68.0
2025-03-01 15:00:00,648.3766666666667,0.0,97.0,65.48666666666666,639.9,70.0,100.0,74.0,70.0,72.0,68.85666666666667,67.0,69.0,68.0,68.0
2025-03-01 15:15:00,638.4899999999999,0.0,97.0,65.70666666666666,639.9,70.0,100.0,74.0,70.0,72.0,68.85666666666667,67.0,69.0,68.0,68.0
2025-03-01 15:30:00,650.5,0.0,97.0,65.81333333333333,639.9,70.0,100.0,74.0,70.0,72.0,68.85333333333334,67.0,69.0,68.0,68.0
2025-03-01 15:45:00,630.7166666666667,0.0,97.5,65.94,639.9,70.0,100.0,74.0,70.0,72.0,68.90666666666665,67.0,69.0,68.0,68.0
2025-03-01 16:00:00,637.0766666666667,0.0,97.0,66.17999999999999,639.9,70.0,100.0,74.0,70.0,72.0,68.97666666666667,67.0,69.0,68.0,68.0
2025-03-01 16:15:00,640.61,0.0,97.33333333333331,66.10333333333334,639.9,70.0,100.0,74.0,70.0,72.0,68.99,67.0,69.0,68.0,68.0
2025-03-01 16:30:00,640.6066666666667,0.0,97.33333333333331,66.19,639.9,70.0,100.0,74.0,70.0,72.0,68.99,67.0,69.0,68.0,68.0
2025-03-01 16:45:00,635.6633333333333,0.0,97.16666666666669,66.22666666666667,639.9,70.0,100.0,74.0,70.0,72.0,68.97666666666667,67.0,69.0,68.0,68.0
2025-03-01 17:00:00,636.37,0.0,97.66666666666669,66.46333333333332,639.9,70.0,100.0,74.0,70.0,72.0,69.04666666666667,67.0,69.0,68.0,68.0
2025-03-01 17:15:00,649.7900000000001,0.0,98.0,66.73333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.13333333333334,67.0,69.0,68.0,68.0
2025-03-01 17:30:00,632.1333333333333,0.0,97.66666666666669,66.73,639.9,70.0,100.0,74.0,70.0,72.0,69.15,67.0,69.0,68.0,68.0
2025-03-01 17:45:00,644.14,0.0,97.66666666666669,66.81333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.15,67.0,69.0,68.0,68.0
2025-03-01 18:00:00,628.6033333333334,0.0,98.0,66.58,639.9,70.0,100.0,74.0,70.0,72.0,69.15,67.0,69.0,68.0,68.0
2025-03-01 18:15:00,637.0766666666667,0.0,97.5,66.73333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.21666666666667,67.0,69.0,68.0,68.0
2025-03-01 18:30:00,627.1899999999999,0.0,97.5,66.67,639.9,70.0,100.0,74.0,70.0,72.0,69.28666666666668,67.0,69.0,68.0,68.0
2025-03-01 18:45:00,630.7199999999999,0.0,98.33333333333331,66.53666666666668,639.9,70.0,100.0,74.0,70.0,72.0,69.28,67.0,69.0,68.0,68.0
2025-03-01 19:00:00,638.4933333333333,0.0,98.0,66.66333333333334,639.9,70.0,100.0,74.0,70.0,72.0,69.26,67.0,69.0,68.0,68.0
2025-03-01 19:15:00,644.14,0.0,97.83333333333331,66.97333333333334,639.9,70.0,100.0,74.0,70.0,72.0,69.18,67.0,69.0,68.0,68.0
2025-03-01 19:30:00,617.3000000000001,0.0,98.33333333333331,67.23333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.25,67.0,69.0,68.0,68.0
2025-03-01 19:45:00,636.3733333333333,0.0,98.5,66.89,639.9,70.0,100.0,74.0,70.0,72.0,69.29333333333334,67.0,69.0,68.0,68.0
2025-03-01 20:00:00,639.1966666666667,0.0,98.5,66.50666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.3,67.0,69.0,68.0,68.0
2025-03-01 20:15:00,636.37,0.0,98.66666666666669,66.66333333333334,639.9,70.0,100.0,74.0,70.0,72.0,69.28666666666668,67.0,69.0,68.0,68.0
2025-03-01 20:30:00,646.9633333333333,0.0,98.83333333333331,66.48,639.9,70.0,100.0,74.0,70.0,72.0,69.26666666666667,67.0,69.0,68.0,68.0
2025-03-01 20:45:00,637.0766666666667,0.0,98.5,66.35666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.30333333333333,67.0,69.0,68.0,68.0
