time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-03-01 21:00:00,630.0133333333333,0.0,99.0,66.30333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.31,67.0,69.0,68.0,68.0
2025-03-01 21:15:00,632.84,0.0,98.83333333333331,66.30666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.28,67.0,69.0,68.0,68.0
2025-03-01 21:30:00,640.6066666666667,0.0,98.66666666666669,66.03,639.9,70.0,100.0,74.0,70.0,72.0,69.24666666666667,67.0,69.0,68.0,68.0
2025-03-01 21:45:00,644.1433333333333,0.0,99.0,65.83333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.25333333333333,67.0,69.0,68.0,68.0
2025-03-01 22:00:00,639.9,0.0,99.0,65.72333333333334,639.9,70.0,100.0,74.0,70.0,72.0,69.28,67.0,69.0,68.0,68.0
2025-03-01 22:15:00,642.02,0.0,98.66666666666669,65.63,639.9,70.0,100.0,74.0,70.0,72.0,69.29333333333334,67.0,69.0,68.0,68.0
2025-03-01 22:30:00,634.25,0.0,99.33333333333331,65.40666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.26,67.0,69.0,68.0,68.0
2025-03-01 22:45:00,644.1366666666667,0.0,99.33333333333331,65.28333333333335,639.9,70.0,100.0,74.0,70.0,72.0,69.16333333333334,67.0,69.0,68.0,68.0
2025-03-01 23:00:00,639.9033333333333,0.0,99.16666666666669,65.19666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.12666666666667,67.0,69.0,68.0,68.0
2025-03-01 23:15:00,625.7733333333334,0.0,96.0,65.05333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.07666666666667,67.0,69.0,68.0,68.0
2025-03-01 23:30:00,651.9066666666666,0.0,95.66666666666669,64.78666666666668,639.9,70.0,100.0,74.0,70.0,72.0,69.12333333333333,67.0,69.0,68.0,68.0
2025-03-01 23:45:00,653.32,0.0,95.5,64.59666666666668,639.9,70.0,100.0,74.0,70.0,72.0,69.05333333333334,67.0,69.0,68.0,68.0
2025-03-02 00:00:00,637.0766666666667,0.0,95.33333333333331,64.46666666666665,639.9,70.0,100.0,74.0,70.0,72.0,68.99000000000001,67.0,69.0,68.0,68.0
2025-03-02 00:15:00,640.61,0.0,95.83333333333331,64.35333333333334,639.9,70.0,100.0,74.0,70.0,72.0,68.87333333333333,67.0,69.0,68.0,68.0
2025-03-02 00:30:00,644.8466666666667,0.0,95.66666666666669,64.25333333333334,639.9,70.0,100.0,74.0,70.0,72.0,69.02666666666667,67.0,69.0,68.0,68.0
2025-03-02 00:45:00,653.3233333333334,0.0,95.66666666666669,64.05333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.18666666666667,67.0,69.0,68.0,68.0
2025-03-02 01:00:00,638.4899999999999,0.0,95.66666666666669,63.84,639.9,70.0,100.0,74.0,70.0,72.0,69.15,67.0,69.0,68.0,68.0
2025-03-02 01:15:00,642.02,0.0,95.83333333333331,63.61666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.21333333333332,67.0,69.0,68.0,68.0
2025-03-02 01:30:00,639.9033333333333,0.0,95.83333333333331,63.42666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.24333333333334,67.0,69.0,68.0,68.0
2025-03-02 01:45:00,649.0833333333334,0.0,95.83333333333331,63.26,639.9,70.0,100.0,74.0,70.0,72.0,69.13333333333334,67.0,69.0,68.0,68.0
2025-03-02 02:00:00,635.6666666666666,0.0,95.83333333333331,63.07,639.9,70.0,100.0,74.0,70.0,72.0,69.01,67.0,69.0,68.0,68.0
2025-03-02 02:15:00,640.6066666666667,0.0,95.16666666666669,62.93,639.9,70.0,100.0,74.0,70.0,72.0,68.90333333333332,67.0,69.0,68.0,68.0
2025-03-02 02:30:00,629.3066666666667,0.0,95.66666666666669,62.76333333333333,639.9,70.0,100.0,74.0,70.0,72.0,68.86666666666666,67.0,69.0,68.0,68.0
2025-03-02 02:45:00,639.1966666666667,0.0,95.33333333333331,62.63666666666666,639.9,70.0,100.0,74.0,70.0,72.0,68.78666666666666,67.0,69.0,68.0,68.0
2025-03-02 03:00:00,631.4266666666666,0.0,95.33333333333331,62.553333333333335,639.9,70.0,100.0,74.0,70.0,72.0,68.67,67.0,69.0,68.0,68.0
2025-03-02 03:15:00,642.0233333333333,0.0,95.16666666666669,62.48,639.9,70.0,100.0,74.0,70.0,72.0,68.55666666666667,67.0,69.0,68.0,68.0
2025-03-02 03:30:00,640.61,0.0,95.16666666666669,62.373333333333335,639.9,70.0,100.0,74.0,70.0,72.0,68.47,67.0,69.0,68.0,68.0
2025-03-02 03:45:00,632.13,0.0,95.5,62.306666666666665,639.9,70.0,100.0,74.0,70.0,72.0,68.45,67.0,69.0,68.0,68.0
2025-03-02 04:00:00,626.4833333333332,0.0,95.33333333333331,62.16666666666666,639.9,70.0,100.0,74.0,70.0,72.0,68.44333333333334,67.0,69.0,68.0,68.0
2025-03-02 04:15:00,654.7366666666667,0.0,95.33333333333331,62.05666666666667,639.9,70.0,100.0,74.0,70.0,72.0,68.35666666666667,67.0,69.0,68.0,68.0
2025-03-02 04:30:00,640.61,0.0,95.5,61.95666666666667,639.9,70.0,100.0,74.0,70.0,72.0,68.27,67.0,69.0,68.0,68.0
2025-03-02 04:45:00,626.4833333333332,0.0,95.33333333333331,61.836666666666666,639.9,70.0,100.0,74.0,70.0,72.0,68.18,67.0,69.0,68.0,68.0
2025-03-02 05:00:00,634.96,0.0,95.5,61.74333333333334,639.9,70.0,100.0,74.0,70.0,72.0,68.17333333333333,67.0,69.0,68.0,68.0
2025-03-02 05:15:00,651.91,0.0,95.33333333333331,61.64000000000001,639.9,70.0,100.0,74.0,70.0,72.0,68.08666666666666,67.0,69.0,68.0,68.0
2025-03-02 05:30:00,643.4333333333333,0.0,95.5,61.580000000000005,639.9,70.0,100.0,74.0,70.0,72.0,68.03333333333333,67.0,69.0,68.0,68.0
2025-03-02 05:45:00,634.96,0.0,95.66666666666669,61.423333333333325,639.9,70.0,100.0,74.0,70.0,72.0,67.99,67.0,69.0,68.0,68.0
2025-03-02 06:00:00,644.85,0.0,95.33333333333331,61.32333333333333,639.9,70.0,100.0,74.0,70.0,72.0,67.90333333333332,67.0,69.0,68.0,68.0
2025-03-02 06:15:00,633.5466666666666,0.0,95.66666666666669,61.24666666666667,639.9,70.0,100.0,74.0,70.0,72.0,67.91,67.0,69.0,68.0,68.0
2025-03-02 06:30:00,639.9033333333333,0.0,95.83333333333331,61.11666666666667,639.9,70.0,100.0,74.0,70.0,72.0,67.88,67.0,69.0,68.0,68.0
2025-03-02 06:45:00,622.95,0.0,95.83333333333331,61.02,639.9,70.0,100.0,74.0,70.0,72.0,67.77333333333333,67.0,69.0,68.0,68.0
2025-03-02 07:00:00,642.73,0.0,95.66666666666669,60.95666666666667,639.9,70.0,100.0,74.0,70.0,72.0,67.7,67.0,69.0,68.0,68.0
2025-03-02 07:15:00,641.3133333333334,0.0,95.83333333333331,60.82333333333333,639.9,70.0,100.0,74.0,70.0,72.0,67.62666666666667,67.0,69.0,68.0,68.0
2025-03-02 07:30:00,642.7266666666666,0.0,96.16666666666669,60.696666666666665,639.9,70.0,100.0,74.0,70.0,72.0,67.64,67.0,69.0,68.0,68.0
2025-03-02 07:45:00,629.31,0.0,95.83333333333331,60.60333333333333,639.9,70.0,100.0,74.0,70.0,72.0,67.59,67.0,69.0,68.0,68.0
2025-03-02 08:00:00,639.1966666666667,0.0,95.83333333333331,60.48333333333333,639.9,70.0,100.0,74.0,70.0,72.0,67.50666666666667,67.0,69.0,68.0,68.0
2025-03-02 08:15:00,644.8433333333334,0.0,96.16666666666669,60.48666666666667,639.9,70.0,100.0,74.0,70.0,72.0,67.42,67.0,69.0,68.0,68.0
2025-03-02 08:30:00,639.1933333333333,0.0,96.16666666666669,60.39333333333334,639.9,70.0,100.0,74.0,70.0,72.0,67.39999999999999,67.0,69.0,68.0,68.0
2025-03-02 08:45:00,642.7266666666667,0.0,96.33333333333331,60.27,639.9,70.0,100.0,74.0,70.0,72.0,67.45,67.0,69.0,68.0,68.0
2025-03-02 09:00:00,646.2566666666667,0.0,96.0,60.27333333333333,639.9,70.0,100.0,74.0,70.0,72.0,67.38333333333334,67.0,69.0,68.0,68.0
2025-03-02 09:15:00,646.9666666666667,0.0,96.0,60.24,639.9,70.0,100.0,74.0,70.0,72.0,67.33333333333333,67.0,69.0,68.0,68.0
2025-03-02 09:30:00,637.7833333333333,0.0,96.0,60.16333333333333,639.9,70.0,100.0,74.0,70.0,72.0,67.24,67.0,69.0,68.0,68.0
2025-03-02 09:45:00,633.5433333333334,0.0,96.16666666666669,60.120000000000005,639.9,70.0,100.0,74.0,70.0,72.0,67.20333333333333,67.0,69.0,68.0,68.0
2025-03-02 10:00:00,644.1366666666667,0.0,96.33333333333331,60.13666666666666,639.9,70.0,100.0,74.0,70.0,72.0,67.23333333333333,67.0,69.0,68.0,68.0
2025-03-02 10:15:00,633.5433333333334,0.0,96.16666666666669,60.123333333333335,639.9,70.0,100.0,74.0,70.0,72.0,67.22333333333334,67.0,69.0,68.0,68.0
2025-03-02 10:30:00,656.1466666666666,0.0,96.16666666666669,60.05666666666667,639.9,70.0,100.0,74.0,70.0,72.0,67.14333333333333,67.0,69.0,68.0,68.0
2025-03-02 10:45:00,639.1966666666666,0.0,96.5,59.98333333333333,639.9,70.0,100.0,74.0,70.0,72.0,67.09333333333333,67.0,69.0,68.0,68.0
2025-03-02 11:00:00,649.0833333333334,0.0,96.33333333333331,59.92,639.9,70.0,100.0,74.0,70.0,72.0,67.02666666666666,67.0,69.0,68.0,68.0
2025-03-02 11:15:00,651.9066666666666,0.0,96.5,59.89333333333334,639.9,70.0,100.0,74.0,70.0,72.0,67.07333333333334,67.0,69.0,68.0,68.0
2025-03-02 11:30:00,639.1966666666666,0.0,96.16666666666669,59.86333333333334,639.9,70.0,100.0,74.0,70.0,72.0,67.08666666666666,67.0,69.0,68.0,68.0
2025-03-02 11:45:00,637.0766666666667,0.0,96.0,59.796666666666674,639.9,70.0,100.0,74.0,70.0,72.0,67.02,67.0,69.0,68.0,68.0
2025-03-02 12:00:00,639.1933333333333,0.0,96.33333333333331,59.77333333333333,639.9,70.0,100.0,74.0,70.0,72.0,66.97666666666667,67.0,69.0,68.0,68.0
2025-03-02 12:15:00,639.9,0.0,96.83333333333331,59.74666666666667,639.9,70.0,100.0,74.0,70.0,72.0,66.97,67.0,69.0,68.0,68.0
2025-03-02 12:30:00,640.61,0.0,96.5,59.72666666666667,639.9,70.0,100.0,74.0,70.0,72.0,67.09333333333332,67.0,69.0,68.0,68.0
2025-03-02 12:45:00,627.8933333333333,0.0,96.5,59.85333333333333,639.9,70.0,100.0,74.0,70.0,72.0,67.09333333333333,67.0,69.0,68.0,68.0
2025-03-02 13:00:00,636.37,0.0,96.33333333333331,60.01333333333333,639.9,70.0,100.0,74.0,70.0,72.0,67.08666666666666,67.0,69.0,68.0,68.0
2025-03-02 13:15:00,649.0833333333334,0.0,96.66666666666669,60.25333333333333,639.9,70.0,100.0,74.0,70.0,72.0,67.16333333333334,67.0,69.0,68.0,68.0
2025-03-02 13:30:00,644.14,0.0,96.5,60.47,639.9,70.0,100.0,74.0,70.0,72.0,67.23666666666666,67.0,69.0,68.0,68.0
2025-03-02 13:45:00,637.7800000000001,0.0,96.83333333333331,60.66666666666666,639.9,70.0,100.0,74.0,70.0,72.0,67.23333333333333,67.0,69.0,68.0,68.0
2025-03-02 14:00:00,630.72,0.0,96.83333333333331,60.95333333333334,639.9,70.0,100.0,74.0,70.0,72.0,67.35,67.0,69.0,68.0,68.0
2025-03-02 14:15:00,621.54,0.0,96.83333333333331,61.22,639.9,70.0,100.0,74.0,70.0,72.0,67.58666666666666,67.0,69.0,68.0,68.0
2025-03-02 14:30:00,637.0766666666667,0.0,96.66666666666669,61.60999999999999,639.9,70.0,100.0,74.0,70.0,72.0,67.91,67.0,69.0,68.0,68.0
2025-03-02 14:45:00,637.7833333333333,0.0,96.83333333333331,61.88,639.9,70.0,100.0,74.0,70.0,72.0,68.19666666666666,67.0,69.0,68.0,68.0
2025-03-02 15:00:00,642.73,0.0,97.16666666666669,62.07666666666666,639.9,70.0,100.0,74.0,70.0,72.0,68.44333333333334,67.0,69.0,68.0,68.0
2025-03-02 15:15:00,637.7833333333333,0.0,97.33333333333331,62.423333333333325,639.9,70.0,100.0,74.0,70.0,72.0,68.48,67.0,69.0,68.0,68.0
2025-03-02 15:30:00,632.1333333333333,0.0,97.83333333333331,62.67333333333334,639.9,70.0,100.0,74.0,70.0,72.0,68.37666666666667,67.0,69.0,68.0,68.0
2025-03-02 15:45:00,628.6,0.0,97.66666666666669,63.05,639.9,70.0,100.0,74.0,70.0,72.0,68.35666666666667,67.0,69.0,68.0,68.0
2025-03-02 16:00:00,635.6666666666666,0.0,97.83333333333331,63.45666666666667,639.9,70.0,100.0,74.0,70.0,72.0,68.34666666666666,67.0,69.0,68.0,68.0
2025-03-02 16:15:00,648.3766666666667,0.0,97.83333333333331,63.6,639.9,70.0,100.0,74.0,70.0,72.0,68.27666666666666,67.0,69.0,68.0,68.0
2025-03-02 16:30:00,630.0133333333333,0.0,97.83333333333331,63.96,639.9,70.0,100.0,74.0,70.0,72.0,68.2,67.0,69.0,68.0,68.0
2025-03-02 16:45:00,645.5533333333333,0.0,98.16666666666669,64.13666666666667,639.9,70.0,100.0,74.0,70.0,72.0,68.16666666666667,67.0,69.0,68.0,68.0
2025-03-02 17:00:00,635.6633333333333,0.0,98.5,64.45,639.9,70.0,100.0,74.0,70.0,72.0,68.19333333333334,67.0,69.0,68.0,68.0
2025-03-02 17:15:00,635.6666666666666,0.0,98.16666666666669,64.62666666666667,639.9,70.0,100.0,74.0,70.0,72.0,68.21,67.0,69.0,68.0,68.0
2025-03-02 17:30:00,639.1966666666667,0.0,98.16666666666669,64.85333333333334,639.9,70.0,100.0,74.0,70.0,72.0,68.2,67.0,69.0,68.0,68.0
2025-03-02 17:45:00,637.0766666666667,0.0,98.5,64.97666666666667,639.9,70.0,100.0,74.0,70.0,72.0,68.2,67.0,69.0,68.0,68.0
2025-03-02 18:00:00,637.7833333333333,0.0,98.33333333333331,65.22,639.9,70.0,100.0,74.0,70.0,72.0,68.2,67.0,69.0,68.0,68.0
2025-03-02 18:15:00,641.3166666666666,0.0,98.83333333333331,65.39,639.9,70.0,100.0,74.0,70.0,72.0,68.27,67.0,69.0,68.0,68.0
2025-03-02 18:30:00,633.5433333333334,0.0,99.0,65.58666666666666,639.9,70.0,100.0,74.0,70.0,72.0,68.4,67.0,69.0,68.0,68.0
2025-03-02 18:45:00,638.49,0.0,98.83333333333331,65.89999999999999,639.9,70.0,100.0,74.0,70.0,72.0,68.44333333333334,67.0,69.0,68.0,68.0
2025-03-02 19:00:00,639.1966666666667,0.0,99.0,66.11,639.9,70.0,100.0,74.0,70.0,72.0,68.45666666666666,67.0,69.0,68.0,68.0
2025-03-02 19:15:00,644.8466666666667,0.0,99.16666666666669,66.32666666666667,639.9,70.0,100.0,74.0,70.0,72.0,68.47,67.0,69.0,68.0,68.0
2025-03-02 19:30:00,642.02,0.0,98.33333333333331,66.43333333333334,639.9,70.0,100.0,74.0,70.0,72.0,68.55666666666667,67.0,69.0,68.0,68.0
2025-03-02 19:45:00,646.26,0.0,98.5,66.54666666666667,639.9,70.0,100.0,74.0,70.0,72.0,68.71333333333332,67.0,69.0,68.0,68.0
2025-03-02 20:00:00,632.84,0.0,98.5,66.55666666666666,639.9,70.0,100.0,74.0,70.0,72.0,68.74,67.0,69.0,68.0,68.0
2025-03-02 20:15:00,639.9033333333333,0.0,98.5,66.66333333333334,639.9,70.0,100.0,74.0,70.0,72.0,68.80666666666666,67.0,69.0,68.0,68.0
2025-03-02 20:30:00,628.6,0.0,99.16666666666669,66.8,639.9,70.0,100.0,74.0,70.0,72.0,68.85333333333334,67.0,69.0,68.0,68.0
2025-03-02 20:45:00,646.2566666666667,0.0,98.33333333333331,66.81666666666666,639.9,70.0,100.0,74.0,70.0,72.0,68.91666666666667,67.0,69.0,68.0,68.0
2025-03-02 21:00:00,627.1899999999999,0.0,97.83333333333331,66.8,639.9,70.0,100.0,74.0,70.0,72.0,69.01666666666667,67.0,69.0,68.0,68.0
2025-03-02 21:15:00,643.4333333333333,0.0,97.16666666666669,66.7,639.9,70.0,100.0,74.0,70.0,72.0,69.02333333333333,67.0,69.0,68.0,68.0
2025-03-02 21:30:00,645.5533333333333,0.0,96.66666666666669,66.82333333333334,639.9,70.0,100.0,74.0,70.0,72.0,69.03,67.0,69.0,68.0,68.0
2025-03-02 21:45:00,637.0766666666667,0.0,96.33333333333331,66.78666666666668,639.9,70.0,100.0,74.0,70.0,72.0,69.03,67.0,69.0,68.0,68.0
2025-03-02 22:00:00,625.07,0.0,96.5,66.74333333333334,639.9,70.0,100.0,74.0,70.0,72.0,69.10333333333334,67.0,69.0,68.0,68.0
2025-03-02 22:15:00,623.66,0.0,96.5,66.78333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.19333333333334,67.0,69.0,68.0,68.0
2025-03-02 22:30:00,636.37,0.0,96.33333333333331,66.75333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.19333333333333,67.0,69.0,68.0,68.0
2025-03-02 22:45:00,644.8433333333334,0.0,96.66666666666669,66.51666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.19333333333333,67.0,69.0,68.0,68.0
2025-03-02 23:00:00,638.49,0.0,97.0,66.39666666666666,639.9,70.0,100.0,74.0,70.0,72.0,69.23666666666666,67.0,69.0,68.0,68.0
2025-03-02 23:15:00,634.96,0.0,96.66666666666669,66.19333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.28,67.0,69.0,68.0,68.0
2025-03-02 23:30:00,632.1333333333333,0.0,96.66666666666669,65.99666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.30666666666667,67.0,69.0,68.0,68.0
2025-03-02 23:45:00,639.9033333333333,0.0,97.0,65.68333333333334,639.9,70.0,100.0,74.0,70.0,72.0,69.28666666666668,67.0,69.0,68.0,68.0
2025-03-03 00:00:00,625.7733333333334,0.0,97.66666666666669,65.46666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.26666666666667,67.0,69.0,68.0,68.0
2025-03-03 00:15:00,652.6133333333333,0.0,98.83333333333331,65.3,639.9,70.0,100.0,74.0,70.0,72.0,69.17333333333333,67.0,69.0,68.0,68.0
2025-03-03 00:30:00,649.0866666666667,0.0,99.0,65.01666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.13666666666667,67.0,69.0,68.0,68.0
2025-03-03 00:45:00,638.4899999999999,0.0,99.16666666666669,64.69,639.9,70.0,100.0,74.0,70.0,72.0,69.08,67.0,69.0,68.0,68.0
2025-03-03 01:00:00,637.0766666666667,0.0,98.5,64.60000000000001,639.9,70.0,100.0,74.0,70.0,72.0,69.00333333333333,67.0,69.0,68.0,68.0
2025-03-03 01:15:00,640.61,0.0,96.83333333333331,64.30333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.08,67.0,69.0,68.0,68.0
2025-03-03 01:30:00,632.1333333333333,0.0,96.66666666666669,64.14,639.9,70.0,100.0,74.0,70.0,72.0,69.14333333333333,67.0,69.0,68.0,68.0
2025-03-03 01:45:00,631.4266666666666,0.0,96.66666666666669,63.76,639.9,70.0,100.0,74.0,70.0,72.0,69.09333333333333,67.0,69.0,68.0,68.0
2025-03-03 02:00:00,654.73,0.0,96.66666666666669,63.73333333333333,639.9,70.0,100.0,74.0,70.0,72.0,68.99333333333334,67.0,69.0,68.0,68.0
2025-03-03 02:15:00,625.78,0.0,96.66666666666669,63.64333333333334,639.9,70.0,100.0,74.0,70.0,72.0,68.87333333333333,67.0,69.0,68.0,68.0
2025-03-03 02:30:00,631.4266666666667,0.0,96.83333333333331,63.73,639.9,70.0,100.0,74.0,70.0,72.0,68.77666666666666,67.0,69.0,68.0,68.0
2025-03-03 02:45:00,639.1966666666666,0.0,97.0,63.656666666666666,639.9,70.0,100.0,74.0,70.0,72.0,68.77333333333333,67.0,69.0,68.0,68.0
2025-03-03 03:00:00,644.8466666666667,0.0,97.0,63.64333333333334,639.9,70.0,100.0,74.0,70.0,72.0,68.77333333333333,67.0,69.0,68.0,68.0
2025-03-03 03:15:00,641.3133333333334,0.0,97.16666666666669,63.52,639.9,70.0,100.0,74.0,70.0,72.0,68.72666666666667,67.0,69.0,68.0,68.0
2025-03-03 03:30:00,639.1999999999999,0.0,97.16666666666669,63.29,639.9,70.0,100.0,74.0,70.0,72.0,68.64,67.0,69.0,68.0,68.0
2025-03-03 03:45:00,654.7333333333333,0.0,97.0,63.13,639.9,70.0,100.0,74.0,70.0,72.0,68.57000000000001,67.0,69.0,68.0,68.0
2025-03-03 04:00:00,647.67,0.0,97.0,63.25333333333333,639.9,70.0,100.0,74.0,70.0,72.0,68.57000000000001,67.0,69.0,68.0,68.0
2025-03-03 04:15:00,627.19,0.0,97.0,63.14666666666667,639.9,70.0,100.0,74.0,70.0,72.0,68.57333333333334,67.0,69.0,68.0,68.0
2025-03-03 04:30:00,643.4333333333333,0.0,97.33333333333331,62.98333333333333,639.9,70.0,100.0,74.0,70.0,72.0,68.49333333333334,67.0,69.0,68.0,68.0
2025-03-03 04:45:00,644.8466666666667,0.0,97.33333333333331,62.833333333333336,639.9,70.0,100.0,74.0,70.0,72.0,68.44333333333334,67.0,69.0,68.0,68.0
2025-03-03 05:00:00,639.9,0.0,97.66666666666669,62.78,639.9,70.0,100.0,74.0,70.0,72.0,68.38666666666667,67.0,69.0,68.0,68.0
2025-03-03 05:15:00,642.02,0.0,97.83333333333331,62.81333333333333,639.9,70.0,100.0,74.0,70.0,72.0,68.4,67.0,69.0,68.0,68.0
2025-03-03 05:30:00,635.6666666666666,0.0,97.33333333333331,62.63333333333333,639.9,70.0,100.0,74.0,70.0,72.0,68.33999999999999,67.0,69.0,68.0,68.0
2025-03-03 05:45:00,632.84,0.0,97.16666666666669,62.28333333333333,639.9,70.0,100.0,74.0,70.0,72.0,68.3,67.0,69.0,68.0,68.0
2025-03-03 06:00:00,638.4933333333333,0.0,98.0,62.053333333333335,639.9,70.0,100.0,74.0,70.0,72.0,68.21,67.0,69.0,68.0,68.0
2025-03-03 06:15:00,635.6666666666666,0.0,97.66666666666669,61.97666666666667,639.9,70.0,100.0,74.0,70.0,72.0,68.17333333333333,67.0,69.0,68.0,68.0
2025-03-03 06:30:00,651.91,0.0,98.0,61.97666666666667,639.9,70.0,100.0,74.0,70.0,72.0,68.18666666666667,67.0,69.0,68.0,68.0
2025-03-03 06:45:00,650.4966666666667,0.0,97.5,62.02333333333333,639.9,70.0,100.0,74.0,70.0,72.0,68.21666666666667,67.0,69.0,68.0,68.0
2025-03-03 07:00:00,635.6666666666666,0.0,98.0,62.080000000000005,639.9,70.0,100.0,74.0,70.0,72.0,68.12333333333333,67.0,69.0,68.0,68.0
2025-03-03 07:15:00,643.4333333333333,0.0,98.0,61.96333333333333,639.9,70.0,100.0,74.0,70.0,72.0,68.04666666666667,67.0,69.0,68.0,68.0
2025-03-03 07:30:00,637.7833333333333,0.0,98.0,61.873333333333335,639.9,70.0,100.0,74.0,70.0,72.0,68.03333333333335,67.0,69.0,68.0,68.0
2025-03-03 07:45:00,641.3166666666666,0.0,98.5,61.79666666666666,639.9,70.0,100.0,74.0,70.0,72.0,68.03,67.0,69.0,68.0,68.0
2025-03-03 08:00:00,651.2033333333334,0.0,98.5,61.74333333333334,639.9,70.0,100.0,74.0,70.0,72.0,68.02666666666666,67.0,69.0,68.0,68.0
2025-03-03 08:15:00,647.6733333333333,0.0,98.16666666666669,61.84,639.9,70.0,100.0,74.0,70.0,72.0,67.94,67.0,69.0,68.0,68.0
2025-03-03 08:30:00,637.0766666666667,0.0,98.5,61.82,639.9,70.0,100.0,74.0,70.0,72.0,67.90333333333334,67.0,69.0,68.0,68.0
2025-03-03 08:45:00,639.9033333333333,0.0,98.5,61.67333333333334,639.9,70.0,100.0,74.0,70.0,72.0,67.87333333333333,67.0,69.0,68.0,68.0
2025-03-03 09:00:00,634.9566666666666,0.0,98.83333333333331,61.59666666666667,639.9,70.0,100.0,74.0,70.0,72.0,67.89,67.0,69.0,68.0,68.0
2025-03-03 09:15:00,628.6033333333334,0.0,99.16666666666669,61.55,639.9,70.0,100.0,74.0,70.0,72.0,67.84333333333333,67.0,69.0,68.0,68.0
2025-03-03 09:30:00,625.7766666666666,0.0,98.66666666666669,61.63,639.9,70.0,100.0,74.0,70.0,72.0,67.91,67.0,69.0,68.0,68.0
2025-03-03 09:45:00,623.6566666666666,0.0,99.0,61.68,639.9,70.0,100.0,74.0,70.0,72.0,68.11,67.0,69.0,68.0,68.0
2025-03-03 10:00:00,641.3166666666666,0.0,98.83333333333331,61.77333333333333,639.9,70.0,100.0,74.0,70.0,72.0,68.2,67.0,69.0,68.0,68.0
2025-03-03 10:15:00,640.6066666666667,0.0,99.16666666666669,61.836666666666666,639.9,70.0,100.0,74.0,70.0,72.0,68.2,67.0,69.0,68.0,68.0
2025-03-03 10:30:00,643.4366666666666,0.0,99.0,61.88,639.9,70.0,100.0,74.0,70.0,72.0,68.13,67.0,69.0,68.0,68.0
2025-03-03 10:45:00,634.96,0.0,98.5,61.91,639.9,70.0,100.0,74.0,70.0,72.0,68.04666666666667,67.0,69.0,68.0,68.0
2025-03-03 11:00:00,649.79,0.0,97.33333333333331,62.01,639.9,70.0,100.0,74.0,70.0,72.0,68.03,67.0,69.0,68.0,68.0
2025-03-03 11:15:00,644.14,0.0,97.16666666666669,62.083333333333336,639.9,70.0,100.0,74.0,70.0,72.0,68.01333333333334,67.0,69.0,68.0,68.0
2025-03-03 11:30:00,634.9566666666666,0.0,97.33333333333331,62.17,639.9,70.0,100.0,74.0,70.0,72.0,68.02999999999999,67.0,69.0,68.0,68.0
2025-03-03 11:45:00,652.6166666666667,0.0,97.5,62.20333333333334,639.9,70.0,100.0,74.0,70.0,72.0,67.97666666666667,67.0,69.0,68.0,68.0
2025-03-03 12:00:00,632.84,0.0,97.5,62.45666666666667,639.9,70.0,100.0,74.0,70.0,72.0,67.91,67.0,69.0,68.0,68.0
2025-03-03 12:15:00,634.25,0.0,97.33333333333331,62.63333333333333,639.9,70.0,100.0,74.0,70.0,72.0,67.89,67.0,69.0,68.0,68.0
2025-03-03 12:30:00,629.3100000000001,0.0,97.16666666666669,62.82666666666666,639.9,70.0,100.0,74.0,70.0,72.0,67.90333333333332,67.0,69.0,68.0,68.0
2025-03-03 12:45:00,635.6666666666666,0.0,97.66666666666669,62.96,639.9,70.0,100.0,74.0,70.0,72.0,67.91,67.0,69.0,68.0,68.0
2025-03-03 13:00:00,650.4966666666667,0.0,97.66666666666669,62.99666666666667,639.9,70.0,100.0,74.0,70.0,72.0,67.94666666666666,67.0,69.0,68.0,68.0
2025-03-03 13:15:00,643.4333333333333,0.0,98.0,63.28333333333333,639.9,70.0,100.0,74.0,70.0,72.0,68.12,67.0,69.0,68.0,68.0
2025-03-03 13:30:00,643.4333333333333,0.0,98.0,63.583333333333336,639.9,70.0,100.0,74.0,70.0,72.0,68.21666666666667,67.0,69.0,68.0,68.0
2025-03-03 13:45:00,640.61,0.0,98.16666666666669,63.93333333333334,639.9,70.0,100.0,74.0,70.0,72.0,68.2,67.0,69.0,68.0,68.0
2025-03-03 14:00:00,646.9633333333333,0.0,98.83333333333331,64.24333333333334,639.9,70.0,100.0,74.0,70.0,72.0,68.19333333333334,67.0,69.0,68.0,68.0
2025-03-03 14:15:00,645.5533333333333,0.0,98.16666666666669,64.68666666666667,639.9,70.0,100.0,74.0,70.0,72.0,68.19333333333334,67.0,69.0,68.0,68.0
2025-03-03 14:30:00,632.1333333333333,0.0,98.66666666666669,65.11,639.9,70.0,100.0,74.0,70.0,72.0,68.25666666666666,67.0,69.0,68.0,68.0
2025-03-03 14:45:00,639.9,0.0,98.83333333333331,65.53333333333333,639.9,70.0,100.0,74.0,70.0,72.0,68.33333333333333,67.0,69.0,68.0,68.0
2025-03-03 15:00:00,658.9733333333334,0.0,99.16666666666669,65.94333333333334,639.9,70.0,100.0,74.0,70.0,72.0,68.35333333333334,67.0,69.0,68.0,68.0
2025-03-03 15:15:00,639.9033333333333,0.0,97.83333333333331,66.33999999999999,639.9,70.0,100.0,74.0,70.0,72.0,68.41333333333334,67.0,69.0,68.0,68.0
2025-03-03 15:30:00,634.2533333333333,0.0,97.5,66.72666666666667,639.9,70.0,100.0,74.0,70.0,72.0,68.45,67.0,69.0,68.0,68.0
2025-03-03 15:45:00,631.4233333333333,0.0,97.5,67.07666666666667,639.9,70.0,100.0,74.0,70.0,72.0,68.58666666666666,67.0,69.0,68.0,68.0
2025-03-03 16:00:00,637.7866666666667,0.0,97.66666666666669,67.43666666666667,639.9,70.0,100.0,74.0,70.0,72.0,68.73333333333333,67.0,69.0,68.0,68.0
2025-03-03 16:15:00,651.91,0.0,97.66666666666669,67.83333333333333,639.9,70.0,100.0,74.0,70.0,72.0,68.83333333333333,67.0,69.0,68.0,68.0
2025-03-03 16:30:00,633.5466666666666,0.0,97.83333333333331,68.21333333333332,639.9,70.0,100.0,74.0,70.0,72.0,68.91666666666667,67.0,69.0,68.0,68.0
2025-03-03 16:45:00,642.0233333333333,0.0,98.16666666666669,68.54333333333334,639.9,70.0,100.0,74.0,70.0,72.0,69.02666666666666,67.0,69.0,68.0,68.0
2025-03-03 17:00:00,636.3733333333333,0.0,98.16666666666669,68.89,639.9,70.0,100.0,74.0,70.0,72.0,69.22333333333333,67.0,69.0,68.0,68.0
2025-03-03 17:15:00,651.91,0.0,98.33333333333331,69.17,639.9,70.0,100.0,74.0,70.0,72.0,69.35333333333334,67.0,69.0,68.0,68.0
2025-03-03 17:30:00,637.0766666666667,0.0,93.5,67.60333333333334,639.9,70.0,100.0,74.0,70.0,72.0,69.42,67.0,69.0,68.0,68.0
2025-03-03 17:45:00,625.07,0.0,91.16666666666669,66.26666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.50666666666666,67.0,69.0,68.0,68.0
2025-03-03 18:00:00,634.96,0.0,89.33333333333333,65.63333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.55666666666666,67.0,69.0,68.0,68.0
2025-03-03 18:15:00,634.9599999999999,0.0,89.33333333333333,65.77666666666666,639.9,70.0,100.0,74.0,70.0,72.0,69.66333333333334,67.0,69.0,68.0,68.0
2025-03-03 18:30:00,644.8466666666667,0.0,88.66666666666667,65.63,639.9,70.0,100.0,74.0,70.0,72.0,69.65333333333334,67.0,69.0,68.0,68.0
2025-03-03 18:45:00,646.26,0.0,88.0,65.72000000000001,639.9,70.0,100.0,74.0,70.0,72.0,69.57,67.0,69.0,68.0,68.0
2025-03-03 19:00:00,645.5533333333333,0.0,86.16666666666667,65.37666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.54333333333334,67.0,69.0,68.0,68.0
2025-03-03 19:15:00,639.1966666666667,0.0,86.0,65.16333333333334,639.9,70.0,100.0,74.0,70.0,72.0,69.54333333333334,67.0,69.0,68.0,68.0
2025-03-03 19:30:00,639.9033333333333,0.0,85.5,65.25,639.9,70.0,100.0,74.0,70.0,72.0,69.56333333333333,67.0,69.0,68.0,68.0
2025-03-03 19:45:00,642.7266666666667,0.0,85.0,65.33,639.9,70.0,100.0,74.0,70.0,72.0,69.46333333333332,67.0,69.0,68.0,68.0
2025-03-03 20:00:00,652.6166666666667,0.0,83.33333333333333,65.18666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.42666666666666,67.0,69.0,68.0,68.0
2025-03-03 20:15:00,634.9566666666666,0.0,82.0,64.87666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.36333333333333,67.0,69.0,68.0,68.0
2025-03-03 20:30:00,648.3766666666667,0.0,82.0,65.01333333333334,639.9,70.0,100.0,74.0,70.0,72.0,69.36333333333333,67.0,69.0,68.0,68.0
2025-03-03 20:45:00,641.3133333333334,0.0,81.5,65.01,639.9,70.0,100.0,74.0,70.0,72.0,69.38666666666667,67.0,69.0,68.0,68.0
2025-03-03 21:00:00,618.71,0.0,81.16666666666667,65.33,639.9,70.0,100.0,74.0,70.0,72.0,69.31666666666666,67.0,69.0,68.0,68.0
2025-03-03 21:15:00,637.7833333333333,0.0,79.33333333333333,65.19666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.26,67.0,69.0,68.0,68.0
2025-03-03 21:30:00,640.61,0.0,79.33333333333333,64.82666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.17,67.0,69.0,68.0,68.0
2025-03-03 21:45:00,649.0866666666667,0.0,79.33333333333333,64.86666666666666,639.9,70.0,100.0,74.0,70.0,72.0,69.24666666666667,67.0,69.0,68.0,68.0
2025-03-03 22:00:00,637.7866666666666,0.0,79.33333333333333,64.75333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.24666666666667,67.0,69.0,68.0,68.0
2025-03-03 22:15:00,646.2566666666667,0.0,79.5,64.76,639.9,70.0,100.0,74.0,70.0,72.0,69.21666666666665,67.0,69.0,68.0,68.0
2025-03-03 22:30:00,637.7833333333333,0.0,79.66666666666667,64.54,639.9,70.0,100.0,74.0,70.0,72.0,69.17333333333333,67.0,69.0,68.0,68.0
2025-03-03 22:45:00,651.91,0.0,79.66666666666667,64.09333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.15,67.0,69.0,68.0,68.0
2025-03-03 23:00:00,646.2566666666667,0.0,80.0,63.56,639.9,70.0,100.0,74.0,70.0,72.0,69.17666666666666,67.0,69.0,68.0,68.0
2025-03-03 23:15:00,633.5433333333334,0.0,80.0,63.13333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.12333333333333,67.0,69.0,68.0,68.0
2025-03-03 23:30:00,635.6633333333333,0.0,80.83333333333333,62.28666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.11,67.0,69.0,68.0,68.0
2025-03-03 23:45:00,636.3733333333333,0.0,82.5,62.13,639.9,70.0,100.0,74.0,70.0,72.0,69.2,67.0,69.0,68.0,68.0
2025-03-04 00:00:00,637.7833333333333,0.0,84.33333333333333,62.6,639.9,70.0,100.0,74.0,70.0,72.0,69.33999999999999,67.0,69.0,68.0,68.0
2025-03-04 00:15:00,630.7199999999999,0.0,85.5,62.35666666666666,639.9,70.0,100.0,74.0,70.0,72.0,69.53,67.0,69.0,68.0,68.0
2025-03-04 00:30:00,635.6633333333333,0.0,87.5,62.45666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.69666666666666,67.0,69.0,68.0,68.0
2025-03-04 00:45:00,654.03,0.0,88.5,62.51333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.82333333333334,67.0,69.0,68.0,68.0
2025-03-04 01:00:00,646.9666666666667,0.0,89.33333333333333,62.53666666666666,639.9,70.0,100.0,74.0,70.0,72.0,69.92999999999999,67.0,69.0,68.0,68.0
2025-03-04 01:15:00,638.49,0.0,90.16666666666669,62.71,637.78,70.0,95.98666666666666,74.0,70.0,72.0,70.14666666666666,67.0,69.0,68.0,68.0
2025-03-04 01:30:00,634.2533333333333,0.0,90.5,63.2,637.78,70.0,94.55333333333331,74.0,70.0,72.0,70.15666666666668,67.0,69.0,68.0,68.0
2025-03-04 01:45:00,631.43,0.0,90.83333333333331,63.00333333333333,637.78,70.0,96.84999999999998,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0
2025-03-04 02:00:00,639.1966666666666,0.0,91.0,62.89666666666667,639.1933333333333,70.0,99.73333333333332,74.0,70.0,72.0,69.81333333333333,67.0,69.0,68.0,68.0
2025-03-04 02:15:00,648.3766666666667,0.0,91.5,63.0,639.9,70.0,100.0,74.0,70.0,72.0,69.64666666666666,67.0,69.0,68.0,68.0
2025-03-04 02:30:00,636.37,0.0,93.66666666666669,63.14666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.47666666666667,67.0,69.0,68.0,68.0
2025-03-04 02:45:00,636.37,0.0,94.83333333333331,63.836666666666666,639.9,70.0,100.0,74.0,70.0,72.0,69.45666666666666,67.0,69.0,68.0,68.0
2025-03-04 03:00:00,644.14,0.0,95.83333333333331,64.01333333333334,639.9,70.0,100.0,74.0,70.0,72.0,69.37,67.0,69.0,68.0,68.0
2025-03-04 03:15:00,637.0766666666667,0.0,96.0,64.23333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.26666666666667,67.0,69.0,68.0,68.0
2025-03-04 03:30:00,638.4866666666667,0.0,96.16666666666669,64.44,639.9,70.0,100.0,74.0,70.0,72.0,69.16666666666667,67.0,69.0,68.0,68.0
2025-03-04 03:45:00,633.5433333333334,0.0,96.0,64.73,639.9,70.0,100.0,74.0,70.0,72.0,69.14333333333333,67.0,69.0,68.0,68.0
2025-03-04 04:00:00,653.3233333333334,0.0,96.16666666666669,64.79,639.9,70.0,100.0,74.0,70.0,72.0,69.15,67.0,69.0,68.0,68.0
2025-03-04 04:15:00,636.3733333333333,0.0,96.83333333333331,64.74333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.13666666666667,67.0,69.0,68.0,68.0
2025-03-04 04:30:00,625.07,0.0,96.83333333333331,64.83333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.08333333333333,67.0,69.0,68.0,68.0
2025-03-04 04:45:00,644.14,0.0,97.16666666666669,64.74,639.9,70.0,100.0,74.0,70.0,72.0,69.02333333333333,67.0,69.0,68.0,68.0
2025-03-04 05:00:00,637.0766666666667,0.0,97.16666666666669,64.68666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.13333333333333,67.0,69.0,68.0,68.0
2025-03-04 05:15:00,637.0766666666667,0.0,97.16666666666669,64.66000000000001,639.9,70.0,100.0,74.0,70.0,72.0,69.18333333333334,67.0,69.0,68.0,68.0
2025-03-04 05:30:00,636.37,0.0,97.0,64.62666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.15666666666668,67.0,69.0,68.0,68.0
2025-03-04 05:45:00,634.9566666666666,0.0,97.5,64.57333333333334,639.9,70.0,100.0,74.0,70.0,72.0,69.13666666666667,67.0,69.0,68.0,68.0
2025-03-04 06:00:00,646.26,0.0,97.33333333333331,64.48666666666666,639.9,70.0,100.0,74.0,70.0,72.0,69.13333333333334,67.0,69.0,68.0,68.0
2025-03-04 06:15:00,638.4866666666667,0.0,97.33333333333331,64.30666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.15,67.0,69.0,68.0,68.0
2025-03-04 06:30:00,633.5466666666666,0.0,97.83333333333331,64.29,639.9,70.0,100.0,74.0,70.0,72.0,69.14333333333333,67.0,69.0,68.0,68.0
2025-03-04 06:45:00,639.1999999999999,0.0,97.5,64.37333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.10333333333334,67.0,69.0,68.0,68.0
2025-03-04 07:00:00,641.3133333333334,0.0,98.0,64.32666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.04666666666667,67.0,69.0,68.0,68.0
2025-03-04 07:15:00,647.6733333333333,0.0,97.83333333333331,64.32333333333334,639.9,70.0,100.0,74.0,70.0,72.0,69.04666666666667,67.0,69.0,68.0,68.0
2025-03-04 07:30:00,637.0799999999999,0.0,98.0,64.38000000000001,639.9,70.0,100.0,74.0,70.0,72.0,69.11333333333333,67.0,69.0,68.0,68.0
2025-03-04 07:45:00,647.67,0.0,98.16666666666669,64.79,639.9,70.0,100.0,74.0,70.0,72.0,69.02333333333333,67.0,69.0,68.0,68.0
2025-03-04 08:00:00,633.5466666666666,0.0,98.33333333333331,64.98,639.9,70.0,100.0,74.0,70.0,72.0,69.01,67.0,69.0,68.0,68.0
2025-03-04 08:15:00,643.43,0.0,98.5,64.78666666666668,639.9,70.0,100.0,74.0,70.0,72.0,69.00333333333333,67.0,69.0,68.0,68.0
2025-03-04 08:30:00,648.38,0.0,98.5,64.61666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.01,67.0,69.0,68.0,68.0
2025-03-04 08:45:00,642.7266666666666,0.0,98.5,64.65333333333332,639.9,70.0,100.0,74.0,70.0,72.0,69.06,67.0,69.0,68.0,68.0
2025-03-04 09:00:00,644.8466666666667,0.0,98.66666666666669,64.80333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.07666666666667,67.0,69.0,68.0,68.0
2025-03-04 09:15:00,653.3233333333334,0.0,98.66666666666669,64.97666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.01666666666667,67.0,69.0,68.0,68.0
2025-03-04 09:30:00,651.91,0.0,98.66666666666669,65.13666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.01,67.0,69.0,68.0,68.0
2025-03-04 09:45:00,638.4899999999999,0.0,98.66666666666669,65.56,639.9,70.0,100.0,74.0,70.0,72.0,69.10333333333334,67.0,69.0,68.0,68.0
2025-03-04 10:00:00,642.02,0.0,99.0,65.78666666666668,639.9,70.0,100.0,74.0,70.0,72.0,69.15,67.0,69.0,68.0,68.0
2025-03-04 10:15:00,640.61,0.0,98.16666666666669,66.14333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.15,67.0,69.0,68.0,68.0
2025-03-04 10:30:00,649.0833333333334,0.0,95.16666666666669,66.15666666666668,639.9,70.0,100.0,74.0,70.0,72.0,69.15,67.0,69.0,68.0,68.0
2025-03-04 10:45:00,634.2533333333334,0.0,92.83333333333331,65.58,639.9,70.0,100.0,74.0,70.0,72.0,69.18,67.0,69.0,68.0,68.0
2025-03-04 11:00:00,641.3133333333334,0.0,92.16666666666669,65.45333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.27333333333333,67.0,69.0,68.0,68.0
2025-03-04 11:15:00,646.9633333333333,0.0,91.33333333333331,65.29333333333334,639.9,70.0,100.0,74.0,70.0,72.0,69.27333333333333,67.0,69.0,68.0,68.0
2025-03-04 11:30:00,643.4366666666666,0.0,91.16666666666669,65.19333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.24333333333334,67.0,69.0,68.0,68.0
2025-03-04 11:45:00,634.96,0.0,91.0,65.19,639.9,70.0,100.0,74.0,70.0,72.0,69.23,67.0,69.0,68.0,68.0
2025-03-04 12:00:00,661.09,0.0,90.83333333333331,65.14666666666666,639.9,70.0,100.0,74.0,70.0,72.0,69.24333333333334,67.0,69.0,68.0,68.0
2025-03-04 12:15:00,634.2533333333333,0.0,91.0,65.08333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.3,67.0,69.0,68.0,68.0
2025-03-04 12:30:00,638.4866666666667,0.0,91.0,65.06,639.9,70.0,100.0,74.0,70.0,72.0,69.39333333333333,67.0,69.0,68.0,68.0
2025-03-04 12:45:00,646.26,0.0,91.5,65.03,639.9,70.0,100.0,74.0,70.0,72.0,69.37,67.0,69.0,68.0,68.0
2025-03-04 13:00:00,637.7833333333333,0.0,83.0,65.08333333333333,639.1933333333333,70.0,72.67333333333333,74.0,70.0,72.0,69.31666666666666,67.0,69.0,68.0,68.0
2025-03-04 13:15:00,632.1333333333333,0.0,59.833333333333336,64.00666666666667,637.78,70.0,14.673333333333334,74.0,70.0,72.0,69.45,67.0,69.0,68.0,68.0
2025-03-04 13:30:00,644.1366666666667,0.0,59.66666666666666,63.906666666666666,637.78,70.0,18.326666666666668,74.0,70.0,72.0,69.47,67.0,69.0,68.0,68.0
2025-03-04 13:45:00,637.0766666666667,0.0,59.833333333333336,64.19666666666667,637.78,70.0,24.4,74.0,70.0,72.0,69.36333333333333,67.0,69.0,68.0,68.0
2025-03-04 14:00:00,635.6633333333333,0.0,60.0,64.64,637.78,70.0,31.35,74.0,70.0,72.0,69.26666666666667,67.0,69.0,68.0,68.0
2025-03-04 14:15:00,644.8466666666667,0.0,59.833333333333336,65.14999999999999,637.78,70.0,38.42666666666667,74.0,70.0,72.0,69.19333333333334,67.0,69.0,68.0,68.0
2025-03-04 14:30:00,646.9666666666667,0.0,58.66666666666666,65.36,637.78,70.0,43.27333333333333,74.0,70.0,72.0,69.25666666666666,67.0,69.0,68.0,68.0
2025-03-04 14:45:00,618.0066666666667,0.0,57.333333333333336,65.75333333333333,637.78,70.0,48.11333333333334,74.0,70.0,72.0,69.26666666666667,67.0,69.0,68.0,68.0
2025-03-04 15:00:00,637.7866666666666,0.0,56.833333333333336,65.91,637.78,70.0,55.25333333333333,74.0,70.0,72.0,69.20666666666666,67.0,69.0,68.0,68.0
2025-03-04 15:15:00,653.32,0.0,58.5,65.32666666666667,637.78,70.0,62.38666666666666,74.0,70.0,72.0,69.15,67.0,69.0,68.0,68.0
2025-03-04 15:30:00,642.7266666666666,0.0,58.66666666666666,65.54666666666667,637.78,70.0,68.36,74.0,70.0,72.0,69.17,67.0,69.0,68.0,68.0
2025-03-04 15:45:00,627.8966666666666,0.0,58.833333333333336,65.95333333333333,637.78,70.0,72.14666666666666,74.0,70.0,72.0,69.26666666666667,67.0,69.0,68.0,68.0
2025-03-04 16:00:00,636.3733333333333,0.0,58.5,66.81333333333333,637.78,70.0,77.24333333333333,74.0,70.0,72.0,69.28,67.0,69.0,68.0,68.0
2025-03-04 16:15:00,634.9566666666666,0.0,58.5,59.20333333333334,637.78,70.0,82.84,74.0,70.0,72.0,69.26666666666667,67.0,69.0,68.0,68.0
2025-03-04 16:30:00,647.6733333333333,0.0,59.5,63.77333333333333,637.78,70.0,91.01666666666668,74.0,70.0,72.0,69.13666666666667,67.0,69.0,68.0,68.0
2025-03-04 16:45:00,645.5500000000001,0.0,59.5,59.13666666666666,638.4866666666667,70.0,97.46333333333332,74.0,70.0,72.0,69.13,67.0,69.0,68.0,68.0
2025-03-04 17:00:00,642.7266666666667,0.0,59.833333333333336,59.66666666666666,639.9,70.0,100.0,74.0,70.0,72.0,69.05333333333333,67.0,69.0,68.0,68.0
2025-03-04 17:15:00,635.6633333333333,0.0,59.833333333333336,61.23666666666667,639.9,70.0,100.0,74.0,70.0,72.0,68.92333333333333,67.0,69.0,68.0,68.0
2025-03-04 17:30:00,621.5366666666667,0.0,60.0,60.34333333333333,639.9,70.0,100.0,74.0,70.0,72.0,68.85333333333334,67.0,69.0,68.0,68.0
2025-03-04 17:45:00,636.37,0.0,59.833333333333336,61.59,639.9,70.0,100.0,74.0,70.0,72.0,68.76333333333334,67.0,69.0,68.0,68.0
2025-03-04 18:00:00,653.3233333333334,0.0,59.5,62.48333333333333,639.9,70.0,100.0,74.0,70.0,72.0,68.79333333333334,67.0,69.0,68.0,68.0
2025-03-04 18:15:00,642.7266666666667,0.0,59.16666666666666,61.61333333333334,639.9,70.0,100.0,74.0,70.0,72.0,68.79666666666667,67.0,69.0,68.0,68.0
2025-03-04 18:30:00,632.84,0.0,59.16666666666666,61.43,639.9,70.0,100.0,74.0,70.0,72.0,68.74,67.0,69.0,68.0,68.0
2025-03-04 18:45:00,639.9033333333333,0.0,59.66666666666666,61.803333333333335,639.9,70.0,100.0,74.0,70.0,72.0,68.74,67.0,69.0,68.0,68.0
2025-03-04 19:00:00,620.83,0.0,59.0,61.36333333333334,639.9,70.0,100.0,74.0,70.0,72.0,68.73333333333333,67.0,69.0,68.0,68.0
2025-03-04 19:15:00,644.14,0.0,59.333333333333336,61.25666666666666,639.9,70.0,100.0,74.0,70.0,72.0,68.74,67.0,69.0,68.0,68.0
2025-03-04 19:30:00,642.7266666666667,0.0,60.16666666666666,61.14333333333334,639.9,70.0,100.0,74.0,70.0,72.0,68.75,67.0,69.0,68.0,68.0
2025-03-04 19:45:00,638.4866666666667,0.0,60.0,61.81666666666666,639.9,70.0,100.0,74.0,70.0,72.0,68.72,67.0,69.0,68.0,68.0
2025-03-04 20:00:00,643.4333333333333,0.0,59.833333333333336,61.95333333333334,639.9,70.0,100.0,74.0,70.0,72.0,68.68666666666667,67.0,69.0,68.0,68.0
2025-03-04 20:15:00,619.42,0.0,60.16666666666666,62.32666666666666,639.9,70.0,100.0,74.0,70.0,72.0,68.64,67.0,69.0,68.0,68.0
2025-03-04 20:30:00,638.49,0.0,59.833333333333336,62.35999999999999,639.9,70.0,100.0,74.0,70.0,72.0,68.71,67.0,69.0,68.0,68.0
2025-03-04 20:45:00,632.1366666666667,0.0,60.16666666666666,62.56333333333333,639.9,70.0,100.0,74.0,70.0,72.0,68.74666666666667,67.0,69.0,68.0,68.0
2025-03-04 21:00:00,625.07,0.0,69.66666666666667,61.74333333333333,639.9,70.0,100.0,74.0,70.0,72.0,68.74,67.0,69.0,68.0,68.0
2025-03-04 21:15:00,634.2533333333332,0.0,78.33333333333333,60.51,639.9,70.0,100.0,74.0,70.0,72.0,68.74,67.0,69.0,68.0,68.0
2025-03-04 21:30:00,626.4833333333333,0.0,79.0,60.36666666666667,639.9,70.0,100.0,74.0,70.0,72.0,68.74,67.0,69.0,68.0,68.0
2025-03-04 21:45:00,626.4833333333333,0.0,79.16666666666667,60.25,639.9,70.0,100.0,74.0,70.0,72.0,68.87666666666667,67.0,69.0,68.0,68.0
2025-03-04 22:00:00,644.14,0.0,79.5,60.20666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.13333333333333,67.0,69.0,68.0,68.0
2025-03-04 22:15:00,649.79,0.0,79.66666666666667,60.21,639.9,70.0,100.0,74.0,70.0,72.0,69.41666666666667,67.0,69.0,68.0,68.0
2025-03-04 22:30:00,634.9566666666666,0.0,80.0,60.13,639.9,70.0,100.0,74.0,70.0,72.0,69.69333333333333,67.0,69.0,68.0,68.0
2025-03-04 22:45:00,651.9066666666666,0.0,79.66666666666667,59.93,639.9,70.0,100.0,74.0,70.0,72.0,69.72666666666667,67.0,69.0,68.0,68.0
2025-03-04 23:00:00,631.4233333333333,0.0,80.66666666666667,59.88666666666666,639.9,70.0,100.0,74.0,70.0,72.0,69.69,67.0,69.0,68.0,68.0
2025-03-04 23:15:00,642.02,0.0,80.5,59.79333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.60333333333334,67.0,69.0,68.0,68.0
2025-03-04 23:30:00,646.26,0.0,81.16666666666667,59.76333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.46333333333332,67.0,69.0,68.0,68.0
2025-03-04 23:45:00,634.25,0.0,81.0,59.796666666666674,639.9,70.0,100.0,74.0,70.0,72.0,69.32666666666667,67.0,69.0,68.0,68.0
2025-03-05 00:00:00,641.3133333333334,0.0,81.0,59.60666666666666,639.9,70.0,100.0,74.0,70.0,72.0,69.21333333333332,67.0,69.0,68.0,68.0
2025-03-05 00:15:00,639.9033333333333,0.0,81.33333333333333,59.336666666666666,639.9,70.0,100.0,74.0,70.0,72.0,69.17333333333333,67.0,69.0,68.0,68.0
2025-03-05 00:30:00,627.1866666666666,0.0,81.5,58.95666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.13000000000001,67.0,69.0,68.0,68.0
2025-03-05 00:45:00,680.16,0.0,66.16666666666667,60.3,639.9,70.0,100.0,74.0,70.0,72.0,69.02,67.0,69.0,68.0,68.0
2025-03-05 01:00:00,643.4366666666666,0.0,63.5,65.26333333333334,639.9,70.0,100.0,74.0,70.0,72.0,68.96666666666667,67.0,69.0,68.0,68.0
2025-03-05 01:15:00,642.7266666666667,0.0,63.16666666666666,64.96666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.14,67.0,69.0,68.0,68.0
2025-03-05 01:30:00,658.97,0.0,63.333333333333336,64.62666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.29333333333334,67.0,69.0,68.0,68.0
2025-03-05 01:45:00,643.4333333333333,0.0,63.333333333333336,64.79333333333334,639.9,70.0,100.0,74.0,70.0,72.0,69.35666666666667,67.0,69.0,68.0,68.0
2025-03-05 02:00:00,617.3033333333333,0.0,65.16666666666667,66.03666666666668,639.9,70.0,100.0,74.0,70.0,72.0,69.42,67.0,69.0,68.0,68.0
2025-03-05 02:15:00,639.1933333333333,0.0,75.33333333333333,63.96,639.9,70.0,100.0,74.0,70.0,72.0,69.47,67.0,69.0,68.0,68.0
2025-03-05 02:30:00,646.9666666666667,0.0,82.33333333333333,59.18,639.9,70.0,100.0,74.0,70.0,72.0,69.55666666666666,67.0,69.0,68.0,68.0
2025-03-05 02:45:00,637.7833333333333,0.0,82.83333333333333,58.89000000000001,639.9,70.0,100.0,74.0,70.0,72.0,69.50666666666666,67.0,69.0,68.0,68.0
2025-03-05 03:00:00,651.2033333333334,0.0,83.33333333333333,61.41333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.39333333333333,67.0,69.0,68.0,68.0
2025-03-05 03:15:00,645.5500000000001,0.0,71.33333333333333,67.67333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.30333333333333,67.0,69.0,68.0,68.0
2025-03-05 03:30:00,647.67,0.0,61.66666666666666,66.08,639.9,70.0,100.0,74.0,70.0,72.0,69.37,67.0,69.0,68.0,68.0
2025-03-05 03:45:00,653.3233333333334,0.0,63.0,65.39,639.9,70.0,100.0,74.0,70.0,72.0,69.51333333333334,67.0,69.0,68.0,68.0
2025-03-05 04:00:00,637.0766666666667,0.0,64.16666666666667,64.60333333333334,639.9,70.0,100.0,74.0,70.0,72.0,69.61,67.0,69.0,68.0,68.0
2025-03-05 04:15:00,631.4266666666667,0.0,64.5,64.08333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.63,67.0,69.0,68.0,68.0
2025-03-05 04:30:00,639.1966666666666,0.0,64.66666666666667,63.79,639.9,70.0,100.0,74.0,70.0,72.0,69.57,67.0,69.0,68.0,68.0
2025-03-05 04:45:00,633.5466666666666,0.0,65.33333333333333,63.38666666666666,639.9,70.0,100.0,74.0,70.0,72.0,69.57,67.0,69.0,68.0,68.0
2025-03-05 05:00:00,628.6,0.0,65.16666666666667,63.083333333333336,639.9,70.0,100.0,74.0,70.0,72.0,69.64,67.0,69.0,68.0,68.0
2025-03-05 05:15:00,637.0766666666667,0.0,65.33333333333333,62.47666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.63666666666667,67.0,69.0,68.0,68.0
2025-03-05 05:30:00,632.8366666666667,0.0,65.66666666666667,61.77,639.9,70.0,100.0,74.0,70.0,72.0,69.56333333333333,67.0,69.0,68.0,68.0
2025-03-05 05:45:00,635.6633333333333,0.0,66.33333333333333,61.34666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.46333333333332,67.0,69.0,68.0,68.0
2025-03-05 06:00:00,657.5600000000001,0.0,66.16666666666667,61.21666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.41333333333334,67.0,69.0,68.0,68.0
2025-03-05 06:15:00,631.4266666666667,0.0,66.66666666666667,62.61333333333334,639.9,70.0,100.0,74.0,70.0,72.0,69.43333333333334,67.0,69.0,68.0,68.0
2025-03-05 06:30:00,637.0766666666667,0.0,66.5,64.25333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.41333333333334,67.0,69.0,68.0,68.0
2025-03-05 06:45:00,649.7933333333334,0.0,66.83333333333333,64.91,639.9,70.0,100.0,74.0,70.0,72.0,69.40666666666668,67.0,69.0,68.0,68.0
2025-03-05 07:00:00,637.0766666666667,0.0,68.16666666666667,64.88333333333334,639.9,70.0,100.0,74.0,70.0,72.0,69.40333333333334,67.0,69.0,68.0,68.0
2025-03-05 07:15:00,633.5466666666666,0.0,68.33333333333333,64.68,639.9,70.0,100.0,74.0,70.0,72.0,69.39,67.0,69.0,68.0,68.0
2025-03-05 07:30:00,641.3133333333334,0.0,68.0,64.16,639.9,70.0,100.0,74.0,70.0,72.0,69.41666666666667,67.0,69.0,68.0,68.0
2025-03-05 07:45:00,645.5533333333333,0.0,68.5,63.583333333333336,639.9,70.0,100.0,74.0,70.0,72.0,69.42666666666666,67.0,69.0,68.0,68.0
2025-03-05 08:00:00,642.02,0.0,69.0,63.25,639.9,70.0,100.0,74.0,70.0,72.0,69.4,67.0,69.0,68.0,68.0
2025-03-05 08:15:00,639.1966666666667,0.0,68.83333333333333,63.086666666666666,639.9,70.0,100.0,74.0,70.0,72.0,69.32333333333334,67.0,69.0,68.0,68.0
2025-03-05 08:30:00,642.7266666666666,0.0,68.83333333333333,62.723333333333336,639.9,70.0,100.0,74.0,70.0,72.0,69.27333333333333,67.0,69.0,68.0,68.0
2025-03-05 08:45:00,645.5500000000001,0.0,68.83333333333333,62.3,639.9,70.0,100.0,74.0,70.0,72.0,69.27333333333333,67.0,69.0,68.0,68.0
2025-03-05 09:00:00,640.61,0.0,69.0,61.74333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.25,67.0,69.0,68.0,68.0
2025-03-05 09:15:00,637.7800000000001,0.0,68.66666666666667,61.20666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.10000000000001,67.0,69.0,68.0,68.0
2025-03-05 09:30:00,631.4266666666667,0.0,67.5,62.18666666666667,639.9,70.0,100.0,74.0,70.0,72.0,68.98666666666666,67.0,69.0,68.0,68.0
2025-03-05 09:45:00,640.6066666666667,0.0,67.5,62.330000000000005,639.9,70.0,100.0,74.0,70.0,72.0,68.91666666666667,67.0,69.0,68.0,68.0
2025-03-05 10:00:00,634.2533333333333,0.0,67.5,62.4,639.9,70.0,100.0,74.0,70.0,72.0,69.16333333333334,67.0,69.0,68.0,68.0
2025-03-05 10:15:00,637.78,0.0,68.16666666666667,62.31666666666666,639.9,70.0,100.0,74.0,70.0,72.0,69.47666666666667,67.0,69.0,68.0,68.0
2025-03-05 10:30:00,636.37,0.0,68.33333333333333,62.18000000000001,639.9,70.0,100.0,74.0,70.0,72.0,69.68666666666667,67.0,69.0,68.0,68.0
2025-03-05 10:45:00,647.67,0.0,69.16666666666667,62.1,639.9,70.0,100.0,74.0,70.0,72.0,69.87666666666667,67.0,69.0,68.0,68.0
2025-03-05 11:00:00,640.6066666666667,0.0,70.16666666666667,62.156666666666666,639.9,70.0,100.0,74.0,70.0,72.0,69.91000000000001,67.0,69.0,68.0,68.0
2025-03-05 11:15:00,642.73,0.0,70.83333333333333,62.55,639.9,70.0,100.0,74.0,70.0,72.0,69.74666666666666,67.0,69.0,68.0,68.0
2025-03-05 11:30:00,632.1333333333333,0.0,71.0,62.36333333333334,639.9,70.0,100.0,74.0,70.0,72.0,69.66,67.0,69.0,68.0,68.0
2025-03-05 11:45:00,650.4966666666667,0.0,72.66666666666667,62.13,639.9,70.0,100.0,74.0,70.0,72.0,69.49333333333333,67.0,69.0,68.0,68.0
2025-03-05 12:00:00,646.2600000000001,0.0,74.66666666666667,62.24,639.9,70.0,100.0,74.0,70.0,72.0,69.35000000000001,67.0,69.0,68.0,68.0
2025-03-05 12:15:00,635.6666666666666,0.0,75.5,62.72666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.23,67.0,69.0,68.0,68.0
2025-03-05 12:30:00,641.3133333333334,0.0,75.5,63.24333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.14333333333333,67.0,69.0,68.0,68.0
2025-03-05 12:45:00,634.2533333333332,0.0,75.33333333333333,63.43333333333334,639.9,70.0,100.0,74.0,70.0,72.0,69.12666666666667,67.0,69.0,68.0,68.0
2025-03-05 13:00:00,658.2666666666667,0.0,75.33333333333333,63.57666666666666,639.9,70.0,100.0,74.0,70.0,72.0,69.13666666666667,67.0,69.0,68.0,68.0
2025-03-05 13:15:00,651.9066666666666,0.0,75.66666666666667,63.586666666666666,639.9,70.0,100.0,74.0,70.0,72.0,69.22333333333334,67.0,69.0,68.0,68.0
2025-03-05 13:30:00,634.25,0.0,76.16666666666667,63.81,639.9,70.0,100.0,74.0,70.0,72.0,69.34666666666666,67.0,69.0,68.0,68.0
2025-03-05 13:45:00,644.8466666666667,0.0,76.33333333333333,64.72333333333334,639.9,70.0,100.0,74.0,70.0,72.0,69.36333333333333,67.0,69.0,68.0,68.0
2025-03-05 14:00:00,634.9566666666666,0.0,76.5,64.89333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.30333333333333,67.0,69.0,68.0,68.0
2025-03-05 14:15:00,646.26,0.0,76.83333333333333,65.12,639.9,70.0,100.0,74.0,70.0,72.0,69.31666666666666,67.0,69.0,68.0,68.0
