time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-03-09 06:30:00,630.0133333333333,0.0,81.0,64.92333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.30333333333333,67.0,69.0,68.0,68.0
2025-03-09 06:45:00,633.5466666666666,0.0,80.83333333333333,64.92333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.27333333333333,67.0,69.0,68.0,68.0
2025-03-09 07:00:00,633.5466666666666,0.0,81.33333333333333,64.98333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.2,67.0,69.0,68.0,68.0
2025-03-09 07:15:00,638.4866666666667,0.0,81.33333333333333,64.97666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.21333333333332,67.0,69.0,68.0,68.0
2025-03-09 07:30:00,635.6666666666666,0.0,81.33333333333333,64.97,639.9,70.0,100.0,74.0,70.0,72.0,69.23,67.0,69.0,68.0,68.0
2025-03-09 07:45:00,630.7233333333332,0.0,81.33333333333333,64.97333333333334,639.9,70.0,100.0,74.0,70.0,72.0,69.14333333333333,67.0,69.0,68.0,68.0
2025-03-09 08:00:00,656.8533333333334,0.0,81.5,64.94666666666666,639.9,70.0,100.0,74.0,70.0,72.0,69.12666666666667,67.0,69.0,68.0,68.0
2025-03-09 08:15:00,634.25,0.0,81.33333333333333,64.89,639.9,70.0,100.0,74.0,70.0,72.0,69.04666666666667,67.0,69.0,68.0,68.0
2025-03-09 08:30:00,638.49,0.0,81.33333333333333,64.85666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.06333333333333,67.0,69.0,68.0,68.0
2025-03-09 08:45:00,632.84,0.0,81.33333333333333,64.77333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.11666666666666,67.0,69.0,68.0,68.0
2025-03-09 09:00:00,638.49,0.0,81.66666666666667,64.73666666666666,639.9,70.0,100.0,74.0,70.0,72.0,69.02666666666667,67.0,69.0,68.0,68.0
2025-03-09 09:15:00,644.14,0.0,81.5,64.65666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.01,67.0,69.0,68.0,68.0
2025-03-09 09:30:00,635.6633333333333,0.0,81.66666666666667,64.49,639.9,70.0,100.0,74.0,70.0,72.0,68.99,67.0,69.0,68.0,68.0
2025-03-09 09:45:00,632.8366666666667,0.0,81.83333333333333,64.55666666666667,639.9,70.0,100.0,74.0,70.0,72.0,68.99666666666667,67.0,69.0,68.0,68.0
2025-03-09 10:00:00,634.96,0.0,82.0,64.56666666666666,639.9,70.0,100.0,74.0,70.0,72.0,69.02333333333333,67.0,69.0,68.0,68.0
2025-03-09 10:15:00,636.37,0.0,81.83333333333333,64.39333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.00333333333333,67.0,69.0,68.0,68.0
2025-03-09 10:30:00,624.3633333333333,0.0,82.16666666666667,64.39666666666666,639.9,70.0,100.0,74.0,70.0,72.0,68.94666666666666,67.0,69.0,68.0,68.0
2025-03-09 10:45:00,632.84,0.0,82.16666666666667,64.46666666666665,639.9,70.0,100.0,74.0,70.0,72.0,68.87333333333333,67.0,69.0,68.0,68.0
2025-03-09 11:00:00,641.3166666666666,0.0,82.16666666666667,64.43333333333334,639.9,70.0,100.0,74.0,70.0,72.0,68.89333333333333,67.0,69.0,68.0,68.0
2025-03-09 11:15:00,636.37,0.0,82.0,64.41000000000001,639.9,70.0,100.0,74.0,70.0,72.0,68.92333333333333,67.0,69.0,68.0,68.0
2025-03-09 11:30:00,627.8966666666666,0.0,82.33333333333333,64.34,639.9,70.0,100.0,74.0,70.0,72.0,68.88,67.0,69.0,68.0,68.0
2025-03-09 11:45:00,639.1966666666666,0.0,82.33333333333333,64.30333333333334,639.9,70.0,100.0,74.0,70.0,72.0,68.86333333333333,67.0,69.0,68.0,68.0
2025-03-09 12:00:00,641.3133333333334,0.0,82.16666666666667,64.24333333333334,639.9,70.0,100.0,74.0,70.0,72.0,68.79333333333334,67.0,69.0,68.0,68.0
2025-03-09 12:15:00,636.37,0.0,82.5,64.26,639.9,70.0,100.0,74.0,70.0,72.0,68.79333333333334,67.0,69.0,68.0,68.0
2025-03-09 12:30:00,643.4333333333333,0.0,82.5,64.27333333333333,639.9,70.0,100.0,74.0,70.0,72.0,68.85666666666667,67.0,69.0,68.0,68.0
2025-03-09 12:45:00,628.6,0.0,82.33333333333333,64.32666666666667,639.9,70.0,100.0,74.0,70.0,72.0,68.86,67.0,69.0,68.0,68.0
2025-03-09 13:00:00,642.0233333333333,0.0,82.5,64.56333333333333,639.9,70.0,100.0,74.0,70.0,72.0,68.85333333333334,67.0,69.0,68.0,68.0
2025-03-09 13:15:00,637.7833333333333,0.0,82.66666666666667,64.85000000000001,639.9,70.0,100.0,74.0,70.0,72.0,68.96,67.0,69.0,68.0,68.0
2025-03-09 13:30:00,640.6066666666667,0.0,82.83333333333333,65.17999999999999,639.9,70.0,100.0,74.0,70.0,72.0,69.01666666666667,67.0,69.0,68.0,68.0
2025-03-09 13:45:00,636.37,0.0,82.83333333333333,65.54,639.9,70.0,100.0,74.0,70.0,72.0,68.98333333333333,67.0,69.0,68.0,68.0
2025-03-09 14:00:00,636.37,0.0,83.16666666666667,65.83333333333333,639.9,70.0,100.0,74.0,70.0,72.0,68.97,67.0,69.0,68.0,68.0
2025-03-09 14:15:00,625.7733333333334,0.0,83.5,66.19666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.00333333333333,67.0,69.0,68.0,68.0
2025-03-09 14:30:00,636.3666666666667,0.0,83.66666666666667,66.44666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.14,67.0,69.0,68.0,68.0
2025-03-09 14:45:00,637.0766666666667,0.0,83.5,67.24,639.9,70.0,100.0,74.0,70.0,72.0,69.15,67.0,69.0,68.0,68.0
2025-03-09 15:00:00,634.9566666666666,0.0,81.5,67.00333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.17666666666666,67.0,69.0,68.0,68.0
2025-03-09 15:15:00,641.3133333333334,0.0,80.33333333333333,66.67,639.9,70.0,100.0,74.0,70.0,72.0,69.18666666666667,67.0,69.0,68.0,68.0
2025-03-09 15:30:00,647.67,0.0,78.5,66.51333333333334,639.9,70.0,100.0,74.0,70.0,72.0,69.25333333333333,67.0,69.0,68.0,68.0
2025-03-09 15:45:00,651.9066666666666,0.0,74.66666666666667,65.54666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.36333333333333,67.0,69.0,68.0,68.0
2025-03-09 16:00:00,644.1366666666667,0.0,74.5,65.3,639.9,70.0,100.0,74.0,70.0,72.0,69.40333333333334,67.0,69.0,68.0,68.0
2025-03-09 16:15:00,639.9033333333333,0.0,75.0,65.55666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.38666666666667,67.0,69.0,68.0,68.0
2025-03-09 16:30:00,654.7366666666667,0.0,74.5,65.67999999999999,639.9,70.0,100.0,74.0,70.0,72.0,69.32333333333334,67.0,69.0,68.0,68.0
2025-03-09 16:45:00,649.0833333333334,0.0,74.33333333333333,65.56,639.9,70.0,100.0,74.0,70.0,72.0,69.35666666666667,67.0,69.0,68.0,68.0
2025-03-09 17:00:00,643.4366666666666,0.0,73.66666666666667,65.52,639.9,70.0,100.0,74.0,70.0,72.0,69.41333333333334,67.0,69.0,68.0,68.0
2025-03-09 17:15:00,641.3133333333334,0.0,73.16666666666667,65.43666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.36333333333333,67.0,69.0,68.0,68.0
2025-03-09 17:30:00,633.5466666666666,0.0,72.66666666666667,65.44333333333334,639.9,70.0,100.0,74.0,70.0,72.0,69.3,67.0,69.0,68.0,68.0
2025-03-09 17:45:00,644.8466666666667,0.0,72.16666666666667,65.49333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.27333333333333,67.0,69.0,68.0,68.0
2025-03-09 18:00:00,649.7933333333334,0.0,70.83333333333333,65.49333333333334,639.9,70.0,100.0,74.0,70.0,72.0,69.29666666666667,67.0,69.0,68.0,68.0
2025-03-09 18:15:00,630.7199999999999,0.0,68.5,65.52333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.33999999999999,67.0,69.0,68.0,68.0
2025-03-09 18:30:00,633.5433333333334,0.0,67.66666666666667,65.17999999999999,639.9,70.0,100.0,74.0,70.0,72.0,69.28,67.0,69.0,68.0,68.0
2025-03-09 18:45:00,630.0133333333333,0.0,67.33333333333333,64.93333333333334,639.9,70.0,100.0,74.0,70.0,72.0,69.23666666666666,67.0,69.0,68.0,68.0
2025-03-09 19:00:00,644.1366666666667,0.0,66.83333333333333,65.53333333333335,639.9,70.0,100.0,74.0,70.0,72.0,69.26,67.0,69.0,68.0,68.0
2025-03-09 19:15:00,644.14,0.0,65.0,65.45666666666666,639.9,70.0,100.0,74.0,70.0,72.0,69.54666666666667,67.0,69.0,68.0,68.0
2025-03-09 19:30:00,635.6666666666666,0.0,64.33333333333333,65.86333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.83999999999999,67.0,69.0,68.0,68.0
2025-03-09 19:45:00,641.3133333333334,0.0,63.66666666666666,65.76666666666667,638.4866666666667,70.0,98.16333333333334,74.0,70.0,72.0,70.07000000000001,67.0,69.0,68.0,68.0
2025-03-09 20:00:00,641.3133333333334,0.0,64.16666666666667,65.47333333333333,637.78,70.0,98.03666666666668,74.0,70.0,72.0,70.04333333333334,67.0,69.0,68.0,68.0
2025-03-09 20:15:00,634.2533333333332,0.0,64.5,64.7,638.4866666666667,70.0,99.73333333333332,74.0,70.0,72.0,69.92333333333333,67.0,69.0,68.0,68.0
2025-03-09 20:30:00,645.5533333333333,0.0,64.16666666666667,64.28666666666668,639.9,70.0,100.0,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0
2025-03-09 20:45:00,648.3766666666667,0.0,64.5,64.50333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.79666666666667,67.0,69.0,68.0,68.0
2025-03-09 21:00:00,632.1333333333333,0.0,64.5,64.83999999999999,639.9,70.0,100.0,74.0,70.0,72.0,69.67333333333333,67.0,69.0,68.0,68.0
2025-03-09 21:15:00,632.84,0.0,64.66666666666667,64.14333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.53333333333333,67.0,69.0,68.0,68.0
2025-03-09 21:30:00,632.84,0.0,65.0,64.30666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.42,67.0,69.0,68.0,68.0
2025-03-09 21:45:00,638.4899999999999,0.0,65.0,64.35000000000001,639.9,70.0,100.0,74.0,70.0,72.0,69.42666666666666,67.0,69.0,68.0,68.0
2025-03-09 22:00:00,639.9033333333333,0.0,64.16666666666667,63.95,639.9,70.0,100.0,74.0,70.0,72.0,69.42,67.0,69.0,68.0,68.0
2025-03-09 22:15:00,633.5466666666666,0.0,64.66666666666667,63.96333333333334,639.9,70.0,100.0,74.0,70.0,72.0,69.37,67.0,69.0,68.0,68.0
2025-03-09 22:30:00,635.6633333333333,0.0,64.33333333333333,63.68666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.26666666666667,67.0,69.0,68.0,68.0
2025-03-09 22:45:00,632.84,0.0,64.5,63.20666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.17,67.0,69.0,68.0,68.0
2025-03-09 23:00:00,640.61,0.0,65.0,62.88999999999999,639.9,70.0,100.0,74.0,70.0,72.0,69.12666666666667,67.0,69.0,68.0,68.0
2025-03-09 23:15:00,649.0833333333334,0.0,65.0,62.54333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.07000000000001,67.0,69.0,68.0,68.0
2025-03-09 23:30:00,644.8466666666667,0.0,65.0,61.88,639.9,70.0,100.0,74.0,70.0,72.0,68.96,67.0,69.0,68.0,68.0
2025-03-09 23:45:00,639.1966666666667,0.0,65.5,61.35,639.9,70.0,100.0,74.0,70.0,72.0,68.81666666666666,67.0,69.0,68.0,68.0
2025-03-10 00:00:00,632.13,0.0,65.66666666666667,60.95666666666667,639.9,70.0,100.0,74.0,70.0,72.0,68.64666666666666,67.0,69.0,68.0,68.0
2025-03-10 00:15:00,646.9666666666667,0.0,65.5,61.55666666666667,639.9,70.0,100.0,74.0,70.0,72.0,68.49333333333333,67.0,69.0,68.0,68.0
2025-03-10 00:30:00,645.5533333333333,0.0,68.33333333333333,61.57,639.9,70.0,100.0,74.0,70.0,72.0,68.45666666666666,67.0,69.0,68.0,68.0
2025-03-10 00:45:00,646.9666666666667,0.0,71.5,62.083333333333336,639.9,70.0,100.0,74.0,70.0,72.0,68.34666666666666,67.0,69.0,68.0,68.0
2025-03-10 01:00:00,649.0833333333334,0.0,73.5,62.63333333333333,639.9,70.0,100.0,74.0,70.0,72.0,68.29666666666667,67.0,69.0,68.0,68.0
2025-03-10 01:15:00,637.7866666666666,0.0,75.66666666666667,62.79666666666666,639.9,70.0,100.0,74.0,70.0,72.0,68.36666666666666,67.0,69.0,68.0,68.0
2025-03-10 01:30:00,631.43,0.0,75.66666666666667,62.84666666666666,639.9,70.0,100.0,74.0,70.0,72.0,68.46333333333332,67.0,69.0,68.0,68.0
2025-03-10 01:45:00,641.3133333333334,0.0,76.66666666666667,62.62,639.9,70.0,100.0,74.0,70.0,72.0,68.44333333333334,67.0,69.0,68.0,68.0
2025-03-10 02:00:00,642.73,0.0,77.83333333333333,62.86333333333334,639.9,70.0,100.0,74.0,70.0,72.0,68.42,67.0,69.0,68.0,68.0
2025-03-10 02:15:00,647.67,0.0,79.0,63.406666666666666,639.9,70.0,100.0,74.0,70.0,72.0,68.39666666666666,67.0,69.0,68.0,68.0
2025-03-10 02:30:00,633.5433333333334,0.0,80.5,63.35,639.9,70.0,100.0,74.0,70.0,72.0,68.44333333333333,67.0,69.0,68.0,68.0
2025-03-10 02:45:00,649.79,0.0,83.33333333333333,64.07666666666667,639.9,70.0,100.0,74.0,70.0,72.0,68.5,67.0,69.0,68.0,68.0
2025-03-10 03:00:00,634.25,0.0,84.16666666666667,64.57666666666667,639.9,70.0,100.0,74.0,70.0,72.0,68.50666666666666,67.0,69.0,68.0,68.0
2025-03-10 03:15:00,642.02,0.0,84.33333333333333,64.57333333333332,639.9,70.0,100.0,74.0,70.0,72.0,68.54,67.0,69.0,68.0,68.0
2025-03-10 03:30:00,645.5566666666667,0.0,84.0,64.31666666666666,639.9,70.0,100.0,74.0,70.0,72.0,68.52333333333333,67.0,69.0,68.0,68.0
2025-03-10 03:45:00,648.3766666666667,0.0,84.5,64.35000000000001,639.9,70.0,100.0,74.0,70.0,72.0,68.63,67.0,69.0,68.0,68.0
2025-03-10 04:00:00,638.4866666666667,0.0,84.83333333333333,64.37333333333333,639.9,70.0,100.0,74.0,70.0,72.0,68.74,67.0,69.0,68.0,68.0
2025-03-10 04:15:00,658.9699999999999,0.0,85.33333333333333,64.30666666666667,639.9,70.0,100.0,74.0,70.0,72.0,68.74666666666667,67.0,69.0,68.0,68.0
2025-03-10 04:30:00,636.37,0.0,85.66666666666667,64.33333333333333,639.9,70.0,100.0,74.0,70.0,72.0,68.74,67.0,69.0,68.0,68.0
2025-03-10 04:45:00,640.6066666666667,0.0,86.83333333333333,64.61666666666666,639.9,70.0,100.0,74.0,70.0,72.0,68.74,67.0,69.0,68.0,68.0
2025-03-10 05:00:00,640.6066666666667,0.0,86.83333333333333,64.82,639.9,70.0,100.0,74.0,70.0,72.0,68.76333333333334,67.0,69.0,68.0,68.0
2025-03-10 05:15:00,637.0766666666667,0.0,87.0,64.69333333333333,639.9,70.0,100.0,74.0,70.0,72.0,68.85000000000001,67.0,69.0,68.0,68.0
2025-03-10 05:30:00,641.3133333333334,0.0,87.5,64.75,639.9,70.0,100.0,74.0,70.0,72.0,68.84333333333332,67.0,69.0,68.0,68.0
2025-03-10 05:45:00,630.72,0.0,88.83333333333333,65.07,639.9,70.0,100.0,74.0,70.0,72.0,68.83,67.0,69.0,68.0,68.0
2025-03-10 06:00:00,641.3166666666666,0.0,88.33333333333333,65.04666666666667,639.9,70.0,100.0,74.0,70.0,72.0,68.78666666666668,67.0,69.0,68.0,68.0
2025-03-10 06:15:00,625.7766666666666,0.0,88.66666666666667,65.05666666666666,639.9,70.0,100.0,74.0,70.0,72.0,68.79666666666667,67.0,69.0,68.0,68.0
2025-03-10 06:30:00,634.96,0.0,88.5,65.01,639.9,70.0,100.0,74.0,70.0,72.0,68.90333333333332,67.0,69.0,68.0,68.0
2025-03-10 06:45:00,642.0233333333334,0.0,88.66666666666667,65.02333333333333,639.9,70.0,100.0,74.0,70.0,72.0,68.99666666666667,67.0,69.0,68.0,68.0
2025-03-10 07:00:00,655.7950000000001,0.0,88.75,65.03,639.9,70.0,100.0,74.0,70.0,72.0,68.97999999999999,67.0,69.0,68.0,68.0
2025-03-10 07:15:00,629.3066666666667,0.0,88.66666666666667,64.95333333333333,639.9,70.0,100.0,74.0,70.0,72.0,68.91666666666667,67.0,69.0,68.0,68.0
2025-03-10 07:30:00,651.9066666666666,0.0,89.33333333333333,64.94333333333333,639.9,70.0,100.0,74.0,70.0,72.0,68.92333333333333,67.0,69.0,68.0,68.0
2025-03-10 07:45:00,651.2066666666666,0.0,89.33333333333333,64.83999999999999,639.9,70.0,100.0,74.0,70.0,72.0,69.01,67.0,69.0,68.0,68.0
2025-03-10 08:00:00,632.84,0.0,80.66666666666667,64.81,639.1933333333333,70.0,73.65666666666667,74.0,70.0,72.0,69.01,67.0,69.0,68.0,68.0
2025-03-10 08:15:00,627.1899999999999,0.0,64.5,64.60666666666667,637.78,70.0,26.82,74.0,70.0,72.0,68.95333333333333,67.0,69.0,68.0,68.0
2025-03-10 08:30:00,642.7266666666666,0.0,64.66666666666667,64.53666666666668,637.78,70.0,36.56333333333333,74.0,70.0,72.0,68.87333333333333,67.0,69.0,68.0,68.0
2025-03-10 08:45:00,645.5533333333333,0.0,65.5,64.62666666666667,637.78,70.0,45.46666666666667,74.0,70.0,72.0,68.85000000000001,67.0,69.0,68.0,68.0
2025-03-10 09:00:00,646.9666666666667,0.0,65.66666666666667,64.53666666666668,637.78,70.0,53.42,74.0,70.0,72.0,68.86666666666666,67.0,69.0,68.0,68.0
2025-03-10 09:15:00,648.3766666666667,0.0,65.66666666666667,64.44666666666667,637.78,70.0,62.653333333333336,74.0,70.0,72.0,68.83333333333333,67.0,69.0,68.0,68.0
2025-03-10 09:30:00,630.72,0.0,65.33333333333333,64.43,637.78,70.0,73.55333333333333,74.0,70.0,72.0,68.74,67.0,69.0,68.0,68.0
2025-03-10 09:45:00,641.3166666666666,0.0,65.66666666666667,64.36333333333333,637.78,70.0,83.48666666666666,74.0,70.0,72.0,68.71333333333332,67.0,69.0,68.0,68.0
2025-03-10 10:00:00,640.61,0.0,65.66666666666667,64.30666666666667,637.78,70.0,94.64,74.0,70.0,72.0,68.64,67.0,69.0,68.0,68.0
2025-03-10 10:15:00,634.9599999999999,0.0,66.0,64.32666666666667,639.9,70.0,99.94,74.0,70.0,72.0,68.72,67.0,69.0,68.0,68.0
2025-03-10 10:30:00,646.2566666666667,0.0,65.83333333333333,64.25,639.9,70.0,100.0,74.0,70.0,72.0,68.71333333333332,67.0,69.0,68.0,68.0
2025-03-10 10:45:00,634.25,0.0,66.33333333333333,64.25,639.9,70.0,100.0,74.0,70.0,72.0,68.64,67.0,69.0,68.0,68.0
2025-03-10 11:00:00,641.3133333333334,0.0,66.0,64.30333333333333,639.9,70.0,100.0,74.0,70.0,72.0,68.59,67.0,69.0,68.0,68.0
2025-03-10 11:15:00,632.84,0.0,66.0,64.33999999999999,639.9,70.0,100.0,74.0,70.0,72.0,68.59666666666668,67.0,69.0,68.0,68.0
2025-03-10 11:30:00,642.7266666666667,0.0,66.0,64.33666666666666,639.9,70.0,100.0,74.0,70.0,72.0,68.68333333333334,67.0,69.0,68.0,68.0
2025-03-10 11:45:00,634.25,0.0,66.16666666666667,64.35666666666667,639.9,70.0,100.0,74.0,70.0,72.0,68.73333333333333,67.0,69.0,68.0,68.0
2025-03-10 12:00:00,645.5500000000001,0.0,66.16666666666667,64.33333333333333,639.9,70.0,100.0,74.0,70.0,72.0,68.69666666666667,67.0,69.0,68.0,68.0
2025-03-10 12:15:00,638.4866666666667,0.0,66.16666666666667,64.29666666666667,639.9,70.0,100.0,74.0,70.0,72.0,68.63333333333334,67.0,69.0,68.0,68.0
2025-03-10 12:30:00,649.0833333333334,0.0,66.33333333333333,64.41333333333334,639.9,70.0,100.0,74.0,70.0,72.0,68.78,67.0,69.0,68.0,68.0
2025-03-10 12:45:00,641.3166666666666,0.0,66.5,64.63333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.04333333333334,67.0,69.0,68.0,68.0
2025-03-10 13:00:00,630.72,0.0,66.5,64.95666666666666,639.9,70.0,100.0,74.0,70.0,72.0,69.39333333333333,67.0,69.0,68.0,68.0
2025-03-10 13:15:00,647.67,0.0,66.5,65.19666666666666,639.9,70.0,100.0,74.0,70.0,72.0,69.77666666666666,67.0,69.0,68.0,68.0
2025-03-10 13:30:00,637.7833333333333,0.0,67.0,65.39666666666666,639.9,70.0,100.0,74.0,70.0,72.0,69.95,67.0,69.0,68.0,68.0
2025-03-10 13:45:00,639.9033333333333,0.0,66.83333333333333,65.94333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.87,67.0,69.0,68.0,68.0
2025-03-10 14:00:00,651.2033333333334,0.0,67.0,66.47,639.9,70.0,100.0,74.0,70.0,72.0,69.80666666666667,67.0,69.0,68.0,68.0
2025-03-10 14:15:00,647.6733333333333,0.0,67.5,66.85333333333334,639.9,70.0,100.0,74.0,70.0,72.0,69.71,67.0,69.0,68.0,68.0
2025-03-10 14:30:00,638.4899999999999,0.0,67.33333333333333,67.33333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.77666666666666,67.0,69.0,68.0,68.0
2025-03-10 14:45:00,654.0300000000001,0.0,64.5,66.83666666666666,639.9,70.0,100.0,74.0,70.0,72.0,69.78333333333333,67.0,69.0,68.0,68.0
2025-03-10 15:00:00,644.8466666666667,0.0,60.66666666666666,66.23,639.9,70.0,100.0,74.0,70.0,72.0,69.71,67.0,69.0,68.0,68.0
2025-03-10 15:15:00,639.9066666666666,0.0,58.16666666666666,65.74333333333334,639.9,70.0,100.0,74.0,70.0,72.0,69.69,67.0,69.0,68.0,68.0
2025-03-10 15:30:00,642.02,0.0,56.0,65.56333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.63333333333333,67.0,69.0,68.0,68.0
2025-03-10 15:45:00,647.6733333333333,0.0,53.5,65.53666666666668,639.9,70.0,100.0,74.0,70.0,72.0,69.66000000000001,67.0,69.0,68.0,68.0
2025-03-10 16:00:00,646.26,0.0,51.66666666666666,65.52999999999999,639.9,70.0,100.0,74.0,70.0,72.0,69.64333333333333,67.0,69.0,68.0,68.0
2025-03-10 16:15:00,647.67,0.0,49.16666666666666,65.67666666666666,639.9,70.0,100.0,74.0,70.0,72.0,69.6,67.0,69.0,68.0,68.0
2025-03-10 16:30:00,652.6133333333333,0.0,47.16666666666666,65.74333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.59333333333332,67.0,69.0,68.0,68.0
2025-03-10 16:45:00,642.7266666666666,0.0,46.833333333333336,65.95,639.9,70.0,100.0,74.0,70.0,72.0,69.55666666666666,67.0,69.0,68.0,68.0
2025-03-10 17:00:00,642.0233333333333,0.0,47.5,65.42666666666666,639.9,70.0,100.0,74.0,70.0,72.0,69.59666666666666,67.0,69.0,68.0,68.0
2025-03-10 17:15:00,649.0866666666667,0.0,48.16666666666666,65.31333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.57,67.0,69.0,68.0,68.0
2025-03-10 17:30:00,634.25,0.0,48.16666666666666,65.49666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.53333333333333,67.0,69.0,68.0,68.0
2025-03-10 17:45:00,635.6666666666666,0.0,48.16666666666666,65.85333333333334,639.9,70.0,100.0,74.0,70.0,72.0,69.42666666666666,67.0,69.0,68.0,68.0
2025-03-10 18:00:00,632.1333333333333,0.0,48.333333333333336,66.69666666666666,639.9,70.0,100.0,74.0,70.0,72.0,69.41333333333334,67.0,69.0,68.0,68.0
2025-03-10 18:15:00,629.3066666666667,0.0,48.833333333333336,61.86333333333334,639.9,70.0,100.0,74.0,70.0,72.0,69.43333333333334,67.0,69.0,68.0,68.0
2025-03-10 18:30:00,636.3733333333333,0.0,49.16666666666666,63.72666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.37666666666667,67.0,69.0,68.0,68.0
2025-03-10 18:45:00,655.44,0.0,49.0,61.53,639.9,70.0,100.0,74.0,70.0,72.0,69.29333333333334,67.0,69.0,68.0,68.0
2025-03-10 19:00:00,634.9599999999999,0.0,49.16666666666666,58.77666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.17333333333333,67.0,69.0,68.0,68.0
2025-03-10 19:15:00,650.5,0.0,49.333333333333336,58.70666666666667,639.9,70.0,100.0,74.0,70.0,72.0,68.99666666666667,67.0,69.0,68.0,68.0
2025-03-10 19:30:00,632.1333333333333,0.0,49.5,58.52,639.9,70.0,100.0,74.0,70.0,72.0,68.86999999999999,67.0,69.0,68.0,68.0
2025-03-10 19:45:00,648.3766666666667,0.0,49.66666666666666,58.78333333333333,639.9,70.0,100.0,74.0,70.0,72.0,68.73666666666666,67.0,69.0,68.0,68.0
2025-03-10 20:00:00,639.1933333333333,0.0,49.66666666666666,59.16,639.9,70.0,100.0,74.0,70.0,72.0,68.55333333333333,67.0,69.0,68.0,68.0
2025-03-10 20:15:00,624.3633333333333,0.0,49.16666666666666,59.49333333333333,639.9,70.0,100.0,74.0,70.0,72.0,68.40666666666667,67.0,69.0,68.0,68.0
2025-03-10 20:30:00,646.9666666666667,0.0,49.16666666666666,59.54,639.9,70.0,100.0,74.0,70.0,72.0,68.26666666666667,67.0,69.0,68.0,68.0
2025-03-10 20:45:00,641.3133333333334,0.0,49.0,59.82333333333333,639.9,70.0,100.0,74.0,70.0,72.0,68.2,67.0,69.0,68.0,68.0
2025-03-10 21:00:00,640.6066666666667,0.0,49.333333333333336,59.69,639.9,70.0,100.0,74.0,70.0,72.0,68.15666666666668,67.0,69.0,68.0,68.0
2025-03-10 21:15:00,635.6633333333333,0.0,48.833333333333336,59.696666666666665,639.9,70.0,100.0,74.0,70.0,72.0,68.06333333333333,67.0,69.0,68.0,68.0
2025-03-10 21:30:00,639.1966666666666,0.0,48.833333333333336,59.8,639.9,70.0,100.0,74.0,70.0,72.0,68.04333333333334,67.0,69.0,68.0,68.0
2025-03-10 21:45:00,622.9499999999999,0.0,49.0,59.97666666666667,639.9,70.0,100.0,74.0,70.0,72.0,67.95333333333333,67.0,69.0,68.0,68.0
2025-03-10 22:00:00,652.6166666666667,0.0,48.833333333333336,59.75666666666667,639.9,70.0,100.0,74.0,70.0,72.0,67.90333333333332,67.0,69.0,68.0,68.0
2025-03-10 22:15:00,633.5466666666666,0.0,49.0,59.49,639.9,70.0,100.0,74.0,70.0,72.0,67.91,67.0,69.0,68.0,68.0
2025-03-10 22:30:00,633.5466666666666,0.0,48.833333333333336,59.48,639.9,70.0,100.0,74.0,70.0,72.0,67.85333333333334,67.0,69.0,68.0,68.0
2025-03-10 22:45:00,640.61,0.0,49.333333333333336,59.22666666666667,639.9,70.0,100.0,74.0,70.0,72.0,67.76666666666667,67.0,69.0,68.0,68.0
2025-03-10 23:00:00,639.1966666666667,0.0,49.16666666666666,58.95666666666667,639.9,70.0,100.0,74.0,70.0,72.0,67.67,67.0,69.0,68.0,68.0
2025-03-10 23:15:00,645.5533333333333,0.0,49.66666666666666,58.59666666666666,639.9,70.0,100.0,74.0,70.0,72.0,67.64666666666666,67.0,69.0,68.0,68.0
2025-03-10 23:30:00,644.14,0.0,50.333333333333336,60.21666666666667,639.9,70.0,100.0,74.0,70.0,72.0,67.67,67.0,69.0,68.0,68.0
2025-03-10 23:45:00,646.9666666666667,0.0,50.66666666666666,63.96666666666667,639.9,70.0,100.0,74.0,70.0,72.0,67.66000000000001,67.0,69.0,68.0,68.0
2025-03-11 00:00:00,646.2566666666667,0.0,51.5,62.196666666666665,639.9,70.0,100.0,74.0,70.0,72.0,67.67,67.0,69.0,68.0,68.0
2025-03-11 00:15:00,636.3733333333333,0.0,51.5,65.95666666666666,639.9,70.0,100.0,74.0,70.0,72.0,67.68333333333334,67.0,69.0,68.0,68.0
2025-03-11 00:30:00,633.5466666666666,0.0,51.833333333333336,65.50333333333333,639.9,70.0,100.0,74.0,70.0,72.0,67.77,67.0,69.0,68.0,68.0
2025-03-11 00:45:00,636.37,0.0,52.0,64.89666666666666,639.9,70.0,100.0,74.0,70.0,72.0,67.86666666666667,67.0,69.0,68.0,68.0
2025-03-11 01:00:00,637.7833333333333,0.0,52.333333333333336,64.74333333333333,639.9,70.0,100.0,74.0,70.0,72.0,67.94666666666667,67.0,69.0,68.0,68.0
2025-03-11 01:15:00,634.9566666666666,0.0,52.5,64.52,639.9,70.0,100.0,74.0,70.0,72.0,68.19,67.0,69.0,68.0,68.0
2025-03-11 01:30:00,641.3133333333334,0.0,52.833333333333336,64.30666666666667,639.9,70.0,100.0,74.0,70.0,72.0,68.42,67.0,69.0,68.0,68.0
2025-03-11 01:45:00,632.8433333333332,0.0,53.0,63.67,639.9,70.0,100.0,74.0,70.0,72.0,68.46333333333332,67.0,69.0,68.0,68.0
2025-03-11 02:00:00,646.9633333333333,0.0,53.5,63.23666666666667,639.9,70.0,100.0,74.0,70.0,72.0,68.44333333333334,67.0,69.0,68.0,68.0
2025-03-11 02:15:00,642.7266666666666,0.0,53.66666666666666,63.02,639.9,70.0,100.0,74.0,70.0,72.0,68.38333333333333,67.0,69.0,68.0,68.0
2025-03-11 02:30:00,628.6033333333334,0.0,53.66666666666666,62.72666666666667,639.9,70.0,100.0,74.0,70.0,72.0,68.40666666666668,67.0,69.0,68.0,68.0
2025-03-11 02:45:00,644.14,0.0,53.66666666666666,62.330000000000005,639.9,70.0,100.0,74.0,70.0,72.0,68.44333333333334,67.0,69.0,68.0,68.0
2025-03-11 03:00:00,631.43,0.0,53.66666666666666,61.626666666666665,639.9,70.0,100.0,74.0,70.0,72.0,68.32,67.0,69.0,68.0,68.0
2025-03-11 03:15:00,619.4233333333333,0.0,53.66666666666666,61.09333333333333,639.9,70.0,100.0,74.0,70.0,72.0,68.31333333333333,67.0,69.0,68.0,68.0
2025-03-11 03:30:00,642.02,0.0,53.833333333333336,61.36666666666667,639.9,70.0,100.0,74.0,70.0,72.0,68.23,67.0,69.0,68.0,68.0
2025-03-11 03:45:00,635.6666666666666,0.0,54.16666666666666,62.053333333333335,639.9,70.0,100.0,74.0,70.0,72.0,68.24666666666667,67.0,69.0,68.0,68.0
2025-03-11 04:00:00,636.37,0.0,54.16666666666666,61.93333333333334,639.9,70.0,100.0,74.0,70.0,72.0,68.26333333333334,67.0,69.0,68.0,68.0
2025-03-11 04:15:00,634.9566666666667,0.0,53.0,59.583333333333336,639.9,70.0,100.0,74.0,70.0,72.0,68.17,67.0,69.0,68.0,68.0
2025-03-11 04:30:00,655.44,0.0,56.66666666666666,60.376666666666665,639.9,70.0,100.0,74.0,70.0,72.0,68.04666666666667,67.0,69.0,68.0,68.0
2025-03-11 04:45:00,624.3633333333333,0.0,63.333333333333336,62.653333333333336,639.9,70.0,100.0,74.0,70.0,72.0,67.95666666666666,67.0,69.0,68.0,68.0
2025-03-11 05:00:00,634.9599999999999,0.0,63.333333333333336,63.01,639.9,70.0,100.0,74.0,70.0,72.0,68.05666666666667,67.0,69.0,68.0,68.0
2025-03-11 05:15:00,649.0833333333334,0.0,63.333333333333336,63.21333333333333,639.9,70.0,100.0,74.0,70.0,72.0,68.29,67.0,69.0,68.0,68.0
2025-03-11 05:30:00,632.1333333333333,0.0,64.16666666666667,64.95666666666666,639.9,70.0,100.0,74.0,70.0,72.0,68.60666666666667,67.0,69.0,68.0,68.0
2025-03-11 05:45:00,635.6666666666666,0.0,60.833333333333336,65.63,639.9,70.0,100.0,74.0,70.0,72.0,68.98333333333333,67.0,69.0,68.0,68.0
2025-03-11 06:00:00,641.3133333333334,0.0,58.16666666666666,64.85000000000001,639.9,70.0,100.0,74.0,70.0,72.0,69.29666666666667,67.0,69.0,68.0,68.0
2025-03-11 06:15:00,634.25,0.0,58.66666666666666,64.80333333333334,639.9,70.0,100.0,74.0,70.0,72.0,69.68666666666667,67.0,69.0,68.0,68.0
2025-03-11 06:30:00,648.3766666666667,0.0,58.66666666666666,64.91000000000001,639.9,70.0,100.0,74.0,70.0,72.0,69.92666666666666,67.0,69.0,68.0,68.0
2025-03-11 06:45:00,622.9499999999999,0.0,58.66666666666666,64.77,639.9,70.0,100.0,74.0,70.0,72.0,69.88333333333334,67.0,69.0,68.0,68.0
2025-03-11 07:00:00,637.7833333333333,0.0,58.5,64.58,639.9,70.0,100.0,74.0,70.0,72.0,69.76333333333334,67.0,69.0,68.0,68.0
2025-03-11 07:15:00,646.9666666666667,0.0,58.66666666666666,64.53,639.9,70.0,100.0,74.0,70.0,72.0,69.65333333333332,67.0,69.0,68.0,68.0
2025-03-11 07:30:00,639.9033333333333,0.0,58.5,64.59333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.57333333333332,67.0,69.0,68.0,68.0
2025-03-11 07:45:00,627.8933333333333,0.0,58.66666666666666,64.58333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.56333333333333,67.0,69.0,68.0,68.0
2025-03-11 08:00:00,649.7866666666667,0.0,59.0,64.62333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.49333333333334,67.0,69.0,68.0,68.0
2025-03-11 08:15:00,642.02,0.0,58.66666666666666,64.14,639.9,70.0,100.0,74.0,70.0,72.0,69.36333333333333,67.0,69.0,68.0,68.0
2025-03-11 08:30:00,627.8933333333333,0.0,58.833333333333336,64.07333333333334,639.9,70.0,100.0,74.0,70.0,72.0,69.25,67.0,69.0,68.0,68.0
2025-03-11 08:45:00,638.4899999999999,0.0,58.833333333333336,64.19,639.9,70.0,100.0,74.0,70.0,72.0,69.17,67.0,69.0,68.0,68.0
2025-03-11 09:00:00,637.7833333333333,0.0,58.833333333333336,64.14333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.20666666666666,67.0,69.0,68.0,68.0
2025-03-11 09:15:00,642.02,0.0,59.16666666666666,64.29,639.9,70.0,100.0,74.0,70.0,72.0,69.14333333333333,67.0,69.0,68.0,68.0
2025-03-11 09:30:00,620.1266666666667,0.0,59.0,64.26333333333334,639.9,70.0,100.0,74.0,70.0,72.0,69.09,67.0,69.0,68.0,68.0
2025-03-11 09:45:00,632.13,0.0,59.16666666666666,63.64666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.02333333333333,67.0,69.0,68.0,68.0
2025-03-11 10:00:00,637.0766666666667,0.0,62.66666666666666,62.32,639.9,70.0,100.0,74.0,70.0,72.0,69.01666666666667,67.0,69.0,68.0,68.0
2025-03-11 10:15:00,630.0133333333333,0.0,65.16666666666667,62.96,639.9,70.0,100.0,74.0,70.0,72.0,69.01666666666667,67.0,69.0,68.0,68.0
2025-03-11 10:30:00,633.5466666666666,0.0,65.5,63.21333333333333,639.9,70.0,100.0,74.0,70.0,72.0,68.97,67.0,69.0,68.0,68.0
2025-03-11 10:45:00,651.2033333333334,0.0,65.5,64.97,639.9,70.0,100.0,74.0,70.0,72.0,68.88666666666667,67.0,69.0,68.0,68.0
2025-03-11 11:00:00,637.7833333333333,0.0,63.66666666666666,65.35000000000001,639.9,70.0,100.0,74.0,70.0,72.0,68.87333333333333,67.0,69.0,68.0,68.0
2025-03-11 11:15:00,627.1866666666666,0.0,63.5,65.11,639.9,70.0,100.0,74.0,70.0,72.0,68.91,67.0,69.0,68.0,68.0
2025-03-11 11:30:00,639.9033333333333,0.0,63.66666666666666,64.55666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.01,67.0,69.0,68.0,68.0
2025-03-11 11:45:00,645.5533333333334,0.0,64.66666666666667,62.64000000000001,639.9,70.0,100.0,74.0,70.0,72.0,68.99666666666667,67.0,69.0,68.0,68.0
2025-03-11 12:00:00,649.0866666666667,0.0,66.33333333333333,63.10333333333333,639.9,70.0,100.0,74.0,70.0,72.0,68.95333333333333,67.0,69.0,68.0,68.0
2025-03-11 12:15:00,642.7266666666666,0.0,66.5,63.47,639.9,70.0,100.0,74.0,70.0,72.0,68.87333333333333,67.0,69.0,68.0,68.0
2025-03-11 12:30:00,639.9033333333333,0.0,66.5,63.586666666666666,639.9,70.0,100.0,74.0,70.0,72.0,68.83999999999999,67.0,69.0,68.0,68.0
2025-03-11 12:45:00,642.02,0.0,66.5,65.19333333333333,639.9,70.0,100.0,74.0,70.0,72.0,68.84666666666666,67.0,69.0,68.0,68.0
2025-03-11 13:00:00,651.2033333333334,0.0,64.5,65.47333333333334,639.9,70.0,100.0,74.0,70.0,72.0,68.88,67.0,69.0,68.0,68.0
2025-03-11 13:15:00,649.0833333333334,0.0,63.16666666666666,65.30666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.05,67.0,69.0,68.0,68.0
2025-03-11 13:30:00,638.4866666666667,0.0,61.833333333333336,65.29333333333334,639.9,70.0,100.0,74.0,70.0,72.0,69.19666666666667,67.0,69.0,68.0,68.0
2025-03-11 13:45:00,635.6633333333333,0.0,60.833333333333336,65.31666666666666,639.9,70.0,100.0,74.0,70.0,72.0,69.25333333333333,67.0,69.0,68.0,68.0
2025-03-11 14:00:00,636.37,0.0,59.0,65.42333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.24666666666667,67.0,69.0,68.0,68.0
2025-03-11 14:15:00,645.5533333333333,0.0,57.5,65.58666666666666,639.9,70.0,100.0,74.0,70.0,72.0,69.18,67.0,69.0,68.0,68.0
2025-03-11 14:30:00,639.9,0.0,55.833333333333336,65.83333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.24333333333334,67.0,69.0,68.0,68.0
2025-03-11 14:45:00,632.84,0.0,56.16666666666666,65.94666666666666,639.9,70.0,100.0,74.0,70.0,72.0,69.3,67.0,69.0,68.0,68.0
2025-03-11 15:00:00,636.3733333333333,0.0,57.333333333333336,65.75333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.3,67.0,69.0,68.0,68.0
2025-03-11 15:15:00,639.9,0.0,58.0,66.85333333333334,639.9,70.0,100.0,74.0,70.0,72.0,69.29333333333334,67.0,69.0,68.0,68.0
2025-03-11 15:30:00,638.49,0.0,57.5,59.93666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.29333333333334,67.0,69.0,68.0,68.0
2025-03-11 15:45:00,653.32,0.0,58.333333333333336,60.26,639.9,70.0,100.0,74.0,70.0,72.0,69.28,67.0,69.0,68.0,68.0
2025-03-11 16:00:00,640.6066666666667,0.0,58.16666666666666,61.63333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.17666666666668,67.0,69.0,68.0,68.0
2025-03-11 16:15:00,639.9033333333333,0.0,58.5,63.06999999999999,639.9,70.0,100.0,74.0,70.0,72.0,69.12666666666667,67.0,69.0,68.0,68.0
2025-03-11 16:30:00,645.5533333333334,0.0,58.16666666666666,64.27333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.08666666666666,67.0,69.0,68.0,68.0
2025-03-11 16:45:00,644.14,0.0,58.333333333333336,65.27666666666666,639.9,70.0,100.0,74.0,70.0,72.0,69.06333333333333,67.0,69.0,68.0,68.0
2025-03-11 17:00:00,638.49,0.0,58.0,65.82666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.18333333333334,67.0,69.0,68.0,68.0
2025-03-11 17:15:00,644.8433333333334,0.0,57.5,66.07333333333334,639.9,70.0,100.0,74.0,70.0,72.0,69.24,67.0,69.0,68.0,68.0
2025-03-11 17:30:00,643.4333333333334,0.0,58.0,66.02666666666666,639.9,70.0,100.0,74.0,70.0,72.0,69.24,67.0,69.0,68.0,68.0
2025-03-11 17:45:00,631.4266666666666,0.0,57.333333333333336,66.42666666666666,639.9,70.0,100.0,74.0,70.0,72.0,69.23333333333333,67.0,69.0,68.0,68.0
2025-03-11 18:00:00,648.3766666666667,0.0,57.5,61.50666666666666,639.9,70.0,100.0,74.0,70.0,72.0,69.24666666666667,67.0,69.0,68.0,68.0
2025-03-11 18:15:00,627.8966666666666,0.0,58.16666666666666,59.16666666666666,639.9,70.0,100.0,74.0,70.0,72.0,69.21,67.0,69.0,68.0,68.0
2025-03-11 18:30:00,642.02,0.0,76.5,59.36666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.04666666666667,67.0,69.0,68.0,68.0
2025-03-11 18:45:00,637.0733333333334,0.0,77.0,62.13,639.9,70.0,100.0,74.0,70.0,72.0,68.96666666666665,67.0,69.0,68.0,68.0
2025-03-11 19:00:00,650.4966666666667,0.0,77.5,62.28333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.01,67.0,69.0,68.0,68.0
2025-03-11 19:15:00,649.0833333333334,0.0,77.5,62.48333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.02666666666667,67.0,69.0,68.0,68.0
2025-03-11 19:30:00,615.8866666666667,0.0,77.66666666666667,62.66666666666666,639.9,70.0,100.0,74.0,70.0,72.0,69.12,67.0,69.0,68.0,68.0
2025-03-11 19:45:00,639.9,0.0,77.33333333333333,62.66666666666666,639.9,70.0,100.0,74.0,70.0,72.0,69.11666666666666,67.0,69.0,68.0,68.0
2025-03-11 20:00:00,636.3733333333333,0.0,77.5,62.85666666666666,639.9,70.0,100.0,74.0,70.0,72.0,69.10000000000001,67.0,69.0,68.0,68.0
2025-03-11 20:15:00,639.9,0.0,77.0,62.84666666666666,639.9,70.0,100.0,74.0,70.0,72.0,69.07666666666667,67.0,69.0,68.0,68.0
2025-03-11 20:30:00,639.1933333333333,0.0,76.5,62.833333333333336,639.9,70.0,100.0,74.0,70.0,72.0,69.08999999999999,67.0,69.0,68.0,68.0
2025-03-11 20:45:00,627.8933333333333,0.0,76.33333333333333,62.78666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.24333333333334,67.0,69.0,68.0,68.0
2025-03-11 21:00:00,622.9533333333334,0.0,76.5,62.78666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.3,67.0,69.0,68.0,68.0
2025-03-11 21:15:00,639.9033333333333,0.0,76.5,62.803333333333335,639.9,70.0,100.0,74.0,70.0,72.0,69.28666666666668,67.0,69.0,68.0,68.0
2025-03-11 21:30:00,631.4233333333333,0.0,76.33333333333333,62.76666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.28666666666668,67.0,69.0,68.0,68.0
2025-03-11 21:45:00,632.1333333333333,0.0,76.5,62.77333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.32666666666667,67.0,69.0,68.0,68.0
2025-03-11 22:00:00,635.6633333333333,0.0,76.83333333333333,62.71333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.64333333333333,67.0,69.0,68.0,68.0
2025-03-11 22:15:00,642.02,0.0,76.66666666666667,62.55666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-03-11 22:30:00,628.6,0.0,76.83333333333333,62.370000000000005,639.9,70.0,100.0,74.0,70.0,72.0,69.79,67.0,69.0,68.0,68.0
2025-03-11 22:45:00,644.8466666666667,0.0,76.83333333333333,62.18,639.9,70.0,100.0,74.0,70.0,72.0,69.73333333333333,67.0,69.0,68.0,68.0
2025-03-11 23:00:00,628.6033333333334,0.0,77.0,61.97666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.70333333333333,67.0,69.0,68.0,68.0
2025-03-11 23:15:00,638.4899999999999,0.0,77.16666666666667,61.73,639.9,70.0,100.0,74.0,70.0,72.0,69.71,67.0,69.0,68.0,68.0
2025-03-11 23:30:00,634.9566666666666,0.0,77.0,61.43,639.9,70.0,100.0,74.0,70.0,72.0,69.67999999999999,67.0,69.0,68.0,68.0
2025-03-11 23:45:00,634.25,0.0,77.16666666666667,60.88999999999999,639.9,70.0,100.0,74.0,70.0,72.0,69.57333333333332,67.0,69.0,68.0,68.0
2025-03-12 00:00:00,634.25,0.0,77.16666666666667,60.53,639.9,70.0,100.0,74.0,70.0,72.0,69.47,67.0,69.0,68.0,68.0
2025-03-12 00:15:00,645.5533333333333,0.0,70.33333333333333,60.59,639.9,70.0,100.0,74.0,70.0,72.0,69.37,67.0,69.0,68.0,68.0
2025-03-12 00:30:00,644.14,0.0,57.833333333333336,62.39000000000001,639.9,70.0,100.0,74.0,70.0,72.0,69.32333333333334,67.0,69.0,68.0,68.0
2025-03-12 00:45:00,645.5500000000001,0.0,59.0,62.45,639.9,70.0,100.0,74.0,70.0,72.0,69.28,67.0,69.0,68.0,68.0
2025-03-12 01:00:00,634.25,0.0,59.66666666666666,62.373333333333335,639.9,70.0,100.0,74.0,70.0,72.0,69.18,67.0,69.0,68.0,68.0
2025-03-12 01:15:00,654.7333333333332,0.0,60.16666666666666,61.196666666666665,639.9,70.0,100.0,74.0,70.0,72.0,69.17333333333333,67.0,69.0,68.0,68.0
2025-03-12 01:30:00,631.4233333333333,0.0,60.833333333333336,60.79333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.12666666666667,67.0,69.0,68.0,68.0
2025-03-12 01:45:00,641.3166666666667,0.0,60.833333333333336,59.72,639.9,70.0,100.0,74.0,70.0,72.0,68.96666666666665,67.0,69.0,68.0,68.0
2025-03-12 02:00:00,627.8933333333333,0.0,61.833333333333336,59.080000000000005,639.9,70.0,100.0,74.0,70.0,72.0,68.81,67.0,69.0,68.0,68.0
2025-03-12 02:15:00,627.1866666666666,0.0,61.333333333333336,58.66666666666666,639.9,70.0,100.0,74.0,70.0,72.0,68.59666666666668,67.0,69.0,68.0,68.0
2025-03-12 02:30:00,634.25,0.0,61.5,61.51,639.9,70.0,100.0,74.0,70.0,72.0,68.54,67.0,69.0,68.0,68.0
2025-03-12 02:45:00,642.0233333333333,0.0,61.5,65.36666666666666,639.9,70.0,100.0,74.0,70.0,72.0,68.47,67.0,69.0,68.0,68.0
2025-03-12 03:00:00,644.14,0.0,62.0,65.08333333333333,639.9,70.0,100.0,74.0,70.0,72.0,68.47,67.0,69.0,68.0,68.0
2025-03-12 03:15:00,652.6166666666667,0.0,61.833333333333336,64.19,639.9,70.0,100.0,74.0,70.0,72.0,68.48666666666666,67.0,69.0,68.0,68.0
2025-03-12 03:30:00,629.3066666666667,0.0,62.0,64.06,639.9,70.0,100.0,74.0,70.0,72.0,68.54666666666667,67.0,69.0,68.0,68.0
2025-03-12 03:45:00,651.91,0.0,61.66666666666666,63.94333333333333,639.9,70.0,100.0,74.0,70.0,72.0,68.67,67.0,69.0,68.0,68.0
2025-03-12 04:00:00,642.02,0.0,61.66666666666666,62.66,639.9,70.0,100.0,74.0,70.0,72.0,68.72666666666667,67.0,69.0,68.0,68.0
2025-03-12 04:15:00,642.7266666666666,0.0,62.5,62.02,639.9,70.0,100.0,74.0,70.0,72.0,68.71,67.0,69.0,68.0,68.0
2025-03-12 04:30:00,634.9566666666666,0.0,62.0,61.083333333333336,639.9,70.0,100.0,74.0,70.0,72.0,68.62333333333333,67.0,69.0,68.0,68.0
2025-03-12 04:45:00,650.4966666666667,0.0,62.333333333333336,60.09666666666667,639.9,70.0,100.0,74.0,70.0,72.0,68.58666666666666,67.0,69.0,68.0,68.0
2025-03-12 05:00:00,631.4233333333333,0.0,62.333333333333336,59.830000000000005,639.9,70.0,100.0,74.0,70.0,72.0,68.54666666666667,67.0,69.0,68.0,68.0
2025-03-12 05:15:00,637.7833333333333,0.0,62.0,59.620000000000005,639.9,70.0,100.0,74.0,70.0,72.0,68.42,67.0,69.0,68.0,68.0
2025-03-12 05:30:00,641.3166666666667,0.0,62.333333333333336,59.71333333333334,639.9,70.0,100.0,74.0,70.0,72.0,68.29333333333334,67.0,69.0,68.0,68.0
2025-03-12 05:45:00,622.95,0.0,62.0,59.89000000000001,639.9,70.0,100.0,74.0,70.0,72.0,68.18,67.0,69.0,68.0,68.0
2025-03-12 06:00:00,627.8933333333333,0.0,62.0,60.553333333333335,639.9,70.0,100.0,74.0,70.0,72.0,68.09333333333333,67.0,69.0,68.0,68.0
2025-03-12 06:15:00,634.96,0.0,62.333333333333336,59.18,639.9,70.0,100.0,74.0,70.0,72.0,68.11,67.0,69.0,68.0,68.0
2025-03-12 06:30:00,651.2033333333334,0.0,61.66666666666666,59.26,639.9,70.0,100.0,74.0,70.0,72.0,67.96666666666668,67.0,69.0,68.0,68.0
2025-03-12 06:45:00,620.1266666666667,0.0,61.66666666666666,61.01666666666666,639.9,70.0,100.0,74.0,70.0,72.0,67.86,67.0,69.0,68.0,68.0
2025-03-12 07:00:00,641.3166666666666,0.0,64.83333333333333,61.98333333333333,639.9,70.0,100.0,74.0,70.0,72.0,67.78,67.0,69.0,68.0,68.0
2025-03-12 07:15:00,644.14,0.0,65.16666666666667,62.53333333333333,639.9,70.0,100.0,74.0,70.0,72.0,67.82333333333334,67.0,69.0,68.0,68.0
2025-03-12 07:30:00,630.7199999999999,0.0,65.5,62.6,639.9,70.0,100.0,74.0,70.0,72.0,67.97666666666667,67.0,69.0,68.0,68.0
2025-03-12 07:45:00,634.9566666666667,0.0,65.66666666666667,62.74666666666667,639.9,70.0,100.0,74.0,70.0,72.0,68.03333333333335,67.0,69.0,68.0,68.0
2025-03-12 08:00:00,649.0833333333334,0.0,66.0,62.67,639.9,70.0,100.0,74.0,70.0,72.0,68.02666666666666,67.0,69.0,68.0,68.0
2025-03-12 08:15:00,656.1466666666666,0.0,66.16666666666667,62.54,639.9,70.0,100.0,74.0,70.0,72.0,68.04,67.0,69.0,68.0,68.0
2025-03-12 08:30:00,650.4966666666667,0.0,66.33333333333333,62.71333333333333,639.9,70.0,100.0,74.0,70.0,72.0,68.06,67.0,69.0,68.0,68.0
2025-03-12 08:45:00,634.25,0.0,66.33333333333333,62.74333333333333,639.9,70.0,100.0,74.0,70.0,72.0,68.21,67.0,69.0,68.0,68.0
2025-03-12 09:00:00,651.1999999999999,0.0,66.5,62.52666666666666,639.9,70.0,100.0,74.0,70.0,72.0,68.21666666666667,67.0,69.0,68.0,68.0
2025-03-12 09:15:00,645.5533333333333,0.0,66.33333333333333,62.55666666666667,639.9,70.0,100.0,74.0,70.0,72.0,68.27666666666666,67.0,69.0,68.0,68.0
2025-03-12 09:30:00,637.7833333333334,0.0,66.66666666666667,62.51,639.9,70.0,100.0,74.0,70.0,72.0,68.2,67.0,69.0,68.0,68.0
2025-03-12 09:45:00,636.37,0.0,67.0,62.71333333333333,639.9,70.0,100.0,74.0,70.0,72.0,68.2,67.0,69.0,68.0,68.0
2025-03-12 10:00:00,625.7766666666668,0.0,67.16666666666667,63.07333333333333,639.9,70.0,100.0,74.0,70.0,72.0,68.31666666666666,67.0,69.0,68.0,68.0
2025-03-12 10:15:00,648.38,0.0,67.0,63.11666666666667,639.9,70.0,100.0,74.0,70.0,72.0,68.31666666666666,67.0,69.0,68.0,68.0
2025-03-12 10:30:00,637.0766666666667,0.0,67.16666666666667,62.99666666666667,639.9,70.0,100.0,74.0,70.0,72.0,68.41333333333334,67.0,69.0,68.0,68.0
2025-03-12 10:45:00,651.91,0.0,67.0,62.67666666666667,639.9,70.0,100.0,74.0,70.0,72.0,68.43,67.0,69.0,68.0,68.0
2025-03-12 11:00:00,642.73,0.0,67.83333333333333,62.49333333333333,639.9,70.0,100.0,74.0,70.0,72.0,68.43666666666667,67.0,69.0,68.0,68.0
2025-03-12 11:15:00,649.79,0.0,67.5,63.0,639.9,70.0,100.0,74.0,70.0,72.0,68.48,67.0,69.0,68.0,68.0
2025-03-12 11:30:00,631.4266666666666,0.0,67.66666666666667,62.883333333333326,639.9,70.0,100.0,74.0,70.0,72.0,68.48333333333333,67.0,69.0,68.0,68.0
2025-03-12 11:45:00,634.25,0.0,67.83333333333333,63.65,639.9,70.0,100.0,74.0,70.0,72.0,68.47666666666667,67.0,69.0,68.0,68.0
2025-03-12 12:00:00,637.0766666666667,0.0,66.16666666666667,65.45333333333333,639.9,70.0,100.0,74.0,70.0,72.0,68.47,67.0,69.0,68.0,68.0
2025-03-12 12:15:00,644.8466666666667,0.0,64.66666666666667,65.29666666666667,639.9,70.0,100.0,74.0,70.0,72.0,68.54666666666667,67.0,69.0,68.0,68.0
2025-03-12 12:30:00,635.6666666666666,0.0,64.16666666666667,65.32333333333334,639.9,70.0,100.0,74.0,70.0,72.0,68.68333333333334,67.0,69.0,68.0,68.0
2025-03-12 12:45:00,638.4899999999999,0.0,64.16666666666667,65.33,639.9,70.0,100.0,74.0,70.0,72.0,68.77666666666666,67.0,69.0,68.0,68.0
2025-03-12 13:00:00,637.78,0.0,64.16666666666667,64.83333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.0,67.0,69.0,68.0,68.0
2025-03-12 13:15:00,627.1866666666666,0.0,64.16666666666667,65.74333333333334,639.9,70.0,100.0,74.0,70.0,72.0,69.46,67.0,69.0,68.0,68.0
2025-03-12 13:30:00,633.5466666666666,0.0,64.5,65.99666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.86666666666667,67.0,69.0,68.0,68.0
2025-03-12 13:45:00,636.37,0.0,65.66666666666667,65.77333333333333,637.78,70.0,95.30666666666669,74.0,70.0,72.0,70.19,67.0,69.0,68.0,68.0
2025-03-12 14:00:00,633.5466666666666,0.0,65.83333333333333,66.69,637.78,70.0,89.14999999999999,74.0,70.0,72.0,70.38666666666667,67.0,69.0,68.0,68.0
2025-03-12 14:15:00,643.4366666666666,0.0,66.16666666666667,59.923333333333325,637.78,70.0,81.74333333333334,74.0,70.0,72.0,70.57333333333334,67.0,69.0,68.0,68.0
2025-03-12 14:30:00,648.3766666666667,0.0,65.83333333333333,64.31333333333333,637.78,70.0,76.67333333333333,74.0,70.0,72.0,70.59666666666668,67.0,69.0,68.0,68.0
2025-03-12 14:45:00,642.7266666666666,0.0,65.83333333333333,59.73,637.78,70.0,75.2,74.0,70.0,72.0,70.48,67.0,69.0,68.0,68.0
2025-03-12 15:00:00,643.4333333333333,0.0,65.83333333333333,60.16,637.78,70.0,79.07000000000001,74.0,70.0,72.0,70.15333333333332,67.0,69.0,68.0,68.0
2025-03-12 15:15:00,631.4266666666666,0.0,66.5,61.00666666666667,637.78,70.0,84.37333333333333,74.0,70.0,72.0,69.87333333333333,67.0,69.0,68.0,68.0
2025-03-12 15:30:00,635.6666666666666,0.0,66.33333333333333,61.91,637.78,70.0,90.54,74.0,70.0,72.0,69.64999999999999,67.0,69.0,68.0,68.0
2025-03-12 15:45:00,641.3133333333334,0.0,66.66666666666667,62.836666666666666,637.78,70.0,96.12333333333332,74.0,70.0,72.0,69.53666666666668,67.0,69.0,68.0,68.0
2025-03-12 16:00:00,630.72,0.0,78.33333333333333,61.84333333333333,639.1933333333333,70.0,99.44,74.0,70.0,72.0,69.46333333333332,67.0,69.0,68.0,68.0
2025-03-12 16:15:00,634.2533333333333,0.0,83.66666666666667,61.02333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.33666666666666,67.0,69.0,68.0,68.0
2025-03-12 16:30:00,623.66,0.0,84.66666666666667,61.13666666666666,639.9,70.0,100.0,74.0,70.0,72.0,69.23,67.0,69.0,68.0,68.0
2025-03-12 16:45:00,649.79,0.0,84.83333333333333,61.473333333333336,639.9,70.0,100.0,74.0,70.0,72.0,69.15,67.0,69.0,68.0,68.0
2025-03-12 17:00:00,646.26,0.0,84.66666666666667,62.02,639.9,70.0,100.0,74.0,70.0,72.0,69.15666666666667,67.0,69.0,68.0,68.0
2025-03-12 17:15:00,632.84,0.0,84.83333333333333,62.46,639.9,70.0,100.0,74.0,70.0,72.0,69.19,67.0,69.0,68.0,68.0
2025-03-12 17:30:00,640.6066666666667,0.0,85.0,62.84666666666666,639.9,70.0,100.0,74.0,70.0,72.0,69.15,67.0,69.0,68.0,68.0
2025-03-12 17:45:00,649.7900000000001,0.0,85.0,66.36666666666666,639.9,70.0,100.0,74.0,70.0,72.0,69.18,67.0,69.0,68.0,68.0
2025-03-12 18:00:00,645.5500000000001,0.0,85.16666666666667,63.296666666666674,639.9,70.0,100.0,74.0,70.0,72.0,69.25333333333333,67.0,69.0,68.0,68.0
2025-03-12 18:15:00,635.6633333333333,0.0,84.5,63.21666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.25333333333333,67.0,69.0,68.0,68.0
2025-03-12 18:30:00,632.1333333333333,0.0,84.5,63.41,639.9,70.0,100.0,74.0,70.0,72.0,69.35333333333334,67.0,69.0,68.0,68.0
2025-03-12 18:45:00,663.21,0.0,84.16666666666667,63.38666666666666,639.9,70.0,100.0,74.0,70.0,72.0,69.35666666666667,67.0,69.0,68.0,68.0
2025-03-12 19:00:00,634.25,0.0,83.5,63.29,639.9,70.0,100.0,74.0,70.0,72.0,69.31,67.0,69.0,68.0,68.0
2025-03-12 19:15:00,649.0833333333334,0.0,83.33333333333333,63.19333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.31,67.0,69.0,68.0,68.0
2025-03-12 19:30:00,638.4866666666667,0.0,83.0,63.21,639.9,70.0,100.0,74.0,70.0,72.0,69.33,67.0,69.0,68.0,68.0
2025-03-12 19:45:00,628.6,0.0,82.5,63.34333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.45666666666666,67.0,69.0,68.0,68.0
2025-03-12 20:00:00,639.1966666666667,0.0,83.33333333333333,63.38,639.9,70.0,100.0,74.0,70.0,72.0,69.46333333333332,67.0,69.0,68.0,68.0
2025-03-12 20:15:00,626.4833333333333,0.0,83.5,63.54666666666666,639.9,70.0,100.0,74.0,70.0,72.0,69.42666666666666,67.0,69.0,68.0,68.0
2025-03-12 20:30:00,632.8366666666667,0.0,83.66666666666667,63.583333333333336,639.9,70.0,100.0,74.0,70.0,72.0,69.42,67.0,69.0,68.0,68.0
2025-03-12 20:45:00,634.2533333333333,0.0,83.83333333333333,63.446666666666665,639.9,70.0,100.0,74.0,70.0,72.0,69.42,67.0,69.0,68.0,68.0
2025-03-12 21:00:00,639.9033333333333,0.0,84.0,63.623333333333335,639.9,70.0,100.0,74.0,70.0,72.0,69.52,67.0,69.0,68.0,68.0
2025-03-12 21:15:00,628.6033333333334,0.0,84.33333333333333,63.50333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.55,67.0,69.0,68.0,68.0
2025-03-12 21:30:00,649.0833333333334,0.0,83.5,63.52333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.53333333333333,67.0,69.0,68.0,68.0
2025-03-12 21:45:00,646.26,0.0,84.16666666666667,63.46333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.48666666666666,67.0,69.0,68.0,68.0
2025-03-12 22:00:00,645.5533333333333,0.0,83.83333333333333,63.30666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.42,67.0,69.0,68.0,68.0
2025-03-12 22:15:00,643.4333333333333,0.0,84.16666666666667,63.080000000000005,639.9,70.0,100.0,74.0,70.0,72.0,69.52,67.0,69.0,68.0,68.0
2025-03-12 22:30:00,637.0799999999999,0.0,83.66666666666667,62.96333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.57,67.0,69.0,68.0,68.0
2025-03-12 22:45:00,643.4333333333333,0.0,83.66666666666667,62.76666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.57,67.0,69.0,68.0,68.0
2025-03-12 23:00:00,639.1966666666667,0.0,83.83333333333333,62.473333333333336,639.9,70.0,100.0,74.0,70.0,72.0,69.61,67.0,69.0,68.0,68.0
2025-03-12 23:15:00,638.4899999999999,0.0,84.0,62.080000000000005,639.9,70.0,100.0,74.0,70.0,72.0,69.69,67.0,69.0,68.0,68.0
2025-03-12 23:30:00,648.3766666666667,0.0,84.0,61.72,639.9,70.0,100.0,74.0,70.0,72.0,69.60666666666667,67.0,69.0,68.0,68.0
