time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-02-01 06:00:00,1049.5533333333333,0.0,100.0,76.16333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,69.10666666666667,67.0,69.0,85.0,55.0
2025-02-01 06:15:00,1060.1466666666668,0.0,100.0,75.91,1199.29,70.0,100.0,74.0,70.0,72.0,69.07333333333334,67.0,69.0,85.0,55.0
2025-02-01 06:30:00,965.5033333333332,0.0,100.0,75.77,1199.29,70.0,100.0,74.0,70.0,72.0,69.01666666666667,67.0,69.0,85.0,55.0
2025-02-01 06:45:00,906.88,0.0,100.0,77.41000000000001,1199.29,70.0,100.0,74.0,70.0,72.0,68.90333333333332,67.0,69.0,85.0,55.0
2025-02-01 07:00:00,911.12,0.0,100.0,77.51333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,68.80666666666666,67.0,69.0,85.0,55.0
2025-02-03 21:15:00,858.15,0.0,100.0,72.09,1093.34,70.0,85.37,74.0,70.0,72.0,69.97,67.0,69.0,85.0,55.0
2025-02-03 21:30:00,865.9166666666666,0.0,100.0,71.83333333333333,1103.23,70.0,86.75999999999999,74.0,70.0,72.0,69.92,67.0,69.0,85.0,55.0
2025-02-03 21:45:00,854.6166666666667,0.0,100.0,72.71666666666665,1119.4766666666667,70.0,89.04333333333334,74.0,70.0,72.0,69.84333333333333,67.0,69.0,85.0,55.0
2025-02-03 22:00:00,852.4966666666666,0.0,100.0,72.64,1133.6,70.0,91.02333333333333,74.0,70.0,72.0,69.8,67.0,69.0,85.0,55.0
2025-02-03 22:15:00,861.68,0.0,100.0,74.31666666666666,1161.8533333333332,70.0,94.81,74.0,70.0,72.0,69.69666666666666,67.0,69.0,85.0,55.0
2025-02-03 22:30:00,862.3833333333333,0.0,100.0,75.32333333333334,1191.52,70.0,98.84,74.0,70.0,72.0,69.60666666666667,67.0,69.0,85.0,55.0
2025-02-03 22:45:00,865.9166666666666,0.0,100.0,75.09333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.57,67.0,69.0,85.0,55.0
2025-02-03 23:00:00,860.9733333333334,0.0,100.0,75.07000000000001,1199.29,70.0,100.0,74.0,70.0,72.0,69.56333333333333,67.0,69.0,85.0,55.0
2025-02-03 23:15:00,853.1999999999999,0.0,100.0,74.82666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.53,67.0,69.0,85.0,55.0
2025-02-03 23:30:00,880.7466666666666,0.0,100.0,74.74,1199.29,70.0,100.0,74.0,70.0,72.0,69.42666666666666,67.0,69.0,85.0,55.0
2025-02-03 23:45:00,856.7333333333332,0.0,100.0,74.69666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.42,67.0,69.0,85.0,55.0
2025-02-04 00:00:00,867.3299999999999,0.0,100.0,74.57666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.42,67.0,69.0,85.0,55.0
2025-02-04 00:15:00,870.86,0.0,100.0,74.52333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.40666666666668,67.0,69.0,85.0,55.0
2025-02-04 00:30:00,872.27,0.0,100.0,74.47333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,69.39333333333333,67.0,69.0,85.0,55.0
2025-02-04 00:45:00,868.7400000000001,0.0,100.0,74.28666666666668,1199.29,70.0,100.0,74.0,70.0,72.0,69.39,67.0,69.0,85.0,55.0
2025-02-04 01:00:00,865.21,0.0,100.0,74.33,1199.29,70.0,100.0,74.0,70.0,72.0,69.39666666666666,67.0,69.0,85.0,55.0
2025-02-04 01:15:00,852.4933333333333,0.0,100.0,74.39666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,69.37666666666667,67.0,69.0,85.0,55.0
2025-02-04 01:30:00,848.2566666666667,0.0,100.0,74.31666666666668,1199.29,70.0,100.0,74.0,70.0,72.0,69.28666666666668,67.0,69.0,85.0,55.0
2025-02-04 01:45:00,856.7333333333332,0.0,100.0,74.33,1199.29,70.0,100.0,74.0,70.0,72.0,69.28,67.0,69.0,85.0,55.0
2025-02-04 02:00:00,856.0300000000001,0.0,100.0,74.36666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.27333333333333,67.0,69.0,85.0,55.0
2025-02-04 02:15:00,853.2033333333334,0.0,100.0,74.39666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,69.28,67.0,69.0,85.0,55.0
2025-02-04 02:30:00,854.6166666666667,0.0,100.0,74.29,1199.29,70.0,100.0,74.0,70.0,72.0,69.32333333333334,67.0,69.0,85.0,55.0
2025-02-04 02:45:00,851.79,0.0,100.0,74.36,1199.29,70.0,100.0,74.0,70.0,72.0,69.39,67.0,69.0,85.0,55.0
2025-02-04 03:00:00,849.67,0.0,100.0,74.54666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.34333333333332,67.0,69.0,85.0,55.0
2025-02-04 03:15:00,857.4433333333333,0.0,100.0,74.55666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,69.38333333333334,67.0,69.0,85.0,55.0
2025-02-04 03:30:00,857.44,0.0,100.0,74.36666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,69.41333333333334,67.0,69.0,85.0,55.0
2025-02-04 03:45:00,850.3766666666667,0.0,100.0,74.31666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,69.42,67.0,69.0,85.0,55.0
2025-02-04 04:00:00,849.67,0.0,100.0,79.43,1199.29,70.0,100.0,74.0,70.0,72.0,69.46333333333332,67.0,69.0,85.0,55.0
2025-02-04 04:15:00,853.91,0.0,100.0,74.69,1199.29,70.0,100.0,74.0,70.0,72.0,69.56333333333333,67.0,69.0,85.0,55.0
2025-02-04 04:30:00,860.2666666666668,0.0,100.0,78.51666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.60333333333334,67.0,69.0,85.0,55.0
2025-02-04 04:45:00,856.0300000000001,0.0,100.0,74.97666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.77666666666666,67.0,69.0,85.0,55.0
2025-02-04 05:00:00,1089.1033333333337,0.0,75.66666666666667,73.45333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.83333333333333,67.0,69.0,85.0,55.0
2025-02-04 05:15:00,1201.4066666666663,0.0,63.66666666666666,78.85666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.72333333333333,67.0,69.0,85.0,55.0
2025-02-04 05:30:00,1202.11,0.0,63.5,79.09333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.73333333333333,67.0,69.0,85.0,55.0
2025-02-04 05:45:00,1201.4066666666668,0.0,63.333333333333336,78.62333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.91333333333334,67.0,69.0,85.0,55.0
2025-02-04 06:00:00,1202.11,0.0,63.5,78.18333333333332,1199.29,70.0,100.0,74.0,70.0,72.0,69.96666666666665,67.0,69.0,85.0,55.0
2025-02-04 06:15:00,1201.4033333333334,0.0,64.33333333333333,77.88666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.94,67.0,69.0,85.0,55.0
2025-02-04 06:30:00,1198.5833333333333,0.0,64.16666666666667,77.65333333333332,1199.29,70.0,100.0,74.0,70.0,72.0,69.89999999999999,67.0,69.0,85.0,55.0
2025-02-04 06:45:00,1196.46,0.0,64.16666666666667,77.26,1199.29,70.0,100.0,74.0,70.0,72.0,69.84666666666666,67.0,69.0,85.0,55.0
2025-02-04 07:00:00,1207.0566666666666,0.0,64.33333333333333,76.70666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,69.82666666666667,67.0,69.0,85.0,55.0
2025-02-04 07:15:00,1198.5766666666668,0.0,64.5,76.68333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,69.75666666666666,67.0,69.0,85.0,55.0
2025-02-04 07:30:00,1197.8733333333332,0.0,64.5,76.89666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,69.78333333333333,67.0,69.0,85.0,55.0
2025-02-04 07:45:00,1194.34,0.0,63.833333333333336,77.25999999999999,1199.29,70.0,100.0,74.0,70.0,72.0,69.83666666666666,67.0,69.0,85.0,55.0
2025-02-04 08:00:00,1187.99,0.0,63.833333333333336,77.21,1199.29,70.0,100.0,74.0,70.0,72.0,69.79333333333334,67.0,69.0,85.0,55.0
2025-02-04 08:15:00,1204.9366666666667,0.0,64.83333333333333,76.64666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,69.71,67.0,69.0,85.0,55.0
2025-02-04 08:30:00,1198.58,0.0,64.33333333333333,76.70333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.71,67.0,69.0,85.0,55.0
2025-02-04 08:45:00,1204.23,0.0,64.5,76.55666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,69.71,67.0,69.0,85.0,55.0
2025-02-04 09:00:00,1203.5233333333333,0.0,64.66666666666667,76.33,1199.29,70.0,100.0,74.0,70.0,72.0,69.69,67.0,69.0,85.0,55.0
2025-02-04 09:15:00,1198.58,0.0,64.66666666666667,76.28,1199.29,70.0,100.0,74.0,70.0,72.0,69.69,67.0,69.0,85.0,55.0
2025-02-04 09:30:00,1200.6966666666667,0.0,64.5,76.24333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,69.67666666666666,67.0,69.0,85.0,55.0
2025-02-04 09:45:00,1197.1666666666667,0.0,64.5,75.70333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.61,67.0,69.0,85.0,55.0
2025-02-04 10:00:00,1199.993333333333,0.0,64.0,73.87666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.57,67.0,69.0,85.0,55.0
2025-02-04 10:15:00,1190.1033333333332,0.0,65.5,73.3,1199.29,70.0,100.0,74.0,70.0,72.0,69.55666666666666,67.0,69.0,85.0,55.0
2025-02-04 10:30:00,1166.09,0.0,95.16666666666669,74.93333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,69.55,67.0,69.0,85.0,55.0
2025-02-04 10:45:00,1125.8333333333333,0.0,100.0,75.14,1199.29,70.0,100.0,74.0,70.0,72.0,69.55,67.0,69.0,85.0,55.0
2025-02-04 11:00:00,1108.1766666666665,0.0,100.0,74.75,1199.29,70.0,100.0,74.0,70.0,72.0,69.53,67.0,69.0,85.0,55.0
2025-02-04 11:15:00,1069.33,0.0,100.0,74.81,1199.29,70.0,100.0,74.0,70.0,72.0,69.44666666666667,67.0,69.0,85.0,55.0
2025-02-04 11:30:00,1037.5433333333333,0.0,100.0,75.28,1199.29,70.0,100.0,74.0,70.0,72.0,69.41333333333334,67.0,69.0,85.0,55.0
2025-02-04 11:45:00,1007.88,0.0,100.0,75.75666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,69.39666666666666,67.0,69.0,85.0,55.0
2025-02-04 12:00:00,1005.0566666666668,0.0,100.0,75.62666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.39,67.0,69.0,85.0,55.0
2025-02-04 12:15:00,954.2033333333334,0.0,100.0,76.26333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,69.35333333333334,67.0,69.0,85.0,55.0
2025-02-04 12:30:00,954.2033333333334,0.0,100.0,76.16666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.22333333333334,67.0,69.0,85.0,55.0
2025-02-04 12:45:00,942.1933333333332,0.0,100.0,76.36999999999999,1199.29,70.0,100.0,74.0,70.0,72.0,69.08666666666666,67.0,69.0,85.0,55.0
2025-02-04 13:00:00,947.14,0.0,100.0,76.43333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,68.97666666666667,67.0,69.0,85.0,55.0
2025-02-04 13:15:00,946.4333333333334,0.0,100.0,76.29666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.97666666666667,67.0,69.0,85.0,55.0
2025-02-04 13:30:00,925.95,0.0,100.0,76.37666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.91,67.0,69.0,85.0,55.0
2025-02-04 13:45:00,908.2933333333334,0.0,100.0,76.61333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.86666666666666,67.0,69.0,85.0,55.0
2025-02-04 14:00:00,899.8166666666666,0.0,100.0,77.04333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,68.81,67.0,69.0,85.0,55.0
2025-02-04 14:15:00,920.3033333333332,0.0,100.0,76.67333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.77333333333333,67.0,69.0,85.0,55.0
2025-02-04 14:30:00,913.24,0.0,100.0,76.56333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.80333333333334,67.0,69.0,85.0,55.0
2025-02-04 14:45:00,912.5333333333332,0.0,100.0,76.55,1199.29,70.0,100.0,74.0,70.0,72.0,68.75666666666666,67.0,69.0,85.0,55.0
2025-02-04 15:00:00,896.29,0.0,100.0,76.93333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,68.71333333333332,67.0,69.0,85.0,55.0
2025-02-04 15:15:00,896.2866666666665,0.0,100.0,76.94666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.66000000000001,67.0,69.0,85.0,55.0
2025-02-04 15:30:00,899.8166666666666,0.0,100.0,76.87666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.47666666666667,67.0,69.0,85.0,55.0
2025-02-04 15:45:00,896.29,0.0,100.0,76.92,1199.29,70.0,100.0,74.0,70.0,72.0,68.5,67.0,69.0,85.0,55.0
2025-02-04 16:00:00,893.46,0.0,100.0,76.95666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,68.63333333333334,67.0,69.0,85.0,55.0
2025-02-04 16:15:00,896.2866666666665,0.0,100.0,77.10000000000001,1199.29,70.0,100.0,74.0,70.0,72.0,68.70666666666666,67.0,69.0,85.0,55.0
2025-02-04 16:30:00,894.17,0.0,100.0,77.17,1199.29,70.0,100.0,74.0,70.0,72.0,68.48333333333333,67.0,69.0,85.0,55.0
2025-02-04 16:45:00,885.69,0.0,100.0,77.35333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,68.49666666666667,67.0,69.0,85.0,55.0
2025-02-04 17:00:00,890.6333333333333,0.0,100.0,77.53333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.71,67.0,69.0,85.0,55.0
2025-02-04 17:15:00,896.9933333333333,0.0,100.0,77.69666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.91666666666667,67.0,69.0,85.0,55.0
2025-02-04 17:30:00,896.2866666666665,0.0,100.0,77.94,1199.29,70.0,100.0,74.0,70.0,72.0,68.96,67.0,69.0,85.0,55.0
2025-02-04 17:45:00,892.7566666666667,0.0,100.0,78.09333333333332,1199.29,70.0,100.0,74.0,70.0,72.0,69.10666666666667,67.0,69.0,85.0,55.0
2025-02-04 18:00:00,895.5799999999999,0.0,100.0,78.23,1199.29,70.0,100.0,74.0,70.0,72.0,69.38,67.0,69.0,85.0,55.0
2025-02-04 18:15:00,894.8766666666667,0.0,100.0,78.33333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.59666666666666,67.0,69.0,85.0,55.0
2025-02-04 18:30:00,885.6933333333333,0.0,100.0,78.36333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.79,67.0,69.0,85.0,55.0
2025-02-04 18:45:00,899.82,0.0,100.0,78.46,1199.29,70.0,100.0,74.0,70.0,72.0,69.86,67.0,69.0,85.0,55.0
2025-02-04 19:00:00,896.9900000000001,0.0,100.0,78.64333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.97333333333334,67.0,69.0,85.0,55.0
2025-02-04 19:15:00,887.1033333333334,0.0,100.0,78.71,1199.29,70.0,100.0,74.0,70.0,72.0,69.98,67.0,69.0,85.0,55.0
2025-02-04 19:30:00,886.3966666666666,0.0,100.0,78.63666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.96666666666667,67.0,69.0,85.0,55.0
2025-02-04 19:45:00,889.2233333333334,0.0,100.0,78.79333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,69.87333333333333,67.0,69.0,85.0,55.0
2025-02-04 20:00:00,884.2800000000001,0.0,100.0,79.14666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,69.78666666666668,67.0,69.0,85.0,55.0
2025-02-04 20:15:00,889.2233333333334,0.0,100.0,79.30666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.76333333333334,67.0,69.0,85.0,55.0
2025-02-04 20:30:00,894.8733333333333,0.0,100.0,79.23333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.69666666666666,67.0,69.0,85.0,55.0
2025-02-04 20:45:00,915.3566666666666,0.0,100.0,78.89,1199.29,70.0,100.0,74.0,70.0,72.0,69.68333333333334,67.0,69.0,85.0,55.0
2025-02-04 21:00:00,922.42,0.0,100.0,78.88000000000001,1199.29,70.0,100.0,74.0,70.0,72.0,69.64666666666666,67.0,69.0,85.0,55.0
2025-02-04 21:15:00,919.5933333333334,0.0,100.0,78.88333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.57333333333332,67.0,69.0,85.0,55.0
2025-02-04 21:30:00,923.1266666666668,0.0,100.0,78.74333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,69.57,67.0,69.0,85.0,55.0
2025-02-04 21:45:00,920.3033333333332,0.0,100.0,78.73333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.55666666666666,67.0,69.0,85.0,55.0
2025-02-04 22:00:00,928.7766666666666,0.0,100.0,78.62333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.53666666666668,67.0,69.0,85.0,55.0
2025-02-04 22:15:00,921.0066666666668,0.0,100.0,78.56333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.45666666666666,67.0,69.0,85.0,55.0
2025-02-04 22:30:00,924.5366666666667,0.0,100.0,78.55333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,69.42,67.0,69.0,85.0,55.0
2025-02-04 22:45:00,926.6566666666668,0.0,100.0,78.23,1199.29,70.0,100.0,74.0,70.0,72.0,69.36333333333333,67.0,69.0,85.0,55.0
2025-02-04 23:00:00,927.36,0.0,100.0,78.02333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.28,67.0,69.0,85.0,55.0
2025-02-04 23:15:00,912.53,0.0,100.0,77.88666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.18,67.0,69.0,85.0,55.0
2025-02-04 23:30:00,904.76,0.0,100.0,77.72666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.12666666666667,67.0,69.0,85.0,55.0
2025-02-04 23:45:00,909.0,0.0,100.0,77.63,1199.29,70.0,100.0,74.0,70.0,72.0,69.04,67.0,69.0,85.0,55.0
2025-02-05 00:00:00,908.2933333333334,0.0,100.0,77.40333333333332,1199.29,70.0,100.0,74.0,70.0,72.0,69.01,67.0,69.0,85.0,55.0
2025-02-05 00:15:00,904.0533333333332,0.0,100.0,77.38000000000001,1199.29,70.0,100.0,74.0,70.0,72.0,68.97666666666667,67.0,69.0,85.0,55.0
2025-02-05 00:30:00,909.7066666666666,0.0,100.0,77.22333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,68.87333333333333,67.0,69.0,85.0,55.0
2025-02-05 00:45:00,908.2933333333334,0.0,100.0,77.22333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,68.82333333333334,67.0,69.0,85.0,55.0
2025-02-05 01:00:00,911.12,0.0,100.0,77.12666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.84333333333332,67.0,69.0,85.0,55.0
2025-02-05 01:15:00,911.8266666666668,0.0,100.0,77.10333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,68.77,67.0,69.0,85.0,55.0
2025-02-05 01:30:00,907.5866666666668,0.0,100.0,76.8,1199.29,70.0,100.0,74.0,70.0,72.0,68.73333333333333,67.0,69.0,85.0,55.0
2025-02-05 01:45:00,917.4766666666668,0.0,100.0,76.95333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.73333333333333,67.0,69.0,85.0,55.0
2025-02-05 02:00:00,916.77,0.0,100.0,76.63666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.74,67.0,69.0,85.0,55.0
2025-02-05 02:15:00,909.7066666666666,0.0,100.0,76.50333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.72,67.0,69.0,85.0,55.0
2025-02-05 02:30:00,909.7066666666666,0.0,100.0,76.63,1199.29,70.0,100.0,74.0,70.0,72.0,68.71333333333332,67.0,69.0,85.0,55.0
2025-02-05 02:45:00,914.65,0.0,100.0,76.69333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,68.73333333333333,67.0,69.0,85.0,55.0
2025-02-05 03:00:00,906.88,0.0,100.0,76.67333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.7,67.0,69.0,85.0,55.0
2025-02-05 03:15:00,916.0666666666666,0.0,100.0,76.59333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.61,67.0,69.0,85.0,55.0
2025-02-05 03:30:00,913.24,0.0,100.0,76.67666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,68.67666666666666,67.0,69.0,85.0,55.0
2025-02-05 03:45:00,905.47,0.0,100.0,76.8,1199.29,70.0,100.0,74.0,70.0,72.0,68.71333333333332,67.0,69.0,85.0,55.0
2025-02-05 04:00:00,906.88,0.0,100.0,76.58333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.64,67.0,69.0,85.0,55.0
2025-02-05 04:15:00,906.8833333333332,0.0,100.0,76.57333333333332,1199.29,70.0,100.0,74.0,70.0,72.0,68.61,67.0,69.0,85.0,55.0
2025-02-05 04:30:00,901.2333333333332,0.0,100.0,76.88,1199.29,70.0,100.0,74.0,70.0,72.0,68.61666666666666,67.0,69.0,85.0,55.0
2025-02-05 04:45:00,903.35,0.0,100.0,76.82333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,68.75,67.0,69.0,85.0,55.0
2025-02-05 05:00:00,899.1133333333333,0.0,100.0,76.84333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.77,67.0,69.0,85.0,55.0
2025-02-05 05:15:00,895.5799999999999,0.0,100.0,76.94666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.72666666666667,67.0,69.0,85.0,55.0
2025-02-05 05:30:00,893.46,0.0,100.0,77.12,1199.29,70.0,100.0,74.0,70.0,72.0,68.64,67.0,69.0,85.0,55.0
2025-02-05 05:45:00,892.7533333333334,0.0,100.0,77.24666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.60333333333334,67.0,69.0,85.0,55.0
2025-02-05 06:00:00,891.34,0.0,100.0,77.12666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.60333333333334,67.0,69.0,85.0,55.0
2025-02-05 06:15:00,892.0499999999998,0.0,100.0,77.14333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.64666666666666,67.0,69.0,85.0,55.0
2025-02-05 06:30:00,896.2866666666665,0.0,100.0,77.14,1199.29,70.0,100.0,74.0,70.0,72.0,68.69333333333334,67.0,69.0,85.0,55.0
2025-02-05 06:45:00,891.3433333333332,0.0,100.0,77.05666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.64999999999999,67.0,69.0,85.0,55.0
2025-02-05 07:00:00,896.9933333333333,0.0,100.0,77.15333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,68.61666666666666,67.0,69.0,85.0,55.0
2025-02-05 07:15:00,889.2233333333334,0.0,100.0,77.05333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.61,67.0,69.0,85.0,55.0
2025-02-05 07:30:00,890.6366666666667,0.0,100.0,77.12666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.67666666666666,67.0,69.0,85.0,55.0
2025-02-05 07:45:00,893.4633333333333,0.0,100.0,77.21,1199.29,70.0,100.0,74.0,70.0,72.0,68.74,67.0,69.0,85.0,55.0
2025-02-05 08:00:00,883.57,0.0,100.0,77.19,1199.29,70.0,100.0,74.0,70.0,72.0,68.7,67.0,69.0,85.0,55.0
2025-02-05 08:15:00,897.6999999999999,0.0,100.0,77.21,1199.29,70.0,100.0,74.0,70.0,72.0,68.63,67.0,69.0,85.0,55.0
2025-02-05 08:30:00,890.6366666666667,0.0,100.0,77.26333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,68.67666666666666,67.0,69.0,85.0,55.0
2025-02-05 08:45:00,894.1666666666666,0.0,100.0,77.37333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.73333333333333,67.0,69.0,85.0,55.0
2025-02-05 09:00:00,883.57,0.0,100.0,77.3,1199.29,70.0,100.0,74.0,70.0,72.0,68.70666666666666,67.0,69.0,85.0,55.0
2025-02-05 09:15:00,896.9966666666666,0.0,100.0,77.25333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.62333333333333,67.0,69.0,85.0,55.0
2025-02-05 09:30:00,901.9366666666666,0.0,100.0,77.29333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,68.61,67.0,69.0,85.0,55.0
2025-02-05 09:45:00,899.1133333333333,0.0,100.0,77.28333333333335,1199.29,70.0,100.0,74.0,70.0,72.0,68.61,67.0,69.0,85.0,55.0
2025-02-05 10:00:00,890.6366666666667,0.0,100.0,77.13666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.59666666666668,67.0,69.0,85.0,55.0
2025-02-05 10:15:00,894.8733333333333,0.0,100.0,77.18333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,68.59,67.0,69.0,85.0,55.0
2025-02-05 10:30:00,891.3433333333332,0.0,100.0,77.27,1199.29,70.0,100.0,74.0,70.0,72.0,68.61,67.0,69.0,85.0,55.0
2025-02-05 10:45:00,893.46,0.0,100.0,77.06666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,68.61,67.0,69.0,85.0,55.0
2025-02-05 11:00:00,888.5166666666665,0.0,100.0,76.90333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,68.59666666666668,67.0,69.0,85.0,55.0
2025-02-05 11:15:00,899.8166666666666,0.0,100.0,76.89,1199.29,70.0,100.0,74.0,70.0,72.0,68.59,67.0,69.0,85.0,55.0
2025-02-05 11:30:00,896.2866666666665,0.0,100.0,76.80333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,68.56666666666666,67.0,69.0,85.0,55.0
2025-02-05 11:45:00,891.3433333333332,0.0,100.0,76.73333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.56666666666666,67.0,69.0,85.0,55.0
2025-02-05 12:00:00,891.3433333333332,0.0,100.0,76.79666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.52333333333333,67.0,69.0,85.0,55.0
2025-02-05 12:15:00,884.9866666666667,0.0,100.0,76.90666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.50999999999999,67.0,69.0,85.0,55.0
2025-02-05 12:30:00,878.63,0.0,100.0,76.82333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,68.47,67.0,69.0,85.0,55.0
2025-02-05 12:45:00,879.3366666666667,0.0,100.0,76.98666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,68.47,67.0,69.0,85.0,55.0
2025-02-05 13:00:00,880.75,0.0,100.0,77.06666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,68.45,67.0,69.0,85.0,55.0
2025-02-05 13:15:00,885.6933333333333,0.0,100.0,77.19333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.45,67.0,69.0,85.0,55.0
2025-02-05 13:30:00,874.39,0.0,100.0,77.05333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,68.44333333333334,67.0,69.0,85.0,55.0
2025-02-05 13:45:00,873.6866666666666,0.0,100.0,77.25333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.43666666666667,67.0,69.0,85.0,55.0
2025-02-05 14:00:00,866.6233333333333,0.0,100.0,77.31333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.41666666666667,67.0,69.0,85.0,55.0
2025-02-05 14:15:00,865.9166666666666,0.0,100.0,77.33999999999999,1199.29,70.0,100.0,74.0,70.0,72.0,68.38666666666667,67.0,69.0,85.0,55.0
2025-02-05 14:30:00,864.5033333333334,0.0,100.0,77.64666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,68.37666666666667,67.0,69.0,85.0,55.0
2025-02-05 14:45:00,861.68,0.0,100.0,77.67333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.45,67.0,69.0,85.0,55.0
2025-02-05 15:00:00,862.3833333333333,0.0,100.0,77.66000000000001,1199.29,70.0,100.0,74.0,70.0,72.0,68.47,67.0,69.0,85.0,55.0
2025-02-05 15:15:00,858.1466666666666,0.0,100.0,77.71333333333332,1199.29,70.0,100.0,74.0,70.0,72.0,68.52333333333333,67.0,69.0,85.0,55.0
2025-02-05 15:30:00,862.3833333333333,0.0,100.0,77.89999999999999,1199.29,70.0,100.0,74.0,70.0,72.0,68.58666666666666,67.0,69.0,85.0,55.0
2025-02-05 15:45:00,859.56,0.0,100.0,77.93666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.70666666666666,67.0,69.0,85.0,55.0
2025-02-05 16:00:00,864.5033333333334,0.0,100.0,77.98,1199.29,70.0,100.0,74.0,70.0,72.0,68.74,67.0,69.0,85.0,55.0
2025-02-05 16:15:00,867.3299999999999,0.0,100.0,78.16333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,68.77666666666666,67.0,69.0,85.0,55.0
2025-02-05 16:30:00,858.1466666666666,0.0,100.0,78.12666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.85333333333334,67.0,69.0,85.0,55.0
2025-02-05 16:45:00,856.7366666666667,0.0,100.0,78.39,1199.29,70.0,100.0,74.0,70.0,72.0,68.86333333333333,67.0,69.0,85.0,55.0
2025-02-05 17:00:00,857.4433333333333,0.0,100.0,78.31,1199.29,70.0,100.0,74.0,70.0,72.0,68.89333333333333,67.0,69.0,85.0,55.0
2025-02-05 17:15:00,854.6166666666667,0.0,100.0,78.44666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,68.98333333333333,67.0,69.0,85.0,55.0
2025-02-05 17:30:00,865.9166666666666,0.0,100.0,78.47333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,68.99,67.0,69.0,85.0,55.0
2025-02-05 17:45:00,858.1466666666666,0.0,100.0,78.83333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.10333333333334,67.0,69.0,85.0,55.0
2025-02-05 18:00:00,859.56,0.0,100.0,78.89333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.36,67.0,69.0,85.0,55.0
2025-02-05 18:15:00,855.3233333333333,0.0,100.0,78.94,1199.29,70.0,100.0,74.0,70.0,72.0,69.51333333333334,67.0,69.0,85.0,55.0
2025-02-05 18:30:00,856.0266666666666,0.0,100.0,78.8,1199.29,70.0,100.0,74.0,70.0,72.0,69.57,67.0,69.0,85.0,55.0
2025-02-05 18:45:00,856.7366666666667,0.0,100.0,79.06666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,69.68333333333334,67.0,69.0,85.0,55.0
2025-02-05 19:00:00,849.67,0.0,100.0,79.13,1199.29,70.0,100.0,74.0,70.0,72.0,69.74,67.0,69.0,85.0,55.0
2025-02-05 19:15:00,848.9666666666667,0.0,100.0,79.08666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,69.8,67.0,69.0,85.0,55.0
2025-02-05 19:30:00,858.1466666666666,0.0,100.0,78.96666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.72333333333333,67.0,69.0,85.0,55.0
2025-02-05 19:45:00,853.2033333333333,0.0,100.0,79.19,1199.29,70.0,100.0,74.0,70.0,72.0,69.68333333333334,67.0,69.0,85.0,55.0
2025-02-05 20:00:00,854.6133333333333,0.0,100.0,78.98,1199.29,70.0,100.0,74.0,70.0,72.0,69.60333333333334,67.0,69.0,85.0,55.0
2025-02-05 20:15:00,857.0899999999999,0.0,100.0,78.725,1199.29,70.0,100.0,74.0,70.0,72.0,69.585,67.0,69.0,85.0,55.0
2025-02-05 20:30:00,851.0866666666667,0.0,100.0,78.8,1199.29,70.0,100.0,74.0,70.0,72.0,69.46333333333332,67.0,69.0,85.0,55.0
2025-02-05 20:45:00,850.3766666666667,0.0,100.0,78.58999999999999,1199.29,70.0,100.0,74.0,70.0,72.0,69.38666666666667,67.0,69.0,85.0,55.0
2025-02-05 21:00:00,850.3766666666667,0.0,100.0,78.39666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,69.28,67.0,69.0,85.0,55.0
2025-02-05 21:15:00,855.32,0.0,100.0,78.33999999999999,1199.29,70.0,100.0,74.0,70.0,72.0,69.14333333333333,67.0,69.0,85.0,55.0
2025-02-05 21:30:00,853.1999999999999,0.0,100.0,78.23333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.05333333333334,67.0,69.0,85.0,55.0
2025-02-05 21:45:00,849.67,0.0,100.0,78.11666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.01666666666667,67.0,69.0,85.0,55.0
2025-02-05 22:00:00,849.6733333333333,0.0,100.0,78.10333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,69.05333333333334,67.0,69.0,85.0,55.0
2025-02-05 22:15:00,848.2566666666667,0.0,100.0,77.95,1199.29,70.0,100.0,74.0,70.0,72.0,68.91666666666667,67.0,69.0,85.0,55.0
2025-02-05 22:30:00,844.02,0.0,100.0,77.92333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.78333333333333,67.0,69.0,85.0,55.0
2025-02-05 22:45:00,850.3766666666667,0.0,100.0,77.94666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,68.72,67.0,69.0,85.0,55.0
2025-02-05 23:00:00,849.67,0.0,100.0,77.92666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,68.62333333333333,67.0,69.0,85.0,55.0
2025-02-05 23:15:00,847.5499999999998,0.0,100.0,77.93,1199.29,70.0,100.0,74.0,70.0,72.0,68.58666666666666,67.0,69.0,85.0,55.0
2025-02-05 23:30:00,845.4333333333334,0.0,100.0,77.87,1199.29,70.0,100.0,74.0,70.0,72.0,68.5,67.0,69.0,85.0,55.0
2025-02-05 23:45:00,848.9666666666667,0.0,100.0,77.88,1199.29,70.0,100.0,74.0,70.0,72.0,68.47,67.0,69.0,85.0,55.0
2025-02-06 00:00:00,847.5566666666667,0.0,100.0,77.88666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.47,67.0,69.0,85.0,55.0
2025-02-06 00:15:00,850.3766666666667,0.0,100.0,77.89,1199.29,70.0,100.0,74.0,70.0,72.0,68.47,67.0,69.0,85.0,55.0
2025-02-06 00:30:00,848.2566666666667,0.0,100.0,77.96,1199.29,70.0,100.0,74.0,70.0,72.0,68.47,67.0,69.0,85.0,55.0
2025-02-06 00:45:00,847.5499999999998,0.0,100.0,78.01,1199.29,70.0,100.0,74.0,70.0,72.0,68.47,67.0,69.0,85.0,55.0
2025-02-06 01:00:00,848.2566666666667,0.0,100.0,78.08666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,68.47,67.0,69.0,85.0,55.0
2025-02-06 01:15:00,846.1366666666667,0.0,100.0,78.13333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,68.47,67.0,69.0,85.0,55.0
2025-02-06 01:30:00,850.3766666666667,0.0,100.0,78.19333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.47,67.0,69.0,85.0,55.0
2025-02-06 01:45:00,846.1366666666667,0.0,100.0,78.34333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.47,67.0,69.0,85.0,55.0
2025-02-06 02:00:00,844.7233333333334,0.0,100.0,78.36333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.47,67.0,69.0,85.0,55.0
2025-02-06 02:15:00,841.1966666666667,0.0,100.0,78.16000000000001,1199.29,70.0,100.0,74.0,70.0,72.0,68.47,67.0,69.0,85.0,55.0
2025-02-06 02:30:00,841.1966666666667,0.0,100.0,78.25666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,68.47,67.0,69.0,85.0,55.0
2025-02-06 02:45:00,845.43,0.0,100.0,78.25333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.47,67.0,69.0,85.0,55.0
2025-02-06 03:00:00,841.9,0.0,100.0,78.47666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.47,67.0,69.0,85.0,55.0
2025-02-06 03:15:00,851.0833333333334,0.0,100.0,78.45666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,68.47,67.0,69.0,85.0,55.0
2025-02-06 03:30:00,839.7800000000001,0.0,100.0,78.42666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,68.51333333333334,67.0,69.0,85.0,55.0
2025-02-06 03:45:00,843.3133333333334,0.0,100.0,78.52,1199.29,70.0,100.0,74.0,70.0,72.0,68.59,67.0,69.0,85.0,55.0
2025-02-06 04:00:00,846.8466666666667,0.0,100.0,78.41000000000001,1199.29,70.0,100.0,74.0,70.0,72.0,68.58333333333333,67.0,69.0,85.0,55.0
2025-02-06 04:15:00,840.4933333333333,0.0,100.0,78.51,1199.29,70.0,100.0,74.0,70.0,72.0,68.59,67.0,69.0,85.0,55.0
2025-02-06 04:30:00,837.6633333333333,0.0,100.0,78.54,1199.29,70.0,100.0,74.0,70.0,72.0,68.58666666666666,67.0,69.0,85.0,55.0
2025-02-06 04:45:00,846.14,0.0,100.0,78.78,1199.29,70.0,100.0,74.0,70.0,72.0,68.59666666666668,67.0,69.0,85.0,55.0
2025-02-06 05:00:00,841.1966666666667,0.0,100.0,78.82333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,68.61,67.0,69.0,85.0,55.0
2025-02-06 05:15:00,834.84,0.0,100.0,78.88333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,68.61,67.0,69.0,85.0,55.0
2025-02-06 05:30:00,837.6666666666666,0.0,100.0,78.85333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,68.61666666666666,67.0,69.0,85.0,55.0
2025-02-06 05:45:00,832.0133333333333,0.0,100.0,79.01666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.63666666666667,67.0,69.0,85.0,55.0
2025-02-06 06:00:00,836.96,0.0,100.0,79.11,1199.29,70.0,100.0,74.0,70.0,72.0,68.72,67.0,69.0,85.0,55.0
2025-02-06 06:15:00,837.6633333333333,0.0,100.0,79.07,1199.29,70.0,100.0,74.0,70.0,72.0,68.74,67.0,69.0,85.0,55.0
2025-02-06 06:30:00,834.8366666666667,0.0,100.0,79.14666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,68.74,67.0,69.0,85.0,55.0
2025-02-06 06:45:00,837.6666666666666,0.0,100.0,79.15333333333332,1199.29,70.0,100.0,74.0,70.0,72.0,68.76,67.0,69.0,85.0,55.0
2025-02-06 07:00:00,834.1333333333333,0.0,100.0,79.34666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,68.77,67.0,69.0,85.0,55.0
2025-02-06 07:15:00,835.5466666666667,0.0,100.0,79.43,1199.29,70.0,100.0,74.0,70.0,72.0,68.77666666666666,67.0,69.0,85.0,55.0
2025-02-06 07:30:00,834.84,0.0,100.0,79.59333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.79333333333334,67.0,69.0,85.0,55.0
2025-02-06 07:45:00,841.9033333333333,0.0,100.0,79.77666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,68.86,67.0,69.0,85.0,55.0
2025-02-06 08:00:00,832.7199999999999,0.0,100.0,79.88000000000001,1199.29,70.0,100.0,74.0,70.0,72.0,68.88,67.0,69.0,85.0,55.0
2025-02-06 08:15:00,853.2033333333333,0.0,100.0,79.65333333333332,1199.29,70.0,100.0,74.0,70.0,72.0,68.88,67.0,69.0,85.0,55.0
2025-02-06 08:30:00,911.8233333333332,0.0,100.0,79.44666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.98,67.0,69.0,85.0,55.0
2025-02-06 08:45:00,1213.4133333333332,0.0,75.66666666666667,79.81333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.05666666666667,67.0,69.0,85.0,55.0
2025-02-06 09:00:00,1202.11,0.0,62.5,80.37333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.03,67.0,69.0,85.0,55.0
2025-02-06 09:15:00,1209.1733333333334,0.0,66.16666666666667,80.12666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.11999999999999,67.0,69.0,85.0,55.0
2025-02-06 09:30:00,1202.8166666666666,0.0,66.5,79.70666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,69.22333333333334,67.0,69.0,85.0,55.0
2025-02-06 09:45:00,1206.35,0.0,65.66666666666667,79.38333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.34666666666666,67.0,69.0,85.0,55.0
2025-02-06 10:00:00,1195.753333333333,0.0,64.83333333333333,79.21333333333332,1199.29,70.0,100.0,74.0,70.0,72.0,69.41333333333334,67.0,69.0,85.0,55.0
2025-02-06 10:15:00,1202.11,0.0,64.16666666666667,79.27333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.42666666666666,67.0,69.0,85.0,55.0
2025-02-06 10:30:00,1190.8100000000002,0.0,63.5,78.82666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.43333333333334,67.0,69.0,85.0,55.0
2025-02-06 10:45:00,1202.11,0.0,64.0,78.69333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.47,67.0,69.0,85.0,55.0
2025-02-06 11:00:00,1198.5766666666668,0.0,63.833333333333336,78.89666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,69.55,67.0,69.0,85.0,55.0
2025-02-06 11:15:00,1202.11,0.0,64.66666666666667,79.09333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.57,67.0,69.0,85.0,55.0
2025-02-06 11:30:00,1195.753333333333,0.0,64.66666666666667,78.57000000000001,1199.29,70.0,100.0,74.0,70.0,72.0,69.57,67.0,69.0,85.0,55.0
2025-02-06 11:45:00,1197.8733333333332,0.0,63.16666666666666,78.29333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,69.62333333333333,67.0,69.0,85.0,55.0
2025-02-06 12:00:00,1205.6433333333334,0.0,64.66666666666667,77.64666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,69.64666666666666,67.0,69.0,85.0,55.0
2025-02-06 12:15:00,1199.99,0.0,63.5,76.91666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.66,67.0,69.0,85.0,55.0
2025-02-06 12:30:00,1197.87,0.0,63.0,75.24666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.58,67.0,69.0,85.0,55.0
2025-02-06 12:45:00,1189.3966666666668,0.0,59.833333333333336,75.19333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.53666666666668,67.0,69.0,85.0,55.0
2025-02-06 13:00:00,1203.5200000000002,0.0,63.0,74.93666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.42,67.0,69.0,85.0,55.0
2025-02-06 13:15:00,1199.99,0.0,72.16666666666667,75.48333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.42,67.0,69.0,85.0,55.0
2025-02-06 13:30:00,1207.0533333333335,0.0,74.83333333333333,75.76333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,69.42,67.0,69.0,85.0,55.0
2025-02-06 13:45:00,1210.5866666666668,0.0,76.5,75.87,1199.29,70.0,100.0,74.0,70.0,72.0,69.41333333333334,67.0,69.0,85.0,55.0
2025-02-06 14:00:00,1195.05,0.0,76.5,75.96,1199.29,70.0,100.0,74.0,70.0,72.0,69.4,67.0,69.0,85.0,55.0
2025-02-06 14:15:00,1195.0475,0.0,81.5,75.97749999999999,1199.29,70.0,100.0,74.0,70.0,72.0,69.42,67.0,69.0,85.0,55.0
2025-02-06 14:30:00,1197.8766666666668,0.0,81.0,75.86,1199.29,70.0,100.0,74.0,70.0,72.0,69.40666666666668,67.0,69.0,85.0,55.0
2025-02-06 14:45:00,1201.9325,0.0,82.5,75.615,1199.29,70.0,100.0,74.0,70.0,72.0,69.415,67.0,69.0,85.0,55.0
2025-02-06 15:00:00,1187.986666666667,0.0,83.0,75.58333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.39333333333333,67.0,69.0,85.0,55.0
2025-02-06 15:15:00,1196.46,0.0,86.0,75.10333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,69.39666666666666,67.0,69.0,85.0,55.0
2025-02-06 15:30:00,1207.0533333333333,0.0,85.0,75.07666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.41333333333334,67.0,69.0,85.0,55.0
2025-02-06 15:45:00,1202.11,0.0,86.33333333333333,75.13333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,69.42,67.0,69.0,85.0,55.0
2025-02-06 16:00:00,1190.81,0.0,89.25,74.63,1199.29,70.0,100.0,74.0,70.0,72.0,69.4,67.0,69.0,85.0,55.0
2025-02-06 16:15:00,1171.21,0.0,97.625,75.0375,1199.29,70.0,100.0,74.0,70.0,72.0,69.4,67.0,69.0,85.0,55.0
2025-02-06 16:30:00,1161.1466666666668,0.0,100.0,75.33666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,69.41333333333334,67.0,69.0,85.0,55.0
2025-02-06 16:45:00,1158.32,0.0,100.0,75.54666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.52,67.0,69.0,85.0,55.0
2025-02-06 17:00:00,1160.4399999999998,0.0,100.0,75.97666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.68666666666667,67.0,69.0,85.0,55.0
2025-02-06 17:15:00,1163.263333333333,0.0,100.0,76.22,1199.29,70.0,100.0,74.0,70.0,72.0,69.81333333333333,67.0,69.0,85.0,55.0
2025-02-06 17:30:00,1163.97,0.0,100.0,76.22,1199.29,70.0,100.0,74.0,70.0,72.0,69.90666666666665,67.0,69.0,85.0,55.0
2025-02-06 17:45:00,1159.03,0.0,100.0,76.24666666666667,1183.75,70.0,98.02666666666666,74.0,70.0,72.0,70.07000000000001,67.0,69.0,85.0,55.0
2025-02-06 18:00:00,1173.1533333333334,0.0,87.83333333333333,74.65666666666667,1149.8466666666666,70.0,93.38333333333333,74.0,70.0,72.0,70.25,67.0,69.0,85.0,55.0
2025-02-06 18:15:00,1117.3566666666666,0.0,72.33333333333333,74.04333333333334,1113.12,70.0,88.27666666666666,74.0,70.0,72.0,70.37666666666667,67.0,69.0,85.0,55.0
2025-02-06 18:30:00,1090.5166666666669,0.0,70.0,73.30666666666667,1088.3966666666668,70.0,84.77333333333333,74.0,70.0,72.0,70.39666666666666,67.0,69.0,85.0,55.0
2025-02-06 18:45:00,1062.97,0.0,68.16666666666667,73.06333333333333,1066.503333333333,70.0,81.65333333333332,74.0,70.0,72.0,70.39,67.0,69.0,85.0,55.0
2025-02-06 19:00:00,1048.8433333333332,0.0,66.16666666666667,71.96666666666665,1043.9,70.0,78.58666666666666,74.0,70.0,72.0,70.40333333333332,67.0,69.0,85.0,55.0
2025-02-06 19:15:00,1029.7766666666666,0.0,64.5,71.25333333333333,1023.42,70.0,75.86,74.0,70.0,72.0,70.38666666666667,67.0,69.0,85.0,55.0
2025-02-06 19:30:00,1030.4800000000002,0.0,64.33333333333333,70.65333333333332,1019.8866666666668,70.0,75.3,74.0,70.0,72.0,70.27999999999999,67.0,69.0,85.0,55.0
2025-02-06 19:45:00,1028.3633333333337,0.0,64.66666666666667,70.69,1024.8333333333333,70.0,75.94,74.0,70.0,72.0,70.16000000000001,67.0,69.0,85.0,55.0
2025-02-06 20:00:00,1034.013333333333,0.0,65.16666666666667,71.33666666666666,1035.4266666666665,70.0,77.43,74.0,70.0,72.0,70.04,67.0,69.0,85.0,55.0
2025-02-06 20:15:00,1047.4333333333334,0.0,67.33333333333333,71.58333333333333,1050.9666666666665,70.0,79.41666666666667,74.0,70.0,72.0,69.93666666666667,67.0,69.0,85.0,55.0
2025-02-06 20:30:00,1067.21,0.0,69.5,73.16333333333334,1070.74,70.0,82.10333333333334,74.0,70.0,72.0,69.84666666666666,67.0,69.0,85.0,55.0
2025-02-06 20:45:00,1075.6833333333334,0.0,70.33333333333333,73.32333333333334,1082.0433333333333,70.0,83.77333333333333,74.0,70.0,72.0,69.82,67.0,69.0,85.0,55.0
2025-02-06 21:00:00,1084.16,0.0,71.83333333333333,73.50666666666666,1095.46,70.0,85.53666666666668,74.0,70.0,72.0,69.8,67.0,69.0,85.0,55.0
2025-02-06 21:15:00,1107.47,0.0,73.5,74.04333333333334,1110.2933333333333,70.0,87.83333333333333,74.0,70.0,72.0,69.76333333333334,67.0,69.0,85.0,55.0
2025-02-06 21:30:00,1131.4833333333331,0.0,76.83333333333333,75.12,1134.3066666666666,70.0,91.09666666666668,74.0,70.0,72.0,69.69666666666666,67.0,69.0,85.0,55.0
2025-02-06 21:45:00,1151.256666666667,0.0,78.66666666666667,74.92,1151.256666666667,70.0,93.40333333333336,74.0,70.0,72.0,69.69,67.0,69.0,85.0,55.0
2025-02-06 22:00:00,1166.7966666666666,0.0,84.16666666666667,77.17333333333333,1176.6833333333334,70.0,96.92666666666666,74.0,70.0,72.0,69.63333333333333,67.0,69.0,85.0,55.0
2025-02-06 22:15:00,1157.6133333333337,0.0,100.0,76.44666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,69.57,67.0,69.0,85.0,55.0
2025-02-06 22:30:00,1159.736666666667,0.0,100.0,75.60666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.57,67.0,69.0,85.0,55.0
2025-02-06 22:45:00,1167.503333333333,0.0,100.0,74.90333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,69.56333333333333,67.0,69.0,85.0,55.0
2025-02-06 23:00:00,1132.1866666666667,0.0,100.0,74.69,1199.29,70.0,100.0,74.0,70.0,72.0,69.44333333333333,67.0,69.0,85.0,55.0
2025-02-06 23:15:00,1115.24,0.0,100.0,74.66,1199.29,70.0,100.0,74.0,70.0,72.0,69.40666666666668,67.0,69.0,85.0,55.0
2025-02-06 23:30:00,1109.23,0.0,100.0,74.785,1199.29,70.0,100.0,74.0,70.0,72.0,69.38,67.0,69.0,85.0,55.0
2025-02-06 23:45:00,1087.6899999999998,0.0,100.0,74.46666666666665,1199.29,70.0,100.0,74.0,70.0,72.0,69.31,67.0,69.0,85.0,55.0
2025-02-07 00:00:00,1019.89,0.0,100.0,75.14,1199.29,70.0,100.0,74.0,70.0,72.0,69.24333333333334,67.0,69.0,85.0,55.0
2025-02-07 00:15:00,970.4466666666668,0.0,100.0,75.77,1199.29,70.0,100.0,74.0,70.0,72.0,69.15,67.0,69.0,85.0,55.0
2025-02-07 00:30:00,928.7766666666666,0.0,100.0,76.14333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.13,67.0,69.0,85.0,55.0
2025-02-07 00:45:00,917.4733333333334,0.0,100.0,76.72333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,69.05666666666667,67.0,69.0,85.0,55.0
2025-02-07 01:00:00,913.2366666666668,0.0,100.0,76.76333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,69.01,67.0,69.0,85.0,55.0
2025-02-07 01:15:00,911.8266666666668,0.0,100.0,76.60000000000001,1199.29,70.0,100.0,74.0,70.0,72.0,68.97666666666667,67.0,69.0,85.0,55.0
2025-02-07 01:30:00,909.7066666666666,0.0,100.0,76.40333333333332,1199.29,70.0,100.0,74.0,70.0,72.0,68.87,67.0,69.0,85.0,55.0
2025-02-07 01:45:00,906.88,0.0,100.0,76.85666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.83999999999999,67.0,69.0,85.0,55.0
2025-02-07 02:00:00,908.2933333333334,0.0,100.0,76.82,1199.29,70.0,100.0,74.0,70.0,72.0,68.81,67.0,69.0,85.0,55.0
2025-02-07 02:15:00,902.6433333333332,0.0,100.0,76.92333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.75333333333333,67.0,69.0,85.0,55.0
2025-02-07 02:30:00,910.41,0.0,100.0,76.81,1199.29,70.0,100.0,74.0,70.0,72.0,68.74,67.0,69.0,85.0,55.0
2025-02-07 02:45:00,904.7633333333332,0.0,100.0,76.85333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,68.74,67.0,69.0,85.0,55.0
2025-02-07 03:00:00,911.8266666666668,0.0,100.0,76.94333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.74,67.0,69.0,85.0,55.0
2025-02-07 03:15:00,905.47,0.0,100.0,76.88666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.72666666666667,67.0,69.0,85.0,55.0
2025-02-07 03:30:00,899.1133333333333,0.0,100.0,76.86666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.73333333333333,67.0,69.0,85.0,55.0
2025-02-07 03:45:00,894.17,0.0,100.0,76.94666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.77,67.0,69.0,85.0,55.0
2025-02-07 04:00:00,893.46,0.0,100.0,76.92666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,68.74,67.0,69.0,85.0,55.0
2025-02-07 04:15:00,888.5166666666668,0.0,100.0,77.04666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.69333333333334,67.0,69.0,85.0,55.0
2025-02-07 04:30:00,879.3366666666667,0.0,100.0,77.18666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.61666666666666,67.0,69.0,85.0,55.0
2025-02-07 04:45:00,883.5766666666667,0.0,100.0,77.15666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.59666666666668,67.0,69.0,85.0,55.0
2025-02-07 05:00:00,880.0433333333334,0.0,100.0,77.10333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,68.59666666666668,67.0,69.0,85.0,55.0
2025-02-07 05:15:00,880.7466666666666,0.0,100.0,77.05666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,68.57666666666667,67.0,69.0,85.0,55.0
2025-02-07 05:30:00,878.6300000000001,0.0,100.0,77.18666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.50666666666666,67.0,69.0,85.0,55.0
2025-02-07 05:45:00,872.98,0.0,100.0,77.15666666666668,1199.29,70.0,100.0,74.0,70.0,72.0,68.47,67.0,69.0,85.0,55.0
2025-02-07 06:00:00,882.8666666666668,0.0,100.0,77.17666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,68.47,67.0,69.0,85.0,55.0
2025-02-07 06:15:00,874.39,0.0,100.0,77.26333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,68.47,67.0,69.0,85.0,55.0
2025-02-07 06:30:00,878.63,0.0,100.0,77.11666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,68.47,67.0,69.0,85.0,55.0
2025-02-07 06:45:00,875.8033333333333,0.0,100.0,77.20666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,68.47,67.0,69.0,85.0,55.0
2025-02-07 07:00:00,872.2733333333334,0.0,100.0,77.14333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.46333333333332,67.0,69.0,85.0,55.0
2025-02-07 07:15:00,872.98,0.0,100.0,76.97666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.45,67.0,69.0,85.0,55.0
2025-02-07 07:30:00,876.5100000000001,0.0,100.0,76.86666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,68.36333333333333,67.0,69.0,85.0,55.0
2025-02-07 07:45:00,882.16,0.0,100.0,76.82666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.32666666666667,67.0,69.0,85.0,55.0
2025-02-07 08:00:00,877.9233333333333,0.0,100.0,76.69666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.32,67.0,69.0,85.0,55.0
2025-02-07 08:15:00,872.98,0.0,100.0,76.675,1199.29,70.0,100.0,74.0,70.0,72.0,68.32,67.0,69.0,85.0,55.0
2025-02-07 08:30:00,873.51,0.0,100.0,76.61500000000001,1199.29,70.0,100.0,74.0,70.0,72.0,68.3125,67.0,69.0,85.0,55.0
2025-02-07 08:45:00,865.9133333333333,0.0,100.0,76.50666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,68.29666666666667,67.0,69.0,85.0,55.0
2025-02-07 09:00:00,872.9766666666668,0.0,100.0,76.39666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,68.23666666666666,67.0,69.0,85.0,55.0
2025-02-07 09:15:00,876.5100000000001,0.0,100.0,76.37666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.19333333333334,67.0,69.0,85.0,55.0
2025-02-07 09:30:00,880.0433333333334,0.0,100.0,76.22666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.17333333333333,67.0,69.0,85.0,55.0
2025-02-07 09:45:00,875.0966666666667,0.0,100.0,76.28666666666668,1199.29,70.0,100.0,74.0,70.0,72.0,68.16666666666667,67.0,69.0,85.0,55.0
2025-02-07 10:00:00,880.7466666666666,0.0,100.0,76.12333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.16,67.0,69.0,85.0,55.0
2025-02-07 10:15:00,872.98,0.0,100.0,76.06666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,68.14666666666666,67.0,69.0,85.0,55.0
2025-02-07 10:30:00,873.6866666666666,0.0,100.0,76.05666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.12333333333333,67.0,69.0,85.0,55.0
2025-02-07 10:45:00,872.98,0.0,100.0,75.94333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.05666666666666,67.0,69.0,85.0,55.0
2025-02-07 11:00:00,881.4533333333334,0.0,100.0,75.76,1199.29,70.0,100.0,74.0,70.0,72.0,68.05,67.0,69.0,85.0,55.0
2025-02-07 11:15:00,871.5666666666666,0.0,100.0,75.67333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.05,67.0,69.0,85.0,55.0
2025-02-07 11:30:00,872.2733333333334,0.0,100.0,75.69666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,68.05,67.0,69.0,85.0,55.0
2025-02-07 11:45:00,880.0433333333334,0.0,100.0,75.47666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.03333333333335,67.0,69.0,85.0,55.0
2025-02-07 12:00:00,875.0966666666667,0.0,100.0,75.45,1199.29,70.0,100.0,74.0,70.0,72.0,68.02666666666666,67.0,69.0,85.0,55.0
2025-02-07 12:15:00,878.6300000000001,0.0,100.0,75.38,1199.29,70.0,100.0,74.0,70.0,72.0,67.99,67.0,69.0,85.0,55.0
2025-02-07 12:30:00,878.6300000000001,0.0,100.0,75.10000000000001,1199.29,70.0,100.0,74.0,70.0,72.0,67.92333333333333,67.0,69.0,85.0,55.0
2025-02-07 12:45:00,872.9766666666668,0.0,100.0,74.95,1199.29,70.0,100.0,74.0,70.0,72.0,67.91666666666667,67.0,69.0,85.0,55.0
2025-02-07 13:00:00,872.98,0.0,100.0,75.35000000000001,1199.29,70.0,100.0,74.0,70.0,72.0,67.87333333333333,67.0,69.0,85.0,55.0
2025-02-07 13:15:00,887.1033333333334,0.0,100.0,75.24000000000001,1199.29,70.0,100.0,74.0,70.0,72.0,67.91000000000001,67.0,69.0,85.0,55.0
2025-02-07 13:30:00,876.5133333333333,0.0,100.0,75.41666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,67.99,67.0,69.0,85.0,55.0
2025-02-07 13:45:00,870.86,0.0,100.0,75.67333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,67.94,67.0,69.0,85.0,55.0
2025-02-07 14:00:00,876.5100000000001,0.0,100.0,75.91000000000001,1199.29,70.0,100.0,74.0,70.0,72.0,67.89666666666666,67.0,69.0,85.0,55.0
2025-02-07 14:15:00,868.0333333333333,0.0,100.0,76.29333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,67.89666666666666,67.0,69.0,85.0,55.0
2025-02-07 14:30:00,874.39,0.0,100.0,76.61,1199.29,70.0,100.0,74.0,70.0,72.0,67.91666666666667,67.0,69.0,85.0,55.0
2025-02-07 14:45:00,876.5133333333333,0.0,100.0,76.83333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,67.93,67.0,69.0,85.0,55.0
2025-02-07 15:00:00,876.5100000000001,0.0,100.0,77.30666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.01333333333334,67.0,69.0,85.0,55.0
2025-02-07 15:15:00,868.7400000000001,0.0,100.0,77.39,1199.29,70.0,100.0,74.0,70.0,72.0,68.04333333333334,67.0,69.0,85.0,55.0
2025-02-07 15:30:00,868.0333333333333,0.0,100.0,77.60000000000001,1199.29,70.0,100.0,74.0,70.0,72.0,67.90333333333332,67.0,69.0,85.0,55.0
2025-02-07 15:45:00,872.98,0.0,100.0,77.85000000000001,1199.29,70.0,100.0,74.0,70.0,72.0,68.12,67.0,69.0,85.0,55.0
2025-02-07 16:00:00,871.5633333333334,0.0,100.0,78.12666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.23666666666666,67.0,69.0,85.0,55.0
2025-02-07 16:15:00,870.86,0.0,100.0,78.18666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.33666666666666,67.0,69.0,85.0,55.0
2025-02-07 16:30:00,874.39,0.0,100.0,78.38,1199.29,70.0,100.0,74.0,70.0,72.0,68.47,67.0,69.0,85.0,55.0
2025-02-07 16:45:00,866.62,0.0,100.0,78.58333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.62,67.0,69.0,85.0,55.0
