time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-02-23 07:30:00,873.6866666666666,0.0,100.0,74.35666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,66.07666666666667,67.0,69.0,85.0,55.0
2025-02-23 07:45:00,875.8033333333333,0.0,100.0,74.21666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,66.03333333333335,67.0,69.0,85.0,55.0
2025-02-23 08:00:00,872.9766666666666,0.0,100.0,74.20666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,66.02666666666666,67.0,69.0,85.0,55.0
2025-02-23 08:15:00,881.4566666666666,0.0,100.0,74.08333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,65.96,67.0,69.0,85.0,55.0
2025-02-23 08:30:00,872.2733333333334,0.0,100.0,74.04,1199.29,70.0,100.0,74.0,70.0,72.0,65.89666666666666,67.0,69.0,85.0,55.0
2025-02-23 08:45:00,872.9766666666668,0.0,100.0,73.97666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,65.87666666666667,67.0,69.0,85.0,55.0
2025-02-23 09:00:00,870.86,0.0,100.0,74.05666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,65.80333333333333,67.0,69.0,85.0,55.0
2025-02-23 09:15:00,875.8033333333333,0.0,100.0,73.92,1199.29,70.0,100.0,74.0,70.0,72.0,65.77,67.0,69.0,85.0,55.0
2025-02-23 09:30:00,871.5666666666666,0.0,100.0,73.79333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,65.75,67.0,69.0,85.0,55.0
2025-02-23 09:45:00,873.6833333333334,0.0,100.0,73.65666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,65.69,67.0,69.0,85.0,55.0
2025-02-23 10:00:00,875.0966666666667,0.0,100.0,73.67,1199.29,70.0,100.0,74.0,70.0,72.0,65.64666666666666,67.0,69.0,85.0,55.0
2025-02-23 10:15:00,873.6866666666666,0.0,100.0,73.64,1199.29,70.0,100.0,74.0,70.0,72.0,65.62333333333333,67.0,69.0,85.0,55.0
2025-02-23 10:30:00,867.3266666666667,0.0,100.0,73.60666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,65.54333333333334,67.0,69.0,85.0,55.0
2025-02-23 10:45:00,875.8033333333333,0.0,100.0,73.52,1199.29,70.0,100.0,74.0,70.0,72.0,65.51333333333334,67.0,69.0,85.0,55.0
2025-02-23 11:00:00,868.0333333333333,0.0,100.0,73.35666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,65.48,67.0,69.0,85.0,55.0
2025-02-23 11:15:00,875.0933333333334,0.0,100.0,73.36333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,65.39999999999999,67.0,69.0,85.0,55.0
2025-02-23 11:30:00,875.8033333333333,0.0,100.0,73.37,1199.29,70.0,100.0,74.0,70.0,72.0,65.36333333333333,67.0,69.0,85.0,55.0
2025-02-23 11:45:00,877.2166666666667,0.0,100.0,73.18666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,65.37,67.0,69.0,85.0,55.0
2025-02-23 12:00:00,875.1,0.0,100.0,73.17,1199.29,70.0,100.0,74.0,70.0,72.0,65.33666666666666,67.0,69.0,85.0,55.0
2025-02-23 12:15:00,877.2166666666667,0.0,100.0,73.14333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,65.3,67.0,69.0,85.0,55.0
2025-02-23 12:30:00,872.98,0.0,100.0,73.17333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,65.27,67.0,69.0,85.0,55.0
2025-02-23 12:45:00,874.3933333333334,0.0,100.0,73.21333333333332,1199.29,70.0,100.0,74.0,70.0,72.0,65.26,67.0,69.0,85.0,55.0
2025-02-23 13:00:00,875.1,0.0,100.0,73.50666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,65.31,67.0,69.0,85.0,55.0
2025-02-23 13:15:00,876.5100000000001,0.0,100.0,73.92,1199.29,70.0,100.0,74.0,70.0,72.0,65.35666666666667,67.0,69.0,85.0,55.0
2025-02-23 13:30:00,880.0433333333334,0.0,100.0,74.48666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,65.37666666666667,67.0,69.0,85.0,55.0
2025-02-23 13:45:00,868.0333333333333,0.0,100.0,74.98,1199.29,70.0,100.0,74.0,70.0,72.0,65.48,67.0,69.0,85.0,55.0
2025-02-23 14:00:00,877.9266666666667,0.0,100.0,75.54333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,65.55333333333333,67.0,69.0,85.0,55.0
2025-02-23 14:15:00,868.7433333333333,0.0,100.0,76.13,1199.29,70.0,100.0,74.0,70.0,72.0,65.63,67.0,69.0,85.0,55.0
2025-02-23 14:30:00,866.6233333333333,0.0,100.0,76.75333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,65.75,67.0,69.0,85.0,55.0
2025-02-23 14:45:00,861.68,0.0,100.0,77.04666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,65.86333333333333,67.0,69.0,85.0,55.0
2025-02-23 15:00:00,865.9133333333333,0.0,100.0,77.56666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,65.99,67.0,69.0,85.0,55.0
2025-02-23 15:15:00,860.9733333333334,0.0,100.0,78.06333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,66.12,67.0,69.0,85.0,55.0
2025-02-23 15:30:00,865.9133333333333,0.0,100.0,78.32666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,66.26,67.0,69.0,85.0,55.0
2025-02-23 15:45:00,860.2666666666668,0.0,100.0,78.63666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,66.4,67.0,69.0,85.0,55.0
2025-02-23 16:00:00,860.2633333333333,0.0,100.0,78.95666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,66.56666666666666,67.0,69.0,85.0,55.0
2025-02-23 16:15:00,858.8533333333334,0.0,100.0,79.37333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,66.72666666666667,67.0,69.0,85.0,55.0
2025-02-23 16:30:00,863.09,0.0,100.0,79.61333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,66.89,67.0,69.0,85.0,55.0
2025-02-23 16:45:00,858.8533333333334,0.0,100.0,79.87666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,67.03333333333333,67.0,69.0,85.0,55.0
2025-02-23 17:00:00,858.1466666666666,0.0,100.0,80.17,1199.29,70.0,100.0,74.0,70.0,72.0,67.17333333333333,67.0,69.0,85.0,55.0
2025-02-23 17:15:00,861.6766666666666,0.0,100.0,80.28,1199.29,70.0,100.0,74.0,70.0,72.0,67.29,67.0,69.0,85.0,55.0
2025-02-23 17:30:00,859.5633333333334,0.0,100.0,80.37333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,67.42666666666666,67.0,69.0,85.0,55.0
2025-02-23 17:45:00,859.56,0.0,100.0,81.04,1199.29,70.0,100.0,74.0,70.0,72.0,67.55333333333334,67.0,69.0,85.0,55.0
2025-02-23 18:00:00,844.7266666666666,0.0,100.0,81.27,1199.29,70.0,100.0,74.0,70.0,72.0,67.69,67.0,69.0,85.0,55.0
2025-02-23 18:15:00,862.3833333333333,0.0,100.0,81.21666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,67.82,67.0,69.0,85.0,55.0
2025-02-23 18:30:00,851.0833333333334,0.0,100.0,81.48333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,67.95333333333333,67.0,69.0,85.0,55.0
2025-02-23 18:45:00,844.0233333333334,0.0,100.0,81.88000000000001,1199.29,70.0,100.0,74.0,70.0,72.0,68.08333333333333,67.0,69.0,85.0,55.0
2025-02-23 19:00:00,846.8433333333332,0.0,100.0,82.01666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.22333333333334,67.0,69.0,85.0,55.0
2025-02-23 19:15:00,844.02,0.0,100.0,82.12333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.32333333333334,67.0,69.0,85.0,55.0
2025-02-23 19:30:00,848.2599999999999,0.0,100.0,82.24333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,68.43666666666667,67.0,69.0,85.0,55.0
2025-02-23 19:45:00,921.0066666666668,0.0,100.0,81.32000000000001,1199.29,70.0,100.0,74.0,70.0,72.0,68.50666666666666,67.0,69.0,85.0,55.0
2025-02-23 20:00:00,964.09,0.0,100.0,78.88333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.58666666666666,67.0,69.0,85.0,55.0
2025-02-23 20:15:00,974.6833333333334,0.0,100.0,78.81333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.62333333333333,67.0,69.0,85.0,55.0
2025-02-23 20:30:00,978.2133333333333,0.0,100.0,78.80666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.67333333333333,67.0,69.0,85.0,55.0
2025-02-23 20:45:00,976.0966666666668,0.0,100.0,78.96333333333332,1199.29,70.0,100.0,74.0,70.0,72.0,68.69333333333334,67.0,69.0,85.0,55.0
2025-02-23 21:00:00,985.28,0.0,100.0,78.76333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,68.70666666666666,67.0,69.0,85.0,55.0
2025-02-23 21:15:00,988.81,0.0,100.0,78.85333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,68.72,67.0,69.0,85.0,55.0
2025-02-23 21:30:00,985.9866666666668,0.0,100.0,78.8,1199.29,70.0,100.0,74.0,70.0,72.0,68.72,67.0,69.0,85.0,55.0
2025-02-23 21:45:00,990.2233333333334,0.0,100.0,78.67333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.72,67.0,69.0,85.0,55.0
2025-02-23 22:00:00,988.81,0.0,100.0,78.44333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.72,67.0,69.0,85.0,55.0
2025-02-23 22:15:00,985.28,0.0,100.0,78.05,1199.29,70.0,100.0,74.0,70.0,72.0,68.71333333333332,67.0,69.0,85.0,55.0
2025-02-23 22:30:00,994.46,0.0,100.0,77.87666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.64666666666666,67.0,69.0,85.0,55.0
2025-02-23 22:45:00,988.81,0.0,100.0,77.64333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.60333333333334,67.0,69.0,85.0,55.0
2025-02-23 23:00:00,993.0466666666666,0.0,100.0,77.22,1199.29,70.0,100.0,74.0,70.0,72.0,68.58,67.0,69.0,85.0,55.0
2025-02-23 23:15:00,992.34,0.0,100.0,76.7,1199.29,70.0,100.0,74.0,70.0,72.0,68.49333333333334,67.0,69.0,85.0,55.0
2025-02-23 23:30:00,993.0466666666666,0.0,100.0,76.21666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.42666666666668,67.0,69.0,85.0,55.0
2025-02-23 23:45:00,979.6266666666668,0.0,100.0,76.22666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.30333333333333,67.0,69.0,85.0,55.0
2025-02-24 00:00:00,927.3633333333332,0.0,100.0,76.68666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.22333333333334,67.0,69.0,85.0,55.0
2025-02-24 00:15:00,904.0566666666668,0.0,100.0,77.44333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,68.16666666666667,67.0,69.0,85.0,55.0
2025-02-24 00:30:00,903.3466666666668,0.0,100.0,77.43,1199.29,70.0,100.0,74.0,70.0,72.0,68.07666666666667,67.0,69.0,85.0,55.0
2025-02-24 00:45:00,902.6466666666666,0.0,100.0,77.08333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.03666666666668,67.0,69.0,85.0,55.0
2025-02-24 01:00:00,899.82,0.0,100.0,77.28,1199.29,70.0,100.0,74.0,70.0,72.0,67.96666666666667,67.0,69.0,85.0,55.0
2025-02-24 01:15:00,902.6433333333332,0.0,100.0,77.63333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,67.91666666666667,67.0,69.0,85.0,55.0
2025-02-24 01:30:00,894.17,0.0,100.0,77.39666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,67.92333333333333,67.0,69.0,85.0,55.0
2025-02-24 01:45:00,877.9233333333333,0.0,100.0,77.22333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,67.89666666666666,67.0,69.0,85.0,55.0
2025-02-24 02:00:00,869.4466666666667,0.0,100.0,77.41333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,67.88333333333334,67.0,69.0,85.0,55.0
2025-02-24 02:15:00,868.7400000000001,0.0,100.0,77.33,1199.29,70.0,100.0,74.0,70.0,72.0,67.80666666666667,67.0,69.0,85.0,55.0
2025-02-24 02:30:00,872.2733333333334,0.0,100.0,77.25333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,67.76666666666667,67.0,69.0,85.0,55.0
2025-02-24 02:45:00,863.09,0.0,100.0,77.37666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,67.75666666666666,67.0,69.0,85.0,55.0
2025-02-24 03:00:00,858.1466666666666,0.0,100.0,77.40333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,67.75,67.0,69.0,85.0,55.0
2025-02-24 03:15:00,858.8533333333334,0.0,100.0,77.34333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,67.67,67.0,69.0,85.0,55.0
2025-02-24 03:30:00,860.2666666666668,0.0,100.0,77.12,1199.29,70.0,100.0,74.0,70.0,72.0,67.65333333333332,67.0,69.0,85.0,55.0
2025-02-24 03:45:00,859.5566666666667,0.0,100.0,77.18,1199.29,70.0,100.0,74.0,70.0,72.0,67.64,67.0,69.0,85.0,55.0
2025-02-24 04:00:00,857.4399999999999,0.0,100.0,77.02333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,67.62,67.0,69.0,85.0,55.0
2025-02-24 04:15:00,863.7966666666666,0.0,100.0,76.76,1199.29,70.0,100.0,74.0,70.0,72.0,67.60333333333334,67.0,69.0,85.0,55.0
2025-02-24 04:30:00,865.9133333333333,0.0,100.0,76.62666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,67.57333333333334,67.0,69.0,85.0,55.0
2025-02-24 04:45:00,857.4399999999999,0.0,100.0,76.59333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,67.66333333333334,67.0,69.0,85.0,55.0
2025-02-24 05:00:00,857.4399999999999,0.0,100.0,76.29,1199.29,70.0,100.0,74.0,70.0,72.0,67.72,67.0,69.0,85.0,55.0
2025-02-24 05:15:00,858.8533333333334,0.0,100.0,76.55666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,67.63333333333334,67.0,69.0,85.0,55.0
2025-02-24 05:30:00,854.6133333333333,0.0,100.0,76.72,1199.29,70.0,100.0,74.0,70.0,72.0,67.56,67.0,69.0,85.0,55.0
2025-02-24 05:45:00,848.9666666666667,0.0,100.0,76.60666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,67.50666666666667,67.0,69.0,85.0,55.0
2025-02-24 06:00:00,861.6766666666666,0.0,100.0,76.68666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,67.48666666666666,67.0,69.0,85.0,55.0
2025-02-24 06:15:00,862.3833333333333,0.0,100.0,76.57000000000001,1199.29,70.0,100.0,74.0,70.0,72.0,67.44,67.0,69.0,85.0,55.0
2025-02-24 06:30:00,854.6166666666667,0.0,100.0,76.48333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,67.39999999999999,67.0,69.0,85.0,55.0
2025-02-24 06:45:00,858.1466666666666,0.0,100.0,76.38666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,67.37,67.0,69.0,85.0,55.0
2025-02-24 07:00:00,860.2666666666668,0.0,100.0,76.52,1199.29,70.0,100.0,74.0,70.0,72.0,67.37,67.0,69.0,85.0,55.0
2025-02-24 07:15:00,857.4399999999999,0.0,100.0,76.40666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,67.36333333333333,67.0,69.0,85.0,55.0
2025-02-24 07:30:00,856.03,0.0,100.0,76.295,1199.29,70.0,100.0,74.0,70.0,72.0,67.335,67.0,69.0,85.0,55.0
2025-02-24 07:45:00,860.2666666666668,0.0,100.0,76.33,1199.29,70.0,100.0,74.0,70.0,72.0,67.26666666666667,67.0,69.0,85.0,55.0
2025-02-24 08:00:00,855.32,0.0,100.0,76.12666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,67.24666666666667,67.0,69.0,85.0,55.0
2025-02-24 08:15:00,858.8533333333334,0.0,100.0,76.15333333333332,1199.29,70.0,100.0,74.0,70.0,72.0,67.24,67.0,69.0,85.0,55.0
2025-02-24 08:30:00,851.79,0.0,100.0,76.07333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,67.24,67.0,69.0,85.0,55.0
2025-02-24 08:45:00,860.2666666666668,0.0,100.0,75.89,1199.29,70.0,100.0,74.0,70.0,72.0,67.23333333333333,67.0,69.0,85.0,55.0
2025-02-24 09:00:00,860.9733333333334,0.0,100.0,75.91,1199.29,70.0,100.0,74.0,70.0,72.0,67.23333333333333,67.0,69.0,85.0,55.0
2025-02-24 09:15:00,865.21,0.0,100.0,75.96,1199.29,70.0,100.0,74.0,70.0,72.0,67.21666666666665,67.0,69.0,85.0,55.0
2025-02-24 09:30:00,858.1433333333333,0.0,100.0,75.69,1199.29,70.0,100.0,74.0,70.0,72.0,67.21,67.0,69.0,85.0,55.0
2025-02-24 09:45:00,858.1466666666666,0.0,100.0,75.79333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,67.19,67.0,69.0,85.0,55.0
2025-02-24 10:00:00,851.0833333333334,0.0,100.0,75.5,1199.29,70.0,100.0,74.0,70.0,72.0,67.24,67.0,69.0,85.0,55.0
2025-02-24 10:15:00,863.09,0.0,100.0,75.46666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,67.18666666666667,67.0,69.0,85.0,55.0
2025-02-24 10:30:00,857.4399999999999,0.0,100.0,75.56666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,67.10666666666667,67.0,69.0,85.0,55.0
2025-02-24 10:45:00,858.15,0.0,100.0,75.70333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,67.08,67.0,69.0,85.0,55.0
2025-02-24 11:00:00,858.8533333333334,0.0,100.0,75.67999999999999,1199.29,70.0,100.0,74.0,70.0,72.0,67.06666666666666,67.0,69.0,85.0,55.0
2025-02-24 11:15:00,856.7366666666667,0.0,100.0,75.67333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,66.99,67.0,69.0,85.0,55.0
2025-02-24 11:30:00,857.4399999999999,0.0,100.0,75.64333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,66.96666666666665,67.0,69.0,85.0,55.0
2025-02-24 11:45:00,857.4399999999999,0.0,100.0,75.54666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,66.96333333333332,67.0,69.0,85.0,55.0
2025-02-24 12:00:00,853.9066666666666,0.0,100.0,75.53666666666668,1199.29,70.0,100.0,74.0,70.0,72.0,66.96,67.0,69.0,85.0,55.0
2025-02-24 12:15:00,857.4399999999999,0.0,100.0,75.64333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,66.96,67.0,69.0,85.0,55.0
2025-02-24 12:30:00,863.09,0.0,100.0,75.54333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,66.96,67.0,69.0,85.0,55.0
2025-02-24 12:45:00,855.32,0.0,100.0,75.48,1199.29,70.0,100.0,74.0,70.0,72.0,66.94666666666666,67.0,69.0,85.0,55.0
2025-02-24 13:00:00,861.6766666666666,0.0,100.0,75.66666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,66.96,67.0,69.0,85.0,55.0
2025-02-24 13:15:00,858.1466666666666,0.0,100.0,76.28,1199.29,70.0,100.0,74.0,70.0,72.0,66.98333333333333,67.0,69.0,85.0,55.0
2025-02-24 13:30:00,852.4966666666666,0.0,100.0,76.82,1199.29,70.0,100.0,74.0,70.0,72.0,67.08,67.0,69.0,85.0,55.0
2025-02-24 13:45:00,848.9633333333333,0.0,100.0,77.36666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,67.14333333333333,67.0,69.0,85.0,55.0
2025-02-24 14:00:00,850.3766666666667,0.0,100.0,77.85666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,67.27333333333333,67.0,69.0,85.0,55.0
2025-02-24 14:15:00,853.91,0.0,100.0,78.42999999999999,1199.29,70.0,100.0,74.0,70.0,72.0,67.42,67.0,69.0,85.0,55.0
2025-02-24 14:30:00,856.7333333333332,0.0,100.0,78.84333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,67.54333333333334,67.0,69.0,85.0,55.0
2025-02-24 14:45:00,851.79,0.0,100.0,79.43666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,67.68333333333334,67.0,69.0,85.0,55.0
2025-02-24 15:00:00,882.8666666666667,0.0,100.0,79.32333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,67.86666666666667,67.0,69.0,85.0,55.0
2025-02-24 15:15:00,880.04,0.0,100.0,79.15333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,68.05333333333334,67.0,69.0,85.0,55.0
2025-02-24 15:30:00,911.12,0.0,100.0,79.15333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,68.27,67.0,69.0,85.0,55.0
2025-02-24 15:45:00,933.0133333333332,0.0,100.0,78.67666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,68.49333333333334,67.0,69.0,85.0,55.0
2025-02-24 16:00:00,942.9,0.0,100.0,78.67999999999999,1199.29,70.0,100.0,74.0,70.0,72.0,68.64,67.0,69.0,85.0,55.0
2025-02-24 16:15:00,974.6833333333334,0.0,100.0,78.49,1199.29,70.0,100.0,74.0,70.0,72.0,68.76333333333334,67.0,69.0,85.0,55.0
2025-02-24 16:30:00,995.8733333333332,0.0,100.0,78.25666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,68.86333333333333,67.0,69.0,85.0,55.0
2025-02-24 16:45:00,1030.4833333333331,0.0,100.0,78.05333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.96666666666667,67.0,69.0,85.0,55.0
2025-02-24 17:00:00,1060.8533333333332,0.0,100.0,77.98666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,69.09333333333335,67.0,69.0,85.0,55.0
2025-02-24 17:15:00,1118.7666666666669,0.0,100.0,78.02,1199.29,70.0,100.0,74.0,70.0,72.0,69.21,67.0,69.0,85.0,55.0
2025-02-24 17:30:00,1148.4333333333334,0.0,100.0,78.09666666666668,1199.29,70.0,100.0,74.0,70.0,72.0,69.28,67.0,69.0,85.0,55.0
2025-02-24 17:45:00,1185.8633333333337,0.0,90.5,78.61333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.41000000000001,67.0,69.0,85.0,55.0
2025-02-24 18:00:00,1201.4066666666668,0.0,72.33333333333333,78.62,1199.29,70.0,100.0,74.0,70.0,72.0,69.64,67.0,69.0,85.0,55.0
2025-02-24 18:15:00,1197.1666666666667,0.0,71.66666666666667,78.69,1199.29,70.0,100.0,74.0,70.0,72.0,69.68333333333334,67.0,69.0,85.0,55.0
2025-02-24 18:30:00,1210.5866666666668,0.0,70.83333333333333,78.89666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,69.70333333333333,67.0,69.0,85.0,55.0
2025-02-24 18:45:00,1198.5833333333333,0.0,68.66666666666667,79.12,1199.29,70.0,100.0,74.0,70.0,72.0,69.74,67.0,69.0,85.0,55.0
2025-02-24 19:00:00,1200.7,0.0,65.66666666666667,78.86666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,69.83333333333333,67.0,69.0,85.0,55.0
2025-02-24 19:15:00,1208.4666666666667,0.0,65.0,78.79333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,69.85,67.0,69.0,85.0,55.0
2025-02-24 19:30:00,1202.8166666666666,0.0,64.5,78.82333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,69.85333333333334,67.0,69.0,85.0,55.0
2025-02-24 19:45:00,1203.5233333333333,0.0,61.833333333333336,79.14999999999999,1199.29,70.0,100.0,74.0,70.0,72.0,69.96,67.0,69.0,85.0,55.0
2025-02-24 20:00:00,1204.2266666666667,0.0,59.833333333333336,78.92666666666666,1191.52,70.0,99.03333333333336,74.0,70.0,72.0,70.03333333333335,67.0,69.0,85.0,55.0
2025-02-24 20:15:00,1192.9333333333334,0.0,59.0,78.45666666666666,1192.2233333333334,70.0,98.94666666666669,74.0,70.0,72.0,70.01,67.0,69.0,85.0,55.0
2025-02-24 20:30:00,1192.2233333333334,0.0,60.833333333333336,78.19333333333333,1196.4633333333334,70.0,99.73666666666668,74.0,70.0,72.0,69.97333333333334,67.0,69.0,85.0,55.0
2025-02-24 20:45:00,1194.3433333333332,0.0,61.333333333333336,78.09666666666668,1199.29,70.0,100.0,74.0,70.0,72.0,69.92333333333333,67.0,69.0,85.0,55.0
2025-02-24 21:00:00,1207.763333333333,0.0,61.333333333333336,78.17,1199.29,70.0,100.0,74.0,70.0,72.0,69.84666666666666,67.0,69.0,85.0,55.0
2025-02-24 21:15:00,1203.5233333333333,0.0,61.16666666666666,77.93666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.82,67.0,69.0,85.0,55.0
2025-02-24 21:30:00,1189.4,0.0,61.66666666666666,77.77333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.73333333333333,67.0,69.0,85.0,55.0
2025-02-24 21:45:00,1196.46,0.0,61.333333333333336,77.70333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.68666666666667,67.0,69.0,85.0,55.0
2025-02-24 22:00:00,1201.4066666666668,0.0,61.66666666666666,77.49333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,69.65333333333332,67.0,69.0,85.0,55.0
2025-02-24 22:15:00,1195.05,0.0,61.333333333333336,77.28,1199.29,70.0,100.0,74.0,70.0,72.0,69.56333333333333,67.0,69.0,85.0,55.0
2025-02-24 22:30:00,1193.6366666666663,0.0,61.5,76.96333333333332,1199.29,70.0,100.0,74.0,70.0,72.0,69.47666666666667,67.0,69.0,85.0,55.0
2025-02-24 22:45:00,1197.1666666666667,0.0,61.333333333333336,77.01666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.39,67.0,69.0,85.0,55.0
2025-02-24 23:00:00,1201.4066666666668,0.0,61.833333333333336,77.35666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.39666666666666,67.0,69.0,85.0,55.0
2025-02-24 23:15:00,1199.2833333333335,0.0,61.66666666666666,76.52666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,69.34333333333333,67.0,69.0,85.0,55.0
2025-02-24 23:30:00,1197.8733333333332,0.0,62.16666666666666,75.88666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.23,67.0,69.0,85.0,55.0
2025-02-24 23:45:00,1202.1133333333337,0.0,66.0,75.61,1199.29,70.0,100.0,74.0,70.0,72.0,69.09333333333333,67.0,69.0,85.0,55.0
2025-02-25 00:00:00,1185.8666666666666,0.0,69.33333333333333,76.31666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,69.02333333333333,67.0,69.0,85.0,55.0
2025-02-25 00:15:00,1206.35,0.0,69.66666666666667,76.60333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,68.99,67.0,69.0,85.0,55.0
2025-02-25 00:30:00,1204.9333333333334,0.0,70.33333333333333,76.60333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,68.90333333333332,67.0,69.0,85.0,55.0
2025-02-25 00:45:00,1197.1633333333332,0.0,69.66666666666667,76.77999999999999,1199.29,70.0,100.0,74.0,70.0,72.0,68.86666666666666,67.0,69.0,85.0,55.0
2025-02-25 01:00:00,1196.46,0.0,70.16666666666667,76.8,1199.29,70.0,100.0,74.0,70.0,72.0,68.86333333333333,67.0,69.0,85.0,55.0
2025-02-25 01:15:00,1204.23,0.0,70.16666666666667,76.50666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,68.85666666666667,67.0,69.0,85.0,55.0
2025-02-25 01:30:00,1198.58,0.0,70.5,76.15333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,68.78666666666666,67.0,69.0,85.0,55.0
2025-02-25 01:45:00,1200.6966666666667,0.0,72.83333333333333,76.24,1199.29,70.0,100.0,74.0,70.0,72.0,68.74666666666667,67.0,69.0,85.0,55.0
2025-02-25 02:00:00,1205.6433333333334,0.0,75.33333333333333,76.35333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,68.73333333333333,67.0,69.0,85.0,55.0
2025-02-25 02:15:00,1195.756666666667,0.0,76.66666666666667,76.30333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,68.73333333333333,67.0,69.0,85.0,55.0
2025-02-25 02:30:00,1196.46,0.0,78.5,76.17,1199.29,70.0,100.0,74.0,70.0,72.0,68.77999999999999,67.0,69.0,85.0,55.0
2025-02-25 02:45:00,1198.5766666666668,0.0,80.33333333333333,76.22666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.86666666666666,67.0,69.0,85.0,55.0
2025-02-25 03:00:00,1185.8666666666666,0.0,81.5,76.92333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.85666666666667,67.0,69.0,85.0,55.0
2025-02-25 03:15:00,1194.34,0.0,81.16666666666667,76.49333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,68.79333333333334,67.0,69.0,85.0,55.0
2025-02-25 03:30:00,1204.23,0.0,81.16666666666667,76.79666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.74,67.0,69.0,85.0,55.0
2025-02-25 03:45:00,1194.34,0.0,81.66666666666667,76.31666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,68.75333333333333,67.0,69.0,85.0,55.0
2025-02-25 04:00:00,1176.6833333333334,0.0,94.16666666666669,75.98666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,68.74666666666667,67.0,69.0,85.0,55.0
2025-02-25 04:15:00,1147.0233333333333,0.0,100.0,76.87666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.74666666666667,67.0,69.0,85.0,55.0
2025-02-25 04:30:00,1144.1933333333334,0.0,100.0,77.02666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,68.72666666666667,67.0,69.0,85.0,55.0
2025-02-25 04:45:00,1146.3133333333333,0.0,100.0,76.88,1199.29,70.0,100.0,74.0,70.0,72.0,68.88666666666667,67.0,69.0,85.0,55.0
2025-02-25 05:00:00,1149.8466666666666,0.0,100.0,76.82333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,68.95333333333333,67.0,69.0,85.0,55.0
2025-02-25 05:15:00,1149.8466666666666,0.0,100.0,76.83,1199.29,70.0,100.0,74.0,70.0,72.0,68.85666666666667,67.0,69.0,85.0,55.0
2025-02-25 05:30:00,1146.3133333333333,0.0,100.0,76.99666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.86,67.0,69.0,85.0,55.0
2025-02-25 05:45:00,1140.6633333333332,0.0,100.0,77.23,1199.29,70.0,100.0,74.0,70.0,72.0,68.85000000000001,67.0,69.0,85.0,55.0
2025-02-25 06:00:00,1135.72,0.0,100.0,77.34333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.84666666666666,67.0,69.0,85.0,55.0
2025-02-25 06:15:00,1141.3666666666666,0.0,100.0,77.61666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,68.86,67.0,69.0,85.0,55.0
2025-02-25 06:30:00,1139.96,0.0,100.0,77.68333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,68.86999999999999,67.0,69.0,85.0,55.0
2025-02-25 06:45:00,1139.25,0.0,100.0,77.66000000000001,1199.29,70.0,100.0,74.0,70.0,72.0,68.86666666666666,67.0,69.0,85.0,55.0
2025-02-25 07:00:00,1132.8966666666663,0.0,100.0,77.60666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.88,67.0,69.0,85.0,55.0
2025-02-25 07:15:00,1149.14,0.0,100.0,77.49666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.88,67.0,69.0,85.0,55.0
2025-02-25 07:30:00,1140.6633333333332,0.0,100.0,77.42666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,68.95333333333333,67.0,69.0,85.0,55.0
2025-02-25 07:45:00,1139.9566666666667,0.0,100.0,77.49,1199.29,70.0,100.0,74.0,70.0,72.0,69.01666666666667,67.0,69.0,85.0,55.0
2025-02-25 08:00:00,1137.84,0.0,100.0,77.2,1199.29,70.0,100.0,74.0,70.0,72.0,69.01,67.0,69.0,85.0,55.0
2025-02-25 08:15:00,1142.0733333333335,0.0,100.0,77.0,1199.29,70.0,100.0,74.0,70.0,72.0,68.98333333333333,67.0,69.0,85.0,55.0
2025-02-25 08:30:00,1132.1899999999998,0.0,100.0,76.88666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.98333333333333,67.0,69.0,85.0,55.0
2025-02-25 08:45:00,1135.72,0.0,100.0,76.75,1199.29,70.0,100.0,74.0,70.0,72.0,69.01,67.0,69.0,85.0,55.0
2025-02-25 09:00:00,1148.4333333333334,0.0,100.0,76.67666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,69.01,67.0,69.0,85.0,55.0
2025-02-25 09:15:00,1138.5466666666666,0.0,100.0,76.33999999999999,1199.29,70.0,100.0,74.0,70.0,72.0,69.01,67.0,69.0,85.0,55.0
2025-02-25 09:30:00,1138.5433333333333,0.0,100.0,76.13666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.00333333333333,67.0,69.0,85.0,55.0
2025-02-25 09:45:00,1146.3133333333333,0.0,100.0,76.09333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.99,67.0,69.0,85.0,55.0
2025-02-25 10:00:00,1139.25,0.0,100.0,75.96666666666665,1199.29,70.0,100.0,74.0,70.0,72.0,68.88,67.0,69.0,85.0,55.0
2025-02-25 10:15:00,1138.5433333333333,0.0,100.0,75.77666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.83666666666666,67.0,69.0,85.0,55.0
2025-02-25 10:30:00,1140.6666666666667,0.0,100.0,75.8,1199.29,70.0,100.0,74.0,70.0,72.0,68.74,67.0,69.0,85.0,55.0
2025-02-25 10:45:00,1137.13,0.0,100.0,75.77666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.73333333333333,67.0,69.0,85.0,55.0
2025-02-25 11:00:00,1148.4333333333334,0.0,100.0,75.48666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,68.72,67.0,69.0,85.0,55.0
2025-02-25 11:15:00,1127.95,0.0,100.0,74.99000000000001,1199.29,70.0,100.0,74.0,70.0,72.0,68.71,67.0,69.0,85.0,55.0
2025-02-25 11:30:00,1105.35,0.0,100.0,74.82333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,68.69333333333334,67.0,69.0,85.0,55.0
2025-02-25 11:45:00,1072.1533333333334,0.0,100.0,74.84333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.7,67.0,69.0,85.0,55.0
2025-02-25 12:00:00,1025.5366666666666,0.0,100.0,75.34666666666668,1199.29,70.0,100.0,74.0,70.0,72.0,68.67666666666668,67.0,69.0,85.0,55.0
2025-02-25 12:15:00,1041.0766666666666,0.0,100.0,75.69666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,68.63666666666667,67.0,69.0,85.0,55.0
2025-02-25 12:30:00,1017.7666666666668,0.0,100.0,75.67999999999999,1199.29,70.0,100.0,74.0,70.0,72.0,68.60333333333334,67.0,69.0,85.0,55.0
2025-02-25 12:45:00,1017.7666666666668,0.0,100.0,76.0,1199.29,70.0,100.0,74.0,70.0,72.0,68.60333333333334,67.0,69.0,85.0,55.0
2025-02-25 13:00:00,1019.1833333333334,0.0,100.0,76.64999999999999,1199.29,70.0,100.0,74.0,70.0,72.0,68.59,67.0,69.0,85.0,55.0
2025-02-25 13:15:00,1011.41,0.0,100.0,76.81,1199.29,70.0,100.0,74.0,70.0,72.0,68.63333333333334,67.0,69.0,85.0,55.0
2025-02-25 13:30:00,1014.2366666666668,0.0,100.0,77.02333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.71333333333332,67.0,69.0,85.0,55.0
2025-02-25 13:45:00,1005.7633333333332,0.0,100.0,77.39666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,68.78333333333333,67.0,69.0,85.0,55.0
2025-02-25 14:00:00,993.0466666666666,0.0,100.0,77.82000000000001,1199.29,70.0,100.0,74.0,70.0,72.0,68.92333333333333,67.0,69.0,85.0,55.0
2025-02-25 14:15:00,1008.5833333333334,0.0,100.0,78.21333333333332,1199.29,70.0,100.0,74.0,70.0,72.0,69.01,67.0,69.0,85.0,55.0
2025-02-25 14:30:00,1053.7866666666666,0.0,100.0,78.0,1199.29,70.0,100.0,74.0,70.0,72.0,69.01666666666667,67.0,69.0,85.0,55.0
2025-02-25 14:45:00,1100.4066666666663,0.0,100.0,77.81,1199.29,70.0,100.0,74.0,70.0,72.0,69.07000000000001,67.0,69.0,85.0,55.0
2025-02-25 15:00:00,1141.37,0.0,100.0,77.63666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.13333333333334,67.0,69.0,85.0,55.0
2025-02-25 15:15:00,1142.7866666666666,0.0,100.0,77.77333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.12666666666667,67.0,69.0,85.0,55.0
2025-02-25 15:30:00,1178.0966666666666,0.0,99.66666666666669,78.05,1199.29,70.0,100.0,74.0,70.0,72.0,69.13000000000001,67.0,69.0,85.0,55.0
2025-02-25 15:45:00,1209.88,0.0,77.16666666666667,78.51,1199.29,70.0,100.0,74.0,70.0,72.0,69.21666666666665,67.0,69.0,85.0,55.0
2025-02-25 16:00:00,1209.1733333333334,0.0,72.33333333333333,78.75333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.22333333333333,67.0,69.0,85.0,55.0
2025-02-25 16:15:00,1187.986666666667,0.0,71.0,78.82333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,69.21333333333332,67.0,69.0,85.0,55.0
2025-02-25 16:30:00,1192.9266666666665,0.0,66.5,78.96666666666665,1199.29,70.0,100.0,74.0,70.0,72.0,69.26,67.0,69.0,85.0,55.0
2025-02-25 16:45:00,1197.1666666666667,0.0,62.16666666666666,79.25,1199.29,70.0,100.0,74.0,70.0,72.0,69.29333333333334,67.0,69.0,85.0,55.0
2025-02-25 17:00:00,1190.81,0.0,59.66666666666666,79.47,1199.29,70.0,100.0,74.0,70.0,72.0,69.36333333333333,67.0,69.0,85.0,55.0
2025-02-25 17:15:00,1192.2233333333334,0.0,60.5,79.73333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.43333333333334,67.0,69.0,85.0,55.0
2025-02-25 17:30:00,1202.8166666666666,0.0,62.5,79.73,1199.29,70.0,100.0,74.0,70.0,72.0,69.51333333333334,67.0,69.0,85.0,55.0
2025-02-25 17:45:00,1195.0466666666669,0.0,63.0,80.60000000000001,1199.29,70.0,100.0,74.0,70.0,72.0,69.7,67.0,69.0,85.0,55.0
2025-02-25 18:00:00,1195.05,0.0,62.833333333333336,81.13333333333334,1194.3433333333332,70.0,99.36,74.0,70.0,72.0,69.97000000000001,67.0,69.0,85.0,55.0
2025-02-25 18:15:00,1165.3866666666663,0.0,59.333333333333336,75.91000000000001,1161.1466666666668,70.0,94.96,74.0,70.0,72.0,70.2,67.0,69.0,85.0,55.0
2025-02-25 18:30:00,1150.5533333333333,0.0,60.5,75.72666666666667,1147.7266666666667,70.0,93.09999999999998,74.0,70.0,72.0,70.20666666666666,67.0,69.0,85.0,55.0
2025-02-25 18:45:00,1168.9133333333332,0.0,61.0,73.45333333333333,1160.4399999999998,70.0,94.74,74.0,70.0,72.0,70.06333333333333,67.0,69.0,85.0,55.0
2025-02-25 19:00:00,1180.2166666666665,0.0,62.66666666666666,74.16666666666667,1174.5666666666666,70.0,96.83333333333331,74.0,70.0,72.0,69.95,67.0,69.0,85.0,55.0
2025-02-25 19:15:00,1178.0966666666666,0.0,64.33333333333333,74.06,1195.756666666667,70.0,99.52666666666666,74.0,70.0,72.0,69.83,67.0,69.0,85.0,55.0
2025-02-25 19:30:00,1200.6966666666667,0.0,65.83333333333333,74.62,1199.29,70.0,100.0,74.0,70.0,72.0,69.74,67.0,69.0,85.0,55.0
2025-02-25 19:45:00,1189.4,0.0,64.83333333333333,74.78666666666668,1199.29,70.0,100.0,74.0,70.0,72.0,69.69666666666666,67.0,69.0,85.0,55.0
2025-02-25 20:00:00,1221.1833333333334,0.0,65.66666666666667,75.09333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.74666666666667,67.0,69.0,85.0,55.0
2025-02-25 20:15:00,1199.993333333333,0.0,64.83333333333333,75.80666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,69.82,67.0,69.0,85.0,55.0
2025-02-25 20:30:00,1189.4,0.0,64.66666666666667,75.83,1199.29,70.0,100.0,74.0,70.0,72.0,69.83333333333333,67.0,69.0,85.0,55.0
2025-02-25 20:45:00,1191.52,0.0,63.66666666666666,75.89333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.84,67.0,69.0,85.0,55.0
2025-02-25 21:00:00,1195.753333333333,0.0,64.16666666666667,75.97666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.84333333333333,67.0,69.0,85.0,55.0
2025-02-25 21:15:00,1198.58,0.0,63.5,75.88333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,69.84,67.0,69.0,85.0,55.0
2025-02-25 21:30:00,1198.58,0.0,64.66666666666667,75.57666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.82,67.0,69.0,85.0,55.0
2025-02-25 21:45:00,1207.0533333333333,0.0,63.66666666666666,74.91000000000001,1199.29,70.0,100.0,74.0,70.0,72.0,69.75666666666666,67.0,69.0,85.0,55.0
2025-02-25 22:00:00,1200.7,0.0,63.5,74.21,1199.29,70.0,100.0,74.0,70.0,72.0,69.70333333333333,67.0,69.0,85.0,55.0
2025-02-25 22:15:00,1193.6366666666663,0.0,62.833333333333336,74.0,1199.29,70.0,100.0,74.0,70.0,72.0,69.64333333333333,67.0,69.0,85.0,55.0
2025-02-25 22:30:00,1214.8233333333335,0.0,63.16666666666666,74.89999999999999,1199.29,70.0,100.0,74.0,70.0,72.0,69.56333333333333,67.0,69.0,85.0,55.0
2025-02-25 22:45:00,1207.0566666666666,0.0,63.5,78.87666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.55666666666666,67.0,69.0,85.0,55.0
2025-02-25 23:00:00,1201.4033333333334,0.0,63.16666666666666,75.52333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.56333333333333,67.0,69.0,85.0,55.0
2025-02-25 23:15:00,1192.2233333333334,0.0,63.833333333333336,80.33,1199.29,70.0,100.0,74.0,70.0,72.0,69.57,67.0,69.0,85.0,55.0
2025-02-25 23:30:00,1193.6366666666663,0.0,64.16666666666667,80.05,1199.29,70.0,100.0,74.0,70.0,72.0,69.64333333333333,67.0,69.0,85.0,55.0
2025-02-25 23:45:00,1195.753333333333,0.0,64.33333333333333,79.24333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,69.71,67.0,69.0,85.0,55.0
2025-02-26 00:00:00,1199.99,0.0,65.0,78.74666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.69,67.0,69.0,85.0,55.0
2025-02-26 00:15:00,1190.8100000000002,0.0,65.33333333333333,78.28333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.62333333333333,67.0,69.0,85.0,55.0
2025-02-26 00:30:00,1190.81,0.0,64.83333333333333,77.61,1199.29,70.0,100.0,74.0,70.0,72.0,69.55666666666666,67.0,69.0,85.0,55.0
2025-02-26 00:45:00,1209.1733333333334,0.0,65.0,77.10666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.48333333333333,67.0,69.0,85.0,55.0
2025-02-26 01:00:00,1201.4033333333334,0.0,66.0,76.29,1199.29,70.0,100.0,74.0,70.0,72.0,69.42666666666666,67.0,69.0,85.0,55.0
2025-02-26 01:15:00,1194.34,0.0,66.5,75.67333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.39666666666666,67.0,69.0,85.0,55.0
2025-02-26 01:30:00,1200.6966666666667,0.0,66.16666666666667,75.09666666666668,1199.29,70.0,100.0,74.0,70.0,72.0,69.31,67.0,69.0,85.0,55.0
2025-02-26 01:45:00,1197.1666666666667,0.0,66.16666666666667,74.26333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,69.21,67.0,69.0,85.0,55.0
2025-02-26 02:00:00,1195.753333333333,0.0,66.5,73.74,1199.29,70.0,100.0,74.0,70.0,72.0,69.14333333333333,67.0,69.0,85.0,55.0
2025-02-26 02:15:00,1206.3466666666666,0.0,67.0,73.65333333333332,1199.29,70.0,100.0,74.0,70.0,72.0,69.04666666666667,67.0,69.0,85.0,55.0
2025-02-26 02:30:00,1199.99,0.0,65.0,73.32666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.00333333333333,67.0,69.0,85.0,55.0
2025-02-26 02:45:00,1191.5166666666669,0.0,70.33333333333333,74.54666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.95333333333333,67.0,69.0,85.0,55.0
2025-02-26 03:00:00,1189.3966666666668,0.0,79.83333333333333,76.23666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,68.95333333333333,67.0,69.0,85.0,55.0
2025-02-26 03:15:00,1203.5233333333333,0.0,81.83333333333333,76.36333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.89333333333333,67.0,69.0,85.0,55.0
2025-02-26 03:30:00,1199.99,0.0,84.5,76.48333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.96666666666667,67.0,69.0,85.0,55.0
2025-02-26 03:45:00,1176.6833333333334,0.0,89.5,75.8,1199.29,70.0,100.0,74.0,70.0,72.0,69.01,67.0,69.0,85.0,55.0
2025-02-26 04:00:00,1089.1033333333332,0.0,100.0,75.37666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.00333333333333,67.0,69.0,85.0,55.0
2025-02-26 04:15:00,1083.4566666666667,0.0,100.0,75.53333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.99666666666667,67.0,69.0,85.0,55.0
2025-02-26 04:30:00,1086.9833333333331,0.0,100.0,75.58333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.99,67.0,69.0,85.0,55.0
2025-02-26 04:45:00,1083.4533333333331,0.0,100.0,75.31333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.08666666666666,67.0,69.0,85.0,55.0
2025-02-26 05:00:00,1074.98,0.0,100.0,75.38666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.15,67.0,69.0,85.0,55.0
2025-02-26 05:15:00,1070.0333333333335,0.0,100.0,75.59,1199.29,70.0,100.0,74.0,70.0,72.0,69.08666666666666,67.0,69.0,85.0,55.0
2025-02-26 05:30:00,1057.3233333333335,0.0,100.0,75.46666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.98333333333333,67.0,69.0,85.0,55.0
2025-02-26 05:45:00,1046.0233333333333,0.0,100.0,75.56,1199.29,70.0,100.0,74.0,70.0,72.0,68.89333333333333,67.0,69.0,85.0,55.0
2025-02-26 06:00:00,1031.8933333333332,0.0,100.0,75.44666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.87333333333333,67.0,69.0,85.0,55.0
2025-02-26 06:15:00,985.9833333333332,0.0,100.0,75.68,1199.29,70.0,100.0,74.0,70.0,72.0,68.85333333333334,67.0,69.0,85.0,55.0
2025-02-26 06:30:00,941.4866666666668,0.0,100.0,76.33333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.83666666666666,67.0,69.0,85.0,55.0
2025-02-26 06:45:00,921.7133333333333,0.0,100.0,76.74333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.74666666666667,67.0,69.0,85.0,55.0
2025-02-26 07:00:00,892.7533333333334,0.0,100.0,77.43666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.68333333333334,67.0,69.0,85.0,55.0
2025-02-26 07:15:00,892.7566666666667,0.0,100.0,77.26333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,68.59666666666668,67.0,69.0,85.0,55.0
2025-02-26 07:30:00,901.9333333333334,0.0,100.0,77.23,1199.29,70.0,100.0,74.0,70.0,72.0,68.61,67.0,69.0,85.0,55.0
2025-02-26 07:45:00,894.17,0.0,100.0,77.25333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.64,67.0,69.0,85.0,55.0
2025-02-26 08:00:00,896.9933333333333,0.0,100.0,77.06,1199.29,70.0,100.0,74.0,70.0,72.0,68.54666666666667,67.0,69.0,85.0,55.0
2025-02-26 08:15:00,890.6366666666667,0.0,100.0,77.14,1199.29,70.0,100.0,74.0,70.0,72.0,68.47,67.0,69.0,85.0,55.0
2025-02-26 08:30:00,887.1033333333334,0.0,100.0,77.23333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.45,67.0,69.0,85.0,55.0
2025-02-26 08:45:00,880.04,0.0,100.0,77.22,1199.29,70.0,100.0,74.0,70.0,72.0,68.43,67.0,69.0,85.0,55.0
2025-02-26 09:00:00,866.62,0.0,100.0,77.40333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,68.34666666666666,67.0,69.0,85.0,55.0
2025-02-26 09:15:00,866.6233333333333,0.0,100.0,77.47000000000001,1199.29,70.0,100.0,74.0,70.0,72.0,68.32,67.0,69.0,85.0,55.0
2025-02-26 09:30:00,870.1533333333333,0.0,100.0,77.60666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.32,67.0,69.0,85.0,55.0
2025-02-26 09:45:00,868.7400000000001,0.0,100.0,77.63666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.32,67.0,69.0,85.0,55.0
2025-02-26 10:00:00,861.6766666666666,0.0,100.0,77.63,1199.29,70.0,100.0,74.0,70.0,72.0,68.32,67.0,69.0,85.0,55.0
2025-02-26 10:15:00,866.62,0.0,100.0,77.65666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.31666666666666,67.0,69.0,85.0,55.0
2025-02-26 10:30:00,867.3299999999999,0.0,100.0,77.57666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.32,67.0,69.0,85.0,55.0
2025-02-26 10:45:00,869.4499999999999,0.0,100.0,77.64333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.31333333333333,67.0,69.0,85.0,55.0
2025-02-26 11:00:00,859.56,0.0,100.0,77.65333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,68.32,67.0,69.0,85.0,55.0
2025-02-26 11:15:00,862.3833333333333,0.0,100.0,77.41333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,68.32,67.0,69.0,85.0,55.0
2025-02-26 11:30:00,870.1533333333333,0.0,100.0,77.38,1199.29,70.0,100.0,74.0,70.0,72.0,68.32,67.0,69.0,85.0,55.0
2025-02-26 11:45:00,862.3833333333333,0.0,100.0,77.36666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,68.31666666666666,67.0,69.0,85.0,55.0
2025-02-26 12:00:00,865.9166666666666,0.0,100.0,77.33999999999999,1199.29,70.0,100.0,74.0,70.0,72.0,68.32,67.0,69.0,85.0,55.0
2025-02-26 12:15:00,863.7966666666666,0.0,100.0,77.36666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,68.31333333333333,67.0,69.0,85.0,55.0
2025-02-26 12:30:00,864.5033333333334,0.0,100.0,77.31333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.29666666666667,67.0,69.0,85.0,55.0
2025-02-26 12:45:00,863.7966666666666,0.0,100.0,77.32333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,68.29,67.0,69.0,85.0,55.0
2025-02-26 13:00:00,864.5033333333334,0.0,100.0,77.55666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.29666666666667,67.0,69.0,85.0,55.0
2025-02-26 13:15:00,867.3299999999999,0.0,100.0,77.63666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.31666666666666,67.0,69.0,85.0,55.0
2025-02-26 13:30:00,856.0266666666666,0.0,100.0,78.05,1199.29,70.0,100.0,74.0,70.0,72.0,68.35,67.0,69.0,85.0,55.0
2025-02-26 13:45:00,864.5033333333334,0.0,100.0,78.71666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.45666666666666,67.0,69.0,85.0,55.0
2025-02-26 14:00:00,862.3833333333333,0.0,100.0,79.43,1199.29,70.0,100.0,74.0,70.0,72.0,68.55333333333333,67.0,69.0,85.0,55.0
2025-02-26 14:15:00,880.0433333333334,0.0,100.0,79.53333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.71,67.0,69.0,85.0,55.0
2025-02-26 14:30:00,985.28,0.0,100.0,78.32000000000001,1199.29,70.0,100.0,74.0,70.0,72.0,68.89999999999999,67.0,69.0,85.0,55.0
2025-02-26 14:45:00,1029.07,0.0,100.0,77.85000000000001,1199.29,70.0,100.0,74.0,70.0,72.0,69.03333333333333,67.0,69.0,85.0,55.0
2025-02-26 15:00:00,1058.03,0.0,100.0,77.93333333333332,1199.29,70.0,100.0,74.0,70.0,72.0,69.14,67.0,69.0,85.0,55.0
2025-02-26 15:15:00,1166.7966666666666,0.0,99.33333333333331,78.02999999999999,1199.29,70.0,100.0,74.0,70.0,72.0,69.25333333333333,67.0,69.0,85.0,55.0
2025-02-26 15:30:00,1192.93,0.0,73.5,78.95666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,69.31666666666666,67.0,69.0,85.0,55.0
2025-02-26 15:45:00,1202.1133333333337,0.0,67.66666666666667,79.09333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.42666666666666,67.0,69.0,85.0,55.0
2025-02-26 16:00:00,1206.3466666666666,0.0,62.66666666666666,79.28666666666668,1199.29,70.0,100.0,74.0,70.0,72.0,69.43333333333334,67.0,69.0,85.0,55.0
2025-02-26 16:15:00,1195.753333333333,0.0,59.333333333333336,79.85666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.49333333333334,67.0,69.0,85.0,55.0
2025-02-26 16:30:00,1190.1066666666668,0.0,62.333333333333336,79.92333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.55666666666666,67.0,69.0,85.0,55.0
2025-02-26 16:45:00,1194.3433333333332,0.0,63.333333333333336,80.59333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.60333333333334,67.0,69.0,85.0,55.0
2025-02-26 17:00:00,1208.4666666666667,0.0,63.5,77.03666666666668,1199.29,70.0,100.0,74.0,70.0,72.0,69.70333333333333,67.0,69.0,85.0,55.0
2025-02-26 17:15:00,1212.0,0.0,63.333333333333336,74.49,1199.29,70.0,100.0,74.0,70.0,72.0,69.72666666666667,67.0,69.0,85.0,55.0
2025-02-26 17:30:00,1192.2233333333334,0.0,64.0,76.04666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.71,67.0,69.0,85.0,55.0
2025-02-26 17:45:00,986.69,0.0,88.33333333333333,75.82333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,69.82666666666667,67.0,69.0,85.0,55.0
2025-02-26 18:00:00,894.8766666666667,0.0,100.0,75.58333333333333,1190.1066666666666,70.0,98.83,74.0,70.0,72.0,70.03666666666668,67.0,69.0,85.0,55.0
2025-02-26 18:15:00,872.98,0.0,100.0,78.40666666666668,1172.4466666666667,70.0,96.47666666666667,74.0,70.0,72.0,70.12,67.0,69.0,85.0,55.0
2025-02-26 18:30:00,870.86,0.0,100.0,76.71666666666665,1153.3766666666668,70.0,93.83,74.0,70.0,72.0,70.19333333333333,67.0,69.0,85.0,55.0
2025-02-26 18:45:00,863.09,0.0,100.0,74.13333333333334,1131.4833333333331,70.0,90.67333333333332,74.0,70.0,72.0,70.25666666666666,67.0,69.0,85.0,55.0
2025-02-26 19:00:00,879.3366666666667,0.0,100.0,73.55,1106.763333333333,70.0,87.56333333333333,74.0,70.0,72.0,70.32333333333334,67.0,69.0,85.0,55.0
2025-02-26 19:15:00,863.7966666666666,0.0,100.0,72.75333333333333,1080.63,70.0,83.67999999999999,74.0,70.0,72.0,70.37666666666667,67.0,69.0,85.0,55.0
2025-02-26 19:30:00,883.5733333333334,0.0,100.0,71.30666666666667,1055.91,70.0,80.28333333333335,74.0,70.0,72.0,70.38333333333333,67.0,69.0,85.0,55.0
2025-02-26 19:45:00,876.5066666666667,0.0,100.0,71.2,1034.72,70.0,77.30666666666666,74.0,70.0,72.0,70.38333333333333,67.0,69.0,85.0,55.0
2025-02-26 20:00:00,886.3966666666666,0.0,100.0,70.62333333333333,1012.12,70.0,74.18,74.0,70.0,72.0,70.39,67.0,69.0,85.0,55.0
2025-02-26 20:15:00,868.0366666666667,0.0,100.0,70.68666666666667,988.81,70.0,70.93333333333334,74.0,70.0,72.0,70.40333333333332,67.0,69.0,85.0,55.0
2025-02-26 20:30:00,865.9133333333333,0.0,100.0,69.89999999999999,966.2066666666666,70.0,67.89666666666666,74.0,70.0,72.0,70.39,67.0,69.0,85.0,55.0
2025-02-26 20:45:00,880.75,0.0,100.0,69.02,948.5533333333332,70.0,65.28333333333333,74.0,70.0,72.0,70.37666666666667,67.0,69.0,85.0,55.0
2025-02-26 21:00:00,875.8066666666667,0.0,100.0,68.67666666666666,949.9666666666668,70.0,65.42,74.0,70.0,72.0,70.24333333333333,67.0,69.0,85.0,55.0
2025-02-26 21:15:00,875.0966666666667,0.0,100.0,68.59333333333332,959.1433333333334,70.0,66.80333333333333,74.0,70.0,72.0,70.11,67.0,69.0,85.0,55.0
2025-02-26 21:30:00,875.0966666666667,0.0,100.0,68.28,969.0366666666667,70.0,68.10666666666667,74.0,70.0,72.0,70.01666666666667,67.0,69.0,85.0,55.0
2025-02-26 21:45:00,872.98,0.0,100.0,68.98333333333333,986.69,70.0,70.52666666666666,74.0,70.0,72.0,69.90333333333334,67.0,69.0,85.0,55.0
2025-02-26 22:00:00,870.1533333333333,0.0,100.0,69.35000000000001,1006.4666666666668,70.0,73.3,74.0,70.0,72.0,69.82,67.0,69.0,85.0,55.0
2025-02-26 22:15:00,876.5100000000001,0.0,100.0,70.02666666666666,1030.4799999999998,70.0,76.46333333333332,74.0,70.0,72.0,69.74,67.0,69.0,85.0,55.0
2025-02-26 22:30:00,875.8033333333333,0.0,100.0,70.25,1050.9633333333334,70.0,79.38,74.0,70.0,72.0,69.69666666666666,67.0,69.0,85.0,55.0
2025-02-26 22:45:00,863.7966666666666,0.0,100.0,71.01333333333334,1081.3366666666668,70.0,83.63666666666667,74.0,70.0,72.0,69.60666666666667,67.0,69.0,85.0,55.0
2025-02-26 23:00:00,863.0933333333332,0.0,100.0,71.62666666666667,1111.0,70.0,87.62,74.0,70.0,72.0,69.56333333333333,67.0,69.0,85.0,55.0
2025-02-26 23:15:00,943.61,0.0,85.66666666666667,72.73666666666666,1136.4266666666665,70.0,91.40333333333332,74.0,70.0,72.0,69.54333333333334,67.0,69.0,85.0,55.0
2025-02-26 23:30:00,870.1533333333333,0.0,100.0,74.03,1159.0266666666666,70.0,94.53666666666668,74.0,70.0,72.0,69.55,67.0,69.0,85.0,55.0
2025-02-26 23:45:00,860.9699999999999,0.0,100.0,75.11999999999999,1189.4,70.0,98.77666666666666,74.0,70.0,72.0,69.47666666666667,67.0,69.0,85.0,55.0
2025-02-27 00:00:00,976.0966666666668,0.0,87.16666666666667,75.34333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.42,67.0,69.0,85.0,55.0
2025-02-27 00:15:00,984.5733333333332,0.0,87.16666666666667,75.45666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,69.42,67.0,69.0,85.0,55.0
2025-02-27 00:30:00,858.8533333333334,0.0,100.0,75.21333333333332,1199.29,70.0,100.0,74.0,70.0,72.0,69.41333333333334,67.0,69.0,85.0,55.0
2025-02-27 00:45:00,850.3766666666667,0.0,100.0,75.39333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.40666666666668,67.0,69.0,85.0,55.0
2025-02-27 01:00:00,857.4399999999999,0.0,100.0,75.35000000000001,1199.29,70.0,100.0,74.0,70.0,72.0,69.40666666666668,67.0,69.0,85.0,55.0
2025-02-27 01:15:00,853.91,0.0,100.0,75.36,1199.29,70.0,100.0,74.0,70.0,72.0,69.41333333333334,67.0,69.0,85.0,55.0
2025-02-27 01:30:00,1243.0733333333335,0.0,86.33333333333333,75.68,1199.29,70.0,100.0,74.0,70.0,72.0,69.42,67.0,69.0,85.0,55.0
2025-02-27 01:45:00,1198.58,0.0,65.33333333333333,76.13666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.45666666666666,67.0,69.0,85.0,55.0
