time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-02-27 02:00:00,1189.4,0.0,66.16666666666667,75.56333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.53666666666668,67.0,69.0,85.0,55.0
2025-02-27 02:15:00,1208.4666666666665,0.0,65.83333333333333,74.86333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.55666666666666,67.0,69.0,85.0,55.0
2025-02-27 02:30:00,1187.28,0.0,66.5,73.99333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.55666666666666,67.0,69.0,85.0,55.0
2025-02-27 02:45:00,1204.9366666666667,0.0,65.16666666666667,74.00666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,69.55666666666666,67.0,69.0,85.0,55.0
2025-02-27 03:00:00,1209.1733333333334,0.0,66.66666666666667,74.22666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.55,67.0,69.0,85.0,55.0
2025-02-27 03:15:00,1217.65,0.0,67.16666666666667,74.16666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.51333333333334,67.0,69.0,85.0,55.0
2025-02-27 03:30:00,1191.5166666666669,0.0,67.5,74.37,1199.29,70.0,100.0,74.0,70.0,72.0,69.5,67.0,69.0,85.0,55.0
2025-02-27 03:45:00,1208.4666666666667,0.0,68.33333333333333,75.53666666666668,1199.29,70.0,100.0,74.0,70.0,72.0,69.46,67.0,69.0,85.0,55.0
2025-02-27 04:00:00,1213.4133333333332,0.0,70.0,79.78333333333335,1199.29,70.0,100.0,74.0,70.0,72.0,69.52999999999999,67.0,69.0,85.0,55.0
2025-02-27 04:15:00,1209.88,0.0,67.5,78.87666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.58666666666666,67.0,69.0,85.0,55.0
2025-02-27 04:30:00,1192.2266666666667,0.0,65.66666666666667,77.64666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,69.64999999999999,67.0,69.0,85.0,55.0
2025-02-27 04:45:00,1190.1033333333332,0.0,66.5,77.05333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.79333333333334,67.0,69.0,85.0,55.0
2025-02-27 05:00:00,1199.2866666666666,0.0,65.0,76.69333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.88,67.0,69.0,85.0,55.0
2025-02-27 05:15:00,1188.6933333333334,0.0,65.66666666666667,75.75333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.82,67.0,69.0,85.0,55.0
2025-02-27 05:30:00,1200.7,0.0,66.0,75.44,1199.29,70.0,100.0,74.0,70.0,72.0,69.72666666666667,67.0,69.0,85.0,55.0
2025-02-27 05:45:00,1183.746666666667,0.0,65.0,75.27,1199.29,70.0,100.0,74.0,70.0,72.0,69.69666666666666,67.0,69.0,85.0,55.0
2025-02-27 06:00:00,1191.5166666666669,0.0,64.66666666666667,75.11333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.67333333333333,67.0,69.0,85.0,55.0
2025-02-27 06:15:00,1198.58,0.0,65.0,74.87,1199.29,70.0,100.0,74.0,70.0,72.0,69.64,67.0,69.0,85.0,55.0
2025-02-27 06:30:00,1204.2333333333331,0.0,66.16666666666667,74.91333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,69.59333333333332,67.0,69.0,85.0,55.0
2025-02-27 06:45:00,1195.0466666666669,0.0,65.5,74.98333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.56333333333333,67.0,69.0,85.0,55.0
2025-02-27 07:00:00,1196.46,0.0,66.0,74.63333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.55,67.0,69.0,85.0,55.0
2025-02-27 07:15:00,1192.2233333333334,0.0,65.83333333333333,74.40666666666668,1199.29,70.0,100.0,74.0,70.0,72.0,69.52,67.0,69.0,85.0,55.0
2025-02-27 07:30:00,1202.8166666666666,0.0,66.33333333333333,73.99333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.46333333333332,67.0,69.0,85.0,55.0
2025-02-27 07:45:00,1192.2233333333334,0.0,65.33333333333333,73.78666666666668,1199.29,70.0,100.0,74.0,70.0,72.0,69.52999999999999,67.0,69.0,85.0,55.0
2025-02-27 08:00:00,1199.2866666666666,0.0,65.66666666666667,73.44,1199.29,70.0,100.0,74.0,70.0,72.0,69.42666666666666,67.0,69.0,85.0,55.0
2025-02-27 08:15:00,1197.1666666666667,0.0,63.16666666666666,74.66666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.35666666666667,67.0,69.0,85.0,55.0
2025-02-27 08:30:00,1185.16,0.0,69.33333333333333,75.47333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,69.33666666666666,67.0,69.0,85.0,55.0
2025-02-27 08:45:00,1190.8100000000002,0.0,74.83333333333333,76.02333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.3,67.0,69.0,85.0,55.0
2025-02-27 09:00:00,1206.3466666666666,0.0,77.33333333333333,76.26333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,69.35666666666667,67.0,69.0,85.0,55.0
2025-02-27 09:15:00,1201.4033333333334,0.0,78.5,76.11666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.39,67.0,69.0,85.0,55.0
2025-02-27 09:30:00,1198.5766666666666,0.0,82.0,76.25333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.39,67.0,69.0,85.0,55.0
2025-02-27 09:45:00,1197.1666666666667,0.0,87.33333333333333,75.39666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,69.39333333333333,67.0,69.0,85.0,55.0
2025-02-27 10:00:00,1145.6066666666666,0.0,99.16666666666669,74.93,1199.29,70.0,100.0,74.0,70.0,72.0,69.38333333333334,67.0,69.0,85.0,55.0
2025-02-27 10:15:00,1120.8833333333334,0.0,100.0,74.84666666666668,1199.29,70.0,100.0,74.0,70.0,72.0,69.31666666666666,67.0,69.0,85.0,55.0
2025-02-27 10:30:00,1094.756666666667,0.0,100.0,75.03333333333335,1199.29,70.0,100.0,74.0,70.0,72.0,69.29333333333334,67.0,69.0,85.0,55.0
2025-02-27 10:45:00,1075.6833333333334,0.0,100.0,74.92,1199.29,70.0,100.0,74.0,70.0,72.0,69.28666666666668,67.0,69.0,85.0,55.0
2025-02-27 11:00:00,1068.62,0.0,100.0,74.92,1199.29,70.0,100.0,74.0,70.0,72.0,69.22333333333334,67.0,69.0,85.0,55.0
2025-02-27 11:15:00,1061.5566666666666,0.0,100.0,74.89999999999999,1199.29,70.0,100.0,74.0,70.0,72.0,69.15,67.0,69.0,85.0,55.0
2025-02-27 11:30:00,1057.3233333333335,0.0,100.0,74.92999999999999,1199.29,70.0,100.0,74.0,70.0,72.0,69.15,67.0,69.0,85.0,55.0
2025-02-27 11:45:00,1061.56,0.0,100.0,74.81666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,69.14333333333333,67.0,69.0,85.0,55.0
2025-02-27 12:00:00,1052.38,0.0,100.0,74.94333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,69.12333333333333,67.0,69.0,85.0,55.0
2025-02-27 12:15:00,1040.37,0.0,100.0,75.11666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,69.12666666666667,67.0,69.0,85.0,55.0
2025-02-27 12:30:00,1042.49,0.0,100.0,75.12666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.12,67.0,69.0,85.0,55.0
2025-02-27 12:45:00,1041.78,0.0,100.0,75.24,1199.29,70.0,100.0,74.0,70.0,72.0,69.12333333333333,67.0,69.0,85.0,55.0
2025-02-27 13:00:00,1036.8366666666668,0.0,100.0,75.34333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.05333333333333,67.0,69.0,85.0,55.0
2025-02-27 13:15:00,1040.37,0.0,100.0,75.42666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,69.09333333333332,67.0,69.0,85.0,55.0
2025-02-27 13:30:00,1033.3100000000002,0.0,100.0,75.5,1199.29,70.0,100.0,74.0,70.0,72.0,69.13333333333334,67.0,69.0,85.0,55.0
2025-02-27 13:45:00,1034.013333333333,0.0,100.0,75.64999999999999,1199.29,70.0,100.0,74.0,70.0,72.0,69.2,67.0,69.0,85.0,55.0
2025-02-27 14:00:00,1031.8966666666663,0.0,100.0,75.87666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.24666666666667,67.0,69.0,85.0,55.0
2025-02-27 14:15:00,1032.6033333333332,0.0,100.0,76.11333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.28666666666668,67.0,69.0,85.0,55.0
2025-02-27 14:30:00,1024.8300000000002,0.0,100.0,76.34666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,69.31666666666666,67.0,69.0,85.0,55.0
2025-02-27 14:45:00,1032.6,0.0,100.0,76.85666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.31,67.0,69.0,85.0,55.0
2025-02-27 15:00:00,1031.1899999999998,0.0,100.0,77.18,1199.29,70.0,100.0,74.0,70.0,72.0,69.3,67.0,69.0,85.0,55.0
2025-02-27 15:15:00,1020.5933333333332,0.0,100.0,77.29666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.37333333333333,67.0,69.0,85.0,55.0
2025-02-27 15:30:00,1022.0066666666668,0.0,100.0,77.75666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,69.41666666666667,67.0,69.0,85.0,55.0
2025-02-27 15:45:00,1034.013333333333,0.0,100.0,78.02666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,69.55666666666666,67.0,69.0,85.0,55.0
2025-02-27 16:00:00,1072.15,0.0,100.0,77.95666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,69.60333333333334,67.0,69.0,85.0,55.0
2025-02-27 16:15:00,1101.11,0.0,100.0,77.78,1199.29,70.0,100.0,74.0,70.0,72.0,69.67666666666666,67.0,69.0,85.0,55.0
2025-02-27 16:30:00,1122.3,0.0,100.0,77.76666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.70333333333333,67.0,69.0,85.0,55.0
2025-02-27 16:45:00,1158.32,0.0,99.83333333333331,77.98666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,69.69,67.0,69.0,85.0,55.0
2025-02-27 17:00:00,1197.1666666666667,0.0,99.66666666666669,77.81666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,69.67,67.0,69.0,85.0,55.0
2025-02-27 17:15:00,1192.93,0.0,91.16666666666669,78.25,1199.29,70.0,100.0,74.0,70.0,72.0,69.67999999999999,67.0,69.0,85.0,55.0
2025-02-27 17:30:00,1195.756666666667,0.0,72.5,78.92333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.69666666666666,67.0,69.0,85.0,55.0
2025-02-27 17:45:00,1188.69,0.0,69.5,78.77666666666666,1194.3433333333332,70.0,99.27666666666666,74.0,70.0,72.0,69.89333333333333,67.0,69.0,85.0,55.0
2025-02-27 18:00:00,1154.0866666666668,0.0,64.66666666666667,76.64999999999999,1151.26,70.0,93.49333333333334,74.0,70.0,72.0,70.26,67.0,69.0,85.0,55.0
2025-02-27 18:15:00,1097.58,0.0,59.16666666666666,75.10666666666667,1099.7,70.0,86.32333333333334,74.0,70.0,72.0,70.46333333333332,67.0,69.0,85.0,55.0
2025-02-27 18:30:00,1083.4533333333334,0.0,56.333333333333336,74.07333333333332,1084.8666666666666,70.0,84.13666666666667,74.0,70.0,72.0,70.39666666666666,67.0,69.0,85.0,55.0
2025-02-27 18:45:00,1067.9166666666667,0.0,54.0,73.53333333333335,1063.6766666666667,70.0,81.42333333333333,74.0,70.0,72.0,70.39,67.0,69.0,85.0,55.0
2025-02-27 19:00:00,1050.2566666666664,0.0,50.5,72.94666666666667,1041.78,70.0,78.33666666666666,74.0,70.0,72.0,70.39,67.0,69.0,85.0,55.0
2025-02-27 19:15:00,1035.4266666666665,0.0,47.833333333333336,73.57333333333334,1027.6566666666668,70.0,76.17666666666666,74.0,70.0,72.0,70.36,67.0,69.0,85.0,55.0
2025-02-27 19:30:00,1027.6566666666668,0.0,46.333333333333336,72.89999999999999,1022.7133333333333,70.0,75.77333333333333,74.0,70.0,72.0,70.27,67.0,69.0,85.0,55.0
2025-02-27 19:45:00,1021.3033333333332,0.0,46.333333333333336,72.19333333333333,1010.0,70.0,73.77,74.0,70.0,72.0,70.25,67.0,69.0,85.0,55.0
2025-02-27 20:00:00,999.4066666666668,0.0,47.0,72.06333333333333,997.9933333333332,70.0,72.19333333333333,74.0,70.0,72.0,70.24333333333334,67.0,69.0,85.0,55.0
2025-02-27 20:15:00,993.7533333333334,0.0,47.16666666666666,71.59666666666666,985.9866666666668,70.0,70.37666666666667,74.0,70.0,72.0,70.23,67.0,69.0,85.0,55.0
2025-02-27 20:30:00,986.6933333333332,0.0,47.333333333333336,71.12,987.4,70.0,70.53333333333335,74.0,70.0,72.0,70.14666666666666,67.0,69.0,85.0,55.0
2025-02-27 20:45:00,990.9266666666666,0.0,47.66666666666666,71.64999999999999,986.6933333333332,70.0,70.52333333333333,74.0,70.0,72.0,70.09666666666668,67.0,69.0,85.0,55.0
2025-02-27 21:00:00,986.6933333333332,0.0,47.0,72.03333333333333,988.81,70.0,70.81,74.0,70.0,72.0,70.05333333333333,67.0,69.0,85.0,55.0
2025-02-27 21:15:00,989.5166666666668,0.0,48.5,71.73,995.87,70.0,71.82333333333332,74.0,70.0,72.0,69.98666666666666,67.0,69.0,85.0,55.0
2025-02-27 21:30:00,1005.76,0.0,48.5,71.54666666666667,1000.11,70.0,72.42333333333333,74.0,70.0,72.0,69.96,67.0,69.0,85.0,55.0
2025-02-27 21:45:00,1013.53,0.0,49.833333333333336,71.45666666666666,1019.1833333333334,70.0,74.99666666666667,74.0,70.0,72.0,69.86,67.0,69.0,85.0,55.0
2025-02-27 22:00:00,1026.243333333333,0.0,50.16666666666666,71.66333333333334,1034.013333333333,70.0,77.21333333333332,74.0,70.0,72.0,69.81333333333333,67.0,69.0,85.0,55.0
2025-02-27 22:15:00,1054.493333333333,0.0,51.833333333333336,71.46333333333332,1062.263333333333,70.0,81.09333333333332,74.0,70.0,72.0,69.70333333333333,67.0,69.0,85.0,55.0
2025-02-27 22:30:00,1088.3966666666668,0.0,55.16666666666666,72.58,1089.1066666666666,70.0,84.58333333333333,74.0,70.0,72.0,69.63333333333333,67.0,69.0,85.0,55.0
2025-02-27 22:45:00,1130.07,0.0,56.833333333333336,73.65333333333332,1120.8866666666663,70.0,89.15333333333332,74.0,70.0,72.0,69.57,67.0,69.0,85.0,55.0
2025-02-27 23:00:00,1129.3633333333337,0.0,59.333333333333336,73.62333333333333,1144.9033333333334,70.0,92.46666666666664,74.0,70.0,72.0,69.55,67.0,69.0,85.0,55.0
2025-02-27 23:15:00,1190.1066666666666,0.0,62.333333333333336,75.79333333333334,1183.75,70.0,97.82666666666668,74.0,70.0,72.0,69.47,67.0,69.0,85.0,55.0
2025-02-27 23:30:00,1206.35,0.0,63.16666666666666,75.43,1199.29,70.0,100.0,74.0,70.0,72.0,69.42666666666666,67.0,69.0,85.0,55.0
2025-02-27 23:45:00,1205.64,0.0,61.16666666666666,75.66666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.41333333333334,67.0,69.0,85.0,55.0
2025-02-28 00:00:00,1187.986666666667,0.0,60.16666666666666,75.75666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.40333333333334,67.0,69.0,85.0,55.0
2025-02-28 00:15:00,1200.7,0.0,59.833333333333336,75.53666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,69.36333333333333,67.0,69.0,85.0,55.0
2025-02-28 00:30:00,1192.93,0.0,61.5,75.66000000000001,1199.29,70.0,100.0,74.0,70.0,72.0,69.31,67.0,69.0,85.0,55.0
2025-02-28 00:45:00,1199.2866666666666,0.0,64.33333333333333,75.88666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.29333333333334,67.0,69.0,85.0,55.0
2025-02-28 01:00:00,1197.8733333333332,0.0,66.5,76.08,1199.29,70.0,100.0,74.0,70.0,72.0,69.28,67.0,69.0,85.0,55.0
2025-02-28 01:15:00,1193.6366666666663,0.0,69.5,76.28,1199.29,70.0,100.0,74.0,70.0,72.0,69.27333333333333,67.0,69.0,85.0,55.0
2025-02-28 01:30:00,1204.23,0.0,70.66666666666667,76.17,1199.29,70.0,100.0,74.0,70.0,72.0,69.24666666666667,67.0,69.0,85.0,55.0
2025-02-28 01:45:00,1195.0466666666669,0.0,73.33333333333333,76.14,1199.29,70.0,100.0,74.0,70.0,72.0,69.18666666666667,67.0,69.0,85.0,55.0
2025-02-28 02:00:00,1200.6966666666667,0.0,75.83333333333333,76.15666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.21666666666665,67.0,69.0,85.0,55.0
2025-02-28 02:15:00,1202.1133333333337,0.0,79.0,76.23333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.24666666666667,67.0,69.0,85.0,55.0
2025-02-28 02:30:00,1202.8166666666666,0.0,81.16666666666667,76.49,1199.29,70.0,100.0,74.0,70.0,72.0,69.26,67.0,69.0,85.0,55.0
2025-02-28 02:45:00,1196.4633333333334,0.0,80.16666666666667,76.45333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.26,67.0,69.0,85.0,55.0
2025-02-28 03:00:00,1194.34,0.0,82.33333333333333,76.37,1199.29,70.0,100.0,74.0,70.0,72.0,69.26,67.0,69.0,85.0,55.0
2025-02-28 03:15:00,1204.2333333333331,0.0,84.0,75.92333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.2,67.0,69.0,85.0,55.0
2025-02-28 03:30:00,1169.6233333333332,0.0,96.83333333333331,75.12666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.15666666666668,67.0,69.0,85.0,55.0
2025-02-28 03:45:00,1158.3233333333335,0.0,100.0,75.25333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.15,67.0,69.0,85.0,55.0
2025-02-28 04:00:00,1139.96,0.0,100.0,75.27,1199.29,70.0,100.0,74.0,70.0,72.0,69.13666666666667,67.0,69.0,85.0,55.0
2025-02-28 04:15:00,1144.1966666666667,0.0,100.0,75.13666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.12333333333333,67.0,69.0,85.0,55.0
2025-02-28 04:30:00,1104.6433333333334,0.0,100.0,75.17333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.08333333333333,67.0,69.0,85.0,55.0
2025-02-28 04:45:00,1089.1066666666666,0.0,100.0,75.03333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.02333333333333,67.0,69.0,85.0,55.0
2025-02-28 05:00:00,1082.746666666667,0.0,100.0,75.08,1199.29,70.0,100.0,74.0,70.0,72.0,69.03,67.0,69.0,85.0,55.0
2025-02-28 05:15:00,1074.2733333333333,0.0,100.0,75.10333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,69.01,67.0,69.0,85.0,55.0
2025-02-28 05:30:00,1044.6066666666668,0.0,100.0,75.28333333333335,1199.29,70.0,100.0,74.0,70.0,72.0,68.98333333333333,67.0,69.0,85.0,55.0
2025-02-28 05:45:00,1045.665,0.0,100.0,75.65,1199.29,70.0,100.0,74.0,70.0,72.0,68.96000000000001,67.0,69.0,85.0,55.0
2025-02-28 06:00:00,1028.36,0.0,100.0,75.34333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.93666666666667,67.0,69.0,85.0,55.0
2025-02-28 06:15:00,1000.11,0.0,100.0,75.63333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,68.88,67.0,69.0,85.0,55.0
2025-02-28 06:30:00,955.6166666666668,0.0,100.0,75.96333333333332,1199.29,70.0,100.0,74.0,70.0,72.0,68.87333333333333,67.0,69.0,85.0,55.0
2025-02-28 06:45:00,928.07,0.0,100.0,76.47,1199.29,70.0,100.0,74.0,70.0,72.0,68.82333333333332,67.0,69.0,85.0,55.0
2025-02-28 07:00:00,918.1833333333334,0.0,100.0,76.7,1199.29,70.0,100.0,74.0,70.0,72.0,68.75333333333333,67.0,69.0,85.0,55.0
2025-02-28 07:15:00,932.31,0.0,100.0,76.65333333333332,1199.29,70.0,100.0,74.0,70.0,72.0,68.74,67.0,69.0,85.0,55.0
2025-02-28 07:30:00,913.2366666666668,0.0,100.0,76.69999999999999,1199.29,70.0,100.0,74.0,70.0,72.0,68.73333333333333,67.0,69.0,85.0,55.0
2025-02-28 07:45:00,905.4666666666668,0.0,100.0,77.08333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.70666666666666,67.0,69.0,85.0,55.0
2025-02-28 08:00:00,899.11,0.0,100.0,76.95333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.66666666666667,67.0,69.0,85.0,55.0
2025-02-28 08:15:00,909.0,0.0,100.0,77.05,1199.29,70.0,100.0,74.0,70.0,72.0,68.59666666666668,67.0,69.0,85.0,55.0
2025-02-28 08:30:00,900.5266666666666,0.0,100.0,77.05,1199.29,70.0,100.0,74.0,70.0,72.0,68.60333333333334,67.0,69.0,85.0,55.0
2025-02-28 08:45:00,909.7066666666666,0.0,100.0,76.85000000000001,1199.29,70.0,100.0,74.0,70.0,72.0,68.59666666666668,67.0,69.0,85.0,55.0
2025-02-28 09:00:00,911.1166666666668,0.0,100.0,76.86666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,68.59666666666668,67.0,69.0,85.0,55.0
2025-02-28 09:15:00,909.0,0.0,100.0,76.77,1199.29,70.0,100.0,74.0,70.0,72.0,68.58333333333333,67.0,69.0,85.0,55.0
2025-02-28 09:30:00,898.4033333333333,0.0,100.0,76.73,1199.29,70.0,100.0,74.0,70.0,72.0,68.57333333333334,67.0,69.0,85.0,55.0
2025-02-28 09:45:00,894.1666666666666,0.0,100.0,76.84666666666668,1199.29,70.0,100.0,74.0,70.0,72.0,68.5,67.0,69.0,85.0,55.0
2025-02-28 10:00:00,878.6333333333333,0.0,100.0,77.26,1199.29,70.0,100.0,74.0,70.0,72.0,68.47666666666667,67.0,69.0,85.0,55.0
2025-02-28 10:15:00,879.3366666666667,0.0,100.0,77.20666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,68.47,67.0,69.0,85.0,55.0
2025-02-28 10:30:00,877.9266666666667,0.0,100.0,77.24666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.47,67.0,69.0,85.0,55.0
2025-02-28 10:45:00,877.2166666666667,0.0,100.0,77.23333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.44333333333334,67.0,69.0,85.0,55.0
2025-02-28 11:00:00,877.9233333333333,0.0,100.0,77.27,1199.29,70.0,100.0,74.0,70.0,72.0,68.41666666666667,67.0,69.0,85.0,55.0
2025-02-28 11:15:00,877.2166666666667,0.0,100.0,77.25333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.35333333333334,67.0,69.0,85.0,55.0
2025-02-28 11:30:00,884.9833333333332,0.0,100.0,77.26333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,68.34,67.0,69.0,85.0,55.0
2025-02-28 11:45:00,871.5666666666666,0.0,100.0,77.23333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.32666666666667,67.0,69.0,85.0,55.0
2025-02-28 12:00:00,881.4533333333334,0.0,100.0,76.94666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.32,67.0,69.0,85.0,55.0
2025-02-28 12:15:00,868.0333333333333,0.0,100.0,76.95666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,68.32,67.0,69.0,85.0,55.0
2025-02-28 12:30:00,858.1466666666666,0.0,100.0,76.74666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.31666666666666,67.0,69.0,85.0,55.0
2025-02-28 12:45:00,862.3833333333333,0.0,100.0,77.00333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.31,67.0,69.0,85.0,55.0
2025-02-28 13:00:00,856.7333333333332,0.0,100.0,77.39666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,68.30333333333334,67.0,69.0,85.0,55.0
2025-02-28 13:15:00,847.5499999999998,0.0,100.0,77.68,1199.29,70.0,100.0,74.0,70.0,72.0,68.31333333333333,67.0,69.0,85.0,55.0
2025-02-28 13:30:00,860.9733333333334,0.0,100.0,78.06333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.38666666666667,67.0,69.0,85.0,55.0
2025-02-28 13:45:00,851.0833333333334,0.0,100.0,78.57666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.46333333333332,67.0,69.0,85.0,55.0
2025-02-28 14:00:00,848.9633333333333,0.0,100.0,79.36333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.53333333333335,67.0,69.0,85.0,55.0
2025-02-28 14:15:00,872.2733333333332,0.0,100.0,79.47666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.60333333333334,67.0,69.0,85.0,55.0
2025-02-28 14:30:00,901.2333333333332,0.0,100.0,78.86,1199.29,70.0,100.0,74.0,70.0,72.0,68.72,67.0,69.0,85.0,55.0
2025-02-28 14:45:00,965.5033333333334,0.0,100.0,78.35000000000001,1199.29,70.0,100.0,74.0,70.0,72.0,68.80666666666666,67.0,69.0,85.0,55.0
2025-02-28 15:00:00,1027.6566666666668,0.0,100.0,77.98,1199.29,70.0,100.0,74.0,70.0,72.0,68.90333333333332,67.0,69.0,85.0,55.0
2025-02-28 15:15:00,1058.0266666666666,0.0,100.0,77.75666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,69.01,67.0,69.0,85.0,55.0
2025-02-28 15:30:00,1067.2066666666667,0.0,100.0,77.90666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.11333333333333,67.0,69.0,85.0,55.0
2025-02-28 15:45:00,1101.1133333333337,0.0,100.0,77.81,1199.29,70.0,100.0,74.0,70.0,72.0,69.27333333333333,67.0,69.0,85.0,55.0
2025-02-28 16:00:00,1149.8466666666666,0.0,100.0,77.96666666666665,1199.29,70.0,100.0,74.0,70.0,72.0,69.3,67.0,69.0,85.0,55.0
2025-02-28 16:15:00,1194.34,0.0,92.16666666666669,78.27666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,69.28666666666668,67.0,69.0,85.0,55.0
2025-02-28 16:30:00,1192.2233333333334,0.0,73.5,78.64666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,69.28,67.0,69.0,85.0,55.0
2025-02-28 16:45:00,1193.6333333333334,0.0,72.66666666666667,78.70333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.29333333333334,67.0,69.0,85.0,55.0
2025-02-28 17:00:00,1197.1666666666667,0.0,70.0,78.91666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.34666666666666,67.0,69.0,85.0,55.0
2025-02-28 17:15:00,1192.9266666666665,0.0,65.33333333333333,79.05333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,69.41333333333334,67.0,69.0,85.0,55.0
2025-02-28 17:30:00,1202.11,0.0,62.16666666666666,79.07000000000001,1199.29,70.0,100.0,74.0,70.0,72.0,69.47666666666667,67.0,69.0,85.0,55.0
2025-02-28 17:45:00,1195.0466666666669,0.0,61.0,79.60333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,69.65333333333332,67.0,69.0,85.0,55.0
2025-02-28 18:00:00,1202.8166666666666,0.0,62.0,79.60000000000001,1198.5833333333333,70.0,99.86333333333334,74.0,70.0,72.0,69.94,67.0,69.0,85.0,55.0
2025-02-28 18:15:00,1185.8666666666666,0.0,63.0,79.03,1185.1633333333332,70.0,98.49333333333334,74.0,70.0,72.0,70.07000000000001,67.0,69.0,85.0,55.0
2025-02-28 18:30:00,1175.9766666666667,0.0,64.0,79.25666666666666,1180.22,70.0,97.52333333333333,74.0,70.0,72.0,70.06333333333333,67.0,69.0,85.0,55.0
2025-02-28 18:45:00,1167.503333333333,0.0,64.0,79.72,1173.1533333333334,70.0,96.47333333333334,74.0,70.0,72.0,70.09,67.0,69.0,85.0,55.0
2025-02-28 19:00:00,1161.8533333333332,0.0,63.16666666666666,80.36333333333333,1165.3833333333334,70.0,95.48666666666668,74.0,70.0,72.0,70.09666666666668,67.0,69.0,85.0,55.0
2025-02-28 19:15:00,1149.8466666666666,0.0,63.16666666666666,78.89333333333333,1156.2033333333334,70.0,94.20666666666666,74.0,70.0,72.0,70.11666666666667,67.0,69.0,85.0,55.0
2025-02-28 19:30:00,1142.0766666666666,0.0,63.16666666666666,77.34666666666668,1149.1366666666663,70.0,93.17666666666666,74.0,70.0,72.0,70.12,67.0,69.0,85.0,55.0
2025-02-28 19:45:00,1151.9633333333334,0.0,63.5,73.33999999999999,1147.7266666666667,70.0,92.89333333333332,74.0,70.0,72.0,70.07666666666667,67.0,69.0,85.0,55.0
2025-02-28 20:00:00,1154.79,0.0,62.333333333333336,76.25,1147.0233333333333,70.0,92.93333333333334,74.0,70.0,72.0,70.05333333333333,67.0,69.0,85.0,55.0
2025-02-28 20:15:00,1123.7133333333334,0.0,62.16666666666666,70.81333333333333,1142.0766666666666,70.0,92.09666666666664,74.0,70.0,72.0,70.06666666666666,67.0,69.0,85.0,55.0
2025-02-28 20:30:00,1165.3866666666663,0.0,63.16666666666666,71.81,1154.0833333333333,70.0,93.86666666666667,74.0,70.0,72.0,69.96,67.0,69.0,85.0,55.0
2025-02-28 20:45:00,1178.0966666666666,0.0,65.5,73.40333333333334,1172.4466666666667,70.0,96.33333333333331,74.0,70.0,72.0,69.86666666666666,67.0,69.0,85.0,55.0
2025-02-28 21:00:00,1216.24,0.0,67.66666666666667,73.85333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,69.69,67.0,69.0,85.0,55.0
2025-02-28 21:15:00,1187.28,0.0,68.33333333333333,74.24666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.66666666666667,67.0,69.0,85.0,55.0
2025-02-28 21:30:00,1199.2833333333333,0.0,68.5,74.27,1199.29,70.0,100.0,74.0,70.0,72.0,69.74,67.0,69.0,85.0,55.0
2025-02-28 21:45:00,1185.16,0.0,68.0,74.28333333333335,1199.29,70.0,100.0,74.0,70.0,72.0,69.69333333333333,67.0,69.0,85.0,55.0
2025-02-28 22:00:00,1192.2233333333334,0.0,67.16666666666667,74.49,1199.29,70.0,100.0,74.0,70.0,72.0,69.66333333333334,67.0,69.0,85.0,55.0
2025-02-28 22:15:00,1210.5866666666668,0.0,66.66666666666667,74.5,1199.29,70.0,100.0,74.0,70.0,72.0,69.58999999999999,67.0,69.0,85.0,55.0
2025-02-28 22:30:00,1190.1033333333337,0.0,66.33333333333333,74.75666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,69.57333333333332,67.0,69.0,85.0,55.0
2025-02-28 22:45:00,1190.1033333333332,0.0,66.5,74.53333333333335,1199.29,70.0,100.0,74.0,70.0,72.0,69.57,67.0,69.0,85.0,55.0
2025-02-28 23:00:00,1192.93,0.0,68.0,74.27333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.57,67.0,69.0,85.0,55.0
2025-02-28 23:15:00,1211.2933333333333,0.0,67.33333333333333,73.96333333333332,1199.29,70.0,100.0,74.0,70.0,72.0,69.56333333333333,67.0,69.0,85.0,55.0
2025-02-28 23:30:00,1206.3466666666666,0.0,67.5,73.51333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,69.53666666666668,67.0,69.0,85.0,55.0
2025-02-28 23:45:00,1204.9366666666667,0.0,68.33333333333333,73.25333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.46333333333332,67.0,69.0,85.0,55.0
2025-03-01 00:00:00,1202.11,0.0,69.5,78.09,1199.29,70.0,100.0,74.0,70.0,72.0,69.42,67.0,69.0,85.0,55.0
2025-03-01 00:15:00,1195.756666666667,0.0,68.33333333333333,75.58333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.43333333333334,67.0,69.0,85.0,55.0
2025-03-01 00:30:00,1207.76,0.0,68.5,78.59666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,69.47,67.0,69.0,85.0,55.0
2025-03-01 00:45:00,1190.1033333333337,0.0,69.0,77.79,1199.29,70.0,100.0,74.0,70.0,72.0,69.45333333333333,67.0,69.0,85.0,55.0
2025-03-01 01:00:00,1196.46,0.0,69.16666666666667,78.16666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.53,67.0,69.0,85.0,55.0
2025-03-01 01:15:00,1199.993333333333,0.0,70.16666666666667,77.27666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,69.55,67.0,69.0,85.0,55.0
2025-03-01 01:30:00,1207.76,0.0,70.33333333333333,80.52999999999999,1199.29,70.0,100.0,74.0,70.0,72.0,69.55,67.0,69.0,85.0,55.0
2025-03-01 01:45:00,1192.2233333333334,0.0,69.33333333333333,80.04,1199.29,70.0,100.0,74.0,70.0,72.0,69.57,67.0,69.0,85.0,55.0
2025-03-01 02:00:00,1204.9333333333334,0.0,69.83333333333333,80.04666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.57,67.0,69.0,85.0,55.0
2025-03-01 02:15:00,1200.6966666666667,0.0,70.0,80.10666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.62666666666667,67.0,69.0,85.0,55.0
2025-03-01 02:30:00,1199.2866666666666,0.0,70.83333333333333,79.95333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.67666666666666,67.0,69.0,85.0,55.0
2025-03-01 02:45:00,1202.11,0.0,70.66666666666667,79.84333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.69,67.0,69.0,85.0,55.0
2025-03-01 03:00:00,1197.17,0.0,71.5,79.61666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.71,67.0,69.0,85.0,55.0
2025-03-01 03:15:00,1192.93,0.0,70.5,79.54,1199.29,70.0,100.0,74.0,70.0,72.0,69.69666666666666,67.0,69.0,85.0,55.0
2025-03-01 03:30:00,1208.4666666666667,0.0,70.83333333333333,79.49,1199.29,70.0,100.0,74.0,70.0,72.0,69.71,67.0,69.0,85.0,55.0
2025-03-01 03:45:00,1183.75,0.0,71.83333333333333,79.44666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,69.69666666666666,67.0,69.0,85.0,55.0
2025-03-01 04:00:00,1185.8666666666666,0.0,71.5,79.21,1199.29,70.0,100.0,74.0,70.0,72.0,69.71,67.0,69.0,85.0,55.0
2025-03-01 04:15:00,1195.753333333333,0.0,71.16666666666667,78.96666666666665,1199.29,70.0,100.0,74.0,70.0,72.0,69.71,67.0,69.0,85.0,55.0
2025-03-01 04:30:00,1194.3433333333332,0.0,70.0,78.74333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,69.71,67.0,69.0,85.0,55.0
2025-03-01 04:45:00,1204.58,0.0,70.25,78.53999999999999,1199.29,70.0,100.0,74.0,70.0,72.0,69.69,67.0,69.0,85.0,55.0
2025-03-01 05:00:00,1197.17,0.0,70.66666666666667,79.03333333333335,1199.29,70.0,100.0,74.0,70.0,72.0,69.69,67.0,69.0,85.0,55.0
2025-03-01 05:15:00,1204.9333333333334,0.0,70.0,78.91333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,69.69,67.0,69.0,85.0,55.0
2025-03-01 05:30:00,1199.2833333333335,0.0,69.0,78.31333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.69,67.0,69.0,85.0,55.0
2025-03-01 05:45:00,1184.4566666666667,0.0,69.0,77.33,1199.29,70.0,100.0,74.0,70.0,72.0,69.66666666666667,67.0,69.0,85.0,55.0
2025-03-01 06:00:00,1190.81,0.0,69.0,76.33333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.63333333333333,67.0,69.0,85.0,55.0
2025-03-01 06:15:00,1199.99,0.0,68.66666666666667,75.29666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.56333333333333,67.0,69.0,85.0,55.0
2025-03-01 06:30:00,1195.753333333333,0.0,68.0,74.05333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.45666666666666,67.0,69.0,85.0,55.0
2025-03-01 06:45:00,1192.2233333333334,0.0,66.5,74.19666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.36666666666667,67.0,69.0,85.0,55.0
2025-03-01 07:00:00,1202.11,0.0,75.83333333333333,75.64333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.28666666666668,67.0,69.0,85.0,55.0
2025-03-01 07:15:00,1192.2233333333334,0.0,83.0,76.46333333333332,1199.29,70.0,100.0,74.0,70.0,72.0,69.26,67.0,69.0,85.0,55.0
2025-03-01 07:30:00,1196.46,0.0,89.66666666666667,75.68333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,69.26,67.0,69.0,85.0,55.0
2025-03-01 07:45:00,1137.84,0.0,100.0,75.42999999999999,1199.29,70.0,100.0,74.0,70.0,72.0,69.21666666666665,67.0,69.0,85.0,55.0
2025-03-01 08:00:00,1111.0,0.0,100.0,75.26,1199.29,70.0,100.0,74.0,70.0,72.0,69.15,67.0,69.0,85.0,55.0
2025-03-01 08:15:00,1083.4566666666667,0.0,100.0,75.45666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,69.14333333333333,67.0,69.0,85.0,55.0
2025-03-01 08:30:00,1068.6233333333332,0.0,100.0,75.57666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.12666666666667,67.0,69.0,85.0,55.0
2025-03-01 08:45:00,1061.5600000000002,0.0,100.0,75.32333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,69.07000000000001,67.0,69.0,85.0,55.0
2025-03-01 09:00:00,1020.5933333333334,0.0,100.0,75.57666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.01,67.0,69.0,85.0,55.0
2025-03-01 09:15:00,993.7566666666668,0.0,100.0,76.02,1199.29,70.0,100.0,74.0,70.0,72.0,68.99,67.0,69.0,85.0,55.0
2025-03-01 09:30:00,985.9866666666668,0.0,100.0,75.99333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.91666666666667,67.0,69.0,85.0,55.0
2025-03-01 09:45:00,978.2166666666668,0.0,100.0,76.12,1199.29,70.0,100.0,74.0,70.0,72.0,68.86666666666666,67.0,69.0,85.0,55.0
2025-03-01 10:00:00,942.9033333333332,0.0,100.0,76.33999999999999,1199.29,70.0,100.0,74.0,70.0,72.0,68.84333333333332,67.0,69.0,85.0,55.0
2025-03-01 10:15:00,912.53,0.0,100.0,76.93333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,68.78666666666668,67.0,69.0,85.0,55.0
2025-03-01 10:30:00,917.4733333333334,0.0,100.0,77.0,1199.29,70.0,100.0,74.0,70.0,72.0,68.74,67.0,69.0,85.0,55.0
2025-03-01 10:45:00,902.6433333333332,0.0,100.0,77.09333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.73333333333333,67.0,69.0,85.0,55.0
2025-03-01 11:00:00,896.2866666666665,0.0,100.0,77.01666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.70666666666666,67.0,69.0,85.0,55.0
2025-03-01 11:15:00,891.34,0.0,100.0,77.02333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.63,67.0,69.0,85.0,55.0
2025-03-01 11:30:00,872.27,0.0,100.0,77.40666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.58666666666666,67.0,69.0,85.0,55.0
2025-03-01 11:45:00,876.155,0.0,100.0,77.51,1199.29,70.0,100.0,74.0,70.0,72.0,68.515,67.0,69.0,85.0,55.0
2025-03-01 12:00:00,878.6300000000001,0.0,100.0,77.42333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.46333333333332,67.0,69.0,85.0,55.0
2025-03-01 12:15:00,866.6233333333333,0.0,100.0,77.47,1199.29,70.0,100.0,74.0,70.0,72.0,68.43666666666667,67.0,69.0,85.0,55.0
2025-03-01 12:30:00,860.2666666666668,0.0,100.0,77.48666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,68.34666666666666,67.0,69.0,85.0,55.0
2025-03-01 12:45:00,856.7333333333332,0.0,100.0,77.43666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.32,67.0,69.0,85.0,55.0
2025-03-01 13:00:00,861.68,0.0,100.0,77.38,1199.29,70.0,100.0,74.0,70.0,72.0,68.32,67.0,69.0,85.0,55.0
2025-03-01 13:15:00,860.2666666666668,0.0,100.0,77.52,1199.29,70.0,100.0,74.0,70.0,72.0,68.32,67.0,69.0,85.0,55.0
2025-03-01 13:30:00,853.2033333333333,0.0,100.0,77.35333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,68.31333333333333,67.0,69.0,85.0,55.0
2025-03-01 13:45:00,856.7366666666667,0.0,100.0,77.44666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.31333333333333,67.0,69.0,85.0,55.0
2025-03-01 14:00:00,855.3233333333333,0.0,100.0,77.5,1199.29,70.0,100.0,74.0,70.0,72.0,68.31666666666666,67.0,69.0,85.0,55.0
2025-03-01 14:15:00,853.91,0.0,100.0,77.63333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,68.32,67.0,69.0,85.0,55.0
2025-03-01 14:30:00,849.67,0.0,100.0,77.82333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,68.32,67.0,69.0,85.0,55.0
2025-03-01 14:45:00,855.32,0.0,100.0,78.08,1199.29,70.0,100.0,74.0,70.0,72.0,68.42,67.0,69.0,85.0,55.0
2025-03-01 15:00:00,860.2666666666668,0.0,100.0,78.12666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.49333333333334,67.0,69.0,85.0,55.0
2025-03-01 15:15:00,855.3233333333333,0.0,100.0,78.31,1199.29,70.0,100.0,74.0,70.0,72.0,68.57000000000001,67.0,69.0,85.0,55.0
2025-03-01 15:30:00,851.79,0.0,100.0,78.49333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.59666666666668,67.0,69.0,85.0,55.0
2025-03-01 15:45:00,850.3766666666667,0.0,100.0,78.54666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.70333333333333,67.0,69.0,85.0,55.0
2025-03-01 16:00:00,852.4966666666666,0.0,100.0,78.91,1199.29,70.0,100.0,74.0,70.0,72.0,68.74,67.0,69.0,85.0,55.0
2025-03-01 16:15:00,839.7800000000001,0.0,100.0,78.75666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,68.79333333333334,67.0,69.0,85.0,55.0
2025-03-01 16:30:00,849.67,0.0,100.0,78.89666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,68.86666666666666,67.0,69.0,85.0,55.0
2025-03-01 16:45:00,848.2566666666667,0.0,100.0,78.96666666666665,1199.29,70.0,100.0,74.0,70.0,72.0,68.92333333333333,67.0,69.0,85.0,55.0
2025-03-01 17:00:00,848.2566666666667,0.0,100.0,79.19333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.00333333333333,67.0,69.0,85.0,55.0
2025-03-01 17:15:00,851.79,0.0,100.0,79.49333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,69.08333333333333,67.0,69.0,85.0,55.0
2025-03-01 17:30:00,854.6133333333333,0.0,100.0,79.43666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.13666666666667,67.0,69.0,85.0,55.0
2025-03-01 17:45:00,849.67,0.0,100.0,79.55,1199.29,70.0,100.0,74.0,70.0,72.0,69.18,67.0,69.0,85.0,55.0
2025-03-01 18:00:00,846.8466666666667,0.0,100.0,79.18333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,69.28,67.0,69.0,85.0,55.0
2025-03-01 18:15:00,851.0799999999999,0.0,100.0,79.33666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,69.34333333333333,67.0,69.0,85.0,55.0
2025-03-01 18:30:00,848.9633333333333,0.0,100.0,79.44666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.41333333333334,67.0,69.0,85.0,55.0
2025-03-01 18:45:00,843.3133333333334,0.0,100.0,79.39333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.42666666666666,67.0,69.0,85.0,55.0
2025-03-01 19:00:00,842.61,0.0,100.0,79.43666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.42666666666666,67.0,69.0,85.0,55.0
2025-03-01 19:15:00,848.9633333333333,0.0,100.0,79.85000000000001,1199.29,70.0,100.0,74.0,70.0,72.0,69.44,67.0,69.0,85.0,55.0
2025-03-01 19:30:00,838.3733333333333,0.0,100.0,79.94666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,69.49333333333334,67.0,69.0,85.0,55.0
2025-03-01 19:45:00,839.0766666666667,0.0,100.0,79.70333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.52333333333333,67.0,69.0,85.0,55.0
2025-03-01 20:00:00,837.6666666666666,0.0,100.0,79.27666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,69.44,67.0,69.0,85.0,55.0
2025-03-01 20:15:00,850.3766666666667,0.0,100.0,79.50333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.37,67.0,69.0,85.0,55.0
2025-03-01 20:30:00,839.7833333333333,0.0,100.0,79.24666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.28666666666668,67.0,69.0,85.0,55.0
2025-03-01 20:45:00,844.7266666666666,0.0,100.0,79.22666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.24666666666667,67.0,69.0,85.0,55.0
2025-03-01 21:00:00,843.3133333333334,0.0,100.0,79.09666666666668,1199.29,70.0,100.0,74.0,70.0,72.0,69.16333333333334,67.0,69.0,85.0,55.0
2025-03-01 21:15:00,848.9633333333333,0.0,100.0,79.19,1199.29,70.0,100.0,74.0,70.0,72.0,69.13333333333334,67.0,69.0,85.0,55.0
2025-03-01 21:30:00,856.7366666666667,0.0,100.0,78.74,1199.29,70.0,100.0,74.0,70.0,72.0,69.04666666666667,67.0,69.0,85.0,55.0
2025-03-01 21:45:00,851.79,0.0,100.0,78.51333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,68.95333333333333,67.0,69.0,85.0,55.0
2025-03-01 22:00:00,848.9633333333333,0.0,100.0,78.38,1199.29,70.0,100.0,74.0,70.0,72.0,68.83666666666666,67.0,69.0,85.0,55.0
2025-03-01 22:15:00,856.0300000000001,0.0,100.0,78.22333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,68.71,67.0,69.0,85.0,55.0
2025-03-01 22:30:00,850.3766666666667,0.0,100.0,78.02666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,68.59333333333333,67.0,69.0,85.0,55.0
2025-03-01 22:45:00,860.2666666666668,0.0,100.0,77.96666666666665,1199.29,70.0,100.0,74.0,70.0,72.0,68.47333333333334,67.0,69.0,85.0,55.0
2025-03-01 23:00:00,852.4966666666666,0.0,100.0,77.73,1199.29,70.0,100.0,74.0,70.0,72.0,68.36333333333333,67.0,69.0,85.0,55.0
2025-03-01 23:15:00,858.1466666666666,0.0,100.0,77.64999999999999,1199.29,70.0,100.0,74.0,70.0,72.0,68.31,67.0,69.0,85.0,55.0
2025-03-01 23:30:00,860.9699999999999,0.0,100.0,77.34333333333335,1199.29,70.0,100.0,74.0,70.0,72.0,68.21666666666667,67.0,69.0,85.0,55.0
2025-03-01 23:45:00,860.9733333333334,0.0,100.0,77.11333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.16333333333334,67.0,69.0,85.0,55.0
2025-03-02 00:00:00,858.8533333333334,0.0,100.0,76.80666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.07,67.0,69.0,85.0,55.0
2025-03-02 00:15:00,860.9733333333334,0.0,100.0,76.95666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,68.01333333333334,67.0,69.0,85.0,55.0
2025-03-02 00:30:00,853.1999999999999,0.0,100.0,76.66333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,67.92333333333333,67.0,69.0,85.0,55.0
2025-03-02 00:45:00,860.9699999999999,0.0,100.0,76.51666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,67.85333333333334,67.0,69.0,85.0,55.0
2025-03-02 01:00:00,865.2066666666666,0.0,100.0,76.25,1199.29,70.0,100.0,74.0,70.0,72.0,67.77666666666666,67.0,69.0,85.0,55.0
2025-03-02 01:15:00,854.6166666666667,0.0,100.0,75.95,1199.29,70.0,100.0,74.0,70.0,72.0,67.71333333333332,67.0,69.0,85.0,55.0
2025-03-02 01:30:00,857.4399999999999,0.0,100.0,75.73333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,67.63333333333334,67.0,69.0,85.0,55.0
2025-03-02 01:45:00,861.6766666666666,0.0,100.0,75.52333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,67.57666666666667,67.0,69.0,85.0,55.0
2025-03-02 02:00:00,864.5033333333334,0.0,100.0,75.49,1199.29,70.0,100.0,74.0,70.0,72.0,67.50666666666667,67.0,69.0,85.0,55.0
2025-03-02 02:15:00,875.1,0.0,100.0,75.24,1199.29,70.0,100.0,74.0,70.0,72.0,67.49333333333334,67.0,69.0,85.0,55.0
2025-03-02 02:30:00,865.9133333333333,0.0,100.0,75.08,1199.29,70.0,100.0,74.0,70.0,72.0,67.40666666666667,67.0,69.0,85.0,55.0
2025-03-02 02:45:00,878.6333333333333,0.0,100.0,74.87666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,67.36333333333333,67.0,69.0,85.0,55.0
2025-03-02 03:00:00,873.6866666666666,0.0,100.0,74.77999999999999,1199.29,70.0,100.0,74.0,70.0,72.0,67.29666666666667,67.0,69.0,85.0,55.0
2025-03-02 03:15:00,870.1533333333333,0.0,100.0,74.65333333333332,1199.29,70.0,100.0,74.0,70.0,72.0,67.23666666666666,67.0,69.0,85.0,55.0
2025-03-02 03:30:00,870.1533333333333,0.0,100.0,74.61666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,67.21666666666665,67.0,69.0,85.0,55.0
2025-03-02 03:45:00,876.5133333333333,0.0,100.0,74.38666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,67.13,67.0,69.0,85.0,55.0
2025-03-02 04:00:00,875.1,0.0,100.0,74.38,1199.29,70.0,100.0,74.0,70.0,72.0,67.08,67.0,69.0,85.0,55.0
2025-03-02 04:15:00,876.5100000000001,0.0,100.0,74.14,1199.29,70.0,100.0,74.0,70.0,72.0,67.0,67.0,69.0,85.0,55.0
2025-03-02 04:30:00,875.1,0.0,100.0,74.05333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,66.95666666666666,67.0,69.0,85.0,55.0
2025-03-02 04:45:00,873.6833333333334,0.0,100.0,73.97,1199.29,70.0,100.0,74.0,70.0,72.0,66.89666666666666,67.0,69.0,85.0,55.0
2025-03-02 05:00:00,877.2166666666667,0.0,100.0,73.87333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,66.83666666666666,67.0,69.0,85.0,55.0
2025-03-02 05:15:00,877.2199999999999,0.0,100.0,73.66333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,66.81666666666666,67.0,69.0,85.0,55.0
2025-03-02 05:30:00,873.6866666666666,0.0,100.0,73.59666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,66.75,67.0,69.0,85.0,55.0
2025-03-02 05:45:00,877.9200000000001,0.0,100.0,73.44,1199.29,70.0,100.0,74.0,70.0,72.0,66.69666666666667,67.0,69.0,85.0,55.0
2025-03-02 06:00:00,879.3366666666667,0.0,100.0,73.35333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,66.67666666666666,67.0,69.0,85.0,55.0
2025-03-02 06:15:00,880.7466666666668,0.0,100.0,73.32000000000001,1199.29,70.0,100.0,74.0,70.0,72.0,66.58999999999999,67.0,69.0,85.0,55.0
2025-03-02 06:30:00,881.4533333333334,0.0,100.0,73.10666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,66.55333333333334,67.0,69.0,85.0,55.0
2025-03-02 06:45:00,875.0966666666667,0.0,100.0,72.86,1199.29,70.0,100.0,74.0,70.0,72.0,66.50333333333333,67.0,69.0,85.0,55.0
2025-03-02 07:00:00,878.6300000000001,0.0,100.0,72.92666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,66.42666666666668,67.0,69.0,85.0,55.0
2025-03-02 07:15:00,880.75,0.0,100.0,72.79,1199.29,70.0,100.0,74.0,70.0,72.0,66.42,67.0,69.0,85.0,55.0
2025-03-02 07:30:00,877.9200000000001,0.0,100.0,72.59333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,66.35666666666667,67.0,69.0,85.0,55.0
2025-03-02 07:45:00,875.1,0.0,100.0,72.63333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,66.29666666666667,67.0,69.0,85.0,55.0
2025-03-02 08:00:00,874.3933333333334,0.0,100.0,72.40333333333332,1199.29,70.0,100.0,74.0,70.0,72.0,66.26333333333334,67.0,69.0,85.0,55.0
2025-03-02 08:15:00,877.9266666666667,0.0,100.0,72.42666666666668,1199.29,70.0,100.0,74.0,70.0,72.0,66.17333333333333,67.0,69.0,85.0,55.0
2025-03-02 08:30:00,882.8666666666667,0.0,100.0,72.26666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,66.15333333333334,67.0,69.0,85.0,55.0
2025-03-02 08:45:00,880.75,0.0,100.0,72.17,1199.29,70.0,100.0,74.0,70.0,72.0,66.06333333333333,67.0,69.0,85.0,55.0
2025-03-02 09:00:00,886.3966666666666,0.0,100.0,72.18333333333332,1199.29,70.0,100.0,74.0,70.0,72.0,66.02666666666666,67.0,69.0,85.0,55.0
2025-03-02 09:15:00,873.6866666666666,0.0,100.0,72.06333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,65.95333333333333,67.0,69.0,85.0,55.0
2025-03-02 09:30:00,880.7466666666668,0.0,100.0,72.04,1199.29,70.0,100.0,74.0,70.0,72.0,65.89333333333333,67.0,69.0,85.0,55.0
2025-03-02 09:45:00,880.7466666666666,0.0,100.0,71.96333333333332,1199.29,70.0,100.0,74.0,70.0,72.0,65.84333333333333,67.0,69.0,85.0,55.0
2025-03-02 10:00:00,876.5133333333333,0.0,100.0,71.85000000000001,1199.29,70.0,100.0,74.0,70.0,72.0,65.77666666666666,67.0,69.0,85.0,55.0
2025-03-02 10:15:00,879.3366666666667,0.0,100.0,71.92999999999999,1199.29,70.0,100.0,74.0,70.0,72.0,65.74333333333334,67.0,69.0,85.0,55.0
2025-03-02 10:30:00,882.16,0.0,100.0,71.78333333333335,1199.29,70.0,100.0,74.0,70.0,72.0,65.65333333333334,67.0,69.0,85.0,55.0
2025-03-02 10:45:00,887.8100000000001,0.0,100.0,71.80333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,65.62666666666667,67.0,69.0,85.0,55.0
2025-03-02 11:00:00,876.5133333333333,0.0,100.0,71.71333333333332,1199.29,70.0,100.0,74.0,70.0,72.0,65.60666666666667,67.0,69.0,85.0,55.0
2025-03-02 11:15:00,885.69,0.0,100.0,71.59333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,65.53666666666666,67.0,69.0,85.0,55.0
2025-03-02 11:30:00,880.7466666666668,0.0,100.0,71.53333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,65.51333333333334,67.0,69.0,85.0,55.0
2025-03-02 11:45:00,886.3966666666666,0.0,100.0,71.50333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,65.49333333333334,67.0,69.0,85.0,55.0
2025-03-02 12:00:00,882.16,0.0,100.0,71.46666666666665,1199.29,70.0,100.0,74.0,70.0,72.0,65.42666666666666,67.0,69.0,85.0,55.0
2025-03-02 12:15:00,880.7466666666668,0.0,100.0,71.43,1199.29,70.0,100.0,74.0,70.0,72.0,65.37666666666667,67.0,69.0,85.0,55.0
2025-03-02 12:30:00,887.8133333333334,0.0,100.0,71.37333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,65.36333333333333,67.0,69.0,85.0,55.0
2025-03-02 12:45:00,885.69,0.0,100.0,71.42999999999999,1199.29,70.0,100.0,74.0,70.0,72.0,65.35000000000001,67.0,69.0,85.0,55.0
2025-03-02 13:00:00,882.87,0.0,100.0,71.65333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,65.34333333333333,67.0,69.0,85.0,55.0
2025-03-02 13:15:00,880.0433333333334,0.0,100.0,71.96,1199.29,70.0,100.0,74.0,70.0,72.0,65.34666666666666,67.0,69.0,85.0,55.0
2025-03-02 13:30:00,877.9233333333333,0.0,100.0,72.00666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,65.36333333333333,67.0,69.0,85.0,55.0
2025-03-02 13:45:00,882.1633333333333,0.0,100.0,72.21666666666665,1199.29,70.0,100.0,74.0,70.0,72.0,65.37666666666667,67.0,69.0,85.0,55.0
2025-03-02 14:00:00,883.5733333333334,0.0,100.0,72.54333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,65.45666666666666,67.0,69.0,85.0,55.0
2025-03-02 14:15:00,882.8666666666667,0.0,100.0,72.92666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,65.50666666666666,67.0,69.0,85.0,55.0
2025-03-02 14:30:00,889.2233333333334,0.0,100.0,73.29666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,65.55333333333333,67.0,69.0,85.0,55.0
2025-03-02 14:45:00,882.1633333333333,0.0,100.0,73.57,1199.29,70.0,100.0,74.0,70.0,72.0,65.63,67.0,69.0,85.0,55.0
2025-03-02 15:00:00,885.6933333333333,0.0,100.0,73.72,1199.29,70.0,100.0,74.0,70.0,72.0,65.72,67.0,69.0,85.0,55.0
2025-03-02 15:15:00,882.16,0.0,100.0,74.17333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,65.80666666666667,67.0,69.0,85.0,55.0
2025-03-02 15:30:00,881.4533333333334,0.0,100.0,74.43333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,65.89333333333333,67.0,69.0,85.0,55.0
2025-03-02 15:45:00,878.6300000000001,0.0,100.0,74.82333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,65.99666666666667,67.0,69.0,85.0,55.0
2025-03-02 16:00:00,876.5100000000001,0.0,100.0,75.28333333333335,1199.29,70.0,100.0,74.0,70.0,72.0,66.11,67.0,69.0,85.0,55.0
2025-03-02 16:15:00,878.6300000000001,0.0,100.0,75.43666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,66.19,67.0,69.0,85.0,55.0
2025-03-02 16:30:00,868.7400000000001,0.0,100.0,75.79333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,66.29,67.0,69.0,85.0,55.0
2025-03-02 16:45:00,872.9766666666668,0.0,100.0,76.09333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,66.38000000000001,67.0,69.0,85.0,55.0
2025-03-02 17:00:00,866.62,0.0,100.0,76.52333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,66.49333333333334,67.0,69.0,85.0,55.0
2025-03-02 17:15:00,872.9766666666668,0.0,100.0,76.67666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,66.60333333333334,67.0,69.0,85.0,55.0
2025-03-02 17:30:00,868.0333333333333,0.0,100.0,76.90666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,66.70333333333333,67.0,69.0,85.0,55.0
2025-03-02 17:45:00,875.0966666666667,0.0,100.0,77.11,1199.29,70.0,100.0,74.0,70.0,72.0,66.81,67.0,69.0,85.0,55.0
2025-03-02 18:00:00,875.0966666666667,0.0,100.0,77.39999999999999,1199.29,70.0,100.0,74.0,70.0,72.0,66.90333333333332,67.0,69.0,85.0,55.0
2025-03-02 18:15:00,862.3833333333333,0.0,100.0,77.68333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,67.00333333333333,67.0,69.0,85.0,55.0
2025-03-02 18:30:00,872.98,0.0,100.0,77.90666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,67.11666666666666,67.0,69.0,85.0,55.0
2025-03-02 18:45:00,860.9733333333334,0.0,100.0,78.19333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,67.23,67.0,69.0,85.0,55.0
2025-03-02 19:00:00,860.9733333333334,0.0,100.0,78.39999999999999,1199.29,70.0,100.0,74.0,70.0,72.0,67.35333333333334,67.0,69.0,85.0,55.0
2025-03-02 19:15:00,869.4466666666667,0.0,100.0,78.64,1199.29,70.0,100.0,74.0,70.0,72.0,67.47333333333334,67.0,69.0,85.0,55.0
2025-03-02 19:30:00,868.0333333333333,0.0,100.0,78.86,1199.29,70.0,100.0,74.0,70.0,72.0,67.59,67.0,69.0,85.0,55.0
2025-03-02 19:45:00,870.86,0.0,100.0,78.83666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,67.7,67.0,69.0,85.0,55.0
