time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-03-06 15:00:00,851.0833333333334,0.0,100.0,76.06333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.18666666666667,67.0,69.0,85.0,55.0
2025-03-06 15:15:00,856.0266666666666,0.0,100.0,76.22666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.23666666666666,67.0,69.0,85.0,55.0
2025-03-06 15:30:00,846.8466666666667,0.0,100.0,76.26666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.30666666666667,67.0,69.0,85.0,55.0
2025-03-06 15:45:00,850.3766666666667,0.0,100.0,76.36666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.36333333333333,67.0,69.0,85.0,55.0
2025-03-06 16:00:00,847.5499999999998,0.0,100.0,76.74333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.50666666666666,67.0,69.0,85.0,55.0
2025-03-06 16:15:00,843.3133333333334,0.0,100.0,76.98,1199.29,70.0,100.0,74.0,70.0,72.0,68.63333333333334,67.0,69.0,85.0,55.0
2025-03-06 16:30:00,853.91,0.0,100.0,77.25333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.77,67.0,69.0,85.0,55.0
2025-03-06 16:45:00,847.5533333333333,0.0,100.0,77.81,1199.29,70.0,100.0,74.0,70.0,72.0,68.91,67.0,69.0,85.0,55.0
2025-03-06 17:00:00,848.2599999999999,0.0,100.0,78.05,1199.29,70.0,100.0,74.0,70.0,72.0,69.00333333333333,67.0,69.0,85.0,55.0
2025-03-06 17:15:00,851.79,0.0,100.0,78.16,1199.29,70.0,100.0,74.0,70.0,72.0,69.08666666666666,67.0,69.0,85.0,55.0
2025-03-06 17:30:00,844.7266666666666,0.0,100.0,78.54666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.2,67.0,69.0,85.0,55.0
2025-03-06 17:45:00,842.61,0.0,100.0,78.72333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.37666666666667,67.0,69.0,85.0,55.0
2025-03-06 18:00:00,839.7833333333333,0.0,100.0,78.92,1199.29,70.0,100.0,74.0,70.0,72.0,69.56,67.0,69.0,85.0,55.0
2025-03-06 18:15:00,839.0766666666667,0.0,100.0,79.34,1199.29,70.0,100.0,74.0,70.0,72.0,69.71,67.0,69.0,85.0,55.0
2025-03-06 18:30:00,844.0233333333334,0.0,100.0,79.27333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.68333333333334,67.0,69.0,85.0,55.0
2025-03-06 18:45:00,838.37,0.0,100.0,79.62666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.6,67.0,69.0,85.0,55.0
2025-03-06 19:00:00,848.2566666666667,0.0,100.0,79.69333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,69.56333333333333,67.0,69.0,85.0,55.0
2025-03-06 19:15:00,841.9033333333333,0.0,100.0,79.75333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.54333333333334,67.0,69.0,85.0,55.0
2025-03-06 19:30:00,867.3299999999999,0.0,100.0,79.36999999999999,1199.29,70.0,100.0,74.0,70.0,72.0,69.49333333333334,67.0,69.0,85.0,55.0
2025-03-06 19:45:00,867.3266666666667,0.0,100.0,79.20666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,69.42,67.0,69.0,85.0,55.0
2025-03-06 20:00:00,863.7966666666666,0.0,100.0,79.30666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.42,67.0,69.0,85.0,55.0
2025-03-06 20:15:00,874.39,0.0,100.0,79.02333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.39333333333333,67.0,69.0,85.0,55.0
2025-03-06 20:30:00,883.5766666666667,0.0,100.0,79.20333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.39666666666666,67.0,69.0,85.0,55.0
2025-03-06 20:45:00,877.2166666666667,0.0,100.0,79.14,1199.29,70.0,100.0,74.0,70.0,72.0,69.40666666666667,67.0,69.0,85.0,55.0
2025-03-06 21:00:00,894.8766666666667,0.0,100.0,79.27666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,69.35333333333334,67.0,69.0,85.0,55.0
2025-03-06 21:15:00,898.4066666666666,0.0,100.0,79.29666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.33999999999999,67.0,69.0,85.0,55.0
2025-03-06 21:30:00,904.7633333333332,0.0,100.0,79.21,1199.29,70.0,100.0,74.0,70.0,72.0,69.36333333333333,67.0,69.0,85.0,55.0
2025-03-06 21:45:00,906.88,0.0,100.0,79.03666666666668,1199.29,70.0,100.0,74.0,70.0,72.0,69.34333333333332,67.0,69.0,85.0,55.0
2025-03-06 22:00:00,905.47,0.0,100.0,78.84666666666668,1199.29,70.0,100.0,74.0,70.0,72.0,69.30333333333333,67.0,69.0,85.0,55.0
2025-03-06 22:15:00,905.4666666666668,0.0,100.0,78.86,1199.29,70.0,100.0,74.0,70.0,72.0,69.29333333333334,67.0,69.0,85.0,55.0
2025-03-06 22:30:00,906.1766666666666,0.0,100.0,78.60666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.28,67.0,69.0,85.0,55.0
2025-03-06 22:45:00,901.9366666666666,0.0,100.0,78.49333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,69.26,67.0,69.0,85.0,55.0
2025-03-06 23:00:00,904.0566666666668,0.0,100.0,78.35000000000001,1199.29,70.0,100.0,74.0,70.0,72.0,69.16333333333334,67.0,69.0,85.0,55.0
2025-03-06 23:15:00,912.5333333333332,0.0,100.0,78.04666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.12333333333333,67.0,69.0,85.0,55.0
2025-03-06 23:30:00,913.9466666666668,0.0,100.0,77.78333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.04,67.0,69.0,85.0,55.0
2025-03-06 23:45:00,914.6533333333332,0.0,100.0,77.41,1199.29,70.0,100.0,74.0,70.0,72.0,68.95333333333333,67.0,69.0,85.0,55.0
2025-03-07 00:00:00,905.47,0.0,100.0,77.13333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,68.86333333333333,67.0,69.0,85.0,55.0
2025-03-07 00:15:00,897.6999999999999,0.0,100.0,77.0,1199.29,70.0,100.0,74.0,70.0,72.0,68.77,67.0,69.0,85.0,55.0
2025-03-07 00:30:00,897.6966666666667,0.0,100.0,76.92,1199.29,70.0,100.0,74.0,70.0,72.0,68.69666666666667,67.0,69.0,85.0,55.0
2025-03-07 00:45:00,882.87,0.0,100.0,76.69333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.60333333333334,67.0,69.0,85.0,55.0
2025-03-07 01:00:00,888.5166666666668,0.0,100.0,76.66666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.53666666666668,67.0,69.0,85.0,55.0
2025-03-07 01:15:00,878.6300000000001,0.0,100.0,76.98333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.46333333333332,67.0,69.0,85.0,55.0
2025-03-07 01:30:00,875.1,0.0,100.0,77.08333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.40666666666668,67.0,69.0,85.0,55.0
2025-03-07 01:45:00,870.1533333333333,0.0,100.0,77.13333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,68.32,67.0,69.0,85.0,55.0
2025-03-07 02:00:00,867.3266666666667,0.0,100.0,77.22,1199.29,70.0,100.0,74.0,70.0,72.0,68.31,67.0,69.0,85.0,55.0
2025-03-07 02:15:00,862.3833333333333,0.0,100.0,77.11333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.27333333333333,67.0,69.0,85.0,55.0
2025-03-07 02:30:00,860.2633333333333,0.0,100.0,77.26666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.19333333333334,67.0,69.0,85.0,55.0
2025-03-07 02:45:00,858.8533333333334,0.0,100.0,77.29333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,68.16000000000001,67.0,69.0,85.0,55.0
2025-03-07 03:00:00,856.7333333333332,0.0,100.0,77.08,1199.29,70.0,100.0,74.0,70.0,72.0,68.11333333333333,67.0,69.0,85.0,55.0
2025-03-07 03:15:00,851.0833333333334,0.0,100.0,77.3,1199.29,70.0,100.0,74.0,70.0,72.0,68.05666666666666,67.0,69.0,85.0,55.0
2025-03-07 03:30:00,851.0833333333334,0.0,100.0,77.39,1199.29,70.0,100.0,74.0,70.0,72.0,68.05,67.0,69.0,85.0,55.0
2025-03-07 03:45:00,848.2599999999999,0.0,100.0,77.38666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.05,67.0,69.0,85.0,55.0
2025-03-07 04:00:00,853.2066666666666,0.0,100.0,77.39,1199.29,70.0,100.0,74.0,70.0,72.0,68.06333333333333,67.0,69.0,85.0,55.0
2025-03-07 04:15:00,849.67,0.0,100.0,77.26333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,68.12,67.0,69.0,85.0,55.0
2025-03-07 04:30:00,841.9033333333333,0.0,100.0,77.38333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,68.14666666666666,67.0,69.0,85.0,55.0
2025-03-07 04:45:00,858.1466666666666,0.0,100.0,77.49666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.18,67.0,69.0,85.0,55.0
2025-03-07 05:00:00,844.7233333333334,0.0,100.0,77.54,1199.29,70.0,100.0,74.0,70.0,72.0,68.2,67.0,69.0,85.0,55.0
2025-03-07 05:15:00,846.14,0.0,100.0,77.73,1199.29,70.0,100.0,74.0,70.0,72.0,68.21,67.0,69.0,85.0,55.0
2025-03-07 05:30:00,846.14,0.0,100.0,77.56333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.29,67.0,69.0,85.0,55.0
2025-03-07 05:45:00,845.43,0.0,100.0,77.55333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,68.30333333333334,67.0,69.0,85.0,55.0
2025-03-07 06:00:00,848.9633333333333,0.0,100.0,77.48666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,68.31666666666666,67.0,69.0,85.0,55.0
2025-03-07 06:15:00,851.0833333333334,0.0,100.0,77.54666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.32,67.0,69.0,85.0,55.0
2025-03-07 06:30:00,853.91,0.0,100.0,77.61333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.32666666666667,67.0,69.0,85.0,55.0
2025-03-07 06:45:00,848.2599999999999,0.0,100.0,77.48666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,68.33333333333333,67.0,69.0,85.0,55.0
2025-03-07 07:00:00,838.3733333333333,0.0,100.0,77.55666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.33999999999999,67.0,69.0,85.0,55.0
2025-03-07 07:15:00,848.9666666666667,0.0,100.0,77.51666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.36,67.0,69.0,85.0,55.0
2025-03-07 07:30:00,843.3133333333334,0.0,100.0,77.58333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.36,67.0,69.0,85.0,55.0
2025-03-07 07:45:00,841.1966666666667,0.0,100.0,77.68666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.39333333333333,67.0,69.0,85.0,55.0
2025-03-07 08:00:00,841.1966666666667,0.0,100.0,77.70333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.40666666666667,67.0,69.0,85.0,55.0
2025-03-07 08:15:00,843.3166666666666,0.0,100.0,77.84333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.43666666666667,67.0,69.0,85.0,55.0
2025-03-07 08:30:00,850.3766666666667,0.0,100.0,77.80333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.44333333333334,67.0,69.0,85.0,55.0
2025-03-07 08:45:00,843.3133333333334,0.0,100.0,77.74333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,68.45,67.0,69.0,85.0,55.0
2025-03-07 09:00:00,841.9,0.0,100.0,77.81666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,68.45666666666666,67.0,69.0,85.0,55.0
2025-03-07 09:15:00,853.91,0.0,100.0,77.73,1199.29,70.0,100.0,74.0,70.0,72.0,68.45,67.0,69.0,85.0,55.0
2025-03-07 09:30:00,854.6166666666667,0.0,100.0,77.79,1199.29,70.0,100.0,74.0,70.0,72.0,68.46333333333332,67.0,69.0,85.0,55.0
2025-03-07 09:45:00,856.7333333333332,0.0,100.0,77.85666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.47,67.0,69.0,85.0,55.0
2025-03-07 10:00:00,841.1966666666667,0.0,100.0,77.80333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,68.47,67.0,69.0,85.0,55.0
2025-03-07 10:15:00,856.7333333333332,0.0,100.0,77.79666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.47,67.0,69.0,85.0,55.0
2025-03-07 10:30:00,846.8466666666667,0.0,100.0,77.70333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.47,67.0,69.0,85.0,55.0
2025-03-07 10:45:00,847.5533333333333,0.0,100.0,77.99666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.47,67.0,69.0,85.0,55.0
2025-03-07 11:00:00,842.6066666666666,0.0,100.0,77.73333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.47,67.0,69.0,85.0,55.0
2025-03-07 11:15:00,836.2533333333334,0.0,100.0,77.82333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,68.47,67.0,69.0,85.0,55.0
2025-03-07 11:30:00,839.7833333333333,0.0,100.0,77.85000000000001,1199.29,70.0,100.0,74.0,70.0,72.0,68.47,67.0,69.0,85.0,55.0
2025-03-07 11:45:00,846.14,0.0,100.0,77.97666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.47666666666667,67.0,69.0,85.0,55.0
2025-03-07 12:00:00,844.02,0.0,100.0,78.01,1199.29,70.0,100.0,74.0,70.0,72.0,68.47,67.0,69.0,85.0,55.0
2025-03-07 12:15:00,848.2566666666667,0.0,100.0,77.93666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.47666666666667,67.0,69.0,85.0,55.0
2025-03-07 12:30:00,842.6066666666666,0.0,100.0,78.06666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,68.47,67.0,69.0,85.0,55.0
2025-03-07 12:45:00,839.7833333333333,0.0,100.0,78.14999999999999,1199.29,70.0,100.0,74.0,70.0,72.0,68.47,67.0,69.0,85.0,55.0
2025-03-07 13:00:00,843.3133333333334,0.0,100.0,78.25666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,68.51,67.0,69.0,85.0,55.0
2025-03-07 13:15:00,845.4366666666666,0.0,100.0,78.14,1199.29,70.0,100.0,74.0,70.0,72.0,68.57666666666667,67.0,69.0,85.0,55.0
2025-03-07 13:30:00,839.0766666666667,0.0,100.0,78.44333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.62666666666667,67.0,69.0,85.0,55.0
2025-03-07 13:45:00,836.96,0.0,100.0,78.71666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.73333333333333,67.0,69.0,85.0,55.0
2025-03-07 14:00:00,835.5433333333334,0.0,100.0,78.79666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.83333333333333,67.0,69.0,85.0,55.0
2025-03-07 14:15:00,841.1933333333333,0.0,100.0,79.41333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,68.92333333333333,67.0,69.0,85.0,55.0
2025-03-07 14:30:00,848.9633333333333,0.0,100.0,79.61666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.05666666666667,67.0,69.0,85.0,55.0
2025-03-07 14:45:00,870.1533333333333,0.0,100.0,79.46333333333332,1199.29,70.0,100.0,74.0,70.0,72.0,69.19333333333334,67.0,69.0,85.0,55.0
2025-03-07 15:00:00,889.9266666666667,0.0,100.0,78.64999999999999,1199.29,70.0,100.0,74.0,70.0,72.0,69.31666666666666,67.0,69.0,85.0,55.0
2025-03-07 15:15:00,892.0499999999998,0.0,100.0,78.73666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,69.44,67.0,69.0,85.0,55.0
2025-03-07 15:30:00,890.6333333333333,0.0,100.0,78.95,1199.29,70.0,100.0,74.0,70.0,72.0,69.55666666666666,67.0,69.0,85.0,55.0
2025-03-07 15:45:00,906.88,0.0,100.0,78.89,1199.29,70.0,100.0,74.0,70.0,72.0,69.64,67.0,69.0,85.0,55.0
2025-03-07 16:00:00,965.5033333333334,0.0,100.0,78.64666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,69.73333333333333,67.0,69.0,85.0,55.0
2025-03-07 16:15:00,1000.1133333333332,0.0,100.0,78.11666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,69.82000000000001,67.0,69.0,85.0,55.0
2025-03-07 16:30:00,980.3366666666668,0.0,100.0,78.26666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.95333333333333,67.0,69.0,85.0,55.0
2025-03-07 16:45:00,995.1666666666666,0.0,100.0,78.2,1199.29,70.0,100.0,74.0,70.0,72.0,69.97333333333334,67.0,69.0,85.0,55.0
2025-03-07 17:00:00,1030.4800000000002,0.0,100.0,78.07333333333334,1183.0433333333333,70.0,98.02666666666666,74.0,70.0,72.0,70.08,67.0,69.0,85.0,55.0
2025-03-07 17:15:00,1086.986666666667,0.0,100.0,77.03666666666668,1163.263333333333,70.0,94.88333333333333,74.0,70.0,72.0,70.16333333333334,67.0,69.0,85.0,55.0
2025-03-07 17:30:00,1118.7700000000002,0.0,100.0,74.56,1139.9566666666667,70.0,91.94333333333331,74.0,70.0,72.0,70.24333333333334,67.0,69.0,85.0,55.0
2025-03-07 17:45:00,1120.89,0.0,89.5,74.64333333333333,1118.0633333333333,70.0,89.02,74.0,70.0,72.0,70.29666666666667,67.0,69.0,85.0,55.0
2025-03-07 18:00:00,1071.4433333333334,0.0,70.33333333333333,74.03,1070.0333333333333,70.0,82.14666666666666,74.0,70.0,72.0,70.47666666666667,67.0,69.0,85.0,55.0
2025-03-07 18:15:00,1039.6666666666667,0.0,66.83333333333333,73.05666666666667,1042.49,70.0,78.32000000000001,74.0,70.0,72.0,70.47,67.0,69.0,85.0,55.0
2025-03-07 18:30:00,1024.8333333333333,0.0,65.0,72.58,1026.95,70.0,76.21333333333332,74.0,70.0,72.0,70.40333333333334,67.0,69.0,85.0,55.0
2025-03-07 18:45:00,1014.2366666666668,0.0,64.5,71.77666666666666,1017.7666666666668,70.0,74.89333333333333,74.0,70.0,72.0,70.33333333333333,67.0,69.0,85.0,55.0
2025-03-07 19:00:00,1019.1833333333334,0.0,65.33333333333333,71.72666666666667,1022.0066666666668,70.0,75.56666666666666,74.0,70.0,72.0,70.19333333333333,67.0,69.0,85.0,55.0
2025-03-07 19:15:00,1029.07,0.0,66.66666666666667,72.58999999999999,1035.4266666666665,70.0,77.33,74.0,70.0,72.0,70.06,67.0,69.0,85.0,55.0
2025-03-07 19:30:00,1064.3833333333334,0.0,69.33333333333333,72.80333333333333,1062.9733333333334,70.0,81.03333333333335,74.0,70.0,72.0,69.87333333333333,67.0,69.0,85.0,55.0
2025-03-07 19:45:00,1107.4666666666667,0.0,73.5,74.03,1103.23,70.0,86.55,74.0,70.0,72.0,69.67999999999999,67.0,69.0,85.0,55.0
2025-03-07 20:00:00,1125.1266666666668,0.0,74.83333333333333,75.68333333333334,1120.1833333333334,70.0,89.03666666666668,74.0,70.0,72.0,69.67999999999999,67.0,69.0,85.0,55.0
2025-03-07 20:15:00,1135.72,0.0,77.16666666666667,75.80666666666667,1131.4833333333331,70.0,90.66666666666669,74.0,70.0,72.0,69.70333333333333,67.0,69.0,85.0,55.0
2025-03-07 20:30:00,1155.496666666667,0.0,79.66666666666667,75.82333333333334,1150.5533333333333,70.0,93.26666666666668,74.0,70.0,72.0,69.68333333333334,67.0,69.0,85.0,55.0
2025-03-07 20:45:00,1162.5566666666666,0.0,83.66666666666667,78.11,1168.9166666666667,70.0,95.74333333333334,74.0,70.0,72.0,69.67,67.0,69.0,85.0,55.0
2025-03-07 21:00:00,1154.0833333333333,0.0,96.83333333333331,77.79,1185.16,70.0,98.06666666666666,74.0,70.0,72.0,69.67666666666666,67.0,69.0,85.0,55.0
2025-03-07 21:15:00,1159.0266666666666,0.0,100.0,77.87666666666667,1196.4633333333334,70.0,99.71999999999998,74.0,70.0,72.0,69.69666666666666,67.0,69.0,85.0,55.0
2025-03-07 21:30:00,1158.3233333333335,0.0,100.0,78.04,1199.29,70.0,100.0,74.0,70.0,72.0,69.68333333333334,67.0,69.0,85.0,55.0
2025-03-07 21:45:00,1178.8066666666666,0.0,100.0,78.17666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,69.70333333333333,67.0,69.0,85.0,55.0
2025-03-07 22:00:00,1195.753333333333,0.0,99.66666666666669,78.14666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,69.71,67.0,69.0,85.0,55.0
2025-03-07 22:15:00,1206.3466666666666,0.0,76.16666666666667,78.62333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.71,67.0,69.0,85.0,55.0
2025-03-07 22:30:00,1197.8733333333332,0.0,74.83333333333333,78.71666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.75,67.0,69.0,85.0,55.0
2025-03-07 22:45:00,1202.1133333333337,0.0,74.66666666666667,78.77,1199.29,70.0,100.0,74.0,70.0,72.0,69.71666666666665,67.0,69.0,85.0,55.0
2025-03-07 23:00:00,1201.4033333333334,0.0,74.0,78.85333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,69.69,67.0,69.0,85.0,55.0
2025-03-07 23:15:00,1196.46,0.0,71.16666666666667,78.82,1199.29,70.0,100.0,74.0,70.0,72.0,69.69666666666666,67.0,69.0,85.0,55.0
2025-03-07 23:30:00,1209.1733333333334,0.0,70.83333333333333,78.89,1199.29,70.0,100.0,74.0,70.0,72.0,69.71,67.0,69.0,85.0,55.0
2025-03-07 23:45:00,1203.5233333333333,0.0,69.83333333333333,78.81666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,69.70333333333333,67.0,69.0,85.0,55.0
2025-03-08 00:00:00,1206.3466666666666,0.0,69.33333333333333,78.98666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,69.69666666666666,67.0,69.0,85.0,55.0
2025-03-08 00:15:00,1198.58,0.0,69.16666666666667,78.72666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.65666666666667,67.0,69.0,85.0,55.0
2025-03-08 00:30:00,1200.6966666666667,0.0,69.16666666666667,78.30666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.66000000000001,67.0,69.0,85.0,55.0
2025-03-08 00:45:00,1197.1666666666667,0.0,69.0,77.84666666666668,1199.29,70.0,100.0,74.0,70.0,72.0,69.59333333333332,67.0,69.0,85.0,55.0
2025-03-08 01:00:00,1199.2866666666666,0.0,69.16666666666667,77.58999999999999,1199.29,70.0,100.0,74.0,70.0,72.0,69.57,67.0,69.0,85.0,55.0
2025-03-08 01:15:00,1198.5800000000002,0.0,69.5,77.01333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,69.53333333333333,67.0,69.0,85.0,55.0
2025-03-08 01:30:00,1194.3433333333332,0.0,73.33333333333333,76.27666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,69.43333333333334,67.0,69.0,85.0,55.0
2025-03-08 01:45:00,1158.3233333333335,0.0,94.16666666666669,76.46666666666665,1199.29,70.0,100.0,74.0,70.0,72.0,69.38666666666667,67.0,69.0,85.0,55.0
2025-03-08 02:00:00,1148.4333333333334,0.0,100.0,77.0,1199.29,70.0,100.0,74.0,70.0,72.0,69.37333333333333,67.0,69.0,85.0,55.0
2025-03-08 02:15:00,1149.8466666666666,0.0,100.0,75.80333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,69.28666666666668,67.0,69.0,85.0,55.0
2025-03-08 02:30:00,1147.0233333333333,0.0,100.0,75.92333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.29333333333334,67.0,69.0,85.0,55.0
2025-03-08 02:45:00,1154.79,0.0,100.0,75.95333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.29333333333334,67.0,69.0,85.0,55.0
2025-03-08 03:00:00,1147.02,0.0,100.0,76.30666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.29333333333334,67.0,69.0,85.0,55.0
2025-03-08 03:15:00,1141.37,0.0,100.0,76.38333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,69.28666666666668,67.0,69.0,85.0,55.0
2025-03-08 03:30:00,1144.1933333333334,0.0,100.0,76.12333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.24666666666667,67.0,69.0,85.0,55.0
2025-03-08 03:45:00,1142.08,0.0,100.0,76.39999999999999,1199.29,70.0,100.0,74.0,70.0,72.0,69.27333333333333,67.0,69.0,85.0,55.0
2025-03-08 04:00:00,1152.6733333333334,0.0,100.0,75.74666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.25333333333333,67.0,69.0,85.0,55.0
2025-03-08 04:15:00,1124.4166666666667,0.0,100.0,75.44,1199.29,70.0,100.0,74.0,70.0,72.0,69.27333333333333,67.0,69.0,85.0,55.0
2025-03-08 04:30:00,1114.5333333333335,0.0,100.0,75.5,1199.29,70.0,100.0,74.0,70.0,72.0,69.28666666666668,67.0,69.0,85.0,55.0
2025-03-08 04:45:00,1105.35,0.0,100.0,75.53666666666668,1199.29,70.0,100.0,74.0,70.0,72.0,69.29333333333334,67.0,69.0,85.0,55.0
2025-03-08 05:00:00,1104.6433333333332,0.0,100.0,75.67333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.3,67.0,69.0,85.0,55.0
2025-03-08 05:15:00,1107.4666666666667,0.0,100.0,75.56666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,69.3,67.0,69.0,85.0,55.0
2025-03-08 05:30:00,1108.1733333333334,0.0,100.0,75.69333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.3,67.0,69.0,85.0,55.0
2025-03-08 05:45:00,1096.1666666666667,0.0,100.0,75.55,1199.29,70.0,100.0,74.0,70.0,72.0,69.33666666666666,67.0,69.0,85.0,55.0
2025-03-08 06:00:00,1083.4533333333331,0.0,100.0,75.40333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,69.35,67.0,69.0,85.0,55.0
2025-03-08 06:15:00,1043.9033333333334,0.0,100.0,75.39999999999999,1199.29,70.0,100.0,74.0,70.0,72.0,69.31666666666666,67.0,69.0,85.0,55.0
2025-03-08 06:30:00,996.58,0.0,100.0,75.99000000000001,1199.29,70.0,100.0,74.0,70.0,72.0,69.29333333333334,67.0,69.0,85.0,55.0
2025-03-08 06:45:00,922.42,0.0,100.0,76.60333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,69.20666666666666,67.0,69.0,85.0,55.0
2025-03-08 07:00:00,927.3633333333332,0.0,100.0,76.49333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,69.14333333333333,67.0,69.0,85.0,55.0
2025-03-08 07:15:00,908.2933333333334,0.0,100.0,76.89666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,69.08666666666666,67.0,69.0,85.0,55.0
2025-03-08 07:30:00,899.8166666666666,0.0,100.0,77.22000000000001,1199.29,70.0,100.0,74.0,70.0,72.0,69.01,67.0,69.0,85.0,55.0
2025-03-08 07:45:00,898.4033333333333,0.0,100.0,77.45666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,68.97666666666667,67.0,69.0,85.0,55.0
2025-03-08 08:00:00,893.4633333333333,0.0,100.0,77.36666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.91666666666667,67.0,69.0,85.0,55.0
2025-03-08 08:15:00,894.8766666666667,0.0,100.0,77.40666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.88,67.0,69.0,85.0,55.0
2025-03-08 08:30:00,894.8733333333333,0.0,100.0,77.3,1199.29,70.0,100.0,74.0,70.0,72.0,68.87333333333333,67.0,69.0,85.0,55.0
2025-03-08 08:45:00,894.17,0.0,100.0,77.34,1199.29,70.0,100.0,74.0,70.0,72.0,68.86666666666666,67.0,69.0,85.0,55.0
2025-03-08 09:00:00,891.3433333333332,0.0,100.0,77.17,1199.29,70.0,100.0,74.0,70.0,72.0,68.85666666666667,67.0,69.0,85.0,55.0
2025-03-08 09:15:00,892.7566666666667,0.0,100.0,77.25666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,68.85,67.0,69.0,85.0,55.0
2025-03-08 09:30:00,884.2800000000001,0.0,100.0,77.18,1199.29,70.0,100.0,74.0,70.0,72.0,68.83,67.0,69.0,85.0,55.0
2025-03-08 09:45:00,898.4066666666666,0.0,100.0,77.10333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,68.75,67.0,69.0,85.0,55.0
2025-03-08 10:00:00,896.2866666666665,0.0,100.0,77.04666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.73333333333333,67.0,69.0,85.0,55.0
2025-03-08 10:15:00,889.93,0.0,100.0,77.16333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,68.70666666666666,67.0,69.0,85.0,55.0
2025-03-08 10:30:00,896.2866666666665,0.0,100.0,77.16666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.61,67.0,69.0,85.0,55.0
2025-03-08 10:45:00,898.4066666666666,0.0,100.0,77.16000000000001,1199.29,70.0,100.0,74.0,70.0,72.0,68.58666666666666,67.0,69.0,85.0,55.0
2025-03-08 11:00:00,893.4633333333333,0.0,100.0,77.03,1199.29,70.0,100.0,74.0,70.0,72.0,68.56666666666666,67.0,69.0,85.0,55.0
2025-03-08 11:15:00,901.94,0.0,100.0,77.03666666666668,1199.29,70.0,100.0,74.0,70.0,72.0,68.47666666666667,67.0,69.0,85.0,55.0
2025-03-08 11:30:00,886.4,0.0,100.0,77.14666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,68.46333333333332,67.0,69.0,85.0,55.0
2025-03-08 11:45:00,882.8666666666667,0.0,100.0,77.20333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.44333333333334,67.0,69.0,85.0,55.0
2025-03-08 12:00:00,887.1033333333334,0.0,100.0,77.29333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,68.41666666666667,67.0,69.0,85.0,55.0
2025-03-08 12:15:00,886.3966666666666,0.0,100.0,77.15666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.37,67.0,69.0,85.0,55.0
2025-03-08 12:30:00,887.1033333333334,0.0,100.0,77.14333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.32666666666667,67.0,69.0,85.0,55.0
2025-03-08 12:45:00,883.5733333333334,0.0,100.0,77.25333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.32,67.0,69.0,85.0,55.0
2025-03-08 13:00:00,867.3299999999999,0.0,100.0,77.73,1199.29,70.0,100.0,74.0,70.0,72.0,68.32666666666667,67.0,69.0,85.0,55.0
2025-03-08 13:15:00,880.75,0.0,100.0,77.71,1199.29,70.0,100.0,74.0,70.0,72.0,68.38333333333334,67.0,69.0,85.0,55.0
2025-03-08 13:30:00,868.7400000000001,0.0,100.0,77.72,1199.29,70.0,100.0,74.0,70.0,72.0,68.45,67.0,69.0,85.0,55.0
2025-03-08 13:45:00,870.1533333333333,0.0,100.0,77.78,1199.29,70.0,100.0,74.0,70.0,72.0,68.47666666666667,67.0,69.0,85.0,55.0
2025-03-08 14:00:00,870.1533333333333,0.0,100.0,77.68333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,68.58,67.0,69.0,85.0,55.0
2025-03-08 14:15:00,872.2733333333334,0.0,100.0,77.85000000000001,1199.29,70.0,100.0,74.0,70.0,72.0,68.61,67.0,69.0,85.0,55.0
2025-03-08 14:30:00,870.1533333333333,0.0,100.0,77.92,1199.29,70.0,100.0,74.0,70.0,72.0,68.70333333333333,67.0,69.0,85.0,55.0
2025-03-08 14:45:00,876.5099999999999,0.0,100.0,77.56,1199.29,70.0,100.0,74.0,70.0,72.0,68.73333333333333,67.0,69.0,85.0,55.0
2025-03-08 15:00:00,872.98,0.0,100.0,77.58666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,68.73333333333333,67.0,69.0,85.0,55.0
2025-03-08 15:15:00,866.62,0.0,100.0,77.81333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.74,67.0,69.0,85.0,55.0
2025-03-08 15:30:00,871.5666666666666,0.0,100.0,78.06666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,68.74,67.0,69.0,85.0,55.0
2025-03-08 15:45:00,876.5100000000001,0.0,100.0,78.36666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,68.77999999999999,67.0,69.0,85.0,55.0
2025-03-08 16:00:00,870.1533333333333,0.0,100.0,78.48,1199.29,70.0,100.0,74.0,70.0,72.0,68.86333333333333,67.0,69.0,85.0,55.0
2025-03-08 16:15:00,869.4466666666667,0.0,100.0,78.66333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,68.88666666666667,67.0,69.0,85.0,55.0
2025-03-08 16:30:00,861.68,0.0,100.0,79.00999999999999,1199.29,70.0,100.0,74.0,70.0,72.0,68.97,67.0,69.0,85.0,55.0
2025-03-08 16:45:00,866.6233333333333,0.0,100.0,79.05,1199.29,70.0,100.0,74.0,70.0,72.0,69.01666666666667,67.0,69.0,85.0,55.0
2025-03-08 17:00:00,871.5666666666666,0.0,100.0,79.39333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.11,67.0,69.0,85.0,55.0
2025-03-08 17:15:00,869.4466666666667,0.0,100.0,79.61666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,69.14333333333333,67.0,69.0,85.0,55.0
2025-03-08 17:30:00,878.63,0.0,100.0,79.87333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.20333333333333,67.0,69.0,85.0,55.0
2025-03-08 17:45:00,899.8166666666666,0.0,100.0,79.32666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.26666666666667,67.0,69.0,85.0,55.0
2025-03-08 18:00:00,907.5866666666668,0.0,100.0,79.14333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.29333333333334,67.0,69.0,85.0,55.0
2025-03-08 18:15:00,928.07,0.0,100.0,79.08333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.35000000000001,67.0,69.0,85.0,55.0
2025-03-08 18:30:00,956.3233333333332,0.0,100.0,78.77,1199.29,70.0,100.0,74.0,70.0,72.0,69.41000000000001,67.0,69.0,85.0,55.0
2025-03-08 18:45:00,1022.7133333333336,0.0,100.0,78.00666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.42666666666666,67.0,69.0,85.0,55.0
2025-03-08 19:00:00,1023.42,0.0,100.0,77.94666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.52,67.0,69.0,85.0,55.0
2025-03-08 19:15:00,1032.6,0.0,100.0,77.94666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.56333333333333,67.0,69.0,85.0,55.0
2025-03-08 19:30:00,1028.3633333333337,0.0,100.0,77.88,1199.29,70.0,100.0,74.0,70.0,72.0,69.57,67.0,69.0,85.0,55.0
2025-03-08 19:45:00,1041.7833333333333,0.0,100.0,78.14666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,69.61,67.0,69.0,85.0,55.0
2025-03-08 20:00:00,1034.013333333333,0.0,100.0,78.08333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.66333333333334,67.0,69.0,85.0,55.0
2025-03-08 20:15:00,1064.3833333333334,0.0,100.0,78.02666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,69.68333333333334,67.0,69.0,85.0,55.0
2025-03-08 20:30:00,1071.4466666666667,0.0,100.0,77.63666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.69,67.0,69.0,85.0,55.0
2025-03-08 20:45:00,1094.0466666666666,0.0,100.0,77.49666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.70333333333333,67.0,69.0,85.0,55.0
2025-03-08 21:00:00,1092.6366666666663,0.0,100.0,77.58666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,69.70333333333333,67.0,69.0,85.0,55.0
2025-03-08 21:15:00,1086.986666666667,0.0,100.0,77.50666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,69.69666666666666,67.0,69.0,85.0,55.0
2025-03-08 21:30:00,1084.8633333333337,0.0,100.0,77.54666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.69,67.0,69.0,85.0,55.0
2025-03-08 21:45:00,1100.4066666666668,0.0,100.0,77.55,1199.29,70.0,100.0,74.0,70.0,72.0,69.67333333333333,67.0,69.0,85.0,55.0
2025-03-08 22:00:00,1093.34,0.0,100.0,77.40666666666665,1199.29,70.0,100.0,74.0,70.0,72.0,69.66,67.0,69.0,85.0,55.0
2025-03-08 22:15:00,1099.7,0.0,100.0,77.38,1199.29,70.0,100.0,74.0,70.0,72.0,69.66,67.0,69.0,85.0,55.0
2025-03-08 22:30:00,1098.2866666666666,0.0,100.0,77.27666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,69.61666666666666,67.0,69.0,85.0,55.0
2025-03-08 22:45:00,1101.82,0.0,100.0,77.21,1199.29,70.0,100.0,74.0,70.0,72.0,69.57,67.0,69.0,85.0,55.0
2025-03-08 23:00:00,1109.5866666666668,0.0,100.0,77.08999999999999,1199.29,70.0,100.0,74.0,70.0,72.0,69.56333333333333,67.0,69.0,85.0,55.0
2025-03-08 23:15:00,1099.6966666666667,0.0,100.0,76.85000000000001,1199.29,70.0,100.0,74.0,70.0,72.0,69.50666666666666,67.0,69.0,85.0,55.0
2025-03-08 23:30:00,1092.6366666666663,0.0,100.0,76.40666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.42666666666666,67.0,69.0,85.0,55.0
2025-03-08 23:45:00,1094.753333333333,0.0,100.0,76.04666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.36333333333333,67.0,69.0,85.0,55.0
2025-03-09 00:00:00,1086.2766666666666,0.0,100.0,75.59666666666668,1199.29,70.0,100.0,74.0,70.0,72.0,69.28,67.0,69.0,85.0,55.0
2025-03-09 00:15:00,1054.496666666667,0.0,100.0,75.53666666666668,1199.29,70.0,100.0,74.0,70.0,72.0,69.18,67.0,69.0,85.0,55.0
2025-03-09 00:30:00,1049.5533333333333,0.0,100.0,75.63333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,69.10000000000001,67.0,69.0,85.0,55.0
2025-03-09 00:45:00,1022.71,0.0,100.0,75.8,1199.29,70.0,100.0,74.0,70.0,72.0,69.01666666666667,67.0,69.0,85.0,55.0
2025-03-09 01:00:00,1026.243333333333,0.0,100.0,75.66000000000001,1199.29,70.0,100.0,74.0,70.0,72.0,68.94666666666666,67.0,69.0,85.0,55.0
2025-03-09 01:15:00,934.4266666666666,0.0,100.0,76.26666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.87333333333333,67.0,69.0,85.0,55.0
2025-03-09 01:30:00,911.12,0.0,100.0,77.24333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,68.77,67.0,69.0,85.0,55.0
2025-03-09 01:45:00,902.6433333333332,0.0,100.0,77.0,1199.29,70.0,100.0,74.0,70.0,72.0,68.70333333333333,67.0,69.0,85.0,55.0
2025-03-09 02:00:00,893.46,0.0,100.0,76.82333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,68.59666666666668,67.0,69.0,85.0,55.0
2025-03-09 02:15:00,896.9933333333333,0.0,100.0,77.35666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.57666666666667,67.0,69.0,85.0,55.0
2025-03-09 02:30:00,896.9933333333333,0.0,100.0,77.61,1199.29,70.0,100.0,74.0,70.0,72.0,68.48666666666666,67.0,69.0,85.0,55.0
2025-03-09 02:45:00,880.7466666666668,0.0,100.0,77.75,1199.29,70.0,100.0,74.0,70.0,72.0,68.47,67.0,69.0,85.0,55.0
2025-03-09 03:00:00,894.8733333333333,0.0,100.0,77.51,1199.29,70.0,100.0,74.0,70.0,72.0,68.47,67.0,69.0,85.0,55.0
2025-03-09 03:15:00,892.7566666666667,0.0,100.0,77.27666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.46333333333332,67.0,69.0,85.0,55.0
2025-03-09 03:30:00,878.6300000000001,0.0,100.0,77.42666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,68.44333333333334,67.0,69.0,85.0,55.0
2025-03-09 03:45:00,884.2766666666666,0.0,100.0,77.47,1199.29,70.0,100.0,74.0,70.0,72.0,68.44333333333334,67.0,69.0,85.0,55.0
2025-03-09 04:00:00,884.9866666666667,0.0,100.0,77.41666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.42333333333333,67.0,69.0,85.0,55.0
2025-03-09 04:15:00,870.86,0.0,100.0,77.48666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,68.36666666666667,67.0,69.0,85.0,55.0
2025-03-09 04:30:00,856.0300000000001,0.0,100.0,77.55,1199.29,70.0,100.0,74.0,70.0,72.0,68.32666666666667,67.0,69.0,85.0,55.0
2025-03-09 04:45:00,856.0266666666666,0.0,100.0,77.42666666666668,1199.29,70.0,100.0,74.0,70.0,72.0,68.32,67.0,69.0,85.0,55.0
2025-03-09 05:00:00,856.7333333333332,0.0,100.0,77.49666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.31333333333333,67.0,69.0,85.0,55.0
2025-03-09 05:15:00,856.7366666666667,0.0,100.0,77.37333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.27666666666666,67.0,69.0,85.0,55.0
2025-03-09 05:30:00,859.5566666666667,0.0,100.0,77.38333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,68.21666666666667,67.0,69.0,85.0,55.0
2025-03-09 05:45:00,844.02,0.0,100.0,77.46666666666665,1199.29,70.0,100.0,74.0,70.0,72.0,68.18,67.0,69.0,85.0,55.0
2025-03-09 06:00:00,854.6166666666667,0.0,100.0,77.52666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,68.16666666666667,67.0,69.0,85.0,55.0
2025-03-09 06:15:00,848.2566666666667,0.0,100.0,77.41000000000001,1199.29,70.0,100.0,74.0,70.0,72.0,68.13666666666667,67.0,69.0,85.0,55.0
2025-03-09 06:30:00,848.9633333333333,0.0,100.0,77.51666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.16,67.0,69.0,85.0,55.0
2025-03-09 06:45:00,854.6133333333333,0.0,100.0,77.49333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.14666666666666,67.0,69.0,85.0,55.0
2025-03-09 07:00:00,848.9666666666667,0.0,100.0,77.55333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.14,67.0,69.0,85.0,55.0
2025-03-09 07:15:00,846.14,0.0,100.0,77.55,1199.29,70.0,100.0,74.0,70.0,72.0,68.15333333333332,67.0,69.0,85.0,55.0
2025-03-09 07:30:00,853.91,0.0,100.0,77.46333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,68.16666666666667,67.0,69.0,85.0,55.0
2025-03-09 07:45:00,836.96,0.0,100.0,77.39,1199.29,70.0,100.0,74.0,70.0,72.0,68.18,67.0,69.0,85.0,55.0
2025-03-09 08:00:00,844.7266666666666,0.0,100.0,77.59333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.18,67.0,69.0,85.0,55.0
2025-03-09 08:15:00,846.8466666666667,0.0,100.0,77.41333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,68.18,67.0,69.0,85.0,55.0
2025-03-09 08:30:00,835.5466666666667,0.0,100.0,77.40333333333332,1199.29,70.0,100.0,74.0,70.0,72.0,68.18666666666667,67.0,69.0,85.0,55.0
2025-03-09 08:45:00,846.8466666666667,0.0,100.0,77.3,1199.29,70.0,100.0,74.0,70.0,72.0,68.18,67.0,69.0,85.0,55.0
2025-03-09 09:00:00,843.3133333333334,0.0,100.0,77.23666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,68.18,67.0,69.0,85.0,55.0
2025-03-09 09:15:00,839.7833333333333,0.0,100.0,77.17,1199.29,70.0,100.0,74.0,70.0,72.0,68.18,67.0,69.0,85.0,55.0
2025-03-09 09:30:00,844.02,0.0,100.0,77.05333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.17333333333333,67.0,69.0,85.0,55.0
2025-03-09 09:45:00,846.8466666666667,0.0,100.0,77.10333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,68.16666666666667,67.0,69.0,85.0,55.0
2025-03-09 10:00:00,841.1966666666667,0.0,100.0,76.91,1199.29,70.0,100.0,74.0,70.0,72.0,68.16666666666667,67.0,69.0,85.0,55.0
2025-03-09 10:15:00,846.14,0.0,100.0,76.81,1199.29,70.0,100.0,74.0,70.0,72.0,68.17333333333333,67.0,69.0,85.0,55.0
2025-03-09 10:30:00,841.1966666666667,0.0,100.0,76.77666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,68.16,67.0,69.0,85.0,55.0
2025-03-09 10:45:00,846.14,0.0,100.0,76.67,1199.29,70.0,100.0,74.0,70.0,72.0,68.16,67.0,69.0,85.0,55.0
2025-03-09 11:00:00,851.0866666666667,0.0,100.0,76.72000000000001,1199.29,70.0,100.0,74.0,70.0,72.0,68.14,67.0,69.0,85.0,55.0
2025-03-09 11:15:00,849.67,0.0,100.0,76.64333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.15333333333332,67.0,69.0,85.0,55.0
2025-03-09 11:30:00,846.8466666666667,0.0,100.0,76.76,1199.29,70.0,100.0,74.0,70.0,72.0,68.14,67.0,69.0,85.0,55.0
2025-03-09 11:45:00,845.4333333333334,0.0,100.0,76.56333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.10666666666667,67.0,69.0,85.0,55.0
2025-03-09 12:00:00,851.0833333333334,0.0,100.0,76.36666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,68.09666666666668,67.0,69.0,85.0,55.0
2025-03-09 12:15:00,848.9666666666667,0.0,100.0,76.30333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.07666666666667,67.0,69.0,85.0,55.0
2025-03-09 12:30:00,842.6066666666666,0.0,100.0,76.30333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.11,67.0,69.0,85.0,55.0
2025-03-09 12:45:00,848.2566666666667,0.0,100.0,76.51,1199.29,70.0,100.0,74.0,70.0,72.0,68.14333333333333,67.0,69.0,85.0,55.0
2025-03-09 13:00:00,853.2033333333333,0.0,100.0,76.55666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.18666666666667,67.0,69.0,85.0,55.0
2025-03-09 13:15:00,851.79,0.0,100.0,77.00333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.24000000000001,67.0,69.0,85.0,55.0
2025-03-09 13:30:00,848.2599999999999,0.0,100.0,77.37666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.32333333333334,67.0,69.0,85.0,55.0
2025-03-09 13:45:00,841.9033333333333,0.0,100.0,77.80666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.44,67.0,69.0,85.0,55.0
2025-03-09 14:00:00,844.02,0.0,100.0,78.16333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,68.51333333333334,67.0,69.0,85.0,55.0
2025-03-09 14:15:00,841.1966666666667,0.0,100.0,78.56,1199.29,70.0,100.0,74.0,70.0,72.0,68.59666666666668,67.0,69.0,85.0,55.0
2025-03-09 14:30:00,845.4366666666666,0.0,100.0,78.87,1199.29,70.0,100.0,74.0,70.0,72.0,68.71,67.0,69.0,85.0,55.0
2025-03-09 14:45:00,842.61,0.0,100.0,79.74666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.78666666666666,67.0,69.0,85.0,55.0
2025-03-09 15:00:00,875.1,0.0,100.0,79.67,1199.29,70.0,100.0,74.0,70.0,72.0,68.88,67.0,69.0,85.0,55.0
2025-03-09 15:15:00,895.5799999999999,0.0,100.0,79.21333333333332,1199.29,70.0,100.0,74.0,70.0,72.0,68.99666666666667,67.0,69.0,85.0,55.0
2025-03-09 15:30:00,929.4833333333332,0.0,100.0,78.94,1199.29,70.0,100.0,74.0,70.0,72.0,69.07333333333334,67.0,69.0,85.0,55.0
2025-03-09 15:45:00,1035.4266666666665,0.0,100.0,77.98666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,69.18,67.0,69.0,85.0,55.0
2025-03-09 16:00:00,1042.49,0.0,100.0,77.61333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.29333333333334,67.0,69.0,85.0,55.0
2025-03-09 16:15:00,1036.8366666666668,0.0,100.0,77.91666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.38333333333334,67.0,69.0,85.0,55.0
2025-03-09 16:30:00,1055.2033333333334,0.0,100.0,78.05,1199.29,70.0,100.0,74.0,70.0,72.0,69.42666666666666,67.0,69.0,85.0,55.0
2025-03-09 16:45:00,1060.1466666666668,0.0,100.0,78.04333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,69.50666666666666,67.0,69.0,85.0,55.0
2025-03-09 17:00:00,1077.8033333333333,0.0,100.0,78.03,1199.29,70.0,100.0,74.0,70.0,72.0,69.56333333333333,67.0,69.0,85.0,55.0
2025-03-09 17:15:00,1094.05,0.0,100.0,78.01666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.59333333333332,67.0,69.0,85.0,55.0
2025-03-09 17:30:00,1126.54,0.0,100.0,77.95333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.67333333333333,67.0,69.0,85.0,55.0
2025-03-09 17:45:00,1142.7833333333335,0.0,100.0,78.12666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.69666666666666,67.0,69.0,85.0,55.0
2025-03-09 18:00:00,1173.86,0.0,92.0,78.56333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.67666666666666,67.0,69.0,85.0,55.0
2025-03-09 18:15:00,1205.6433333333334,0.0,71.16666666666667,79.29666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.57333333333332,67.0,69.0,85.0,55.0
2025-03-09 18:30:00,1202.8133333333333,0.0,68.16666666666667,79.02333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.56333333333333,67.0,69.0,85.0,55.0
2025-03-09 18:45:00,1199.2866666666666,0.0,67.16666666666667,78.77666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,69.55666666666666,67.0,69.0,85.0,55.0
2025-03-09 19:00:00,1211.2933333333333,0.0,66.0,79.24333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,69.55,67.0,69.0,85.0,55.0
2025-03-09 19:15:00,1195.753333333333,0.0,61.333333333333336,79.51333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,69.57,67.0,69.0,85.0,55.0
2025-03-09 19:30:00,1202.1066666666668,0.0,59.5,79.90333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,69.63,67.0,69.0,85.0,55.0
2025-03-09 19:45:00,1192.2266666666667,0.0,58.333333333333336,79.76666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.69,67.0,69.0,85.0,55.0
2025-03-09 20:00:00,1196.4566666666667,0.0,59.66666666666666,79.72000000000001,1199.29,70.0,100.0,74.0,70.0,72.0,69.73333333333333,67.0,69.0,85.0,55.0
2025-03-09 20:15:00,1193.6366666666663,0.0,60.333333333333336,79.22333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,69.82666666666667,67.0,69.0,85.0,55.0
2025-03-09 20:30:00,1211.996666666667,0.0,59.833333333333336,78.95666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,69.84,67.0,69.0,85.0,55.0
2025-03-09 20:45:00,1193.6366666666663,0.0,60.333333333333336,79.30666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.84,67.0,69.0,85.0,55.0
2025-03-09 21:00:00,1208.4666666666665,0.0,61.333333333333336,79.59666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,69.84333333333333,67.0,69.0,85.0,55.0
2025-03-09 21:15:00,1192.2233333333334,0.0,61.333333333333336,79.03333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.86333333333333,67.0,69.0,85.0,55.0
2025-03-09 21:30:00,1197.1666666666667,0.0,62.0,79.16666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.87666666666667,67.0,69.0,85.0,55.0
2025-03-09 21:45:00,1198.58,0.0,61.833333333333336,79.11666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,69.91000000000001,67.0,69.0,85.0,55.0
2025-03-09 22:00:00,1200.7,0.0,60.5,78.69333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.87333333333333,67.0,69.0,85.0,55.0
2025-03-09 22:15:00,1197.17,0.0,60.5,78.8,1199.29,70.0,100.0,74.0,70.0,72.0,69.84333333333333,67.0,69.0,85.0,55.0
2025-03-09 22:30:00,1194.34,0.0,60.0,78.55333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,69.84,67.0,69.0,85.0,55.0
2025-03-09 22:45:00,1207.76,0.0,59.66666666666666,78.16333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,69.82,67.0,69.0,85.0,55.0
2025-03-09 23:00:00,1190.1033333333337,0.0,61.16666666666666,77.89333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.77,67.0,69.0,85.0,55.0
2025-03-09 23:15:00,1201.4033333333334,0.0,61.16666666666666,77.46333333333332,1199.29,70.0,100.0,74.0,70.0,72.0,69.69,67.0,69.0,85.0,55.0
2025-03-09 23:30:00,1189.3966666666668,0.0,61.333333333333336,76.84333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.64,67.0,69.0,85.0,55.0
2025-03-09 23:45:00,1191.5166666666669,0.0,61.16666666666666,76.40666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.55666666666666,67.0,69.0,85.0,55.0
2025-03-10 00:00:00,1194.34,0.0,60.333333333333336,75.58333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.46333333333332,67.0,69.0,85.0,55.0
2025-03-10 00:15:00,1188.69,0.0,59.5,75.57,1199.29,70.0,100.0,74.0,70.0,72.0,69.40333333333334,67.0,69.0,85.0,55.0
2025-03-10 00:30:00,1204.23,0.0,65.83333333333333,75.45666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,69.31,67.0,69.0,85.0,55.0
2025-03-10 00:45:00,1204.23,0.0,75.0,76.08666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,69.25333333333333,67.0,69.0,85.0,55.0
2025-03-10 01:00:00,1192.93,0.0,84.16666666666667,75.97000000000001,1199.29,70.0,100.0,74.0,70.0,72.0,69.19333333333333,67.0,69.0,85.0,55.0
2025-03-10 01:15:00,1098.993333333333,0.0,100.0,75.26,1199.29,70.0,100.0,74.0,70.0,72.0,69.13000000000001,67.0,69.0,85.0,55.0
2025-03-10 01:30:00,1105.35,0.0,100.0,75.35000000000001,1199.29,70.0,100.0,74.0,70.0,72.0,69.12333333333333,67.0,69.0,85.0,55.0
2025-03-10 01:45:00,1078.51,0.0,100.0,74.97333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,69.14333333333333,67.0,69.0,85.0,55.0
2025-03-10 02:00:00,1043.9,0.0,100.0,75.22666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.08666666666666,67.0,69.0,85.0,55.0
2025-03-10 02:15:00,1022.7133333333336,0.0,100.0,75.68,1199.29,70.0,100.0,74.0,70.0,72.0,69.02333333333333,67.0,69.0,85.0,55.0
2025-03-10 02:30:00,986.69,0.0,100.0,75.68,1199.29,70.0,100.0,74.0,70.0,72.0,68.98,67.0,69.0,85.0,55.0
2025-03-10 02:45:00,912.53,0.0,100.0,76.54333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,68.87333333333333,67.0,69.0,85.0,55.0
2025-03-10 03:00:00,904.0566666666668,0.0,100.0,77.18333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,68.83999999999999,67.0,69.0,85.0,55.0
2025-03-10 03:15:00,894.8733333333333,0.0,100.0,77.23333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.77,67.0,69.0,85.0,55.0
2025-03-10 03:30:00,904.7633333333332,0.0,100.0,76.93333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,68.74,67.0,69.0,85.0,55.0
2025-03-10 03:45:00,893.46,0.0,100.0,76.97666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.82,67.0,69.0,85.0,55.0
2025-03-10 04:00:00,894.17,0.0,100.0,76.82,1199.29,70.0,100.0,74.0,70.0,72.0,68.84666666666666,67.0,69.0,85.0,55.0
2025-03-10 04:15:00,896.2866666666665,0.0,100.0,76.81666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,68.76333333333334,67.0,69.0,85.0,55.0
2025-03-10 04:30:00,889.2233333333334,0.0,100.0,76.86,1199.29,70.0,100.0,74.0,70.0,72.0,68.67666666666666,67.0,69.0,85.0,55.0
2025-03-10 04:45:00,874.39,0.0,100.0,77.07,1199.29,70.0,100.0,74.0,70.0,72.0,68.60333333333334,67.0,69.0,85.0,55.0
2025-03-10 05:00:00,865.9200000000001,0.0,100.0,77.32333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,68.57000000000001,67.0,69.0,85.0,55.0
2025-03-10 05:15:00,865.9133333333333,0.0,100.0,77.21333333333332,1199.29,70.0,100.0,74.0,70.0,72.0,68.51666666666667,67.0,69.0,85.0,55.0
2025-03-10 05:30:00,858.1433333333333,0.0,100.0,77.2,1199.29,70.0,100.0,74.0,70.0,72.0,68.47,67.0,69.0,85.0,55.0
2025-03-10 05:45:00,854.6133333333333,0.0,100.0,77.63666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.47,67.0,69.0,85.0,55.0
2025-03-10 06:00:00,848.9633333333333,0.0,100.0,77.63,1199.29,70.0,100.0,74.0,70.0,72.0,68.46333333333332,67.0,69.0,85.0,55.0
2025-03-10 06:15:00,846.1366666666667,0.0,100.0,77.56333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.43666666666667,67.0,69.0,85.0,55.0
2025-03-10 06:30:00,845.4333333333334,0.0,100.0,77.54,1199.29,70.0,100.0,74.0,70.0,72.0,68.42333333333333,67.0,69.0,85.0,55.0
2025-03-10 06:45:00,840.4866666666667,0.0,100.0,77.51333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,68.46333333333332,67.0,69.0,85.0,55.0
2025-03-10 07:00:00,839.08,0.0,100.0,77.435,1199.29,70.0,100.0,74.0,70.0,72.0,68.38499999999999,67.0,69.0,85.0,55.0
2025-03-10 07:15:00,846.8466666666667,0.0,100.0,77.42,1199.29,70.0,100.0,74.0,70.0,72.0,68.32666666666667,67.0,69.0,85.0,55.0
2025-03-10 07:30:00,841.1966666666667,0.0,100.0,77.34666666666668,1199.29,70.0,100.0,74.0,70.0,72.0,68.31666666666666,67.0,69.0,85.0,55.0
2025-03-10 07:45:00,842.61,0.0,100.0,77.22666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.28333333333335,67.0,69.0,85.0,55.0
2025-03-10 08:00:00,840.4866666666667,0.0,100.0,77.3,1199.29,70.0,100.0,74.0,70.0,72.0,68.22000000000001,67.0,69.0,85.0,55.0
2025-03-10 08:15:00,847.5533333333333,0.0,100.0,76.88333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,68.16666666666667,67.0,69.0,85.0,55.0
2025-03-10 08:30:00,843.3133333333334,0.0,100.0,76.88666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.15333333333332,67.0,69.0,85.0,55.0
2025-03-10 08:45:00,842.61,0.0,100.0,76.87,1199.29,70.0,100.0,74.0,70.0,72.0,68.13666666666667,67.0,69.0,85.0,55.0
2025-03-10 09:00:00,836.9566666666666,0.0,100.0,76.68666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.08999999999999,67.0,69.0,85.0,55.0
2025-03-10 09:15:00,842.61,0.0,100.0,76.47333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,68.05,67.0,69.0,85.0,55.0
2025-03-10 09:30:00,836.96,0.0,100.0,76.55,1199.29,70.0,100.0,74.0,70.0,72.0,68.05,67.0,69.0,85.0,55.0
2025-03-10 09:45:00,840.4900000000001,0.0,100.0,76.53333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.05,67.0,69.0,85.0,55.0
2025-03-10 10:00:00,844.7266666666666,0.0,100.0,76.45333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.05,67.0,69.0,85.0,55.0
2025-03-10 10:15:00,846.1366666666667,0.0,100.0,76.36333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.05,67.0,69.0,85.0,55.0
2025-03-10 10:30:00,836.9566666666666,0.0,100.0,76.33999999999999,1199.29,70.0,100.0,74.0,70.0,72.0,68.05,67.0,69.0,85.0,55.0
