time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-03-14 00:00:00,807.2933333333334,0.0,74.0,65.36,810.8266666666667,70.0,45.75,74.0,70.0,72.0,69.14999999999999,67.0,69.0,85.0,55.0
2025-03-14 00:15:00,848.0799999999999,0.0,95.625,66.0675,885.6925,70.0,56.24,74.0,70.0,72.0,69.015,67.0,69.0,85.0,55.0
2025-03-14 00:30:00,836.9566666666666,0.0,100.0,66.72666666666667,940.78,70.0,64.09,74.0,70.0,72.0,69.00333333333333,67.0,69.0,85.0,55.0
2025-03-14 00:45:00,839.7833333333333,0.0,100.0,68.02666666666666,993.7533333333334,70.0,71.45666666666666,74.0,70.0,72.0,69.01,67.0,69.0,85.0,55.0
2025-03-14 01:00:00,841.9033333333333,0.0,100.0,69.36,1046.7266666666667,70.0,78.97666666666667,74.0,70.0,72.0,69.00333333333333,67.0,69.0,85.0,55.0
2025-03-14 01:15:00,833.4266666666667,0.0,100.0,70.66666666666667,1099.7,70.0,86.03666666666668,74.0,70.0,72.0,68.99,67.0,69.0,85.0,55.0
2025-03-14 01:30:00,836.25,0.0,100.0,72.67,1151.9633333333334,70.0,93.39333333333332,74.0,70.0,72.0,69.00333333333333,67.0,69.0,85.0,55.0
2025-03-14 01:45:00,841.1966666666667,0.0,100.0,74.56333333333333,1190.1066666666666,70.0,98.78000000000002,74.0,70.0,72.0,69.09333333333333,67.0,69.0,85.0,55.0
2025-03-14 02:00:00,832.7199999999999,0.0,100.0,74.64,1199.29,70.0,100.0,74.0,70.0,72.0,69.13666666666667,67.0,69.0,85.0,55.0
2025-03-14 02:15:00,841.1966666666667,0.0,100.0,74.58666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,69.17,67.0,69.0,85.0,55.0
2025-03-14 02:30:00,837.6666666666666,0.0,100.0,74.47,1199.29,70.0,100.0,74.0,70.0,72.0,69.26,67.0,69.0,85.0,55.0
2025-03-14 02:45:00,832.7199999999999,0.0,100.0,75.18666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.28666666666668,67.0,69.0,85.0,55.0
2025-03-14 03:00:00,838.37,0.0,100.0,77.20666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,69.29666666666667,67.0,69.0,85.0,55.0
2025-03-14 03:15:00,827.0666666666666,0.0,100.0,79.37666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.41333333333334,67.0,69.0,85.0,55.0
2025-03-14 03:30:00,834.8366666666667,0.0,100.0,75.10333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,69.42666666666666,67.0,69.0,85.0,55.0
2025-03-14 03:45:00,1084.8666666666666,0.0,76.0,73.77333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.52333333333333,67.0,69.0,85.0,55.0
2025-03-14 04:00:00,976.8033333333332,0.0,88.5,80.45,1199.29,70.0,100.0,74.0,70.0,72.0,69.55666666666666,67.0,69.0,85.0,55.0
2025-03-14 04:15:00,1081.3366666666668,0.0,76.83333333333333,73.25,1199.29,70.0,100.0,74.0,70.0,72.0,69.56333333333333,67.0,69.0,85.0,55.0
2025-03-14 04:30:00,990.2233333333334,0.0,88.5,79.88333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,69.57,67.0,69.0,85.0,55.0
2025-03-14 04:45:00,1192.2266666666667,0.0,65.0,73.75333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.62333333333333,67.0,69.0,85.0,55.0
2025-03-14 05:00:00,1201.4066666666668,0.0,65.33333333333333,78.10333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,69.67,67.0,69.0,85.0,55.0
2025-03-14 05:15:00,1076.3933333333332,0.0,77.0,79.93333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,69.69,67.0,69.0,85.0,55.0
2025-03-14 05:30:00,1210.5833333333333,0.0,64.66666666666667,74.78666666666668,1199.29,70.0,100.0,74.0,70.0,72.0,69.71666666666665,67.0,69.0,85.0,55.0
2025-03-14 05:45:00,1194.34,0.0,65.83333333333333,79.21666666666665,1199.29,70.0,100.0,74.0,70.0,72.0,69.75333333333333,67.0,69.0,85.0,55.0
2025-03-14 06:00:00,1206.35,0.0,65.66666666666667,79.46333333333332,1199.29,70.0,100.0,74.0,70.0,72.0,69.8,67.0,69.0,85.0,55.0
2025-03-14 06:15:00,1195.756666666667,0.0,65.66666666666667,79.98,1199.29,70.0,100.0,74.0,70.0,72.0,69.83333333333333,67.0,69.0,85.0,55.0
2025-03-14 06:30:00,1207.76,0.0,65.66666666666667,79.14666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,69.85,67.0,69.0,85.0,55.0
2025-03-14 06:45:00,1202.11,0.0,64.66666666666667,78.47333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,69.85666666666667,67.0,69.0,85.0,55.0
2025-03-14 07:00:00,1194.3433333333332,0.0,65.0,77.30666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.85,67.0,69.0,85.0,55.0
2025-03-14 07:15:00,1199.993333333333,0.0,66.0,76.26666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.89,67.0,69.0,85.0,55.0
2025-03-14 07:30:00,1180.2166666666665,0.0,65.33333333333333,75.8,1199.29,70.0,100.0,74.0,70.0,72.0,69.91333333333334,67.0,69.0,85.0,55.0
2025-03-14 07:45:00,1206.3466666666666,0.0,66.0,75.25333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.84666666666666,67.0,69.0,85.0,55.0
2025-03-14 08:00:00,1192.2233333333334,0.0,65.16666666666667,74.88,1199.29,70.0,100.0,74.0,70.0,72.0,69.82,67.0,69.0,85.0,55.0
2025-03-14 08:15:00,1199.99,0.0,65.83333333333333,74.73333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.71,67.0,69.0,85.0,55.0
2025-03-14 08:30:00,1194.34,0.0,65.66666666666667,74.51,1199.29,70.0,100.0,74.0,70.0,72.0,69.69666666666666,67.0,69.0,85.0,55.0
2025-03-14 08:45:00,1204.9366666666667,0.0,64.16666666666667,73.25666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,69.65333333333332,67.0,69.0,85.0,55.0
2025-03-14 09:00:00,1193.99,0.0,64.25,74.895,1199.29,70.0,100.0,74.0,70.0,72.0,69.57,67.0,69.0,85.0,55.0
2025-03-14 09:15:00,1193.6366666666663,0.0,70.66666666666667,75.85666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.57,67.0,69.0,85.0,55.0
2025-03-14 09:30:00,1207.0533333333333,0.0,71.0,76.64333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.58333333333333,67.0,69.0,85.0,55.0
2025-03-14 09:45:00,1203.5266666666666,0.0,71.33333333333333,76.49333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,69.67,67.0,69.0,85.0,55.0
2025-03-14 10:00:00,1199.2866666666666,0.0,72.33333333333333,75.83666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,69.66333333333334,67.0,69.0,85.0,55.0
2025-03-14 10:15:00,1192.9333333333334,0.0,76.0,76.30666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.68333333333334,67.0,69.0,85.0,55.0
2025-03-14 10:30:00,1194.3433333333337,0.0,76.16666666666667,76.85000000000001,1199.29,70.0,100.0,74.0,70.0,72.0,69.68333333333334,67.0,69.0,85.0,55.0
2025-03-14 10:45:00,1195.753333333333,0.0,76.0,76.96,1199.29,70.0,100.0,74.0,70.0,72.0,69.67999999999999,67.0,69.0,85.0,55.0
2025-03-14 11:00:00,1196.46,0.0,76.16666666666667,76.75333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.68333333333334,67.0,69.0,85.0,55.0
2025-03-14 11:15:00,1200.6966666666667,0.0,76.33333333333333,76.75,1199.29,70.0,100.0,74.0,70.0,72.0,69.68333333333334,67.0,69.0,85.0,55.0
2025-03-14 11:30:00,1193.6366666666663,0.0,76.5,76.29,1199.29,70.0,100.0,74.0,70.0,72.0,69.69,67.0,69.0,85.0,55.0
2025-03-14 11:45:00,1195.0466666666669,0.0,75.66666666666667,76.13666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.66333333333334,67.0,69.0,85.0,55.0
2025-03-14 12:00:00,1196.46,0.0,76.5,76.33,1199.29,70.0,100.0,74.0,70.0,72.0,69.67666666666666,67.0,69.0,85.0,55.0
2025-03-14 12:15:00,1193.6366666666663,0.0,75.66666666666667,76.43,1199.29,70.0,100.0,74.0,70.0,72.0,69.68333333333334,67.0,69.0,85.0,55.0
2025-03-14 12:30:00,1191.5166666666669,0.0,76.5,77.02999999999999,1199.29,70.0,100.0,74.0,70.0,72.0,69.70333333333333,67.0,69.0,85.0,55.0
2025-03-14 12:45:00,1195.05,0.0,76.5,77.39,1199.29,70.0,100.0,74.0,70.0,72.0,69.71,67.0,69.0,85.0,55.0
2025-03-14 13:00:00,1192.2233333333334,0.0,77.16666666666667,77.77,1199.29,70.0,100.0,74.0,70.0,72.0,69.71,67.0,69.0,85.0,55.0
2025-03-14 13:15:00,1190.1066666666666,0.0,77.0,78.72,1199.29,70.0,100.0,74.0,70.0,72.0,69.77,67.0,69.0,85.0,55.0
2025-03-14 13:30:00,1199.2866666666666,0.0,73.66666666666667,78.90333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,69.85333333333334,67.0,69.0,85.0,55.0
2025-03-14 13:45:00,1198.58,0.0,66.33333333333333,79.34666666666668,1194.3433333333332,70.0,99.35333333333334,74.0,70.0,72.0,69.99666666666667,67.0,69.0,85.0,55.0
2025-03-14 14:00:00,1180.22,0.0,63.333333333333336,79.79,1178.1,70.0,97.13666666666668,74.0,70.0,72.0,70.10333333333334,67.0,69.0,85.0,55.0
2025-03-14 14:15:00,1151.256666666667,0.0,64.5,77.83999999999999,1153.3766666666668,70.0,93.93,74.0,70.0,72.0,70.21333333333332,67.0,69.0,85.0,55.0
2025-03-14 14:30:00,964.7966666666669,0.0,87.66666666666667,78.07333333333334,1116.65,70.0,88.77999999999999,74.0,70.0,72.0,70.35000000000001,67.0,69.0,85.0,55.0
2025-03-14 14:45:00,862.3866666666667,0.0,100.0,70.7,1069.33,70.0,81.98,74.0,70.0,72.0,70.50666666666666,67.0,69.0,85.0,55.0
2025-03-14 15:00:00,874.3933333333333,0.0,100.0,69.72333333333334,1053.08,70.0,79.89999999999999,74.0,70.0,72.0,70.42,67.0,69.0,85.0,55.0
2025-03-14 15:15:00,854.6133333333333,0.0,100.0,70.26333333333334,1041.7833333333333,70.0,78.29666666666667,74.0,70.0,72.0,70.36666666666666,67.0,69.0,85.0,55.0
2025-03-14 15:30:00,865.21,0.0,100.0,71.08,1026.246666666667,70.0,76.19999999999999,74.0,70.0,72.0,70.33333333333333,67.0,69.0,85.0,55.0
2025-03-14 15:45:00,876.5099999999999,0.0,100.0,70.37,1014.2366666666668,70.0,74.47333333333334,74.0,70.0,72.0,70.3,67.0,69.0,85.0,55.0
2025-03-14 16:00:00,863.7966666666666,0.0,100.0,70.76,991.6366666666668,70.0,71.33666666666666,74.0,70.0,72.0,70.34333333333333,67.0,69.0,85.0,55.0
2025-03-14 16:15:00,844.02,0.0,100.0,69.40666666666667,961.97,70.0,67.2,74.0,70.0,72.0,70.39666666666666,67.0,69.0,85.0,55.0
2025-03-14 16:30:00,834.84,0.0,100.0,68.89666666666666,918.89,70.0,61.13333333333333,74.0,70.0,72.0,70.51333333333334,67.0,69.0,85.0,55.0
2025-03-14 16:45:00,848.9633333333333,0.0,99.83333333333331,68.94666666666667,863.7933333333334,70.0,53.79,74.0,70.0,72.0,70.68333333333334,67.0,69.0,85.0,55.0
2025-03-14 17:00:00,791.0466666666666,0.0,69.83333333333333,67.65666666666667,791.0500000000001,70.0,43.083333333333336,74.0,70.0,72.0,70.89999999999999,67.0,69.0,85.0,55.0
2025-03-14 17:15:00,730.3066666666667,0.0,62.0,68.02333333333333,730.31,70.0,34.93333333333333,74.0,70.0,72.0,70.95,67.0,69.0,85.0,55.0
2025-03-14 17:30:00,675.9233333333333,0.0,54.833333333333336,68.32333333333334,678.04,70.0,27.52333333333333,74.0,70.0,72.0,70.95,67.0,69.0,85.0,55.0
2025-03-14 17:45:00,625.07,0.0,47.0,68.23,618.7133333333333,70.0,19.42,74.0,70.0,72.0,70.99,67.0,69.0,85.0,55.0
2025-03-14 18:00:00,557.2666666666667,0.0,39.16666666666666,68.18333333333334,555.15,70.0,10.69,74.0,70.0,72.0,71.06666666666666,67.0,69.0,85.0,55.0
2025-03-14 18:15:00,502.88,0.0,32.666666666666664,68.45,501.47,70.0,3.123333333333333,74.0,70.0,72.0,71.02333333333333,67.0,69.0,85.0,55.0
2025-03-14 18:30:00,480.9866666666667,0.0,29.33333333333333,68.73333333333333,480.99,70.0,0.0,74.0,70.0,72.0,70.95,67.0,69.0,85.0,55.0
2025-03-14 18:45:00,476.04333333333335,0.0,29.0,68.7,480.99,70.0,0.0,74.0,70.0,72.0,70.95,67.0,69.0,85.0,55.0
2025-03-14 19:00:00,478.16333333333336,0.0,28.166666666666668,68.70666666666666,480.99,70.0,0.0,74.0,70.0,72.0,70.96333333333332,67.0,69.0,85.0,55.0
2025-03-14 19:15:00,482.3966666666667,0.0,27.666666666666668,68.81666666666666,480.99,70.0,0.0,74.0,70.0,72.0,70.94333333333334,67.0,69.0,85.0,55.0
2025-03-14 19:30:00,473.2166666666667,0.0,27.0,68.87333333333333,480.99,70.0,0.0,74.0,70.0,72.0,70.92333333333333,67.0,69.0,85.0,55.0
2025-03-14 19:45:00,479.5733333333333,0.0,27.0,68.91333333333334,480.99,70.0,0.0,74.0,70.0,72.0,70.85333333333334,67.0,69.0,85.0,55.0
2025-03-14 20:00:00,476.75,0.0,27.33333333333333,68.87666666666667,480.99,70.0,0.0,74.0,70.0,72.0,70.83,67.0,69.0,85.0,55.0
2025-03-14 20:15:00,477.4533333333334,0.0,27.5,68.92666666666666,480.99,70.0,0.0,74.0,70.0,72.0,70.81,67.0,69.0,85.0,55.0
2025-03-14 20:30:00,478.16,0.0,27.5,68.88666666666667,480.99,70.0,0.0,74.0,70.0,72.0,70.79,67.0,69.0,85.0,55.0
2025-03-14 20:45:00,479.5733333333333,0.0,27.5,68.91333333333334,480.99,70.0,0.0,74.0,70.0,72.0,70.77,67.0,69.0,85.0,55.0
2025-03-14 21:00:00,477.45666666666665,0.0,27.5,68.93666666666667,480.99,70.0,0.0,74.0,70.0,72.0,70.77666666666666,67.0,69.0,85.0,55.0
2025-03-14 21:15:00,478.16333333333336,0.0,27.33333333333333,68.83333333333333,480.99,70.0,0.0,74.0,70.0,72.0,70.78333333333335,67.0,69.0,85.0,55.0
2025-03-14 21:30:00,476.7466666666666,0.0,27.33333333333333,68.79,480.99,70.0,0.0,74.0,70.0,72.0,70.75333333333333,67.0,69.0,85.0,55.0
2025-03-14 21:45:00,475.3366666666666,0.0,27.83333333333333,68.78333333333335,480.99,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,85.0,55.0
2025-03-14 22:00:00,480.28,0.0,28.0,68.55333333333333,480.99,70.0,0.0,74.0,70.0,72.0,70.67333333333333,67.0,69.0,85.0,55.0
2025-03-14 22:15:00,481.69,0.0,28.0,68.33999999999999,480.99,70.0,0.0,74.0,70.0,72.0,70.59,67.0,69.0,85.0,55.0
2025-03-14 22:30:00,474.63,0.0,28.0,68.27,480.99,70.0,0.0,74.0,70.0,72.0,70.52666666666666,67.0,69.0,85.0,55.0
2025-03-14 22:45:00,474.63,0.0,27.33333333333333,68.27666666666667,480.99,70.0,0.0,74.0,70.0,72.0,70.45333333333333,67.0,69.0,85.0,55.0
2025-03-14 23:00:00,476.04333333333335,0.0,27.5,68.16333333333334,480.99,70.0,0.0,74.0,70.0,72.0,70.38666666666667,67.0,69.0,85.0,55.0
2025-03-14 23:15:00,474.63,0.0,27.33333333333333,68.03,480.99,70.0,0.0,74.0,70.0,72.0,70.33999999999999,67.0,69.0,85.0,55.0
2025-03-14 23:30:00,477.45666666666665,0.0,27.5,67.89,480.99,70.0,0.0,74.0,70.0,72.0,70.25,67.0,69.0,85.0,55.0
2025-03-14 23:45:00,476.04333333333335,0.0,27.83333333333333,67.69333333333333,480.99,70.0,0.0,74.0,70.0,72.0,70.11666666666667,67.0,69.0,85.0,55.0
2025-03-15 00:00:00,475.3366666666666,0.0,29.666666666666668,67.52666666666666,480.99,70.0,0.1666666666666666,74.0,70.0,72.0,70.00333333333333,67.0,69.0,85.0,55.0
2025-03-15 00:15:00,492.2866666666667,0.0,32.0,67.17666666666666,497.9333333333333,70.0,2.5033333333333334,74.0,70.0,72.0,69.87666666666667,67.0,69.0,85.0,55.0
2025-03-15 00:30:00,526.1866666666666,0.0,36.0,66.97333333333334,525.4833333333333,70.0,6.226666666666667,74.0,70.0,72.0,69.75333333333333,67.0,69.0,85.0,55.0
2025-03-15 00:45:00,557.9733333333334,0.0,39.66666666666666,66.77333333333333,553.7333333333332,70.0,10.173333333333334,74.0,70.0,72.0,69.67,67.0,69.0,85.0,55.0
2025-03-15 01:00:00,586.93,0.0,45.333333333333336,66.53666666666668,591.8733333333333,70.0,15.456666666666669,74.0,70.0,72.0,69.55,67.0,69.0,85.0,55.0
2025-03-15 01:15:00,622.2466666666667,0.0,49.833333333333336,66.21,626.4833333333332,70.0,20.35,74.0,70.0,72.0,69.47666666666667,67.0,69.0,85.0,55.0
2025-03-15 01:30:00,659.68,0.0,54.833333333333336,66.11666666666666,664.6233333333333,70.0,25.69333333333333,74.0,70.0,72.0,69.41000000000001,67.0,69.0,85.0,55.0
2025-03-15 01:45:00,711.2366666666667,0.0,62.0,65.97666666666667,714.0633333333334,70.0,32.553333333333335,74.0,70.0,72.0,69.31666666666666,67.0,69.0,85.0,55.0
2025-03-15 02:00:00,759.9699999999999,0.0,68.33333333333333,65.72,762.7966666666666,70.0,39.53333333333333,74.0,70.0,72.0,69.23666666666666,67.0,69.0,85.0,55.0
2025-03-15 02:15:00,807.29,0.0,74.83333333333333,65.64333333333333,805.88,70.0,45.60999999999999,74.0,70.0,72.0,69.21666666666665,67.0,69.0,85.0,55.0
2025-03-15 02:30:00,838.3733333333333,0.0,82.33333333333333,67.05666666666667,846.8433333333332,70.0,51.27333333333333,74.0,70.0,72.0,69.22333333333334,67.0,69.0,85.0,55.0
2025-03-15 02:45:00,822.1266666666667,0.0,99.5,66.99333333333333,882.16,70.0,56.053333333333335,74.0,70.0,72.0,69.26,67.0,69.0,85.0,55.0
2025-03-15 03:00:00,829.8933333333334,0.0,100.0,66.95666666666666,921.0066666666668,70.0,61.26333333333333,74.0,70.0,72.0,69.27333333333333,67.0,69.0,85.0,55.0
2025-03-15 03:15:00,829.8933333333334,0.0,100.0,68.12333333333333,957.7333333333332,70.0,66.38666666666667,74.0,70.0,72.0,69.28666666666668,67.0,69.0,85.0,55.0
2025-03-15 03:30:00,826.3633333333333,0.0,100.0,69.23666666666666,993.7533333333334,70.0,71.46333333333332,74.0,70.0,72.0,69.29333333333334,67.0,69.0,85.0,55.0
2025-03-15 03:45:00,822.1233333333333,0.0,100.0,70.08666666666666,1030.4799999999998,70.0,76.61666666666667,74.0,70.0,72.0,69.3,67.0,69.0,85.0,55.0
2025-03-15 04:00:00,827.7766666666666,0.0,100.0,70.55666666666667,1060.1466666666668,70.0,80.65333333333334,74.0,70.0,72.0,69.34666666666666,67.0,69.0,85.0,55.0
2025-03-15 04:15:00,826.3633333333333,0.0,100.0,71.89666666666666,1083.4533333333331,70.0,84.06333333333333,74.0,70.0,72.0,69.40666666666668,67.0,69.0,85.0,55.0
2025-03-15 04:30:00,829.8933333333334,0.0,100.0,72.14,1108.1733333333334,70.0,87.45,74.0,70.0,72.0,69.44666666666667,67.0,69.0,85.0,55.0
2025-03-15 04:45:00,824.9499999999999,0.0,100.0,73.26,1120.89,70.0,89.25,74.0,70.0,72.0,69.53666666666668,67.0,69.0,85.0,55.0
2025-03-15 05:00:00,829.19,0.0,100.0,73.41666666666667,1142.0766666666666,70.0,92.0,74.0,70.0,72.0,69.57,67.0,69.0,85.0,55.0
2025-03-15 05:15:00,826.36,0.0,100.0,75.20666666666666,1159.736666666667,70.0,94.48,74.0,70.0,72.0,69.59666666666666,67.0,69.0,85.0,55.0
2025-03-15 05:30:00,817.1833333333334,0.0,100.0,76.27666666666666,1165.3833333333334,70.0,95.46666666666664,74.0,70.0,72.0,69.67333333333333,67.0,69.0,85.0,55.0
2025-03-15 05:45:00,826.3633333333333,0.0,100.0,76.40333333333334,1178.1,70.0,97.12333333333332,74.0,70.0,72.0,69.71,67.0,69.0,85.0,55.0
2025-03-15 06:00:00,830.6,0.0,100.0,76.32333333333334,1182.3366666666668,70.0,97.77,74.0,70.0,72.0,69.77,67.0,69.0,85.0,55.0
2025-03-15 06:15:00,824.2433333333333,0.0,100.0,76.24,1184.4533333333331,70.0,98.12,74.0,70.0,72.0,69.82,67.0,69.0,85.0,55.0
2025-03-15 06:30:00,816.4766666666666,0.0,100.0,76.31666666666666,1190.8100000000002,70.0,99.01333333333334,74.0,70.0,72.0,69.84,67.0,69.0,85.0,55.0
2025-03-15 06:45:00,824.2466666666666,0.0,100.0,76.36666666666666,1189.3966666666668,70.0,98.75333333333332,74.0,70.0,72.0,69.89666666666666,67.0,69.0,85.0,55.0
2025-03-15 07:00:00,819.3033333333333,0.0,100.0,76.27333333333333,1183.0433333333333,70.0,97.79,74.0,70.0,72.0,69.96,67.0,69.0,85.0,55.0
2025-03-15 07:15:00,819.3000000000001,0.0,100.0,76.42,1180.9266666666665,70.0,97.58,74.0,70.0,72.0,69.98,67.0,69.0,85.0,55.0
2025-03-15 07:30:00,817.8866666666667,0.0,100.0,76.25666666666667,1170.3266666666666,70.0,96.05,74.0,70.0,72.0,70.05333333333333,67.0,69.0,85.0,55.0
2025-03-15 07:45:00,815.0633333333334,0.0,100.0,74.20333333333333,1156.91,70.0,94.26,74.0,70.0,72.0,70.11,67.0,69.0,85.0,55.0
2025-03-15 08:00:00,828.4833333333332,0.0,100.0,73.22,1148.43,70.0,93.09666666666668,74.0,70.0,72.0,70.12,67.0,69.0,85.0,55.0
2025-03-15 08:15:00,817.1833333333334,0.0,100.0,73.25666666666667,1138.5466666666666,70.0,91.68666666666668,74.0,70.0,72.0,70.12666666666667,67.0,69.0,85.0,55.0
2025-03-15 08:30:00,817.18,0.0,100.0,73.17666666666666,1131.4799999999998,70.0,90.67666666666666,74.0,70.0,72.0,70.12666666666667,67.0,69.0,85.0,55.0
2025-03-15 08:45:00,816.4766666666666,0.0,100.0,73.19,1127.24,70.0,90.09666666666668,74.0,70.0,72.0,70.10666666666667,67.0,69.0,85.0,55.0
2025-03-15 09:00:00,820.7133333333333,0.0,100.0,73.20333333333333,1126.5366666666666,70.0,89.92999999999999,74.0,70.0,72.0,70.08333333333333,67.0,69.0,85.0,55.0
2025-03-15 09:15:00,822.8333333333334,0.0,100.0,73.3,1122.3033333333333,70.0,89.42,74.0,70.0,72.0,70.07,67.0,69.0,85.0,55.0
2025-03-15 09:30:00,822.1233333333333,0.0,100.0,73.22666666666667,1133.6,70.0,90.85333333333334,74.0,70.0,72.0,69.98,67.0,69.0,85.0,55.0
2025-03-15 09:45:00,820.7133333333333,0.0,100.0,73.33333333333333,1133.6,70.0,90.99,74.0,70.0,72.0,69.98,67.0,69.0,85.0,55.0
2025-03-15 10:00:00,824.2433333333333,0.0,100.0,73.36666666666666,1133.6,70.0,91.08333333333331,74.0,70.0,72.0,69.98,67.0,69.0,85.0,55.0
2025-03-15 10:15:00,815.77,0.0,100.0,73.15,1134.3066666666666,70.0,91.11333333333334,74.0,70.0,72.0,69.98,67.0,69.0,85.0,55.0
2025-03-15 10:30:00,817.1833333333334,0.0,100.0,73.28666666666668,1134.3066666666666,70.0,91.14666666666666,74.0,70.0,72.0,69.98,67.0,69.0,85.0,55.0
2025-03-15 10:45:00,819.3000000000001,0.0,100.0,73.27,1135.72,70.0,91.23,74.0,70.0,72.0,69.98,67.0,69.0,85.0,55.0
2025-03-15 11:00:00,822.8299999999999,0.0,100.0,73.27333333333333,1135.72,70.0,91.31333333333332,74.0,70.0,72.0,69.98,67.0,69.0,85.0,55.0
2025-03-15 11:15:00,820.7133333333333,0.0,100.0,73.26,1135.72,70.0,91.33,74.0,70.0,72.0,69.98,67.0,69.0,85.0,55.0
2025-03-15 11:30:00,918.8866666666668,0.0,87.5,72.32666666666667,1135.72,70.0,91.32333333333334,74.0,70.0,72.0,69.98,67.0,69.0,85.0,55.0
2025-03-15 11:45:00,1126.54,0.0,64.0,72.28666666666668,1137.1333333333332,70.0,91.53,74.0,70.0,72.0,69.97333333333334,67.0,69.0,85.0,55.0
2025-03-15 12:00:00,1152.6733333333334,0.0,64.83333333333333,75.07,1151.26,70.0,93.4,74.0,70.0,72.0,69.89333333333333,67.0,69.0,85.0,55.0
2025-03-15 12:15:00,1172.4466666666667,0.0,64.83333333333333,78.80333333333333,1165.3833333333334,70.0,95.35333333333334,74.0,70.0,72.0,69.84333333333333,67.0,69.0,85.0,55.0
2025-03-15 12:30:00,1157.6133333333337,0.0,63.0,78.26666666666667,1158.3233333333335,70.0,94.43,74.0,70.0,72.0,69.93666666666667,67.0,69.0,85.0,55.0
2025-03-15 12:45:00,839.7833333333333,0.0,100.0,75.90666666666665,1155.496666666667,70.0,94.06,74.0,70.0,72.0,69.95333333333333,67.0,69.0,85.0,55.0
2025-03-15 13:00:00,843.3133333333334,0.0,100.0,73.09333333333333,1154.0833333333333,70.0,93.95,74.0,70.0,72.0,69.97333333333334,67.0,69.0,85.0,55.0
2025-03-15 13:15:00,839.0766666666667,0.0,100.0,73.11666666666666,1154.79,70.0,93.97333333333331,74.0,70.0,72.0,69.98,67.0,69.0,85.0,55.0
2025-03-15 13:30:00,839.7833333333333,0.0,100.0,73.15333333333334,1155.496666666667,70.0,94.07333333333334,74.0,70.0,72.0,69.98,67.0,69.0,85.0,55.0
2025-03-15 13:45:00,832.0133333333333,0.0,100.0,73.43666666666667,1154.79,70.0,94.06333333333332,74.0,70.0,72.0,69.98,67.0,69.0,85.0,55.0
2025-03-15 14:00:00,843.3133333333334,0.0,100.0,73.31,1149.14,70.0,93.29333333333334,74.0,70.0,72.0,70.02,67.0,69.0,85.0,55.0
2025-03-15 14:15:00,840.4900000000001,0.0,100.0,73.78,1134.3066666666666,70.0,91.18333333333334,74.0,70.0,72.0,70.10333333333334,67.0,69.0,85.0,55.0
2025-03-15 14:30:00,844.7266666666666,0.0,100.0,73.35333333333334,1120.8866666666663,70.0,89.18,74.0,70.0,72.0,70.14666666666666,67.0,69.0,85.0,55.0
2025-03-15 14:45:00,849.67,0.0,100.0,72.17333333333333,1094.753333333333,70.0,85.55,74.0,70.0,72.0,70.25,67.0,69.0,85.0,55.0
2025-03-15 15:00:00,844.7233333333334,0.0,100.0,72.25666666666666,1075.6866666666667,70.0,82.92333333333333,74.0,70.0,72.0,70.27999999999999,67.0,69.0,85.0,55.0
2025-03-15 15:15:00,837.6633333333333,0.0,100.0,70.97666666666667,1041.78,70.0,78.33,74.0,70.0,72.0,70.38,67.0,69.0,85.0,55.0
2025-03-15 15:30:00,832.0133333333333,0.0,100.0,70.01,1017.77,70.0,74.95666666666666,74.0,70.0,72.0,70.39666666666666,67.0,69.0,85.0,55.0
2025-03-15 15:45:00,839.7800000000001,0.0,100.0,69.43,993.7533333333334,70.0,71.55,74.0,70.0,72.0,70.39666666666666,67.0,69.0,85.0,55.0
2025-03-15 16:00:00,841.1966666666667,0.0,100.0,68.26666666666667,973.98,70.0,68.77,74.0,70.0,72.0,70.38666666666667,67.0,69.0,85.0,55.0
2025-03-15 16:15:00,839.0766666666667,0.0,100.0,67.22000000000001,967.6233333333332,70.0,67.99666666666667,74.0,70.0,72.0,70.3,67.0,69.0,85.0,55.0
2025-03-15 16:30:00,834.1333333333333,0.0,100.0,67.55,973.27,70.0,68.7,74.0,70.0,72.0,70.15666666666668,67.0,69.0,85.0,55.0
2025-03-15 16:45:00,837.6633333333333,0.0,100.0,67.90333333333332,983.8666666666668,70.0,69.95,74.0,70.0,72.0,70.04666666666667,67.0,69.0,85.0,55.0
2025-03-15 17:00:00,830.6033333333334,0.0,100.0,68.99,994.46,70.0,71.63333333333333,74.0,70.0,72.0,69.96,67.0,69.0,85.0,55.0
2025-03-15 17:15:00,834.1333333333333,0.0,100.0,71.64333333333333,1010.7033333333334,70.0,73.82333333333334,74.0,70.0,72.0,69.87666666666667,67.0,69.0,85.0,55.0
2025-03-15 17:30:00,830.6,0.0,100.0,68.35333333333334,1014.94,70.0,74.40333333333332,74.0,70.0,72.0,69.89666666666666,67.0,69.0,85.0,55.0
2025-03-15 17:45:00,828.4833333333332,0.0,100.0,68.97666666666667,1025.54,70.0,75.91666666666667,74.0,70.0,72.0,69.85000000000001,67.0,69.0,85.0,55.0
2025-03-15 18:00:00,824.2433333333333,0.0,100.0,69.33666666666666,1038.25,70.0,77.64,74.0,70.0,72.0,69.83666666666666,67.0,69.0,85.0,55.0
2025-03-15 18:15:00,824.2433333333333,0.0,100.0,69.87666666666667,1065.09,70.0,81.51666666666667,74.0,70.0,72.0,69.71666666666665,67.0,69.0,85.0,55.0
2025-03-15 18:30:00,814.3566666666666,0.0,100.0,73.88,1099.7,70.0,86.21999999999998,74.0,70.0,72.0,69.59333333333332,67.0,69.0,85.0,55.0
2025-03-15 18:45:00,896.2866666666667,0.0,100.0,78.62666666666667,1118.0633333333333,70.0,88.67666666666666,74.0,70.0,72.0,69.62666666666667,67.0,69.0,85.0,55.0
2025-03-15 19:00:00,1112.41,0.0,61.333333333333336,76.19666666666667,1110.2933333333333,70.0,87.92333333333333,74.0,70.0,72.0,69.78333333333333,67.0,69.0,85.0,55.0
2025-03-15 19:15:00,1092.6333333333334,0.0,57.0,75.0,1099.6966666666667,70.0,86.24333333333334,74.0,70.0,72.0,69.91333333333334,67.0,69.0,85.0,55.0
2025-03-15 19:30:00,1082.746666666667,0.0,55.0,74.64999999999999,1091.22,70.0,85.16333333333334,74.0,70.0,72.0,69.98,67.0,69.0,85.0,55.0
2025-03-15 19:45:00,1090.5166666666669,0.0,54.0,74.49333333333334,1082.04,70.0,83.72333333333333,74.0,70.0,72.0,70.04666666666667,67.0,69.0,85.0,55.0
2025-03-15 20:00:00,1060.1466666666663,0.0,53.0,73.71333333333332,1066.503333333333,70.0,81.72666666666667,74.0,70.0,72.0,70.11333333333333,67.0,69.0,85.0,55.0
2025-03-15 20:15:00,1049.55,0.0,52.16666666666666,72.90666666666668,1058.0266666666666,70.0,80.59666666666666,74.0,70.0,72.0,70.12,67.0,69.0,85.0,55.0
2025-03-15 20:30:00,1048.8433333333332,0.0,51.5,72.73333333333333,1051.6666666666667,70.0,79.60666666666667,74.0,70.0,72.0,70.12,67.0,69.0,85.0,55.0
2025-03-15 20:45:00,1046.02,0.0,51.0,72.72666666666667,1044.61,70.0,78.53333333333333,74.0,70.0,72.0,70.12,67.0,69.0,85.0,55.0
2025-03-15 21:00:00,1043.1966666666667,0.0,50.5,72.64666666666666,1036.8366666666668,70.0,77.63333333333334,74.0,70.0,72.0,70.11666666666667,67.0,69.0,85.0,55.0
2025-03-15 21:15:00,1032.6,0.0,50.5,72.57333333333334,1032.5966666666666,70.0,76.81333333333333,74.0,70.0,72.0,70.11666666666667,67.0,69.0,85.0,55.0
2025-03-15 21:30:00,1016.3566666666666,0.0,50.66666666666666,72.49666666666667,1027.66,70.0,76.22666666666667,74.0,70.0,72.0,70.10333333333334,67.0,69.0,85.0,55.0
2025-03-15 21:45:00,1029.7766666666666,0.0,50.5,72.28333333333333,1033.3066666666666,70.0,76.8,74.0,70.0,72.0,70.04,67.0,69.0,85.0,55.0
2025-03-15 22:00:00,1034.013333333333,0.0,51.5,72.08666666666666,1038.9566666666667,70.0,77.91,74.0,70.0,72.0,69.98,67.0,69.0,85.0,55.0
2025-03-15 22:15:00,1043.9033333333334,0.0,52.16666666666666,71.92333333333333,1046.0233333333333,70.0,78.61,74.0,70.0,72.0,69.94666666666666,67.0,69.0,85.0,55.0
2025-03-15 22:30:00,1061.5600000000002,0.0,53.5,71.88,1058.7333333333331,70.0,80.51333333333334,74.0,70.0,72.0,69.86999999999999,67.0,69.0,85.0,55.0
2025-03-15 22:45:00,1073.5666666666666,0.0,54.5,73.10333333333334,1070.0333333333335,70.0,82.18666666666667,74.0,70.0,72.0,69.85,67.0,69.0,85.0,55.0
2025-03-15 23:00:00,1074.2700000000002,0.0,55.833333333333336,73.12333333333333,1081.3366666666668,70.0,83.69666666666667,74.0,70.0,72.0,69.82666666666667,67.0,69.0,85.0,55.0
2025-03-15 23:15:00,1094.756666666667,0.0,57.0,73.35333333333334,1093.34,70.0,85.40666666666668,74.0,70.0,72.0,69.80666666666666,67.0,69.0,85.0,55.0
2025-03-15 23:30:00,1110.2933333333333,0.0,57.66666666666666,73.58666666666666,1106.0566666666666,70.0,87.14,74.0,70.0,72.0,69.79333333333334,67.0,69.0,85.0,55.0
2025-03-15 23:45:00,1123.7133333333334,0.0,59.0,75.29333333333334,1125.1266666666668,70.0,89.65333333333332,74.0,70.0,72.0,69.74333333333334,67.0,69.0,85.0,55.0
2025-03-16 00:00:00,1137.13,0.0,60.66666666666666,75.12666666666667,1144.1966666666667,70.0,92.51333333333334,74.0,70.0,72.0,69.71,67.0,69.0,85.0,55.0
2025-03-16 00:15:00,1151.9666666666667,0.0,61.16666666666666,77.06666666666666,1160.44,70.0,94.64666666666666,74.0,70.0,72.0,69.71,67.0,69.0,85.0,55.0
2025-03-16 00:30:00,1175.2733333333333,0.0,62.333333333333336,78.16333333333334,1174.5666666666666,70.0,96.69666666666666,74.0,70.0,72.0,69.71,67.0,69.0,85.0,55.0
2025-03-16 00:45:00,1184.4566666666667,0.0,62.833333333333336,78.14,1186.57,70.0,98.25,74.0,70.0,72.0,69.73,67.0,69.0,85.0,55.0
2025-03-16 01:00:00,1189.4,0.0,62.833333333333336,78.01,1187.2766666666666,70.0,98.35,74.0,70.0,72.0,69.80666666666666,67.0,69.0,85.0,55.0
2025-03-16 01:15:00,1206.7,0.0,63.0,78.055,1192.9299999999998,70.0,99.255,74.0,70.0,72.0,69.83,67.0,69.0,85.0,55.0
2025-03-16 01:30:00,1201.4066666666668,0.0,63.833333333333336,77.80666666666667,1198.5833333333333,70.0,99.88,74.0,70.0,72.0,69.84,67.0,69.0,85.0,55.0
2025-03-16 01:45:00,1196.46,0.0,64.16666666666667,77.74333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,69.84666666666666,67.0,69.0,85.0,55.0
2025-03-16 02:00:00,1193.6366666666663,0.0,64.33333333333333,77.61666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.85,67.0,69.0,85.0,55.0
2025-03-16 02:15:00,1199.2833333333335,0.0,64.16666666666667,77.75666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.84666666666666,67.0,69.0,85.0,55.0
2025-03-16 02:30:00,1195.05,0.0,64.33333333333333,77.84666666666668,1199.29,70.0,100.0,74.0,70.0,72.0,69.86333333333333,67.0,69.0,85.0,55.0
2025-03-16 02:45:00,1207.0533333333333,0.0,64.16666666666667,78.01333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,69.92666666666666,67.0,69.0,85.0,55.0
2025-03-16 03:00:00,1197.1666666666667,0.0,64.5,78.29,1199.29,70.0,100.0,74.0,70.0,72.0,69.95333333333333,67.0,69.0,85.0,55.0
2025-03-16 03:15:00,1197.87,0.0,64.5,78.19333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.96,67.0,69.0,85.0,55.0
2025-03-16 03:30:00,1195.05,0.0,64.83333333333333,77.86,1199.29,70.0,100.0,74.0,70.0,72.0,69.96666666666665,67.0,69.0,85.0,55.0
2025-03-16 03:45:00,1192.22,0.0,64.66666666666667,77.73333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.98,67.0,69.0,85.0,55.0
2025-03-16 04:00:00,1200.7,0.0,64.83333333333333,77.58666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,69.96666666666665,67.0,69.0,85.0,55.0
2025-03-16 04:15:00,1200.7,0.0,64.83333333333333,77.76666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.96666666666665,67.0,69.0,85.0,55.0
2025-03-16 04:30:00,1200.7,0.0,65.0,77.75666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.96,67.0,69.0,85.0,55.0
2025-03-16 04:45:00,1199.99,0.0,65.0,77.71333333333332,1199.29,70.0,100.0,74.0,70.0,72.0,69.96,67.0,69.0,85.0,55.0
2025-03-16 05:00:00,1197.1666666666667,0.0,65.16666666666667,77.72000000000001,1199.29,70.0,100.0,74.0,70.0,72.0,69.94666666666666,67.0,69.0,85.0,55.0
2025-03-16 05:15:00,1195.753333333333,0.0,65.5,77.81333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.94666666666666,67.0,69.0,85.0,55.0
2025-03-16 05:30:00,1193.6333333333334,0.0,65.66666666666667,78.03000000000002,1199.29,70.0,100.0,74.0,70.0,72.0,69.94666666666666,67.0,69.0,85.0,55.0
2025-03-16 05:45:00,1199.2833333333335,0.0,65.83333333333333,78.33666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,69.96,67.0,69.0,85.0,55.0
2025-03-16 06:00:00,1200.7,0.0,65.66666666666667,78.43666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.97333333333334,67.0,69.0,85.0,55.0
2025-03-16 06:15:00,1200.6966666666667,0.0,66.0,78.27333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.98,67.0,69.0,85.0,55.0
2025-03-16 06:30:00,1196.46,0.0,66.0,78.78666666666668,1197.17,70.0,99.83666666666666,74.0,70.0,72.0,69.99333333333334,67.0,69.0,85.0,55.0
2025-03-16 06:45:00,1186.57,0.0,65.5,79.25333333333333,1190.1033333333332,70.0,98.96333333333332,74.0,70.0,72.0,70.03,67.0,69.0,85.0,55.0
2025-03-16 07:00:00,1185.8666666666666,0.0,65.33333333333333,79.37666666666667,1181.63,70.0,97.67,74.0,70.0,72.0,70.07,67.0,69.0,85.0,55.0
2025-03-16 07:15:00,1168.9166666666667,0.0,65.33333333333333,79.45333333333333,1172.4466666666667,70.0,96.44666666666669,74.0,70.0,72.0,70.10333333333334,67.0,69.0,85.0,55.0
2025-03-16 07:30:00,1171.74,0.0,68.16666666666667,79.11333333333334,1165.3833333333334,70.0,95.43,74.0,70.0,72.0,70.11,67.0,69.0,85.0,55.0
2025-03-16 07:45:00,1151.9666666666667,0.0,68.83333333333333,77.30666666666667,1156.91,70.0,94.31333333333332,74.0,70.0,72.0,70.11333333333333,67.0,69.0,85.0,55.0
2025-03-16 08:00:00,1147.0233333333333,0.0,68.66666666666667,76.31333333333333,1151.256666666667,70.0,93.49,74.0,70.0,72.0,70.12,67.0,69.0,85.0,55.0
2025-03-16 08:15:00,1152.67,0.0,68.16666666666667,76.06,1144.1966666666667,70.0,92.47666666666667,74.0,70.0,72.0,70.11,67.0,69.0,85.0,55.0
2025-03-16 08:30:00,1132.1899999999998,0.0,67.33333333333333,76.04333333333334,1138.5466666666666,70.0,91.70333333333332,74.0,70.0,72.0,70.11,67.0,69.0,85.0,55.0
2025-03-16 08:45:00,1128.6566666666668,0.0,67.16666666666667,75.70333333333333,1133.6,70.0,90.87666666666668,74.0,70.0,72.0,70.10333333333334,67.0,69.0,85.0,55.0
2025-03-16 09:00:00,1123.7133333333334,0.0,66.5,75.53666666666668,1127.243333333333,70.0,90.13,74.0,70.0,72.0,70.09666666666668,67.0,69.0,85.0,55.0
2025-03-16 09:15:00,1122.3,0.0,68.33333333333333,75.10333333333334,1125.8333333333333,70.0,89.93666666666667,74.0,70.0,72.0,70.07,67.0,69.0,85.0,55.0
2025-03-16 09:30:00,1125.1266666666668,0.0,66.16666666666667,74.82666666666667,1128.6566666666663,70.0,90.24,74.0,70.0,72.0,70.02999999999999,67.0,69.0,85.0,55.0
2025-03-16 09:45:00,1127.95,0.0,67.5,74.60666666666667,1134.3066666666666,70.0,91.08,74.0,70.0,72.0,69.98,67.0,69.0,85.0,55.0
2025-03-16 10:00:00,1128.66,0.0,67.16666666666667,74.08,1135.72,70.0,91.22,74.0,70.0,72.0,69.98,67.0,69.0,85.0,55.0
2025-03-16 10:15:00,1144.9,0.0,67.5,73.49666666666667,1141.3733333333332,70.0,92.07333333333334,74.0,70.0,72.0,69.94666666666666,67.0,69.0,85.0,55.0
2025-03-16 10:30:00,1151.9633333333334,0.0,70.66666666666667,75.12666666666667,1157.6166666666668,70.0,94.4,74.0,70.0,72.0,69.86999999999999,67.0,69.0,85.0,55.0
2025-03-16 10:45:00,1169.62,0.0,67.83333333333333,75.71,1168.9133333333332,70.0,95.89333333333332,74.0,70.0,72.0,69.84,67.0,69.0,85.0,55.0
2025-03-16 11:00:00,1185.8633333333337,0.0,67.5,75.80333333333333,1181.63,70.0,97.55,74.0,70.0,72.0,69.82,67.0,69.0,85.0,55.0
2025-03-16 11:15:00,1199.2866666666666,0.0,67.66666666666667,76.14333333333333,1197.17,70.0,99.6,74.0,70.0,72.0,69.74666666666667,67.0,69.0,85.0,55.0
2025-03-16 11:30:00,1199.99,0.0,67.33333333333333,76.19333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.71,67.0,69.0,85.0,55.0
2025-03-16 11:45:00,1195.753333333333,0.0,67.66666666666667,75.37333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.71,67.0,69.0,85.0,55.0
2025-03-16 12:00:00,1187.28,0.0,77.66666666666667,75.63666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.68333333333334,67.0,69.0,85.0,55.0
2025-03-16 12:15:00,1200.7,0.0,83.83333333333333,76.49333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,69.57,67.0,69.0,85.0,55.0
2025-03-16 12:30:00,1199.2866666666666,0.0,84.16666666666667,76.58,1199.29,70.0,100.0,74.0,70.0,72.0,69.55,67.0,69.0,85.0,55.0
2025-03-16 12:45:00,1199.99,0.0,83.66666666666667,76.73333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.55,67.0,69.0,85.0,55.0
2025-03-16 13:00:00,1199.2866666666666,0.0,84.0,76.36333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.57,67.0,69.0,85.0,55.0
2025-03-16 13:15:00,1202.82,0.0,83.83333333333333,76.49333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.63333333333333,67.0,69.0,85.0,55.0
2025-03-16 13:30:00,1198.58,0.0,83.5,76.72666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.69666666666666,67.0,69.0,85.0,55.0
2025-03-16 13:45:00,1204.9366666666667,0.0,84.5,76.91666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.74666666666667,67.0,69.0,85.0,55.0
2025-03-16 14:00:00,1203.5233333333333,0.0,83.83333333333333,76.95666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,69.82666666666667,67.0,69.0,85.0,55.0
2025-03-16 14:15:00,1199.99,0.0,84.0,76.64,1199.29,70.0,100.0,74.0,70.0,72.0,69.85,67.0,69.0,85.0,55.0
2025-03-16 14:30:00,1194.34,0.0,84.0,76.69,1199.29,70.0,100.0,74.0,70.0,72.0,69.92999999999999,67.0,69.0,85.0,55.0
2025-03-16 14:45:00,1202.8166666666668,0.0,84.33333333333333,77.45666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,69.97333333333334,67.0,69.0,85.0,55.0
2025-03-16 15:00:00,1184.4533333333331,0.0,82.33333333333333,77.93,1185.87,70.0,98.36,74.0,70.0,72.0,70.06666666666666,67.0,69.0,85.0,55.0
2025-03-16 15:15:00,1172.4466666666667,0.0,79.83333333333333,76.77333333333333,1159.0266666666666,70.0,94.69666666666669,74.0,70.0,72.0,70.2,67.0,69.0,85.0,55.0
2025-03-16 15:30:00,1132.19,0.0,77.0,74.74333333333334,1136.4266666666665,70.0,91.44333333333331,74.0,70.0,72.0,70.27,67.0,69.0,85.0,55.0
2025-03-16 15:45:00,1126.54,0.0,75.5,74.14,1120.89,70.0,89.34666666666665,74.0,70.0,72.0,70.27,67.0,69.0,85.0,55.0
2025-03-16 16:00:00,1108.88,0.0,74.16666666666667,72.50666666666666,1109.5833333333333,70.0,87.67999999999999,74.0,70.0,72.0,70.23666666666666,67.0,69.0,85.0,55.0
2025-03-16 16:15:00,1116.6533333333334,0.0,81.33333333333333,72.8,1116.65,70.0,88.58666666666666,74.0,70.0,72.0,70.12333333333333,67.0,69.0,85.0,55.0
2025-03-16 16:30:00,1126.5366666666666,0.0,88.0,72.76,1127.243333333333,70.0,90.12,74.0,70.0,72.0,70.01,67.0,69.0,85.0,55.0
2025-03-16 16:45:00,1051.67,0.0,100.0,72.11,1137.84,70.0,91.57,74.0,70.0,72.0,69.94333333333333,67.0,69.0,85.0,55.0
2025-03-16 17:00:00,996.58,0.0,100.0,72.54333333333334,1151.256666666667,70.0,93.58666666666666,74.0,70.0,72.0,69.87666666666667,67.0,69.0,85.0,55.0
2025-03-16 17:15:00,938.6666666666666,0.0,100.0,75.91,1163.2666666666669,70.0,95.13,74.0,70.0,72.0,69.84333333333333,67.0,69.0,85.0,55.0
2025-03-16 17:30:00,910.4133333333332,0.0,100.0,77.12,1171.74,70.0,96.25333333333332,74.0,70.0,72.0,69.84666666666666,67.0,69.0,85.0,55.0
2025-03-16 17:45:00,913.24,0.0,100.0,77.21,1166.0866666666668,70.0,95.62333333333332,74.0,70.0,72.0,69.91666666666667,67.0,69.0,85.0,55.0
2025-03-16 18:00:00,895.5799999999999,0.0,100.0,77.16666666666667,1170.3266666666666,70.0,96.06666666666666,74.0,70.0,72.0,69.91666666666667,67.0,69.0,85.0,55.0
2025-03-16 18:15:00,906.88,0.0,100.0,77.30333333333334,1183.746666666667,70.0,97.88666666666666,74.0,70.0,72.0,69.86333333333333,67.0,69.0,85.0,55.0
2025-03-16 18:30:00,904.0533333333332,0.0,100.0,77.51333333333334,1185.16,70.0,98.08333333333331,74.0,70.0,72.0,69.89666666666666,67.0,69.0,85.0,55.0
2025-03-16 18:45:00,901.9366666666666,0.0,100.0,77.38333333333334,1196.4633333333334,70.0,99.67666666666666,74.0,70.0,72.0,69.85,67.0,69.0,85.0,55.0
2025-03-16 19:00:00,900.5233333333332,0.0,100.0,76.96666666666665,1199.29,70.0,100.0,74.0,70.0,72.0,69.83333333333333,67.0,69.0,85.0,55.0
2025-03-16 19:15:00,903.35,0.0,100.0,77.09,1199.29,70.0,100.0,74.0,70.0,72.0,69.80666666666666,67.0,69.0,85.0,55.0
2025-03-16 19:30:00,904.0566666666668,0.0,100.0,77.33333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.71,67.0,69.0,85.0,55.0
2025-03-16 19:45:00,899.8166666666666,0.0,100.0,77.62333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.74666666666667,67.0,69.0,85.0,55.0
2025-03-16 20:00:00,906.1733333333332,0.0,100.0,77.79,1199.29,70.0,100.0,74.0,70.0,72.0,69.82666666666667,67.0,69.0,85.0,55.0
2025-03-16 20:15:00,899.82,0.0,100.0,78.06333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.89666666666666,67.0,69.0,85.0,55.0
2025-03-16 20:30:00,897.6999999999999,0.0,100.0,77.91333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,69.96,67.0,69.0,85.0,55.0
2025-03-16 20:45:00,909.7066666666666,0.0,100.0,77.82000000000001,1199.29,70.0,100.0,74.0,70.0,72.0,69.94,67.0,69.0,85.0,55.0
2025-03-16 21:00:00,899.1133333333333,0.0,100.0,77.60000000000001,1199.29,70.0,100.0,74.0,70.0,72.0,69.85333333333334,67.0,69.0,85.0,55.0
2025-03-16 21:15:00,903.35,0.0,100.0,77.30666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.79666666666667,67.0,69.0,85.0,55.0
2025-03-16 21:30:00,905.47,0.0,100.0,77.06666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,69.69,67.0,69.0,85.0,55.0
2025-03-16 21:45:00,909.0,0.0,100.0,76.99333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.6,67.0,69.0,85.0,55.0
2025-03-16 22:00:00,878.6300000000001,0.0,100.0,77.47,1199.29,70.0,100.0,74.0,70.0,72.0,69.53,67.0,69.0,85.0,55.0
2025-03-16 22:15:00,879.3333333333334,0.0,100.0,77.69,1199.29,70.0,100.0,74.0,70.0,72.0,69.44666666666667,67.0,69.0,85.0,55.0
2025-03-16 22:30:00,884.9833333333335,0.0,100.0,77.52,1199.29,70.0,100.0,74.0,70.0,72.0,69.40666666666668,67.0,69.0,85.0,55.0
2025-03-16 22:45:00,880.04,0.0,100.0,77.51666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.33,67.0,69.0,85.0,55.0
2025-03-16 23:00:00,882.87,0.0,100.0,77.53666666666668,1199.29,70.0,100.0,74.0,70.0,72.0,69.3,67.0,69.0,85.0,55.0
2025-03-16 23:15:00,884.2800000000001,0.0,100.0,77.49,1199.29,70.0,100.0,74.0,70.0,72.0,69.3,67.0,69.0,85.0,55.0
2025-03-16 23:30:00,889.2233333333334,0.0,100.0,77.28333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.28,67.0,69.0,85.0,55.0
2025-03-16 23:45:00,877.9233333333333,0.0,100.0,77.17,1199.29,70.0,100.0,74.0,70.0,72.0,69.25333333333333,67.0,69.0,85.0,55.0
2025-03-17 00:00:00,884.2800000000001,0.0,100.0,77.18666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.14333333333333,67.0,69.0,85.0,55.0
2025-03-17 00:15:00,881.4533333333334,0.0,100.0,77.2,1199.29,70.0,100.0,74.0,70.0,72.0,69.13,67.0,69.0,85.0,55.0
2025-03-17 00:30:00,880.04,0.0,100.0,77.12666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.07333333333334,67.0,69.0,85.0,55.0
2025-03-17 00:45:00,877.2166666666667,0.0,100.0,77.25,1199.29,70.0,100.0,74.0,70.0,72.0,69.01,67.0,69.0,85.0,55.0
2025-03-17 01:00:00,882.8666666666667,0.0,100.0,77.25,1199.29,70.0,100.0,74.0,70.0,72.0,69.01666666666667,67.0,69.0,85.0,55.0
2025-03-17 01:15:00,876.5133333333333,0.0,100.0,77.04666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.98333333333333,67.0,69.0,85.0,55.0
2025-03-17 01:30:00,878.6266666666667,0.0,100.0,76.97333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.86666666666666,67.0,69.0,85.0,55.0
2025-03-17 01:45:00,880.04,0.0,100.0,76.95666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,68.85,67.0,69.0,85.0,55.0
2025-03-17 02:00:00,872.9766666666668,0.0,100.0,76.92333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.86,67.0,69.0,85.0,55.0
2025-03-17 02:15:00,877.9233333333333,0.0,100.0,76.88333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.85,67.0,69.0,85.0,55.0
2025-03-17 02:30:00,873.6866666666666,0.0,100.0,76.75,1199.29,70.0,100.0,74.0,70.0,72.0,68.84333333333332,67.0,69.0,85.0,55.0
2025-03-17 02:45:00,879.3333333333334,0.0,100.0,76.70666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,68.84333333333332,67.0,69.0,85.0,55.0
2025-03-17 03:00:00,878.6266666666667,0.0,100.0,76.65333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,68.78,67.0,69.0,85.0,55.0
2025-03-17 03:15:00,882.16,0.0,100.0,76.55,1199.29,70.0,100.0,74.0,70.0,72.0,68.74,67.0,69.0,85.0,55.0
2025-03-17 03:30:00,881.4566666666666,0.0,100.0,76.5,1199.29,70.0,100.0,74.0,70.0,72.0,68.72,67.0,69.0,85.0,55.0
2025-03-17 03:45:00,878.63,0.0,100.0,76.45333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.7,67.0,69.0,85.0,55.0
2025-03-17 04:00:00,875.1,0.0,100.0,76.46,1199.29,70.0,100.0,74.0,70.0,72.0,68.72,67.0,69.0,85.0,55.0
2025-03-17 04:15:00,877.9233333333333,0.0,100.0,76.17666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,68.64666666666666,67.0,69.0,85.0,55.0
2025-03-17 04:30:00,883.5733333333334,0.0,100.0,76.25666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,68.61,67.0,69.0,85.0,55.0
2025-03-17 04:45:00,878.6266666666667,0.0,100.0,76.25666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,68.59666666666668,67.0,69.0,85.0,55.0
2025-03-17 05:00:00,884.9866666666667,0.0,100.0,76.25666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.59,67.0,69.0,85.0,55.0
2025-03-17 05:15:00,882.16,0.0,100.0,76.25333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.59,67.0,69.0,85.0,55.0
2025-03-17 05:30:00,876.5100000000001,0.0,100.0,76.17333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.59,67.0,69.0,85.0,55.0
2025-03-17 05:45:00,872.27,0.0,100.0,76.11,1199.29,70.0,100.0,74.0,70.0,72.0,68.59666666666668,67.0,69.0,85.0,55.0
2025-03-17 06:00:00,880.0433333333334,0.0,100.0,75.98,1199.29,70.0,100.0,74.0,70.0,72.0,68.59,67.0,69.0,85.0,55.0
2025-03-17 06:15:00,877.2166666666667,0.0,100.0,75.98,1199.29,70.0,100.0,74.0,70.0,72.0,68.56666666666666,67.0,69.0,85.0,55.0
2025-03-17 06:30:00,881.4533333333334,0.0,100.0,75.98666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,68.49333333333333,67.0,69.0,85.0,55.0
2025-03-17 06:45:00,877.9233333333333,0.0,100.0,75.90333333333332,1199.29,70.0,100.0,74.0,70.0,72.0,68.49333333333333,67.0,69.0,85.0,55.0
2025-03-17 07:00:00,881.4566666666666,0.0,100.0,75.84666666666668,1199.29,70.0,100.0,74.0,70.0,72.0,68.47,67.0,69.0,85.0,55.0
2025-03-17 07:15:00,883.5733333333334,0.0,100.0,75.76333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,68.47,67.0,69.0,85.0,55.0
2025-03-17 07:30:00,878.63,0.0,100.0,75.68666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.47,67.0,69.0,85.0,55.0
2025-03-17 07:45:00,876.5100000000001,0.0,100.0,75.83999999999999,1199.29,70.0,100.0,74.0,70.0,72.0,68.47,67.0,69.0,85.0,55.0
2025-03-17 08:00:00,878.6300000000001,0.0,100.0,75.67333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.45666666666666,67.0,69.0,85.0,55.0
2025-03-17 08:15:00,873.6833333333334,0.0,100.0,75.72666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.45,67.0,69.0,85.0,55.0
2025-03-17 08:30:00,882.8633333333333,0.0,100.0,75.65666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.45,67.0,69.0,85.0,55.0
2025-03-17 08:45:00,885.69,0.0,100.0,75.62,1199.29,70.0,100.0,74.0,70.0,72.0,68.45,67.0,69.0,85.0,55.0
2025-03-17 09:00:00,882.1633333333333,0.0,100.0,75.28,1199.29,70.0,100.0,74.0,70.0,72.0,68.45,67.0,69.0,85.0,55.0
2025-03-17 09:15:00,874.3933333333334,0.0,100.0,75.08666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,68.43666666666667,67.0,69.0,85.0,55.0
2025-03-17 09:30:00,882.16,0.0,100.0,74.81333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.38333333333334,67.0,69.0,85.0,55.0
2025-03-17 09:45:00,880.75,0.0,100.0,74.79666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.32666666666667,67.0,69.0,85.0,55.0
2025-03-17 10:00:00,880.04,0.0,100.0,74.61,1199.29,70.0,100.0,74.0,70.0,72.0,68.31333333333333,67.0,69.0,85.0,55.0
2025-03-17 10:15:00,882.87,0.0,100.0,74.47333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.28333333333335,67.0,69.0,85.0,55.0
2025-03-17 10:30:00,884.9866666666667,0.0,100.0,74.34666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,68.2,67.0,69.0,85.0,55.0
2025-03-17 10:45:00,892.7566666666667,0.0,100.0,74.34,1199.29,70.0,100.0,74.0,70.0,72.0,68.19333333333334,67.0,69.0,85.0,55.0
2025-03-17 11:00:00,881.4533333333334,0.0,100.0,74.14333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.17333333333333,67.0,69.0,85.0,55.0
2025-03-17 11:15:00,884.9866666666667,0.0,100.0,73.99333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,68.10666666666667,67.0,69.0,85.0,55.0
2025-03-17 11:30:00,883.5733333333334,0.0,100.0,73.86333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.05,67.0,69.0,85.0,55.0
2025-03-17 11:45:00,891.3433333333332,0.0,100.0,73.92,1199.29,70.0,100.0,74.0,70.0,72.0,68.04666666666667,67.0,69.0,85.0,55.0
2025-03-17 12:00:00,890.6366666666667,0.0,100.0,73.85333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,68.04,67.0,69.0,85.0,55.0
2025-03-17 12:15:00,887.1033333333334,0.0,100.0,73.85000000000001,1199.29,70.0,100.0,74.0,70.0,72.0,68.02666666666666,67.0,69.0,85.0,55.0
2025-03-17 12:30:00,883.5733333333334,0.0,100.0,74.08666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,68.03666666666668,67.0,69.0,85.0,55.0
2025-03-17 12:45:00,889.93,0.0,100.0,74.31333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.05,67.0,69.0,85.0,55.0
2025-03-17 13:00:00,890.6366666666667,0.0,100.0,74.50999999999999,1199.29,70.0,100.0,74.0,70.0,72.0,68.05,67.0,69.0,85.0,55.0
2025-03-17 13:15:00,881.4533333333334,0.0,100.0,74.91000000000001,1199.29,70.0,100.0,74.0,70.0,72.0,68.13333333333333,67.0,69.0,85.0,55.0
2025-03-17 13:30:00,882.8666666666667,0.0,100.0,74.96,1199.29,70.0,100.0,74.0,70.0,72.0,68.17333333333333,67.0,69.0,85.0,55.0
2025-03-17 13:45:00,887.1033333333334,0.0,100.0,75.40333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,68.24000000000001,67.0,69.0,85.0,55.0
2025-03-17 14:00:00,884.2766666666666,0.0,100.0,75.48666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,68.31666666666666,67.0,69.0,85.0,55.0
2025-03-17 14:15:00,883.5733333333334,0.0,100.0,75.80666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.34666666666668,67.0,69.0,85.0,55.0
2025-03-17 14:30:00,883.5733333333334,0.0,100.0,76.29666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.44,67.0,69.0,85.0,55.0
2025-03-17 14:45:00,877.9233333333333,0.0,100.0,76.78333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.58333333333333,67.0,69.0,85.0,55.0
2025-03-17 15:00:00,883.5733333333334,0.0,100.0,77.27,1199.29,70.0,100.0,74.0,70.0,72.0,68.67,67.0,69.0,85.0,55.0
2025-03-17 15:15:00,881.4566666666666,0.0,100.0,77.69666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,68.81666666666666,67.0,69.0,85.0,55.0
2025-03-17 15:30:00,882.8666666666667,0.0,100.0,78.00666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,68.93333333333334,67.0,69.0,85.0,55.0
