time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-02-03 21:15:00,892.05,100.0,100.0,61.15,1875.21,66.99,0.0,74.0,70.0,0.0,69.67,67.0,69.0,85.0,55.0
2025-02-03 21:30:00,906.1733333333332,100.0,100.0,61.01666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,69.60333333333334,67.0,69.0,85.0,55.0
2025-02-03 21:45:00,894.8733333333333,100.0,100.0,60.46333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.39,67.0,69.0,85.0,55.0
2025-02-03 22:00:00,898.4066666666668,100.0,100.0,60.223333333333336,1875.21,66.99,0.0,74.0,70.0,0.0,69.15666666666665,67.0,69.0,85.0,55.0
2025-02-03 22:15:00,903.3466666666668,100.0,100.0,60.10999999999999,1875.21,66.99,0.0,74.0,70.0,0.0,69.01,67.0,69.0,85.0,55.0
2025-02-03 22:30:00,896.9900000000001,100.0,100.0,59.99,1875.21,66.99,0.0,74.0,70.0,0.0,69.01666666666667,67.0,69.0,85.0,55.0
2025-02-03 22:45:00,880.04,100.0,100.0,59.89000000000001,1875.21,66.99,0.0,74.0,70.0,0.0,69.14,67.0,69.0,85.0,55.0
2025-02-03 23:00:00,904.0566666666668,100.0,100.0,59.78,1875.21,66.99,0.0,74.0,70.0,0.0,69.13333333333334,67.0,69.0,85.0,55.0
2025-02-03 23:15:00,891.3433333333332,100.0,100.0,59.63,1875.21,66.99,0.0,74.0,70.0,0.0,69.03333333333335,67.0,69.0,85.0,55.0
2025-02-03 23:30:00,909.7066666666666,100.0,100.0,59.57,1875.21,66.99,0.0,74.0,70.0,0.0,69.03,67.0,69.0,85.0,55.0
2025-02-03 23:45:00,898.4033333333333,100.0,100.0,59.4,1875.21,66.99,0.0,74.0,70.0,0.0,69.11333333333333,67.0,69.0,85.0,55.0
2025-02-04 00:00:00,884.9866666666667,100.0,100.0,59.34333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.14,67.0,69.0,85.0,55.0
2025-02-04 00:15:00,907.59,100.0,100.0,59.32666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,69.16333333333334,67.0,69.0,85.0,55.0
2025-02-04 00:30:00,884.2800000000001,100.0,100.0,59.16,1875.21,66.99,0.0,74.0,70.0,0.0,69.24,67.0,69.0,85.0,55.0
2025-02-04 00:45:00,901.2333333333332,100.0,100.0,58.98333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.28,67.0,69.0,85.0,55.0
2025-02-04 01:00:00,888.5166666666668,100.0,100.0,58.89666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,69.30333333333333,67.0,69.0,85.0,55.0
2025-02-04 01:15:00,867.3299999999999,100.0,100.0,58.89666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,69.41000000000001,67.0,69.0,85.0,55.0
2025-02-04 01:30:00,880.04,100.0,100.0,58.86333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,69.45666666666666,67.0,69.0,85.0,55.0
2025-02-04 01:45:00,875.8066666666667,100.0,100.0,58.91,1875.21,66.99,0.0,74.0,70.0,0.0,69.55,67.0,69.0,85.0,55.0
2025-02-04 02:00:00,884.9833333333332,100.0,100.0,58.873333333333335,1875.21,66.99,0.0,74.0,70.0,0.0,69.63333333333333,67.0,69.0,85.0,55.0
2025-02-04 02:15:00,888.5166666666668,100.0,100.0,58.77666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,69.69666666666666,67.0,69.0,85.0,55.0
2025-02-04 02:30:00,884.9866666666667,100.0,100.0,58.69,1875.21,66.99,0.0,74.0,70.0,0.0,69.70333333333333,67.0,69.0,85.0,55.0
2025-02-04 02:45:00,882.87,100.0,100.0,58.79666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,69.75333333333333,67.0,69.0,85.0,55.0
2025-02-04 03:00:00,870.86,100.0,100.0,58.85999999999999,1875.21,66.99,0.0,74.0,70.0,0.0,69.83333333333333,67.0,69.0,85.0,55.0
2025-02-04 03:15:00,867.3299999999999,100.0,100.0,58.78333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.84,67.0,69.0,85.0,55.0
2025-02-04 03:30:00,875.0966666666667,100.0,100.0,58.79,1875.21,66.99,0.0,74.0,70.0,0.0,69.85,67.0,69.0,85.0,55.0
2025-02-04 03:45:00,873.6866666666666,100.0,100.0,58.66333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.91000000000001,67.0,69.0,85.0,55.0
2025-02-04 04:00:00,876.5133333333333,100.0,100.0,64.74,1875.21,66.99,0.0,74.0,70.0,0.0,70.23666666666666,67.0,69.0,85.0,55.0
2025-02-04 04:15:00,886.4,100.0,100.0,58.81333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.43,67.0,69.0,85.0,55.0
2025-02-04 04:30:00,873.6866666666666,100.0,100.0,63.38666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.71333333333332,67.0,69.0,85.0,55.0
2025-02-04 04:45:00,860.9733333333334,100.0,100.0,59.21,1875.21,66.99,0.0,74.0,70.0,0.0,70.55333333333333,67.0,69.0,85.0,55.0
2025-02-04 05:00:00,1250.14,100.0,100.0,57.99,1875.21,66.99,0.0,74.0,70.0,0.0,70.39333333333333,67.0,69.0,85.0,55.0
2025-02-04 05:15:00,1476.8566666666666,100.0,100.0,64.73666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.39999999999999,67.0,69.0,85.0,55.0
2025-02-04 05:30:00,1511.4666666666665,100.0,100.0,64.5,1875.21,66.99,0.0,74.0,70.0,0.0,70.8,67.0,69.0,85.0,55.0
2025-02-04 05:45:00,1523.4733333333334,100.0,100.0,64.11333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.79666666666667,67.0,69.0,85.0,55.0
2025-02-04 06:00:00,1529.83,100.0,100.0,63.52333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.70333333333333,67.0,69.0,85.0,55.0
2025-02-04 06:15:00,1487.4533333333331,100.0,100.0,63.36666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,55.0
2025-02-04 06:30:00,1515.7033333333336,100.0,100.0,62.97666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.47,67.0,69.0,85.0,55.0
2025-02-04 06:45:00,1476.1533333333334,100.0,100.0,62.42,1875.21,66.99,0.0,74.0,70.0,0.0,70.36333333333333,67.0,69.0,85.0,55.0
2025-02-04 07:00:00,1454.9666666666665,100.0,100.0,62.02333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.19333333333333,67.0,69.0,85.0,55.0
2025-02-04 07:15:00,1459.91,100.0,100.0,61.93333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,70.13666666666667,67.0,69.0,85.0,55.0
2025-02-04 07:30:00,1483.2133333333334,100.0,100.0,62.083333333333336,1875.21,66.99,0.0,74.0,70.0,0.0,70.11333333333333,67.0,69.0,85.0,55.0
2025-02-04 07:45:00,1512.1733333333332,100.0,100.0,62.376666666666665,1875.21,66.99,0.0,74.0,70.0,0.0,70.11666666666667,67.0,69.0,85.0,55.0
2025-02-04 08:00:00,1489.57,100.0,100.0,62.22,1875.21,66.99,0.0,74.0,70.0,0.0,70.11666666666667,67.0,69.0,85.0,55.0
2025-02-04 08:15:00,1459.91,100.0,100.0,61.98666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.09666666666668,67.0,69.0,85.0,55.0
2025-02-04 08:30:00,1489.5733333333335,100.0,100.0,61.84333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.07666666666667,67.0,69.0,85.0,55.0
2025-02-04 08:45:00,1482.506666666667,100.0,100.0,61.803333333333335,1875.21,66.99,0.0,74.0,70.0,0.0,70.05333333333334,67.0,69.0,85.0,55.0
2025-02-04 09:00:00,1499.46,100.0,100.0,61.65,1875.21,66.99,0.0,74.0,70.0,0.0,69.98666666666666,67.0,69.0,85.0,55.0
2025-02-04 09:15:00,1467.6766666666665,100.0,100.0,61.51333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.89,67.0,69.0,85.0,55.0
2025-02-04 09:30:00,1530.54,100.0,100.0,61.35333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.84333333333333,67.0,69.0,85.0,55.0
2025-02-04 09:45:00,1490.9833333333331,100.0,100.0,60.8,1875.21,66.99,0.0,74.0,70.0,0.0,69.76333333333334,67.0,69.0,85.0,55.0
2025-02-04 10:00:00,1500.1666666666667,100.0,100.0,58.59,1875.21,66.99,0.0,74.0,70.0,0.0,69.41666666666667,67.0,69.0,85.0,55.0
2025-02-04 10:15:00,1500.1666666666667,100.0,100.0,58.95,1875.21,66.99,0.0,74.0,70.0,0.0,68.77333333333333,67.0,69.0,85.0,55.0
2025-02-04 10:30:00,1229.6533333333334,100.0,100.0,61.60666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,68.60000000000001,67.0,69.0,85.0,55.0
2025-02-04 10:45:00,1169.6233333333332,100.0,100.0,61.91,1875.21,66.99,0.0,74.0,70.0,0.0,68.85666666666667,67.0,69.0,85.0,55.0
2025-02-04 11:00:00,1161.8533333333337,100.0,100.0,61.88333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,68.99666666666667,67.0,69.0,85.0,55.0
2025-02-04 11:15:00,1120.8866666666663,100.0,100.0,62.06666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,69.08333333333333,67.0,69.0,85.0,55.0
2025-02-04 11:30:00,1091.9333333333334,100.0,100.0,62.52,1875.21,66.99,0.0,74.0,70.0,0.0,69.18,67.0,69.0,85.0,55.0
2025-02-04 11:45:00,1055.9066666666668,100.0,100.0,62.81,1875.21,66.99,0.0,74.0,70.0,0.0,69.36666666666667,67.0,69.0,85.0,55.0
2025-02-04 12:00:00,1060.8533333333337,100.0,100.0,62.63,1875.21,66.99,0.0,74.0,70.0,0.0,69.46333333333332,67.0,69.0,85.0,55.0
2025-02-04 12:15:00,998.7,100.0,100.0,63.06666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,69.55666666666666,67.0,69.0,85.0,55.0
2025-02-04 12:30:00,982.4533333333331,100.0,100.0,62.9,1875.21,66.99,0.0,74.0,70.0,0.0,69.67999999999999,67.0,69.0,85.0,55.0
2025-02-04 12:45:00,973.2733333333334,100.0,100.0,63.07,1875.21,66.99,0.0,74.0,70.0,0.0,69.72666666666667,67.0,69.0,85.0,55.0
2025-02-04 13:00:00,997.9933333333332,100.0,100.0,63.086666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,69.82666666666667,67.0,69.0,85.0,55.0
2025-02-04 13:15:00,1006.4666666666668,100.0,100.0,63.080000000000005,1875.21,66.99,0.0,74.0,70.0,0.0,69.86333333333333,67.0,69.0,85.0,55.0
2025-02-04 13:30:00,953.4966666666666,100.0,100.0,63.080000000000005,1875.21,66.99,0.0,74.0,70.0,0.0,69.92,67.0,69.0,85.0,55.0
2025-02-04 13:45:00,943.6066666666668,100.0,100.0,63.28666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,69.95333333333333,67.0,69.0,85.0,55.0
2025-02-04 14:00:00,934.4233333333332,100.0,100.0,63.583333333333336,1875.21,66.99,0.0,74.0,70.0,0.0,70.03,67.0,69.0,85.0,55.0
2025-02-04 14:15:00,955.6166666666668,100.0,100.0,63.47,1875.21,66.99,0.0,74.0,70.0,0.0,70.11,67.0,69.0,85.0,55.0
2025-02-04 14:30:00,919.5933333333332,100.0,100.0,63.376666666666665,1875.21,66.99,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,55.0
2025-02-04 14:45:00,947.8433333333332,100.0,100.0,63.34666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,55.0
2025-02-04 15:00:00,939.37,100.0,100.0,63.71333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.18666666666667,67.0,69.0,85.0,55.0
2025-02-04 15:15:00,913.94,100.0,100.0,63.696666666666665,1875.21,66.99,0.0,74.0,70.0,0.0,70.25,67.0,69.0,85.0,55.0
2025-02-04 15:30:00,909.7066666666666,100.0,100.0,63.723333333333336,1875.21,66.99,0.0,74.0,70.0,0.0,70.27,67.0,69.0,85.0,55.0
2025-02-04 15:45:00,901.9366666666666,100.0,100.0,63.7,1875.21,66.99,0.0,74.0,70.0,0.0,70.30333333333333,67.0,69.0,85.0,55.0
2025-02-04 16:00:00,899.82,100.0,100.0,63.76,1875.21,66.99,0.0,74.0,70.0,0.0,70.36666666666666,67.0,69.0,85.0,55.0
2025-02-04 16:15:00,938.6633333333332,100.0,100.0,63.9,1875.21,66.99,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,55.0
2025-02-04 16:30:00,935.84,100.0,100.0,63.98666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.45333333333333,67.0,69.0,85.0,55.0
2025-02-04 16:45:00,946.4333333333334,100.0,100.0,64.19666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.52666666666666,67.0,69.0,85.0,55.0
2025-02-04 17:00:00,916.0633333333334,100.0,100.0,64.35666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.61333333333333,67.0,69.0,85.0,55.0
2025-02-04 17:15:00,928.7733333333332,100.0,100.0,64.7,1875.21,66.99,0.0,74.0,70.0,0.0,70.73,67.0,69.0,85.0,55.0
2025-02-04 17:30:00,913.2366666666668,100.0,100.0,64.79666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,71.04333333333334,67.0,69.0,85.0,55.0
2025-02-04 17:45:00,891.3433333333332,100.0,100.0,64.99666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,71.31333333333333,67.0,69.0,85.0,55.0
2025-02-04 18:00:00,923.1233333333332,100.0,100.0,65.16666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,71.48666666666666,67.0,69.0,85.0,55.0
2025-02-04 18:15:00,921.71,100.0,100.0,65.23333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,71.42333333333333,67.0,69.0,85.0,55.0
2025-02-04 18:30:00,903.3466666666668,100.0,100.0,65.23666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,71.29333333333334,67.0,69.0,85.0,55.0
2025-02-04 18:45:00,911.8233333333332,100.0,100.0,65.3,1875.21,66.99,0.0,74.0,70.0,0.0,71.18666666666667,67.0,69.0,85.0,55.0
2025-02-04 19:00:00,918.8866666666668,100.0,100.0,65.51,1875.21,66.99,0.0,74.0,70.0,0.0,71.1,67.0,69.0,85.0,55.0
2025-02-04 19:15:00,909.7066666666666,100.0,100.0,65.61666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.99333333333334,67.0,69.0,85.0,55.0
2025-02-04 19:30:00,913.9466666666668,100.0,100.0,65.44333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.71333333333334,67.0,69.0,85.0,55.0
2025-02-04 19:45:00,923.8333333333334,100.0,100.0,65.65333333333332,1875.21,66.99,0.0,74.0,70.0,0.0,70.50666666666667,67.0,69.0,85.0,55.0
2025-02-04 20:00:00,946.43,100.0,100.0,66.10000000000001,1875.21,66.99,0.0,74.0,70.0,0.0,70.42999999999999,67.0,69.0,85.0,55.0
2025-02-04 20:15:00,933.72,100.0,100.0,66.26666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.39666666666666,67.0,69.0,85.0,55.0
2025-02-04 20:30:00,926.6566666666668,100.0,100.0,66.05333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.32000000000001,67.0,69.0,85.0,55.0
2025-02-04 20:45:00,958.44,100.0,100.0,65.76666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.25666666666666,67.0,69.0,85.0,55.0
2025-02-04 21:00:00,980.3366666666668,100.0,100.0,65.69666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.23,67.0,69.0,85.0,55.0
2025-02-04 21:15:00,1011.4133333333332,100.0,100.0,65.77333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.17,67.0,69.0,85.0,55.0
2025-02-04 21:30:00,1000.11,100.0,100.0,65.62333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,55.0
2025-02-04 21:45:00,1038.25,100.0,100.0,65.65666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.21333333333332,67.0,69.0,85.0,55.0
2025-02-04 22:00:00,1019.8866666666668,100.0,100.0,65.61,1875.21,66.99,0.0,74.0,70.0,0.0,70.18666666666667,67.0,69.0,85.0,55.0
2025-02-04 22:15:00,1030.48,100.0,100.0,65.51666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.12333333333333,67.0,69.0,85.0,55.0
2025-02-04 22:30:00,1036.84,100.0,100.0,65.33,1875.21,66.99,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-02-04 22:45:00,1011.4133333333332,100.0,100.0,65.19333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.72333333333334,67.0,69.0,85.0,55.0
2025-02-04 23:00:00,1021.3,100.0,100.0,65.00999999999999,1875.21,66.99,0.0,74.0,70.0,0.0,69.41000000000001,67.0,69.0,85.0,55.0
2025-02-04 23:15:00,956.32,100.0,100.0,64.86,1875.21,66.99,0.0,74.0,70.0,0.0,69.11,67.0,69.0,85.0,55.0
2025-02-04 23:30:00,965.5033333333334,100.0,100.0,64.67666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,69.03333333333335,67.0,69.0,85.0,55.0
2025-02-04 23:45:00,942.9,100.0,100.0,64.52,1875.21,66.99,0.0,74.0,70.0,0.0,69.01666666666667,67.0,69.0,85.0,55.0
2025-02-05 00:00:00,957.7333333333332,100.0,100.0,64.30333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.04,67.0,69.0,85.0,55.0
2025-02-05 00:15:00,942.1933333333332,100.0,100.0,64.18,1875.21,66.99,0.0,74.0,70.0,0.0,69.14333333333333,67.0,69.0,85.0,55.0
2025-02-05 00:30:00,960.5566666666668,100.0,100.0,64.06,1875.21,66.99,0.0,74.0,70.0,0.0,69.33666666666666,67.0,69.0,85.0,55.0
2025-02-05 00:45:00,933.0166666666668,100.0,100.0,63.92666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,69.51333333333334,67.0,69.0,85.0,55.0
2025-02-05 01:00:00,940.7833333333332,100.0,100.0,63.75333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.64666666666666,67.0,69.0,85.0,55.0
2025-02-05 01:15:00,957.0266666666666,100.0,100.0,63.67,1875.21,66.99,0.0,74.0,70.0,0.0,69.78333333333333,67.0,69.0,85.0,55.0
2025-02-05 01:30:00,952.0833333333334,100.0,100.0,63.56666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,69.92,67.0,69.0,85.0,55.0
2025-02-05 01:45:00,951.3766666666668,100.0,100.0,63.47666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.05333333333333,67.0,69.0,85.0,55.0
2025-02-05 02:00:00,954.91,100.0,100.0,63.403333333333336,1875.21,66.99,0.0,74.0,70.0,0.0,70.10000000000001,67.0,69.0,85.0,55.0
2025-02-05 02:15:00,929.4833333333332,100.0,100.0,63.31333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.11666666666667,67.0,69.0,85.0,55.0
2025-02-05 02:30:00,955.6133333333332,100.0,100.0,63.28666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.11666666666667,67.0,69.0,85.0,55.0
2025-02-05 02:45:00,952.0866666666668,100.0,100.0,63.23333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,55.0
2025-02-05 03:00:00,956.32,100.0,100.0,63.18666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,55.0
2025-02-05 03:15:00,944.3133333333334,100.0,100.0,63.20333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,55.0
2025-02-05 03:30:00,948.55,100.0,100.0,63.303333333333335,1875.21,66.99,0.0,74.0,70.0,0.0,70.14666666666666,67.0,69.0,85.0,55.0
2025-02-05 03:45:00,957.0266666666666,100.0,100.0,63.28,1875.21,66.99,0.0,74.0,70.0,0.0,70.18333333333334,67.0,69.0,85.0,55.0
2025-02-05 04:00:00,970.4466666666668,100.0,100.0,63.14666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.2,67.0,69.0,85.0,55.0
2025-02-05 04:15:00,952.0833333333334,100.0,100.0,63.14666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.18666666666667,67.0,69.0,85.0,55.0
2025-02-05 04:30:00,930.8966666666666,100.0,100.0,63.28333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.20666666666666,67.0,69.0,85.0,55.0
2025-02-05 04:45:00,941.4866666666668,100.0,100.0,63.30666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.23666666666666,67.0,69.0,85.0,55.0
2025-02-05 05:00:00,953.4966666666666,100.0,100.0,63.25333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.24333333333334,67.0,69.0,85.0,55.0
2025-02-05 05:15:00,934.4266666666668,100.0,100.0,63.38666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.23666666666666,67.0,69.0,85.0,55.0
2025-02-05 05:30:00,924.5366666666664,100.0,100.0,63.59,1875.21,66.99,0.0,74.0,70.0,0.0,70.25,67.0,69.0,85.0,55.0
2025-02-05 05:45:00,945.7266666666668,100.0,100.0,63.63,1875.21,66.99,0.0,74.0,70.0,0.0,70.25666666666666,67.0,69.0,85.0,55.0
2025-02-05 06:00:00,904.0566666666668,100.0,100.0,63.553333333333335,1875.21,66.99,0.0,74.0,70.0,0.0,70.27999999999999,67.0,69.0,85.0,55.0
2025-02-05 06:15:00,923.1266666666668,100.0,100.0,63.47333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.31333333333333,67.0,69.0,85.0,55.0
2025-02-05 06:30:00,918.1833333333334,100.0,100.0,63.50666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.36,67.0,69.0,85.0,55.0
2025-02-05 06:45:00,939.3666666666668,100.0,100.0,63.5,1875.21,66.99,0.0,74.0,70.0,0.0,70.36,67.0,69.0,85.0,55.0
2025-02-05 07:00:00,928.7733333333332,100.0,100.0,63.51333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.37333333333333,67.0,69.0,85.0,55.0
2025-02-05 07:15:00,933.0133333333332,100.0,100.0,63.53666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.37333333333333,67.0,69.0,85.0,55.0
2025-02-05 07:30:00,905.47,100.0,100.0,63.56666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.38333333333333,67.0,69.0,85.0,55.0
2025-02-05 07:45:00,922.42,100.0,100.0,63.583333333333336,1875.21,66.99,0.0,74.0,70.0,0.0,70.38666666666667,67.0,69.0,85.0,55.0
2025-02-05 08:00:00,916.77,100.0,100.0,63.59,1875.21,66.99,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,55.0
2025-02-05 08:15:00,933.0133333333332,100.0,100.0,63.57666666666668,1875.21,66.99,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,55.0
2025-02-05 08:30:00,915.3566666666668,100.0,100.0,63.63666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.39666666666666,67.0,69.0,85.0,55.0
2025-02-05 08:45:00,923.1266666666668,100.0,100.0,63.64333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,70.40333333333332,67.0,69.0,85.0,55.0
2025-02-05 09:00:00,931.6,100.0,100.0,63.63333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.42333333333333,67.0,69.0,85.0,55.0
2025-02-05 09:15:00,946.4333333333334,100.0,100.0,63.65,1875.21,66.99,0.0,74.0,70.0,0.0,70.43,67.0,69.0,85.0,55.0
2025-02-05 09:30:00,911.12,100.0,100.0,63.66,1875.21,66.99,0.0,74.0,70.0,0.0,70.47000000000001,67.0,69.0,85.0,55.0
2025-02-05 09:45:00,925.2433333333332,100.0,100.0,63.66,1875.21,66.99,0.0,74.0,70.0,0.0,70.48666666666666,67.0,69.0,85.0,55.0
2025-02-05 10:00:00,921.7166666666668,100.0,100.0,63.60666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.50666666666666,67.0,69.0,85.0,55.0
2025-02-05 10:15:00,925.2433333333332,100.0,100.0,63.60333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.5,67.0,69.0,85.0,55.0
2025-02-05 10:30:00,940.0766666666668,100.0,100.0,63.61000000000001,1875.21,66.99,0.0,74.0,70.0,0.0,70.48666666666666,67.0,69.0,85.0,55.0
2025-02-05 10:45:00,929.4833333333332,100.0,100.0,63.580000000000005,1875.21,66.99,0.0,74.0,70.0,0.0,70.5,67.0,69.0,85.0,55.0
2025-02-05 11:00:00,914.65,100.0,100.0,63.55,1875.21,66.99,0.0,74.0,70.0,0.0,70.47333333333334,67.0,69.0,85.0,55.0
2025-02-05 11:15:00,907.59,100.0,100.0,63.50666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.41000000000001,67.0,69.0,85.0,55.0
2025-02-05 11:30:00,904.7633333333332,100.0,100.0,63.49333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.40333333333332,67.0,69.0,85.0,55.0
2025-02-05 11:45:00,943.61,100.0,100.0,63.46,1875.21,66.99,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,55.0
2025-02-05 12:00:00,918.8866666666668,100.0,100.0,63.46333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,55.0
2025-02-05 12:15:00,896.9899999999999,100.0,100.0,63.5,1875.21,66.99,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,55.0
2025-02-05 12:30:00,908.2933333333334,100.0,100.0,63.52,1875.21,66.99,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,55.0
2025-02-05 12:45:00,915.3566666666668,100.0,100.0,63.553333333333335,1875.21,66.99,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,55.0
2025-02-05 13:00:00,921.0066666666668,100.0,100.0,63.59666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.39666666666666,67.0,69.0,85.0,55.0
2025-02-05 13:15:00,899.82,100.0,100.0,63.61000000000001,1875.21,66.99,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,55.0
2025-02-05 13:30:00,901.9366666666666,100.0,100.0,63.653333333333336,1875.21,66.99,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,55.0
2025-02-05 13:45:00,901.23,100.0,100.0,63.84666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.39666666666666,67.0,69.0,85.0,55.0
2025-02-05 14:00:00,887.1066666666666,100.0,100.0,63.9,1875.21,66.99,0.0,74.0,70.0,0.0,70.39666666666666,67.0,69.0,85.0,55.0
2025-02-05 14:15:00,873.6833333333334,100.0,100.0,64.13000000000001,1875.21,66.99,0.0,74.0,70.0,0.0,70.48333333333333,67.0,69.0,85.0,55.0
2025-02-05 14:30:00,879.3366666666667,100.0,100.0,64.29666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.54666666666667,67.0,69.0,85.0,55.0
2025-02-05 14:45:00,895.5799999999999,100.0,100.0,64.38,1875.21,66.99,0.0,74.0,70.0,0.0,70.62,67.0,69.0,85.0,55.0
2025-02-05 15:00:00,888.52,100.0,100.0,64.50333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.66333333333334,67.0,69.0,85.0,55.0
2025-02-05 15:15:00,895.5799999999999,100.0,100.0,64.62333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,55.0
2025-02-05 15:30:00,887.1066666666667,100.0,100.0,64.72333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.76666666666667,67.0,69.0,85.0,55.0
2025-02-05 15:45:00,880.0433333333334,100.0,100.0,64.80666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.81666666666666,67.0,69.0,85.0,55.0
2025-02-05 16:00:00,883.57,100.0,100.0,64.89,1875.21,66.99,0.0,74.0,70.0,0.0,70.89333333333333,67.0,69.0,85.0,55.0
2025-02-05 16:15:00,880.0433333333334,100.0,100.0,64.95333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.96333333333332,67.0,69.0,85.0,55.0
2025-02-05 16:30:00,880.0433333333334,100.0,100.0,65.02666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,71.04333333333334,67.0,69.0,85.0,55.0
2025-02-05 16:45:00,881.4533333333334,100.0,100.0,65.16666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,71.1,67.0,69.0,85.0,55.0
2025-02-05 17:00:00,885.6933333333333,100.0,100.0,65.23333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,71.15666666666667,67.0,69.0,85.0,55.0
2025-02-05 17:15:00,875.8033333333333,100.0,100.0,65.32333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,71.18333333333334,67.0,69.0,85.0,55.0
2025-02-05 17:30:00,897.7000000000002,100.0,100.0,65.31666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,71.2,67.0,69.0,85.0,55.0
2025-02-05 17:45:00,884.2833333333333,100.0,100.0,65.56,1875.21,66.99,0.0,74.0,70.0,0.0,71.2,67.0,69.0,85.0,55.0
2025-02-05 18:00:00,863.7966666666666,100.0,100.0,65.60333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,71.22666666666667,67.0,69.0,85.0,55.0
2025-02-05 18:15:00,880.7466666666666,100.0,100.0,65.64,1875.21,66.99,0.0,74.0,70.0,0.0,71.2,67.0,69.0,85.0,55.0
2025-02-05 18:30:00,867.3266666666667,100.0,100.0,65.65333333333332,1875.21,66.99,0.0,74.0,70.0,0.0,71.1,67.0,69.0,85.0,55.0
2025-02-05 18:45:00,869.4466666666667,100.0,100.0,65.75666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,71.08666666666666,67.0,69.0,85.0,55.0
2025-02-05 19:00:00,889.93,100.0,100.0,65.85666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,71.03,67.0,69.0,85.0,55.0
2025-02-05 19:15:00,892.0466666666666,100.0,100.0,65.73333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.93333333333334,67.0,69.0,85.0,55.0
2025-02-05 19:30:00,856.0300000000001,100.0,100.0,65.70666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.82333333333334,67.0,69.0,85.0,55.0
2025-02-05 19:45:00,872.98,100.0,100.0,65.82666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.77666666666667,67.0,69.0,85.0,55.0
2025-02-05 20:00:00,871.57,100.0,100.0,65.64,1875.21,66.99,0.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,55.0
2025-02-05 20:15:00,865.56,100.0,100.0,65.44999999999999,1875.21,66.99,0.0,74.0,70.0,0.0,70.67,67.0,69.0,85.0,55.0
2025-02-05 20:30:00,880.04,100.0,100.0,65.43333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,70.65,67.0,69.0,85.0,55.0
2025-02-05 20:45:00,884.2800000000001,100.0,100.0,65.22666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.65333333333334,67.0,69.0,85.0,55.0
2025-02-05 21:00:00,874.39,100.0,100.0,65.08999999999999,1875.21,66.99,0.0,74.0,70.0,0.0,70.64666666666666,67.0,69.0,85.0,55.0
2025-02-05 21:15:00,871.5666666666666,100.0,100.0,65.08333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.65666666666667,67.0,69.0,85.0,55.0
2025-02-05 21:30:00,881.4566666666666,100.0,100.0,65.02333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.66,67.0,69.0,85.0,55.0
2025-02-05 21:45:00,870.1533333333333,100.0,100.0,64.94666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.66,67.0,69.0,85.0,55.0
2025-02-05 22:00:00,899.8166666666666,100.0,100.0,64.83,1875.21,66.99,0.0,74.0,70.0,0.0,70.66,67.0,69.0,85.0,55.0
2025-02-05 22:15:00,891.34,100.0,100.0,64.75333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.67333333333333,67.0,69.0,85.0,55.0
2025-02-05 22:30:00,884.2800000000001,100.0,100.0,64.74666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,55.0
2025-02-05 22:45:00,858.8533333333334,100.0,100.0,64.74,1875.21,66.99,0.0,74.0,70.0,0.0,70.75333333333333,67.0,69.0,85.0,55.0
2025-02-05 23:00:00,851.79,100.0,100.0,64.74666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.79666666666667,67.0,69.0,85.0,55.0
2025-02-05 23:15:00,880.7466666666666,100.0,100.0,64.69333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.81,67.0,69.0,85.0,55.0
2025-02-05 23:30:00,877.2166666666667,100.0,100.0,64.68333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,70.83,67.0,69.0,85.0,55.0
2025-02-05 23:45:00,863.0933333333334,100.0,100.0,64.7,1875.21,66.99,0.0,74.0,70.0,0.0,70.81666666666666,67.0,69.0,85.0,55.0
2025-02-06 00:00:00,874.39,100.0,100.0,64.67,1875.21,66.99,0.0,74.0,70.0,0.0,70.85333333333334,67.0,69.0,85.0,55.0
2025-02-06 00:15:00,889.2266666666666,100.0,100.0,64.66333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,70.89333333333333,67.0,69.0,85.0,55.0
2025-02-06 00:30:00,877.2166666666667,100.0,100.0,64.74333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.92666666666668,67.0,69.0,85.0,55.0
2025-02-06 00:45:00,855.3233333333334,100.0,100.0,64.81,1875.21,66.99,0.0,74.0,70.0,0.0,70.95,67.0,69.0,85.0,55.0
2025-02-06 01:00:00,868.0333333333333,100.0,100.0,64.80666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.96333333333332,67.0,69.0,85.0,55.0
2025-02-06 01:15:00,872.2733333333332,100.0,100.0,64.83,1875.21,66.99,0.0,74.0,70.0,0.0,70.99333333333333,67.0,69.0,85.0,55.0
2025-02-06 01:30:00,871.5666666666666,100.0,100.0,64.88,1875.21,66.99,0.0,74.0,70.0,0.0,71.06,67.0,69.0,85.0,55.0
2025-02-06 01:45:00,879.3333333333334,100.0,100.0,64.90333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,71.08666666666666,67.0,69.0,85.0,55.0
2025-02-06 02:00:00,871.5666666666666,100.0,100.0,64.87666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,71.08,67.0,69.0,85.0,55.0
2025-02-06 02:15:00,874.3933333333334,100.0,100.0,64.83,1875.21,66.99,0.0,74.0,70.0,0.0,71.1,67.0,69.0,85.0,55.0
2025-02-06 02:30:00,864.5033333333334,100.0,100.0,64.89666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,71.1,67.0,69.0,85.0,55.0
2025-02-06 02:45:00,909.0,100.0,100.0,64.91000000000001,1875.21,66.99,0.0,74.0,70.0,0.0,71.1,67.0,69.0,85.0,55.0
2025-02-06 03:00:00,888.5166666666668,100.0,100.0,64.90666666666668,1875.21,66.99,0.0,74.0,70.0,0.0,71.1,67.0,69.0,85.0,55.0
2025-02-06 03:15:00,860.2666666666668,100.0,100.0,64.90333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,71.1,67.0,69.0,85.0,55.0
2025-02-06 03:30:00,870.8633333333333,100.0,100.0,64.94,1875.21,66.99,0.0,74.0,70.0,0.0,71.1,67.0,69.0,85.0,55.0
2025-02-06 03:45:00,863.09,100.0,100.0,64.94,1875.21,66.99,0.0,74.0,70.0,0.0,71.1,67.0,69.0,85.0,55.0
2025-02-06 04:00:00,862.3866666666667,100.0,100.0,64.94,1875.21,66.99,0.0,74.0,70.0,0.0,71.1,67.0,69.0,85.0,55.0
2025-02-06 04:15:00,872.2733333333334,100.0,100.0,65.05,1875.21,66.99,0.0,74.0,70.0,0.0,71.1,67.0,69.0,85.0,55.0
2025-02-06 04:30:00,868.7400000000001,100.0,100.0,65.03666666666668,1875.21,66.99,0.0,74.0,70.0,0.0,71.10333333333334,67.0,69.0,85.0,55.0
2025-02-06 04:45:00,869.4466666666667,100.0,100.0,65.14999999999999,1875.21,66.99,0.0,74.0,70.0,0.0,71.10333333333334,67.0,69.0,85.0,55.0
2025-02-06 05:00:00,866.6233333333333,100.0,100.0,65.20666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,71.10666666666667,67.0,69.0,85.0,55.0
2025-02-06 05:15:00,856.0300000000001,100.0,100.0,65.25666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,71.10333333333334,67.0,69.0,85.0,55.0
2025-02-06 05:30:00,868.7400000000001,100.0,100.0,65.35000000000001,1875.21,66.99,0.0,74.0,70.0,0.0,71.10333333333334,67.0,69.0,85.0,55.0
2025-02-06 05:45:00,868.0366666666667,100.0,100.0,65.47666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,71.11,67.0,69.0,85.0,55.0
2025-02-06 06:00:00,855.32,100.0,100.0,65.52666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,71.17,67.0,69.0,85.0,55.0
2025-02-06 06:15:00,884.9833333333332,100.0,100.0,65.51,1875.21,66.99,0.0,74.0,70.0,0.0,71.15,67.0,69.0,85.0,55.0
2025-02-06 06:30:00,868.7433333333333,100.0,100.0,65.55,1875.21,66.99,0.0,74.0,70.0,0.0,71.15666666666668,67.0,69.0,85.0,55.0
2025-02-06 06:45:00,844.73,100.0,100.0,65.60333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,71.13666666666667,67.0,69.0,85.0,55.0
2025-02-06 07:00:00,866.6233333333333,100.0,100.0,65.70666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,71.11666666666666,67.0,69.0,85.0,55.0
2025-02-06 07:15:00,844.7266666666666,100.0,100.0,65.84666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,71.17666666666666,67.0,69.0,85.0,55.0
2025-02-06 07:30:00,868.0333333333334,100.0,100.0,65.99666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,71.19,67.0,69.0,85.0,55.0
2025-02-06 07:45:00,856.0300000000001,100.0,100.0,66.17666666666668,1875.21,66.99,0.0,74.0,70.0,0.0,71.20333333333333,67.0,69.0,85.0,55.0
2025-02-06 08:00:00,860.2666666666668,100.0,100.0,66.25333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,71.19666666666667,67.0,69.0,85.0,55.0
2025-02-06 08:15:00,888.5133333333333,100.0,100.0,66.07000000000001,1875.21,66.99,0.0,74.0,70.0,0.0,71.18333333333334,67.0,69.0,85.0,55.0
2025-02-06 08:30:00,950.67,100.0,100.0,65.99666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,71.1,67.0,69.0,85.0,55.0
2025-02-06 08:45:00,1396.34,100.0,100.0,65.79666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,71.13666666666667,67.0,69.0,85.0,55.0
2025-02-06 09:00:00,1584.2166666666665,100.0,100.0,66.14666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,71.01333333333334,67.0,69.0,85.0,55.0
2025-02-06 09:15:00,1479.6833333333334,100.0,100.0,65.89999999999999,1875.21,66.99,0.0,74.0,70.0,0.0,71.08,67.0,69.0,85.0,55.0
2025-02-06 09:30:00,1535.4833333333331,100.0,100.0,65.41666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,71.05,67.0,69.0,85.0,55.0
2025-02-06 09:45:00,1538.3100000000002,100.0,100.0,65.18666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.85666666666667,67.0,69.0,85.0,55.0
2025-02-06 10:00:00,1525.5933333333332,100.0,100.0,65.17,1875.21,66.99,0.0,74.0,70.0,0.0,70.73666666666666,67.0,69.0,85.0,55.0
2025-02-06 10:15:00,1527.006666666667,100.0,100.0,65.07,1875.21,66.99,0.0,74.0,70.0,0.0,70.66666666666667,67.0,69.0,85.0,55.0
2025-02-06 10:30:00,1557.3766666666668,100.0,100.0,64.62333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.45666666666666,67.0,69.0,85.0,55.0
2025-02-06 10:45:00,1569.3833333333332,100.0,100.0,64.47,1875.21,66.99,0.0,74.0,70.0,0.0,70.3,67.0,69.0,85.0,55.0
2025-02-06 11:00:00,1519.9399999999998,100.0,100.0,65.05,1875.21,66.99,0.0,74.0,70.0,0.0,70.25666666666666,67.0,69.0,85.0,55.0
2025-02-06 11:15:00,1506.5233333333333,100.0,100.0,65.27333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.32333333333334,67.0,69.0,85.0,55.0
2025-02-06 11:30:00,1493.8100000000002,100.0,100.0,64.74333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,70.23666666666666,67.0,69.0,85.0,55.0
2025-02-06 11:45:00,1507.9366666666665,100.0,100.0,64.12333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.15666666666668,67.0,69.0,85.0,55.0
2025-02-06 12:00:00,1479.6833333333334,100.0,100.0,63.49333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.04666666666667,67.0,69.0,85.0,55.0
2025-02-06 12:15:00,1535.4800000000002,100.0,100.0,62.28666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,69.86333333333333,67.0,69.0,85.0,55.0
2025-02-06 12:30:00,1505.11,100.0,100.0,60.63666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,69.56,67.0,69.0,85.0,55.0
2025-02-06 12:45:00,1553.8433333333332,100.0,100.0,60.94333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.19333333333333,67.0,69.0,85.0,55.0
2025-02-06 13:00:00,1548.1933333333334,100.0,100.0,60.85,1875.21,66.99,0.0,74.0,70.0,0.0,69.04,67.0,69.0,85.0,55.0
2025-02-06 13:15:00,1325.7133333333334,100.0,100.0,61.45666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,69.01,67.0,69.0,85.0,55.0
2025-02-06 13:30:00,1291.8133333333333,100.0,100.0,61.7,1875.21,66.99,0.0,74.0,70.0,0.0,69.11666666666666,67.0,69.0,85.0,55.0
2025-02-06 13:45:00,1279.0966666666666,100.0,100.0,61.73666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,69.13,67.0,69.0,85.0,55.0
2025-02-06 14:00:00,1298.87,100.0,100.0,61.57,1875.21,66.99,0.0,74.0,70.0,0.0,69.13,67.0,69.0,85.0,55.0
2025-02-06 14:15:00,1235.3075,100.0,100.0,61.9225,1875.21,66.99,0.0,74.0,70.0,0.0,69.15,67.0,69.0,85.0,55.0
2025-02-06 14:30:00,1233.8933333333332,100.0,100.0,61.77666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,69.24666666666667,67.0,69.0,85.0,55.0
2025-02-06 14:45:00,1220.4725,100.0,100.0,61.9275,1875.21,66.99,0.0,74.0,70.0,0.0,69.27000000000001,67.0,69.0,85.0,55.0
2025-02-06 15:00:00,1212.7066666666667,100.0,100.0,61.86000000000001,1875.21,66.99,0.0,74.0,70.0,0.0,69.24666666666667,67.0,69.0,85.0,55.0
2025-02-06 15:15:00,1219.0633333333333,100.0,100.0,61.95666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,69.27333333333333,67.0,69.0,85.0,55.0
2025-02-06 15:30:00,1206.35,100.0,100.0,61.93333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,69.3,67.0,69.0,85.0,55.0
2025-02-06 15:45:00,1225.42,100.0,100.0,62.10666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,69.3,67.0,69.0,85.0,55.0
2025-02-06 16:00:00,1252.26,100.0,100.0,62.13,1875.21,66.99,0.0,74.0,70.0,0.0,69.34,67.0,69.0,85.0,55.0
2025-02-06 16:15:00,1207.2325,100.0,100.0,62.27,1875.21,66.99,0.0,74.0,70.0,0.0,69.4075,67.0,69.0,85.0,55.0
2025-02-06 16:30:00,1212.0,100.0,100.0,62.38333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.42666666666666,67.0,69.0,85.0,55.0
2025-02-06 16:45:00,1199.2833333333335,100.0,100.0,62.66333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.55,67.0,69.0,85.0,55.0
2025-02-06 17:00:00,1174.5666666666666,100.0,100.0,63.10333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.64,67.0,69.0,85.0,55.0
2025-02-06 17:15:00,1199.2866666666666,100.0,100.0,63.31333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.82333333333334,67.0,69.0,85.0,55.0
2025-02-06 17:30:00,1220.4733333333334,100.0,100.0,63.3,1875.21,66.99,0.0,74.0,70.0,0.0,69.96,67.0,69.0,85.0,55.0
2025-02-06 17:45:00,1227.5366666666666,100.0,100.0,63.303333333333335,1875.21,66.99,0.0,74.0,70.0,0.0,70.01666666666667,67.0,69.0,85.0,55.0
2025-02-06 18:00:00,1210.5866666666668,100.0,100.0,63.53,1875.21,66.99,0.0,74.0,70.0,0.0,70.12333333333333,67.0,69.0,85.0,55.0
2025-02-06 18:15:00,1221.18,100.0,100.0,63.6,1875.21,66.99,0.0,74.0,70.0,0.0,70.25,67.0,69.0,85.0,55.0
2025-02-06 18:30:00,1210.5833333333333,100.0,100.0,63.696666666666665,1875.21,66.99,0.0,74.0,70.0,0.0,70.27333333333333,67.0,69.0,85.0,55.0
2025-02-06 18:45:00,1207.76,100.0,100.0,63.84333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.38,67.0,69.0,85.0,55.0
2025-02-06 19:00:00,1186.57,100.0,100.0,63.60333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,55.0
2025-02-06 19:15:00,1201.4066666666668,100.0,100.0,63.28333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.35333333333334,67.0,69.0,85.0,55.0
2025-02-06 19:30:00,1226.83,100.0,100.0,63.06333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.27,67.0,69.0,85.0,55.0
2025-02-06 19:45:00,1225.4166666666667,100.0,100.0,62.833333333333336,1875.21,66.99,0.0,74.0,70.0,0.0,70.18666666666667,67.0,69.0,85.0,55.0
2025-02-06 20:00:00,1209.1733333333332,100.0,100.0,62.870000000000005,1875.21,66.99,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,55.0
2025-02-06 20:15:00,1204.2333333333331,100.0,100.0,63.21666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,55.0
2025-02-06 20:30:00,1193.6366666666663,100.0,100.0,63.46333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.22,67.0,69.0,85.0,55.0
2025-02-06 20:45:00,1245.1933333333334,100.0,100.0,63.620000000000005,1875.21,66.99,0.0,74.0,70.0,0.0,70.27333333333333,67.0,69.0,85.0,55.0
2025-02-06 21:00:00,1232.4833333333331,100.0,100.0,63.830000000000005,1875.21,66.99,0.0,74.0,70.0,0.0,70.36666666666666,67.0,69.0,85.0,55.0
2025-02-06 21:15:00,1227.5366666666666,100.0,100.0,64.0,1875.21,66.99,0.0,74.0,70.0,0.0,70.38,67.0,69.0,85.0,55.0
2025-02-06 21:30:00,1195.753333333333,100.0,100.0,64.08333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.37333333333333,67.0,69.0,85.0,55.0
2025-02-06 21:45:00,1221.18,100.0,100.0,63.98,1875.21,66.99,0.0,74.0,70.0,0.0,70.41000000000001,67.0,69.0,85.0,55.0
2025-02-06 22:00:00,1196.46,100.0,100.0,63.88,1875.21,66.99,0.0,74.0,70.0,0.0,70.61,67.0,69.0,85.0,55.0
2025-02-06 22:15:00,1197.1666666666667,100.0,100.0,63.44333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.66666666666667,67.0,69.0,85.0,55.0
2025-02-06 22:30:00,1230.3633333333337,100.0,100.0,62.66,1875.21,66.99,0.0,74.0,70.0,0.0,70.51666666666667,67.0,69.0,85.0,55.0
2025-02-06 22:45:00,1209.1733333333334,100.0,100.0,61.92,1875.21,66.99,0.0,74.0,70.0,0.0,70.17666666666666,67.0,69.0,85.0,55.0
2025-02-06 23:00:00,1186.5733333333335,100.0,100.0,61.88,1875.21,66.99,0.0,74.0,70.0,0.0,69.90333333333332,67.0,69.0,85.0,55.0
2025-02-06 23:15:00,1171.0333333333335,100.0,100.0,61.93,1875.21,66.99,0.0,74.0,70.0,0.0,69.77666666666666,67.0,69.0,85.0,55.0
2025-02-06 23:30:00,1150.55,100.0,100.0,62.04,1875.21,66.99,0.0,74.0,70.0,0.0,69.69,67.0,69.0,85.0,55.0
2025-02-06 23:45:00,1128.6566666666663,100.0,100.0,61.93666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,69.64333333333333,67.0,69.0,85.0,55.0
2025-02-07 00:00:00,1060.8533333333337,100.0,100.0,62.44,1875.21,66.99,0.0,74.0,70.0,0.0,69.60333333333334,67.0,69.0,85.0,55.0
2025-02-07 00:15:00,1017.77,100.0,100.0,62.86333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,69.72,67.0,69.0,85.0,55.0
2025-02-07 00:30:00,966.9133333333332,100.0,100.0,63.02666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,69.82,67.0,69.0,85.0,55.0
2025-02-07 00:45:00,969.0333333333332,100.0,100.0,63.43333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,69.94333333333333,67.0,69.0,85.0,55.0
2025-02-07 01:00:00,949.9666666666666,100.0,100.0,63.38999999999999,1875.21,66.99,0.0,74.0,70.0,0.0,70.02333333333333,67.0,69.0,85.0,55.0
2025-02-07 01:15:00,964.7933333333334,100.0,100.0,63.20666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.10333333333334,67.0,69.0,85.0,55.0
2025-02-07 01:30:00,933.0133333333332,100.0,100.0,63.11666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.11,67.0,69.0,85.0,55.0
2025-02-07 01:45:00,955.6166666666668,100.0,100.0,63.57,1875.21,66.99,0.0,74.0,70.0,0.0,70.11666666666667,67.0,69.0,85.0,55.0
2025-02-07 02:00:00,935.1333333333332,100.0,100.0,63.48666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.21,67.0,69.0,85.0,55.0
2025-02-07 02:15:00,937.9566666666666,100.0,100.0,63.48666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.21666666666665,67.0,69.0,85.0,55.0
2025-02-07 02:30:00,930.19,100.0,100.0,63.48,1875.21,66.99,0.0,74.0,70.0,0.0,70.23,67.0,69.0,85.0,55.0
2025-02-07 02:45:00,918.8866666666668,100.0,100.0,63.51333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,70.23666666666666,67.0,69.0,85.0,55.0
2025-02-07 03:00:00,928.07,100.0,100.0,63.47,1875.21,66.99,0.0,74.0,70.0,0.0,70.25,67.0,69.0,85.0,55.0
2025-02-07 03:15:00,943.61,100.0,100.0,63.4,1875.21,66.99,0.0,74.0,70.0,0.0,70.24333333333334,67.0,69.0,85.0,55.0
2025-02-07 03:30:00,915.3566666666668,100.0,100.0,63.406666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.24333333333334,67.0,69.0,85.0,55.0
2025-02-07 03:45:00,921.01,100.0,100.0,63.44,1875.21,66.99,0.0,74.0,70.0,0.0,70.25,67.0,69.0,85.0,55.0
2025-02-07 04:00:00,923.1233333333332,100.0,100.0,63.44333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.25666666666666,67.0,69.0,85.0,55.0
2025-02-07 04:15:00,925.9500000000002,100.0,100.0,63.47666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.25,67.0,69.0,85.0,55.0
2025-02-07 04:30:00,916.77,100.0,100.0,63.78333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.25666666666666,67.0,69.0,85.0,55.0
2025-02-07 04:45:00,912.53,100.0,100.0,63.68666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.27,67.0,69.0,85.0,55.0
2025-02-07 05:00:00,924.5366666666667,100.0,100.0,63.65333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.26333333333334,67.0,69.0,85.0,55.0
2025-02-07 05:15:00,906.1766666666666,100.0,100.0,63.59,1875.21,66.99,0.0,74.0,70.0,0.0,70.26333333333334,67.0,69.0,85.0,55.0
2025-02-07 05:30:00,905.4666666666668,100.0,100.0,63.673333333333325,1875.21,66.99,0.0,74.0,70.0,0.0,70.26333333333334,67.0,69.0,85.0,55.0
2025-02-07 05:45:00,892.0500000000001,100.0,100.0,63.72,1875.21,66.99,0.0,74.0,70.0,0.0,70.25666666666666,67.0,69.0,85.0,55.0
2025-02-07 06:00:00,916.0633333333334,100.0,100.0,63.74333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.25666666666666,67.0,69.0,85.0,55.0
2025-02-07 06:15:00,906.1733333333332,100.0,100.0,63.78666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.26333333333334,67.0,69.0,85.0,55.0
2025-02-07 06:30:00,910.4133333333332,100.0,100.0,63.71666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.26333333333334,67.0,69.0,85.0,55.0
2025-02-07 06:45:00,906.8833333333332,100.0,100.0,63.656666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.27,67.0,69.0,85.0,55.0
2025-02-07 07:00:00,894.1666666666666,100.0,100.0,63.53666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.26333333333334,67.0,69.0,85.0,55.0
2025-02-07 07:15:00,920.3033333333332,100.0,100.0,63.47,1875.21,66.99,0.0,74.0,70.0,0.0,70.25,67.0,69.0,85.0,55.0
2025-02-07 07:30:00,918.8866666666668,100.0,100.0,63.35666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.23666666666666,67.0,69.0,85.0,55.0
2025-02-07 07:45:00,910.41,100.0,100.0,63.21333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.21333333333332,67.0,69.0,85.0,55.0
2025-02-07 08:00:00,908.2933333333334,100.0,100.0,63.11666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,55.0
2025-02-07 08:15:00,904.76,100.0,100.0,63.15,1875.21,66.99,0.0,74.0,70.0,0.0,70.11500000000001,67.0,69.0,85.0,55.0
2025-02-07 08:30:00,895.2275,100.0,100.0,63.0625,1875.21,66.99,0.0,74.0,70.0,0.0,70.1,67.0,69.0,85.0,55.0
2025-02-07 08:45:00,916.77,100.0,100.0,62.96,1875.21,66.99,0.0,74.0,70.0,0.0,70.01666666666667,67.0,69.0,85.0,55.0
2025-02-07 09:00:00,880.75,100.0,100.0,62.88333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-02-07 09:15:00,897.6999999999999,100.0,100.0,62.806666666666665,1875.21,66.99,0.0,74.0,70.0,0.0,69.94666666666666,67.0,69.0,85.0,55.0
2025-02-07 09:30:00,909.0,100.0,100.0,62.75333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.88666666666667,67.0,69.0,85.0,55.0
2025-02-07 09:45:00,926.6566666666668,100.0,100.0,62.74333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,69.84666666666666,67.0,69.0,85.0,55.0
2025-02-07 10:00:00,911.1166666666668,100.0,100.0,62.69,1875.21,66.99,0.0,74.0,70.0,0.0,69.82666666666667,67.0,69.0,85.0,55.0
2025-02-07 10:15:00,894.8733333333333,100.0,100.0,62.57666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,69.78333333333333,67.0,69.0,85.0,55.0
2025-02-07 10:30:00,889.2266666666666,100.0,100.0,62.50333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.71,67.0,69.0,85.0,55.0
2025-02-07 10:45:00,893.46,100.0,100.0,62.473333333333336,1875.21,66.99,0.0,74.0,70.0,0.0,69.71,67.0,69.0,85.0,55.0
2025-02-07 11:00:00,897.6999999999999,100.0,100.0,62.45666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,69.69666666666666,67.0,69.0,85.0,55.0
2025-02-07 11:15:00,880.7466666666668,100.0,100.0,62.43333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,69.58999999999999,67.0,69.0,85.0,55.0
2025-02-07 11:30:00,903.35,100.0,100.0,62.35,1875.21,66.99,0.0,74.0,70.0,0.0,69.56333333333333,67.0,69.0,85.0,55.0
2025-02-07 11:45:00,907.5866666666668,100.0,100.0,62.03666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,69.54333333333334,67.0,69.0,85.0,55.0
2025-02-07 12:00:00,919.5933333333332,100.0,100.0,62.01,1875.21,66.99,0.0,74.0,70.0,0.0,69.46666666666667,67.0,69.0,85.0,55.0
2025-02-07 12:15:00,873.6833333333334,100.0,100.0,61.95,1875.21,66.99,0.0,74.0,70.0,0.0,69.42666666666666,67.0,69.0,85.0,55.0
2025-02-07 12:30:00,911.8266666666668,100.0,100.0,61.74333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,69.38,67.0,69.0,85.0,55.0
2025-02-07 12:45:00,920.2966666666669,100.0,100.0,61.60999999999999,1875.21,66.99,0.0,74.0,70.0,0.0,69.28666666666668,67.0,69.0,85.0,55.0
2025-02-07 13:00:00,887.8100000000001,100.0,100.0,61.89666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,69.28,67.0,69.0,85.0,55.0
2025-02-07 13:15:00,924.54,100.0,100.0,61.93666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,69.28,67.0,69.0,85.0,55.0
2025-02-07 13:30:00,902.6433333333332,100.0,100.0,61.98,1875.21,66.99,0.0,74.0,70.0,0.0,69.27333333333333,67.0,69.0,85.0,55.0
2025-02-07 13:45:00,892.0466666666667,100.0,100.0,62.25333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.28666666666668,67.0,69.0,85.0,55.0
2025-02-07 14:00:00,901.9366666666666,100.0,100.0,62.6,1875.21,66.99,0.0,74.0,70.0,0.0,69.33333333333333,67.0,69.0,85.0,55.0
2025-02-07 14:15:00,906.1733333333332,100.0,100.0,62.99,1875.21,66.99,0.0,74.0,70.0,0.0,69.41000000000001,67.0,69.0,85.0,55.0
2025-02-07 14:30:00,927.3633333333332,100.0,100.0,63.25333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.46333333333332,67.0,69.0,85.0,55.0
2025-02-07 14:45:00,906.8833333333332,100.0,100.0,63.63,1875.21,66.99,0.0,74.0,70.0,0.0,69.58,67.0,69.0,85.0,55.0
2025-02-07 15:00:00,905.47,100.0,100.0,64.03333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.73333333333333,67.0,69.0,85.0,55.0
2025-02-07 15:15:00,916.7733333333332,100.0,100.0,64.22333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,69.96666666666665,67.0,69.0,85.0,55.0
2025-02-07 15:30:00,917.4733333333334,100.0,100.0,64.58,1875.21,66.99,0.0,74.0,70.0,0.0,70.16333333333334,67.0,69.0,85.0,55.0
2025-02-07 15:45:00,918.18,100.0,100.0,64.74333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,70.37333333333333,67.0,69.0,85.0,55.0
2025-02-07 16:00:00,892.7533333333334,100.0,100.0,64.93333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,70.55,67.0,69.0,85.0,55.0
2025-02-07 16:15:00,872.9766666666666,100.0,100.0,65.17333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.71666666666667,67.0,69.0,85.0,55.0
2025-02-07 16:30:00,895.5799999999999,100.0,100.0,65.26,1875.21,66.99,0.0,74.0,70.0,0.0,70.92,67.0,69.0,85.0,55.0
2025-02-07 16:45:00,880.04,100.0,100.0,65.40333333333332,1875.21,66.99,0.0,74.0,70.0,0.0,71.11666666666666,67.0,69.0,85.0,55.0
2025-02-07 17:00:00,906.1733333333332,100.0,100.0,65.80333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,71.22,67.0,69.0,85.0,55.0
2025-02-07 17:15:00,890.6366666666667,100.0,100.0,66.00333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,71.22,67.0,69.0,85.0,55.0
2025-02-07 17:30:00,863.0933333333332,100.0,100.0,66.04333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,71.23333333333333,67.0,69.0,85.0,55.0
2025-02-07 17:45:00,917.4733333333334,100.0,100.0,66.08666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,71.24,67.0,69.0,85.0,55.0
2025-02-07 18:00:00,921.7133333333333,100.0,100.0,66.52333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,71.24,67.0,69.0,85.0,55.0
2025-02-07 18:15:00,915.3566666666668,100.0,100.0,65.93333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,71.17333333333333,67.0,69.0,85.0,55.0
2025-02-07 18:30:00,915.3566666666666,100.0,100.0,66.02666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,71.00666666666667,67.0,69.0,85.0,55.0
2025-02-07 18:45:00,928.7766666666666,100.0,100.0,66.02,1875.21,66.99,0.0,74.0,70.0,0.0,70.89999999999999,67.0,69.0,85.0,55.0
2025-02-07 19:00:00,932.3066666666668,100.0,100.0,65.67,1875.21,66.99,0.0,74.0,70.0,0.0,70.74666666666667,67.0,69.0,85.0,55.0
2025-02-07 19:15:00,924.54,100.0,100.0,65.77333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.61666666666667,67.0,69.0,85.0,55.0
