time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-02-07 19:30:00,937.9566666666666,100.0,100.0,65.79,1875.21,66.99,0.0,74.0,70.0,0.0,70.52666666666667,67.0,69.0,85.0,55.0
2025-02-07 19:45:00,927.3633333333332,100.0,100.0,65.95333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.39666666666666,67.0,69.0,85.0,55.0
2025-02-07 20:00:00,928.7766666666666,100.0,100.0,65.57,1875.21,66.99,0.0,74.0,70.0,0.0,70.25666666666667,67.0,69.0,85.0,55.0
2025-02-07 20:15:00,964.09,100.0,100.0,65.29333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,70.07333333333334,67.0,69.0,85.0,55.0
2025-02-07 20:30:00,950.67,100.0,100.0,65.08666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,69.89666666666666,67.0,69.0,85.0,55.0
2025-02-07 20:45:00,954.91,100.0,100.0,65.09666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,69.83333333333333,67.0,69.0,85.0,55.0
2025-02-07 21:00:00,954.2033333333334,100.0,100.0,65.12666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,69.78,67.0,69.0,85.0,55.0
2025-02-07 21:15:00,943.6066666666666,100.0,100.0,64.98333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.70333333333333,67.0,69.0,85.0,55.0
2025-02-07 21:30:00,947.8466666666668,100.0,100.0,64.99333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.70333333333333,67.0,69.0,85.0,55.0
2025-02-07 21:45:00,961.97,100.0,100.0,64.88666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,69.71,67.0,69.0,85.0,55.0
2025-02-07 22:00:00,969.0333333333332,100.0,100.0,64.88666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,69.79333333333334,67.0,69.0,85.0,55.0
2025-02-07 22:15:00,967.6233333333332,100.0,100.0,64.84333333333332,1875.21,66.99,0.0,74.0,70.0,0.0,69.84666666666666,67.0,69.0,85.0,55.0
2025-02-07 22:30:00,970.4466666666668,100.0,100.0,64.75333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.96666666666667,67.0,69.0,85.0,55.0
2025-02-07 22:45:00,936.5433333333334,100.0,100.0,64.65,1875.21,66.99,0.0,74.0,70.0,0.0,70.04666666666667,67.0,69.0,85.0,55.0
2025-02-07 23:00:00,947.1366666666668,100.0,100.0,64.65333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,70.14666666666666,67.0,69.0,85.0,55.0
2025-02-07 23:15:00,965.5033333333334,100.0,100.0,64.62333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.25,67.0,69.0,85.0,55.0
2025-02-07 23:30:00,954.2033333333331,100.0,100.0,64.66333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,70.36,67.0,69.0,85.0,55.0
2025-02-07 23:45:00,961.2666666666668,100.0,100.0,64.61666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.40333333333332,67.0,69.0,85.0,55.0
2025-02-08 00:00:00,973.2733333333334,100.0,100.0,64.53666666666668,1875.21,66.99,0.0,74.0,70.0,0.0,70.49333333333334,67.0,69.0,85.0,55.0
2025-02-08 00:15:00,972.5633333333334,100.0,100.0,64.25333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.50666666666666,67.0,69.0,85.0,55.0
2025-02-08 00:30:00,931.6,100.0,100.0,64.16000000000001,1875.21,66.99,0.0,74.0,70.0,0.0,70.52,67.0,69.0,85.0,55.0
2025-02-08 00:45:00,972.5633333333334,100.0,100.0,64.11666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,55.0
2025-02-08 01:00:00,960.5566666666668,100.0,100.0,64.06,1875.21,66.99,0.0,74.0,70.0,0.0,70.60333333333334,67.0,69.0,85.0,55.0
2025-02-08 01:15:00,948.5533333333332,100.0,100.0,64.04666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.67333333333333,67.0,69.0,85.0,55.0
2025-02-08 01:30:00,946.43,100.0,100.0,63.98666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,55.0
2025-02-08 01:45:00,942.9,100.0,100.0,63.86666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.69333333333334,67.0,69.0,85.0,55.0
2025-02-08 02:00:00,951.3766666666668,100.0,100.0,63.72,1875.21,66.99,0.0,74.0,70.0,0.0,70.70666666666666,67.0,69.0,85.0,55.0
2025-02-08 02:15:00,934.4266666666666,100.0,100.0,63.63,1875.21,66.99,0.0,74.0,70.0,0.0,70.72666666666667,67.0,69.0,85.0,55.0
2025-02-08 02:30:00,976.8033333333332,100.0,100.0,63.66666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.7,67.0,69.0,85.0,55.0
2025-02-08 02:45:00,984.57,100.0,100.0,63.67666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.72333333333334,67.0,69.0,85.0,55.0
2025-02-08 03:00:00,918.89,100.0,100.0,63.673333333333325,1875.21,66.99,0.0,74.0,70.0,0.0,70.74333333333333,67.0,69.0,85.0,55.0
2025-02-08 03:15:00,955.6166666666668,100.0,100.0,63.74333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.74666666666667,67.0,69.0,85.0,55.0
2025-02-08 03:30:00,947.14,100.0,100.0,63.74333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,70.71,67.0,69.0,85.0,55.0
2025-02-08 03:45:00,959.1466666666666,100.0,100.0,63.74,1875.21,66.99,0.0,74.0,70.0,0.0,70.72333333333334,67.0,69.0,85.0,55.0
2025-02-08 04:00:00,953.4966666666666,100.0,100.0,63.77666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.79,67.0,69.0,85.0,55.0
2025-02-08 04:15:00,983.1566666666668,100.0,100.0,63.51,1875.21,66.99,0.0,74.0,70.0,0.0,70.80333333333334,67.0,69.0,85.0,55.0
2025-02-08 04:30:00,963.3833333333332,100.0,100.0,63.126666666666665,1875.21,66.99,0.0,74.0,70.0,0.0,70.79666666666667,67.0,69.0,85.0,55.0
2025-02-08 04:45:00,938.6633333333332,100.0,100.0,63.13666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.71666666666667,67.0,69.0,85.0,55.0
2025-02-08 05:00:00,927.3633333333332,100.0,100.0,63.51,1875.21,66.99,0.0,74.0,70.0,0.0,70.76333333333334,67.0,69.0,85.0,55.0
2025-02-08 05:15:00,920.3,100.0,100.0,63.51,1875.21,66.99,0.0,74.0,70.0,0.0,70.81,67.0,69.0,85.0,55.0
2025-02-08 05:30:00,914.65,100.0,100.0,63.47,1875.21,66.99,0.0,74.0,70.0,0.0,70.81666666666666,67.0,69.0,85.0,55.0
2025-02-08 05:45:00,885.6899999999999,100.0,100.0,63.68,1875.21,66.99,0.0,74.0,70.0,0.0,70.83333333333333,67.0,69.0,85.0,55.0
2025-02-08 06:00:00,916.0633333333334,100.0,100.0,63.830000000000005,1875.21,66.99,0.0,74.0,70.0,0.0,70.92,67.0,69.0,85.0,55.0
2025-02-08 06:15:00,908.2933333333334,100.0,100.0,63.99,1875.21,66.99,0.0,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,55.0
2025-02-08 06:30:00,872.98,100.0,100.0,64.05333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,70.97,67.0,69.0,85.0,55.0
2025-02-08 06:45:00,896.2866666666667,100.0,100.0,64.01,1875.21,66.99,0.0,74.0,70.0,0.0,71.02666666666667,67.0,69.0,85.0,55.0
2025-02-08 07:00:00,906.88,100.0,100.0,64.06666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,71.07333333333334,67.0,69.0,85.0,55.0
2025-02-08 07:15:00,914.65,100.0,100.0,64.10000000000001,1875.21,66.99,0.0,74.0,70.0,0.0,71.08,67.0,69.0,85.0,55.0
2025-02-08 07:30:00,903.7,100.0,100.0,64.075,1875.21,66.99,0.0,74.0,70.0,0.0,71.09,67.0,69.0,85.0,55.0
2025-02-08 07:45:00,898.41,100.0,100.0,64.11666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,71.1,67.0,69.0,85.0,55.0
2025-02-08 08:00:00,880.04,100.0,100.0,64.23,1875.21,66.99,0.0,74.0,70.0,0.0,71.1,67.0,69.0,85.0,55.0
2025-02-08 08:15:00,903.3466666666668,100.0,100.0,64.24,1875.21,66.99,0.0,74.0,70.0,0.0,71.10333333333334,67.0,69.0,85.0,55.0
2025-02-08 08:30:00,880.0433333333334,100.0,100.0,64.28666666666668,1875.21,66.99,0.0,74.0,70.0,0.0,71.11999999999999,67.0,69.0,85.0,55.0
2025-02-08 08:45:00,886.3966666666666,100.0,100.0,64.35333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,71.18,67.0,69.0,85.0,55.0
2025-02-08 09:00:00,917.4733333333334,100.0,100.0,64.40666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,71.16666666666667,67.0,69.0,85.0,55.0
2025-02-08 09:15:00,927.3633333333332,100.0,100.0,64.41333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,71.07333333333334,67.0,69.0,85.0,55.0
2025-02-08 09:30:00,925.9533333333334,100.0,100.0,64.32333333333332,1875.21,66.99,0.0,74.0,70.0,0.0,70.96333333333332,67.0,69.0,85.0,55.0
2025-02-08 09:45:00,935.84,100.0,100.0,64.27333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.94333333333334,67.0,69.0,85.0,55.0
2025-02-08 10:00:00,926.6566666666668,100.0,100.0,64.27333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.89333333333333,67.0,69.0,85.0,55.0
2025-02-08 10:15:00,902.6433333333332,100.0,100.0,64.34666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.82333333333334,67.0,69.0,85.0,55.0
2025-02-08 10:30:00,919.5933333333334,100.0,100.0,64.33,1875.21,66.99,0.0,74.0,70.0,0.0,70.85000000000001,67.0,69.0,85.0,55.0
2025-02-08 10:45:00,906.1733333333332,100.0,100.0,64.35333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,70.82333333333334,67.0,69.0,85.0,55.0
2025-02-08 11:00:00,929.48,100.0,100.0,64.48333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.85333333333334,67.0,69.0,85.0,55.0
2025-02-08 11:15:00,904.7633333333332,100.0,100.0,64.49,1875.21,66.99,0.0,74.0,70.0,0.0,70.90666666666668,67.0,69.0,85.0,55.0
2025-02-08 11:30:00,892.0466666666666,100.0,100.0,64.48333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.93,67.0,69.0,85.0,55.0
2025-02-08 11:45:00,882.1633333333333,100.0,100.0,64.55666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.93666666666667,67.0,69.0,85.0,55.0
2025-02-08 12:00:00,899.8166666666666,100.0,100.0,64.53333333333335,1875.21,66.99,0.0,74.0,70.0,0.0,70.95,67.0,69.0,85.0,55.0
2025-02-08 12:15:00,899.11,100.0,100.0,64.60000000000001,1875.21,66.99,0.0,74.0,70.0,0.0,70.95,67.0,69.0,85.0,55.0
2025-02-08 12:30:00,906.8833333333332,100.0,100.0,64.63666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,55.0
2025-02-08 12:45:00,907.5866666666668,100.0,100.0,64.63000000000001,1875.21,66.99,0.0,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,55.0
2025-02-08 13:00:00,917.4766666666668,100.0,100.0,64.69,1875.21,66.99,0.0,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,55.0
2025-02-08 13:15:00,891.34,100.0,100.0,64.74,1875.21,66.99,0.0,74.0,70.0,0.0,71.06,67.0,69.0,85.0,55.0
2025-02-08 13:30:00,905.47,100.0,100.0,64.80333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,71.06666666666666,67.0,69.0,85.0,55.0
2025-02-08 13:45:00,905.47,100.0,100.0,64.91333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,71.08666666666666,67.0,69.0,85.0,55.0
2025-02-08 14:00:00,914.295,100.0,100.0,64.96000000000001,1875.21,66.99,0.0,74.0,70.0,0.0,71.1,67.0,69.0,85.0,55.0
2025-02-08 14:15:00,892.0475,100.0,100.0,65.08,1875.21,66.99,0.0,74.0,70.0,0.0,71.115,67.0,69.0,85.0,55.0
2025-02-08 14:30:00,923.83,100.0,100.0,65.20333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,71.19666666666667,67.0,69.0,85.0,55.0
2025-02-08 14:45:00,940.7833333333332,100.0,100.0,65.17999999999999,1875.21,66.99,0.0,74.0,70.0,0.0,71.21333333333332,67.0,69.0,85.0,55.0
2025-02-08 15:00:00,922.42,100.0,100.0,65.31,1875.21,66.99,0.0,74.0,70.0,0.0,71.21333333333332,67.0,69.0,85.0,55.0
2025-02-08 15:15:00,920.3033333333332,100.0,100.0,65.51,1875.21,66.99,0.0,74.0,70.0,0.0,71.22,67.0,69.0,85.0,55.0
2025-02-08 15:30:00,917.4733333333334,100.0,100.0,65.61333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,71.24,67.0,69.0,85.0,55.0
2025-02-08 15:45:00,911.12,100.0,100.0,65.70666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,71.24,67.0,69.0,85.0,55.0
2025-02-08 16:00:00,926.6566666666668,100.0,100.0,65.80333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,71.24,67.0,69.0,85.0,55.0
2025-02-08 16:15:00,904.7633333333332,100.0,100.0,65.90666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,71.24,67.0,69.0,85.0,55.0
2025-02-08 16:30:00,917.4733333333334,100.0,100.0,66.17,1875.21,66.99,0.0,74.0,70.0,0.0,71.24,67.0,69.0,85.0,55.0
2025-02-08 16:45:00,937.25,100.0,100.0,66.18666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,71.24666666666667,67.0,69.0,85.0,55.0
2025-02-08 17:00:00,971.1533333333332,100.0,100.0,65.88333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,71.14,67.0,69.0,85.0,55.0
2025-02-08 17:15:00,977.51,100.0,100.0,65.78666666666668,1875.21,66.99,0.0,74.0,70.0,0.0,70.97666666666667,67.0,69.0,85.0,55.0
2025-02-08 17:30:00,1058.7333333333331,100.0,100.0,65.33999999999999,1875.21,66.99,0.0,74.0,70.0,0.0,70.87333333333333,67.0,69.0,85.0,55.0
2025-02-08 17:45:00,1147.0233333333333,100.0,100.0,64.73,1875.21,66.99,0.0,74.0,70.0,0.0,70.61,67.0,69.0,85.0,55.0
2025-02-08 18:00:00,1160.4399999999998,100.0,100.0,65.05333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.43333333333334,67.0,69.0,85.0,55.0
2025-02-08 18:15:00,1212.7066666666667,100.0,100.0,64.83,1875.21,66.99,0.0,74.0,70.0,0.0,70.35666666666667,67.0,69.0,85.0,55.0
2025-02-08 18:30:00,1172.4466666666667,100.0,100.0,64.96,1875.21,66.99,0.0,74.0,70.0,0.0,70.26333333333334,67.0,69.0,85.0,55.0
2025-02-08 18:45:00,1255.0833333333333,100.0,100.0,64.92333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.23,67.0,69.0,85.0,55.0
2025-02-08 19:00:00,1263.5600000000002,100.0,100.0,64.69333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,55.0
2025-02-08 19:15:00,1248.0200000000002,100.0,100.0,64.85000000000001,1875.21,66.99,0.0,74.0,70.0,0.0,70.11666666666667,67.0,69.0,85.0,55.0
2025-02-08 19:30:00,1370.21,100.0,100.0,64.78666666666668,1875.21,66.99,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,55.0
2025-02-08 19:45:00,1502.2833333333335,100.0,100.0,65.21666666666665,1875.21,66.99,0.0,74.0,70.0,0.0,70.14666666666666,67.0,69.0,85.0,55.0
2025-02-08 20:00:00,1752.3133333333333,100.0,99.83333333333331,65.45666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.24333333333334,67.0,69.0,85.0,55.0
2025-02-08 20:15:00,1842.72,100.0,97.83333333333331,65.85000000000001,1875.21,66.99,0.0,74.0,70.0,0.0,70.32666666666667,67.0,69.0,85.0,55.0
2025-02-08 20:30:00,1686.6266666666668,100.0,100.0,65.52666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.52,67.0,69.0,85.0,55.0
2025-02-08 20:45:00,1580.6866666666667,100.0,100.0,66.23333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.56,67.0,69.0,85.0,55.0
2025-02-08 21:00:00,889.93,100.0,100.0,63.06333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.4,67.0,69.0,85.0,55.0
2025-02-08 21:15:00,1522.7666666666669,100.0,100.0,60.27,1875.21,66.99,0.0,74.0,70.0,0.0,69.63333333333333,67.0,69.0,85.0,55.0
2025-02-08 21:30:00,897.6999999999999,100.0,100.0,67.03333333333335,1875.21,66.99,0.0,74.0,70.0,0.0,70.00333333333333,67.0,69.0,85.0,55.0
2025-02-08 21:45:00,892.7566666666667,100.0,100.0,61.22,1875.21,66.99,0.0,74.0,70.0,0.0,70.20666666666666,67.0,69.0,85.0,55.0
2025-02-08 22:00:00,861.6766666666666,100.0,100.0,60.60333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.79,67.0,69.0,85.0,55.0
2025-02-08 22:15:00,978.2166666666668,100.0,100.0,59.923333333333325,1875.21,66.99,0.0,74.0,70.0,0.0,69.65666666666665,67.0,69.0,85.0,55.0
2025-02-08 22:30:00,1499.46,100.0,100.0,59.23333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.34666666666668,67.0,69.0,85.0,55.0
2025-02-08 22:45:00,1446.49,100.0,100.0,60.95333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,69.39333333333333,67.0,69.0,85.0,55.0
2025-02-08 23:00:00,1476.86,100.0,100.0,60.56666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,69.26333333333334,67.0,69.0,85.0,55.0
2025-02-08 23:15:00,1437.3066666666666,100.0,100.0,59.39000000000001,1875.21,66.99,0.0,74.0,70.0,0.0,69.08333333333333,67.0,69.0,85.0,55.0
2025-02-08 23:30:00,1502.2833333333335,100.0,100.0,59.28333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,68.66666666666667,67.0,69.0,85.0,55.0
2025-02-08 23:45:00,1477.5666666666666,100.0,100.0,60.69333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,68.59,67.0,69.0,85.0,55.0
2025-02-09 00:00:00,1238.1333333333334,100.0,100.0,61.66666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,68.65333333333332,67.0,69.0,85.0,55.0
2025-02-09 00:15:00,1256.496666666667,100.0,100.0,61.99,1875.21,66.99,0.0,74.0,70.0,0.0,68.90666666666665,67.0,69.0,85.0,55.0
2025-02-09 00:30:00,1219.0633333333333,100.0,100.0,61.77666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,69.01,67.0,69.0,85.0,55.0
2025-02-09 00:45:00,1188.69,100.0,100.0,61.78,1875.21,66.99,0.0,74.0,70.0,0.0,69.04,67.0,69.0,85.0,55.0
2025-02-09 01:00:00,1155.496666666667,100.0,100.0,61.873333333333335,1875.21,66.99,0.0,74.0,70.0,0.0,69.13666666666667,67.0,69.0,85.0,55.0
2025-02-09 01:15:00,1127.246666666667,100.0,100.0,61.84333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.15,67.0,69.0,85.0,55.0
2025-02-09 01:30:00,1110.2966666666669,100.0,100.0,62.14333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,69.24666666666667,67.0,69.0,85.0,55.0
2025-02-09 01:45:00,1118.77,100.0,100.0,62.196666666666665,1875.21,66.99,0.0,74.0,70.0,0.0,69.32666666666667,67.0,69.0,85.0,55.0
2025-02-09 02:00:00,1071.4433333333334,100.0,100.0,62.303333333333335,1875.21,66.99,0.0,74.0,70.0,0.0,69.39666666666666,67.0,69.0,85.0,55.0
2025-02-09 02:15:00,1096.8766666666668,100.0,100.0,62.27666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,69.43333333333334,67.0,69.0,85.0,55.0
2025-02-09 02:30:00,988.81,100.0,100.0,62.81666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,69.49,67.0,69.0,85.0,55.0
2025-02-09 02:45:00,991.6366666666668,100.0,100.0,62.98,1875.21,66.99,0.0,74.0,70.0,0.0,69.66666666666667,67.0,69.0,85.0,55.0
2025-02-09 03:00:00,926.6566666666668,100.0,100.0,63.44333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.77666666666666,67.0,69.0,85.0,55.0
2025-02-09 03:15:00,960.56,100.0,100.0,63.35,1875.21,66.99,0.0,74.0,70.0,0.0,69.85333333333334,67.0,69.0,85.0,55.0
2025-02-09 03:30:00,925.2433333333332,100.0,100.0,63.553333333333335,1875.21,66.99,0.0,74.0,70.0,0.0,69.95,67.0,69.0,85.0,55.0
2025-02-09 03:45:00,943.6066666666668,100.0,100.0,63.583333333333336,1875.21,66.99,0.0,74.0,70.0,0.0,70.0,67.0,69.0,85.0,55.0
2025-02-09 04:00:00,923.1266666666668,100.0,100.0,63.553333333333335,1875.21,66.99,0.0,74.0,70.0,0.0,70.08333333333333,67.0,69.0,85.0,55.0
2025-02-09 04:15:00,940.0766666666668,100.0,100.0,63.48666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.09666666666668,67.0,69.0,85.0,55.0
2025-02-09 04:30:00,920.3033333333332,100.0,100.0,63.373333333333335,1875.21,66.99,0.0,74.0,70.0,0.0,70.11333333333333,67.0,69.0,85.0,55.0
2025-02-09 04:45:00,922.42,100.0,100.0,63.69333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.11333333333333,67.0,69.0,85.0,55.0
2025-02-09 05:00:00,915.3566666666666,100.0,100.0,63.74666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,55.0
2025-02-09 05:15:00,900.5233333333334,100.0,100.0,63.63666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,55.0
2025-02-09 05:30:00,904.76,100.0,100.0,63.51666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,55.0
2025-02-09 05:45:00,898.405,100.0,100.0,63.635000000000005,1875.21,66.99,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,55.0
2025-02-09 06:00:00,893.1099999999999,100.0,100.0,63.6175,1875.21,66.99,0.0,74.0,70.0,0.0,70.1175,67.0,69.0,85.0,55.0
2025-02-09 06:15:00,906.88,100.0,100.0,63.67,1875.21,66.99,0.0,74.0,70.0,0.0,70.12666666666667,67.0,69.0,85.0,55.0
2025-02-09 06:30:00,904.7633333333332,100.0,100.0,63.53,1875.21,66.99,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,55.0
2025-02-09 06:45:00,922.42,100.0,100.0,63.43,1875.21,66.99,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,55.0
2025-02-09 07:00:00,921.71,100.0,100.0,63.32,1875.21,66.99,0.0,74.0,70.0,0.0,70.11333333333333,67.0,69.0,85.0,55.0
2025-02-09 07:15:00,911.8266666666668,100.0,100.0,63.26333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,70.11,67.0,69.0,85.0,55.0
2025-02-09 07:30:00,922.42,100.0,100.0,63.27333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.09666666666668,67.0,69.0,85.0,55.0
2025-02-09 07:45:00,923.83,100.0,100.0,63.26666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.08999999999999,67.0,69.0,85.0,55.0
2025-02-09 08:00:00,903.35,100.0,100.0,63.23666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.0,67.0,69.0,85.0,55.0
2025-02-09 08:15:00,923.83,100.0,100.0,63.24333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,70.0,67.0,69.0,85.0,55.0
2025-02-09 08:30:00,936.5433333333334,100.0,100.0,63.26333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.99333333333334,67.0,69.0,85.0,55.0
2025-02-09 08:45:00,898.4066666666666,100.0,100.0,63.23,1875.21,66.99,0.0,74.0,70.0,0.0,69.99333333333334,67.0,69.0,85.0,55.0
2025-02-09 09:00:00,905.4666666666668,100.0,100.0,63.16666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,69.99333333333334,67.0,69.0,85.0,55.0
2025-02-09 09:15:00,909.71,100.0,100.0,63.10666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,69.98666666666666,67.0,69.0,85.0,55.0
2025-02-09 09:30:00,902.6433333333334,100.0,100.0,63.11333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-02-09 09:45:00,909.0,100.0,100.0,63.09666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-02-09 10:00:00,922.42,100.0,100.0,63.1,1875.21,66.99,0.0,74.0,70.0,0.0,69.96,67.0,69.0,85.0,55.0
2025-02-09 10:15:00,918.8866666666668,100.0,100.0,63.07,1875.21,66.99,0.0,74.0,70.0,0.0,69.96,67.0,69.0,85.0,55.0
2025-02-09 10:30:00,927.36,100.0,100.0,62.99333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.95333333333333,67.0,69.0,85.0,55.0
2025-02-09 10:45:00,928.7733333333332,100.0,100.0,62.9,1875.21,66.99,0.0,74.0,70.0,0.0,69.90333333333334,67.0,69.0,85.0,55.0
2025-02-09 11:00:00,896.2866666666667,100.0,100.0,62.81,1875.21,66.99,0.0,74.0,70.0,0.0,69.84666666666666,67.0,69.0,85.0,55.0
2025-02-09 11:15:00,918.18,100.0,100.0,62.75666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,69.83333333333333,67.0,69.0,85.0,55.0
2025-02-09 11:30:00,894.1700000000001,100.0,100.0,62.696666666666665,1875.21,66.99,0.0,74.0,70.0,0.0,69.82,67.0,69.0,85.0,55.0
2025-02-09 11:45:00,913.24,100.0,100.0,62.67666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,69.8,67.0,69.0,85.0,55.0
2025-02-09 12:00:00,897.6999999999999,100.0,100.0,62.65,1875.21,66.99,0.0,74.0,70.0,0.0,69.74,67.0,69.0,85.0,55.0
2025-02-09 12:15:00,896.9933333333333,100.0,100.0,62.623333333333335,1875.21,66.99,0.0,74.0,70.0,0.0,69.71,67.0,69.0,85.0,55.0
2025-02-09 12:30:00,907.5866666666668,100.0,100.0,62.6,1875.21,66.99,0.0,74.0,70.0,0.0,69.71,67.0,69.0,85.0,55.0
2025-02-09 12:45:00,913.9433333333332,100.0,100.0,62.49,1875.21,66.99,0.0,74.0,70.0,0.0,69.71,67.0,69.0,85.0,55.0
2025-02-09 13:00:00,932.3066666666668,100.0,100.0,62.48333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.69666666666666,67.0,69.0,85.0,55.0
2025-02-09 13:15:00,916.0633333333334,100.0,100.0,62.49666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,69.68333333333334,67.0,69.0,85.0,55.0
2025-02-09 13:30:00,926.66,100.0,100.0,62.49,1875.21,66.99,0.0,74.0,70.0,0.0,69.68333333333334,67.0,69.0,85.0,55.0
2025-02-09 13:45:00,915.3566666666668,100.0,100.0,62.53,1875.21,66.99,0.0,74.0,70.0,0.0,69.67666666666666,67.0,69.0,85.0,55.0
2025-02-09 14:00:00,921.7133333333336,100.0,100.0,62.61666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,69.68333333333334,67.0,69.0,85.0,55.0
2025-02-09 14:15:00,912.53,100.0,100.0,62.696666666666665,1875.21,66.99,0.0,74.0,70.0,0.0,69.69,67.0,69.0,85.0,55.0
2025-02-09 14:30:00,893.46,100.0,100.0,62.81,1875.21,66.99,0.0,74.0,70.0,0.0,69.70333333333333,67.0,69.0,85.0,55.0
2025-02-09 14:45:00,923.1233333333332,100.0,100.0,62.92666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,69.75,67.0,69.0,85.0,55.0
2025-02-09 15:00:00,905.4666666666668,100.0,100.0,62.99666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,69.82666666666667,67.0,69.0,85.0,55.0
2025-02-09 15:15:00,916.0633333333334,100.0,100.0,63.080000000000005,1875.21,66.99,0.0,74.0,70.0,0.0,69.85,67.0,69.0,85.0,55.0
2025-02-09 15:30:00,901.9366666666666,100.0,100.0,63.06333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.93333333333334,67.0,69.0,85.0,55.0
2025-02-09 15:45:00,923.1266666666668,100.0,100.0,63.18333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,55.0
2025-02-09 16:00:00,904.76,100.0,100.0,63.50333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.04666666666667,67.0,69.0,85.0,55.0
2025-02-09 16:15:00,909.7033333333334,100.0,100.0,63.59,1875.21,66.99,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,55.0
2025-02-09 16:30:00,927.3633333333332,100.0,100.0,63.70666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.22333333333333,67.0,69.0,85.0,55.0
2025-02-09 16:45:00,925.95,100.0,100.0,63.72,1875.21,66.99,0.0,74.0,70.0,0.0,70.27,67.0,69.0,85.0,55.0
2025-02-09 17:00:00,925.9533333333331,100.0,100.0,63.91666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.36666666666666,67.0,69.0,85.0,55.0
2025-02-09 17:15:00,923.1233333333332,100.0,100.0,64.00333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.42666666666666,67.0,69.0,85.0,55.0
2025-02-09 17:30:00,913.9433333333332,100.0,100.0,63.84666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.50666666666666,67.0,69.0,85.0,55.0
2025-02-09 17:45:00,886.4,100.0,100.0,63.93666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.53333333333335,67.0,69.0,85.0,55.0
2025-02-09 18:00:00,910.41,100.0,100.0,64.21,1875.21,66.99,0.0,74.0,70.0,0.0,70.61999999999999,67.0,69.0,85.0,55.0
2025-02-09 18:15:00,903.35,100.0,100.0,64.32,1875.21,66.99,0.0,74.0,70.0,0.0,70.66666666666667,67.0,69.0,85.0,55.0
2025-02-09 18:30:00,922.42,100.0,100.0,64.39999999999999,1875.21,66.99,0.0,74.0,70.0,0.0,70.74666666666667,67.0,69.0,85.0,55.0
2025-02-09 18:45:00,892.7533333333334,100.0,100.0,64.33666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.80333333333334,67.0,69.0,85.0,55.0
2025-02-09 19:00:00,913.9433333333332,100.0,100.0,64.24666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.81,67.0,69.0,85.0,55.0
2025-02-09 19:15:00,913.2366666666668,100.0,100.0,64.23333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.81,67.0,69.0,85.0,55.0
2025-02-09 19:30:00,904.76,100.0,100.0,64.10666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.79666666666667,67.0,69.0,85.0,55.0
2025-02-09 19:45:00,914.65,100.0,100.0,64.23,1875.21,66.99,0.0,74.0,70.0,0.0,70.78333333333335,67.0,69.0,85.0,55.0
2025-02-09 20:00:00,916.7733333333334,100.0,100.0,64.34333333333332,1875.21,66.99,0.0,74.0,70.0,0.0,70.81,67.0,69.0,85.0,55.0
2025-02-09 20:15:00,904.0566666666668,100.0,100.0,64.37,1875.21,66.99,0.0,74.0,70.0,0.0,70.81666666666666,67.0,69.0,85.0,55.0
2025-02-09 20:30:00,901.23,100.0,100.0,64.39999999999999,1875.21,66.99,0.0,74.0,70.0,0.0,70.80333333333334,67.0,69.0,85.0,55.0
2025-02-09 20:45:00,919.5966666666668,100.0,100.0,64.43666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.80333333333334,67.0,69.0,85.0,55.0
2025-02-09 21:00:00,895.5766666666667,100.0,100.0,64.38333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,70.79,67.0,69.0,85.0,55.0
2025-02-09 21:15:00,909.71,100.0,100.0,64.33333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.75999999999999,67.0,69.0,85.0,55.0
2025-02-09 21:30:00,904.7633333333332,100.0,100.0,64.25,1875.21,66.99,0.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,55.0
2025-02-09 21:45:00,914.65,100.0,100.0,64.14333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,55.0
2025-02-09 22:00:00,904.7633333333332,100.0,100.0,64.08,1875.21,66.99,0.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,55.0
2025-02-09 22:15:00,911.12,100.0,100.0,63.99,1875.21,66.99,0.0,74.0,70.0,0.0,70.66,67.0,69.0,85.0,55.0
2025-02-09 22:30:00,923.1266666666668,100.0,100.0,63.86666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.65666666666667,67.0,69.0,85.0,55.0
2025-02-09 22:45:00,916.7666666666668,100.0,100.0,63.74,1875.21,66.99,0.0,74.0,70.0,0.0,70.64666666666666,67.0,69.0,85.0,55.0
2025-02-09 23:00:00,899.11,100.0,100.0,63.653333333333336,1875.21,66.99,0.0,74.0,70.0,0.0,70.63666666666667,67.0,69.0,85.0,55.0
2025-02-09 23:15:00,932.31,100.0,100.0,63.623333333333335,1875.21,66.99,0.0,74.0,70.0,0.0,70.58,67.0,69.0,85.0,55.0
2025-02-09 23:30:00,910.4133333333332,100.0,100.0,63.56,1875.21,66.99,0.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,55.0
2025-02-09 23:45:00,908.2933333333334,100.0,100.0,63.48666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,55.0
2025-02-10 00:00:00,912.5333333333332,100.0,100.0,63.46,1875.21,66.99,0.0,74.0,70.0,0.0,70.51333333333334,67.0,69.0,85.0,55.0
2025-02-10 00:15:00,904.7633333333332,100.0,100.0,63.45,1875.21,66.99,0.0,74.0,70.0,0.0,70.5,67.0,69.0,85.0,55.0
2025-02-10 00:30:00,923.1266666666668,100.0,100.0,63.43666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.44666666666667,67.0,69.0,85.0,55.0
2025-02-10 00:45:00,919.5933333333332,100.0,100.0,63.35666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,55.0
2025-02-10 01:00:00,914.65,100.0,100.0,63.34,1875.21,66.99,0.0,74.0,70.0,0.0,70.38666666666667,67.0,69.0,85.0,55.0
2025-02-10 01:15:00,908.2933333333334,100.0,100.0,63.32,1875.21,66.99,0.0,74.0,70.0,0.0,70.38333333333333,67.0,69.0,85.0,55.0
2025-02-10 01:30:00,916.77,100.0,100.0,63.27,1875.21,66.99,0.0,74.0,70.0,0.0,70.33999999999999,67.0,69.0,85.0,55.0
2025-02-10 01:45:00,906.88,100.0,100.0,63.25666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.28666666666668,67.0,69.0,85.0,55.0
2025-02-10 02:00:00,921.0066666666668,100.0,100.0,63.23666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.27,67.0,69.0,85.0,55.0
2025-02-10 02:15:00,896.2866666666665,100.0,100.0,63.24333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.26333333333334,67.0,69.0,85.0,55.0
2025-02-10 02:30:00,935.13,100.0,100.0,63.156666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.25,67.0,69.0,85.0,55.0
2025-02-10 02:45:00,929.48,100.0,100.0,63.09,1875.21,66.99,0.0,74.0,70.0,0.0,70.25,67.0,69.0,85.0,55.0
2025-02-10 03:00:00,890.6366666666667,100.0,100.0,63.03333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.23,67.0,69.0,85.0,55.0
2025-02-10 03:15:00,923.1233333333332,100.0,100.0,62.91333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.2,67.0,69.0,85.0,55.0
2025-02-10 03:30:00,944.3166666666666,100.0,100.0,62.82,1875.21,66.99,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,55.0
2025-02-10 03:45:00,911.12,100.0,100.0,62.72,1875.21,66.99,0.0,74.0,70.0,0.0,70.10666666666667,67.0,69.0,85.0,55.0
2025-02-10 04:00:00,912.53,100.0,100.0,62.696666666666665,1875.21,66.99,0.0,74.0,70.0,0.0,70.09666666666668,67.0,69.0,85.0,55.0
2025-02-10 04:15:00,929.4833333333332,100.0,100.0,62.67666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.03333333333333,67.0,69.0,85.0,55.0
2025-02-10 04:30:00,910.4133333333332,100.0,100.0,62.56666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-02-10 04:45:00,924.5366666666667,100.0,100.0,62.52333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,55.0
2025-02-10 05:00:00,916.0633333333334,100.0,100.0,62.403333333333336,1875.21,66.99,0.0,74.0,70.0,0.0,69.93666666666667,67.0,69.0,85.0,55.0
2025-02-10 05:15:00,918.18,100.0,100.0,62.31666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,69.86333333333333,67.0,69.0,85.0,55.0
2025-02-10 05:30:00,925.2433333333332,100.0,100.0,62.23666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,69.84333333333333,67.0,69.0,85.0,55.0
2025-02-10 05:45:00,926.6566666666668,100.0,100.0,62.13333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.8,67.0,69.0,85.0,55.0
2025-02-10 06:00:00,933.0133333333332,100.0,100.0,62.01333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.71,67.0,69.0,85.0,55.0
2025-02-10 06:15:00,906.1733333333332,100.0,100.0,61.946666666666665,1875.21,66.99,0.0,74.0,70.0,0.0,69.68333333333334,67.0,69.0,85.0,55.0
2025-02-10 06:30:00,934.4233333333332,100.0,100.0,61.79333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.59666666666666,67.0,69.0,85.0,55.0
2025-02-10 06:45:00,923.1266666666668,100.0,100.0,61.64666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,69.56333333333333,67.0,69.0,85.0,55.0
2025-02-10 07:00:00,914.6466666666666,100.0,100.0,61.583333333333336,1875.21,66.99,0.0,74.0,70.0,0.0,69.48666666666666,67.0,69.0,85.0,55.0
2025-02-10 07:15:00,923.8333333333334,100.0,100.0,61.54333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.42,67.0,69.0,85.0,55.0
2025-02-10 07:30:00,930.19,100.0,100.0,61.56666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,69.40666666666668,67.0,69.0,85.0,55.0
2025-02-10 07:45:00,923.1266666666668,100.0,100.0,61.46666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,69.32,67.0,69.0,85.0,55.0
2025-02-10 08:00:00,895.5799999999999,100.0,100.0,61.39000000000001,1875.21,66.99,0.0,74.0,70.0,0.0,69.28666666666668,67.0,69.0,85.0,55.0
2025-02-10 08:15:00,926.6566666666668,100.0,100.0,61.28666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,69.22333333333334,67.0,69.0,85.0,55.0
2025-02-10 08:30:00,921.7133333333333,100.0,100.0,61.21,1875.21,66.99,0.0,74.0,70.0,0.0,69.15,67.0,69.0,85.0,55.0
2025-02-10 08:45:00,911.1166666666668,100.0,100.0,61.173333333333325,1875.21,66.99,0.0,74.0,70.0,0.0,69.12666666666667,67.0,69.0,85.0,55.0
2025-02-10 09:00:00,918.8866666666668,100.0,100.0,61.11333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,69.07666666666667,67.0,69.0,85.0,55.0
2025-02-10 09:15:00,919.5933333333332,100.0,100.0,61.01333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,69.01,67.0,69.0,85.0,55.0
2025-02-10 09:30:00,944.31,100.0,100.0,61.02333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,68.98333333333333,67.0,69.0,85.0,55.0
2025-02-10 09:45:00,926.6566666666668,100.0,100.0,60.99333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,68.92,67.0,69.0,85.0,55.0
2025-02-10 10:00:00,935.13,100.0,100.0,60.92,1875.21,66.99,0.0,74.0,70.0,0.0,68.88,67.0,69.0,85.0,55.0
2025-02-10 10:15:00,914.65,100.0,100.0,60.82666666666668,1875.21,66.99,0.0,74.0,70.0,0.0,68.86666666666666,67.0,69.0,85.0,55.0
2025-02-10 10:30:00,939.3733333333332,100.0,100.0,60.76333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,68.83,67.0,69.0,85.0,55.0
2025-02-10 10:45:00,939.3666666666668,100.0,100.0,60.67333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,68.74,67.0,69.0,85.0,55.0
2025-02-10 11:00:00,935.13,100.0,100.0,60.56,1875.21,66.99,0.0,74.0,70.0,0.0,68.73333333333333,67.0,69.0,85.0,55.0
2025-02-10 11:15:00,905.4666666666668,100.0,100.0,60.48333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,68.64999999999999,67.0,69.0,85.0,55.0
2025-02-10 11:30:00,932.305,100.0,100.0,60.385000000000005,1875.21,66.99,0.0,74.0,70.0,0.0,68.61,67.0,69.0,85.0,55.0
2025-02-10 11:45:00,937.075,100.0,100.0,60.33,1875.21,66.99,0.0,74.0,70.0,0.0,68.5575,67.0,69.0,85.0,55.0
2025-02-10 12:00:00,929.4833333333332,100.0,100.0,60.26666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,68.47,67.0,69.0,85.0,55.0
2025-02-10 12:15:00,919.5933333333332,100.0,100.0,60.19,1875.21,66.99,0.0,74.0,70.0,0.0,68.44333333333334,67.0,69.0,85.0,55.0
2025-02-10 12:30:00,930.1866666666666,100.0,100.0,60.13,1875.21,66.99,0.0,74.0,70.0,0.0,68.32,67.0,69.0,85.0,55.0
2025-02-10 12:45:00,921.7133333333333,100.0,100.0,60.06,1875.21,66.99,0.0,74.0,70.0,0.0,68.31,67.0,69.0,85.0,55.0
2025-02-10 13:00:00,933.7166666666668,100.0,100.0,60.13,1875.21,66.99,0.0,74.0,70.0,0.0,68.22333333333334,67.0,69.0,85.0,55.0
2025-02-10 13:15:00,933.72,100.0,100.0,60.31,1875.21,66.99,0.0,74.0,70.0,0.0,68.2,67.0,69.0,85.0,55.0
2025-02-10 13:30:00,911.8266666666668,100.0,100.0,60.46333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,68.21,67.0,69.0,85.0,55.0
2025-02-10 13:45:00,916.06,100.0,100.0,60.68666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,68.31,67.0,69.0,85.0,55.0
2025-02-10 14:00:00,925.9533333333334,100.0,100.0,60.95,1875.21,66.99,0.0,74.0,70.0,0.0,68.32333333333334,67.0,69.0,85.0,55.0
2025-02-10 14:15:00,940.7833333333332,100.0,100.0,61.26666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,68.43666666666667,67.0,69.0,85.0,55.0
2025-02-10 14:30:00,925.2433333333332,100.0,100.0,61.63,1875.21,66.99,0.0,74.0,70.0,0.0,68.50666666666666,67.0,69.0,85.0,55.0
2025-02-10 14:45:00,916.0633333333334,100.0,100.0,61.97,1875.21,66.99,0.0,74.0,70.0,0.0,68.64,67.0,69.0,85.0,55.0
2025-02-10 15:00:00,908.2933333333334,100.0,100.0,61.94333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,68.74,67.0,69.0,85.0,55.0
2025-02-10 15:15:00,920.3,100.0,100.0,62.23333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,68.86,67.0,69.0,85.0,55.0
2025-02-10 15:30:00,904.0533333333332,100.0,100.0,62.46666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,68.97333333333334,67.0,69.0,85.0,55.0
2025-02-10 15:45:00,920.3,100.0,100.0,62.99,1875.21,66.99,0.0,74.0,70.0,0.0,69.10000000000001,67.0,69.0,85.0,55.0
2025-02-10 16:00:00,912.53,100.0,100.0,63.296666666666674,1875.21,66.99,0.0,74.0,70.0,0.0,69.26666666666667,67.0,69.0,85.0,55.0
2025-02-10 16:15:00,912.5333333333332,100.0,100.0,63.85,1875.21,66.99,0.0,74.0,70.0,0.0,69.42666666666666,67.0,69.0,85.0,55.0
2025-02-10 16:30:00,928.7766666666666,100.0,100.0,64.22,1875.21,66.99,0.0,74.0,70.0,0.0,69.61333333333333,67.0,69.0,85.0,55.0
2025-02-10 16:45:00,930.19,100.0,100.0,64.48333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.78333333333333,67.0,69.0,85.0,55.0
2025-02-10 17:00:00,919.5966666666668,100.0,100.0,64.71333333333332,1875.21,66.99,0.0,74.0,70.0,0.0,69.93,67.0,69.0,85.0,55.0
2025-02-10 17:15:00,918.1833333333334,100.0,100.0,64.73666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.10000000000001,67.0,69.0,85.0,55.0
2025-02-10 17:30:00,907.5866666666668,100.0,100.0,64.88666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.23333333333333,67.0,69.0,85.0,55.0
2025-02-10 17:45:00,882.16,100.0,100.0,65.3,1875.21,66.99,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,55.0
2025-02-10 18:00:00,910.41,100.0,100.0,65.37,1875.21,66.99,0.0,74.0,70.0,0.0,70.72333333333334,67.0,69.0,85.0,55.0
2025-02-10 18:15:00,904.0533333333332,100.0,100.0,65.60666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,71.20666666666666,67.0,69.0,85.0,55.0
2025-02-10 18:30:00,904.0533333333332,100.0,100.0,65.88666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,71.54,67.0,69.0,85.0,55.0
2025-02-10 18:45:00,911.12,100.0,100.0,65.96,1875.21,66.99,0.0,74.0,70.0,0.0,71.75,67.0,69.0,85.0,55.0
2025-02-10 19:00:00,891.3433333333332,100.0,100.0,66.11,1875.21,66.99,0.0,74.0,70.0,0.0,71.73333333333333,67.0,69.0,85.0,55.0
2025-02-10 19:15:00,902.6433333333332,100.0,100.0,66.38000000000001,1875.21,66.99,0.0,74.0,70.0,0.0,71.44333333333333,67.0,69.0,85.0,55.0
2025-02-10 19:30:00,912.5333333333332,100.0,100.0,66.55666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,71.25666666666666,67.0,69.0,85.0,55.0
2025-02-10 19:45:00,889.93,100.0,100.0,66.61333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,71.05,67.0,69.0,85.0,55.0
2025-02-10 20:00:00,905.4666666666668,100.0,100.0,66.56333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.86,67.0,69.0,85.0,55.0
2025-02-10 20:15:00,924.5366666666667,100.0,100.0,66.57666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,55.0
2025-02-10 20:30:00,910.4133333333332,100.0,100.0,66.72333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,70.57666666666667,67.0,69.0,85.0,55.0
2025-02-10 20:45:00,954.2,100.0,100.0,66.80333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,70.53333333333335,67.0,69.0,85.0,55.0
2025-02-10 21:00:00,957.73,100.0,100.0,66.83666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.57666666666667,67.0,69.0,85.0,55.0
2025-02-10 21:15:00,966.9133333333332,100.0,100.0,66.80333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,70.67333333333333,67.0,69.0,85.0,55.0
2025-02-10 21:30:00,953.4966666666666,100.0,100.0,66.94333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.81666666666666,67.0,69.0,85.0,55.0
2025-02-10 21:45:00,971.1533333333332,100.0,100.0,66.8,1875.21,66.99,0.0,74.0,70.0,0.0,70.91333333333334,67.0,69.0,85.0,55.0
2025-02-10 22:00:00,961.2633333333332,100.0,100.0,66.73666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.92666666666668,67.0,69.0,85.0,55.0
2025-02-10 22:15:00,954.2,100.0,100.0,66.55666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.87,67.0,69.0,85.0,55.0
2025-02-10 22:30:00,961.9733333333334,100.0,100.0,66.26666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.64999999999999,67.0,69.0,85.0,55.0
2025-02-10 22:45:00,964.7966666666666,100.0,100.0,65.96666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.33333333333333,67.0,69.0,85.0,55.0
2025-02-10 23:00:00,956.32,100.0,100.0,65.76333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,69.95333333333333,67.0,69.0,85.0,55.0
2025-02-10 23:15:00,944.3133333333334,100.0,100.0,65.50999999999999,1875.21,66.99,0.0,74.0,70.0,0.0,69.57,67.0,69.0,85.0,55.0
2025-02-10 23:30:00,925.2433333333332,100.0,100.0,65.31333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.25333333333333,67.0,69.0,85.0,55.0
2025-02-10 23:45:00,902.64,100.0,100.0,65.16333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.13666666666667,67.0,69.0,85.0,55.0
2025-02-11 00:00:00,908.2933333333334,100.0,100.0,64.93333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,69.13666666666667,67.0,69.0,85.0,55.0
2025-02-11 00:15:00,884.2800000000001,100.0,100.0,64.89,1875.21,66.99,0.0,74.0,70.0,0.0,69.14333333333333,67.0,69.0,85.0,55.0
2025-02-11 00:30:00,913.9433333333332,100.0,100.0,64.79,1875.21,66.99,0.0,74.0,70.0,0.0,69.32666666666667,67.0,69.0,85.0,55.0
2025-02-11 00:45:00,913.2366666666668,100.0,100.0,64.66666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,69.51333333333334,67.0,69.0,85.0,55.0
2025-02-11 01:00:00,889.93,100.0,100.0,64.59666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,69.73333333333333,67.0,69.0,85.0,55.0
2025-02-11 01:15:00,919.5933333333334,100.0,100.0,64.63,1875.21,66.99,0.0,74.0,70.0,0.0,69.88333333333333,67.0,69.0,85.0,55.0
2025-02-11 01:30:00,892.7533333333334,100.0,100.0,64.52333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.03,67.0,69.0,85.0,55.0
2025-02-11 01:45:00,908.2966666666666,100.0,100.0,64.44333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.15666666666668,67.0,69.0,85.0,55.0
2025-02-11 02:00:00,911.1166666666668,100.0,100.0,64.47666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.25666666666666,67.0,69.0,85.0,55.0
2025-02-11 02:15:00,888.5166666666668,100.0,100.0,64.49,1875.21,66.99,0.0,74.0,70.0,0.0,70.38333333333333,67.0,69.0,85.0,55.0
2025-02-11 02:30:00,889.2233333333334,100.0,100.0,64.49,1875.21,66.99,0.0,74.0,70.0,0.0,70.43333333333334,67.0,69.0,85.0,55.0
2025-02-11 02:45:00,901.23,100.0,100.0,64.47666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.52,67.0,69.0,85.0,55.0
2025-02-11 03:00:00,908.29,100.0,100.0,64.43,1875.21,66.99,0.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,55.0
2025-02-11 03:15:00,898.4033333333333,100.0,100.0,64.39666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.55,67.0,69.0,85.0,55.0
2025-02-11 03:30:00,900.5233333333332,100.0,100.0,64.29666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.61,67.0,69.0,85.0,55.0
2025-02-11 03:45:00,895.5799999999999,100.0,100.0,64.33,1875.21,66.99,0.0,74.0,70.0,0.0,70.63333333333333,67.0,69.0,85.0,55.0
2025-02-11 04:00:00,896.9933333333333,100.0,100.0,64.34333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.65333333333334,67.0,69.0,85.0,55.0
2025-02-11 04:15:00,907.59,100.0,100.0,64.29666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.65,67.0,69.0,85.0,55.0
2025-02-11 04:30:00,901.2333333333332,100.0,100.0,64.32333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,70.66,67.0,69.0,85.0,55.0
2025-02-11 04:45:00,899.1133333333333,100.0,100.0,64.34333333333332,1875.21,66.99,0.0,74.0,70.0,0.0,70.66,67.0,69.0,85.0,55.0
2025-02-11 05:00:00,899.11,100.0,100.0,64.34666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.65666666666667,67.0,69.0,85.0,55.0
2025-02-11 05:15:00,896.9900000000001,100.0,100.0,64.43333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,70.67333333333333,67.0,69.0,85.0,55.0
2025-02-11 05:30:00,893.46,100.0,100.0,64.44333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,55.0
2025-02-11 05:45:00,902.6433333333334,100.0,100.0,64.33999999999999,1875.21,66.99,0.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,55.0
2025-02-11 06:00:00,868.0366666666667,100.0,100.0,64.34333333333332,1875.21,66.99,0.0,74.0,70.0,0.0,70.67333333333333,67.0,69.0,85.0,55.0
2025-02-11 06:15:00,890.6366666666667,100.0,100.0,64.29666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.67333333333333,67.0,69.0,85.0,55.0
2025-02-11 06:30:00,891.34,100.0,100.0,64.33,1875.21,66.99,0.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,55.0
2025-02-11 06:45:00,875.8066666666667,100.0,100.0,64.35666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,55.0
2025-02-11 07:00:00,903.35,100.0,100.0,64.28666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,55.0
2025-02-11 07:15:00,875.8033333333333,100.0,100.0,64.29666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,55.0
2025-02-11 07:30:00,874.39,100.0,100.0,64.28666666666668,1875.21,66.99,0.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,55.0
2025-02-11 07:45:00,893.4633333333333,100.0,100.0,64.26666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,55.0
2025-02-11 08:00:00,888.52,100.0,100.0,64.33,1875.21,66.99,0.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,55.0
2025-02-11 08:15:00,890.64,100.0,100.0,64.40666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.72666666666667,67.0,69.0,85.0,55.0
2025-02-11 08:30:00,903.35,100.0,100.0,64.55333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,70.78333333333335,67.0,69.0,85.0,55.0
2025-02-11 08:45:00,894.8733333333333,100.0,100.0,64.51333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,70.80333333333334,67.0,69.0,85.0,55.0
2025-02-11 09:00:00,928.0666666666666,100.0,100.0,64.59333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.81,67.0,69.0,85.0,55.0
2025-02-11 09:15:00,886.4,100.0,100.0,64.35666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.82333333333334,67.0,69.0,85.0,55.0
2025-02-11 09:30:00,901.23,100.0,100.0,63.54333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.81,67.0,69.0,85.0,55.0
2025-02-11 09:45:00,901.23,100.0,100.0,63.156666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.71,67.0,69.0,85.0,55.0
2025-02-11 10:00:00,905.82,100.0,100.0,63.03,1875.21,66.99,0.0,74.0,70.0,0.0,70.66,67.0,69.0,85.0,55.0
2025-02-11 10:15:00,880.0433333333334,100.0,100.0,62.830000000000005,1875.21,66.99,0.0,74.0,70.0,0.0,70.61666666666667,67.0,69.0,85.0,55.0
2025-02-11 10:30:00,898.4066666666666,100.0,100.0,62.72666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,55.0
2025-02-11 10:45:00,885.6933333333333,100.0,100.0,62.65333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.49666666666667,67.0,69.0,85.0,55.0
2025-02-11 11:00:00,879.3333333333334,100.0,100.0,62.54,1875.21,66.99,0.0,74.0,70.0,0.0,70.38666666666667,67.0,69.0,85.0,55.0
2025-02-11 11:15:00,898.4066666666668,100.0,100.0,62.473333333333336,1875.21,66.99,0.0,74.0,70.0,0.0,70.34333333333333,67.0,69.0,85.0,55.0
2025-02-11 11:30:00,877.9233333333333,100.0,100.0,62.43333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,70.25666666666666,67.0,69.0,85.0,55.0
2025-02-11 11:45:00,886.4,100.0,100.0,62.44,1875.21,66.99,0.0,74.0,70.0,0.0,70.24333333333334,67.0,69.0,85.0,55.0
2025-02-11 12:00:00,894.1666666666666,100.0,100.0,62.42,1875.21,66.99,0.0,74.0,70.0,0.0,70.16000000000001,67.0,69.0,85.0,55.0
2025-02-11 12:15:00,913.2366666666668,100.0,100.0,62.43,1875.21,66.99,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,55.0
2025-02-11 12:30:00,889.2233333333334,100.0,100.0,62.42,1875.21,66.99,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,55.0
2025-02-11 12:45:00,880.7466666666666,100.0,100.0,62.376666666666665,1875.21,66.99,0.0,74.0,70.0,0.0,70.09,67.0,69.0,85.0,55.0
2025-02-11 13:00:00,884.2766666666666,100.0,100.0,62.38333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.11666666666667,67.0,69.0,85.0,55.0
2025-02-11 13:15:00,899.82,100.0,100.0,62.373333333333335,1875.21,66.99,0.0,74.0,70.0,0.0,70.17666666666668,67.0,69.0,85.0,55.0
2025-02-11 13:30:00,910.4133333333332,100.0,100.0,62.38,1875.21,66.99,0.0,74.0,70.0,0.0,70.22333333333334,67.0,69.0,85.0,55.0
2025-02-11 13:45:00,907.5866666666668,100.0,100.0,62.406666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.19333333333333,67.0,69.0,85.0,55.0
2025-02-11 14:00:00,883.5733333333334,100.0,100.0,62.473333333333336,1875.21,66.99,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,55.0
2025-02-11 14:15:00,913.9433333333332,100.0,100.0,62.52666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,55.0
2025-02-11 14:30:00,905.4666666666668,100.0,100.0,62.54333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,55.0
2025-02-11 14:45:00,901.23,100.0,100.0,62.580000000000005,1875.21,66.99,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,55.0
2025-02-11 15:00:00,886.4,100.0,100.0,62.63333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.20666666666666,67.0,69.0,85.0,55.0
2025-02-11 15:15:00,870.86,100.0,100.0,62.70333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,70.22333333333334,67.0,69.0,85.0,55.0
2025-02-11 15:30:00,896.2866666666667,100.0,100.0,62.72333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.22333333333334,67.0,69.0,85.0,55.0
2025-02-11 15:45:00,896.9933333333333,100.0,100.0,62.73333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.22333333333334,67.0,69.0,85.0,55.0
2025-02-11 16:00:00,901.9366666666666,100.0,100.0,62.76666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.24333333333334,67.0,69.0,85.0,55.0
2025-02-11 16:15:00,890.6333333333333,100.0,100.0,62.830000000000005,1875.21,66.99,0.0,74.0,70.0,0.0,70.25,67.0,69.0,85.0,55.0
2025-02-11 16:30:00,889.2233333333334,100.0,100.0,62.833333333333336,1875.21,66.99,0.0,74.0,70.0,0.0,70.25666666666666,67.0,69.0,85.0,55.0
2025-02-11 16:45:00,591.1666666666666,100.0,100.0,63.223333333333336,1875.21,66.99,0.0,74.0,70.0,0.0,70.35333333333334,67.0,69.0,85.0,55.0
2025-02-11 17:00:00,862.3833333333333,100.0,100.0,64.33666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.56333333333333,67.0,69.0,85.0,55.0
2025-02-11 17:15:00,867.3299999999999,100.0,100.0,64.52333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.65666666666667,67.0,69.0,85.0,55.0
2025-02-11 17:30:00,853.91,100.0,100.0,64.61333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.71,67.0,69.0,85.0,55.0
2025-02-11 17:45:00,860.9733333333334,100.0,100.0,64.67,1875.21,66.99,0.0,74.0,70.0,0.0,70.81666666666666,67.0,69.0,85.0,55.0
2025-02-11 18:00:00,854.6133333333333,100.0,100.0,64.73,1875.21,66.99,0.0,74.0,70.0,0.0,70.92,67.0,69.0,85.0,55.0
2025-02-11 18:15:00,885.6933333333333,100.0,100.0,64.76,1875.21,66.99,0.0,74.0,70.0,0.0,71.01333333333334,67.0,69.0,85.0,55.0
