time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-02-15 20:45:00,964.09,100.0,100.0,65.67666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.46333333333332,67.0,69.0,85.0,55.0
2025-02-15 21:00:00,967.6233333333332,100.0,100.0,65.55666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.52,67.0,69.0,85.0,55.0
2025-02-15 21:15:00,1037.5466666666666,100.0,100.0,65.13333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.46333333333332,67.0,69.0,85.0,55.0
2025-02-15 21:30:00,1014.9433333333332,100.0,100.0,65.16666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.42999999999999,67.0,69.0,85.0,55.0
2025-02-15 21:45:00,1019.18,100.0,100.0,65.03666666666668,1875.21,66.99,0.0,74.0,70.0,0.0,70.46666666666667,67.0,69.0,85.0,55.0
2025-02-15 22:00:00,1036.1333333333332,100.0,100.0,65.11333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.49333333333334,67.0,69.0,85.0,55.0
2025-02-15 22:15:00,1016.3566666666668,100.0,100.0,64.64666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.43666666666667,67.0,69.0,85.0,55.0
2025-02-15 22:30:00,1006.4666666666668,100.0,100.0,64.58666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.5,67.0,69.0,85.0,55.0
2025-02-15 22:45:00,994.4633333333333,100.0,100.0,64.01,1875.21,66.99,0.0,74.0,70.0,0.0,70.40333333333334,67.0,69.0,85.0,55.0
2025-02-15 23:00:00,995.1666666666666,100.0,100.0,64.13666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.38333333333333,67.0,69.0,85.0,55.0
2025-02-15 23:15:00,1014.94,100.0,100.0,64.50333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.42333333333333,67.0,69.0,85.0,55.0
2025-02-15 23:30:00,1040.37,100.0,100.0,64.52666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.5,67.0,69.0,85.0,55.0
2025-02-15 23:45:00,1026.246666666667,100.0,100.0,64.63,1875.21,66.99,0.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,55.0
2025-02-16 00:00:00,1014.9433333333332,100.0,100.0,64.60666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.58,67.0,69.0,85.0,55.0
2025-02-16 00:15:00,1005.76,100.0,100.0,64.67333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.65,67.0,69.0,85.0,55.0
2025-02-16 00:30:00,1012.8233333333332,100.0,100.0,64.78333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.66,67.0,69.0,85.0,55.0
2025-02-16 00:45:00,1014.2366666666668,100.0,100.0,64.83,1875.21,66.99,0.0,74.0,70.0,0.0,70.67333333333333,67.0,69.0,85.0,55.0
2025-02-16 01:00:00,1017.0633333333334,100.0,100.0,64.75666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.69333333333334,67.0,69.0,85.0,55.0
2025-02-16 01:15:00,1009.2933333333334,100.0,100.0,64.09333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.66000000000001,67.0,69.0,85.0,55.0
2025-02-16 01:30:00,988.1033333333334,100.0,100.0,63.64333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,70.58,67.0,69.0,85.0,55.0
2025-02-16 01:45:00,988.81,100.0,100.0,63.64666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.52,67.0,69.0,85.0,55.0
2025-02-16 02:00:00,1019.18,100.0,100.0,63.88666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.51333333333334,67.0,69.0,85.0,55.0
2025-02-16 02:15:00,993.05,100.0,100.0,64.06333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.55,67.0,69.0,85.0,55.0
2025-02-16 02:30:00,1008.5866666666668,100.0,100.0,64.13333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,70.64333333333333,67.0,69.0,85.0,55.0
2025-02-16 02:45:00,982.4533333333334,100.0,100.0,63.943333333333335,1875.21,66.99,0.0,74.0,70.0,0.0,70.63666666666667,67.0,69.0,85.0,55.0
2025-02-16 03:00:00,1031.19,100.0,100.0,64.15333333333332,1875.21,66.99,0.0,74.0,70.0,0.0,70.67333333333333,67.0,69.0,85.0,55.0
2025-02-16 03:15:00,985.28,100.0,100.0,64.07333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,70.7,67.0,69.0,85.0,55.0
2025-02-16 03:30:00,1007.88,100.0,100.0,64.15333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,70.76,67.0,69.0,85.0,55.0
2025-02-16 03:45:00,1029.7766666666666,100.0,100.0,64.13000000000001,1875.21,66.99,0.0,74.0,70.0,0.0,70.81666666666666,67.0,69.0,85.0,55.0
2025-02-16 04:00:00,1006.47,100.0,100.0,64.01,1875.21,66.99,0.0,74.0,70.0,0.0,70.81,67.0,69.0,85.0,55.0
2025-02-16 04:15:00,1007.1766666666666,100.0,100.0,64.08333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.81666666666666,67.0,69.0,85.0,55.0
2025-02-16 04:30:00,1017.0633333333334,100.0,100.0,64.09333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.83,67.0,69.0,85.0,55.0
2025-02-16 04:45:00,995.8733333333332,100.0,100.0,63.66333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.81,67.0,69.0,85.0,55.0
2025-02-16 05:00:00,1003.6433333333334,100.0,100.0,63.52,1875.21,66.99,0.0,74.0,70.0,0.0,70.72333333333334,67.0,69.0,85.0,55.0
2025-02-16 05:15:00,993.7533333333334,100.0,100.0,63.54333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,55.0
2025-02-16 05:30:00,986.6933333333332,100.0,100.0,63.54,1875.21,66.99,0.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,55.0
2025-02-16 05:45:00,973.9766666666668,100.0,100.0,63.48666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.71666666666667,67.0,69.0,85.0,55.0
2025-02-16 06:00:00,974.6833333333334,100.0,100.0,63.36666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.70333333333333,67.0,69.0,85.0,55.0
2025-02-16 06:15:00,1012.8266666666668,100.0,100.0,63.28,1875.21,66.99,0.0,74.0,70.0,0.0,70.67333333333333,67.0,69.0,85.0,55.0
2025-02-16 06:30:00,1019.1833333333334,100.0,100.0,63.05666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.67333333333333,67.0,69.0,85.0,55.0
2025-02-16 06:45:00,997.2866666666664,100.0,100.0,62.68,1875.21,66.99,0.0,74.0,70.0,0.0,70.64666666666666,67.0,69.0,85.0,55.0
2025-02-16 07:00:00,1001.5266666666666,100.0,100.0,62.84666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.55666666666667,67.0,69.0,85.0,55.0
2025-02-16 07:15:00,962.6766666666668,100.0,100.0,62.97666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.63666666666667,67.0,69.0,85.0,55.0
2025-02-16 07:30:00,1009.9966666666668,100.0,100.0,63.083333333333336,1875.21,66.99,0.0,74.0,70.0,0.0,70.66,67.0,69.0,85.0,55.0
2025-02-16 07:45:00,966.21,100.0,100.0,63.13,1875.21,66.99,0.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,55.0
2025-02-16 08:00:00,952.7933333333334,100.0,100.0,63.16333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.67333333333333,67.0,69.0,85.0,55.0
2025-02-16 08:15:00,966.2066666666666,100.0,100.0,63.41,1875.21,66.99,0.0,74.0,70.0,0.0,70.67333333333333,67.0,69.0,85.0,55.0
2025-02-16 08:30:00,985.9866666666668,100.0,100.0,63.50666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.79666666666667,67.0,69.0,85.0,55.0
2025-02-16 08:45:00,973.27,100.0,100.0,63.406666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.81,67.0,69.0,85.0,55.0
2025-02-16 09:00:00,975.39,100.0,100.0,63.31333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.81,67.0,69.0,85.0,55.0
2025-02-16 09:15:00,946.43,100.0,100.0,63.24666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.80333333333334,67.0,69.0,85.0,55.0
2025-02-16 09:30:00,966.9133333333332,100.0,100.0,63.03666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.79,67.0,69.0,85.0,55.0
2025-02-16 09:45:00,964.7966666666666,100.0,100.0,62.803333333333335,1875.21,66.99,0.0,74.0,70.0,0.0,70.77,67.0,69.0,85.0,55.0
2025-02-16 10:00:00,898.4033333333333,100.0,100.0,63.03333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,55.0
2025-02-16 10:15:00,912.53,100.0,100.0,63.49666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.78666666666668,67.0,69.0,85.0,55.0
2025-02-16 10:30:00,872.2733333333334,100.0,100.0,63.44333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.80333333333334,67.0,69.0,85.0,55.0
2025-02-16 10:45:00,872.98,100.0,100.0,63.47,1875.21,66.99,0.0,74.0,70.0,0.0,70.77666666666666,67.0,69.0,85.0,55.0
2025-02-16 11:00:00,854.6166666666667,100.0,100.0,63.473333333333336,1875.21,66.99,0.0,74.0,70.0,0.0,70.72333333333334,67.0,69.0,85.0,55.0
2025-02-16 11:15:00,874.3933333333333,100.0,100.0,63.23,1875.21,66.99,0.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,55.0
2025-02-16 11:30:00,880.04,100.0,100.0,63.10999999999999,1875.21,66.99,0.0,74.0,70.0,0.0,70.65,67.0,69.0,85.0,55.0
2025-02-16 11:45:00,861.6766666666666,100.0,100.0,62.78,1875.21,66.99,0.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,55.0
2025-02-16 12:00:00,869.4499999999999,100.0,100.0,62.16,1875.21,66.99,0.0,74.0,70.0,0.0,70.42333333333333,67.0,69.0,85.0,55.0
2025-02-16 12:15:00,903.35,100.0,100.0,61.71666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.25,67.0,69.0,85.0,55.0
2025-02-16 12:30:00,886.4,100.0,100.0,61.46666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.06333333333333,67.0,69.0,85.0,55.0
2025-02-16 12:45:00,882.87,100.0,100.0,61.366666666666674,1875.21,66.99,0.0,74.0,70.0,0.0,69.89333333333333,67.0,69.0,85.0,55.0
2025-02-16 13:00:00,895.5833333333334,100.0,100.0,61.07,1875.21,66.99,0.0,74.0,70.0,0.0,69.76333333333334,67.0,69.0,85.0,55.0
2025-02-16 13:15:00,887.1033333333334,100.0,100.0,60.96666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,69.60666666666667,67.0,69.0,85.0,55.0
2025-02-16 13:30:00,889.2233333333334,100.0,100.0,60.85333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.54333333333334,67.0,69.0,85.0,55.0
2025-02-16 13:45:00,868.7433333333333,100.0,100.0,60.91333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.42666666666666,67.0,69.0,85.0,55.0
2025-02-16 14:00:00,892.7566666666667,100.0,100.0,60.97333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.39666666666666,67.0,69.0,85.0,55.0
2025-02-16 14:15:00,900.5233333333334,100.0,100.0,61.07666666666668,1875.21,66.99,0.0,74.0,70.0,0.0,69.37,67.0,69.0,85.0,55.0
2025-02-16 14:30:00,891.34,100.0,100.0,61.196666666666665,1875.21,66.99,0.0,74.0,70.0,0.0,69.36333333333333,67.0,69.0,85.0,55.0
2025-02-16 14:45:00,889.2233333333334,100.0,100.0,61.21,1875.21,66.99,0.0,74.0,70.0,0.0,69.31333333333333,67.0,69.0,85.0,55.0
2025-02-16 15:00:00,880.04,100.0,100.0,61.18333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,69.29333333333334,67.0,69.0,85.0,55.0
2025-02-16 15:15:00,870.1566666666668,100.0,100.0,61.26666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,69.28666666666668,67.0,69.0,85.0,55.0
2025-02-16 15:30:00,906.1733333333332,100.0,100.0,61.18333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,69.29333333333334,67.0,69.0,85.0,55.0
2025-02-16 15:45:00,897.6999999999999,100.0,100.0,61.123333333333335,1875.21,66.99,0.0,74.0,70.0,0.0,69.28,67.0,69.0,85.0,55.0
2025-02-16 16:00:00,872.2766666666666,100.0,100.0,61.27333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.28666666666668,67.0,69.0,85.0,55.0
2025-02-16 16:15:00,884.2800000000001,100.0,100.0,61.23333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.26666666666667,67.0,69.0,85.0,55.0
2025-02-16 16:30:00,896.2866666666667,100.0,100.0,61.25,1875.21,66.99,0.0,74.0,70.0,0.0,69.27333333333333,67.0,69.0,85.0,55.0
2025-02-16 16:45:00,887.1066666666667,100.0,100.0,61.28,1875.21,66.99,0.0,74.0,70.0,0.0,69.26,67.0,69.0,85.0,55.0
2025-02-16 17:00:00,905.47,100.0,100.0,61.36000000000001,1875.21,66.99,0.0,74.0,70.0,0.0,69.25333333333333,67.0,69.0,85.0,55.0
2025-02-16 17:15:00,871.5666666666666,100.0,100.0,61.35333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.23666666666666,67.0,69.0,85.0,55.0
2025-02-16 17:30:00,901.9366666666666,100.0,100.0,61.373333333333335,1875.21,66.99,0.0,74.0,70.0,0.0,69.22666666666667,67.0,69.0,85.0,55.0
2025-02-16 17:45:00,887.8100000000001,100.0,100.0,61.53666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,69.28,67.0,69.0,85.0,55.0
2025-02-16 18:00:00,891.3433333333332,100.0,100.0,61.63333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.28666666666668,67.0,69.0,85.0,55.0
2025-02-16 18:15:00,892.7533333333334,100.0,100.0,61.59,1875.21,66.99,0.0,74.0,70.0,0.0,69.32333333333334,67.0,69.0,85.0,55.0
2025-02-16 18:30:00,896.9933333333333,100.0,100.0,61.69333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.39,67.0,69.0,85.0,55.0
2025-02-16 18:45:00,887.1066666666667,100.0,100.0,61.68666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,69.42,67.0,69.0,85.0,55.0
2025-02-16 19:00:00,917.4766666666668,100.0,100.0,61.626666666666665,1875.21,66.99,0.0,74.0,70.0,0.0,69.42,67.0,69.0,85.0,55.0
2025-02-16 19:15:00,893.4633333333333,100.0,100.0,61.57333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.39333333333333,67.0,69.0,85.0,55.0
2025-02-16 19:30:00,873.6866666666666,100.0,100.0,61.53333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,69.33999999999999,67.0,69.0,85.0,55.0
2025-02-16 19:45:00,918.8866666666668,100.0,100.0,61.52,1875.21,66.99,0.0,74.0,70.0,0.0,69.3,67.0,69.0,85.0,55.0
2025-02-16 20:00:00,885.6933333333333,100.0,100.0,61.41666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,69.28,67.0,69.0,85.0,55.0
2025-02-16 20:15:00,899.1133333333333,100.0,100.0,61.376666666666665,1875.21,66.99,0.0,74.0,70.0,0.0,69.24,67.0,69.0,85.0,55.0
2025-02-16 20:30:00,890.6366666666667,100.0,100.0,61.34,1875.21,66.99,0.0,74.0,70.0,0.0,69.16333333333334,67.0,69.0,85.0,55.0
2025-02-16 20:45:00,887.81,100.0,100.0,61.376666666666665,1875.21,66.99,0.0,74.0,70.0,0.0,69.15,67.0,69.0,85.0,55.0
2025-02-16 21:00:00,892.7566666666667,100.0,100.0,61.38,1875.21,66.99,0.0,74.0,70.0,0.0,69.15,67.0,69.0,85.0,55.0
2025-02-16 21:15:00,894.8733333333333,100.0,100.0,61.31,1875.21,66.99,0.0,74.0,70.0,0.0,69.13666666666667,67.0,69.0,85.0,55.0
2025-02-16 21:30:00,884.9866666666667,100.0,100.0,61.35333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.12666666666667,67.0,69.0,85.0,55.0
2025-02-16 21:45:00,878.63,100.0,100.0,61.370000000000005,1875.21,66.99,0.0,74.0,70.0,0.0,69.12333333333333,67.0,69.0,85.0,55.0
2025-02-16 22:00:00,893.46,100.0,100.0,61.303333333333335,1875.21,66.99,0.0,74.0,70.0,0.0,69.12,67.0,69.0,85.0,55.0
2025-02-16 22:15:00,913.24,100.0,100.0,61.27,1875.21,66.99,0.0,74.0,70.0,0.0,69.11666666666666,67.0,69.0,85.0,55.0
2025-02-16 22:30:00,895.5799999999999,100.0,100.0,61.18333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,69.04666666666667,67.0,69.0,85.0,55.0
2025-02-16 22:45:00,894.165,100.0,100.0,61.0,1875.21,66.99,0.0,74.0,70.0,0.0,69.02000000000001,67.0,69.0,85.0,55.0
2025-02-16 23:00:00,909.7066666666666,100.0,100.0,61.02666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,68.99666666666667,67.0,69.0,85.0,55.0
2025-02-16 23:15:00,894.8733333333333,100.0,100.0,60.99,1875.21,66.99,0.0,74.0,70.0,0.0,68.88666666666667,67.0,69.0,85.0,55.0
2025-02-16 23:30:00,910.4133333333332,100.0,100.0,60.84333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,68.86,67.0,69.0,85.0,55.0
2025-02-16 23:45:00,901.23,100.0,100.0,60.70333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,68.75666666666666,67.0,69.0,85.0,55.0
2025-02-17 00:00:00,914.65,100.0,100.0,60.65,1875.21,66.99,0.0,74.0,70.0,0.0,68.72666666666667,67.0,69.0,85.0,55.0
2025-02-17 00:15:00,913.24,100.0,100.0,60.66666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,68.67666666666666,67.0,69.0,85.0,55.0
2025-02-17 00:30:00,913.9433333333332,100.0,100.0,60.6,1875.21,66.99,0.0,74.0,70.0,0.0,68.60333333333334,67.0,69.0,85.0,55.0
2025-02-17 00:45:00,927.3666666666668,100.0,100.0,60.56999999999999,1875.21,66.99,0.0,74.0,70.0,0.0,68.59,67.0,69.0,85.0,55.0
2025-02-17 01:00:00,906.1733333333332,100.0,100.0,60.52333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,68.53666666666668,67.0,69.0,85.0,55.0
2025-02-17 01:15:00,914.65,100.0,100.0,60.473333333333336,1875.21,66.99,0.0,74.0,70.0,0.0,68.47,67.0,69.0,85.0,55.0
2025-02-17 01:30:00,913.2366666666668,100.0,100.0,60.42666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,68.47,67.0,69.0,85.0,55.0
2025-02-17 01:45:00,909.7066666666666,100.0,100.0,60.40333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,68.45,67.0,69.0,85.0,55.0
2025-02-17 02:00:00,919.5966666666668,100.0,100.0,60.370000000000005,1875.21,66.99,0.0,74.0,70.0,0.0,68.40666666666667,67.0,69.0,85.0,55.0
2025-02-17 02:15:00,901.23,100.0,100.0,60.34,1875.21,66.99,0.0,74.0,70.0,0.0,68.33333333333333,67.0,69.0,85.0,55.0
2025-02-17 02:30:00,925.2433333333332,100.0,100.0,60.156666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,68.32,67.0,69.0,85.0,55.0
2025-02-17 02:45:00,921.7133333333336,100.0,100.0,60.00666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,68.27333333333333,67.0,69.0,85.0,55.0
2025-02-17 03:00:00,887.81,100.0,100.0,60.00666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,68.19333333333334,67.0,69.0,85.0,55.0
2025-02-17 03:15:00,913.24,100.0,100.0,59.92,1875.21,66.99,0.0,74.0,70.0,0.0,68.16000000000001,67.0,69.0,85.0,55.0
2025-02-17 03:30:00,884.2766666666666,100.0,100.0,59.85666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,68.06333333333333,67.0,69.0,85.0,55.0
2025-02-17 03:45:00,922.4233333333332,100.0,100.0,59.77,1875.21,66.99,0.0,74.0,70.0,0.0,68.03333333333335,67.0,69.0,85.0,55.0
2025-02-17 04:00:00,921.0066666666668,100.0,100.0,59.74333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,68.00666666666666,67.0,69.0,85.0,55.0
2025-02-17 04:15:00,916.7666666666668,100.0,100.0,59.59,1875.21,66.99,0.0,74.0,70.0,0.0,67.91666666666667,67.0,69.0,85.0,55.0
2025-02-17 04:30:00,905.47,100.0,100.0,59.54,1875.21,66.99,0.0,74.0,70.0,0.0,67.89666666666666,67.0,69.0,85.0,55.0
2025-02-17 04:45:00,916.77,100.0,100.0,59.54333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,67.91000000000001,67.0,69.0,85.0,55.0
2025-02-17 05:00:00,921.7133333333333,100.0,100.0,59.60666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,67.87333333333333,67.0,69.0,85.0,55.0
2025-02-17 05:15:00,903.35,100.0,100.0,59.48666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,67.81,67.0,69.0,85.0,55.0
2025-02-17 05:30:00,902.6433333333332,100.0,100.0,59.41,1875.21,66.99,0.0,74.0,70.0,0.0,67.77,67.0,69.0,85.0,55.0
2025-02-17 05:45:00,914.6466666666666,100.0,100.0,59.38999999999999,1875.21,66.99,0.0,74.0,70.0,0.0,67.74333333333333,67.0,69.0,85.0,55.0
2025-02-17 06:00:00,927.36,100.0,100.0,59.18666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,67.63333333333334,67.0,69.0,85.0,55.0
2025-02-17 06:15:00,932.31,100.0,100.0,59.24666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,67.62,67.0,69.0,85.0,55.0
2025-02-17 06:30:00,928.7733333333334,100.0,100.0,59.20666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,67.53,67.0,69.0,85.0,55.0
2025-02-17 06:45:00,899.11,100.0,100.0,59.16666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,67.51,67.0,69.0,85.0,55.0
2025-02-17 07:00:00,930.89,100.0,100.0,59.15,1875.21,66.99,0.0,74.0,70.0,0.0,67.50333333333333,67.0,69.0,85.0,55.0
2025-02-17 07:15:00,912.5333333333332,100.0,100.0,59.21333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,67.5,67.0,69.0,85.0,55.0
2025-02-17 07:30:00,913.2366666666668,100.0,100.0,59.04666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,67.41333333333334,67.0,69.0,85.0,55.0
2025-02-17 07:45:00,928.7733333333332,100.0,100.0,59.05,1875.21,66.99,0.0,74.0,70.0,0.0,67.37666666666667,67.0,69.0,85.0,55.0
2025-02-17 08:00:00,918.89,100.0,100.0,59.04333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,67.38333333333334,67.0,69.0,85.0,55.0
2025-02-17 08:15:00,930.8933333333334,100.0,100.0,58.97666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,67.35666666666667,67.0,69.0,85.0,55.0
2025-02-17 08:30:00,911.8233333333334,100.0,100.0,58.82666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,67.33666666666666,67.0,69.0,85.0,55.0
2025-02-17 08:45:00,921.0066666666668,100.0,100.0,58.906666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,67.27999999999999,67.0,69.0,85.0,55.0
2025-02-17 09:00:00,915.36,100.0,100.0,58.91,1875.21,66.99,0.0,74.0,70.0,0.0,67.26666666666667,67.0,69.0,85.0,55.0
2025-02-17 09:15:00,911.8233333333334,100.0,100.0,58.91,1875.21,66.99,0.0,74.0,70.0,0.0,67.24,67.0,69.0,85.0,55.0
2025-02-17 09:30:00,916.0633333333334,100.0,100.0,58.873333333333335,1875.21,66.99,0.0,74.0,70.0,0.0,67.23666666666666,67.0,69.0,85.0,55.0
2025-02-17 09:45:00,913.2366666666668,100.0,100.0,58.60333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,67.23666666666666,67.0,69.0,85.0,55.0
2025-02-17 10:00:00,900.5266666666666,100.0,100.0,58.333333333333336,1875.21,66.99,0.0,74.0,70.0,0.0,67.13666666666667,67.0,69.0,85.0,55.0
2025-02-17 10:15:00,927.3633333333332,99.80666666666669,100.0,58.16333333333333,1872.3833333333328,66.99,0.0,74.0,70.0,0.0,67.02,67.0,69.0,85.0,55.0
2025-02-17 10:30:00,913.2366666666668,98.30666666666669,100.0,58.02666666666666,1854.7233333333331,66.99,0.0,74.0,70.0,0.0,66.94333333333333,67.0,69.0,85.0,55.0
2025-02-17 10:45:00,925.95,93.815,100.0,57.895,1804.225,66.99,0.0,74.0,70.0,0.0,66.83,67.0,69.0,85.0,55.0
2025-02-17 11:00:00,911.12,90.14333333333332,100.0,57.78333333333333,1760.7866666666669,66.99,0.0,74.0,70.0,0.0,66.76333333333334,67.0,69.0,85.0,55.0
2025-02-17 11:15:00,922.42,85.66000000000001,100.0,57.75333333333333,1710.6433333333334,66.99,0.0,74.0,70.0,0.0,66.69333333333333,67.0,69.0,85.0,55.0
2025-02-17 11:30:00,926.6566666666668,79.88666666666667,100.0,57.60999999999999,1647.0766666666666,66.99,0.0,74.0,70.0,0.0,66.59666666666668,67.0,69.0,85.0,55.0
2025-02-17 11:45:00,928.7733333333334,75.07666666666667,100.0,57.49333333333334,1590.5733333333335,66.99,0.0,74.0,70.0,0.0,66.54,67.0,69.0,85.0,55.0
2025-02-17 12:00:00,938.6633333333332,67.54666666666667,100.0,57.35,1505.1066666666666,66.99,0.0,74.0,70.0,0.0,66.42666666666668,67.0,69.0,85.0,55.0
2025-02-17 12:15:00,928.7733333333334,61.99666666666667,100.0,57.2,1446.49,66.99,0.0,74.0,70.0,0.0,66.39999999999999,67.0,69.0,85.0,55.0
2025-02-17 12:30:00,931.6,54.02666666666667,100.0,57.11333333333334,1355.3766666666668,66.99,0.0,74.0,70.0,0.0,66.30333333333334,67.0,69.0,85.0,55.0
2025-02-17 12:45:00,923.1233333333332,47.04666666666666,100.0,57.02,1279.8033333333333,66.99,0.0,74.0,70.0,0.0,66.25333333333333,67.0,69.0,85.0,55.0
2025-02-17 13:00:00,929.48,38.20666666666667,100.0,56.97666666666667,1177.39,66.99,0.0,74.0,70.0,0.0,66.15666666666667,67.0,69.0,85.0,55.0
2025-02-17 13:15:00,922.42,31.49,100.0,57.02,1103.23,66.99,0.0,74.0,70.0,0.0,66.15333333333334,67.0,69.0,85.0,55.0
2025-02-17 13:30:00,929.48,25.21,100.0,57.04,1033.3066666666666,66.99,0.0,74.0,70.0,0.0,66.15333333333334,67.0,69.0,85.0,55.0
2025-02-17 13:45:00,944.3133333333334,19.78,99.83333333333331,57.07333333333333,969.0333333333332,66.99,0.0,74.0,70.0,0.0,66.16,67.0,69.0,85.0,55.0
2025-02-17 14:00:00,895.5766666666667,12.986666666666666,79.66666666666667,57.13,895.5799999999999,66.99,0.0,74.0,70.0,0.0,66.16,67.0,69.0,85.0,55.0
2025-02-17 14:15:00,841.9033333333333,8.049999999999999,69.66666666666667,57.1,839.0766666666667,66.99,0.0,74.0,70.0,0.0,66.18666666666667,67.0,69.0,85.0,55.0
2025-02-17 14:30:00,824.9499999999999,5.556666666666668,66.5,57.296666666666674,812.2366666666667,66.99,0.0,74.0,70.0,0.0,66.29,67.0,69.0,85.0,55.0
2025-02-17 14:45:00,786.8100000000001,3.5666666666666664,65.5,57.48,791.0500000000001,66.99,0.0,74.0,70.0,0.0,66.37666666666667,67.0,69.0,85.0,55.0
2025-02-17 15:00:00,814.3533333333334,3.486666666666667,65.16666666666667,57.71,788.2233333333334,66.99,0.0,74.0,70.0,0.0,66.49666666666667,67.0,69.0,85.0,55.0
2025-02-17 15:15:00,795.2866666666667,3.37,64.5,57.99666666666667,786.8133333333334,66.99,0.0,74.0,70.0,0.0,66.60333333333334,67.0,69.0,85.0,55.0
2025-02-17 15:30:00,815.77,3.93,65.66666666666667,58.06,792.46,66.99,0.0,74.0,70.0,0.0,66.68666666666667,67.0,69.0,85.0,55.0
2025-02-17 15:45:00,828.48,5.580000000000001,67.0,58.26,815.0666666666666,66.99,0.0,74.0,70.0,0.0,66.78666666666668,67.0,69.0,85.0,55.0
2025-02-17 16:00:00,855.3233333333333,8.926666666666668,72.33333333333333,58.66333333333333,852.4966666666666,66.99,0.0,74.0,70.0,0.0,66.92999999999999,67.0,69.0,85.0,55.0
2025-02-17 16:15:00,901.94,13.11,78.33333333333333,58.91,896.2866666666667,66.99,0.0,74.0,70.0,0.0,67.04333333333334,67.0,69.0,85.0,55.0
2025-02-17 16:30:00,935.8366666666666,16.726666666666667,89.83333333333333,59.06666666666666,940.0733333333334,66.99,0.0,74.0,70.0,0.0,67.14333333333333,67.0,69.0,85.0,55.0
2025-02-17 16:45:00,936.5466666666666,21.51,100.0,59.336666666666666,991.6333333333332,66.99,0.0,74.0,70.0,0.0,67.23666666666666,67.0,69.0,85.0,55.0
2025-02-17 17:00:00,923.83,27.536666666666665,100.0,59.623333333333335,1060.1466666666668,66.99,0.0,74.0,70.0,0.0,67.35333333333334,67.0,69.0,85.0,55.0
2025-02-17 17:15:00,940.0766666666668,34.31333333333333,100.0,59.84,1137.1333333333332,66.99,0.0,74.0,70.0,0.0,67.47,67.0,69.0,85.0,55.0
2025-02-17 17:30:00,938.6633333333334,42.50666666666667,100.0,60.07333333333333,1228.24,66.99,0.0,74.0,70.0,0.0,67.57666666666667,67.0,69.0,85.0,55.0
2025-02-17 17:45:00,938.6633333333332,51.81333333333333,100.0,60.22,1333.4833333333331,66.99,0.0,74.0,70.0,0.0,67.71333333333332,67.0,69.0,85.0,55.0
2025-02-17 18:00:00,913.24,62.13333333333333,100.0,60.36333333333334,1447.9033333333334,66.99,0.0,74.0,70.0,0.0,67.84666666666668,67.0,69.0,85.0,55.0
2025-02-17 18:15:00,922.42,73.70333333333333,100.0,60.57,1578.5633333333335,66.99,0.0,74.0,70.0,0.0,67.99333333333333,67.0,69.0,85.0,55.0
2025-02-17 18:30:00,932.3066666666668,88.95666666666666,100.0,61.35333333333333,1751.6066666666666,66.99,0.0,74.0,70.0,0.0,68.21333333333332,67.0,69.0,85.0,55.0
2025-02-17 18:45:00,932.3066666666668,100.0,100.0,61.06333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,68.45,67.0,69.0,85.0,55.0
2025-02-17 19:00:00,936.5433333333334,100.0,100.0,60.93333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,68.62,67.0,69.0,85.0,55.0
2025-02-17 19:15:00,913.2366666666668,100.0,100.0,60.98666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,68.73333333333333,67.0,69.0,85.0,55.0
2025-02-17 19:30:00,931.6,100.0,100.0,61.19,1875.21,66.99,0.0,74.0,70.0,0.0,68.81,67.0,69.0,85.0,55.0
2025-02-17 19:45:00,937.96,100.0,100.0,61.28333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,68.87333333333333,67.0,69.0,85.0,55.0
2025-02-17 20:00:00,911.8233333333334,100.0,100.0,61.31333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,68.97666666666667,67.0,69.0,85.0,55.0
2025-02-17 20:15:00,912.175,100.0,100.0,61.25,1875.21,66.99,0.0,74.0,70.0,0.0,69.0,67.0,69.0,85.0,55.0
2025-02-17 20:30:00,887.1033333333334,100.0,100.0,61.053333333333335,1875.21,66.99,0.0,74.0,70.0,0.0,69.01,67.0,69.0,85.0,55.0
2025-02-17 20:45:00,906.8833333333332,100.0,100.0,61.06333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.00333333333333,67.0,69.0,85.0,55.0
2025-02-17 21:00:00,912.53,100.0,100.0,60.98,1875.21,66.99,0.0,74.0,70.0,0.0,68.99666666666667,67.0,69.0,85.0,55.0
2025-02-17 21:15:00,904.76,100.0,100.0,61.28,1875.21,66.99,0.0,74.0,70.0,0.0,69.07666666666667,67.0,69.0,85.0,55.0
2025-02-17 21:30:00,942.9,100.0,100.0,61.46666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,69.28,67.0,69.0,85.0,55.0
2025-02-17 21:45:00,913.24,100.0,100.0,61.32333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.52,67.0,69.0,85.0,55.0
2025-02-17 22:00:00,911.12,100.0,100.0,61.24666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,69.77,67.0,69.0,85.0,55.0
2025-02-17 22:15:00,916.77,100.0,100.0,61.06666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,69.96333333333334,67.0,69.0,85.0,55.0
2025-02-17 22:30:00,916.7666666666668,100.0,100.0,60.85333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.90666666666665,67.0,69.0,85.0,55.0
2025-02-17 22:45:00,919.5933333333334,100.0,100.0,60.70333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,69.76,67.0,69.0,85.0,55.0
2025-02-17 23:00:00,935.84,100.0,100.0,60.56333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.59666666666666,67.0,69.0,85.0,55.0
2025-02-17 23:15:00,920.3,100.0,100.0,60.45666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,69.33333333333333,67.0,69.0,85.0,55.0
2025-02-17 23:30:00,925.2433333333332,100.0,100.0,60.42,1875.21,66.99,0.0,74.0,70.0,0.0,69.12666666666667,67.0,69.0,85.0,55.0
2025-02-17 23:45:00,924.5366666666667,100.0,100.0,60.32333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,68.94666666666667,67.0,69.0,85.0,55.0
2025-02-18 00:00:00,905.47,100.0,100.0,60.16,1875.21,66.99,0.0,74.0,70.0,0.0,68.78333333333333,67.0,69.0,85.0,55.0
2025-02-18 00:15:00,913.94,100.0,100.0,60.09666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,68.64,67.0,69.0,85.0,55.0
2025-02-18 00:30:00,930.1866666666666,100.0,100.0,59.973333333333336,1875.21,66.99,0.0,74.0,70.0,0.0,68.50666666666666,67.0,69.0,85.0,55.0
2025-02-18 00:45:00,926.6566666666668,100.0,100.0,59.833333333333336,1875.21,66.99,0.0,74.0,70.0,0.0,68.42666666666666,67.0,69.0,85.0,55.0
2025-02-18 01:00:00,918.18,100.0,100.0,59.74666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,68.31666666666666,67.0,69.0,85.0,55.0
2025-02-18 01:15:00,928.7733333333332,100.0,100.0,59.75333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,68.22333333333334,67.0,69.0,85.0,55.0
2025-02-18 01:30:00,916.7666666666668,100.0,100.0,59.78,1875.21,66.99,0.0,74.0,70.0,0.0,68.18,67.0,69.0,85.0,55.0
2025-02-18 01:45:00,928.7766666666666,100.0,100.0,59.66666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,68.07666666666667,67.0,69.0,85.0,55.0
2025-02-18 02:00:00,939.3733333333332,100.0,100.0,59.63666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,68.04333333333334,67.0,69.0,85.0,55.0
2025-02-18 02:15:00,918.8866666666668,100.0,100.0,59.59,1875.21,66.99,0.0,74.0,70.0,0.0,67.94,67.0,69.0,85.0,55.0
2025-02-18 02:30:00,930.8966666666666,100.0,100.0,59.626666666666665,1875.21,66.99,0.0,74.0,70.0,0.0,67.91666666666667,67.0,69.0,85.0,55.0
2025-02-18 02:45:00,937.25,100.0,100.0,59.52333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,67.91,67.0,69.0,85.0,55.0
2025-02-18 03:00:00,912.53,100.0,100.0,59.49,1875.21,66.99,0.0,74.0,70.0,0.0,67.87666666666667,67.0,69.0,85.0,55.0
2025-02-18 03:15:00,925.2466666666666,100.0,100.0,59.45,1875.21,66.99,0.0,74.0,70.0,0.0,67.84333333333333,67.0,69.0,85.0,55.0
2025-02-18 03:30:00,933.72,100.0,100.0,59.47,1875.21,66.99,0.0,74.0,70.0,0.0,67.78,67.0,69.0,85.0,55.0
2025-02-18 03:45:00,918.89,100.0,100.0,59.48666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,67.78,67.0,69.0,85.0,55.0
2025-02-18 04:00:00,921.7133333333333,100.0,100.0,59.34666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,67.78,67.0,69.0,85.0,55.0
2025-02-18 04:15:00,931.6033333333334,100.0,100.0,59.29,1875.21,66.99,0.0,74.0,70.0,0.0,67.75,67.0,69.0,85.0,55.0
2025-02-18 04:30:00,931.6,100.0,100.0,59.26333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,67.67666666666666,67.0,69.0,85.0,55.0
2025-02-18 04:45:00,930.1866666666666,100.0,100.0,59.21,1875.21,66.99,0.0,74.0,70.0,0.0,67.67,67.0,69.0,85.0,55.0
2025-02-18 05:00:00,937.2466666666666,100.0,100.0,59.120000000000005,1875.21,66.99,0.0,74.0,70.0,0.0,67.64,67.0,69.0,85.0,55.0
2025-02-18 05:15:00,925.2433333333332,100.0,100.0,59.09666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,67.62666666666667,67.0,69.0,85.0,55.0
2025-02-18 05:30:00,940.7833333333332,100.0,100.0,59.06333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,67.60333333333334,67.0,69.0,85.0,55.0
2025-02-18 05:45:00,919.5966666666668,100.0,100.0,59.04,1875.21,66.99,0.0,74.0,70.0,0.0,67.53,67.0,69.0,85.0,55.0
2025-02-18 06:00:00,922.42,100.0,100.0,59.01333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,67.50666666666667,67.0,69.0,85.0,55.0
2025-02-18 06:15:00,937.96,100.0,100.0,58.98333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,67.48666666666666,67.0,69.0,85.0,55.0
2025-02-18 06:30:00,917.4766666666668,100.0,100.0,58.91666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,67.46666666666665,67.0,69.0,85.0,55.0
2025-02-18 06:45:00,928.7766666666666,100.0,100.0,58.91666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,67.41333333333334,67.0,69.0,85.0,55.0
2025-02-18 07:00:00,940.08,100.0,100.0,58.93333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,67.38333333333334,67.0,69.0,85.0,55.0
2025-02-18 07:15:00,935.1333333333332,100.0,100.0,58.96333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,67.37,67.0,69.0,85.0,55.0
2025-02-18 07:30:00,936.5433333333334,100.0,100.0,58.99333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,67.37,67.0,69.0,85.0,55.0
2025-02-18 07:45:00,942.9,100.0,100.0,59.01333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,67.37,67.0,69.0,85.0,55.0
2025-02-18 08:00:00,952.79,100.0,100.0,58.92666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,67.36333333333333,67.0,69.0,85.0,55.0
2025-02-18 08:15:00,937.2533333333334,100.0,100.0,58.71666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,67.35666666666667,67.0,69.0,85.0,55.0
2025-02-18 08:30:00,910.4133333333332,100.0,100.0,58.55666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,67.26666666666667,67.0,69.0,85.0,55.0
2025-02-18 08:45:00,942.9,100.0,100.0,58.44333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,67.23666666666666,67.0,69.0,85.0,55.0
2025-02-18 09:00:00,918.8833333333332,100.0,100.0,58.35666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,67.18666666666667,67.0,69.0,85.0,55.0
2025-02-18 09:15:00,930.1866666666666,100.0,100.0,58.32333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,67.12,67.0,69.0,85.0,55.0
2025-02-18 09:30:00,930.8966666666666,100.0,100.0,58.21333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,67.1,67.0,69.0,85.0,55.0
2025-02-18 09:45:00,912.53,100.0,100.0,58.126666666666665,1875.21,66.99,0.0,74.0,70.0,0.0,67.06666666666666,67.0,69.0,85.0,55.0
2025-02-18 10:00:00,942.1933333333332,100.0,100.0,58.17666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,67.01,67.0,69.0,85.0,55.0
2025-02-18 10:15:00,936.5433333333334,99.51333333333334,100.0,58.14333333333334,1869.5566666666664,66.99,0.0,74.0,70.0,0.0,66.98333333333333,67.0,69.0,85.0,55.0
2025-02-18 10:30:00,943.6066666666666,98.7,100.0,58.1,1858.9666666666665,66.99,0.0,74.0,70.0,0.0,66.96,67.0,69.0,85.0,55.0
2025-02-18 10:45:00,930.8966666666666,97.95666666666666,100.0,58.1,1852.6066666666663,66.99,0.0,74.0,70.0,0.0,66.94666666666666,67.0,69.0,85.0,55.0
2025-02-18 11:00:00,921.0066666666668,96.15333333333332,100.0,58.083333333333336,1832.1266666666668,66.99,0.0,74.0,70.0,0.0,66.90333333333334,67.0,69.0,85.0,55.0
2025-02-18 11:15:00,937.9566666666666,93.01333333333332,100.0,57.99666666666667,1795.3966666666668,66.99,0.0,74.0,70.0,0.0,66.83,67.0,69.0,85.0,55.0
2025-02-18 11:30:00,950.67,91.41333333333334,100.0,57.95,1776.33,66.99,0.0,74.0,70.0,0.0,66.83,67.0,69.0,85.0,55.0
2025-02-18 11:45:00,933.0133333333332,86.89999999999999,100.0,57.89333333333334,1729.7133333333331,66.99,0.0,74.0,70.0,0.0,66.74666666666667,67.0,69.0,85.0,55.0
2025-02-18 12:00:00,950.67,83.97333333333334,100.0,57.85333333333333,1691.5733333333335,66.99,0.0,74.0,70.0,0.0,66.7,67.0,69.0,85.0,55.0
2025-02-18 12:15:00,937.9566666666666,81.27333333333333,100.0,57.81333333333333,1662.6166666666668,66.99,0.0,74.0,70.0,0.0,66.69333333333333,67.0,69.0,85.0,55.0
2025-02-18 12:30:00,932.31,78.72000000000001,100.0,57.77,1635.07,66.99,0.0,74.0,70.0,0.0,66.69,67.0,69.0,85.0,55.0
2025-02-18 12:45:00,935.13,74.19666666666666,100.0,57.74,1581.39,66.99,0.0,74.0,70.0,0.0,66.62666666666667,67.0,69.0,85.0,55.0
2025-02-18 13:00:00,942.1966666666668,69.38,100.0,57.67333333333334,1529.83,66.99,0.0,74.0,70.0,0.0,66.57333333333334,67.0,69.0,85.0,55.0
2025-02-18 13:15:00,952.79,66.86,100.0,57.76666666666667,1497.34,66.99,0.0,74.0,70.0,0.0,66.58,67.0,69.0,85.0,55.0
2025-02-18 13:30:00,940.7833333333332,65.26333333333334,100.0,57.7,1481.8066666666666,66.99,0.0,74.0,70.0,0.0,66.62666666666667,67.0,69.0,85.0,55.0
2025-02-18 13:45:00,944.3133333333334,63.583333333333336,100.0,57.61666666666667,1463.4399999999998,66.99,0.0,74.0,70.0,0.0,66.65666666666667,67.0,69.0,85.0,55.0
2025-02-18 14:00:00,921.0033333333334,59.01,100.0,57.75333333333333,1414.7033333333336,66.99,0.0,74.0,70.0,0.0,66.60000000000001,67.0,69.0,85.0,55.0
2025-02-18 14:15:00,948.5533333333332,55.406666666666666,100.0,57.583333333333336,1372.3266666666666,66.99,0.0,74.0,70.0,0.0,66.58,67.0,69.0,85.0,55.0
2025-02-18 14:30:00,921.0066666666668,51.72666666666667,100.0,57.45,1332.07,66.99,0.0,74.0,70.0,0.0,66.57333333333334,67.0,69.0,85.0,55.0
2025-02-18 14:45:00,946.4333333333334,48.35333333333333,100.0,57.21,1293.2233333333334,66.99,0.0,74.0,70.0,0.0,66.56,67.0,69.0,85.0,55.0
2025-02-18 15:00:00,940.0733333333332,44.833333333333336,100.0,57.28,1253.67,66.99,0.0,74.0,70.0,0.0,66.55333333333334,67.0,69.0,85.0,55.0
2025-02-18 15:15:00,935.1333333333332,41.48666666666667,100.0,57.31333333333333,1216.9433333333334,66.99,0.0,74.0,70.0,0.0,66.54666666666667,67.0,69.0,85.0,55.0
2025-02-18 15:30:00,947.8433333333332,38.836666666666666,100.0,57.41,1186.5733333333335,66.99,0.0,74.0,70.0,0.0,66.56,67.0,69.0,85.0,55.0
2025-02-18 15:45:00,932.31,36.9,100.0,57.48333333333333,1163.9733333333334,66.99,0.0,74.0,70.0,0.0,66.58999999999999,67.0,69.0,85.0,55.0
2025-02-18 16:00:00,948.5533333333332,37.42333333333333,100.0,57.71333333333333,1168.2066666666667,66.99,0.0,74.0,70.0,0.0,66.69333333333333,67.0,69.0,85.0,55.0
2025-02-18 16:15:00,923.1233333333332,39.35,100.0,57.86333333333334,1191.5200000000002,66.99,0.0,74.0,70.0,0.0,66.80666666666667,67.0,69.0,85.0,55.0
2025-02-18 16:30:00,948.55,41.46,100.0,57.92666666666667,1215.53,66.99,0.0,74.0,70.0,0.0,66.90333333333332,67.0,69.0,85.0,55.0
2025-02-18 16:45:00,921.7133333333333,44.60333333333333,100.0,58.15,1253.67,66.99,0.0,74.0,70.0,0.0,66.99666666666667,67.0,69.0,85.0,55.0
2025-02-18 17:00:00,933.72,49.873333333333335,100.0,58.47,1311.5866666666666,66.99,0.0,74.0,70.0,0.0,67.14999999999999,67.0,69.0,85.0,55.0
2025-02-18 17:15:00,913.9466666666668,56.13666666666666,100.0,58.51333333333333,1380.8033333333333,66.99,0.0,74.0,70.0,0.0,67.28333333333333,67.0,69.0,85.0,55.0
2025-02-18 17:30:00,921.71,63.13666666666666,100.0,58.60666666666666,1462.0233333333333,66.99,0.0,74.0,70.0,0.0,67.42,67.0,69.0,85.0,55.0
2025-02-18 17:45:00,963.3833333333332,72.14999999999999,100.0,58.68333333333334,1565.1466666666663,66.99,0.0,74.0,70.0,0.0,67.57666666666667,67.0,69.0,85.0,55.0
2025-02-18 18:00:00,956.32,81.89,100.0,58.71333333333333,1672.503333333333,66.99,0.0,74.0,70.0,0.0,67.72,67.0,69.0,85.0,55.0
2025-02-18 18:15:00,935.13,88.87,100.0,58.73666666666667,1750.1966666666667,66.99,0.0,74.0,70.0,0.0,67.77333333333333,67.0,69.0,85.0,55.0
2025-02-18 18:30:00,953.4933333333332,95.75,100.0,58.75333333333333,1826.4733333333331,66.99,0.0,74.0,70.0,0.0,67.77666666666666,67.0,69.0,85.0,55.0
2025-02-18 18:45:00,951.3766666666668,99.83,100.0,58.85999999999999,1872.3833333333328,66.99,0.0,74.0,70.0,0.0,67.78,67.0,69.0,85.0,55.0
2025-02-18 19:00:00,930.1866666666666,100.0,100.0,58.95,1875.21,66.99,0.0,74.0,70.0,0.0,67.78,67.0,69.0,85.0,55.0
2025-02-18 19:15:00,930.8933333333334,100.0,100.0,59.01666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,67.8,67.0,69.0,85.0,55.0
2025-02-18 19:30:00,916.0666666666666,100.0,100.0,59.02,1875.21,66.99,0.0,74.0,70.0,0.0,67.87333333333333,67.0,69.0,85.0,55.0
2025-02-18 19:45:00,928.7733333333334,100.0,100.0,59.120000000000005,1875.21,66.99,0.0,74.0,70.0,0.0,67.91,67.0,69.0,85.0,55.0
2025-02-18 20:00:00,952.79,100.0,100.0,59.27333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,67.92333333333333,67.0,69.0,85.0,55.0
2025-02-18 20:15:00,935.8366666666668,100.0,100.0,59.446666666666665,1875.21,66.99,0.0,74.0,70.0,0.0,67.98333333333333,67.0,69.0,85.0,55.0
2025-02-18 20:30:00,929.4833333333332,100.0,100.0,59.66,1875.21,66.99,0.0,74.0,70.0,0.0,68.08666666666666,67.0,69.0,85.0,55.0
2025-02-18 20:45:00,900.5233333333334,100.0,100.0,59.77333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,68.20333333333333,67.0,69.0,85.0,55.0
2025-02-18 21:00:00,912.5333333333332,100.0,100.0,59.91,1875.21,66.99,0.0,74.0,70.0,0.0,68.33666666666666,67.0,69.0,85.0,55.0
2025-02-18 21:15:00,930.8933333333332,100.0,100.0,60.04,1875.21,66.99,0.0,74.0,70.0,0.0,68.49333333333334,67.0,69.0,85.0,55.0
2025-02-18 21:30:00,932.31,100.0,100.0,59.943333333333335,1875.21,66.99,0.0,74.0,70.0,0.0,68.62666666666667,67.0,69.0,85.0,55.0
2025-02-18 21:45:00,927.3633333333332,100.0,100.0,59.94,1875.21,66.99,0.0,74.0,70.0,0.0,68.73333333333333,67.0,69.0,85.0,55.0
2025-02-18 22:00:00,934.4266666666668,100.0,100.0,59.78,1875.21,66.99,0.0,74.0,70.0,0.0,68.74,67.0,69.0,85.0,55.0
2025-02-18 22:15:00,927.3633333333332,100.0,100.0,59.75,1875.21,66.99,0.0,74.0,70.0,0.0,68.67666666666666,67.0,69.0,85.0,55.0
2025-02-18 22:30:00,936.5466666666666,100.0,100.0,59.696666666666665,1875.21,66.99,0.0,74.0,70.0,0.0,68.60333333333334,67.0,69.0,85.0,55.0
2025-02-18 22:45:00,932.3066666666668,100.0,100.0,59.580000000000005,1875.21,66.99,0.0,74.0,70.0,0.0,68.51666666666667,67.0,69.0,85.0,55.0
2025-02-18 23:00:00,945.7266666666668,100.0,100.0,59.36333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,68.37666666666667,67.0,69.0,85.0,55.0
2025-02-18 23:15:00,937.2533333333334,100.0,100.0,59.29666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,68.23,67.0,69.0,85.0,55.0
2025-02-18 23:30:00,913.2366666666668,100.0,100.0,59.24,1875.21,66.99,0.0,74.0,70.0,0.0,68.10666666666667,67.0,69.0,85.0,55.0
2025-02-18 23:45:00,949.2566666666668,100.0,100.0,59.10999999999999,1875.21,66.99,0.0,74.0,70.0,0.0,67.95333333333333,67.0,69.0,85.0,55.0
2025-02-19 00:00:00,941.4866666666668,100.0,100.0,59.03666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,67.86666666666666,67.0,69.0,85.0,55.0
2025-02-19 00:15:00,917.4766666666666,100.0,100.0,59.01333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,67.76666666666667,67.0,69.0,85.0,55.0
2025-02-19 00:30:00,929.48,100.0,100.0,58.91333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,67.67666666666666,67.0,69.0,85.0,55.0
2025-02-19 00:45:00,918.8866666666668,100.0,100.0,58.76,1875.21,66.99,0.0,74.0,70.0,0.0,67.57333333333334,67.0,69.0,85.0,55.0
2025-02-19 01:00:00,928.7766666666666,100.0,100.0,58.79999999999999,1875.21,66.99,0.0,74.0,70.0,0.0,67.49333333333334,67.0,69.0,85.0,55.0
2025-02-19 01:15:00,927.3666666666668,100.0,100.0,58.76333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,67.45666666666666,67.0,69.0,85.0,55.0
2025-02-19 01:30:00,923.8333333333334,100.0,100.0,58.76,1875.21,66.99,0.0,74.0,70.0,0.0,67.39,67.0,69.0,85.0,55.0
2025-02-19 01:45:00,945.02,100.0,100.0,58.75,1875.21,66.99,0.0,74.0,70.0,0.0,67.36333333333333,67.0,69.0,85.0,55.0
2025-02-19 02:00:00,921.7133333333333,100.0,100.0,58.653333333333336,1875.21,66.99,0.0,74.0,70.0,0.0,67.3,67.0,69.0,85.0,55.0
2025-02-19 02:15:00,941.49,100.0,100.0,58.49666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,67.23666666666666,67.0,69.0,85.0,55.0
2025-02-19 02:30:00,928.7733333333332,100.0,100.0,58.3,1875.21,66.99,0.0,74.0,70.0,0.0,67.15666666666667,67.0,69.0,85.0,55.0
2025-02-19 02:45:00,947.8466666666668,100.0,100.0,58.14000000000001,1875.21,66.99,0.0,74.0,70.0,0.0,67.09333333333332,67.0,69.0,85.0,55.0
2025-02-19 03:00:00,927.3633333333332,100.0,100.0,58.02,1875.21,66.99,0.0,74.0,70.0,0.0,67.06666666666666,67.0,69.0,85.0,55.0
2025-02-19 03:15:00,935.84,99.62333333333332,100.0,57.91333333333333,1868.85,66.99,0.0,74.0,70.0,0.0,66.97666666666667,67.0,69.0,85.0,55.0
2025-02-19 03:30:00,931.6,98.84666666666664,100.0,57.81,1862.496666666667,66.99,0.0,74.0,70.0,0.0,66.95666666666666,67.0,69.0,85.0,55.0
2025-02-19 03:45:00,958.4366666666666,97.2,100.0,57.70333333333334,1843.4266666666665,66.99,0.0,74.0,70.0,0.0,66.92666666666666,67.0,69.0,85.0,55.0
2025-02-19 04:00:00,930.8933333333334,94.24,100.0,57.67333333333334,1807.4066666666663,66.99,0.0,74.0,70.0,0.0,66.85333333333334,67.0,69.0,85.0,55.0
2025-02-19 04:15:00,930.19,91.68333333333334,100.0,57.56,1779.86,66.99,0.0,74.0,70.0,0.0,66.81,67.0,69.0,85.0,55.0
2025-02-19 04:30:00,915.3533333333334,87.21333333333332,100.0,57.36666666666667,1726.8866666666663,66.99,0.0,74.0,70.0,0.0,66.72,67.0,69.0,85.0,55.0
2025-02-19 04:45:00,944.3133333333334,85.98666666666666,100.0,57.3,1716.2966666666664,66.99,0.0,74.0,70.0,0.0,66.74333333333334,67.0,69.0,85.0,55.0
2025-02-19 05:00:00,928.7766666666666,81.04333333333334,100.0,57.26333333333333,1661.2033333333336,66.99,0.0,74.0,70.0,0.0,66.66000000000001,67.0,69.0,85.0,55.0
2025-02-19 05:15:00,959.85,75.08333333333333,100.0,57.19,1593.4,66.99,0.0,74.0,70.0,0.0,66.56666666666666,67.0,69.0,85.0,55.0
2025-02-19 05:30:00,935.84,70.58333333333333,100.0,57.05666666666667,1545.37,66.99,0.0,74.0,70.0,0.0,66.53666666666668,67.0,69.0,85.0,55.0
2025-02-19 05:45:00,944.3133333333334,65.85333333333334,100.0,57.17666666666667,1488.8666666666668,66.99,0.0,74.0,70.0,0.0,66.50333333333333,67.0,69.0,85.0,55.0
2025-02-19 06:00:00,939.37,59.82333333333333,100.0,57.156666666666666,1421.0633333333335,66.99,0.0,74.0,70.0,0.0,66.43,67.0,69.0,85.0,55.0
2025-02-19 06:15:00,942.9,55.51333333333334,100.0,57.083333333333336,1373.0333333333335,66.99,0.0,74.0,70.0,0.0,66.42666666666668,67.0,69.0,85.0,55.0
2025-02-19 06:30:00,929.4833333333332,49.89333333333334,100.0,57.02666666666667,1312.2933333333333,66.99,0.0,74.0,70.0,0.0,66.38,67.0,69.0,85.0,55.0
2025-02-19 06:45:00,938.6633333333332,42.75666666666667,100.0,57.00666666666667,1228.243333333333,66.99,0.0,74.0,70.0,0.0,66.32000000000001,67.0,69.0,85.0,55.0
2025-02-19 07:00:00,934.4266666666666,36.71,100.0,56.91,1161.1466666666663,66.99,0.0,74.0,70.0,0.0,66.29666666666667,67.0,69.0,85.0,55.0
2025-02-19 07:15:00,936.5466666666666,31.126666666666665,100.0,56.85666666666666,1097.58,66.99,0.0,74.0,70.0,0.0,66.28333333333335,67.0,69.0,85.0,55.0
2025-02-19 07:30:00,948.5533333333332,22.926666666666662,100.0,56.870000000000005,1008.5866666666668,66.99,0.0,74.0,70.0,0.0,66.22333333333334,67.0,69.0,85.0,55.0
2025-02-19 07:45:00,949.26,15.846666666666666,93.5,56.833333333333336,926.6566666666668,66.99,0.0,74.0,70.0,0.0,66.17333333333333,67.0,69.0,85.0,55.0
2025-02-19 08:00:00,880.7466666666666,10.436666666666667,73.16666666666667,56.836666666666666,864.5066666666667,66.99,0.0,74.0,70.0,0.0,66.20333333333333,67.0,69.0,85.0,55.0
2025-02-19 08:15:00,848.9633333333333,6.09,67.66666666666667,56.8,817.8866666666667,66.99,0.0,74.0,70.0,0.0,66.23666666666666,67.0,69.0,85.0,55.0
2025-02-19 08:30:00,771.2733333333334,2.3800000000000003,64.0,56.8,774.8033333333333,66.99,0.0,74.0,70.0,0.0,66.28333333333335,67.0,69.0,85.0,55.0
2025-02-19 08:45:00,757.8533333333334,0.0,61.66666666666666,56.78333333333333,750.08,66.99,0.0,74.0,70.0,0.0,66.31,67.0,69.0,85.0,55.0
2025-02-19 09:00:00,768.4499999999999,0.0,61.5,56.77666666666666,750.08,66.99,0.0,74.0,70.0,0.0,66.35000000000001,67.0,69.0,85.0,55.0
2025-02-19 09:15:00,742.3133333333334,0.0,62.0,56.696666666666665,750.08,66.99,0.0,74.0,70.0,0.0,66.39999999999999,67.0,69.0,85.0,55.0
2025-02-19 09:30:00,726.7766666666666,0.0,62.333333333333336,56.77,750.08,66.99,0.0,74.0,70.0,0.0,66.4,67.0,69.0,85.0,55.0
2025-02-19 09:45:00,739.4899999999999,0.0,61.66666666666666,56.75,750.08,66.99,0.0,74.0,70.0,0.0,66.40666666666668,67.0,69.0,85.0,55.0
2025-02-19 10:00:00,753.6166666666667,0.0,61.5,56.67666666666667,750.08,66.99,0.0,74.0,70.0,0.0,66.42,67.0,69.0,85.0,55.0
2025-02-19 10:15:00,731.7199999999999,0.0,62.0,56.64000000000001,750.08,66.99,0.0,74.0,70.0,0.0,66.37666666666667,67.0,69.0,85.0,55.0
2025-02-19 10:30:00,746.5533333333333,0.0,62.0,56.63,750.08,66.99,0.0,74.0,70.0,0.0,66.33666666666666,67.0,69.0,85.0,55.0
2025-02-19 10:45:00,769.15,0.0,62.16666666666666,56.55666666666667,750.08,66.99,0.0,74.0,70.0,0.0,66.30333333333334,67.0,69.0,85.0,55.0
2025-02-19 11:00:00,769.1533333333333,0.0,61.66666666666666,56.50666666666667,750.08,66.99,0.0,74.0,70.0,0.0,66.28333333333335,67.0,69.0,85.0,55.0
2025-02-19 11:15:00,749.3766666666667,0.0,61.833333333333336,56.47,750.08,66.99,0.0,74.0,70.0,0.0,66.27666666666666,67.0,69.0,85.0,55.0
2025-02-19 11:30:00,760.68,0.0,61.833333333333336,56.35666666666666,750.08,66.99,0.0,74.0,70.0,0.0,66.19666666666667,67.0,69.0,85.0,55.0
2025-02-19 11:45:00,775.5099999999999,0.0,61.66666666666666,56.336666666666666,750.08,66.99,0.0,74.0,70.0,0.0,66.16333333333334,67.0,69.0,85.0,55.0
2025-02-19 12:00:00,735.2533333333334,0.0,61.833333333333336,56.31666666666666,750.08,66.99,0.0,74.0,70.0,0.0,66.15,67.0,69.0,85.0,55.0
2025-02-19 12:15:00,736.6666666666666,0.0,61.833333333333336,56.35666666666666,750.08,66.99,0.0,74.0,70.0,0.0,66.07333333333334,67.0,69.0,85.0,55.0
2025-02-19 12:30:00,761.3833333333333,0.0,61.5,56.403333333333336,750.08,66.99,0.0,74.0,70.0,0.0,66.04666666666667,67.0,69.0,85.0,55.0
2025-02-19 12:45:00,740.9033333333333,0.0,61.66666666666666,56.42,750.08,66.99,0.0,74.0,70.0,0.0,66.04666666666667,67.0,69.0,85.0,55.0
2025-02-19 13:00:00,752.2000000000002,0.0,61.5,56.41666666666666,750.08,66.99,0.0,74.0,70.0,0.0,66.04,67.0,69.0,85.0,55.0
2025-02-19 13:15:00,739.4866666666667,0.0,62.0,56.39666666666667,750.08,66.99,0.0,74.0,70.0,0.0,66.04,67.0,69.0,85.0,55.0
2025-02-19 13:30:00,738.7833333333333,0.0,61.66666666666666,56.4,750.08,66.99,0.0,74.0,70.0,0.0,66.03333333333335,67.0,69.0,85.0,55.0
2025-02-19 13:45:00,771.98,0.0,62.0,56.70333333333334,750.08,66.99,0.0,74.0,70.0,0.0,66.07666666666667,67.0,69.0,85.0,55.0
2025-02-19 14:00:00,733.1333333333333,0.0,61.833333333333336,56.99666666666667,750.08,66.99,0.0,74.0,70.0,0.0,66.19333333333334,67.0,69.0,85.0,55.0
2025-02-19 14:15:00,739.4866666666667,0.0,62.16666666666666,57.00666666666667,750.08,66.99,0.0,74.0,70.0,0.0,66.29,67.0,69.0,85.0,55.0
2025-02-19 14:30:00,759.9733333333334,0.0,62.16666666666666,57.03,750.08,66.99,0.0,74.0,70.0,0.0,66.34,67.0,69.0,85.0,55.0
2025-02-19 14:45:00,737.3666666666667,0.0,61.833333333333336,57.123333333333335,750.08,66.99,0.0,74.0,70.0,0.0,66.41666666666667,67.0,69.0,85.0,55.0
2025-02-19 15:00:00,739.4900000000001,0.0,62.333333333333336,57.27,750.08,66.99,0.0,74.0,70.0,0.0,66.51666666666667,67.0,69.0,85.0,55.0
