time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-02-19 15:15:00,741.6066666666667,0.0,62.16666666666666,57.35666666666666,750.08,66.99,0.0,74.0,70.0,0.0,66.63333333333333,67.0,69.0,85.0,55.0
2025-02-19 15:30:00,750.79,0.0,62.333333333333336,57.71,750.08,66.99,0.0,74.0,70.0,0.0,66.73333333333333,67.0,69.0,85.0,55.0
2025-02-19 15:45:00,731.0133333333333,0.0,62.5,58.04,750.08,66.99,0.0,74.0,70.0,0.0,66.88,67.0,69.0,85.0,55.0
2025-02-19 16:00:00,763.5033333333334,2.6300000000000003,65.16666666666667,58.56333333333333,778.3366666666667,66.99,0.0,74.0,70.0,0.0,67.05666666666667,67.0,69.0,85.0,55.0
2025-02-19 16:15:00,853.9066666666666,9.073333333333332,73.0,58.70333333333334,851.79,66.99,0.0,74.0,70.0,0.0,67.22,67.0,69.0,85.0,55.0
2025-02-19 16:30:00,883.5766666666667,12.946666666666667,79.33333333333333,58.60333333333333,896.2866666666667,66.99,0.0,74.0,70.0,0.0,67.28333333333333,67.0,69.0,85.0,55.0
2025-02-19 16:45:00,941.49,17.583333333333332,95.83333333333331,58.94,948.5533333333332,66.99,0.0,74.0,70.0,0.0,67.34333333333333,67.0,69.0,85.0,55.0
2025-02-19 17:00:00,934.4266666666666,22.68,100.0,59.23333333333333,1004.35,66.99,0.0,74.0,70.0,0.0,67.42,67.0,69.0,85.0,55.0
2025-02-19 17:15:00,920.3,31.536666666666665,100.0,59.42333333333334,1101.82,66.99,0.0,74.0,70.0,0.0,67.56333333333333,67.0,69.0,85.0,55.0
2025-02-19 17:30:00,916.77,38.72,100.0,59.54,1185.16,66.99,0.0,74.0,70.0,0.0,67.64,67.0,69.0,85.0,55.0
2025-02-19 17:45:00,906.1733333333332,47.81,100.0,59.63666666666666,1285.4566666666667,66.99,0.0,74.0,70.0,0.0,67.74666666666667,67.0,69.0,85.0,55.0
2025-02-19 18:00:00,904.7633333333332,58.02,100.0,59.82,1410.4666666666665,66.99,0.0,74.0,70.0,0.0,67.89999999999999,67.0,69.0,85.0,55.0
2025-02-19 18:15:00,916.0666666666666,69.45333333333333,100.0,59.79666666666666,1531.2433333333336,66.99,0.0,74.0,70.0,0.0,68.00666666666666,67.0,69.0,85.0,55.0
2025-02-19 18:30:00,921.7133333333333,82.29333333333334,100.0,60.01333333333334,1675.3266666666666,66.99,0.0,74.0,70.0,0.0,68.14333333333333,67.0,69.0,85.0,55.0
2025-02-19 18:45:00,888.5166666666668,92.78666666666668,100.0,59.85333333333333,1794.6899999999998,66.99,0.0,74.0,70.0,0.0,68.2,67.0,69.0,85.0,55.0
2025-02-19 19:00:00,921.0066666666668,99.48,100.0,59.95,1873.7966666666669,66.99,0.0,74.0,70.0,0.0,68.26333333333334,67.0,69.0,85.0,55.0
2025-02-19 19:15:00,921.0066666666668,100.0,100.0,59.84666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,68.29666666666667,67.0,69.0,85.0,55.0
2025-02-19 19:30:00,911.8233333333334,100.0,100.0,59.8,1875.21,66.99,0.0,74.0,70.0,0.0,68.31333333333333,67.0,69.0,85.0,55.0
2025-02-19 19:45:00,909.7033333333331,100.0,100.0,59.80666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,68.30333333333334,67.0,69.0,85.0,55.0
2025-02-19 20:00:00,924.5366666666667,100.0,100.0,59.91333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,68.30333333333334,67.0,69.0,85.0,55.0
2025-02-19 20:15:00,917.4733333333334,100.0,100.0,60.01333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,68.31666666666666,67.0,69.0,85.0,55.0
2025-02-19 20:30:00,909.0,100.0,100.0,60.13333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,68.35666666666667,67.0,69.0,85.0,55.0
2025-02-19 20:45:00,916.7666666666668,100.0,100.0,60.10333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,68.43666666666667,67.0,69.0,85.0,55.0
2025-02-19 21:00:00,925.95,100.0,100.0,60.16,1875.21,66.99,0.0,74.0,70.0,0.0,68.43666666666667,67.0,69.0,85.0,55.0
2025-02-19 21:15:00,913.9433333333332,100.0,100.0,60.18,1875.21,66.99,0.0,74.0,70.0,0.0,68.43,67.0,69.0,85.0,55.0
2025-02-19 21:30:00,926.6566666666668,100.0,100.0,60.16333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,68.42666666666668,67.0,69.0,85.0,55.0
2025-02-19 21:45:00,915.3533333333334,100.0,100.0,60.04333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,68.33333333333333,67.0,69.0,85.0,55.0
2025-02-19 22:00:00,913.2366666666668,100.0,100.0,59.97666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,68.31,67.0,69.0,85.0,55.0
2025-02-19 22:15:00,911.12,100.0,100.0,59.78,1875.21,66.99,0.0,74.0,70.0,0.0,68.21666666666667,67.0,69.0,85.0,55.0
2025-02-19 22:30:00,912.7075,100.0,100.0,59.68,1875.21,66.99,0.0,74.0,70.0,0.0,68.125,67.0,69.0,85.0,55.0
2025-02-19 22:45:00,923.1233333333332,100.0,100.0,59.63,1875.21,66.99,0.0,74.0,70.0,0.0,67.99666666666667,67.0,69.0,85.0,55.0
2025-02-19 23:00:00,929.48,100.0,100.0,59.54333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,67.93,67.0,69.0,85.0,55.0
2025-02-19 23:15:00,918.8866666666668,100.0,100.0,59.446666666666665,1875.21,66.99,0.0,74.0,70.0,0.0,67.89,67.0,69.0,85.0,55.0
2025-02-19 23:30:00,917.4766666666668,100.0,100.0,59.29333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,67.79666666666667,67.0,69.0,85.0,55.0
2025-02-19 23:45:00,919.5933333333334,100.0,100.0,59.09,1875.21,66.99,0.0,74.0,70.0,0.0,67.7,67.0,69.0,85.0,55.0
2025-02-20 00:00:00,928.0666666666666,100.0,100.0,59.03666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,67.62,67.0,69.0,85.0,55.0
2025-02-20 00:15:00,913.9433333333332,100.0,100.0,59.053333333333335,1875.21,66.99,0.0,74.0,70.0,0.0,67.56,67.0,69.0,85.0,55.0
2025-02-20 00:30:00,931.6,100.0,100.0,58.89666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,67.50666666666667,67.0,69.0,85.0,55.0
2025-02-20 00:45:00,922.42,100.0,100.0,58.79666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,67.45,67.0,69.0,85.0,55.0
2025-02-20 01:00:00,923.1266666666668,100.0,100.0,58.64333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,67.36333333333333,67.0,69.0,85.0,55.0
2025-02-20 01:15:00,921.7133333333333,100.0,100.0,58.56,1875.21,66.99,0.0,74.0,70.0,0.0,67.31333333333333,67.0,69.0,85.0,55.0
2025-02-20 01:30:00,934.4266666666666,100.0,100.0,58.50666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,67.23666666666666,67.0,69.0,85.0,55.0
2025-02-20 01:45:00,953.4966666666666,100.0,100.0,58.5,1875.21,66.99,0.0,74.0,70.0,0.0,67.21666666666667,67.0,69.0,85.0,55.0
2025-02-20 02:00:00,918.1833333333334,100.0,100.0,58.423333333333325,1875.21,66.99,0.0,74.0,70.0,0.0,67.17999999999999,67.0,69.0,85.0,55.0
2025-02-20 02:15:00,926.6533333333332,100.0,100.0,58.38333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,67.11333333333333,67.0,69.0,85.0,55.0
2025-02-20 02:30:00,942.1966666666668,100.0,100.0,58.29,1875.21,66.99,0.0,74.0,70.0,0.0,67.09333333333333,67.0,69.0,85.0,55.0
2025-02-20 02:45:00,924.5366666666667,99.78000000000002,100.0,58.086666666666666,1872.3833333333328,66.99,0.0,74.0,70.0,0.0,66.99,67.0,69.0,85.0,55.0
2025-02-20 03:00:00,919.59,99.25666666666666,100.0,57.97,1866.73,66.99,0.0,74.0,70.0,0.0,66.97,67.0,69.0,85.0,55.0
2025-02-20 03:15:00,927.3633333333332,97.45333333333332,100.0,57.84333333333333,1847.6633333333327,66.99,0.0,74.0,70.0,0.0,66.93333333333334,67.0,69.0,85.0,55.0
2025-02-20 03:30:00,917.4766666666668,93.93333333333334,100.0,57.723333333333336,1803.87,66.99,0.0,74.0,70.0,0.0,66.84333333333332,67.0,69.0,85.0,55.0
2025-02-20 03:45:00,909.7033333333334,91.98333333333332,100.0,57.626666666666665,1781.9766666666667,66.99,0.0,74.0,70.0,0.0,66.81666666666666,67.0,69.0,85.0,55.0
2025-02-20 04:00:00,933.0133333333332,87.76333333333334,100.0,57.61333333333334,1733.9533333333331,66.99,0.0,74.0,70.0,0.0,66.73666666666666,67.0,69.0,85.0,55.0
2025-02-20 04:15:00,924.54,84.03333333333335,100.0,57.53,1691.5733333333335,66.99,0.0,74.0,70.0,0.0,66.69,67.0,69.0,85.0,55.0
2025-02-20 04:30:00,931.6,80.89666666666666,100.0,57.5,1656.9666666666665,66.99,0.0,74.0,70.0,0.0,66.67666666666666,67.0,69.0,85.0,55.0
2025-02-20 04:45:00,934.4233333333332,79.57666666666667,100.0,57.50666666666667,1643.5466666666669,66.99,0.0,74.0,70.0,0.0,66.69666666666667,67.0,69.0,85.0,55.0
2025-02-20 05:00:00,935.84,76.60000000000001,100.0,57.44,1610.35,66.99,0.0,74.0,70.0,0.0,66.67333333333333,67.0,69.0,85.0,55.0
2025-02-20 05:15:00,946.4333333333334,70.07666666666667,100.0,57.45000000000001,1537.6033333333332,66.99,0.0,74.0,70.0,0.0,66.56666666666666,67.0,69.0,85.0,55.0
2025-02-20 05:30:00,933.7233333333334,66.60000000000001,100.0,57.42666666666667,1496.6366666666663,66.99,0.0,74.0,70.0,0.0,66.55333333333334,67.0,69.0,85.0,55.0
2025-02-20 05:45:00,905.4666666666668,61.72,100.0,57.35,1442.25,66.99,0.0,74.0,70.0,0.0,66.51,67.0,69.0,85.0,55.0
2025-02-20 06:00:00,933.0133333333332,56.443333333333335,100.0,57.336666666666666,1381.513333333333,66.99,0.0,74.0,70.0,0.0,66.46,67.0,69.0,85.0,55.0
2025-02-20 06:15:00,918.18,51.16666666666666,100.0,57.330000000000005,1323.5933333333332,66.99,0.0,74.0,70.0,0.0,66.43,67.0,69.0,85.0,55.0
2025-02-20 06:30:00,906.1766666666666,46.76666666666667,100.0,57.32,1274.1566666666668,66.99,0.0,74.0,70.0,0.0,66.42666666666668,67.0,69.0,85.0,55.0
2025-02-20 06:45:00,959.15,41.71,100.0,57.336666666666666,1217.65,66.99,0.0,74.0,70.0,0.0,66.39999999999999,67.0,69.0,85.0,55.0
2025-02-20 07:00:00,921.7133333333336,37.123333333333335,100.0,57.336666666666666,1165.3866666666663,66.99,0.0,74.0,70.0,0.0,66.40666666666668,67.0,69.0,85.0,55.0
2025-02-20 07:15:00,919.5933333333332,30.49,100.0,57.26,1089.8100000000002,66.99,0.0,74.0,70.0,0.0,66.34666666666668,67.0,69.0,85.0,55.0
2025-02-20 07:30:00,907.59,23.99333333333333,100.0,57.18666666666667,1018.4733333333334,66.99,0.0,74.0,70.0,0.0,66.30333333333334,67.0,69.0,85.0,55.0
2025-02-20 07:45:00,942.9033333333332,18.206666666666667,99.66666666666669,57.11666666666667,952.79,66.99,0.0,74.0,70.0,0.0,66.27666666666666,67.0,69.0,85.0,55.0
2025-02-20 08:00:00,910.4133333333332,11.813333333333333,81.16666666666667,57.05666666666667,877.9266666666666,66.99,0.0,74.0,70.0,0.0,66.25333333333333,67.0,69.0,85.0,55.0
2025-02-20 08:15:00,832.7199999999999,7.13,69.66666666666667,57.01,829.8933333333333,66.99,0.0,74.0,70.0,0.0,66.27666666666667,67.0,69.0,85.0,55.0
2025-02-20 08:30:00,756.44,2.623333333333333,64.66666666666667,56.906666666666666,778.3366666666667,66.99,0.0,74.0,70.0,0.0,66.29,67.0,69.0,85.0,55.0
2025-02-20 08:45:00,743.7266666666668,0.0,62.5,56.77,750.08,66.99,0.0,74.0,70.0,0.0,66.31,67.0,69.0,85.0,55.0
2025-02-20 09:00:00,742.3133333333334,0.0,61.833333333333336,56.69,750.08,66.99,0.0,74.0,70.0,0.0,66.29,67.0,69.0,85.0,55.0
2025-02-20 09:15:00,759.2666666666668,0.0,62.333333333333336,56.54333333333333,750.08,66.99,0.0,74.0,70.0,0.0,66.25333333333333,67.0,69.0,85.0,55.0
2025-02-20 09:30:00,763.5,0.0,61.66666666666666,56.42,750.08,66.99,0.0,74.0,70.0,0.0,66.16666666666667,67.0,69.0,85.0,55.0
2025-02-20 09:45:00,742.3166666666666,0.0,61.66666666666666,56.29,750.08,66.99,0.0,74.0,70.0,0.0,66.15,67.0,69.0,85.0,55.0
2025-02-20 10:00:00,755.0266666666666,0.0,62.333333333333336,56.13999999999999,750.08,66.99,0.0,74.0,70.0,0.0,66.04,67.0,69.0,85.0,55.0
2025-02-20 10:15:00,745.14,0.0,62.333333333333336,55.94,750.08,66.99,0.0,74.0,70.0,0.0,65.98333333333333,67.0,69.0,85.0,55.0
2025-02-20 10:30:00,752.2033333333334,0.0,62.0,55.79666666666666,750.08,66.99,0.0,74.0,70.0,0.0,65.89333333333333,67.0,69.0,85.0,55.0
2025-02-20 10:45:00,750.79,0.0,61.833333333333336,55.63999999999999,750.08,66.99,0.0,74.0,70.0,0.0,65.77,67.0,69.0,85.0,55.0
2025-02-20 11:00:00,735.2533333333334,0.0,62.16666666666666,55.473333333333336,750.08,66.99,0.0,74.0,70.0,0.0,65.69,67.0,69.0,85.0,55.0
2025-02-20 11:15:00,764.9166666666666,0.0,62.16666666666666,55.31,750.08,66.99,0.0,74.0,70.0,0.0,65.58999999999999,67.0,69.0,85.0,55.0
2025-02-20 11:30:00,744.4333333333334,0.0,62.16666666666666,55.123333333333335,750.08,66.99,0.0,74.0,70.0,0.0,65.45,67.0,69.0,85.0,55.0
2025-02-20 11:45:00,733.8366666666667,0.0,62.5,55.01666666666667,750.08,66.99,0.0,74.0,70.0,0.0,65.36,67.0,69.0,85.0,55.0
2025-02-20 12:00:00,732.4266666666667,0.0,61.66666666666666,54.88666666666666,750.08,66.99,0.0,74.0,70.0,0.0,65.25333333333333,67.0,69.0,85.0,55.0
2025-02-20 12:15:00,752.2033333333334,0.0,62.0,54.696666666666665,750.08,66.99,0.0,74.0,70.0,0.0,65.19333333333333,67.0,69.0,85.0,55.0
2025-02-20 12:30:00,763.5033333333334,0.0,61.5,54.54666666666666,750.08,66.99,0.0,74.0,70.0,0.0,65.09666666666666,67.0,69.0,85.0,55.0
2025-02-20 12:45:00,714.06,0.0,61.66666666666666,54.370000000000005,750.08,66.99,0.0,74.0,70.0,0.0,64.98333333333333,67.0,69.0,85.0,55.0
2025-02-20 13:00:00,752.2033333333334,0.0,61.5,54.10999999999999,750.08,66.99,0.0,74.0,70.0,0.0,64.88666666666667,67.0,69.0,85.0,55.0
2025-02-20 13:15:00,747.2599999999999,0.0,62.0,53.91333333333333,750.08,66.99,0.0,74.0,70.0,0.0,64.78333333333333,67.0,69.0,85.0,55.0
2025-02-20 13:30:00,742.3133333333334,0.0,61.16666666666666,53.86666666666667,750.08,66.99,0.0,74.0,70.0,0.0,64.69,67.0,69.0,85.0,55.0
2025-02-20 13:45:00,769.1533333333333,0.0,61.333333333333336,53.833333333333336,750.08,66.99,0.0,74.0,70.0,0.0,64.64666666666666,67.0,69.0,85.0,55.0
2025-02-20 14:00:00,745.14,0.0,61.16666666666666,53.97333333333333,750.08,66.99,0.0,74.0,70.0,0.0,64.59333333333332,67.0,69.0,85.0,55.0
2025-02-20 14:15:00,750.7866666666667,0.0,61.0,53.98,750.08,66.99,0.0,74.0,70.0,0.0,64.58,67.0,69.0,85.0,55.0
2025-02-20 14:30:00,751.4966666666666,0.0,61.333333333333336,53.946666666666665,750.08,66.99,0.0,74.0,70.0,0.0,64.55,67.0,69.0,85.0,55.0
2025-02-20 14:45:00,752.2033333333333,0.0,61.5,53.88999999999999,750.08,66.99,0.0,74.0,70.0,0.0,64.51333333333334,67.0,69.0,85.0,55.0
2025-02-20 15:00:00,740.9,0.0,61.333333333333336,54.083333333333336,750.08,66.99,0.0,74.0,70.0,0.0,64.55333333333334,67.0,69.0,85.0,55.0
2025-02-20 15:15:00,740.1933333333333,0.0,61.333333333333336,54.35666666666666,750.08,66.99,0.0,74.0,70.0,0.0,64.58666666666666,67.0,69.0,85.0,55.0
2025-02-20 15:30:00,751.4966666666666,0.0,61.66666666666666,54.49333333333333,750.08,66.99,0.0,74.0,70.0,0.0,64.69333333333333,67.0,69.0,85.0,55.0
2025-02-20 15:45:00,737.3733333333333,0.0,61.5,54.51333333333333,750.08,66.99,0.0,74.0,70.0,0.0,64.75,67.0,69.0,85.0,55.0
2025-02-20 16:00:00,747.9633333333333,0.0,61.66666666666666,54.626666666666665,750.08,66.99,0.0,74.0,70.0,0.0,64.92333333333333,67.0,69.0,85.0,55.0
2025-02-20 16:15:00,761.3866666666667,0.0,62.0,55.02666666666666,750.08,66.99,0.0,74.0,70.0,0.0,65.16666666666667,67.0,69.0,85.0,55.0
2025-02-20 16:30:00,767.0366666666665,0.0,62.333333333333336,55.38333333333333,750.08,66.99,0.0,74.0,70.0,0.0,65.46333333333332,67.0,69.0,85.0,55.0
2025-02-20 16:45:00,755.0266666666666,0.0,62.0,55.60333333333333,750.08,66.99,0.0,74.0,70.0,0.0,65.84333333333333,67.0,69.0,85.0,55.0
2025-02-20 17:00:00,772.6833333333334,0.0,62.16666666666666,56.02,750.08,66.99,0.0,74.0,70.0,0.0,65.89666666666666,67.0,69.0,85.0,55.0
2025-02-20 17:15:00,744.4333333333334,0.0,62.66666666666666,56.21333333333333,750.08,66.99,0.0,74.0,70.0,0.0,65.97666666666667,67.0,69.0,85.0,55.0
2025-02-20 17:30:00,743.02,0.0,62.66666666666666,56.42,750.08,66.99,0.0,74.0,70.0,0.0,66.07666666666667,67.0,69.0,85.0,55.0
2025-02-20 17:45:00,759.2633333333333,0.0,62.5,56.870000000000005,750.08,66.99,0.0,74.0,70.0,0.0,66.22333333333334,67.0,69.0,85.0,55.0
2025-02-20 18:00:00,742.3166666666666,0.0,62.66666666666666,57.046666666666674,750.08,66.99,0.0,74.0,70.0,0.0,66.38000000000001,67.0,69.0,85.0,55.0
2025-02-20 18:15:00,749.38,0.0,63.16666666666666,57.27666666666666,750.08,66.99,0.0,74.0,70.0,0.0,66.55333333333334,67.0,69.0,85.0,55.0
2025-02-20 18:30:00,748.6700000000001,0.0,63.333333333333336,57.56,750.08,66.99,0.0,74.0,70.0,0.0,66.76,67.0,69.0,85.0,55.0
2025-02-20 18:45:00,778.3366666666667,0.7866666666666666,64.0,57.873333333333335,759.9699999999999,66.99,0.0,74.0,70.0,0.0,66.96,67.0,69.0,85.0,55.0
2025-02-20 19:00:00,822.1233333333333,6.553333333333334,69.83333333333333,58.10666666666666,823.54,66.99,0.0,74.0,70.0,0.0,67.16333333333334,67.0,69.0,85.0,55.0
2025-02-20 19:15:00,872.9766666666668,13.426666666666668,81.5,58.173333333333325,900.5233333333334,66.99,0.0,74.0,70.0,0.0,67.31333333333333,67.0,69.0,85.0,55.0
2025-02-20 19:30:00,911.12,18.3,96.83333333333331,58.25,954.9066666666668,66.99,0.0,74.0,70.0,0.0,67.37666666666667,67.0,69.0,85.0,55.0
2025-02-20 19:45:00,925.95,25.016666666666666,100.0,58.57,1029.0666666666668,66.99,0.0,74.0,70.0,0.0,67.48666666666666,67.0,69.0,85.0,55.0
2025-02-20 20:00:00,940.7833333333332,35.54333333333333,100.0,58.63666666666666,1147.0233333333333,66.99,0.0,74.0,70.0,0.0,67.66333333333334,67.0,69.0,85.0,55.0
2025-02-20 20:15:00,935.84,49.52666666666667,100.0,58.92666666666667,1303.8166666666666,66.99,0.0,74.0,70.0,0.0,67.91000000000001,67.0,69.0,85.0,55.0
2025-02-20 20:30:00,939.3666666666668,67.08666666666666,100.0,59.10999999999999,1501.5833333333333,66.99,0.0,74.0,70.0,0.0,68.19,67.0,69.0,85.0,55.0
2025-02-20 20:45:00,914.65,90.19,100.0,59.32,1766.4399999999998,66.99,0.0,74.0,70.0,0.0,68.57666666666667,67.0,69.0,85.0,55.0
2025-02-20 21:00:00,910.4133333333332,100.0,100.0,59.38666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,68.89,67.0,69.0,85.0,55.0
2025-02-20 21:15:00,916.77,100.0,100.0,59.54666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,69.17666666666666,67.0,69.0,85.0,55.0
2025-02-20 21:30:00,947.8466666666668,100.0,100.0,59.57,1875.21,66.99,0.0,74.0,70.0,0.0,69.42999999999999,67.0,69.0,85.0,55.0
2025-02-20 21:45:00,931.6,100.0,100.0,59.53333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.63333333333333,67.0,69.0,85.0,55.0
2025-02-20 22:00:00,935.8366666666668,100.0,100.0,59.51,1875.21,66.99,0.0,74.0,70.0,0.0,69.71,67.0,69.0,85.0,55.0
2025-02-20 22:15:00,951.3766666666668,100.0,100.0,59.39666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,69.80666666666667,67.0,69.0,85.0,55.0
2025-02-20 22:30:00,919.5933333333332,100.0,100.0,59.23333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.02333333333333,67.0,69.0,85.0,55.0
2025-02-20 22:45:00,896.29,100.0,100.0,58.91333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.05666666666667,67.0,69.0,85.0,55.0
2025-02-20 23:00:00,928.07,100.0,100.0,58.66,1875.21,66.99,0.0,74.0,70.0,0.0,69.91666666666667,67.0,69.0,85.0,55.0
2025-02-20 23:15:00,934.4233333333332,100.0,100.0,58.47,1875.21,66.99,0.0,74.0,70.0,0.0,69.83666666666666,67.0,69.0,85.0,55.0
2025-02-20 23:30:00,928.7733333333334,100.0,100.0,58.18,1875.21,66.99,0.0,74.0,70.0,0.0,69.71666666666665,67.0,69.0,85.0,55.0
2025-02-20 23:45:00,945.02,100.0,100.0,58.05666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,69.55,67.0,69.0,85.0,55.0
2025-02-21 00:00:00,911.12,100.0,100.0,58.0,1875.21,66.99,0.0,74.0,70.0,0.0,69.495,67.0,69.0,85.0,55.0
2025-02-21 00:15:00,945.7266666666666,100.0,100.0,57.84,1875.21,66.99,0.0,74.0,70.0,0.0,69.45333333333333,67.0,69.0,85.0,55.0
2025-02-21 00:30:00,940.0766666666668,100.0,100.0,57.71333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.25,67.0,69.0,85.0,55.0
2025-02-21 00:45:00,934.4233333333332,100.0,100.0,57.54666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,69.05,67.0,69.0,85.0,55.0
2025-02-21 01:00:00,953.4933333333332,100.0,100.0,57.376666666666665,1875.21,66.99,0.0,74.0,70.0,0.0,68.78,67.0,69.0,85.0,55.0
2025-02-21 01:15:00,935.1333333333332,100.0,100.0,57.23333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,68.39666666666666,67.0,69.0,85.0,55.0
2025-02-21 01:30:00,943.6066666666668,100.0,100.0,57.04333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,68.05333333333334,67.0,69.0,85.0,55.0
2025-02-21 01:45:00,962.68,100.0,100.0,56.84666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,67.78333333333333,67.0,69.0,85.0,55.0
2025-02-21 02:00:00,937.25,100.0,100.0,56.70333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,67.56333333333333,67.0,69.0,85.0,55.0
2025-02-21 02:15:00,935.13,100.0,100.0,56.57666666666668,1875.21,66.99,0.0,74.0,70.0,0.0,67.33999999999999,67.0,69.0,85.0,55.0
2025-02-21 02:30:00,948.55,100.0,100.0,56.44333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,67.17666666666666,67.0,69.0,85.0,55.0
2025-02-21 02:45:00,945.0233333333334,99.42,100.0,56.29333333333333,1868.1466666666668,66.99,0.0,74.0,70.0,0.0,67.00333333333333,67.0,69.0,85.0,55.0
2025-02-21 03:00:00,952.79,95.30333333333331,100.0,56.19333333333333,1822.9433333333332,66.99,0.0,74.0,70.0,0.0,66.86666666666666,67.0,69.0,85.0,55.0
2025-02-21 03:15:00,961.2666666666668,89.40333333333332,100.0,56.053333333333335,1755.8466666666666,66.99,0.0,74.0,70.0,0.0,66.72666666666667,67.0,69.0,85.0,55.0
2025-02-21 03:30:00,940.0766666666668,82.92,100.0,55.91,1682.39,66.99,0.0,74.0,70.0,0.0,66.61,67.0,69.0,85.0,55.0
2025-02-21 03:45:00,964.09,75.11333333333333,100.0,55.81,1592.6899999999998,66.99,0.0,74.0,70.0,0.0,66.46666666666668,67.0,69.0,85.0,55.0
2025-02-21 04:00:00,934.4266666666668,66.22,100.0,55.693333333333335,1494.5166666666669,66.99,0.0,74.0,70.0,0.0,66.34,67.0,69.0,85.0,55.0
2025-02-21 04:15:00,948.5533333333332,55.946666666666665,100.0,55.55666666666667,1377.2733333333333,66.99,0.0,74.0,70.0,0.0,66.18666666666667,67.0,69.0,85.0,55.0
2025-02-21 04:30:00,963.3833333333332,43.41666666666666,100.0,55.42333333333334,1236.013333333333,66.99,0.0,74.0,70.0,0.0,66.01333333333334,67.0,69.0,85.0,55.0
2025-02-21 04:45:00,924.5366666666667,30.926666666666662,100.0,55.38666666666666,1096.8766666666668,66.99,0.0,74.0,70.0,0.0,65.88,67.0,69.0,85.0,55.0
2025-02-21 05:00:00,921.0066666666668,18.64666666666667,94.83333333333331,55.29333333333333,957.7333333333332,66.99,0.0,74.0,70.0,0.0,65.77,67.0,69.0,85.0,55.0
2025-02-21 05:15:00,829.8966666666666,7.966666666666666,69.33333333333333,55.193333333333335,840.4900000000001,66.99,0.0,74.0,70.0,0.0,65.73666666666666,67.0,69.0,85.0,55.0
2025-02-21 05:30:00,764.21,0.9833333333333334,61.333333333333336,55.17666666666667,760.6766666666667,66.99,0.0,74.0,70.0,0.0,65.75666666666666,67.0,69.0,85.0,55.0
2025-02-21 05:45:00,744.4333333333334,0.0,61.333333333333336,55.06666666666667,750.08,66.99,0.0,74.0,70.0,0.0,65.74333333333334,67.0,69.0,85.0,55.0
2025-02-21 06:00:00,776.2133333333333,0.0,60.5,54.973333333333336,750.08,66.99,0.0,74.0,70.0,0.0,65.70666666666666,67.0,69.0,85.0,55.0
2025-02-21 06:15:00,767.0333333333333,0.0,61.16666666666666,54.89000000000001,750.08,66.99,0.0,74.0,70.0,0.0,65.64,67.0,69.0,85.0,55.0
2025-02-21 06:30:00,752.91,0.0,61.0,54.81333333333333,750.08,66.99,0.0,74.0,70.0,0.0,65.63,67.0,69.0,85.0,55.0
2025-02-21 06:45:00,739.4899999999999,0.0,61.333333333333336,54.76333333333334,750.08,66.99,0.0,74.0,70.0,0.0,65.54333333333334,67.0,69.0,85.0,55.0
2025-02-21 07:00:00,732.4266666666666,0.0,61.333333333333336,54.72,750.08,66.99,0.0,74.0,70.0,0.0,65.45,67.0,69.0,85.0,55.0
2025-02-21 07:15:00,762.09,0.0,60.5,54.60666666666666,750.08,66.99,0.0,74.0,70.0,0.0,65.37666666666667,67.0,69.0,85.0,55.0
2025-02-21 07:30:00,755.7333333333332,0.0,61.0,54.53333333333333,750.08,66.99,0.0,74.0,70.0,0.0,65.36333333333333,67.0,69.0,85.0,55.0
2025-02-21 07:45:00,747.2566666666667,0.0,61.0,54.48333333333333,750.08,66.99,0.0,74.0,70.0,0.0,65.34333333333333,67.0,69.0,85.0,55.0
2025-02-21 08:00:00,748.6700000000001,0.0,60.5,54.40333333333333,750.08,66.99,0.0,74.0,70.0,0.0,65.30333333333333,67.0,69.0,85.0,55.0
2025-02-21 08:15:00,769.1533333333333,0.0,60.66666666666666,54.34,750.08,66.99,0.0,74.0,70.0,0.0,65.25333333333333,67.0,69.0,85.0,55.0
2025-02-21 08:30:00,741.6066666666667,0.0,60.833333333333336,54.26666666666667,750.08,66.99,0.0,74.0,70.0,0.0,65.24333333333334,67.0,69.0,85.0,55.0
2025-02-21 08:45:00,749.3766666666667,0.0,60.66666666666666,54.18333333333334,750.08,66.99,0.0,74.0,70.0,0.0,65.13,67.0,69.0,85.0,55.0
2025-02-21 09:00:00,748.6700000000001,0.0,60.833333333333336,54.123333333333335,750.08,66.99,0.0,74.0,70.0,0.0,64.98333333333333,67.0,69.0,85.0,55.0
2025-02-21 09:15:00,746.5500000000001,0.0,60.833333333333336,54.1,750.08,66.99,0.0,74.0,70.0,0.0,64.88,67.0,69.0,85.0,55.0
2025-02-21 09:30:00,747.9633333333333,0.0,60.5,54.03666666666667,750.08,66.99,0.0,74.0,70.0,0.0,64.82333333333334,67.0,69.0,85.0,55.0
2025-02-21 09:45:00,733.8366666666666,0.0,60.16666666666666,53.97333333333333,750.08,66.99,0.0,74.0,70.0,0.0,64.74333333333333,67.0,69.0,85.0,55.0
2025-02-21 10:00:00,722.5366666666667,0.0,60.833333333333336,53.99,750.08,66.99,0.0,74.0,70.0,0.0,64.69666666666666,67.0,69.0,85.0,55.0
2025-02-21 10:15:00,761.3833333333333,0.0,60.833333333333336,53.96,750.08,66.99,0.0,74.0,70.0,0.0,64.59333333333332,67.0,69.0,85.0,55.0
2025-02-21 10:30:00,767.7400000000001,0.0,61.0,53.906666666666666,750.08,66.99,0.0,74.0,70.0,0.0,64.55333333333334,67.0,69.0,85.0,55.0
2025-02-21 10:45:00,752.1999999999999,0.0,61.16666666666666,53.836666666666666,750.08,66.99,0.0,74.0,70.0,0.0,64.47666666666667,67.0,69.0,85.0,55.0
2025-02-21 11:00:00,745.8433333333334,0.0,60.66666666666666,53.76666666666667,750.08,66.99,0.0,74.0,70.0,0.0,64.43,67.0,69.0,85.0,55.0
2025-02-21 11:15:00,750.79,0.0,60.66666666666666,53.75666666666666,750.08,66.99,0.0,74.0,70.0,0.0,64.33666666666666,67.0,69.0,85.0,55.0
2025-02-21 11:30:00,740.9033333333333,0.0,60.833333333333336,53.71333333333333,750.08,66.99,0.0,74.0,70.0,0.0,64.31,67.0,69.0,85.0,55.0
2025-02-21 11:45:00,757.1466666666666,0.0,60.66666666666666,53.56666666666666,750.08,66.99,0.0,74.0,70.0,0.0,64.23,67.0,69.0,85.0,55.0
2025-02-21 12:00:00,740.1933333333333,0.0,60.833333333333336,53.54666666666666,750.08,66.99,0.0,74.0,70.0,0.0,64.18333333333334,67.0,69.0,85.0,55.0
2025-02-21 12:15:00,751.4966666666666,0.0,60.66666666666666,53.51666666666667,750.08,66.99,0.0,74.0,70.0,0.0,64.13666666666667,67.0,69.0,85.0,55.0
2025-02-21 12:30:00,759.2666666666668,0.0,60.66666666666666,53.52666666666666,750.08,66.99,0.0,74.0,70.0,0.0,64.06666666666666,67.0,69.0,85.0,55.0
2025-02-21 12:45:00,736.6633333333333,0.0,60.66666666666666,53.52333333333333,750.08,66.99,0.0,74.0,70.0,0.0,64.05333333333334,67.0,69.0,85.0,55.0
2025-02-21 13:00:00,740.9033333333333,0.0,60.5,53.586666666666666,750.08,66.99,0.0,74.0,70.0,0.0,64.05333333333334,67.0,69.0,85.0,55.0
2025-02-21 13:15:00,761.3866666666667,0.0,61.0,53.803333333333335,750.08,66.99,0.0,74.0,70.0,0.0,64.10333333333334,67.0,69.0,85.0,55.0
2025-02-21 13:30:00,701.35,0.0,61.0,54.02666666666666,750.08,66.99,0.0,74.0,70.0,0.0,64.21666666666667,67.0,69.0,85.0,55.0
2025-02-21 13:45:00,738.0766666666667,0.0,60.833333333333336,54.34,750.08,66.99,0.0,74.0,70.0,0.0,64.32666666666667,67.0,69.0,85.0,55.0
2025-02-21 14:00:00,750.79,0.0,61.16666666666666,54.61333333333334,750.08,66.99,0.0,74.0,70.0,0.0,64.45333333333333,67.0,69.0,85.0,55.0
2025-02-21 14:15:00,753.6133333333333,0.0,61.0,54.92333333333334,750.08,66.99,0.0,74.0,70.0,0.0,64.58,67.0,69.0,85.0,55.0
2025-02-21 14:30:00,740.9033333333333,0.0,61.333333333333336,55.22,750.08,66.99,0.0,74.0,70.0,0.0,64.70666666666666,67.0,69.0,85.0,55.0
2025-02-21 14:45:00,736.6633333333333,0.0,61.5,55.64666666666667,750.08,66.99,0.0,74.0,70.0,0.0,64.88666666666667,67.0,69.0,85.0,55.0
2025-02-21 15:00:00,735.2533333333334,0.0,62.0,55.99666666666667,750.08,66.99,0.0,74.0,70.0,0.0,65.08333333333333,67.0,69.0,85.0,55.0
2025-02-21 15:15:00,751.4966666666666,0.0,61.66666666666666,56.553333333333335,750.08,66.99,0.0,74.0,70.0,0.0,65.29333333333334,67.0,69.0,85.0,55.0
2025-02-21 15:30:00,750.0833333333334,0.0,61.833333333333336,56.870000000000005,750.08,66.99,0.0,74.0,70.0,0.0,65.54,67.0,69.0,85.0,55.0
2025-02-21 15:45:00,759.2666666666668,0.0,62.16666666666666,57.336666666666666,750.08,66.99,0.0,74.0,70.0,0.0,65.72666666666667,67.0,69.0,85.0,55.0
2025-02-21 16:00:00,744.4333333333334,0.0,62.833333333333336,57.8,750.08,66.99,0.0,74.0,70.0,0.0,66.03,67.0,69.0,85.0,55.0
2025-02-21 16:15:00,749.3766666666667,0.0,62.66666666666666,58.34333333333333,750.08,66.99,0.0,74.0,70.0,0.0,66.42,67.0,69.0,85.0,55.0
2025-02-21 16:30:00,740.1966666666667,0.0,62.5,58.85666666666666,750.08,66.99,0.0,74.0,70.0,0.0,66.82,67.0,69.0,85.0,55.0
2025-02-21 16:45:00,749.3766666666667,0.9733333333333332,64.0,59.25,761.3833333333333,66.99,0.0,74.0,70.0,0.0,67.00666666666666,67.0,69.0,85.0,55.0
2025-02-21 17:00:00,803.0566666666667,5.993333333333333,69.33333333333333,59.60666666666666,815.77,66.99,0.0,74.0,70.0,0.0,67.14999999999999,67.0,69.0,85.0,55.0
2025-02-21 17:15:00,887.1033333333334,12.699999999999998,79.16666666666667,60.18,894.17,66.99,0.0,74.0,70.0,0.0,67.29333333333334,67.0,69.0,85.0,55.0
2025-02-21 17:30:00,918.1833333333334,21.19666666666667,97.0,60.57,989.5166666666668,66.99,0.0,74.0,70.0,0.0,67.46666666666667,67.0,69.0,85.0,55.0
2025-02-21 17:45:00,937.9566666666666,32.88666666666666,100.0,60.93666666666667,1120.18,66.99,0.0,74.0,70.0,0.0,67.67999999999999,67.0,69.0,85.0,55.0
2025-02-21 18:00:00,943.6066666666666,50.25333333333333,100.0,61.39000000000001,1313.7033333333331,66.99,0.0,74.0,70.0,0.0,68.00333333333333,67.0,69.0,85.0,55.0
2025-02-21 18:15:00,945.02,66.85666666666667,100.0,61.68666666666667,1514.2933333333333,66.99,0.0,74.0,70.0,0.0,68.28333333333335,67.0,69.0,85.0,55.0
2025-02-21 18:30:00,929.4833333333332,86.52,100.0,61.96666666666667,1729.7133333333331,66.99,0.0,74.0,70.0,0.0,68.52666666666666,67.0,69.0,85.0,55.0
2025-02-21 18:45:00,927.36,98.69,100.0,62.23333333333333,1861.0833333333333,66.99,0.0,74.0,70.0,0.0,68.72666666666667,67.0,69.0,85.0,55.0
2025-02-21 19:00:00,928.0733333333334,100.0,100.0,62.870000000000005,1875.21,66.99,0.0,74.0,70.0,0.0,68.97666666666667,67.0,69.0,85.0,55.0
2025-02-21 19:15:00,930.1866666666666,100.0,100.0,62.946666666666665,1875.21,66.99,0.0,74.0,70.0,0.0,69.21666666666665,67.0,69.0,85.0,55.0
2025-02-21 19:30:00,907.5866666666668,100.0,100.0,62.95666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,69.45333333333333,67.0,69.0,85.0,55.0
2025-02-21 19:45:00,934.4266666666668,100.0,100.0,63.15333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.70666666666666,67.0,69.0,85.0,55.0
2025-02-21 20:00:00,941.4866666666668,100.0,100.0,63.45666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.00666666666666,67.0,69.0,85.0,55.0
2025-02-21 20:15:00,902.6466666666666,100.0,100.0,63.78333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.38,67.0,69.0,85.0,55.0
2025-02-21 20:30:00,924.54,100.0,100.0,63.98,1875.21,66.99,0.0,74.0,70.0,0.0,70.64666666666666,67.0,69.0,85.0,55.0
2025-02-21 20:45:00,913.2366666666668,100.0,100.0,64.17666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.82666666666667,67.0,69.0,85.0,55.0
2025-02-21 21:00:00,918.1833333333334,100.0,100.0,64.34666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.92,67.0,69.0,85.0,55.0
2025-02-21 21:15:00,901.23,100.0,100.0,64.38666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.85666666666667,67.0,69.0,85.0,55.0
2025-02-21 21:30:00,905.47,100.0,100.0,64.32,1875.21,66.99,0.0,74.0,70.0,0.0,70.73666666666666,67.0,69.0,85.0,55.0
2025-02-21 21:45:00,911.8233333333334,100.0,100.0,64.33666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.62333333333333,67.0,69.0,85.0,55.0
2025-02-21 22:00:00,938.66,100.0,100.0,64.28,1875.21,66.99,0.0,74.0,70.0,0.0,70.47666666666667,67.0,69.0,85.0,55.0
2025-02-21 22:15:00,929.4833333333332,100.0,100.0,63.96666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.24333333333334,67.0,69.0,85.0,55.0
2025-02-21 22:30:00,939.3733333333332,100.0,100.0,63.98666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.07000000000001,67.0,69.0,85.0,55.0
2025-02-21 22:45:00,953.4933333333332,100.0,100.0,63.71,1875.21,66.99,0.0,74.0,70.0,0.0,69.92666666666666,67.0,69.0,85.0,55.0
2025-02-21 23:00:00,934.4266666666666,100.0,100.0,63.47333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.68666666666667,67.0,69.0,85.0,55.0
2025-02-21 23:15:00,952.79,100.0,100.0,63.16,1875.21,66.99,0.0,74.0,70.0,0.0,69.38666666666667,67.0,69.0,85.0,55.0
2025-02-21 23:30:00,930.1866666666666,100.0,100.0,62.906666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,69.0,67.0,69.0,85.0,55.0
2025-02-21 23:45:00,932.3066666666668,100.0,100.0,62.66666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,68.81666666666666,67.0,69.0,85.0,55.0
2025-02-22 00:00:00,899.82,100.0,100.0,62.41,1875.21,66.99,0.0,74.0,70.0,0.0,68.74666666666667,67.0,69.0,85.0,55.0
2025-02-22 00:15:00,929.4833333333332,100.0,100.0,62.120000000000005,1875.21,66.99,0.0,74.0,70.0,0.0,68.82333333333332,67.0,69.0,85.0,55.0
2025-02-22 00:30:00,927.3633333333332,100.0,100.0,61.656666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,68.94666666666666,67.0,69.0,85.0,55.0
2025-02-22 00:45:00,921.7133333333333,100.0,100.0,61.443333333333335,1875.21,66.99,0.0,74.0,70.0,0.0,69.06333333333333,67.0,69.0,85.0,55.0
2025-02-22 01:00:00,947.8466666666668,100.0,100.0,61.3,1875.21,66.99,0.0,74.0,70.0,0.0,69.13,67.0,69.0,85.0,55.0
2025-02-22 01:15:00,916.0633333333334,100.0,100.0,61.14000000000001,1875.21,66.99,0.0,74.0,70.0,0.0,69.13,67.0,69.0,85.0,55.0
2025-02-22 01:30:00,920.2966666666669,100.0,100.0,61.04,1875.21,66.99,0.0,74.0,70.0,0.0,69.10000000000001,67.0,69.0,85.0,55.0
2025-02-22 01:45:00,962.68,100.0,100.0,60.92666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,69.01666666666667,67.0,69.0,85.0,55.0
2025-02-22 02:00:00,928.07,100.0,100.0,60.66333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,68.97666666666667,67.0,69.0,85.0,55.0
2025-02-22 02:15:00,945.02,100.0,100.0,60.71666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,68.87333333333333,67.0,69.0,85.0,55.0
2025-02-22 02:30:00,954.2,100.0,100.0,60.583333333333336,1875.21,66.99,0.0,74.0,70.0,0.0,68.83999999999999,67.0,69.0,85.0,55.0
2025-02-22 02:45:00,930.8933333333334,100.0,100.0,60.45666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,68.74,67.0,69.0,85.0,55.0
2025-02-22 03:00:00,919.5933333333332,100.0,100.0,60.29,1875.21,66.99,0.0,74.0,70.0,0.0,68.71333333333332,67.0,69.0,85.0,55.0
2025-02-22 03:15:00,925.9533333333334,100.0,100.0,60.086666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,68.60333333333334,67.0,69.0,85.0,55.0
2025-02-22 03:30:00,933.72,100.0,100.0,60.13,1875.21,66.99,0.0,74.0,70.0,0.0,68.54666666666667,67.0,69.0,85.0,55.0
2025-02-22 03:45:00,923.1266666666668,100.0,100.0,60.01666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,68.47,67.0,69.0,85.0,55.0
2025-02-22 04:00:00,932.31,100.0,100.0,59.86333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,68.42,67.0,69.0,85.0,55.0
2025-02-22 04:15:00,933.72,100.0,100.0,59.76333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,68.33999999999999,67.0,69.0,85.0,55.0
2025-02-22 04:30:00,934.4266666666666,100.0,100.0,59.63666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,68.29666666666667,67.0,69.0,85.0,55.0
2025-02-22 04:45:00,941.4866666666668,100.0,100.0,59.51666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,68.20333333333333,67.0,69.0,85.0,55.0
2025-02-22 05:00:00,927.3633333333332,100.0,100.0,59.45,1875.21,66.99,0.0,74.0,70.0,0.0,68.16333333333334,67.0,69.0,85.0,55.0
2025-02-22 05:15:00,928.07,100.0,100.0,59.46333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,68.07,67.0,69.0,85.0,55.0
2025-02-22 05:30:00,930.1866666666666,100.0,100.0,59.403333333333336,1875.21,66.99,0.0,74.0,70.0,0.0,68.04666666666667,67.0,69.0,85.0,55.0
2025-02-22 05:45:00,916.06,100.0,100.0,59.3,1875.21,66.99,0.0,74.0,70.0,0.0,68.01333333333334,67.0,69.0,85.0,55.0
2025-02-22 06:00:00,939.3666666666668,100.0,100.0,59.303333333333335,1875.21,66.99,0.0,74.0,70.0,0.0,67.91666666666667,67.0,69.0,85.0,55.0
2025-02-22 06:15:00,918.8866666666668,100.0,100.0,59.22666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,67.89666666666666,67.0,69.0,85.0,55.0
2025-02-22 06:30:00,928.7766666666666,100.0,100.0,59.11333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,67.87333333333333,67.0,69.0,85.0,55.0
2025-02-22 06:45:00,936.5433333333334,100.0,100.0,59.126666666666665,1875.21,66.99,0.0,74.0,70.0,0.0,67.8,67.0,69.0,85.0,55.0
2025-02-22 07:00:00,934.4233333333332,100.0,100.0,59.05666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,67.77666666666666,67.0,69.0,85.0,55.0
2025-02-22 07:15:00,927.3633333333332,100.0,100.0,59.04,1875.21,66.99,0.0,74.0,70.0,0.0,67.75666666666666,67.0,69.0,85.0,55.0
2025-02-22 07:30:00,935.84,100.0,100.0,58.95333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,67.7,67.0,69.0,85.0,55.0
2025-02-22 07:45:00,919.5966666666668,100.0,100.0,58.89666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,67.64666666666666,67.0,69.0,85.0,55.0
2025-02-22 08:00:00,916.0633333333334,100.0,100.0,58.82333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,67.61333333333333,67.0,69.0,85.0,55.0
2025-02-22 08:15:00,907.5866666666668,100.0,100.0,58.69,1875.21,66.99,0.0,74.0,70.0,0.0,67.56,67.0,69.0,85.0,55.0
2025-02-22 08:30:00,920.3,100.0,100.0,58.63333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,67.50666666666667,67.0,69.0,85.0,55.0
2025-02-22 08:45:00,929.48,100.0,100.0,58.61666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,67.5,67.0,69.0,85.0,55.0
2025-02-22 09:00:00,936.5466666666666,100.0,100.0,58.556666666666665,1875.21,66.99,0.0,74.0,70.0,0.0,67.43666666666667,67.0,69.0,85.0,55.0
2025-02-22 09:15:00,949.96,100.0,100.0,58.38,1875.21,66.99,0.0,74.0,70.0,0.0,67.38333333333334,67.0,69.0,85.0,55.0
2025-02-22 09:30:00,947.8433333333334,100.0,100.0,58.31666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,67.34333333333332,67.0,69.0,85.0,55.0
2025-02-22 09:45:00,947.8466666666668,100.0,100.0,58.24333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,67.31666666666666,67.0,69.0,85.0,55.0
2025-02-22 10:00:00,921.7133333333333,100.0,100.0,58.203333333333326,1875.21,66.99,0.0,74.0,70.0,0.0,67.24,67.0,69.0,85.0,55.0
2025-02-22 10:15:00,935.8366666666668,100.0,100.0,58.27666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,67.23,67.0,69.0,85.0,55.0
2025-02-22 10:30:00,934.4266666666666,100.0,100.0,58.21333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,67.22333333333334,67.0,69.0,85.0,55.0
2025-02-22 10:45:00,934.4233333333332,100.0,100.0,58.19333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,67.19666666666666,67.0,69.0,85.0,55.0
2025-02-22 11:00:00,934.4233333333332,100.0,100.0,58.16,1875.21,66.99,0.0,74.0,70.0,0.0,67.15333333333334,67.0,69.0,85.0,55.0
2025-02-22 11:15:00,935.84,100.0,100.0,58.11666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,67.11333333333333,67.0,69.0,85.0,55.0
2025-02-22 11:30:00,913.9433333333332,100.0,100.0,58.09333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,67.1,67.0,69.0,85.0,55.0
2025-02-22 11:45:00,941.4866666666668,100.0,100.0,58.02666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,67.08,67.0,69.0,85.0,55.0
2025-02-22 12:00:00,937.96,100.0,100.0,58.01666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,67.07,67.0,69.0,85.0,55.0
2025-02-22 12:15:00,920.3,99.77,100.0,57.72333333333333,1871.6766666666665,66.99,0.0,74.0,70.0,0.0,67.00333333333333,67.0,69.0,85.0,55.0
2025-02-22 12:30:00,919.5933333333332,98.88,100.0,57.81,1862.496666666667,66.99,0.0,74.0,70.0,0.0,66.96333333333332,67.0,69.0,85.0,55.0
2025-02-22 12:45:00,938.6633333333332,98.96666666666664,100.0,58.03666666666667,1862.5,66.99,0.0,74.0,70.0,0.0,66.96666666666665,67.0,69.0,85.0,55.0
2025-02-22 13:00:00,932.3066666666668,99.06333333333332,100.0,58.153333333333336,1864.6133333333332,66.99,0.0,74.0,70.0,0.0,66.97,67.0,69.0,85.0,55.0
2025-02-22 13:15:00,919.5966666666668,99.7,100.0,58.44,1871.6766666666665,66.99,0.0,74.0,70.0,0.0,67.02666666666666,67.0,69.0,85.0,55.0
2025-02-22 13:30:00,913.9433333333332,100.0,100.0,58.93333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,67.13666666666667,67.0,69.0,85.0,55.0
2025-02-22 13:45:00,920.3,100.0,100.0,59.02666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,67.23666666666666,67.0,69.0,85.0,55.0
2025-02-22 14:00:00,926.6566666666668,100.0,100.0,59.04333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,67.31333333333333,67.0,69.0,85.0,55.0
2025-02-22 14:15:00,931.6,100.0,100.0,59.31333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,67.42,67.0,69.0,85.0,55.0
2025-02-22 14:30:00,944.31,100.0,100.0,59.620000000000005,1875.21,66.99,0.0,74.0,70.0,0.0,67.54666666666667,67.0,69.0,85.0,55.0
2025-02-22 14:45:00,945.7266666666668,100.0,100.0,59.98,1875.21,66.99,0.0,74.0,70.0,0.0,67.69,67.0,69.0,85.0,55.0
2025-02-22 15:00:00,942.9,100.0,100.0,60.30666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,67.85000000000001,67.0,69.0,85.0,55.0
2025-02-22 15:15:00,934.4266666666666,100.0,100.0,60.70333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,68.01,67.0,69.0,85.0,55.0
2025-02-22 15:30:00,911.12,100.0,100.0,61.196666666666665,1875.21,66.99,0.0,74.0,70.0,0.0,68.21666666666667,67.0,69.0,85.0,55.0
2025-02-22 15:45:00,928.7766666666666,100.0,100.0,61.85666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,68.41333333333334,67.0,69.0,85.0,55.0
2025-02-22 16:00:00,911.1166666666668,100.0,100.0,62.51666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,68.64999999999999,67.0,69.0,85.0,55.0
2025-02-22 16:15:00,935.1333333333332,100.0,100.0,62.71666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,68.92666666666666,67.0,69.0,85.0,55.0
2025-02-22 16:30:00,915.3566666666666,100.0,100.0,62.97666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,69.09666666666668,67.0,69.0,85.0,55.0
2025-02-22 16:45:00,900.5233333333332,100.0,100.0,63.56333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.28,67.0,69.0,85.0,55.0
2025-02-22 17:00:00,887.8133333333334,100.0,100.0,63.67,1875.21,66.99,0.0,74.0,70.0,0.0,69.45333333333333,67.0,69.0,85.0,55.0
2025-02-22 17:15:00,910.4133333333332,100.0,100.0,64.06666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,69.60000000000001,67.0,69.0,85.0,55.0
2025-02-22 17:30:00,908.9966666666668,100.0,100.0,64.27,1875.21,66.99,0.0,74.0,70.0,0.0,69.77666666666666,67.0,69.0,85.0,55.0
2025-02-22 17:45:00,892.7566666666667,100.0,100.0,64.36,1875.21,66.99,0.0,74.0,70.0,0.0,69.92333333333333,67.0,69.0,85.0,55.0
2025-02-22 18:00:00,894.1700000000001,100.0,100.0,64.71333333333332,1875.21,66.99,0.0,74.0,70.0,0.0,70.07000000000001,67.0,69.0,85.0,55.0
2025-02-22 18:15:00,911.1166666666668,100.0,100.0,64.78333333333335,1875.21,66.99,0.0,74.0,70.0,0.0,70.20666666666666,67.0,69.0,85.0,55.0
2025-02-22 18:30:00,901.23,100.0,100.0,65.13333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.37333333333333,67.0,69.0,85.0,55.0
2025-02-22 18:45:00,880.0433333333334,100.0,100.0,65.25666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.57333333333334,67.0,69.0,85.0,55.0
2025-02-22 19:00:00,885.69,100.0,100.0,65.47666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.77,67.0,69.0,85.0,55.0
2025-02-22 19:15:00,921.7133333333333,100.0,100.0,65.67666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.98666666666666,67.0,69.0,85.0,55.0
2025-02-22 19:30:00,884.9866666666667,100.0,100.0,65.57000000000001,1875.21,66.99,0.0,74.0,70.0,0.0,71.15666666666667,67.0,69.0,85.0,55.0
2025-02-22 19:45:00,877.2199999999999,100.0,100.0,65.24666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,71.14666666666666,67.0,69.0,85.0,55.0
2025-02-22 20:00:00,885.6933333333333,100.0,100.0,65.11333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,71.07333333333334,67.0,69.0,85.0,55.0
2025-02-22 20:15:00,890.6366666666667,100.0,100.0,64.98666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.92,67.0,69.0,85.0,55.0
2025-02-22 20:30:00,889.2233333333334,100.0,100.0,64.99666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.81666666666666,67.0,69.0,85.0,55.0
2025-02-22 20:45:00,905.47,100.0,100.0,65.21666666666665,1875.21,66.99,0.0,74.0,70.0,0.0,70.77666666666666,67.0,69.0,85.0,55.0
2025-02-22 21:00:00,875.8033333333333,100.0,100.0,65.46333333333332,1875.21,66.99,0.0,74.0,70.0,0.0,70.80333333333334,67.0,69.0,85.0,55.0
2025-02-22 21:15:00,886.4,100.0,100.0,65.37,1875.21,66.99,0.0,74.0,70.0,0.0,70.79,67.0,69.0,85.0,55.0
2025-02-22 21:30:00,885.6933333333333,100.0,100.0,65.33,1875.21,66.99,0.0,74.0,70.0,0.0,70.69666666666667,67.0,69.0,85.0,55.0
2025-02-22 21:45:00,889.93,100.0,100.0,64.97666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.42999999999999,67.0,69.0,85.0,55.0
2025-02-22 22:00:00,876.5099999999999,100.0,100.0,64.83333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.06333333333333,67.0,69.0,85.0,55.0
2025-02-22 22:15:00,903.3466666666668,100.0,100.0,64.72333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.75666666666666,67.0,69.0,85.0,55.0
2025-02-22 22:30:00,889.2266666666666,100.0,100.0,64.61666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,69.60333333333334,67.0,69.0,85.0,55.0
2025-02-22 22:45:00,889.93,100.0,100.0,64.51333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,69.57,67.0,69.0,85.0,55.0
2025-02-22 23:00:00,909.7066666666666,100.0,100.0,64.39999999999999,1875.21,66.99,0.0,74.0,70.0,0.0,69.63333333333333,67.0,69.0,85.0,55.0
2025-02-22 23:15:00,884.2800000000001,100.0,100.0,64.27333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.76666666666667,67.0,69.0,85.0,55.0
2025-02-22 23:30:00,926.6566666666666,100.0,100.0,64.23333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.88333333333333,67.0,69.0,85.0,55.0
2025-02-22 23:45:00,887.8100000000001,100.0,100.0,64.10666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,69.99666666666667,67.0,69.0,85.0,55.0
2025-02-23 00:00:00,918.1833333333334,100.0,100.0,63.99333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.11666666666667,67.0,69.0,85.0,55.0
2025-02-23 00:15:00,899.82,100.0,100.0,63.973333333333336,1875.21,66.99,0.0,74.0,70.0,0.0,70.20666666666666,67.0,69.0,85.0,55.0
2025-02-23 00:30:00,895.5766666666667,100.0,100.0,63.903333333333336,1875.21,66.99,0.0,74.0,70.0,0.0,70.33,67.0,69.0,85.0,55.0
2025-02-23 00:45:00,898.4066666666666,100.0,100.0,63.82333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.38333333333333,67.0,69.0,85.0,55.0
2025-02-23 01:00:00,891.3433333333332,100.0,100.0,63.74333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,55.0
2025-02-23 01:15:00,888.52,100.0,100.0,63.65,1875.21,66.99,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,55.0
2025-02-23 01:30:00,896.2866666666667,100.0,100.0,63.59,1875.21,66.99,0.0,74.0,70.0,0.0,70.38666666666667,67.0,69.0,85.0,55.0
2025-02-23 01:45:00,901.23,100.0,100.0,63.52,1875.21,66.99,0.0,74.0,70.0,0.0,70.38666666666667,67.0,69.0,85.0,55.0
2025-02-23 02:00:00,899.1133333333333,100.0,100.0,63.42,1875.21,66.99,0.0,74.0,70.0,0.0,70.38333333333333,67.0,69.0,85.0,55.0
2025-02-23 02:15:00,895.5799999999999,100.0,100.0,63.28333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.34666666666666,67.0,69.0,85.0,55.0
2025-02-23 02:30:00,893.46,100.0,100.0,63.07666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.27999999999999,67.0,69.0,85.0,55.0
2025-02-23 02:45:00,897.6999999999999,100.0,100.0,62.87,1875.21,66.99,0.0,74.0,70.0,0.0,70.23666666666666,67.0,69.0,85.0,55.0
2025-02-23 03:00:00,894.8733333333333,100.0,100.0,62.72666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.14999999999999,67.0,69.0,85.0,55.0
2025-02-23 03:15:00,905.47,100.0,100.0,62.57,1875.21,66.99,0.0,74.0,70.0,0.0,70.11333333333333,67.0,69.0,85.0,55.0
2025-02-23 03:30:00,913.9433333333332,100.0,100.0,62.42333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,70.02333333333333,67.0,69.0,85.0,55.0
2025-02-23 03:45:00,931.6,100.0,100.0,62.23,1875.21,66.99,0.0,74.0,70.0,0.0,69.96666666666667,67.0,69.0,85.0,55.0
2025-02-23 04:00:00,881.4533333333334,100.0,100.0,62.16333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.86,67.0,69.0,85.0,55.0
2025-02-23 04:15:00,913.9433333333332,100.0,100.0,61.86000000000001,1875.21,66.99,0.0,74.0,70.0,0.0,69.80666666666667,67.0,69.0,85.0,55.0
2025-02-23 04:30:00,913.24,100.0,100.0,61.620000000000005,1875.21,66.99,0.0,74.0,70.0,0.0,69.69,67.0,69.0,85.0,55.0
2025-02-23 04:45:00,894.1666666666666,100.0,100.0,61.623333333333335,1875.21,66.99,0.0,74.0,70.0,0.0,69.6,67.0,69.0,85.0,55.0
2025-02-23 05:00:00,918.1833333333334,100.0,100.0,61.72,1875.21,66.99,0.0,74.0,70.0,0.0,69.55,67.0,69.0,85.0,55.0
2025-02-23 05:15:00,894.8733333333333,100.0,100.0,61.52666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,69.53,67.0,69.0,85.0,55.0
2025-02-23 05:30:00,912.53,100.0,100.0,61.35333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.44666666666667,67.0,69.0,85.0,55.0
2025-02-23 05:45:00,914.65,100.0,100.0,61.333333333333336,1875.21,66.99,0.0,74.0,70.0,0.0,69.39333333333333,67.0,69.0,85.0,55.0
2025-02-23 06:00:00,901.94,100.0,100.0,61.13333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.32333333333334,67.0,69.0,85.0,55.0
2025-02-23 06:15:00,910.4133333333332,100.0,100.0,60.97333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.26,67.0,69.0,85.0,55.0
2025-02-23 06:30:00,911.12,100.0,100.0,61.01333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.16333333333334,67.0,69.0,85.0,55.0
2025-02-23 06:45:00,937.25,100.0,100.0,60.85,1875.21,66.99,0.0,74.0,70.0,0.0,69.13666666666667,67.0,69.0,85.0,55.0
2025-02-23 07:00:00,913.9433333333332,100.0,100.0,60.76333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.08666666666666,67.0,69.0,85.0,55.0
2025-02-23 07:15:00,903.35,100.0,100.0,60.69,1875.21,66.99,0.0,74.0,70.0,0.0,69.01,67.0,69.0,85.0,55.0
2025-02-23 07:30:00,938.6666666666666,100.0,100.0,60.53,1875.21,66.99,0.0,74.0,70.0,0.0,69.00333333333333,67.0,69.0,85.0,55.0
2025-02-23 07:45:00,939.37,100.0,100.0,60.48333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,68.91,67.0,69.0,85.0,55.0
2025-02-23 08:00:00,920.3033333333332,100.0,100.0,60.373333333333335,1875.21,66.99,0.0,74.0,70.0,0.0,68.86333333333333,67.0,69.0,85.0,55.0
2025-02-23 08:15:00,908.2933333333334,100.0,100.0,60.3,1875.21,66.99,0.0,74.0,70.0,0.0,68.81333333333333,67.0,69.0,85.0,55.0
2025-02-23 08:30:00,933.0166666666668,100.0,100.0,60.20666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,68.74666666666667,67.0,69.0,85.0,55.0
