time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-03-03 02:15:00,913.9433333333332,100.0,100.0,62.14333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,69.57,67.0,69.0,85.0,55.0
2025-03-03 02:30:00,894.1666666666666,100.0,100.0,62.223333333333336,1875.21,66.99,0.0,74.0,70.0,0.0,69.55,67.0,69.0,85.0,55.0
2025-03-03 02:45:00,911.12,100.0,100.0,62.13,1875.21,66.99,0.0,74.0,70.0,0.0,69.55666666666666,67.0,69.0,85.0,55.0
2025-03-03 03:00:00,929.4833333333332,100.0,100.0,62.10666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,69.51333333333334,67.0,69.0,85.0,55.0
2025-03-03 03:15:00,925.9466666666668,100.0,100.0,61.96,1875.21,66.99,0.0,74.0,70.0,0.0,69.44,67.0,69.0,85.0,55.0
2025-03-03 03:30:00,923.1233333333332,100.0,100.0,61.68666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,69.41333333333334,67.0,69.0,85.0,55.0
2025-03-03 03:45:00,937.25,100.0,100.0,61.54333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.35666666666667,67.0,69.0,85.0,55.0
2025-03-03 04:00:00,912.5333333333332,100.0,100.0,61.71333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.29333333333334,67.0,69.0,85.0,55.0
2025-03-03 04:15:00,916.0633333333334,100.0,100.0,61.6,1875.21,66.99,0.0,74.0,70.0,0.0,69.27333333333333,67.0,69.0,85.0,55.0
2025-03-03 04:30:00,914.65,100.0,100.0,61.39666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,69.18666666666667,67.0,69.0,85.0,55.0
2025-03-03 04:45:00,924.54,100.0,100.0,61.20666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,69.14,67.0,69.0,85.0,55.0
2025-03-03 05:00:00,901.9366666666666,100.0,100.0,61.17666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,69.07000000000001,67.0,69.0,85.0,55.0
2025-03-03 05:15:00,921.0066666666668,100.0,100.0,61.196666666666665,1875.21,66.99,0.0,74.0,70.0,0.0,69.00333333333333,67.0,69.0,85.0,55.0
2025-03-03 05:30:00,934.4233333333332,100.0,100.0,61.0,1875.21,66.99,0.0,74.0,70.0,0.0,68.98,67.0,69.0,85.0,55.0
2025-03-03 05:45:00,925.9533333333331,100.0,100.0,60.62,1875.21,66.99,0.0,74.0,70.0,0.0,68.87666666666667,67.0,69.0,85.0,55.0
2025-03-03 06:00:00,952.0833333333334,100.0,100.0,60.38,1875.21,66.99,0.0,74.0,70.0,0.0,68.76333333333334,67.0,69.0,85.0,55.0
2025-03-03 06:15:00,909.0,100.0,100.0,60.24666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,68.69,67.0,69.0,85.0,55.0
2025-03-03 06:30:00,915.3566666666666,100.0,100.0,60.31666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,68.61,67.0,69.0,85.0,55.0
2025-03-03 06:45:00,922.4166666666666,100.0,100.0,60.34,1875.21,66.99,0.0,74.0,70.0,0.0,68.58333333333333,67.0,69.0,85.0,55.0
2025-03-03 07:00:00,912.5333333333332,100.0,100.0,60.41,1875.21,66.99,0.0,74.0,70.0,0.0,68.5,67.0,69.0,85.0,55.0
2025-03-03 07:15:00,928.07,100.0,100.0,60.26333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,68.45666666666666,67.0,69.0,85.0,55.0
2025-03-03 07:30:00,904.0566666666668,100.0,100.0,60.2,1875.21,66.99,0.0,74.0,70.0,0.0,68.44333333333333,67.0,69.0,85.0,55.0
2025-03-03 07:45:00,913.9433333333332,100.0,100.0,60.13,1875.21,66.99,0.0,74.0,70.0,0.0,68.36,67.0,69.0,85.0,55.0
2025-03-03 08:00:00,920.3033333333332,100.0,100.0,60.083333333333336,1875.21,66.99,0.0,74.0,70.0,0.0,68.32,67.0,69.0,85.0,55.0
2025-03-03 08:15:00,917.4733333333334,100.0,100.0,60.17,1875.21,66.99,0.0,74.0,70.0,0.0,68.31333333333333,67.0,69.0,85.0,55.0
2025-03-03 08:30:00,921.71,100.0,100.0,60.16,1875.21,66.99,0.0,74.0,70.0,0.0,68.30666666666667,67.0,69.0,85.0,55.0
2025-03-03 08:45:00,923.1233333333332,100.0,100.0,59.99,1875.21,66.99,0.0,74.0,70.0,0.0,68.26666666666667,67.0,69.0,85.0,55.0
2025-03-03 09:00:00,892.0500000000001,100.0,100.0,59.873333333333335,1875.21,66.99,0.0,74.0,70.0,0.0,68.18,67.0,69.0,85.0,55.0
2025-03-03 09:15:00,939.37,100.0,100.0,59.85666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,68.16666666666667,67.0,69.0,85.0,55.0
2025-03-03 09:30:00,936.5466666666666,100.0,100.0,59.93,1875.21,66.99,0.0,74.0,70.0,0.0,68.16666666666667,67.0,69.0,85.0,55.0
2025-03-03 09:45:00,886.3966666666666,100.0,100.0,59.973333333333336,1875.21,66.99,0.0,74.0,70.0,0.0,68.12333333333333,67.0,69.0,85.0,55.0
2025-03-03 10:00:00,926.6533333333332,100.0,100.0,60.07666666666668,1875.21,66.99,0.0,74.0,70.0,0.0,68.08333333333333,67.0,69.0,85.0,55.0
2025-03-03 10:15:00,929.4833333333332,100.0,100.0,60.14666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,68.12,67.0,69.0,85.0,55.0
2025-03-03 10:30:00,913.24,100.0,100.0,60.18666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,68.14,67.0,69.0,85.0,55.0
2025-03-03 10:45:00,898.4066666666666,100.0,100.0,60.20666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,68.13666666666667,67.0,69.0,85.0,55.0
2025-03-03 11:00:00,922.4166666666666,100.0,100.0,60.28333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,68.15333333333332,67.0,69.0,85.0,55.0
2025-03-03 11:15:00,935.84,100.0,100.0,60.406666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,68.17333333333333,67.0,69.0,85.0,55.0
2025-03-03 11:30:00,901.9366666666666,100.0,100.0,60.47333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,68.18666666666667,67.0,69.0,85.0,55.0
2025-03-03 11:45:00,917.4733333333334,100.0,100.0,60.52666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,68.20666666666666,67.0,69.0,85.0,55.0
2025-03-03 12:00:00,930.8933333333332,100.0,100.0,60.81333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,68.29,67.0,69.0,85.0,55.0
2025-03-03 12:15:00,911.12,100.0,100.0,60.96666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,68.31666666666666,67.0,69.0,85.0,55.0
2025-03-03 12:30:00,918.89,100.0,100.0,61.17666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,68.38333333333334,67.0,69.0,85.0,55.0
2025-03-03 12:45:00,933.72,100.0,100.0,61.32,1875.21,66.99,0.0,74.0,70.0,0.0,68.45666666666666,67.0,69.0,85.0,55.0
2025-03-03 13:00:00,930.8933333333334,100.0,100.0,61.370000000000005,1875.21,66.99,0.0,74.0,70.0,0.0,68.50666666666666,67.0,69.0,85.0,55.0
2025-03-03 13:15:00,921.7133333333333,100.0,100.0,61.66333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,68.61,67.0,69.0,85.0,55.0
2025-03-03 13:30:00,893.4633333333333,100.0,100.0,61.99666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,68.72333333333334,67.0,69.0,85.0,55.0
2025-03-03 13:45:00,924.54,100.0,100.0,62.34333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,68.85000000000001,67.0,69.0,85.0,55.0
2025-03-03 14:00:00,915.3566666666668,100.0,100.0,62.69333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,68.97333333333334,67.0,69.0,85.0,55.0
2025-03-03 14:15:00,923.1266666666668,100.0,100.0,63.20666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,69.16333333333334,67.0,69.0,85.0,55.0
2025-03-03 14:30:00,903.3466666666668,100.0,100.0,63.75333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.35000000000001,67.0,69.0,85.0,55.0
2025-03-03 14:45:00,925.95,100.0,100.0,64.33,1875.21,66.99,0.0,74.0,70.0,0.0,69.52333333333333,67.0,69.0,85.0,55.0
2025-03-03 15:00:00,904.0533333333332,100.0,100.0,64.82,1875.21,66.99,0.0,74.0,70.0,0.0,69.76666666666667,67.0,69.0,85.0,55.0
2025-03-03 15:15:00,906.88,100.0,100.0,65.23,1875.21,66.99,0.0,74.0,70.0,0.0,70.01666666666667,67.0,69.0,85.0,55.0
2025-03-03 15:30:00,899.11,100.0,100.0,65.65666666666668,1875.21,66.99,0.0,74.0,70.0,0.0,70.24,67.0,69.0,85.0,55.0
2025-03-03 15:45:00,896.2866666666667,100.0,100.0,66.01333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,70.47666666666667,67.0,69.0,85.0,55.0
2025-03-03 16:00:00,895.5833333333334,100.0,100.0,66.39666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.7,67.0,69.0,85.0,55.0
2025-03-03 16:15:00,911.1166666666668,100.0,100.0,66.77666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.94666666666667,67.0,69.0,85.0,55.0
2025-03-03 16:30:00,900.5266666666666,100.0,100.0,67.21333333333332,1875.21,66.99,0.0,74.0,70.0,0.0,71.23666666666666,67.0,69.0,85.0,55.0
2025-03-03 16:45:00,910.41,100.0,100.0,67.57,1875.21,66.99,0.0,74.0,70.0,0.0,71.52333333333333,67.0,69.0,85.0,55.0
2025-03-03 17:00:00,885.69,100.0,100.0,67.91,1875.21,66.99,0.0,74.0,70.0,0.0,71.65,67.0,69.0,85.0,55.0
2025-03-03 17:15:00,908.29,100.0,100.0,68.27,1875.21,66.99,0.0,74.0,70.0,0.0,71.64666666666666,67.0,69.0,85.0,55.0
2025-03-03 17:30:00,978.9233333333332,100.0,100.0,66.68,1875.21,66.99,0.0,74.0,70.0,0.0,71.42,67.0,69.0,85.0,55.0
2025-03-03 17:45:00,1059.44,100.0,100.0,65.41333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,71.04,67.0,69.0,85.0,55.0
2025-03-03 18:00:00,1112.4133333333334,100.0,100.0,64.88666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.79666666666667,67.0,69.0,85.0,55.0
2025-03-03 18:15:00,1109.5866666666668,100.0,100.0,65.03333333333335,1875.21,66.99,0.0,74.0,70.0,0.0,70.59666666666668,67.0,69.0,85.0,55.0
2025-03-03 18:30:00,1130.0733333333335,100.0,100.0,64.94666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.47,67.0,69.0,85.0,55.0
2025-03-03 18:45:00,1147.7266666666667,100.0,100.0,65.08666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,55.0
2025-03-03 19:00:00,1198.58,100.0,100.0,64.80333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.38666666666667,67.0,69.0,85.0,55.0
2025-03-03 19:15:00,1203.5233333333333,100.0,100.0,64.58666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.3,67.0,69.0,85.0,55.0
2025-03-03 19:30:00,1252.26,100.0,100.0,64.71333333333332,1875.21,66.99,0.0,74.0,70.0,0.0,70.25,67.0,69.0,85.0,55.0
2025-03-03 19:45:00,1316.53,100.0,100.0,64.79333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,70.25666666666666,67.0,69.0,85.0,55.0
2025-03-03 20:00:00,1387.1633333333332,100.0,100.0,64.66333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,70.23666666666666,67.0,69.0,85.0,55.0
2025-03-03 20:15:00,1486.04,100.0,100.0,64.31666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.15333333333334,67.0,69.0,85.0,55.0
2025-03-03 20:30:00,1482.51,100.0,100.0,64.52,1875.21,66.99,0.0,74.0,70.0,0.0,70.09666666666668,67.0,69.0,85.0,55.0
2025-03-03 20:45:00,1536.1866666666667,100.0,100.0,64.50333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.10333333333334,67.0,69.0,85.0,55.0
2025-03-03 21:00:00,1611.76,100.0,100.0,64.89666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.11333333333333,67.0,69.0,85.0,55.0
2025-03-03 21:15:00,1753.7233333333334,100.0,100.0,64.74666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.21333333333334,67.0,69.0,85.0,55.0
2025-03-03 21:30:00,1779.1533333333334,100.0,100.0,64.31666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.21666666666667,67.0,69.0,85.0,55.0
2025-03-03 21:45:00,1776.3266666666666,100.0,100.0,64.39333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.20666666666666,67.0,69.0,85.0,55.0
2025-03-03 22:00:00,1819.4133333333327,100.0,99.83333333333331,64.26333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,70.22333333333334,67.0,69.0,85.0,55.0
2025-03-03 22:15:00,1828.5933333333332,100.0,99.83333333333331,64.27,1875.21,66.99,0.0,74.0,70.0,0.0,70.22333333333334,67.0,69.0,85.0,55.0
2025-03-03 22:30:00,1810.9333333333332,100.0,100.0,64.02666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.21333333333332,67.0,69.0,85.0,55.0
2025-03-03 22:45:00,1825.7666666666669,100.0,100.0,63.553333333333335,1875.21,66.99,0.0,74.0,70.0,0.0,70.17666666666666,67.0,69.0,85.0,55.0
2025-03-03 23:00:00,1844.8366666666668,100.0,99.83333333333331,62.99666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.04333333333334,67.0,69.0,85.0,55.0
2025-03-03 23:15:00,1777.74,100.0,100.0,62.56666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,69.79333333333334,67.0,69.0,85.0,55.0
2025-03-03 23:30:00,1714.88,100.0,100.0,61.67,1875.21,66.99,0.0,74.0,70.0,0.0,69.42,67.0,69.0,85.0,55.0
2025-03-03 23:45:00,1580.6833333333334,100.0,100.0,61.56666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,69.09333333333335,67.0,69.0,85.0,55.0
2025-03-04 00:00:00,1408.3466666666666,100.0,100.0,62.02333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,68.98333333333333,67.0,69.0,85.0,55.0
2025-03-04 00:15:00,1345.486666666667,100.0,100.0,61.75333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,68.99666666666667,67.0,69.0,85.0,55.0
2025-03-04 00:30:00,1256.496666666667,100.0,100.0,61.8,1875.21,66.99,0.0,74.0,70.0,0.0,69.02,67.0,69.0,85.0,55.0
2025-03-04 00:45:00,1214.12,100.0,100.0,61.86333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,69.12,67.0,69.0,85.0,55.0
2025-03-04 01:00:00,1163.2666666666669,100.0,100.0,61.84333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.21666666666667,67.0,69.0,85.0,55.0
2025-03-04 01:15:00,1144.1966666666667,100.0,100.0,61.97,1875.21,66.99,0.0,74.0,70.0,0.0,69.32333333333334,67.0,69.0,85.0,55.0
2025-03-04 01:30:00,1133.6,100.0,100.0,62.473333333333336,1875.21,66.99,0.0,74.0,70.0,0.0,69.50666666666666,67.0,69.0,85.0,55.0
2025-03-04 01:45:00,1156.91,100.0,100.0,62.23333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.64333333333333,67.0,69.0,85.0,55.0
2025-03-04 02:00:00,1131.4833333333331,100.0,100.0,62.09,1875.21,66.99,0.0,74.0,70.0,0.0,69.68333333333334,67.0,69.0,85.0,55.0
2025-03-04 02:15:00,1113.1166666666666,100.0,100.0,62.16,1875.21,66.99,0.0,74.0,70.0,0.0,69.71,67.0,69.0,85.0,55.0
2025-03-04 02:30:00,1091.93,100.0,100.0,62.193333333333335,1875.21,66.99,0.0,74.0,70.0,0.0,69.74,67.0,69.0,85.0,55.0
2025-03-04 02:45:00,1040.37,100.0,100.0,62.803333333333335,1875.21,66.99,0.0,74.0,70.0,0.0,69.91666666666667,67.0,69.0,85.0,55.0
2025-03-04 03:00:00,1014.2366666666668,100.0,100.0,62.98,1875.21,66.99,0.0,74.0,70.0,0.0,70.03,67.0,69.0,85.0,55.0
2025-03-04 03:15:00,1012.8233333333334,100.0,100.0,63.18666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.14666666666666,67.0,69.0,85.0,55.0
2025-03-04 03:30:00,1009.2933333333334,100.0,100.0,63.38666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.24333333333334,67.0,69.0,85.0,55.0
2025-03-04 03:45:00,1002.23,100.0,100.0,63.77,1875.21,66.99,0.0,74.0,70.0,0.0,70.32333333333332,67.0,69.0,85.0,55.0
2025-03-04 04:00:00,1000.11,100.0,100.0,63.836666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.39666666666666,67.0,69.0,85.0,55.0
2025-03-04 04:15:00,1005.0566666666668,100.0,100.0,63.78,1875.21,66.99,0.0,74.0,70.0,0.0,70.47000000000001,67.0,69.0,85.0,55.0
2025-03-04 04:30:00,1019.8866666666668,100.0,100.0,63.88999999999999,1875.21,66.99,0.0,74.0,70.0,0.0,70.52666666666667,67.0,69.0,85.0,55.0
2025-03-04 04:45:00,990.2233333333334,100.0,100.0,63.8,1875.21,66.99,0.0,74.0,70.0,0.0,70.55666666666667,67.0,69.0,85.0,55.0
2025-03-04 05:00:00,1022.7133333333336,100.0,100.0,63.68666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.63333333333334,67.0,69.0,85.0,55.0
2025-03-04 05:15:00,1010.71,100.0,100.0,63.656666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.65333333333334,67.0,69.0,85.0,55.0
2025-03-04 05:30:00,989.52,100.0,100.0,63.60333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.65666666666667,67.0,69.0,85.0,55.0
2025-03-04 05:45:00,995.1666666666666,100.0,100.0,63.53,1875.21,66.99,0.0,74.0,70.0,0.0,70.66,67.0,69.0,85.0,55.0
2025-03-04 06:00:00,1014.94,100.0,100.0,63.44333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.66666666666667,67.0,69.0,85.0,55.0
2025-03-04 06:15:00,1014.24,100.0,100.0,63.22666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.65666666666667,67.0,69.0,85.0,55.0
2025-03-04 06:30:00,1014.2366666666668,100.0,100.0,63.23666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.65666666666667,67.0,69.0,85.0,55.0
2025-03-04 06:45:00,1002.2333333333332,100.0,100.0,63.336666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.65,67.0,69.0,85.0,55.0
2025-03-04 07:00:00,975.3933333333332,100.0,100.0,63.25666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.65666666666667,67.0,69.0,85.0,55.0
2025-03-04 07:15:00,991.6366666666668,100.0,100.0,63.24333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.65,67.0,69.0,85.0,55.0
2025-03-04 07:30:00,984.5733333333334,100.0,100.0,63.32666666666668,1875.21,66.99,0.0,74.0,70.0,0.0,70.64333333333333,67.0,69.0,85.0,55.0
2025-03-04 07:45:00,978.2166666666668,100.0,100.0,63.830000000000005,1875.21,66.99,0.0,74.0,70.0,0.0,70.66333333333334,67.0,69.0,85.0,55.0
2025-03-04 08:00:00,1002.2333333333332,100.0,100.0,64.10666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.71,67.0,69.0,85.0,55.0
2025-03-04 08:15:00,988.1033333333334,100.0,100.0,63.81666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.78333333333335,67.0,69.0,85.0,55.0
2025-03-04 08:30:00,996.5766666666668,100.0,100.0,63.59333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.78333333333333,67.0,69.0,85.0,55.0
2025-03-04 08:45:00,997.99,100.0,100.0,63.623333333333335,1875.21,66.99,0.0,74.0,70.0,0.0,70.77666666666666,67.0,69.0,85.0,55.0
2025-03-04 09:00:00,983.87,100.0,100.0,63.84333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.79666666666667,67.0,69.0,85.0,55.0
2025-03-04 09:15:00,980.3366666666668,100.0,100.0,64.06666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.81666666666666,67.0,69.0,85.0,55.0
2025-03-04 09:30:00,988.1066666666668,100.0,100.0,64.33666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.88,67.0,69.0,85.0,55.0
2025-03-04 09:45:00,983.1633333333332,100.0,100.0,64.83333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.97333333333334,67.0,69.0,85.0,55.0
2025-03-04 10:00:00,999.4066666666666,100.0,100.0,65.08333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,71.08,67.0,69.0,85.0,55.0
2025-03-04 10:15:00,985.28,100.0,100.0,65.48333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,71.18333333333334,67.0,69.0,85.0,55.0
2025-03-04 10:30:00,1061.5566666666666,100.0,100.0,65.55,1875.21,66.99,0.0,74.0,70.0,0.0,71.3,67.0,69.0,85.0,55.0
2025-03-04 10:45:00,1089.8133333333333,100.0,100.0,65.08999999999999,1875.21,66.99,0.0,74.0,70.0,0.0,71.24,67.0,69.0,85.0,55.0
2025-03-04 11:00:00,1139.9566666666667,100.0,100.0,64.99333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,71.17333333333333,67.0,69.0,85.0,55.0
2025-03-04 11:15:00,1150.5533333333333,100.0,100.0,64.85000000000001,1875.21,66.99,0.0,74.0,70.0,0.0,71.1,67.0,69.0,85.0,55.0
2025-03-04 11:30:00,1134.3100000000002,100.0,100.0,64.75,1875.21,66.99,0.0,74.0,70.0,0.0,71.07333333333334,67.0,69.0,85.0,55.0
2025-03-04 11:45:00,1168.9166666666667,100.0,100.0,64.75999999999999,1875.21,66.99,0.0,74.0,70.0,0.0,70.98666666666666,67.0,69.0,85.0,55.0
2025-03-04 12:00:00,1176.6833333333334,100.0,100.0,64.69,1875.21,66.99,0.0,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,55.0
2025-03-04 12:15:00,1197.1666666666667,100.0,100.0,64.64,1875.21,66.99,0.0,74.0,70.0,0.0,70.94333333333334,67.0,69.0,85.0,55.0
2025-03-04 12:30:00,1196.4633333333334,100.0,100.0,64.61999999999999,1875.21,66.99,0.0,74.0,70.0,0.0,70.92333333333333,67.0,69.0,85.0,55.0
2025-03-04 12:45:00,1178.1,100.0,100.0,64.6,1875.21,66.99,0.0,74.0,70.0,0.0,70.92,67.0,69.0,85.0,55.0
2025-03-04 13:00:00,1208.47,100.0,100.0,64.67,1875.21,66.99,0.0,74.0,70.0,0.0,70.93,67.0,69.0,85.0,55.0
2025-03-04 13:15:00,1491.6933333333334,100.0,100.0,63.406666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.91000000000001,67.0,69.0,85.0,55.0
2025-03-04 13:30:00,1519.24,100.0,100.0,63.35333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.64333333333333,67.0,69.0,85.0,55.0
2025-03-04 13:45:00,1547.486666666667,100.0,100.0,63.69,1875.21,66.99,0.0,74.0,70.0,0.0,70.51333333333334,67.0,69.0,85.0,55.0
2025-03-04 14:00:00,1555.256666666667,100.0,100.0,64.21,1875.21,66.99,0.0,74.0,70.0,0.0,70.50666666666666,67.0,69.0,85.0,55.0
2025-03-04 14:15:00,1524.8866666666663,100.0,100.0,64.79666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.53333333333335,67.0,69.0,85.0,55.0
2025-03-04 14:30:00,1685.92,100.0,100.0,64.98666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.63666666666667,67.0,69.0,85.0,55.0
2025-03-04 14:45:00,1751.6066666666666,100.0,100.0,65.44333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,70.63333333333333,67.0,69.0,85.0,55.0
2025-03-04 15:00:00,1810.23,100.0,100.0,65.54333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,70.67333333333333,67.0,69.0,85.0,55.0
2025-03-04 15:15:00,1744.5433333333333,100.0,100.0,65.10666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.75,67.0,69.0,85.0,55.0
2025-03-04 15:30:00,1663.3233333333335,100.0,100.0,65.46666666666665,1875.21,66.99,0.0,74.0,70.0,0.0,70.81,67.0,69.0,85.0,55.0
2025-03-04 15:45:00,1677.4466666666667,100.0,100.0,65.96666666666665,1875.21,66.99,0.0,74.0,70.0,0.0,70.91333333333334,67.0,69.0,85.0,55.0
2025-03-04 16:00:00,1717.7033333333336,100.0,100.0,66.8,1875.21,66.99,0.0,74.0,70.0,0.0,70.95,67.0,69.0,85.0,55.0
2025-03-04 16:15:00,1726.8866666666663,100.0,100.0,58.97666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.49,67.0,69.0,85.0,55.0
2025-03-04 16:30:00,1611.0566666666666,100.0,100.0,63.99333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,70.01666666666667,67.0,69.0,85.0,55.0
2025-03-04 16:45:00,1656.256666666667,100.0,100.0,59.24333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,69.89333333333333,67.0,69.0,85.0,55.0
2025-03-04 17:00:00,1579.9766666666667,100.0,100.0,59.81,1875.21,66.99,0.0,74.0,70.0,0.0,69.38,67.0,69.0,85.0,55.0
2025-03-04 17:15:00,1636.4800000000002,100.0,100.0,61.45000000000001,1875.21,66.99,0.0,74.0,70.0,0.0,69.45333333333333,67.0,69.0,85.0,55.0
2025-03-04 17:30:00,1651.3133333333335,100.0,100.0,60.49,1875.21,66.99,0.0,74.0,70.0,0.0,69.55,67.0,69.0,85.0,55.0
2025-03-04 17:45:00,1632.95,100.0,100.0,61.82666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,69.33666666666666,67.0,69.0,85.0,55.0
2025-03-04 18:00:00,1680.9800000000002,100.0,100.0,62.673333333333325,1875.21,66.99,0.0,74.0,70.0,0.0,69.52666666666666,67.0,69.0,85.0,55.0
2025-03-04 18:15:00,1695.1033333333332,100.0,100.0,61.74666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,69.63333333333333,67.0,69.0,85.0,55.0
2025-03-04 18:30:00,1699.34,100.0,100.0,61.653333333333336,1875.21,66.99,0.0,74.0,70.0,0.0,69.78666666666668,67.0,69.0,85.0,55.0
2025-03-04 18:45:00,1719.12,100.0,100.0,61.98,1875.21,66.99,0.0,74.0,70.0,0.0,69.86666666666666,67.0,69.0,85.0,55.0
2025-03-04 19:00:00,1781.9766666666667,100.0,100.0,61.56,1875.21,66.99,0.0,74.0,70.0,0.0,69.75333333333333,67.0,69.0,85.0,55.0
2025-03-04 19:15:00,1733.9499999999998,100.0,100.0,61.43,1875.21,66.99,0.0,74.0,70.0,0.0,69.51,67.0,69.0,85.0,55.0
2025-03-04 19:30:00,1709.2300000000002,100.0,100.0,61.28333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.48333333333333,67.0,69.0,85.0,55.0
2025-03-04 19:45:00,1712.0533333333333,100.0,100.0,62.03333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.45666666666666,67.0,69.0,85.0,55.0
2025-03-04 20:00:00,1753.0199999999998,100.0,100.0,62.13333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.5,67.0,69.0,85.0,55.0
2025-03-04 20:15:00,1717.0,100.0,100.0,62.53,1875.21,66.99,0.0,74.0,70.0,0.0,69.49333333333334,67.0,69.0,85.0,55.0
2025-03-04 20:30:00,1756.5533333333333,100.0,100.0,62.57666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,69.56333333333333,67.0,69.0,85.0,55.0
2025-03-04 20:45:00,1767.1466666666668,100.0,100.0,62.78666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,69.57,67.0,69.0,85.0,55.0
2025-03-04 21:00:00,1258.6166666666666,100.0,100.0,61.88666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,69.54666666666667,67.0,69.0,85.0,55.0
2025-03-04 21:15:00,930.8966666666666,100.0,100.0,60.68,1875.21,66.99,0.0,74.0,70.0,0.0,69.60666666666667,67.0,69.0,85.0,55.0
2025-03-04 21:30:00,938.66,100.0,100.0,60.49333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,69.67666666666666,67.0,69.0,85.0,55.0
2025-03-04 21:45:00,937.9566666666666,100.0,100.0,60.35999999999999,1875.21,66.99,0.0,74.0,70.0,0.0,69.66666666666667,67.0,69.0,85.0,55.0
2025-03-04 22:00:00,924.5366666666667,100.0,100.0,60.34666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,69.62666666666667,67.0,69.0,85.0,55.0
2025-03-04 22:15:00,940.0766666666668,100.0,100.0,60.36333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,69.65333333333334,67.0,69.0,85.0,55.0
2025-03-04 22:30:00,930.19,100.0,100.0,60.29,1875.21,66.99,0.0,74.0,70.0,0.0,69.66333333333334,67.0,69.0,85.0,55.0
2025-03-04 22:45:00,904.0566666666668,100.0,100.0,60.07666666666668,1875.21,66.99,0.0,74.0,70.0,0.0,69.64999999999999,67.0,69.0,85.0,55.0
2025-03-04 23:00:00,894.8733333333333,100.0,100.0,60.03666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,69.67666666666666,67.0,69.0,85.0,55.0
2025-03-04 23:15:00,891.3433333333334,100.0,100.0,59.89666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,69.67666666666666,67.0,69.0,85.0,55.0
2025-03-04 23:30:00,904.0566666666668,100.0,100.0,59.873333333333335,1875.21,66.99,0.0,74.0,70.0,0.0,69.67666666666666,67.0,69.0,85.0,55.0
2025-03-04 23:45:00,882.16,100.0,100.0,59.92,1875.21,66.99,0.0,74.0,70.0,0.0,69.69666666666666,67.0,69.0,85.0,55.0
2025-03-05 00:00:00,911.8233333333334,100.0,100.0,59.72,1875.21,66.99,0.0,74.0,70.0,0.0,69.70333333333333,67.0,69.0,85.0,55.0
2025-03-05 00:15:00,899.1133333333333,100.0,100.0,59.42,1875.21,66.99,0.0,74.0,70.0,0.0,69.69666666666666,67.0,69.0,85.0,55.0
2025-03-05 00:30:00,890.6333333333333,100.0,100.0,59.02666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,69.69,67.0,69.0,85.0,55.0
2025-03-05 00:45:00,1464.1466666666663,100.0,100.0,60.38,1875.21,66.99,0.0,74.0,70.0,0.0,69.58333333333333,67.0,69.0,85.0,55.0
2025-03-05 01:00:00,1516.4133333333332,100.0,100.0,65.24333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,69.96999999999998,67.0,69.0,85.0,55.0
2025-03-05 01:15:00,1615.29,100.0,100.0,64.91000000000001,1875.21,66.99,0.0,74.0,70.0,0.0,70.38666666666667,67.0,69.0,85.0,55.0
2025-03-05 01:30:00,1644.25,100.0,100.0,64.58666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,55.0
2025-03-05 01:45:00,1683.8,100.0,100.0,64.76666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.38,67.0,69.0,85.0,55.0
2025-03-05 02:00:00,1527.003333333333,100.0,100.0,66.04333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,70.38666666666667,67.0,69.0,85.0,55.0
2025-03-05 02:15:00,1219.0600000000002,100.0,100.0,63.71666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.43,67.0,69.0,85.0,55.0
2025-03-05 02:30:00,911.8266666666668,100.0,100.0,59.21,1875.21,66.99,0.0,74.0,70.0,0.0,69.96666666666665,67.0,69.0,85.0,55.0
2025-03-05 02:45:00,893.4633333333333,100.0,100.0,58.92666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,69.70333333333333,67.0,69.0,85.0,55.0
2025-03-05 03:00:00,908.2933333333334,100.0,100.0,61.53,1875.21,66.99,0.0,74.0,70.0,0.0,69.58,67.0,69.0,85.0,55.0
2025-03-05 03:15:00,1356.7866666666666,100.0,100.0,67.43,1875.21,66.99,0.0,74.0,70.0,0.0,70.30666666666667,67.0,69.0,85.0,55.0
2025-03-05 03:30:00,1803.8733333333328,100.0,100.0,65.75333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.51333333333334,67.0,69.0,85.0,55.0
2025-03-05 03:45:00,1736.07,100.0,100.0,65.17999999999999,1875.21,66.99,0.0,74.0,70.0,0.0,70.39666666666666,67.0,69.0,85.0,55.0
2025-03-05 04:00:00,1635.7766666666666,100.0,100.0,64.49666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.33,67.0,69.0,85.0,55.0
2025-03-05 04:15:00,1616.7066666666667,100.0,100.0,64.01666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.25,67.0,69.0,85.0,55.0
2025-03-05 04:30:00,1589.16,100.0,100.0,63.74,1875.21,66.99,0.0,74.0,70.0,0.0,70.18333333333334,67.0,69.0,85.0,55.0
2025-03-05 04:45:00,1591.28,100.0,100.0,63.31666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.04,67.0,69.0,85.0,55.0
2025-03-05 05:00:00,1581.39,100.0,100.0,62.97666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,55.0
2025-03-05 05:15:00,1599.753333333333,100.0,100.0,62.406666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,69.84666666666666,67.0,69.0,85.0,55.0
2025-03-05 05:30:00,1567.263333333333,100.0,100.0,61.66666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,69.73333333333333,67.0,69.0,85.0,55.0
2025-03-05 05:45:00,1519.9433333333334,100.0,100.0,61.25,1875.21,66.99,0.0,74.0,70.0,0.0,69.62,67.0,69.0,85.0,55.0
2025-03-05 06:00:00,1550.3133333333335,100.0,100.0,61.06,1875.21,66.99,0.0,74.0,70.0,0.0,69.5,67.0,69.0,85.0,55.0
2025-03-05 06:15:00,1518.53,100.0,100.0,62.406666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,69.46333333333332,67.0,69.0,85.0,55.0
2025-03-05 06:30:00,1519.9433333333334,100.0,100.0,64.07333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,69.70666666666666,67.0,69.0,85.0,55.0
2025-03-05 06:45:00,1514.996666666667,100.0,100.0,64.79333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-03-05 07:00:00,1416.823333333333,100.0,100.0,64.85333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,70.20666666666666,67.0,69.0,85.0,55.0
2025-03-05 07:15:00,1476.8566666666666,100.0,100.0,64.65333333333332,1875.21,66.99,0.0,74.0,70.0,0.0,70.33,67.0,69.0,85.0,55.0
2025-03-05 07:30:00,1462.0233333333333,100.0,100.0,64.09333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.38,67.0,69.0,85.0,55.0
2025-03-05 07:45:00,1485.33,100.0,100.0,63.54333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.32666666666667,67.0,69.0,85.0,55.0
2025-03-05 08:00:00,1435.8933333333334,100.0,100.0,63.196666666666665,1875.21,66.99,0.0,74.0,70.0,0.0,70.23333333333333,67.0,69.0,85.0,55.0
2025-03-05 08:15:00,1426.01,100.0,100.0,63.01,1875.21,66.99,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,55.0
2025-03-05 08:30:00,1445.0766666666666,100.0,100.0,62.65333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.04,67.0,69.0,85.0,55.0
2025-03-05 08:45:00,1464.8533333333332,100.0,100.0,62.24333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.89,67.0,69.0,85.0,55.0
2025-03-05 09:00:00,1438.72,100.0,100.0,61.67666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,69.79,67.0,69.0,85.0,55.0
2025-03-05 09:15:00,1474.0333333333335,100.0,100.0,60.92,1875.21,66.99,0.0,74.0,70.0,0.0,69.43666666666667,67.0,69.0,85.0,55.0
2025-03-05 09:30:00,1520.65,100.0,100.0,61.64666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,69.28,67.0,69.0,85.0,55.0
2025-03-05 09:45:00,1498.0466666666669,100.0,100.0,61.74333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,69.26666666666667,67.0,69.0,85.0,55.0
2025-03-05 10:00:00,1531.95,100.0,100.0,61.80666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,69.19333333333333,67.0,69.0,85.0,55.0
2025-03-05 10:15:00,1527.71,100.0,100.0,61.72,1875.21,66.99,0.0,74.0,70.0,0.0,69.14333333333333,67.0,69.0,85.0,55.0
2025-03-05 10:30:00,1530.5366666666669,100.0,100.0,61.53666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,69.12,67.0,69.0,85.0,55.0
2025-03-05 10:45:00,1495.2233333333334,100.0,100.0,61.47,1875.21,66.99,0.0,74.0,70.0,0.0,69.04,67.0,69.0,85.0,55.0
2025-03-05 11:00:00,1430.243333333333,100.0,100.0,61.52,1875.21,66.99,0.0,74.0,70.0,0.0,68.99,67.0,69.0,85.0,55.0
2025-03-05 11:15:00,1390.6933333333334,100.0,100.0,61.95,1875.21,66.99,0.0,74.0,70.0,0.0,68.97,67.0,69.0,85.0,55.0
2025-03-05 11:30:00,1409.0566666666666,100.0,100.0,61.76,1875.21,66.99,0.0,74.0,70.0,0.0,69.01,67.0,69.0,85.0,55.0
2025-03-05 11:45:00,1363.1466666666668,100.0,100.0,61.51333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,68.99666666666667,67.0,69.0,85.0,55.0
2025-03-05 12:00:00,1238.8366666666666,100.0,100.0,61.57666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,69.01,67.0,69.0,85.0,55.0
2025-03-05 12:15:00,1234.6,100.0,100.0,62.04333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.11333333333333,67.0,69.0,85.0,55.0
2025-03-05 12:30:00,1236.013333333333,100.0,100.0,62.61666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,69.24333333333334,67.0,69.0,85.0,55.0
2025-03-05 12:45:00,1210.5833333333333,100.0,100.0,62.79333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.41666666666667,67.0,69.0,85.0,55.0
2025-03-05 13:00:00,1226.1266666666668,100.0,100.0,62.923333333333325,1875.21,66.99,0.0,74.0,70.0,0.0,69.54333333333334,67.0,69.0,85.0,55.0
2025-03-05 13:15:00,1236.01,100.0,100.0,62.906666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,69.63666666666667,67.0,69.0,85.0,55.0
2025-03-05 13:30:00,1224.7133333333334,100.0,100.0,63.173333333333325,1875.21,66.99,0.0,74.0,70.0,0.0,69.69666666666666,67.0,69.0,85.0,55.0
2025-03-05 13:45:00,1205.6433333333334,100.0,100.0,64.18666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,69.84333333333333,67.0,69.0,85.0,55.0
2025-03-05 14:00:00,1211.29,100.0,100.0,64.39999999999999,1875.21,66.99,0.0,74.0,70.0,0.0,69.99,67.0,69.0,85.0,55.0
2025-03-05 14:15:00,1219.77,100.0,100.0,64.67666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.14666666666666,67.0,69.0,85.0,55.0
2025-03-05 14:30:00,1185.16,100.0,100.0,64.38,1875.21,66.99,0.0,74.0,70.0,0.0,70.27999999999999,67.0,69.0,85.0,55.0
2025-03-05 14:45:00,1207.0566666666666,100.0,100.0,64.52,1875.21,66.99,0.0,74.0,70.0,0.0,70.35666666666667,67.0,69.0,85.0,55.0
2025-03-05 15:00:00,1199.993333333333,100.0,100.0,64.30333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.38333333333333,67.0,69.0,85.0,55.0
2025-03-05 15:15:00,1178.8033333333333,100.0,100.0,62.52,1875.21,66.99,0.0,74.0,70.0,0.0,70.32666666666667,67.0,69.0,85.0,55.0
2025-03-05 15:30:00,1058.736666666667,100.0,100.0,62.11333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,70.10666666666667,67.0,69.0,85.0,55.0
2025-03-05 15:45:00,994.4566666666666,100.0,100.0,62.72,1875.21,66.99,0.0,74.0,70.0,0.0,70.09666666666668,67.0,69.0,85.0,55.0
2025-03-05 16:00:00,948.5533333333332,100.0,100.0,63.22,1875.21,66.99,0.0,74.0,70.0,0.0,70.2,67.0,69.0,85.0,55.0
2025-03-05 16:15:00,958.44,100.0,100.0,63.5,1875.21,66.99,0.0,74.0,70.0,0.0,70.34666666666666,67.0,69.0,85.0,55.0
2025-03-05 16:30:00,937.9566666666666,100.0,100.0,63.28333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.47666666666667,67.0,69.0,85.0,55.0
2025-03-05 16:45:00,919.5933333333334,100.0,100.0,63.51,1875.21,66.99,0.0,74.0,70.0,0.0,70.53333333333335,67.0,69.0,85.0,55.0
2025-03-05 17:00:00,940.78,100.0,100.0,63.6,1875.21,66.99,0.0,74.0,70.0,0.0,70.56333333333333,67.0,69.0,85.0,55.0
2025-03-05 17:15:00,896.9900000000001,100.0,100.0,63.56666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.61666666666666,67.0,69.0,85.0,55.0
2025-03-05 17:30:00,917.4766666666666,100.0,100.0,63.43666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.63333333333334,67.0,69.0,85.0,55.0
2025-03-05 17:45:00,929.4833333333332,100.0,100.0,63.620000000000005,1875.21,66.99,0.0,74.0,70.0,0.0,70.71,67.0,69.0,85.0,55.0
2025-03-05 18:00:00,930.8933333333334,100.0,100.0,63.656666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.81666666666666,67.0,69.0,85.0,55.0
2025-03-05 18:15:00,896.9933333333333,100.0,100.0,63.620000000000005,1875.21,66.99,0.0,74.0,70.0,0.0,70.83,67.0,69.0,85.0,55.0
2025-03-05 18:30:00,896.9900000000001,100.0,100.0,64.36,1875.21,66.99,0.0,74.0,70.0,0.0,70.93333333333334,67.0,69.0,85.0,55.0
2025-03-05 18:45:00,895.5833333333334,100.0,100.0,64.39999999999999,1875.21,66.99,0.0,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,55.0
2025-03-05 19:00:00,904.06,100.0,100.0,64.39,1875.21,66.99,0.0,74.0,70.0,0.0,70.96333333333332,67.0,69.0,85.0,55.0
2025-03-05 19:15:00,889.9266666666667,100.0,100.0,64.17333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.96333333333332,67.0,69.0,85.0,55.0
2025-03-05 19:30:00,892.7533333333334,100.0,100.0,63.73666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.93333333333334,67.0,69.0,85.0,55.0
2025-03-05 19:45:00,901.9366666666666,100.0,100.0,63.66,1875.21,66.99,0.0,74.0,70.0,0.0,70.84666666666668,67.0,69.0,85.0,55.0
2025-03-05 20:00:00,863.09,100.0,100.0,63.620000000000005,1875.21,66.99,0.0,74.0,70.0,0.0,70.80333333333333,67.0,69.0,85.0,55.0
2025-03-05 20:15:00,891.3433333333332,100.0,100.0,63.6,1875.21,66.99,0.0,74.0,70.0,0.0,70.71666666666667,67.0,69.0,85.0,55.0
2025-03-05 20:30:00,909.7066666666666,100.0,100.0,63.54,1875.21,66.99,0.0,74.0,70.0,0.0,70.66666666666667,67.0,69.0,85.0,55.0
2025-03-05 20:45:00,887.8100000000001,100.0,100.0,63.586666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.64333333333333,67.0,69.0,85.0,55.0
2025-03-05 21:00:00,897.6966666666667,100.0,100.0,63.61666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.54666666666667,67.0,69.0,85.0,55.0
2025-03-05 21:15:00,860.2666666666668,100.0,100.0,63.84666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,55.0
2025-03-05 21:30:00,883.5733333333333,100.0,100.0,63.81,1875.21,66.99,0.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,55.0
2025-03-05 21:45:00,867.3266666666667,100.0,100.0,63.56333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,55.0
2025-03-05 22:00:00,875.8066666666667,100.0,100.0,63.74,1875.21,66.99,0.0,74.0,70.0,0.0,70.52666666666666,67.0,69.0,85.0,55.0
2025-03-05 22:15:00,870.1566666666666,100.0,100.0,63.583333333333336,1875.21,66.99,0.0,74.0,70.0,0.0,70.50666666666666,67.0,69.0,85.0,55.0
2025-03-05 22:30:00,875.8033333333333,100.0,100.0,63.11333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,70.42666666666666,67.0,69.0,85.0,55.0
2025-03-05 22:45:00,882.16,100.0,100.0,62.97,1875.21,66.99,0.0,74.0,70.0,0.0,70.36333333333333,67.0,69.0,85.0,55.0
2025-03-05 23:00:00,877.2166666666667,100.0,100.0,63.10333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.27999999999999,67.0,69.0,85.0,55.0
2025-03-05 23:15:00,877.2166666666667,100.0,100.0,63.17,1875.21,66.99,0.0,74.0,70.0,0.0,70.23666666666666,67.0,69.0,85.0,55.0
2025-03-05 23:30:00,873.6866666666666,100.0,100.0,63.21,1875.21,66.99,0.0,74.0,70.0,0.0,70.23,67.0,69.0,85.0,55.0
2025-03-05 23:45:00,862.3866666666667,100.0,100.0,63.223333333333336,1875.21,66.99,0.0,74.0,70.0,0.0,70.15333333333334,67.0,69.0,85.0,55.0
2025-03-06 00:00:00,860.9699999999999,100.0,100.0,63.120000000000005,1875.21,66.99,0.0,74.0,70.0,0.0,70.11,67.0,69.0,85.0,55.0
2025-03-06 00:15:00,884.9866666666667,100.0,100.0,63.07,1875.21,66.99,0.0,74.0,70.0,0.0,70.09666666666668,67.0,69.0,85.0,55.0
2025-03-06 00:30:00,882.8666666666667,100.0,100.0,63.01333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.05333333333333,67.0,69.0,85.0,55.0
2025-03-06 00:45:00,886.3966666666666,100.0,100.0,62.96,1875.21,66.99,0.0,74.0,70.0,0.0,70.0,67.0,69.0,85.0,55.0
2025-03-06 01:00:00,884.9866666666667,100.0,100.0,62.92,1875.21,66.99,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-03-06 01:15:00,884.2800000000001,100.0,100.0,62.82333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,55.0
2025-03-06 01:30:00,894.1666666666666,100.0,100.0,62.86333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,55.0
2025-03-06 01:45:00,882.16,100.0,100.0,62.833333333333336,1875.21,66.99,0.0,74.0,70.0,0.0,69.96,67.0,69.0,85.0,55.0
2025-03-06 02:00:00,867.3266666666667,100.0,100.0,62.76666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,69.94666666666666,67.0,69.0,85.0,55.0
2025-03-06 02:15:00,877.9266666666666,100.0,100.0,62.74666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,69.89333333333333,67.0,69.0,85.0,55.0
2025-03-06 02:30:00,863.09,100.0,100.0,62.73,1875.21,66.99,0.0,74.0,70.0,0.0,69.85,67.0,69.0,85.0,55.0
2025-03-06 02:45:00,877.2133333333335,100.0,100.0,62.71666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,69.85,67.0,69.0,85.0,55.0
2025-03-06 03:00:00,875.1,100.0,100.0,62.70333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,69.84666666666666,67.0,69.0,85.0,55.0
2025-03-06 03:15:00,887.81,100.0,100.0,62.67,1875.21,66.99,0.0,74.0,70.0,0.0,69.84,67.0,69.0,85.0,55.0
2025-03-06 03:30:00,881.4566666666666,100.0,100.0,62.60666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,69.84,67.0,69.0,85.0,55.0
2025-03-06 03:45:00,882.16,100.0,100.0,62.53666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,69.82666666666667,67.0,69.0,85.0,55.0
2025-03-06 04:00:00,863.7966666666666,100.0,100.0,62.44333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.8,67.0,69.0,85.0,55.0
2025-03-06 04:15:00,874.3933333333334,100.0,100.0,62.38666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,69.78666666666668,67.0,69.0,85.0,55.0
2025-03-06 04:30:00,871.5666666666666,100.0,100.0,62.34333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.75333333333333,67.0,69.0,85.0,55.0
2025-03-06 04:45:00,886.4,100.0,100.0,62.34333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.73666666666666,67.0,69.0,85.0,55.0
2025-03-06 05:00:00,869.4466666666667,100.0,100.0,62.35666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,69.71666666666665,67.0,69.0,85.0,55.0
2025-03-06 05:15:00,909.7066666666666,100.0,100.0,62.43,1875.21,66.99,0.0,74.0,70.0,0.0,69.71666666666665,67.0,69.0,85.0,55.0
2025-03-06 05:30:00,880.7466666666666,100.0,100.0,62.406666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,69.76333333333334,67.0,69.0,85.0,55.0
2025-03-06 05:45:00,887.8133333333334,100.0,100.0,62.330000000000005,1875.21,66.99,0.0,74.0,70.0,0.0,69.72333333333333,67.0,69.0,85.0,55.0
2025-03-06 06:00:00,879.3366666666667,100.0,100.0,62.330000000000005,1875.21,66.99,0.0,74.0,70.0,0.0,69.71,67.0,69.0,85.0,55.0
2025-03-06 06:15:00,881.4533333333334,100.0,100.0,62.373333333333335,1875.21,66.99,0.0,74.0,70.0,0.0,69.71,67.0,69.0,85.0,55.0
2025-03-06 06:30:00,870.1533333333333,100.0,100.0,62.44,1875.21,66.99,0.0,74.0,70.0,0.0,69.71,67.0,69.0,85.0,55.0
2025-03-06 06:45:00,897.6999999999999,100.0,100.0,62.45,1875.21,66.99,0.0,74.0,70.0,0.0,69.71,67.0,69.0,85.0,55.0
2025-03-06 07:00:00,867.3299999999999,100.0,100.0,62.39666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,69.70333333333333,67.0,69.0,85.0,55.0
2025-03-06 07:15:00,877.9233333333333,100.0,100.0,62.446666666666665,1875.21,66.99,0.0,74.0,70.0,0.0,69.70333333333333,67.0,69.0,85.0,55.0
2025-03-06 07:30:00,885.6933333333333,100.0,100.0,62.41333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.69666666666666,67.0,69.0,85.0,55.0
2025-03-06 07:45:00,882.16,100.0,100.0,62.4,1875.21,66.99,0.0,74.0,70.0,0.0,69.68333333333334,67.0,69.0,85.0,55.0
2025-03-06 08:00:00,889.93,100.0,100.0,62.29333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.68333333333334,67.0,69.0,85.0,55.0
2025-03-06 08:15:00,896.9933333333333,100.0,100.0,62.29333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.66,67.0,69.0,85.0,55.0
2025-03-06 08:30:00,885.6933333333333,100.0,100.0,62.29,1875.21,66.99,0.0,74.0,70.0,0.0,69.61333333333333,67.0,69.0,85.0,55.0
2025-03-06 08:45:00,906.1733333333332,100.0,100.0,62.28666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,69.57333333333332,67.0,69.0,85.0,55.0
2025-03-06 09:00:00,856.0266666666666,100.0,100.0,62.29666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,69.56333333333333,67.0,69.0,85.0,55.0
2025-03-06 09:15:00,887.8100000000001,100.0,100.0,62.196666666666665,1875.21,66.99,0.0,74.0,70.0,0.0,69.52666666666666,67.0,69.0,85.0,55.0
2025-03-06 09:30:00,887.1066666666666,100.0,100.0,62.24666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,69.42666666666666,67.0,69.0,85.0,55.0
2025-03-06 09:45:00,880.04,100.0,100.0,62.23333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.42666666666666,67.0,69.0,85.0,55.0
2025-03-06 10:00:00,887.8100000000001,100.0,100.0,62.29,1875.21,66.99,0.0,74.0,70.0,0.0,69.42,67.0,69.0,85.0,55.0
2025-03-06 10:15:00,909.0,100.0,100.0,62.31666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,69.42666666666666,67.0,69.0,85.0,55.0
2025-03-06 10:30:00,889.2233333333334,100.0,100.0,62.34,1875.21,66.99,0.0,74.0,70.0,0.0,69.42666666666666,67.0,69.0,85.0,55.0
2025-03-06 10:45:00,903.35,100.0,100.0,62.36333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,69.42,67.0,69.0,85.0,55.0
2025-03-06 11:00:00,895.5799999999999,100.0,100.0,62.36000000000001,1875.21,66.99,0.0,74.0,70.0,0.0,69.42666666666666,67.0,69.0,85.0,55.0
2025-03-06 11:15:00,882.16,100.0,100.0,62.38333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.42666666666666,67.0,69.0,85.0,55.0
2025-03-06 11:30:00,887.1033333333334,100.0,100.0,62.39333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,69.43333333333334,67.0,69.0,85.0,55.0
2025-03-06 11:45:00,880.75,100.0,100.0,62.36000000000001,1875.21,66.99,0.0,74.0,70.0,0.0,69.43333333333334,67.0,69.0,85.0,55.0
2025-03-06 12:00:00,863.09,100.0,100.0,62.35666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,69.44,67.0,69.0,85.0,55.0
2025-03-06 12:15:00,868.7433333333333,100.0,100.0,62.34333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.43333333333334,67.0,69.0,85.0,55.0
2025-03-06 12:30:00,887.1066666666666,100.0,100.0,62.35666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,69.43333333333334,67.0,69.0,85.0,55.0
2025-03-06 12:45:00,895.58,100.0,100.0,62.34333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.42666666666666,67.0,69.0,85.0,55.0
2025-03-06 13:00:00,909.0,100.0,100.0,62.35,1875.21,66.99,0.0,74.0,70.0,0.0,69.44,67.0,69.0,85.0,55.0
2025-03-06 13:15:00,889.93,100.0,100.0,62.330000000000005,1875.21,66.99,0.0,74.0,70.0,0.0,69.47666666666667,67.0,69.0,85.0,55.0
2025-03-06 13:30:00,893.4633333333333,100.0,100.0,62.336666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,69.46333333333332,67.0,69.0,85.0,55.0
2025-03-06 13:45:00,899.8166666666666,100.0,100.0,62.34666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,69.43333333333334,67.0,69.0,85.0,55.0
2025-03-06 14:00:00,885.69,100.0,100.0,62.27333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.43333333333334,67.0,69.0,85.0,55.0
2025-03-06 14:15:00,899.82,100.0,100.0,62.303333333333335,1875.21,66.99,0.0,74.0,70.0,0.0,69.42666666666666,67.0,69.0,85.0,55.0
2025-03-06 14:30:00,894.8733333333333,100.0,100.0,62.38333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.46333333333332,67.0,69.0,85.0,55.0
2025-03-06 14:45:00,896.9899999999999,100.0,100.0,62.403333333333336,1875.21,66.99,0.0,74.0,70.0,0.0,69.54333333333334,67.0,69.0,85.0,55.0
2025-03-06 15:00:00,892.0500000000001,100.0,100.0,62.53666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,69.58,67.0,69.0,85.0,55.0
2025-03-06 15:15:00,898.4033333333333,100.0,100.0,62.696666666666665,1875.21,66.99,0.0,74.0,70.0,0.0,69.8,67.0,69.0,85.0,55.0
2025-03-06 15:30:00,883.5733333333333,100.0,100.0,62.75666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.08,67.0,69.0,85.0,55.0
2025-03-06 15:45:00,878.63,100.0,100.0,62.94333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.35333333333334,67.0,69.0,85.0,55.0
2025-03-06 16:00:00,886.4,100.0,100.0,63.23333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.60333333333334,67.0,69.0,85.0,55.0
2025-03-06 16:15:00,897.6966666666667,100.0,100.0,63.50666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.83333333333333,67.0,69.0,85.0,55.0
2025-03-06 16:30:00,886.4,100.0,100.0,64.00333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.98333333333333,67.0,69.0,85.0,55.0
2025-03-06 16:45:00,904.7633333333332,100.0,100.0,64.53333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,71.06,67.0,69.0,85.0,55.0
2025-03-06 17:00:00,902.6433333333334,100.0,100.0,64.74333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,71.18666666666667,67.0,69.0,85.0,55.0
2025-03-06 17:15:00,887.1066666666667,100.0,100.0,64.85000000000001,1875.21,66.99,0.0,74.0,70.0,0.0,71.27666666666666,67.0,69.0,85.0,55.0
2025-03-06 17:30:00,877.2166666666667,100.0,100.0,65.23666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,71.36999999999999,67.0,69.0,85.0,55.0
2025-03-06 17:45:00,879.3366666666667,100.0,100.0,65.39999999999999,1875.21,66.99,0.0,74.0,70.0,0.0,71.42999999999999,67.0,69.0,85.0,55.0
2025-03-06 18:00:00,880.75,100.0,100.0,65.63666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,71.48666666666666,67.0,69.0,85.0,55.0
2025-03-06 18:15:00,876.5100000000001,100.0,100.0,66.04333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,71.51666666666667,67.0,69.0,85.0,55.0
2025-03-06 18:30:00,888.5166666666668,100.0,100.0,66.05666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,71.49666666666667,67.0,69.0,85.0,55.0
2025-03-06 18:45:00,863.09,100.0,100.0,66.27666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,71.40666666666667,67.0,69.0,85.0,55.0
2025-03-06 19:00:00,877.9200000000001,100.0,100.0,66.30666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,71.20333333333333,67.0,69.0,85.0,55.0
2025-03-06 19:15:00,878.63,100.0,100.0,66.38666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,71.0,67.0,69.0,85.0,55.0
2025-03-06 19:30:00,899.11,100.0,100.0,66.04333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,70.83666666666666,67.0,69.0,85.0,55.0
2025-03-06 19:45:00,924.54,100.0,100.0,65.86333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.64,67.0,69.0,85.0,55.0
2025-03-06 20:00:00,923.83,100.0,100.0,65.94333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.52,67.0,69.0,85.0,55.0
2025-03-06 20:15:00,932.3066666666668,100.0,100.0,65.66,1875.21,66.99,0.0,74.0,70.0,0.0,70.39666666666666,67.0,69.0,85.0,55.0
2025-03-06 20:30:00,945.7266666666666,100.0,100.0,65.90333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,70.38666666666667,67.0,69.0,85.0,55.0
2025-03-06 20:45:00,981.0433333333334,100.0,100.0,65.81,1875.21,66.99,0.0,74.0,70.0,0.0,70.38666666666667,67.0,69.0,85.0,55.0
2025-03-06 21:00:00,975.39,100.0,100.0,65.98333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.47666666666667,67.0,69.0,85.0,55.0
2025-03-06 21:15:00,983.8666666666668,100.0,100.0,65.99,1875.21,66.99,0.0,74.0,70.0,0.0,70.61666666666667,67.0,69.0,85.0,55.0
2025-03-06 21:30:00,978.92,100.0,100.0,65.91666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.76,67.0,69.0,85.0,55.0
2025-03-06 21:45:00,1012.1166666666668,100.0,100.0,65.73666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.86666666666667,67.0,69.0,85.0,55.0
2025-03-06 22:00:00,1000.82,100.0,100.0,65.61,1875.21,66.99,0.0,74.0,70.0,0.0,70.94333333333334,67.0,69.0,85.0,55.0
2025-03-06 22:15:00,1014.9433333333332,100.0,100.0,65.59666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,71.02333333333333,67.0,69.0,85.0,55.0
2025-03-06 22:30:00,1005.0566666666668,100.0,100.0,65.48333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,71.08666666666666,67.0,69.0,85.0,55.0
2025-03-06 22:45:00,1013.53,100.0,100.0,65.32666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,71.10333333333334,67.0,69.0,85.0,55.0
2025-03-06 23:00:00,1036.84,100.0,100.0,65.17,1875.21,66.99,0.0,74.0,70.0,0.0,71.10666666666667,67.0,69.0,85.0,55.0
2025-03-06 23:15:00,1019.18,100.0,100.0,64.90333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,71.08,67.0,69.0,85.0,55.0
