time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-03-06 23:30:00,1026.243333333333,100.0,100.0,64.58999999999999,1875.21,66.99,0.0,74.0,70.0,0.0,71.03333333333333,67.0,69.0,85.0,55.0
2025-03-06 23:45:00,1014.9433333333332,100.0,100.0,64.14333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.49666666666667,67.0,69.0,85.0,55.0
2025-03-07 00:00:00,995.1666666666666,100.0,100.0,63.830000000000005,1875.21,66.99,0.0,74.0,70.0,0.0,69.92999999999999,67.0,69.0,85.0,55.0
2025-03-07 00:15:00,965.5033333333334,100.0,100.0,63.54333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.46666666666665,67.0,69.0,85.0,55.0
2025-03-07 00:30:00,943.61,100.0,100.0,63.30666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,69.28666666666668,67.0,69.0,85.0,55.0
2025-03-07 00:45:00,945.0233333333334,100.0,100.0,63.17666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,69.33,67.0,69.0,85.0,55.0
2025-03-07 01:00:00,932.3066666666668,100.0,100.0,63.07333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.40333333333334,67.0,69.0,85.0,55.0
2025-03-07 01:15:00,941.4866666666668,100.0,100.0,63.24,1875.21,66.99,0.0,74.0,70.0,0.0,69.5,67.0,69.0,85.0,55.0
2025-03-07 01:30:00,921.0066666666668,100.0,100.0,63.43333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,69.64999999999999,67.0,69.0,85.0,55.0
2025-03-07 01:45:00,922.42,100.0,100.0,63.45666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,69.81333333333333,67.0,69.0,85.0,55.0
2025-03-07 02:00:00,918.1833333333334,100.0,100.0,63.47666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,69.94333333333333,67.0,69.0,85.0,55.0
2025-03-07 02:15:00,928.07,100.0,100.0,63.473333333333336,1875.21,66.99,0.0,74.0,70.0,0.0,70.10000000000001,67.0,69.0,85.0,55.0
2025-03-07 02:30:00,906.1766666666666,100.0,100.0,63.656666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.21333333333332,67.0,69.0,85.0,55.0
2025-03-07 02:45:00,887.1066666666667,100.0,100.0,63.57666666666668,1875.21,66.99,0.0,74.0,70.0,0.0,70.33,67.0,69.0,85.0,55.0
2025-03-07 03:00:00,904.0533333333332,100.0,100.0,63.446666666666665,1875.21,66.99,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,55.0
2025-03-07 03:15:00,885.6933333333333,100.0,100.0,63.54666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.42666666666666,67.0,69.0,85.0,55.0
2025-03-07 03:30:00,886.3966666666666,100.0,100.0,63.70666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.48333333333333,67.0,69.0,85.0,55.0
2025-03-07 03:45:00,901.9333333333334,100.0,100.0,63.626666666666665,1875.21,66.99,0.0,74.0,70.0,0.0,70.53333333333335,67.0,69.0,85.0,55.0
2025-03-07 04:00:00,904.0566666666668,100.0,100.0,63.56333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,55.0
2025-03-07 04:15:00,906.1733333333332,100.0,100.0,63.623333333333335,1875.21,66.99,0.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,55.0
2025-03-07 04:30:00,884.9866666666667,100.0,100.0,63.64666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.58666666666666,67.0,69.0,85.0,55.0
2025-03-07 04:45:00,879.3366666666666,100.0,100.0,63.82333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.64666666666666,67.0,69.0,85.0,55.0
2025-03-07 05:00:00,880.0433333333334,100.0,100.0,63.93,1875.21,66.99,0.0,74.0,70.0,0.0,70.66,67.0,69.0,85.0,55.0
2025-03-07 05:15:00,901.2333333333332,100.0,100.0,64.05,1875.21,66.99,0.0,74.0,70.0,0.0,70.67333333333333,67.0,69.0,85.0,55.0
2025-03-07 05:30:00,907.5866666666666,100.0,100.0,63.836666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,55.0
2025-03-07 05:45:00,908.2966666666666,100.0,100.0,63.86000000000001,1875.21,66.99,0.0,74.0,70.0,0.0,70.73666666666666,67.0,69.0,85.0,55.0
2025-03-07 06:00:00,906.1733333333332,100.0,100.0,63.84666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.79,67.0,69.0,85.0,55.0
2025-03-07 06:15:00,856.0300000000001,100.0,100.0,63.696666666666665,1875.21,66.99,0.0,74.0,70.0,0.0,70.79,67.0,69.0,85.0,55.0
2025-03-07 06:30:00,871.5666666666666,100.0,100.0,63.830000000000005,1875.21,66.99,0.0,74.0,70.0,0.0,70.80333333333334,67.0,69.0,85.0,55.0
2025-03-07 06:45:00,876.5099999999999,100.0,100.0,63.833333333333336,1875.21,66.99,0.0,74.0,70.0,0.0,70.81666666666666,67.0,69.0,85.0,55.0
2025-03-07 07:00:00,873.6833333333334,100.0,100.0,63.81,1875.21,66.99,0.0,74.0,70.0,0.0,70.81,67.0,69.0,85.0,55.0
2025-03-07 07:15:00,892.7533333333334,100.0,100.0,63.86666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.81,67.0,69.0,85.0,55.0
2025-03-07 07:30:00,899.11,100.0,100.0,63.88333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.81666666666666,67.0,69.0,85.0,55.0
2025-03-07 07:45:00,859.56,100.0,100.0,63.92,1875.21,66.99,0.0,74.0,70.0,0.0,70.82333333333334,67.0,69.0,85.0,55.0
2025-03-07 08:00:00,894.8733333333333,100.0,100.0,64.02333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.82333333333334,67.0,69.0,85.0,55.0
2025-03-07 08:15:00,880.7466666666666,100.0,100.0,64.02333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.83,67.0,69.0,85.0,55.0
2025-03-07 08:30:00,865.21,100.0,100.0,64.06,1875.21,66.99,0.0,74.0,70.0,0.0,70.85000000000001,67.0,69.0,85.0,55.0
2025-03-07 08:45:00,864.5033333333334,100.0,100.0,63.99333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.92333333333333,67.0,69.0,85.0,55.0
2025-03-07 09:00:00,881.4533333333333,100.0,100.0,64.06666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.92333333333333,67.0,69.0,85.0,55.0
2025-03-07 09:15:00,903.3466666666668,100.0,100.0,64.02666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.85333333333334,67.0,69.0,85.0,55.0
2025-03-07 09:30:00,901.23,100.0,100.0,64.12333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.77666666666667,67.0,69.0,85.0,55.0
2025-03-07 09:45:00,907.5866666666668,100.0,100.0,64.19,1875.21,66.99,0.0,74.0,70.0,0.0,70.71333333333332,67.0,69.0,85.0,55.0
2025-03-07 10:00:00,911.8233333333334,100.0,100.0,64.25,1875.21,66.99,0.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,55.0
2025-03-07 10:15:00,903.35,100.0,100.0,64.14333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,55.0
2025-03-07 10:30:00,909.7066666666666,100.0,100.0,64.15333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,55.0
2025-03-07 10:45:00,914.65,100.0,100.0,64.30666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,55.0
2025-03-07 11:00:00,900.5266666666666,100.0,100.0,64.36666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.71666666666667,67.0,69.0,85.0,55.0
2025-03-07 11:15:00,911.12,100.0,100.0,64.42333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.78333333333335,67.0,69.0,85.0,55.0
2025-03-07 11:30:00,890.6366666666667,100.0,100.0,64.43666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.78333333333335,67.0,69.0,85.0,55.0
2025-03-07 11:45:00,879.3366666666667,100.0,100.0,64.54333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,70.79666666666667,67.0,69.0,85.0,55.0
2025-03-07 12:00:00,876.5099999999999,100.0,100.0,64.57666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.82333333333334,67.0,69.0,85.0,55.0
2025-03-07 12:15:00,870.1533333333333,100.0,100.0,64.41666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.83,67.0,69.0,85.0,55.0
2025-03-07 12:30:00,889.93,100.0,100.0,64.57,1875.21,66.99,0.0,74.0,70.0,0.0,70.83,67.0,69.0,85.0,55.0
2025-03-07 12:45:00,909.7066666666666,100.0,100.0,64.61999999999999,1875.21,66.99,0.0,74.0,70.0,0.0,70.87,67.0,69.0,85.0,55.0
2025-03-07 13:00:00,876.5100000000001,100.0,100.0,64.69,1875.21,66.99,0.0,74.0,70.0,0.0,70.93666666666667,67.0,69.0,85.0,55.0
2025-03-07 13:15:00,875.8033333333333,100.0,100.0,64.78333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,55.0
2025-03-07 13:30:00,872.2733333333334,100.0,100.0,64.98,1875.21,66.99,0.0,74.0,70.0,0.0,71.0,67.0,69.0,85.0,55.0
2025-03-07 13:45:00,903.35,100.0,100.0,65.21666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,71.09333333333332,67.0,69.0,85.0,55.0
2025-03-07 14:00:00,872.2733333333332,100.0,100.0,65.42333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,71.17333333333333,67.0,69.0,85.0,55.0
2025-03-07 14:15:00,911.1166666666668,100.0,100.0,65.84,1875.21,66.99,0.0,74.0,70.0,0.0,71.27,67.0,69.0,85.0,55.0
2025-03-07 14:30:00,892.0500000000001,100.0,100.0,66.30333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,71.36666666666666,67.0,69.0,85.0,55.0
2025-03-07 14:45:00,925.2466666666668,100.0,100.0,66.04666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,71.37666666666667,67.0,69.0,85.0,55.0
2025-03-07 15:00:00,970.4466666666668,100.0,100.0,65.38333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,71.25666666666666,67.0,69.0,85.0,55.0
2025-03-07 15:15:00,966.21,100.0,100.0,65.44,1875.21,66.99,0.0,74.0,70.0,0.0,71.13333333333333,67.0,69.0,85.0,55.0
2025-03-07 15:30:00,979.6266666666668,100.0,100.0,65.78333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,71.06666666666666,67.0,69.0,85.0,55.0
2025-03-07 15:45:00,985.9866666666668,100.0,100.0,65.66666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.96666666666667,67.0,69.0,85.0,55.0
2025-03-07 16:00:00,1055.2033333333334,100.0,100.0,65.45333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.89666666666666,67.0,69.0,85.0,55.0
2025-03-07 16:15:00,1108.88,100.0,100.0,65.16666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.74666666666667,67.0,69.0,85.0,55.0
2025-03-07 16:30:00,1096.8733333333332,100.0,100.0,65.23333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.67333333333333,67.0,69.0,85.0,55.0
2025-03-07 16:45:00,1110.996666666667,100.0,100.0,65.14999999999999,1875.21,66.99,0.0,74.0,70.0,0.0,70.59666666666666,67.0,69.0,85.0,55.0
2025-03-07 17:00:00,1123.71,100.0,100.0,65.02,1875.21,66.99,0.0,74.0,70.0,0.0,70.59333333333335,67.0,69.0,85.0,55.0
2025-03-07 17:15:00,1214.8266666666666,100.0,100.0,64.94,1875.21,66.99,0.0,74.0,70.0,0.0,70.65,67.0,69.0,85.0,55.0
2025-03-07 17:30:00,1243.7833333333335,100.0,100.0,64.45,1875.21,66.99,0.0,74.0,70.0,0.0,70.74666666666667,67.0,69.0,85.0,55.0
2025-03-07 17:45:00,1265.6766666666665,100.0,100.0,64.72333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,70.5,67.0,69.0,85.0,55.0
2025-03-07 18:00:00,1303.11,100.0,100.0,64.90333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,70.61333333333333,67.0,69.0,85.0,55.0
2025-03-07 18:15:00,1322.8866666666663,100.0,100.0,64.59666666666668,1875.21,66.99,0.0,74.0,70.0,0.0,70.50666666666667,67.0,69.0,85.0,55.0
2025-03-07 18:30:00,1299.58,100.0,100.0,64.43333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,70.32666666666667,67.0,69.0,85.0,55.0
2025-03-07 18:45:00,1279.0966666666666,100.0,100.0,64.16666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.25666666666666,67.0,69.0,85.0,55.0
2025-03-07 19:00:00,1269.21,100.0,100.0,64.22,1875.21,66.99,0.0,74.0,70.0,0.0,70.17,67.0,69.0,85.0,55.0
2025-03-07 19:15:00,1300.2866666666666,100.0,100.0,64.10000000000001,1875.21,66.99,0.0,74.0,70.0,0.0,70.11,67.0,69.0,85.0,55.0
2025-03-07 19:30:00,1310.1766666666665,100.0,100.0,63.98,1875.21,66.99,0.0,74.0,70.0,0.0,70.04666666666667,67.0,69.0,85.0,55.0
2025-03-07 19:45:00,1270.62,100.0,100.0,64.27,1875.21,66.99,0.0,74.0,70.0,0.0,69.99333333333334,67.0,69.0,85.0,55.0
2025-03-07 20:00:00,1274.1533333333334,100.0,100.0,64.55666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.07666666666667,67.0,69.0,85.0,55.0
2025-03-07 20:15:00,1262.8533333333332,100.0,100.0,64.62333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.10333333333334,67.0,69.0,85.0,55.0
2025-03-07 20:30:00,1248.0166666666669,100.0,100.0,64.67333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.10333333333334,67.0,69.0,85.0,55.0
2025-03-07 20:45:00,1214.8266666666666,100.0,100.0,64.78333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.14666666666666,67.0,69.0,85.0,55.0
2025-03-07 21:00:00,1238.84,100.0,100.0,64.84333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.24333333333334,67.0,69.0,85.0,55.0
2025-03-07 21:15:00,1279.0966666666666,100.0,100.0,64.74,1875.21,66.99,0.0,74.0,70.0,0.0,70.27,67.0,69.0,85.0,55.0
2025-03-07 21:30:00,1255.79,100.0,100.0,64.88666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.34666666666666,67.0,69.0,85.0,55.0
2025-03-07 21:45:00,1285.4566666666667,100.0,100.0,64.81333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.37333333333333,67.0,69.0,85.0,55.0
2025-03-07 22:00:00,1334.8933333333334,100.0,100.0,64.82333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,70.33999999999999,67.0,69.0,85.0,55.0
2025-03-07 22:15:00,1342.6633333333332,100.0,100.0,64.79666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.37333333333333,67.0,69.0,85.0,55.0
2025-03-07 22:30:00,1373.743333333333,100.0,100.0,64.68666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.3,67.0,69.0,85.0,55.0
2025-03-07 22:45:00,1403.4033333333334,100.0,100.0,64.73333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.26333333333334,67.0,69.0,85.0,55.0
2025-03-07 23:00:00,1415.4133333333332,100.0,100.0,64.76666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.26333333333334,67.0,69.0,85.0,55.0
2025-03-07 23:15:00,1397.756666666667,100.0,100.0,64.88,1875.21,66.99,0.0,74.0,70.0,0.0,70.33,67.0,69.0,85.0,55.0
2025-03-07 23:30:00,1445.78,100.0,100.0,64.85000000000001,1875.21,66.99,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,55.0
2025-03-07 23:45:00,1467.6766666666665,100.0,100.0,64.82,1875.21,66.99,0.0,74.0,70.0,0.0,70.38333333333333,67.0,69.0,85.0,55.0
2025-03-08 00:00:00,1479.6833333333334,100.0,100.0,64.62333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.28666666666666,67.0,69.0,85.0,55.0
2025-03-08 00:15:00,1489.57,100.0,100.0,64.32333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,70.23666666666666,67.0,69.0,85.0,55.0
2025-03-08 00:30:00,1477.5633333333333,100.0,100.0,63.830000000000005,1875.21,66.99,0.0,74.0,70.0,0.0,70.14666666666666,67.0,69.0,85.0,55.0
2025-03-08 00:45:00,1450.0200000000002,100.0,100.0,63.330000000000005,1875.21,66.99,0.0,74.0,70.0,0.0,70.04,67.0,69.0,85.0,55.0
2025-03-08 01:00:00,1447.9,100.0,100.0,62.88333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.93,67.0,69.0,85.0,55.0
2025-03-08 01:15:00,1423.8866666666663,100.0,100.0,62.24,1875.21,66.99,0.0,74.0,70.0,0.0,69.79333333333334,67.0,69.0,85.0,55.0
2025-03-08 01:30:00,1351.14,100.0,100.0,61.57,1875.21,66.99,0.0,74.0,70.0,0.0,69.64999999999999,67.0,69.0,85.0,55.0
2025-03-08 01:45:00,1211.996666666667,100.0,100.0,62.73666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,69.61666666666666,67.0,69.0,85.0,55.0
2025-03-08 02:00:00,1214.8233333333335,100.0,100.0,63.41666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,69.93333333333334,67.0,69.0,85.0,55.0
2025-03-08 02:15:00,1224.006666666667,100.0,100.0,62.22666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,69.94333333333333,67.0,69.0,85.0,55.0
2025-03-08 02:30:00,1231.07,100.0,100.0,62.45666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,69.91,67.0,69.0,85.0,55.0
2025-03-08 02:45:00,1211.2966666666666,100.0,100.0,62.336666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,69.92999999999999,67.0,69.0,85.0,55.0
2025-03-08 03:00:00,1198.58,100.0,100.0,62.656666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,55.0
2025-03-08 03:15:00,1190.8100000000002,100.0,100.0,62.75666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.04666666666667,67.0,69.0,85.0,55.0
2025-03-08 03:30:00,1211.29,100.0,100.0,62.53,1875.21,66.99,0.0,74.0,70.0,0.0,70.06,67.0,69.0,85.0,55.0
2025-03-08 03:45:00,1204.23,100.0,100.0,62.73666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.11666666666667,67.0,69.0,85.0,55.0
2025-03-08 04:00:00,1205.64,100.0,100.0,62.07666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,55.0
2025-03-08 04:15:00,1214.1166666666666,100.0,100.0,61.92,1875.21,66.99,0.0,74.0,70.0,0.0,70.11666666666667,67.0,69.0,85.0,55.0
2025-03-08 04:30:00,1170.33,100.0,100.0,61.96333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,55.0
2025-03-08 04:45:00,1182.3333333333333,100.0,100.0,62.1,1875.21,66.99,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,55.0
2025-03-08 05:00:00,1178.0966666666666,100.0,100.0,62.14333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,70.17666666666666,67.0,69.0,85.0,55.0
2025-03-08 05:15:00,1190.1033333333337,100.0,100.0,62.01,1875.21,66.99,0.0,74.0,70.0,0.0,70.20666666666666,67.0,69.0,85.0,55.0
2025-03-08 05:30:00,1168.21,100.0,100.0,62.15,1875.21,66.99,0.0,74.0,70.0,0.0,70.23666666666666,67.0,69.0,85.0,55.0
2025-03-08 05:45:00,1136.4266666666665,100.0,100.0,62.03,1875.21,66.99,0.0,74.0,70.0,0.0,70.24333333333334,67.0,69.0,85.0,55.0
2025-03-08 06:00:00,1144.1933333333334,100.0,100.0,61.903333333333336,1875.21,66.99,0.0,74.0,70.0,0.0,70.25,67.0,69.0,85.0,55.0
2025-03-08 06:15:00,1113.8233333333335,100.0,100.0,62.11666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.27333333333333,67.0,69.0,85.0,55.0
2025-03-08 06:30:00,1048.1366666666663,100.0,100.0,62.336666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.37666666666667,67.0,69.0,85.0,55.0
2025-03-08 06:45:00,1005.0533333333332,100.0,100.0,62.84666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.46,67.0,69.0,85.0,55.0
2025-03-08 07:00:00,967.6233333333332,100.0,100.0,62.903333333333336,1875.21,66.99,0.0,74.0,70.0,0.0,70.54666666666667,67.0,69.0,85.0,55.0
2025-03-08 07:15:00,960.5566666666668,100.0,100.0,63.23333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.64999999999999,67.0,69.0,85.0,55.0
2025-03-08 07:30:00,969.0333333333332,100.0,100.0,63.42,1875.21,66.99,0.0,74.0,70.0,0.0,70.70333333333333,67.0,69.0,85.0,55.0
2025-03-08 07:45:00,953.4933333333332,100.0,100.0,63.52,1875.21,66.99,0.0,74.0,70.0,0.0,70.79666666666667,67.0,69.0,85.0,55.0
2025-03-08 08:00:00,962.6766666666666,100.0,100.0,63.53666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.83,67.0,69.0,85.0,55.0
2025-03-08 08:15:00,966.2066666666666,100.0,100.0,63.583333333333336,1875.21,66.99,0.0,74.0,70.0,0.0,70.88,67.0,69.0,85.0,55.0
2025-03-08 08:30:00,952.0833333333334,100.0,100.0,63.49666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.92666666666668,67.0,69.0,85.0,55.0
2025-03-08 08:45:00,939.37,100.0,100.0,63.46,1875.21,66.99,0.0,74.0,70.0,0.0,70.93,67.0,69.0,85.0,55.0
2025-03-08 09:00:00,975.39,100.0,100.0,63.39666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.94,67.0,69.0,85.0,55.0
2025-03-08 09:15:00,961.2666666666668,100.0,100.0,63.34,1875.21,66.99,0.0,74.0,70.0,0.0,70.92666666666668,67.0,69.0,85.0,55.0
2025-03-08 09:30:00,965.5033333333334,100.0,100.0,63.34666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.92666666666668,67.0,69.0,85.0,55.0
2025-03-08 09:45:00,957.0266666666666,100.0,100.0,63.29666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.91333333333334,67.0,69.0,85.0,55.0
2025-03-08 10:00:00,960.5566666666668,100.0,100.0,63.17666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.88666666666667,67.0,69.0,85.0,55.0
2025-03-08 10:15:00,939.3666666666668,100.0,100.0,63.31666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.83999999999999,67.0,69.0,85.0,55.0
2025-03-08 10:30:00,947.14,100.0,100.0,63.43333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,70.85000000000001,67.0,69.0,85.0,55.0
2025-03-08 10:45:00,972.5666666666666,100.0,100.0,63.39666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.88666666666667,67.0,69.0,85.0,55.0
2025-03-08 11:00:00,919.5933333333334,100.0,100.0,63.306666666666665,1875.21,66.99,0.0,74.0,70.0,0.0,70.85333333333334,67.0,69.0,85.0,55.0
2025-03-08 11:15:00,934.4266666666666,100.0,100.0,63.223333333333336,1875.21,66.99,0.0,74.0,70.0,0.0,70.82333333333334,67.0,69.0,85.0,55.0
2025-03-08 11:30:00,931.6,100.0,100.0,63.35,1875.21,66.99,0.0,74.0,70.0,0.0,70.81666666666666,67.0,69.0,85.0,55.0
2025-03-08 11:45:00,920.3,100.0,100.0,63.56666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.82666666666667,67.0,69.0,85.0,55.0
2025-03-08 12:00:00,937.96,100.0,100.0,63.52333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.88666666666667,67.0,69.0,85.0,55.0
2025-03-08 12:15:00,914.6466666666666,100.0,100.0,63.45666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.88,67.0,69.0,85.0,55.0
2025-03-08 12:30:00,947.14,100.0,100.0,63.41,1875.21,66.99,0.0,74.0,70.0,0.0,70.83999999999999,67.0,69.0,85.0,55.0
2025-03-08 12:45:00,910.41,100.0,100.0,63.48,1875.21,66.99,0.0,74.0,70.0,0.0,70.83,67.0,69.0,85.0,55.0
2025-03-08 13:00:00,921.01,100.0,100.0,63.88333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.88333333333334,67.0,69.0,85.0,55.0
2025-03-08 13:15:00,938.6633333333332,100.0,100.0,63.96666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.93333333333334,67.0,69.0,85.0,55.0
2025-03-08 13:30:00,887.1066666666666,100.0,100.0,64.15666666666668,1875.21,66.99,0.0,74.0,70.0,0.0,70.98,67.0,69.0,85.0,55.0
2025-03-08 13:45:00,921.71,100.0,100.0,64.16333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,71.07333333333334,67.0,69.0,85.0,55.0
2025-03-08 14:00:00,902.6466666666666,100.0,100.0,64.06666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,71.08,67.0,69.0,85.0,55.0
2025-03-08 14:15:00,901.9366666666666,100.0,100.0,64.00333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,71.09333333333332,67.0,69.0,85.0,55.0
2025-03-08 14:30:00,909.0033333333334,100.0,100.0,64.3,1875.21,66.99,0.0,74.0,70.0,0.0,71.1,67.0,69.0,85.0,55.0
2025-03-08 14:45:00,916.77,100.0,100.0,64.22666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,71.1,67.0,69.0,85.0,55.0
2025-03-08 15:00:00,942.1966666666668,100.0,100.0,64.17333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,71.09333333333332,67.0,69.0,85.0,55.0
2025-03-08 15:15:00,923.1266666666668,100.0,100.0,64.33,1875.21,66.99,0.0,74.0,70.0,0.0,71.08666666666666,67.0,69.0,85.0,55.0
2025-03-08 15:30:00,939.37,100.0,100.0,64.62666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,71.09333333333332,67.0,69.0,85.0,55.0
2025-03-08 15:45:00,939.37,100.0,100.0,64.98,1875.21,66.99,0.0,74.0,70.0,0.0,71.08,67.0,69.0,85.0,55.0
2025-03-08 16:00:00,901.9366666666666,100.0,100.0,65.14999999999999,1875.21,66.99,0.0,74.0,70.0,0.0,71.09333333333332,67.0,69.0,85.0,55.0
2025-03-08 16:15:00,920.3,100.0,100.0,65.41000000000001,1875.21,66.99,0.0,74.0,70.0,0.0,71.08,67.0,69.0,85.0,55.0
2025-03-08 16:30:00,913.9433333333332,100.0,100.0,65.63000000000001,1875.21,66.99,0.0,74.0,70.0,0.0,71.08,67.0,69.0,85.0,55.0
2025-03-08 16:45:00,914.65,100.0,100.0,65.75,1875.21,66.99,0.0,74.0,70.0,0.0,71.07333333333334,67.0,69.0,85.0,55.0
2025-03-08 17:00:00,935.1333333333332,100.0,100.0,65.93,1875.21,66.99,0.0,74.0,70.0,0.0,71.04666666666667,67.0,69.0,85.0,55.0
2025-03-08 17:15:00,911.8233333333334,100.0,100.0,66.15333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,70.98666666666666,67.0,69.0,85.0,55.0
2025-03-08 17:30:00,916.77,100.0,100.0,66.32333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,70.96333333333332,67.0,69.0,85.0,55.0
2025-03-08 17:45:00,963.3833333333332,100.0,100.0,66.01333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,70.94,67.0,69.0,85.0,55.0
2025-03-08 18:00:00,953.4966666666666,100.0,100.0,65.81666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.80333333333333,67.0,69.0,85.0,55.0
2025-03-08 18:15:00,995.1666666666666,100.0,100.0,65.78,1875.21,66.99,0.0,74.0,70.0,0.0,70.71,67.0,69.0,85.0,55.0
2025-03-08 18:30:00,1027.6566666666668,100.0,100.0,65.52333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.58999999999999,67.0,69.0,85.0,55.0
2025-03-08 18:45:00,1076.39,100.0,100.0,64.80333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,70.45666666666666,67.0,69.0,85.0,55.0
2025-03-08 19:00:00,1087.69,100.0,100.0,64.84333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.26666666666667,67.0,69.0,85.0,55.0
2025-03-08 19:15:00,1108.1733333333334,100.0,100.0,64.84333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.23,67.0,69.0,85.0,55.0
2025-03-08 19:30:00,1103.23,100.0,100.0,64.76666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.18333333333334,67.0,69.0,85.0,55.0
2025-03-08 19:45:00,1102.5266666666666,100.0,100.0,64.96333333333332,1875.21,66.99,0.0,74.0,70.0,0.0,70.19,67.0,69.0,85.0,55.0
2025-03-08 20:00:00,1124.42,100.0,100.0,64.91666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.14666666666666,67.0,69.0,85.0,55.0
2025-03-08 20:15:00,1192.93,100.0,100.0,64.92999999999999,1875.21,66.99,0.0,74.0,70.0,0.0,70.20666666666666,67.0,69.0,85.0,55.0
2025-03-08 20:30:00,1216.9433333333334,100.0,100.0,64.56333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.11666666666667,67.0,69.0,85.0,55.0
2025-03-08 20:45:00,1293.93,100.0,100.0,64.44666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.11666666666667,67.0,69.0,85.0,55.0
2025-03-08 21:00:00,1307.35,100.0,100.0,64.47333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,70.11666666666667,67.0,69.0,85.0,55.0
2025-03-08 21:15:00,1298.1666666666667,100.0,100.0,64.34,1875.21,66.99,0.0,74.0,70.0,0.0,70.18666666666667,67.0,69.0,85.0,55.0
2025-03-08 21:30:00,1286.8666666666668,100.0,100.0,64.50333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.26333333333334,67.0,69.0,85.0,55.0
2025-03-08 21:45:00,1315.1166666666668,100.0,100.0,64.41666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.37666666666667,67.0,69.0,85.0,55.0
2025-03-08 22:00:00,1281.9233333333334,100.0,100.0,64.26,1875.21,66.99,0.0,74.0,70.0,0.0,70.42666666666666,67.0,69.0,85.0,55.0
2025-03-08 22:15:00,1284.746666666667,100.0,100.0,64.08333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.5,67.0,69.0,85.0,55.0
2025-03-08 22:30:00,1293.22,100.0,100.0,63.96666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.51333333333334,67.0,69.0,85.0,55.0
2025-03-08 22:45:00,1325.003333333333,100.0,100.0,63.903333333333336,1875.21,66.99,0.0,74.0,70.0,0.0,70.50666666666666,67.0,69.0,85.0,55.0
2025-03-08 23:00:00,1306.64,100.0,100.0,63.76666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.50666666666666,67.0,69.0,85.0,55.0
2025-03-08 23:15:00,1310.88,100.0,100.0,63.45666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.37333333333333,67.0,69.0,85.0,55.0
2025-03-08 23:30:00,1305.9366666666667,100.0,100.0,63.01666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.09666666666666,67.0,69.0,85.0,55.0
2025-03-08 23:45:00,1252.9633333333334,100.0,100.0,62.626666666666665,1875.21,66.99,0.0,74.0,70.0,0.0,69.69,67.0,69.0,85.0,55.0
2025-03-09 00:00:00,1229.6566666666668,100.0,100.0,62.25666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,69.29,67.0,69.0,85.0,55.0
2025-03-09 00:15:00,1135.7166666666667,100.0,100.0,62.25333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.08999999999999,67.0,69.0,85.0,55.0
2025-03-09 00:30:00,1083.4533333333331,100.0,100.0,62.21,1875.21,66.99,0.0,74.0,70.0,0.0,69.07666666666667,67.0,69.0,85.0,55.0
2025-03-09 00:45:00,1085.57,100.0,100.0,62.43666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,69.05333333333334,67.0,69.0,85.0,55.0
2025-03-09 01:00:00,1108.1766666666665,100.0,100.0,62.27666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,69.18,67.0,69.0,85.0,55.0
2025-03-09 01:15:00,1000.82,100.0,100.0,62.53333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.32666666666667,67.0,69.0,85.0,55.0
2025-03-09 01:30:00,971.1533333333332,100.0,100.0,63.41666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,69.56666666666666,67.0,69.0,85.0,55.0
2025-03-09 01:45:00,976.8033333333332,100.0,100.0,63.13999999999999,1875.21,66.99,0.0,74.0,70.0,0.0,69.77666666666666,67.0,69.0,85.0,55.0
2025-03-09 02:00:00,940.0766666666668,100.0,100.0,63.04666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,69.89,67.0,69.0,85.0,55.0
2025-03-09 02:15:00,930.19,100.0,100.0,63.54666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.06333333333333,67.0,69.0,85.0,55.0
2025-03-09 02:30:00,940.7833333333332,100.0,100.0,63.806666666666665,1875.21,66.99,0.0,74.0,70.0,0.0,70.2,67.0,69.0,85.0,55.0
2025-03-09 02:45:00,929.4833333333332,100.0,100.0,63.88666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.35666666666667,67.0,69.0,85.0,55.0
2025-03-09 03:00:00,951.3766666666668,100.0,100.0,63.75,1875.21,66.99,0.0,74.0,70.0,0.0,70.44666666666667,67.0,69.0,85.0,55.0
2025-03-09 03:15:00,964.7966666666669,100.0,100.0,63.41333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.53333333333335,67.0,69.0,85.0,55.0
2025-03-09 03:30:00,935.1333333333332,100.0,100.0,63.59,1875.21,66.99,0.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,55.0
2025-03-09 03:45:00,926.6566666666668,100.0,100.0,63.65,1875.21,66.99,0.0,74.0,70.0,0.0,70.60666666666667,67.0,69.0,85.0,55.0
2025-03-09 04:00:00,921.7133333333333,100.0,100.0,63.45,1875.21,66.99,0.0,74.0,70.0,0.0,70.63,67.0,69.0,85.0,55.0
2025-03-09 04:15:00,916.7666666666668,100.0,100.0,63.56666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.64666666666666,67.0,69.0,85.0,55.0
2025-03-09 04:30:00,906.8833333333332,100.0,100.0,63.63666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.65666666666667,67.0,69.0,85.0,55.0
2025-03-09 04:45:00,898.4066666666666,100.0,100.0,63.59333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,55.0
2025-03-09 05:00:00,909.7066666666666,100.0,100.0,63.53,1875.21,66.99,0.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,55.0
2025-03-09 05:15:00,904.0566666666668,100.0,100.0,63.46333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,55.0
2025-03-09 05:30:00,892.0500000000001,100.0,100.0,63.47,1875.21,66.99,0.0,74.0,70.0,0.0,70.66,67.0,69.0,85.0,55.0
2025-03-09 05:45:00,898.4066666666668,100.0,100.0,63.620000000000005,1875.21,66.99,0.0,74.0,70.0,0.0,70.66,67.0,69.0,85.0,55.0
2025-03-09 06:00:00,891.3433333333332,100.0,100.0,63.656666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.67333333333333,67.0,69.0,85.0,55.0
2025-03-09 06:15:00,901.9366666666666,100.0,100.0,63.553333333333335,1875.21,66.99,0.0,74.0,70.0,0.0,70.66,67.0,69.0,85.0,55.0
2025-03-09 06:30:00,892.7533333333334,100.0,100.0,63.59666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.66,67.0,69.0,85.0,55.0
2025-03-09 06:45:00,909.0,100.0,100.0,63.59,1875.21,66.99,0.0,74.0,70.0,0.0,70.66,67.0,69.0,85.0,55.0
2025-03-09 07:00:00,904.0566666666668,100.0,100.0,63.74666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.66666666666667,67.0,69.0,85.0,55.0
2025-03-09 07:15:00,892.0500000000001,100.0,100.0,63.696666666666665,1875.21,66.99,0.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,55.0
2025-03-09 07:30:00,890.6366666666667,100.0,100.0,63.656666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.67333333333333,67.0,69.0,85.0,55.0
2025-03-09 07:45:00,903.3466666666668,100.0,100.0,63.66,1875.21,66.99,0.0,74.0,70.0,0.0,70.66666666666667,67.0,69.0,85.0,55.0
2025-03-09 08:00:00,909.7066666666666,100.0,100.0,63.61666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.66,67.0,69.0,85.0,55.0
2025-03-09 08:15:00,901.2333333333332,100.0,100.0,63.49333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,70.65666666666667,67.0,69.0,85.0,55.0
2025-03-09 08:30:00,918.18,100.0,100.0,63.46666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.65333333333334,67.0,69.0,85.0,55.0
2025-03-09 08:45:00,926.6533333333332,100.0,100.0,63.38666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.63666666666667,67.0,69.0,85.0,55.0
2025-03-09 09:00:00,913.2366666666668,100.0,100.0,63.29666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.57000000000001,67.0,69.0,85.0,55.0
2025-03-09 09:15:00,898.4033333333333,100.0,100.0,63.2,1875.21,66.99,0.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,55.0
2025-03-09 09:30:00,899.11,100.0,100.0,63.01,1875.21,66.99,0.0,74.0,70.0,0.0,70.52666666666666,67.0,69.0,85.0,55.0
2025-03-09 09:45:00,886.3966666666666,100.0,100.0,63.080000000000005,1875.21,66.99,0.0,74.0,70.0,0.0,70.53333333333335,67.0,69.0,85.0,55.0
2025-03-09 10:00:00,880.7466666666666,100.0,100.0,63.06999999999999,1875.21,66.99,0.0,74.0,70.0,0.0,70.50666666666666,67.0,69.0,85.0,55.0
2025-03-09 10:15:00,885.6933333333333,100.0,100.0,62.9,1875.21,66.99,0.0,74.0,70.0,0.0,70.46,67.0,69.0,85.0,55.0
2025-03-09 10:30:00,889.2233333333334,100.0,100.0,62.89333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,70.39666666666666,67.0,69.0,85.0,55.0
2025-03-09 10:45:00,904.06,100.0,100.0,62.95333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,70.39666666666666,67.0,69.0,85.0,55.0
2025-03-09 11:00:00,872.2733333333332,100.0,100.0,62.96,1875.21,66.99,0.0,74.0,70.0,0.0,70.39666666666666,67.0,69.0,85.0,55.0
2025-03-09 11:15:00,906.1733333333332,100.0,100.0,62.91333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.39666666666666,67.0,69.0,85.0,55.0
2025-03-09 11:30:00,883.5733333333334,100.0,100.0,62.84,1875.21,66.99,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,55.0
2025-03-09 11:45:00,919.5933333333332,100.0,100.0,62.78,1875.21,66.99,0.0,74.0,70.0,0.0,70.38666666666667,67.0,69.0,85.0,55.0
2025-03-09 12:00:00,883.5766666666667,100.0,100.0,62.71666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.33666666666666,67.0,69.0,85.0,55.0
2025-03-09 12:15:00,893.46,100.0,100.0,62.72666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.26333333333334,67.0,69.0,85.0,55.0
2025-03-09 12:30:00,916.77,100.0,100.0,62.74333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.25666666666666,67.0,69.0,85.0,55.0
2025-03-09 12:45:00,887.1066666666667,100.0,100.0,62.82666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.25666666666666,67.0,69.0,85.0,55.0
2025-03-09 13:00:00,899.11,100.0,100.0,63.086666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.25,67.0,69.0,85.0,55.0
2025-03-09 13:15:00,899.1133333333333,100.0,100.0,63.473333333333336,1875.21,66.99,0.0,74.0,70.0,0.0,70.32333333333332,67.0,69.0,85.0,55.0
2025-03-09 13:30:00,889.2233333333334,100.0,100.0,63.88666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.40333333333334,67.0,69.0,85.0,55.0
2025-03-09 13:45:00,900.5266666666666,100.0,100.0,64.37,1875.21,66.99,0.0,74.0,70.0,0.0,70.55,67.0,69.0,85.0,55.0
2025-03-09 14:00:00,890.6366666666667,100.0,100.0,64.76666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.69,67.0,69.0,85.0,55.0
2025-03-09 14:15:00,875.8033333333333,100.0,100.0,65.15333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,70.85000000000001,67.0,69.0,85.0,55.0
2025-03-09 14:30:00,879.3333333333334,100.0,100.0,65.39666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.99333333333334,67.0,69.0,85.0,55.0
2025-03-09 14:45:00,880.04,100.0,100.0,66.27,1875.21,66.99,0.0,74.0,70.0,0.0,71.18666666666667,67.0,69.0,85.0,55.0
2025-03-09 15:00:00,907.59,100.0,100.0,66.07333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,71.36,67.0,69.0,85.0,55.0
2025-03-09 15:15:00,954.9066666666668,100.0,100.0,65.79333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,71.35,67.0,69.0,85.0,55.0
2025-03-09 15:30:00,979.63,100.0,100.0,65.69,1875.21,66.99,0.0,74.0,70.0,0.0,71.27666666666666,67.0,69.0,85.0,55.0
2025-03-09 15:45:00,1129.3633333333337,100.0,100.0,64.85000000000001,1875.21,66.99,0.0,74.0,70.0,0.0,71.13666666666667,67.0,69.0,85.0,55.0
2025-03-09 16:00:00,1106.763333333333,100.0,100.0,64.64666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.96666666666667,67.0,69.0,85.0,55.0
2025-03-09 16:15:00,1110.29,100.0,100.0,64.91333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,70.86666666666667,67.0,69.0,85.0,55.0
2025-03-09 16:30:00,1125.83,100.0,100.0,65.05333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.83,67.0,69.0,85.0,55.0
2025-03-09 16:45:00,1132.1899999999998,100.0,100.0,64.96333333333332,1875.21,66.99,0.0,74.0,70.0,0.0,70.79666666666667,67.0,69.0,85.0,55.0
2025-03-09 17:00:00,1111.7066666666667,100.0,100.0,64.95333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.71666666666668,67.0,69.0,85.0,55.0
2025-03-09 17:15:00,1155.496666666667,100.0,100.0,64.88,1875.21,66.99,0.0,74.0,70.0,0.0,70.67333333333333,67.0,69.0,85.0,55.0
2025-03-09 17:30:00,1187.9833333333331,100.0,100.0,64.88333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,70.59333333333333,67.0,69.0,85.0,55.0
2025-03-09 17:45:00,1190.8133333333333,100.0,100.0,64.94,1875.21,66.99,0.0,74.0,70.0,0.0,70.52,67.0,69.0,85.0,55.0
2025-03-09 18:00:00,1256.4933333333336,100.0,100.0,64.97,1875.21,66.99,0.0,74.0,70.0,0.0,70.41666666666667,67.0,69.0,85.0,55.0
2025-03-09 18:15:00,1397.05,100.0,100.0,65.02333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.38333333333333,67.0,69.0,85.0,55.0
2025-03-09 18:30:00,1430.243333333333,100.0,100.0,64.7,1875.21,66.99,0.0,74.0,70.0,0.0,70.29333333333334,67.0,69.0,85.0,55.0
2025-03-09 18:45:00,1495.93,100.0,100.0,64.38333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,70.24333333333334,67.0,69.0,85.0,55.0
2025-03-09 19:00:00,1531.243333333333,100.0,100.0,65.08333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.25666666666666,67.0,69.0,85.0,55.0
2025-03-09 19:15:00,1676.74,100.0,100.0,64.95333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.35333333333334,67.0,69.0,85.0,55.0
2025-03-09 19:30:00,1739.5999999999997,100.0,100.0,65.47,1875.21,66.99,0.0,74.0,70.0,0.0,70.34333333333333,67.0,69.0,85.0,55.0
2025-03-09 19:45:00,1797.5166666666669,100.0,99.66666666666669,65.26666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,55.0
2025-03-09 20:00:00,1837.0666666666664,100.0,99.66666666666669,65.07000000000001,1875.21,66.99,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,55.0
2025-03-09 20:15:00,1804.58,100.0,99.66666666666669,64.36,1875.21,66.99,0.0,74.0,70.0,0.0,70.38666666666667,67.0,69.0,85.0,55.0
2025-03-09 20:30:00,1853.3133333333333,100.0,95.66666666666669,64.03,1875.21,66.99,0.0,74.0,70.0,0.0,70.30666666666666,67.0,69.0,85.0,55.0
2025-03-09 20:45:00,1866.736666666667,100.0,91.66666666666669,64.3,1875.21,66.99,0.0,74.0,70.0,0.0,70.28666666666668,67.0,69.0,85.0,55.0
2025-03-09 21:00:00,1883.6833333333332,100.0,91.5,64.79666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.39333333333333,67.0,69.0,85.0,55.0
2025-03-09 21:15:00,1903.46,100.0,88.33333333333333,64.06,1875.21,66.99,0.0,74.0,70.0,0.0,70.48333333333333,67.0,69.0,85.0,55.0
2025-03-09 21:30:00,1880.1533333333332,100.0,92.16666666666669,64.24666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.52666666666667,67.0,69.0,85.0,55.0
2025-03-09 21:45:00,1837.7766666666664,100.0,93.83333333333331,64.29666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.61666666666667,67.0,69.0,85.0,55.0
2025-03-09 22:00:00,1879.4466666666667,100.0,84.66666666666667,63.89000000000001,1875.21,66.99,0.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,55.0
2025-03-09 22:15:00,1880.8566666666663,100.0,87.0,63.89666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,55.0
2025-03-09 22:30:00,1849.0766666666664,100.0,83.83333333333333,63.63666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.71,67.0,69.0,85.0,55.0
2025-03-09 22:45:00,1886.51,100.0,82.16666666666667,63.123333333333335,1875.21,66.99,0.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,55.0
2025-03-09 23:00:00,1831.4166666666667,100.0,88.33333333333333,62.79333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.56,67.0,69.0,85.0,55.0
2025-03-09 23:15:00,1880.86,100.0,90.33333333333331,62.45333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,70.35000000000001,67.0,69.0,85.0,55.0
2025-03-09 23:30:00,1813.76,100.0,88.83333333333333,61.77,1875.21,66.99,0.0,74.0,70.0,0.0,70.20666666666666,67.0,69.0,85.0,55.0
2025-03-09 23:45:00,1853.3133333333333,100.0,94.0,61.23333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.75333333333333,67.0,69.0,85.0,55.0
2025-03-10 00:00:00,1815.88,100.0,100.0,60.66333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.22333333333334,67.0,69.0,85.0,55.0
2025-03-10 00:15:00,1760.79,100.0,100.0,61.01666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,68.88,67.0,69.0,85.0,55.0
2025-03-10 00:30:00,1542.5433333333333,100.0,100.0,60.98,1875.21,66.99,0.0,74.0,70.0,0.0,68.86999999999999,67.0,69.0,85.0,55.0
2025-03-10 00:45:00,1361.0266666666666,100.0,100.0,61.45666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,68.86666666666666,67.0,69.0,85.0,55.0
2025-03-10 01:00:00,1265.6766666666665,100.0,100.0,62.01333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.03333333333335,67.0,69.0,85.0,55.0
2025-03-10 01:15:00,1191.5166666666669,100.0,100.0,62.14333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,69.19333333333333,67.0,69.0,85.0,55.0
2025-03-10 01:30:00,1173.86,100.0,100.0,62.14333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,69.39666666666666,67.0,69.0,85.0,55.0
2025-03-10 01:45:00,1163.97,100.0,100.0,61.84666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,69.55666666666666,67.0,69.0,85.0,55.0
2025-03-10 02:00:00,1120.18,100.0,100.0,62.0,1875.21,66.99,0.0,74.0,70.0,0.0,69.60333333333334,67.0,69.0,85.0,55.0
2025-03-10 02:15:00,1084.87,100.0,100.0,62.52333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.77,67.0,69.0,85.0,55.0
2025-03-10 02:30:00,1066.5,100.0,100.0,62.4,1875.21,66.99,0.0,74.0,70.0,0.0,69.84666666666666,67.0,69.0,85.0,55.0
2025-03-10 02:45:00,1007.17,100.0,100.0,63.00333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.97333333333333,67.0,69.0,85.0,55.0
2025-03-10 03:00:00,981.75,100.0,100.0,63.49333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,70.16000000000001,67.0,69.0,85.0,55.0
2025-03-10 03:15:00,983.8666666666668,100.0,100.0,63.46333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.30333333333333,67.0,69.0,85.0,55.0
2025-03-10 03:30:00,996.5833333333334,100.0,100.0,63.13666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.38,67.0,69.0,85.0,55.0
2025-03-10 03:45:00,979.63,100.0,100.0,63.17,1875.21,66.99,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,55.0
2025-03-10 04:00:00,957.7333333333332,100.0,100.0,63.18,1875.21,66.99,0.0,74.0,70.0,0.0,70.43666666666667,67.0,69.0,85.0,55.0
2025-03-10 04:15:00,960.56,100.0,100.0,63.120000000000005,1875.21,66.99,0.0,74.0,70.0,0.0,70.48666666666666,67.0,69.0,85.0,55.0
2025-03-10 04:30:00,947.8433333333332,100.0,100.0,63.13666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.5,67.0,69.0,85.0,55.0
2025-03-10 04:45:00,928.07,100.0,100.0,63.40333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.52666666666666,67.0,69.0,85.0,55.0
2025-03-10 05:00:00,918.8866666666668,100.0,100.0,63.586666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.54666666666667,67.0,69.0,85.0,55.0
2025-03-10 05:15:00,945.02,100.0,100.0,63.45666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.57333333333334,67.0,69.0,85.0,55.0
2025-03-10 05:30:00,928.7733333333334,100.0,100.0,63.46333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.55333333333334,67.0,69.0,85.0,55.0
2025-03-10 05:45:00,887.8100000000001,100.0,100.0,63.85333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.64333333333333,67.0,69.0,85.0,55.0
2025-03-10 06:00:00,932.31,100.0,100.0,63.80666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.67333333333333,67.0,69.0,85.0,55.0
2025-03-10 06:15:00,872.2733333333332,100.0,100.0,63.84666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,55.0
2025-03-10 06:30:00,881.4533333333334,100.0,100.0,63.77666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,55.0
2025-03-10 06:45:00,895.5799999999999,100.0,100.0,63.77333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,55.0
2025-03-10 07:00:00,892.05,100.0,100.0,63.76,1875.21,66.99,0.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,55.0
2025-03-10 07:15:00,890.6366666666667,100.0,100.0,63.64000000000001,1875.21,66.99,0.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,55.0
2025-03-10 07:30:00,904.0533333333332,100.0,100.0,63.61666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.67333333333333,67.0,69.0,85.0,55.0
2025-03-10 07:45:00,894.1666666666666,100.0,100.0,63.49333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.66666666666667,67.0,69.0,85.0,55.0
2025-03-10 08:00:00,899.8166666666666,100.0,100.0,63.43666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.63666666666667,67.0,69.0,85.0,55.0
2025-03-10 08:15:00,912.53,100.0,100.0,63.14666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.48333333333333,67.0,69.0,85.0,55.0
2025-03-10 08:30:00,882.16,100.0,100.0,63.10333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.38333333333333,67.0,69.0,85.0,55.0
2025-03-10 08:45:00,899.8166666666666,100.0,100.0,63.2,1875.21,66.99,0.0,74.0,70.0,0.0,70.34666666666666,67.0,69.0,85.0,55.0
2025-03-10 09:00:00,898.4033333333333,100.0,100.0,63.06666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.26333333333334,67.0,69.0,85.0,55.0
2025-03-10 09:15:00,908.2933333333334,100.0,100.0,63.02666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.23666666666666,67.0,69.0,85.0,55.0
2025-03-10 09:30:00,905.47,100.0,100.0,62.98333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.15333333333334,67.0,69.0,85.0,55.0
2025-03-10 09:45:00,886.3966666666666,100.0,100.0,62.92666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,55.0
2025-03-10 10:00:00,908.2933333333334,100.0,100.0,62.79999999999999,1875.21,66.99,0.0,74.0,70.0,0.0,70.11333333333333,67.0,69.0,85.0,55.0
2025-03-10 10:15:00,909.7066666666666,100.0,100.0,62.84666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.11,67.0,69.0,85.0,55.0
2025-03-10 10:30:00,892.7533333333334,100.0,100.0,62.76333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.11,67.0,69.0,85.0,55.0
2025-03-10 10:45:00,904.7633333333332,100.0,100.0,62.72,1875.21,66.99,0.0,74.0,70.0,0.0,70.11333333333333,67.0,69.0,85.0,55.0
2025-03-10 11:00:00,871.5666666666666,100.0,100.0,62.77,1875.21,66.99,0.0,74.0,70.0,0.0,70.11333333333333,67.0,69.0,85.0,55.0
2025-03-10 11:15:00,897.6999999999999,100.0,100.0,62.81666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,55.0
2025-03-10 11:30:00,904.0566666666668,100.0,100.0,62.803333333333335,1875.21,66.99,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,55.0
2025-03-10 11:45:00,886.3966666666666,100.0,100.0,62.86333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,70.11666666666667,67.0,69.0,85.0,55.0
2025-03-10 12:00:00,896.9933333333333,100.0,100.0,62.85333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,55.0
2025-03-10 12:15:00,895.5799999999999,100.0,100.0,62.79333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,55.0
2025-03-10 12:30:00,887.81,100.0,100.0,62.93333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,55.0
2025-03-10 12:45:00,899.8166666666666,100.0,100.0,63.21333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.17666666666666,67.0,69.0,85.0,55.0
2025-03-10 13:00:00,892.0500000000001,100.0,100.0,63.61333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,70.25,67.0,69.0,85.0,55.0
2025-03-10 13:15:00,882.1633333333333,100.0,100.0,63.873333333333335,1875.21,66.99,0.0,74.0,70.0,0.0,70.32333333333334,67.0,69.0,85.0,55.0
2025-03-10 13:30:00,872.98,100.0,100.0,64.13,1875.21,66.99,0.0,74.0,70.0,0.0,70.41666666666667,67.0,69.0,85.0,55.0
2025-03-10 13:45:00,901.23,100.0,100.0,64.86666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.56333333333333,67.0,69.0,85.0,55.0
2025-03-10 14:00:00,898.4033333333333,100.0,100.0,65.42666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.75333333333333,67.0,69.0,85.0,55.0
2025-03-10 14:15:00,874.3933333333333,100.0,100.0,65.85333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,70.91000000000001,67.0,69.0,85.0,55.0
2025-03-10 14:30:00,901.23,100.0,100.0,66.38666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,71.12666666666667,67.0,69.0,85.0,55.0
2025-03-10 14:45:00,937.9566666666666,100.0,100.0,65.94,1875.21,66.99,0.0,74.0,70.0,0.0,71.26333333333334,67.0,69.0,85.0,55.0
2025-03-10 15:00:00,1025.54,100.0,100.0,65.48,1875.21,66.99,0.0,74.0,70.0,0.0,71.33333333333333,67.0,69.0,85.0,55.0
2025-03-10 15:15:00,1098.2866666666666,100.0,100.0,65.13666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,71.25666666666666,67.0,69.0,85.0,55.0
2025-03-10 15:30:00,1182.3333333333333,100.0,100.0,65.03333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,71.12666666666667,67.0,69.0,85.0,55.0
2025-03-10 15:45:00,1290.3966666666668,100.0,100.0,65.04333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,71.01,67.0,69.0,85.0,55.0
2025-03-10 16:00:00,1363.1466666666668,100.0,100.0,65.07333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,55.0
2025-03-10 16:15:00,1483.9233333333334,100.0,100.0,65.24333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,70.89333333333333,67.0,69.0,85.0,55.0
2025-03-10 16:30:00,1654.14,100.0,100.0,65.33,1875.21,66.99,0.0,74.0,70.0,0.0,70.82333333333334,67.0,69.0,85.0,55.0
2025-03-10 16:45:00,1688.746666666667,100.0,100.0,65.56666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.71666666666668,67.0,69.0,85.0,55.0
2025-03-10 17:00:00,1645.6633333333332,100.0,100.0,65.17,1875.21,66.99,0.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,55.0
2025-03-10 17:15:00,1624.4733333333334,100.0,100.0,65.24000000000001,1875.21,66.99,0.0,74.0,70.0,0.0,70.76666666666667,67.0,69.0,85.0,55.0
2025-03-10 17:30:00,1608.9366666666665,100.0,100.0,65.44333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,70.81666666666666,67.0,69.0,85.0,55.0
2025-03-10 17:45:00,1550.3133333333335,100.0,100.0,65.82666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.82666666666667,67.0,69.0,85.0,55.0
2025-03-10 18:00:00,1625.8866666666663,100.0,100.0,66.69333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.86333333333333,67.0,69.0,85.0,55.0
2025-03-10 18:15:00,1630.1233333333332,100.0,100.0,61.656666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.79,67.0,69.0,85.0,55.0
2025-03-10 18:30:00,1535.4800000000002,100.0,100.0,63.82333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.20333333333333,67.0,69.0,85.0,55.0
2025-03-10 18:45:00,1593.3966666666668,100.0,100.0,61.50666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.42333333333333,67.0,69.0,85.0,55.0
2025-03-10 19:00:00,1550.3133333333335,100.0,100.0,58.89666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,69.86,67.0,69.0,85.0,55.0
2025-03-10 19:15:00,1567.97,100.0,100.0,58.76333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.59666666666666,67.0,69.0,85.0,55.0
2025-03-10 19:30:00,1577.1533333333334,100.0,100.0,58.653333333333336,1875.21,66.99,0.0,74.0,70.0,0.0,69.49,67.0,69.0,85.0,55.0
2025-03-10 19:45:00,1571.5,100.0,100.0,58.91333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.48666666666666,67.0,69.0,85.0,55.0
2025-03-10 20:00:00,1546.7833333333335,100.0,100.0,59.30666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,69.48666666666666,67.0,69.0,85.0,55.0
