time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-03-10 20:15:00,1589.8633333333337,100.0,100.0,59.61000000000001,1875.21,66.99,0.0,74.0,70.0,0.0,69.52,67.0,69.0,85.0,55.0
2025-03-10 20:30:00,1634.3633333333337,100.0,100.0,59.66333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.55666666666666,67.0,69.0,85.0,55.0
2025-03-10 20:45:00,1654.8466666666666,100.0,100.0,59.93333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,69.55666666666666,67.0,69.0,85.0,55.0
2025-03-10 21:00:00,1683.8033333333333,100.0,100.0,59.79333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.47666666666667,67.0,69.0,85.0,55.0
2025-03-10 21:15:00,1728.2966666666664,100.0,100.0,59.81666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,69.42666666666666,67.0,69.0,85.0,55.0
2025-03-10 21:30:00,1784.8066666666666,100.0,100.0,59.95333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,69.44,67.0,69.0,85.0,55.0
2025-03-10 21:45:00,1770.676666666667,100.0,100.0,60.10999999999999,1875.21,66.99,0.0,74.0,70.0,0.0,69.43333333333334,67.0,69.0,85.0,55.0
2025-03-10 22:00:00,1861.0833333333333,100.0,99.83333333333331,59.876666666666665,1875.21,66.99,0.0,74.0,70.0,0.0,69.41666666666667,67.0,69.0,85.0,55.0
2025-03-10 22:15:00,1858.256666666667,100.0,99.83333333333331,59.623333333333335,1875.21,66.99,0.0,74.0,70.0,0.0,69.29666666666667,67.0,69.0,85.0,55.0
2025-03-10 22:30:00,1826.4733333333331,100.0,99.83333333333331,59.616666666666674,1875.21,66.99,0.0,74.0,70.0,0.0,69.22333333333334,67.0,69.0,85.0,55.0
2025-03-10 22:45:00,1815.88,100.0,99.83333333333331,59.35666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,69.13333333333334,67.0,69.0,85.0,55.0
2025-03-10 23:00:00,1776.33,100.0,100.0,59.07333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.04666666666667,67.0,69.0,85.0,55.0
2025-03-10 23:15:00,1762.9066666666668,100.0,100.0,58.69333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,68.91,67.0,69.0,85.0,55.0
2025-03-10 23:30:00,1654.8466666666666,100.0,100.0,60.54666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,68.77,67.0,69.0,85.0,55.0
2025-03-10 23:45:00,1671.0933333333337,100.0,100.0,63.900000000000006,1875.21,66.99,0.0,74.0,70.0,0.0,69.24333333333333,67.0,69.0,85.0,55.0
2025-03-11 00:00:00,1597.6366666666663,100.0,100.0,62.50333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.28333333333333,67.0,69.0,85.0,55.0
2025-03-11 00:15:00,1568.6766666666665,100.0,100.0,65.96666666666665,1875.21,66.99,0.0,74.0,70.0,0.0,69.63333333333333,67.0,69.0,85.0,55.0
2025-03-11 00:30:00,1583.5100000000002,100.0,100.0,65.47666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,69.9,67.0,69.0,85.0,55.0
2025-03-11 00:45:00,1597.6366666666663,100.0,100.0,64.85333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,69.96,67.0,69.0,85.0,55.0
2025-03-11 01:00:00,1552.4333333333334,100.0,100.0,64.71333333333332,1875.21,66.99,0.0,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,55.0
2025-03-11 01:15:00,1517.1166666666668,100.0,100.0,64.44666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-03-11 01:30:00,1527.006666666667,100.0,100.0,64.25,1875.21,66.99,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-03-11 01:45:00,1500.17,100.0,100.0,63.60333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,55.0
2025-03-11 02:00:00,1510.0533333333333,100.0,100.0,63.14666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,69.95,67.0,69.0,85.0,55.0
2025-03-11 02:15:00,1499.46,100.0,100.0,62.93,1875.21,66.99,0.0,74.0,70.0,0.0,69.85666666666667,67.0,69.0,85.0,55.0
2025-03-11 02:30:00,1496.6366666666663,100.0,100.0,62.623333333333335,1875.21,66.99,0.0,74.0,70.0,0.0,69.84333333333333,67.0,69.0,85.0,55.0
2025-03-11 02:45:00,1466.2666666666669,100.0,100.0,62.22666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,69.79,67.0,69.0,85.0,55.0
2025-03-11 03:00:00,1477.5633333333335,100.0,100.0,61.51,1875.21,66.99,0.0,74.0,70.0,0.0,69.64333333333333,67.0,69.0,85.0,55.0
2025-03-11 03:15:00,1508.6433333333334,100.0,100.0,60.99,1875.21,66.99,0.0,74.0,70.0,0.0,69.55666666666666,67.0,69.0,85.0,55.0
2025-03-11 03:30:00,1518.53,100.0,100.0,61.28666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,69.51666666666667,67.0,69.0,85.0,55.0
2025-03-11 03:45:00,1510.763333333333,100.0,100.0,61.97,1875.21,66.99,0.0,74.0,70.0,0.0,69.53333333333332,67.0,69.0,85.0,55.0
2025-03-11 04:00:00,1493.8100000000002,100.0,100.0,61.84,1875.21,66.99,0.0,74.0,70.0,0.0,69.64,67.0,69.0,85.0,55.0
2025-03-11 04:15:00,1561.6166666666668,100.0,100.0,59.34666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,69.44666666666667,67.0,69.0,85.0,55.0
2025-03-11 04:30:00,1405.5233333333333,100.0,100.0,59.78666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,68.94666666666667,67.0,69.0,85.0,55.0
2025-03-11 04:45:00,1132.8966666666663,100.0,100.0,61.91,1875.21,66.99,0.0,74.0,70.0,0.0,68.92999999999999,67.0,69.0,85.0,55.0
2025-03-11 05:00:00,1129.3633333333337,100.0,100.0,62.18,1875.21,66.99,0.0,74.0,70.0,0.0,69.22333333333333,67.0,69.0,85.0,55.0
2025-03-11 05:15:00,1093.34,100.0,100.0,62.376666666666665,1875.21,66.99,0.0,74.0,70.0,0.0,69.40333333333332,67.0,69.0,85.0,55.0
2025-03-11 05:30:00,1114.53,100.0,100.0,64.39333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.59666666666668,67.0,69.0,85.0,55.0
2025-03-11 05:45:00,1242.37,100.0,100.0,65.21,1875.21,66.99,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-03-11 06:00:00,1322.18,100.0,100.0,64.42333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.17666666666666,67.0,69.0,85.0,55.0
2025-03-11 06:15:00,1349.02,100.0,100.0,64.37666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.14999999999999,67.0,69.0,85.0,55.0
2025-03-11 06:30:00,1335.6,100.0,100.0,64.49666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.25666666666666,67.0,69.0,85.0,55.0
2025-03-11 06:45:00,1337.72,100.0,100.0,64.32,1875.21,66.99,0.0,74.0,70.0,0.0,70.33333333333333,67.0,69.0,85.0,55.0
2025-03-11 07:00:00,1334.1899999999998,100.0,100.0,64.06333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.35333333333334,67.0,69.0,85.0,55.0
2025-03-11 07:15:00,1344.78,100.0,100.0,64.02333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,70.35333333333334,67.0,69.0,85.0,55.0
2025-03-11 07:30:00,1329.95,100.0,100.0,64.08666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.36666666666666,67.0,69.0,85.0,55.0
2025-03-11 07:45:00,1326.42,100.0,100.0,64.09,1875.21,66.99,0.0,74.0,70.0,0.0,70.36666666666666,67.0,69.0,85.0,55.0
2025-03-11 08:00:00,1335.6,100.0,100.0,64.15333333333332,1875.21,66.99,0.0,74.0,70.0,0.0,70.38333333333333,67.0,69.0,85.0,55.0
2025-03-11 08:15:00,1352.5533333333333,100.0,100.0,63.580000000000005,1875.21,66.99,0.0,74.0,70.0,0.0,70.38333333333333,67.0,69.0,85.0,55.0
2025-03-11 08:30:00,1308.76,100.0,100.0,63.53333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.31666666666666,67.0,69.0,85.0,55.0
2025-03-11 08:45:00,1337.013333333333,100.0,100.0,63.66333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.32333333333334,67.0,69.0,85.0,55.0
2025-03-11 09:00:00,1352.5533333333333,100.0,100.0,63.59666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.3,67.0,69.0,85.0,55.0
2025-03-11 09:15:00,1321.4733333333334,100.0,100.0,63.79333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.29333333333334,67.0,69.0,85.0,55.0
2025-03-11 09:30:00,1353.26,100.0,100.0,63.72666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.36,67.0,69.0,85.0,55.0
2025-03-11 09:45:00,1348.3133333333333,100.0,100.0,63.06666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.36666666666666,67.0,69.0,85.0,55.0
2025-03-11 10:00:00,1187.28,100.0,100.0,61.64000000000001,1875.21,66.99,0.0,74.0,70.0,0.0,70.09333333333333,67.0,69.0,85.0,55.0
2025-03-11 10:15:00,1109.5866666666668,100.0,100.0,62.13666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-03-11 10:30:00,1102.5233333333333,100.0,100.0,62.31333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.01,67.0,69.0,85.0,55.0
2025-03-11 10:45:00,1124.4166666666667,100.0,100.0,64.40666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.16000000000001,67.0,69.0,85.0,55.0
2025-03-11 11:00:00,1178.0966666666666,100.0,100.0,64.90666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.46,67.0,69.0,85.0,55.0
2025-03-11 11:15:00,1189.4,100.0,100.0,64.66666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.53333333333335,67.0,69.0,85.0,55.0
2025-03-11 11:30:00,1188.6933333333334,100.0,100.0,64.03333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.59333333333333,67.0,69.0,85.0,55.0
2025-03-11 11:45:00,1140.6633333333332,100.0,100.0,61.82666666666668,1875.21,66.99,0.0,74.0,70.0,0.0,70.39333333333333,67.0,69.0,85.0,55.0
2025-03-11 12:00:00,1110.996666666667,100.0,100.0,62.26,1875.21,66.99,0.0,74.0,70.0,0.0,70.24333333333334,67.0,69.0,85.0,55.0
2025-03-11 12:15:00,1081.3366666666668,100.0,100.0,62.653333333333336,1875.21,66.99,0.0,74.0,70.0,0.0,70.23666666666666,67.0,69.0,85.0,55.0
2025-03-11 12:30:00,1091.93,100.0,100.0,62.74666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.25,67.0,69.0,85.0,55.0
2025-03-11 12:45:00,1090.5166666666669,100.0,100.0,64.59666666666668,1875.21,66.99,0.0,74.0,70.0,0.0,70.32,67.0,69.0,85.0,55.0
2025-03-11 13:00:00,1180.2166666666667,100.0,100.0,65.01,1875.21,66.99,0.0,74.0,70.0,0.0,70.61666666666667,67.0,69.0,85.0,55.0
2025-03-11 13:15:00,1214.12,100.0,100.0,64.87,1875.21,66.99,0.0,74.0,70.0,0.0,70.71,67.0,69.0,85.0,55.0
2025-03-11 13:30:00,1281.2133333333334,100.0,100.0,64.89666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.81666666666666,67.0,69.0,85.0,55.0
2025-03-11 13:45:00,1310.88,100.0,100.0,64.92666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.86,67.0,69.0,85.0,55.0
2025-03-11 14:00:00,1410.4666666666665,100.0,100.0,65.02333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.90666666666667,67.0,69.0,85.0,55.0
2025-03-11 14:15:00,1473.33,100.0,100.0,65.21666666666665,1875.21,66.99,0.0,74.0,70.0,0.0,70.92666666666668,67.0,69.0,85.0,55.0
2025-03-11 14:30:00,1603.2833333333335,100.0,100.0,65.46666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.94333333333334,67.0,69.0,85.0,55.0
2025-03-11 14:45:00,1588.4533333333331,100.0,100.0,65.63,1875.21,66.99,0.0,74.0,70.0,0.0,70.99333333333334,67.0,69.0,85.0,55.0
2025-03-11 15:00:00,1522.7699999999998,100.0,100.0,65.68666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,71.05333333333334,67.0,69.0,85.0,55.0
2025-03-11 15:15:00,1506.5233333333333,100.0,100.0,66.89,1875.21,66.99,0.0,74.0,70.0,0.0,71.09333333333332,67.0,69.0,85.0,55.0
2025-03-11 15:30:00,1553.8433333333332,100.0,100.0,59.87,1875.21,66.99,0.0,74.0,70.0,0.0,70.72666666666667,67.0,69.0,85.0,55.0
2025-03-11 15:45:00,1474.0333333333335,100.0,100.0,60.4,1875.21,66.99,0.0,74.0,70.0,0.0,70.03333333333335,67.0,69.0,85.0,55.0
2025-03-11 16:00:00,1431.6566666666668,100.0,100.0,61.85666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.03333333333333,67.0,69.0,85.0,55.0
2025-03-11 16:15:00,1470.503333333333,100.0,100.0,63.27666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.14,67.0,69.0,85.0,55.0
2025-03-11 16:30:00,1489.5733333333335,100.0,100.0,64.43,1875.21,66.99,0.0,74.0,70.0,0.0,70.39333333333333,67.0,69.0,85.0,55.0
2025-03-11 16:45:00,1498.756666666667,100.0,100.0,65.45666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.67,67.0,69.0,85.0,55.0
2025-03-11 17:00:00,1507.9366666666665,100.0,100.0,66.01333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,70.96666666666665,67.0,69.0,85.0,55.0
2025-03-11 17:15:00,1598.3433333333332,100.0,100.0,66.26333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,71.17,67.0,69.0,85.0,55.0
2025-03-11 17:30:00,1601.8766666666668,100.0,100.0,66.20333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,71.12,67.0,69.0,85.0,55.0
2025-03-11 17:45:00,1623.7699999999998,100.0,100.0,66.62666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,71.01666666666667,67.0,69.0,85.0,55.0
2025-03-11 18:00:00,1614.5866666666668,100.0,100.0,61.53666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.71666666666665,67.0,69.0,85.0,55.0
2025-03-11 18:15:00,1524.8866666666663,100.0,100.0,59.42666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-03-11 18:30:00,929.48,100.0,100.0,59.586666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,69.46666666666665,67.0,69.0,85.0,55.0
2025-03-11 18:45:00,898.4066666666666,100.0,100.0,62.34666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,69.85333333333334,67.0,69.0,85.0,55.0
2025-03-11 19:00:00,903.35,100.0,100.0,62.46,1875.21,66.99,0.0,74.0,70.0,0.0,70.08666666666666,67.0,69.0,85.0,55.0
2025-03-11 19:15:00,898.4066666666666,100.0,100.0,62.68333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,70.14999999999999,67.0,69.0,85.0,55.0
2025-03-11 19:30:00,910.4133333333332,100.0,100.0,62.88333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.20666666666666,67.0,69.0,85.0,55.0
2025-03-11 19:45:00,897.6966666666667,100.0,100.0,62.870000000000005,1875.21,66.99,0.0,74.0,70.0,0.0,70.16333333333334,67.0,69.0,85.0,55.0
2025-03-11 20:00:00,894.8733333333333,100.0,100.0,63.09333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.12666666666667,67.0,69.0,85.0,55.0
2025-03-11 20:15:00,932.3066666666668,100.0,100.0,63.06333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,55.0
2025-03-11 20:30:00,925.95,100.0,100.0,63.03666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.21333333333332,67.0,69.0,85.0,55.0
2025-03-11 20:45:00,937.9566666666666,100.0,100.0,62.96666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.34666666666666,67.0,69.0,85.0,55.0
2025-03-11 21:00:00,916.7666666666668,100.0,100.0,62.96666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.47666666666667,67.0,69.0,85.0,55.0
2025-03-11 21:15:00,940.78,100.0,100.0,63.00666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.63666666666667,67.0,69.0,85.0,55.0
2025-03-11 21:30:00,947.14,100.0,100.0,62.99333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.78,67.0,69.0,85.0,55.0
2025-03-11 21:45:00,919.5966666666668,100.0,100.0,62.99666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.94,67.0,69.0,85.0,55.0
2025-03-11 22:00:00,935.13,100.0,100.0,62.91333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,71.09666666666666,67.0,69.0,85.0,55.0
2025-03-11 22:15:00,926.6566666666668,100.0,100.0,62.803333333333335,1875.21,66.99,0.0,74.0,70.0,0.0,71.21666666666665,67.0,69.0,85.0,55.0
2025-03-11 22:30:00,940.0766666666668,100.0,100.0,62.586666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,71.24,67.0,69.0,85.0,55.0
2025-03-11 22:45:00,922.42,100.0,100.0,62.39666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,71.29,67.0,69.0,85.0,55.0
2025-03-11 23:00:00,939.3733333333332,100.0,100.0,62.16,1875.21,66.99,0.0,74.0,70.0,0.0,71.24666666666667,67.0,69.0,85.0,55.0
2025-03-11 23:15:00,923.1266666666668,100.0,100.0,61.88666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,71.08666666666666,67.0,69.0,85.0,55.0
2025-03-11 23:30:00,939.37,100.0,100.0,61.59,1875.21,66.99,0.0,74.0,70.0,0.0,70.91333333333334,67.0,69.0,85.0,55.0
2025-03-11 23:45:00,939.37,100.0,100.0,61.03666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.52999999999999,67.0,69.0,85.0,55.0
2025-03-12 00:00:00,916.7666666666668,100.0,100.0,60.66333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.03,67.0,69.0,85.0,55.0
2025-03-12 00:15:00,1229.6533333333334,100.0,95.5,60.74666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,69.59666666666666,67.0,69.0,85.0,55.0
2025-03-12 00:30:00,1853.3133333333333,100.0,98.66666666666669,62.54,1875.21,66.99,0.0,74.0,70.0,0.0,69.42666666666666,67.0,69.0,85.0,55.0
2025-03-12 00:45:00,1700.0466666666664,100.0,100.0,62.64333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,69.44666666666667,67.0,69.0,85.0,55.0
2025-03-12 01:00:00,1659.7866666666669,100.0,100.0,62.54666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,69.45666666666666,67.0,69.0,85.0,55.0
2025-03-12 01:15:00,1576.4466666666667,100.0,100.0,61.31,1875.21,66.99,0.0,74.0,70.0,0.0,69.43333333333334,67.0,69.0,85.0,55.0
2025-03-12 01:30:00,1560.2,100.0,100.0,60.99666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,69.42666666666666,67.0,69.0,85.0,55.0
2025-03-12 01:45:00,1536.1899999999998,100.0,100.0,59.79,1875.21,66.99,0.0,74.0,70.0,0.0,69.38,67.0,69.0,85.0,55.0
2025-03-12 02:00:00,1484.6266666666668,100.0,100.0,59.303333333333335,1875.21,66.99,0.0,74.0,70.0,0.0,69.24333333333334,67.0,69.0,85.0,55.0
2025-03-12 02:15:00,1497.34,100.0,100.0,58.78666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,69.10333333333334,67.0,69.0,85.0,55.0
2025-03-12 02:30:00,1487.45,100.0,100.0,61.82333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.11666666666666,67.0,69.0,85.0,55.0
2025-03-12 02:45:00,1505.8166666666666,100.0,100.0,65.41666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,69.76666666666667,67.0,69.0,85.0,55.0
2025-03-12 03:00:00,1495.93,100.0,100.0,65.04333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,70.25,67.0,69.0,85.0,55.0
2025-03-12 03:15:00,1505.8133333333335,100.0,100.0,64.14333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.38,67.0,69.0,85.0,55.0
2025-03-12 03:30:00,1487.4533333333331,100.0,100.0,64.06666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.38333333333333,67.0,69.0,85.0,55.0
2025-03-12 03:45:00,1529.1266666666668,100.0,100.0,63.88333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.38666666666667,67.0,69.0,85.0,55.0
2025-03-12 04:00:00,1533.3633333333337,100.0,100.0,62.55,1875.21,66.99,0.0,74.0,70.0,0.0,70.26333333333334,67.0,69.0,85.0,55.0
2025-03-12 04:15:00,1501.58,100.0,100.0,61.89333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,70.07000000000001,67.0,69.0,85.0,55.0
2025-03-12 04:30:00,1530.5366666666669,100.0,100.0,60.92333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,69.89666666666666,67.0,69.0,85.0,55.0
2025-03-12 04:45:00,1476.8566666666666,100.0,100.0,59.91666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,69.63333333333333,67.0,69.0,85.0,55.0
2025-03-12 05:00:00,1489.57,100.0,100.0,59.67,1875.21,66.99,0.0,74.0,70.0,0.0,69.51333333333334,67.0,69.0,85.0,55.0
2025-03-12 05:15:00,1514.2966666666664,100.0,100.0,59.49333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,69.32666666666667,67.0,69.0,85.0,55.0
2025-03-12 05:30:00,1520.65,100.0,100.0,59.63,1875.21,66.99,0.0,74.0,70.0,0.0,69.18666666666667,67.0,69.0,85.0,55.0
2025-03-12 05:45:00,1512.1733333333334,100.0,100.0,59.75333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.12333333333333,67.0,69.0,85.0,55.0
2025-03-12 06:00:00,1495.926666666667,100.0,100.0,60.46333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.12333333333333,67.0,69.0,85.0,55.0
2025-03-12 06:15:00,1496.6366666666663,100.0,100.0,58.99333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,68.99666666666667,67.0,69.0,85.0,55.0
2025-03-12 06:30:00,1525.5933333333332,100.0,100.0,59.04,1875.21,66.99,0.0,74.0,70.0,0.0,68.80333333333333,67.0,69.0,85.0,55.0
2025-03-12 06:45:00,1553.8433333333332,100.0,100.0,60.47,1875.21,66.99,0.0,74.0,70.0,0.0,68.61,67.0,69.0,85.0,55.0
2025-03-12 07:00:00,1423.18,100.0,100.0,61.406666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,68.7,67.0,69.0,85.0,55.0
2025-03-12 07:15:00,1368.0933333333332,100.0,100.0,61.89666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,68.89333333333333,67.0,69.0,85.0,55.0
2025-03-12 07:30:00,1391.3966666666668,100.0,100.0,61.946666666666665,1875.21,66.99,0.0,74.0,70.0,0.0,69.01,67.0,69.0,85.0,55.0
2025-03-12 07:45:00,1350.4333333333334,100.0,100.0,62.09,1875.21,66.99,0.0,74.0,70.0,0.0,69.12666666666667,67.0,69.0,85.0,55.0
2025-03-12 08:00:00,1377.2733333333333,100.0,100.0,62.00666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,69.18,67.0,69.0,85.0,55.0
2025-03-12 08:15:00,1353.9633333333334,100.0,100.0,61.89000000000001,1875.21,66.99,0.0,74.0,70.0,0.0,69.25333333333333,67.0,69.0,85.0,55.0
2025-03-12 08:30:00,1389.28,100.0,100.0,62.06,1875.21,66.99,0.0,74.0,70.0,0.0,69.27333333333333,67.0,69.0,85.0,55.0
2025-03-12 08:45:00,1370.9166666666667,100.0,100.0,62.09333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.31666666666666,67.0,69.0,85.0,55.0
2025-03-12 09:00:00,1388.5733333333335,100.0,100.0,61.85666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,69.38666666666667,67.0,69.0,85.0,55.0
2025-03-12 09:15:00,1365.9733333333334,100.0,100.0,61.91,1875.21,66.99,0.0,74.0,70.0,0.0,69.35666666666667,67.0,69.0,85.0,55.0
2025-03-12 09:30:00,1337.72,100.0,100.0,61.86333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,69.35000000000001,67.0,69.0,85.0,55.0
2025-03-12 09:45:00,1330.6533333333334,100.0,100.0,62.086666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,69.38333333333334,67.0,69.0,85.0,55.0
2025-03-12 10:00:00,1371.6233333333332,100.0,100.0,62.43666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,69.42666666666666,67.0,69.0,85.0,55.0
2025-03-12 10:15:00,1349.7266666666667,100.0,100.0,62.49333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.48333333333333,67.0,69.0,85.0,55.0
2025-03-12 10:30:00,1361.0266666666666,100.0,100.0,62.373333333333335,1875.21,66.99,0.0,74.0,70.0,0.0,69.56333333333333,67.0,69.0,85.0,55.0
2025-03-12 10:45:00,1358.91,100.0,100.0,62.06333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.56333333333333,67.0,69.0,85.0,55.0
2025-03-12 11:00:00,1335.6033333333332,100.0,100.0,61.86666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,69.52,67.0,69.0,85.0,55.0
2025-03-12 11:15:00,1321.4766666666667,100.0,100.0,62.38999999999999,1875.21,66.99,0.0,74.0,70.0,0.0,69.54333333333334,67.0,69.0,85.0,55.0
2025-03-12 11:30:00,1347.6066666666666,100.0,100.0,62.27666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,69.57,67.0,69.0,85.0,55.0
2025-03-12 11:45:00,1305.9366666666667,100.0,100.0,63.120000000000005,1875.21,66.99,0.0,74.0,70.0,0.0,69.60666666666667,67.0,69.0,85.0,55.0
2025-03-12 12:00:00,1394.2233333333334,100.0,100.0,65.09666666666668,1875.21,66.99,0.0,74.0,70.0,0.0,69.92333333333333,67.0,69.0,85.0,55.0
2025-03-12 12:15:00,1526.2966666666669,100.0,100.0,64.93333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,70.25,67.0,69.0,85.0,55.0
2025-03-12 12:30:00,1526.3,100.0,100.0,64.96333333333332,1875.21,66.99,0.0,74.0,70.0,0.0,70.42999999999999,67.0,69.0,85.0,55.0
2025-03-12 12:45:00,1510.76,100.0,100.0,64.96666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,55.0
2025-03-12 13:00:00,1563.7300000000002,100.0,100.0,64.32666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.55333333333333,67.0,69.0,85.0,55.0
2025-03-12 13:15:00,1547.486666666667,100.0,100.0,65.45,1875.21,66.99,0.0,74.0,70.0,0.0,70.32666666666667,67.0,69.0,85.0,55.0
2025-03-12 13:30:00,1560.2,100.0,100.0,65.76666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.50666666666666,67.0,69.0,85.0,55.0
2025-03-12 13:45:00,1478.9800000000002,100.0,100.0,65.73666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.65,67.0,69.0,85.0,55.0
2025-03-12 14:00:00,1529.83,100.0,100.0,66.66666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.72333333333334,67.0,69.0,85.0,55.0
2025-03-12 14:15:00,1512.1733333333334,100.0,100.0,59.656666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.52666666666666,67.0,69.0,85.0,55.0
2025-03-12 14:30:00,1499.46,100.0,100.0,64.58,1875.21,66.99,0.0,74.0,70.0,0.0,70.67,67.0,69.0,85.0,55.0
2025-03-12 14:45:00,1488.16,100.0,100.0,59.833333333333336,1875.21,66.99,0.0,74.0,70.0,0.0,70.19666666666667,67.0,69.0,85.0,55.0
2025-03-12 15:00:00,1506.5233333333333,100.0,100.0,60.32,1875.21,66.99,0.0,74.0,70.0,0.0,69.67333333333333,67.0,69.0,85.0,55.0
2025-03-12 15:15:00,1454.9633333333334,100.0,100.0,61.16666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,69.57333333333332,67.0,69.0,85.0,55.0
2025-03-12 15:30:00,1466.97,100.0,100.0,62.083333333333336,1875.21,66.99,0.0,74.0,70.0,0.0,69.67333333333333,67.0,69.0,85.0,55.0
2025-03-12 15:45:00,1488.1633333333332,100.0,100.0,62.99333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,69.84333333333333,67.0,69.0,85.0,55.0
2025-03-12 16:00:00,1104.6433333333334,100.0,100.0,61.973333333333336,1875.21,66.99,0.0,74.0,70.0,0.0,70.10666666666667,67.0,69.0,85.0,55.0
2025-03-12 16:15:00,923.83,100.0,100.0,61.18333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,70.44666666666667,67.0,69.0,85.0,55.0
2025-03-12 16:30:00,894.1700000000001,100.0,100.0,61.24333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.48333333333333,67.0,69.0,85.0,55.0
2025-03-12 16:45:00,892.7566666666667,100.0,100.0,61.59333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.50666666666666,67.0,69.0,85.0,55.0
2025-03-12 17:00:00,906.1766666666666,100.0,100.0,62.15,1875.21,66.99,0.0,74.0,70.0,0.0,70.59666666666668,67.0,69.0,85.0,55.0
2025-03-12 17:15:00,948.5499999999998,100.0,100.0,62.64333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,70.49000000000001,67.0,69.0,85.0,55.0
2025-03-12 17:30:00,892.0466666666666,100.0,100.0,63.03666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.41000000000001,67.0,69.0,85.0,55.0
2025-03-12 17:45:00,870.86,100.0,100.0,66.65333333333332,1875.21,66.99,0.0,74.0,70.0,0.0,70.57333333333334,67.0,69.0,85.0,55.0
2025-03-12 18:00:00,919.5933333333332,100.0,100.0,63.47666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.53666666666668,67.0,69.0,85.0,55.0
2025-03-12 18:15:00,911.8233333333334,100.0,100.0,63.44,1875.21,66.99,0.0,74.0,70.0,0.0,70.35000000000001,67.0,69.0,85.0,55.0
2025-03-12 18:30:00,930.8966666666666,100.0,100.0,63.620000000000005,1875.21,66.99,0.0,74.0,70.0,0.0,70.32,67.0,69.0,85.0,55.0
2025-03-12 18:45:00,918.18,100.0,100.0,63.583333333333336,1875.21,66.99,0.0,74.0,70.0,0.0,70.40333333333332,67.0,69.0,85.0,55.0
2025-03-12 19:00:00,931.6033333333334,100.0,100.0,63.49333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,70.48333333333333,67.0,69.0,85.0,55.0
2025-03-12 19:15:00,945.7266666666666,100.0,100.0,63.39000000000001,1875.21,66.99,0.0,74.0,70.0,0.0,70.33666666666666,67.0,69.0,85.0,55.0
2025-03-12 19:30:00,956.3233333333334,100.0,100.0,63.38666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.25666666666666,67.0,69.0,85.0,55.0
2025-03-12 19:45:00,954.9066666666668,100.0,100.0,63.580000000000005,1875.21,66.99,0.0,74.0,70.0,0.0,70.64999999999999,67.0,69.0,85.0,55.0
2025-03-12 20:00:00,959.1466666666666,100.0,100.0,63.56333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.91000000000001,67.0,69.0,85.0,55.0
2025-03-12 20:15:00,957.0266666666666,100.0,100.0,63.78333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,71.16666666666667,67.0,69.0,85.0,55.0
2025-03-12 20:30:00,954.91,100.0,100.0,63.78333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,71.22,67.0,69.0,85.0,55.0
2025-03-12 20:45:00,960.56,100.0,100.0,63.64333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,71.22666666666667,67.0,69.0,85.0,55.0
2025-03-12 21:00:00,936.5433333333334,100.0,100.0,63.836666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,71.35000000000001,67.0,69.0,85.0,55.0
2025-03-12 21:15:00,978.2166666666668,100.0,100.0,63.673333333333325,1875.21,66.99,0.0,74.0,70.0,0.0,71.54,67.0,69.0,85.0,55.0
2025-03-12 21:30:00,947.8433333333332,100.0,100.0,63.75333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,71.69666666666667,67.0,69.0,85.0,55.0
2025-03-12 21:45:00,976.0966666666668,100.0,100.0,63.66,1875.21,66.99,0.0,74.0,70.0,0.0,71.85666666666667,67.0,69.0,85.0,55.0
2025-03-12 22:00:00,972.5666666666666,100.0,100.0,63.53666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,72.01333333333334,67.0,69.0,85.0,55.0
2025-03-12 22:15:00,938.6633333333332,100.0,100.0,63.27666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,72.09,67.0,69.0,85.0,55.0
2025-03-12 22:30:00,962.6766666666666,100.0,100.0,63.2,1875.21,66.99,0.0,74.0,70.0,0.0,72.09333333333333,67.0,69.0,85.0,55.0
2025-03-12 22:45:00,990.9266666666666,100.0,100.0,62.97333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,72.08333333333333,67.0,69.0,85.0,55.0
2025-03-12 23:00:00,990.93,100.0,100.0,62.71666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,71.97,67.0,69.0,85.0,55.0
2025-03-12 23:15:00,952.79,100.0,100.0,62.24666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,71.72666666666667,67.0,69.0,85.0,55.0
2025-03-12 23:30:00,974.6833333333334,100.0,100.0,61.91333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,71.40333333333332,67.0,69.0,85.0,55.0
2025-03-12 23:45:00,956.32,100.0,100.0,61.583333333333336,1875.21,66.99,0.0,74.0,70.0,0.0,70.96333333333332,67.0,69.0,85.0,55.0
2025-03-13 00:00:00,948.55,100.0,100.0,61.20666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.52666666666666,67.0,69.0,85.0,55.0
2025-03-13 00:15:00,954.2,100.0,100.0,60.620000000000005,1875.21,66.99,0.0,74.0,70.0,0.0,70.11333333333333,67.0,69.0,85.0,55.0
2025-03-13 00:30:00,1239.5433333333333,100.0,94.5,61.10333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.72333333333334,67.0,69.0,85.0,55.0
2025-03-13 00:45:00,1843.4233333333332,100.0,93.0,63.09666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,69.57,67.0,69.0,85.0,55.0
2025-03-13 01:00:00,1773.5,100.0,100.0,62.89333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,69.55666666666666,67.0,69.0,85.0,55.0
2025-03-13 01:15:00,1648.49,100.0,100.0,60.973333333333336,1875.21,66.99,0.0,74.0,70.0,0.0,69.50666666666666,67.0,69.0,85.0,55.0
2025-03-13 01:30:00,1567.97,100.0,100.0,59.98666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,69.40333333333334,67.0,69.0,85.0,55.0
2025-03-13 01:45:00,1526.3,100.0,100.0,59.0,1875.21,66.99,0.0,74.0,70.0,0.0,69.29,67.0,69.0,85.0,55.0
2025-03-13 02:00:00,1491.6899999999998,100.0,100.0,59.11666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,69.23666666666666,67.0,69.0,85.0,55.0
2025-03-13 02:15:00,1491.6899999999998,100.0,100.0,65.75333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.61,67.0,69.0,85.0,55.0
2025-03-13 02:30:00,1529.1233333333332,100.0,100.0,65.93666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.33333333333333,67.0,69.0,85.0,55.0
2025-03-13 02:45:00,1575.736666666667,100.0,100.0,65.99666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.60333333333334,67.0,69.0,85.0,55.0
2025-03-13 03:00:00,1572.9133333333332,100.0,100.0,65.70333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,55.0
2025-03-13 03:15:00,1594.1033333333332,100.0,100.0,65.28666666666668,1875.21,66.99,0.0,74.0,70.0,0.0,70.67333333333333,67.0,69.0,85.0,55.0
2025-03-13 03:30:00,1591.28,100.0,100.0,65.02,1875.21,66.99,0.0,74.0,70.0,0.0,70.64999999999999,67.0,69.0,85.0,55.0
2025-03-13 03:45:00,1583.51,100.0,100.0,64.07666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.58,67.0,69.0,85.0,55.0
2025-03-13 04:00:00,1546.7833333333335,100.0,100.0,63.30666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.41666666666667,67.0,69.0,85.0,55.0
2025-03-13 04:15:00,1501.58,100.0,100.0,63.09666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.27333333333333,67.0,69.0,85.0,55.0
2025-03-13 04:30:00,1506.5266666666666,100.0,100.0,63.11333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,70.25,67.0,69.0,85.0,55.0
2025-03-13 04:45:00,1522.7666666666669,100.0,100.0,62.56,1875.21,66.99,0.0,74.0,70.0,0.0,70.23666666666666,67.0,69.0,85.0,55.0
2025-03-13 05:00:00,1514.996666666667,100.0,100.0,62.61333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,70.19333333333334,67.0,69.0,85.0,55.0
2025-03-13 05:15:00,1475.4466666666667,100.0,100.0,61.34333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.18333333333334,67.0,69.0,85.0,55.0
2025-03-13 05:30:00,1518.53,100.0,100.0,60.32666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.00333333333333,67.0,69.0,85.0,55.0
2025-03-13 05:45:00,1473.3266666666668,100.0,100.0,60.16333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.81666666666666,67.0,69.0,85.0,55.0
2025-03-13 06:00:00,1486.04,100.0,100.0,60.06,1875.21,66.99,0.0,74.0,70.0,0.0,69.69666666666666,67.0,69.0,85.0,55.0
2025-03-13 06:15:00,1477.5666666666666,100.0,100.0,60.31,1875.21,66.99,0.0,74.0,70.0,0.0,69.69,67.0,69.0,85.0,55.0
2025-03-13 06:30:00,1527.7133333333331,100.0,100.0,60.123333333333335,1875.21,66.99,0.0,74.0,70.0,0.0,69.68333333333334,67.0,69.0,85.0,55.0
2025-03-13 06:45:00,1531.9466666666667,100.0,100.0,59.906666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,69.61333333333333,67.0,69.0,85.0,55.0
2025-03-13 07:00:00,1502.993333333333,100.0,100.0,59.12,1875.21,66.99,0.0,74.0,70.0,0.0,69.51333333333334,67.0,69.0,85.0,55.0
2025-03-13 07:15:00,1487.45,100.0,100.0,58.946666666666665,1875.21,66.99,0.0,74.0,70.0,0.0,69.31333333333333,67.0,69.0,85.0,55.0
2025-03-13 07:30:00,1477.5633333333335,100.0,100.0,59.06999999999999,1875.21,66.99,0.0,74.0,70.0,0.0,69.23666666666666,67.0,69.0,85.0,55.0
2025-03-13 07:45:00,1507.2266666666667,100.0,100.0,59.126666666666665,1875.21,66.99,0.0,74.0,70.0,0.0,69.15,67.0,69.0,85.0,55.0
2025-03-13 08:00:00,1541.8366666666668,100.0,100.0,58.84333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.10333333333334,67.0,69.0,85.0,55.0
2025-03-13 08:15:00,1574.33,100.0,100.0,60.626666666666665,1875.21,66.99,0.0,74.0,70.0,0.0,68.98333333333333,67.0,69.0,85.0,55.0
2025-03-13 08:30:00,1469.09,100.0,100.0,60.946666666666665,1875.21,66.99,0.0,74.0,70.0,0.0,69.05666666666667,67.0,69.0,85.0,55.0
2025-03-13 08:45:00,1330.6566666666663,100.0,100.0,61.85666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,69.23,67.0,69.0,85.0,55.0
2025-03-13 09:00:00,1349.7266666666667,100.0,100.0,62.28666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,69.46,67.0,69.0,85.0,55.0
2025-03-13 09:15:00,1338.4266666666665,100.0,100.0,62.25666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,69.6,67.0,69.0,85.0,55.0
2025-03-13 09:30:00,1316.5333333333333,100.0,100.0,63.51,1875.21,66.99,0.0,74.0,70.0,0.0,69.76,67.0,69.0,85.0,55.0
2025-03-13 09:45:00,1327.1233333333332,100.0,100.0,64.25,1875.21,66.99,0.0,74.0,70.0,0.0,70.05,67.0,69.0,85.0,55.0
2025-03-13 10:00:00,1337.013333333333,100.0,100.0,64.34666666666668,1875.21,66.99,0.0,74.0,70.0,0.0,70.26333333333334,67.0,69.0,85.0,55.0
2025-03-13 10:15:00,1319.3566666666666,100.0,100.0,64.64999999999999,1875.21,66.99,0.0,74.0,70.0,0.0,70.43666666666667,67.0,69.0,85.0,55.0
2025-03-13 10:30:00,1320.0600000000002,100.0,100.0,64.65666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.58666666666666,67.0,69.0,85.0,55.0
2025-03-13 10:45:00,1314.41,100.0,100.0,64.60666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.69666666666667,67.0,69.0,85.0,55.0
2025-03-13 11:00:00,1316.53,100.0,100.0,64.75333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.81,67.0,69.0,85.0,55.0
2025-03-13 11:15:00,1365.2666666666669,100.0,100.0,65.12333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.92666666666666,67.0,69.0,85.0,55.0
2025-03-13 11:30:00,1446.49,100.0,100.0,64.18666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,71.0,67.0,69.0,85.0,55.0
2025-03-13 11:45:00,1464.1433333333334,100.0,100.0,63.64000000000001,1875.21,66.99,0.0,74.0,70.0,0.0,70.92666666666666,67.0,69.0,85.0,55.0
2025-03-13 12:00:00,1462.7333333333331,100.0,100.0,63.25333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.81666666666666,67.0,69.0,85.0,55.0
2025-03-13 12:15:00,1461.323333333333,100.0,100.0,62.68,1875.21,66.99,0.0,74.0,70.0,0.0,70.71666666666668,67.0,69.0,85.0,55.0
2025-03-13 12:30:00,1476.1533333333334,100.0,100.0,62.46333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.61,67.0,69.0,85.0,55.0
2025-03-13 12:45:00,1486.746666666667,100.0,100.0,62.44333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.51333333333334,67.0,69.0,85.0,55.0
2025-03-13 13:00:00,1466.2666666666669,100.0,100.0,62.69,1875.21,66.99,0.0,74.0,70.0,0.0,70.47666666666667,67.0,69.0,85.0,55.0
2025-03-13 13:15:00,1472.62,100.0,100.0,63.36333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,70.49666666666667,67.0,69.0,85.0,55.0
2025-03-13 13:30:00,1480.39,100.0,100.0,64.30333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,70.58666666666666,67.0,69.0,85.0,55.0
2025-03-13 13:45:00,1522.7666666666669,100.0,100.0,65.21,1875.21,66.99,0.0,74.0,70.0,0.0,70.76666666666667,67.0,69.0,85.0,55.0
2025-03-13 14:00:00,1595.5166666666669,100.0,100.0,65.95333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.89999999999999,67.0,69.0,85.0,55.0
2025-03-13 14:15:00,1557.3766666666668,100.0,100.0,65.77,1875.21,66.99,0.0,74.0,70.0,0.0,71.06666666666666,67.0,69.0,85.0,55.0
2025-03-13 14:30:00,1609.6433333333334,100.0,100.0,65.99666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,71.22333333333333,67.0,69.0,85.0,55.0
2025-03-13 14:45:00,1616.7066666666667,100.0,100.0,66.17,1875.21,66.99,0.0,74.0,70.0,0.0,71.25,67.0,69.0,85.0,55.0
2025-03-13 15:00:00,1608.2300000000002,100.0,100.0,64.52666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.89,67.0,69.0,85.0,55.0
2025-03-13 15:15:00,1573.6233333333332,100.0,100.0,59.13333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.19333333333333,67.0,69.0,85.0,55.0
2025-03-13 15:30:00,1570.7933333333333,100.0,100.0,59.93333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,69.96666666666665,67.0,69.0,85.0,55.0
2025-03-13 15:45:00,978.9233333333332,100.0,100.0,59.9,1875.21,66.99,0.0,74.0,70.0,0.0,70.14999999999999,67.0,69.0,85.0,55.0
2025-03-13 16:00:00,913.9433333333332,100.0,100.0,60.20666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.24333333333333,67.0,69.0,85.0,55.0
2025-03-13 16:15:00,896.2833333333333,100.0,100.0,60.873333333333335,1875.21,66.99,0.0,74.0,70.0,0.0,70.38666666666667,67.0,69.0,85.0,55.0
2025-03-13 16:30:00,896.2866666666665,100.0,100.0,61.51666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.52666666666667,67.0,69.0,85.0,55.0
2025-03-13 16:45:00,909.0,100.0,100.0,61.64666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,55.0
2025-03-13 17:00:00,889.9333333333334,100.0,100.0,62.120000000000005,1875.21,66.99,0.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,55.0
2025-03-13 17:15:00,923.8333333333334,100.0,100.0,62.47,1875.21,66.99,0.0,74.0,70.0,0.0,70.52,67.0,69.0,85.0,55.0
2025-03-13 17:30:00,940.7833333333332,100.0,100.0,62.74333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.43333333333334,67.0,69.0,85.0,55.0
2025-03-13 17:45:00,895.5799999999999,100.0,100.0,62.91666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,55.0
2025-03-13 18:00:00,918.1833333333334,100.0,100.0,63.056666666666665,1875.21,66.99,0.0,74.0,70.0,0.0,70.35333333333334,67.0,69.0,85.0,55.0
2025-03-13 18:15:00,908.2966666666669,100.0,100.0,63.23666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.25666666666666,67.0,69.0,85.0,55.0
2025-03-13 18:30:00,949.9633333333333,100.0,100.0,63.59333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.22333333333334,67.0,69.0,85.0,55.0
2025-03-13 18:45:00,921.7133333333333,100.0,100.0,63.79,1875.21,66.99,0.0,74.0,70.0,0.0,70.17,67.0,69.0,85.0,55.0
2025-03-13 19:00:00,951.3766666666668,100.0,100.0,64.22,1875.21,66.99,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,55.0
2025-03-13 19:15:00,987.4,100.0,100.0,63.586666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,55.0
2025-03-13 19:30:00,984.5733333333334,100.0,100.0,63.26333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.08,67.0,69.0,85.0,55.0
2025-03-13 19:45:00,1012.1166666666668,100.0,100.0,63.26666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,69.98666666666666,67.0,69.0,85.0,55.0
2025-03-13 20:00:00,1009.2933333333334,100.0,100.0,63.21,1875.21,66.99,0.0,74.0,70.0,0.0,69.98666666666666,67.0,69.0,85.0,55.0
2025-03-13 20:15:00,1019.8866666666668,100.0,100.0,63.306666666666665,1875.21,66.99,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-03-13 20:30:00,1001.5266666666666,100.0,100.0,63.02,1875.21,66.99,0.0,74.0,70.0,0.0,69.98666666666666,67.0,69.0,85.0,55.0
2025-03-13 20:45:00,1008.5866666666666,100.0,100.0,62.26333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.87333333333333,67.0,69.0,85.0,55.0
2025-03-13 21:00:00,1004.35,100.0,100.0,61.05666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,69.67999999999999,67.0,69.0,85.0,55.0
2025-03-13 21:15:00,946.4333333333334,100.0,100.0,59.373333333333335,1875.21,66.99,0.0,74.0,70.0,0.0,69.33999999999999,67.0,69.0,85.0,55.0
2025-03-13 21:30:00,918.89,100.0,100.0,59.126666666666665,1875.21,66.99,0.0,74.0,70.0,0.0,69.13333333333334,67.0,69.0,85.0,55.0
2025-03-13 21:45:00,900.5233333333334,100.0,100.0,59.49333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,69.15,67.0,69.0,85.0,55.0
2025-03-13 22:00:00,904.7633333333332,100.0,100.0,59.47666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,69.20666666666666,67.0,69.0,85.0,55.0
2025-03-13 22:15:00,878.6333333333333,100.0,100.0,60.49333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,69.41333333333334,67.0,69.0,85.0,55.0
2025-03-13 22:30:00,887.8100000000001,100.0,100.0,60.906666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,69.62666666666667,67.0,69.0,85.0,55.0
2025-03-13 22:45:00,880.04,100.0,100.0,61.03,1875.21,66.99,0.0,74.0,70.0,0.0,69.79,67.0,69.0,85.0,55.0
2025-03-13 23:00:00,904.0566666666668,100.0,100.0,60.830000000000005,1875.21,66.99,0.0,74.0,70.0,0.0,69.82666666666667,67.0,69.0,85.0,55.0
2025-03-13 23:15:00,896.9899999999999,100.0,100.0,60.82666666666668,1875.21,66.99,0.0,74.0,70.0,0.0,69.77666666666666,67.0,69.0,85.0,55.0
2025-03-13 23:30:00,876.5099999999999,100.0,100.0,60.77666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,69.71,67.0,69.0,85.0,55.0
2025-03-13 23:45:00,901.23,100.0,100.0,60.51666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,69.64999999999999,67.0,69.0,85.0,55.0
2025-03-14 00:00:00,901.23,100.0,100.0,60.34666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,69.51,67.0,69.0,85.0,55.0
2025-03-14 00:15:00,883.5725,100.0,100.0,59.9575,1875.21,66.99,0.0,74.0,70.0,0.0,69.505,67.0,69.0,85.0,55.0
2025-03-14 00:30:00,884.9900000000001,100.0,100.0,59.82666666666668,1875.21,66.99,0.0,74.0,70.0,0.0,69.51,67.0,69.0,85.0,55.0
2025-03-14 00:45:00,880.7466666666666,100.0,100.0,59.85666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,69.54333333333334,67.0,69.0,85.0,55.0
2025-03-14 01:00:00,881.4533333333334,100.0,100.0,59.60999999999999,1875.21,66.99,0.0,74.0,70.0,0.0,69.56333333333333,67.0,69.0,85.0,55.0
2025-03-14 01:15:00,880.7466666666666,100.0,100.0,59.45333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,69.66666666666667,67.0,69.0,85.0,55.0
2025-03-14 01:30:00,858.8533333333334,100.0,100.0,59.3,1875.21,66.99,0.0,74.0,70.0,0.0,69.69,67.0,69.0,85.0,55.0
2025-03-14 01:45:00,916.77,100.0,100.0,59.18,1875.21,66.99,0.0,74.0,70.0,0.0,69.77,67.0,69.0,85.0,55.0
2025-03-14 02:00:00,901.23,100.0,100.0,59.18,1875.21,66.99,0.0,74.0,70.0,0.0,69.84333333333333,67.0,69.0,85.0,55.0
2025-03-14 02:15:00,888.5166666666668,100.0,100.0,59.11333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,69.86666666666666,67.0,69.0,85.0,55.0
2025-03-14 02:30:00,877.9200000000001,100.0,100.0,58.93666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,69.95333333333333,67.0,69.0,85.0,55.0
2025-03-14 02:45:00,889.93,100.0,100.0,60.406666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,69.96666666666665,67.0,69.0,85.0,55.0
2025-03-14 03:00:00,887.1066666666667,100.0,100.0,62.126666666666665,1875.21,66.99,0.0,74.0,70.0,0.0,70.46,67.0,69.0,85.0,55.0
2025-03-14 03:15:00,879.3366666666667,100.0,100.0,65.11999999999999,1875.21,66.99,0.0,74.0,70.0,0.0,70.53333333333335,67.0,69.0,85.0,55.0
2025-03-14 03:30:00,872.98,100.0,100.0,59.370000000000005,1875.21,66.99,0.0,74.0,70.0,0.0,70.59333333333333,67.0,69.0,85.0,55.0
2025-03-14 03:45:00,1318.65,100.0,100.0,58.13666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.37333333333333,67.0,69.0,85.0,55.0
2025-03-14 04:00:00,1107.47,100.0,100.0,66.75,1875.21,66.99,0.0,74.0,70.0,0.0,70.37,67.0,69.0,85.0,55.0
2025-03-14 04:15:00,1288.9833333333331,100.0,100.0,57.74666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.49,67.0,69.0,85.0,55.0
2025-03-14 04:30:00,1130.07,100.0,100.0,65.75333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.30333333333333,67.0,69.0,85.0,55.0
2025-03-14 04:45:00,1495.9266666666665,100.0,100.0,59.080000000000005,1875.21,66.99,0.0,74.0,70.0,0.0,70.33999999999999,67.0,69.0,85.0,55.0
2025-03-14 05:00:00,1503.6966666666667,100.0,100.0,63.836666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.24666666666667,67.0,69.0,85.0,55.0
2025-03-14 05:15:00,1291.81,100.0,100.0,66.19333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.51333333333334,67.0,69.0,85.0,55.0
2025-03-14 05:30:00,1528.42,100.0,100.0,59.61666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.53666666666668,67.0,69.0,85.0,55.0
2025-03-14 05:45:00,1447.1966666666667,100.0,100.0,65.09666666666668,1875.21,66.99,0.0,74.0,70.0,0.0,70.44666666666667,67.0,69.0,85.0,55.0
2025-03-14 06:00:00,1507.2300000000002,100.0,100.0,65.26,1875.21,66.99,0.0,74.0,70.0,0.0,70.74000000000001,67.0,69.0,85.0,55.0
2025-03-14 06:15:00,1515.0,100.0,100.0,65.68333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,70.90333333333334,67.0,69.0,85.0,55.0
2025-03-14 06:30:00,1514.2933333333333,100.0,100.0,64.85333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,70.93333333333334,67.0,69.0,85.0,55.0
2025-03-14 06:45:00,1498.0466666666664,100.0,100.0,63.903333333333336,1875.21,66.99,0.0,74.0,70.0,0.0,70.81,67.0,69.0,85.0,55.0
2025-03-14 07:00:00,1490.2766666666666,100.0,100.0,62.68000000000001,1875.21,66.99,0.0,74.0,70.0,0.0,70.63000000000001,67.0,69.0,85.0,55.0
2025-03-14 07:15:00,1485.3366666666668,100.0,100.0,61.60666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.30333333333333,67.0,69.0,85.0,55.0
2025-03-14 07:30:00,1549.6033333333332,100.0,100.0,61.1,1875.21,66.99,0.0,74.0,70.0,0.0,70.10666666666667,67.0,69.0,85.0,55.0
2025-03-14 07:45:00,1495.93,100.0,100.0,60.54666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,69.92,67.0,69.0,85.0,55.0
2025-03-14 08:00:00,1498.756666666667,100.0,100.0,60.25333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.79333333333334,67.0,69.0,85.0,55.0
2025-03-14 08:15:00,1541.13,100.0,100.0,60.09666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,69.60333333333334,67.0,69.0,85.0,55.0
2025-03-14 08:30:00,1514.996666666667,100.0,100.0,59.76333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.55666666666666,67.0,69.0,85.0,55.0
2025-03-14 08:45:00,1539.7166666666665,100.0,100.0,58.53333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.29666666666667,67.0,69.0,85.0,55.0
2025-03-14 09:00:00,1536.19,100.0,100.0,60.505,1875.21,66.99,0.0,74.0,70.0,0.0,69.02000000000001,67.0,69.0,85.0,55.0
2025-03-14 09:15:00,1452.14,100.0,100.0,61.49,1875.21,66.99,0.0,74.0,70.0,0.0,69.12666666666667,67.0,69.0,85.0,55.0
2025-03-14 09:30:00,1423.89,100.0,100.0,62.10333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.32666666666667,67.0,69.0,85.0,55.0
2025-03-14 09:45:00,1426.006666666667,100.0,100.0,62.04,1875.21,66.99,0.0,74.0,70.0,0.0,69.42666666666666,67.0,69.0,85.0,55.0
2025-03-14 10:00:00,1439.4266666666665,100.0,100.0,61.56,1875.21,66.99,0.0,74.0,70.0,0.0,69.50666666666667,67.0,69.0,85.0,55.0
2025-03-14 10:15:00,1335.6033333333332,100.0,100.0,62.03666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,69.5,67.0,69.0,85.0,55.0
2025-03-14 10:30:00,1339.1333333333334,100.0,100.0,62.4,1875.21,66.99,0.0,74.0,70.0,0.0,69.60333333333334,67.0,69.0,85.0,55.0
2025-03-14 10:45:00,1358.9066666666668,100.0,100.0,62.48,1875.21,66.99,0.0,74.0,70.0,0.0,69.68333333333334,67.0,69.0,85.0,55.0
2025-03-14 11:00:00,1329.24,100.0,100.0,62.22666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,69.79333333333334,67.0,69.0,85.0,55.0
2025-03-14 11:15:00,1339.8366666666668,100.0,100.0,62.173333333333325,1875.21,66.99,0.0,74.0,70.0,0.0,69.77666666666666,67.0,69.0,85.0,55.0
2025-03-14 11:30:00,1340.5433333333333,100.0,100.0,61.923333333333325,1875.21,66.99,0.0,74.0,70.0,0.0,69.8,67.0,69.0,85.0,55.0
2025-03-14 11:45:00,1353.9633333333334,100.0,100.0,61.78333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.8,67.0,69.0,85.0,55.0
2025-03-14 12:00:00,1329.243333333333,100.0,100.0,61.89666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,69.83333333333333,67.0,69.0,85.0,55.0
2025-03-14 12:15:00,1356.79,100.0,100.0,62.09333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.87666666666667,67.0,69.0,85.0,55.0
2025-03-14 12:30:00,1378.6866666666665,100.0,100.0,62.66666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.00333333333333,67.0,69.0,85.0,55.0
2025-03-14 12:45:00,1356.79,100.0,100.0,63.17666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.10666666666667,67.0,69.0,85.0,55.0
2025-03-14 13:00:00,1334.8966666666668,100.0,100.0,63.84333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.21333333333332,67.0,69.0,85.0,55.0
2025-03-14 13:15:00,1336.31,100.0,100.0,64.82000000000001,1875.21,66.99,0.0,74.0,70.0,0.0,70.48,67.0,69.0,85.0,55.0
2025-03-14 13:30:00,1373.743333333333,100.0,100.0,64.99,1875.21,66.99,0.0,74.0,70.0,0.0,70.85000000000001,67.0,69.0,85.0,55.0
2025-03-14 13:45:00,1510.0533333333333,100.0,100.0,65.46666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,71.19333333333333,67.0,69.0,85.0,55.0
2025-03-14 14:00:00,1579.9766666666667,100.0,100.0,65.88666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,71.33333333333333,67.0,69.0,85.0,55.0
2025-03-14 14:15:00,1543.9566666666667,100.0,100.0,65.33666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,71.38,67.0,69.0,85.0,55.0
2025-03-14 14:30:00,1119.4733333333334,100.0,100.0,67.53333333333335,1875.21,66.99,0.0,74.0,70.0,0.0,71.27666666666666,67.0,69.0,85.0,55.0
2025-03-14 14:45:00,911.12,100.0,100.0,60.17,1875.21,66.99,0.0,74.0,70.0,0.0,70.97666666666667,67.0,69.0,85.0,55.0
2025-03-14 15:00:00,921.0066666666668,100.0,100.0,60.14000000000001,1875.21,66.99,0.0,74.0,70.0,0.0,70.57000000000001,67.0,69.0,85.0,55.0
2025-03-14 15:15:00,911.8233333333334,100.0,100.0,60.78666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.41000000000001,67.0,69.0,85.0,55.0
2025-03-14 15:30:00,910.41,100.0,100.0,61.84,1875.21,66.99,0.0,74.0,70.0,0.0,70.42333333333333,67.0,69.0,85.0,55.0
2025-03-14 15:45:00,929.48,100.0,100.0,62.41333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.51333333333334,67.0,69.0,85.0,55.0
2025-03-14 16:00:00,923.1233333333332,100.0,100.0,62.86333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,55.0
2025-03-14 16:15:00,881.4533333333334,100.0,100.0,62.57333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,55.0
