time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-03-18 14:30:00,1418.9399999999998,100.0,100.0,65.10333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,71.20666666666666,67.0,69.0,85.0,55.0
2025-03-18 14:45:00,1578.5666666666666,100.0,100.0,65.46333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,71.1,67.0,69.0,85.0,55.0
2025-03-18 15:00:00,1619.5333333333335,100.0,100.0,66.08333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,71.08666666666666,67.0,69.0,85.0,55.0
2025-03-18 15:15:00,1589.16,100.0,100.0,66.58,1875.21,66.99,0.0,74.0,70.0,0.0,71.12,67.0,69.0,85.0,55.0
2025-03-18 15:30:00,1573.6233333333332,100.0,100.0,61.89666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,55.0
2025-03-18 15:45:00,1524.18,100.0,100.0,58.586666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.20333333333333,67.0,69.0,85.0,55.0
2025-03-18 16:00:00,1497.34,100.0,100.0,59.223333333333336,1875.21,66.99,0.0,74.0,70.0,0.0,69.88333333333333,67.0,69.0,85.0,55.0
2025-03-18 16:15:00,1506.5233333333333,100.0,100.0,60.126666666666665,1875.21,66.99,0.0,74.0,70.0,0.0,69.86999999999999,67.0,69.0,85.0,55.0
2025-03-18 16:30:00,1519.9399999999998,100.0,100.0,61.15333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.01666666666667,67.0,69.0,85.0,55.0
2025-03-18 16:45:00,1493.1033333333337,100.0,100.0,62.51666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,69.57,67.0,69.0,85.0,55.0
2025-03-18 17:00:00,1493.8066666666666,100.0,100.0,63.38333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.79,67.0,69.0,85.0,55.0
2025-03-18 17:15:00,1510.0533333333333,100.0,100.0,65.19,1875.21,66.99,0.0,74.0,70.0,0.0,70.12333333333333,67.0,69.0,85.0,55.0
2025-03-18 17:30:00,1154.0866666666668,100.0,100.0,64.41666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.60000000000001,67.0,69.0,85.0,55.0
2025-03-18 17:45:00,909.0,100.0,100.0,62.623333333333335,1875.21,66.99,0.0,74.0,70.0,0.0,70.63,67.0,69.0,85.0,55.0
2025-03-18 18:00:00,886.3966666666666,100.0,100.0,62.85,1875.21,66.99,0.0,74.0,70.0,0.0,70.65333333333334,67.0,69.0,85.0,55.0
2025-03-18 18:15:00,886.3966666666666,100.0,100.0,63.00333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.65666666666667,67.0,69.0,85.0,55.0
2025-03-18 18:30:00,893.46,100.0,100.0,63.21666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.65,67.0,69.0,85.0,55.0
2025-03-18 18:45:00,894.1666666666666,100.0,100.0,63.10999999999999,1875.21,66.99,0.0,74.0,70.0,0.0,70.57,67.0,69.0,85.0,55.0
2025-03-18 19:00:00,898.4066666666666,100.0,100.0,62.51333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.31666666666666,67.0,69.0,85.0,55.0
2025-03-18 19:15:00,894.1666666666666,100.0,100.0,62.876666666666665,1875.21,66.99,0.0,74.0,70.0,0.0,70.22333333333333,67.0,69.0,85.0,55.0
2025-03-18 19:30:00,890.6366666666667,100.0,100.0,63.083333333333336,1875.21,66.99,0.0,74.0,70.0,0.0,70.23666666666666,67.0,69.0,85.0,55.0
2025-03-18 19:45:00,896.9933333333333,100.0,100.0,62.84666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.25,67.0,69.0,85.0,55.0
2025-03-18 20:00:00,947.8433333333334,100.0,100.0,62.76666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.35666666666667,67.0,69.0,85.0,55.0
2025-03-18 20:15:00,912.53,100.0,100.0,62.99,1875.21,66.99,0.0,74.0,70.0,0.0,70.56333333333333,67.0,69.0,85.0,55.0
2025-03-18 20:30:00,953.4933333333332,100.0,100.0,63.14000000000001,1875.21,66.99,0.0,74.0,70.0,0.0,70.81333333333333,67.0,69.0,85.0,55.0
2025-03-18 20:45:00,935.13,100.0,100.0,63.18,1875.21,66.99,0.0,74.0,70.0,0.0,71.06,67.0,69.0,85.0,55.0
2025-03-18 21:00:00,958.44,100.0,100.0,62.46666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,71.10333333333334,67.0,69.0,85.0,55.0
2025-03-18 21:15:00,935.8366666666668,100.0,100.0,62.75666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,71.09333333333332,67.0,69.0,85.0,55.0
2025-03-18 21:30:00,930.8966666666666,100.0,100.0,62.59666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.99333333333334,67.0,69.0,85.0,55.0
2025-03-18 21:45:00,941.49,100.0,100.0,63.02666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,71.04333333333334,67.0,69.0,85.0,55.0
2025-03-18 22:00:00,921.7133333333336,100.0,100.0,63.00333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,71.31,67.0,69.0,85.0,55.0
2025-03-18 22:15:00,930.19,100.0,100.0,62.51,1875.21,66.99,0.0,74.0,70.0,0.0,71.40666666666667,67.0,69.0,85.0,55.0
2025-03-18 22:30:00,918.18,100.0,100.0,61.93,1875.21,66.99,0.0,74.0,70.0,0.0,71.22333333333333,67.0,69.0,85.0,55.0
2025-03-18 22:45:00,929.4833333333332,100.0,100.0,61.73666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.89999999999999,67.0,69.0,85.0,55.0
2025-03-18 23:00:00,947.1366666666668,100.0,100.0,61.84,1875.21,66.99,0.0,74.0,70.0,0.0,70.81666666666666,67.0,69.0,85.0,55.0
2025-03-18 23:15:00,930.8933333333332,100.0,100.0,61.71333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,70.82333333333334,67.0,69.0,85.0,55.0
2025-03-18 23:30:00,907.5866666666668,100.0,100.0,61.25,1875.21,66.99,0.0,74.0,70.0,0.0,70.79,67.0,69.0,85.0,55.0
2025-03-18 23:45:00,945.7266666666666,100.0,100.0,60.75666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.47333333333334,67.0,69.0,85.0,55.0
2025-03-19 00:00:00,1454.9666666666665,100.0,94.0,61.43,1875.21,66.99,0.0,74.0,70.0,0.0,70.08333333333333,67.0,69.0,85.0,55.0
2025-03-19 00:15:00,1875.9133333333327,100.0,93.66666666666669,63.07333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.85333333333334,67.0,69.0,85.0,55.0
2025-03-19 00:30:00,1791.8666666666668,100.0,100.0,62.93333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,69.58666666666666,67.0,69.0,85.0,55.0
2025-03-19 00:45:00,1702.17,100.0,100.0,62.75666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,69.51,67.0,69.0,85.0,55.0
2025-03-19 01:00:00,1646.37,100.0,100.0,62.35333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.54333333333334,67.0,69.0,85.0,55.0
2025-03-19 01:15:00,1590.5733333333335,100.0,100.0,62.29333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.56333333333333,67.0,69.0,85.0,55.0
2025-03-19 01:30:00,1558.08,100.0,100.0,61.71666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,69.64333333333333,67.0,69.0,85.0,55.0
2025-03-19 01:45:00,1555.26,100.0,100.0,61.77666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,69.69,67.0,69.0,85.0,55.0
2025-03-19 02:00:00,1523.4733333333334,100.0,100.0,61.38,1875.21,66.99,0.0,74.0,70.0,0.0,69.69,67.0,69.0,85.0,55.0
2025-03-19 02:15:00,1470.5,100.0,100.0,61.23,1875.21,66.99,0.0,74.0,70.0,0.0,69.68333333333334,67.0,69.0,85.0,55.0
2025-03-19 02:30:00,1484.63,100.0,100.0,61.09,1875.21,66.99,0.0,74.0,70.0,0.0,69.71,67.0,69.0,85.0,55.0
2025-03-19 02:45:00,1474.743333333333,100.0,100.0,61.09,1875.21,66.99,0.0,74.0,70.0,0.0,69.78666666666668,67.0,69.0,85.0,55.0
2025-03-19 03:00:00,1473.3266666666666,100.0,100.0,61.16666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,69.82,67.0,69.0,85.0,55.0
2025-03-19 03:15:00,1447.1966666666667,100.0,100.0,60.98666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,69.83333333333333,67.0,69.0,85.0,55.0
2025-03-19 03:30:00,1473.33,100.0,100.0,60.46,1875.21,66.99,0.0,74.0,70.0,0.0,69.82666666666667,67.0,69.0,85.0,55.0
2025-03-19 03:45:00,1495.93,100.0,100.0,60.36666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,69.82666666666667,67.0,69.0,85.0,55.0
2025-03-19 04:00:00,1456.3766666666668,100.0,100.0,59.93333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,69.8,67.0,69.0,85.0,55.0
2025-03-19 04:15:00,1522.7666666666669,100.0,100.0,59.59333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.68333333333334,67.0,69.0,85.0,55.0
2025-03-19 04:30:00,1512.88,100.0,100.0,59.31,1875.21,66.99,0.0,74.0,70.0,0.0,69.63333333333333,67.0,69.0,85.0,55.0
2025-03-19 04:45:00,1484.63,100.0,100.0,59.14666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,69.57333333333332,67.0,69.0,85.0,55.0
2025-03-19 05:00:00,1488.16,100.0,100.0,58.906666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,69.54333333333334,67.0,69.0,85.0,55.0
2025-03-19 05:15:00,1488.87,100.0,100.0,58.85,1875.21,66.99,0.0,74.0,70.0,0.0,69.41333333333334,67.0,69.0,85.0,55.0
2025-03-19 05:30:00,1459.91,100.0,100.0,58.71,1875.21,66.99,0.0,74.0,70.0,0.0,69.29,67.0,69.0,85.0,55.0
2025-03-19 05:45:00,1487.4533333333331,100.0,100.0,58.46,1875.21,66.99,0.0,74.0,70.0,0.0,69.17333333333333,67.0,69.0,85.0,55.0
2025-03-19 06:00:00,1482.5066666666664,100.0,100.0,58.44,1875.21,66.99,0.0,74.0,70.0,0.0,69.14333333333333,67.0,69.0,85.0,55.0
2025-03-19 06:15:00,1491.6933333333334,100.0,100.0,65.96,1875.21,66.99,0.0,74.0,70.0,0.0,69.42666666666666,67.0,69.0,85.0,55.0
2025-03-19 06:30:00,1493.8066666666666,100.0,100.0,58.69333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.96333333333332,67.0,69.0,85.0,55.0
2025-03-19 06:45:00,1479.6833333333334,100.0,100.0,65.95,1875.21,66.99,0.0,74.0,70.0,0.0,69.92333333333333,67.0,69.0,85.0,55.0
2025-03-19 07:00:00,1467.6766666666665,100.0,100.0,66.27666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.58333333333333,67.0,69.0,85.0,55.0
2025-03-19 07:15:00,1467.68,100.0,100.0,66.03666666666668,1875.21,66.99,0.0,74.0,70.0,0.0,71.00666666666667,67.0,69.0,85.0,55.0
2025-03-19 07:30:00,1469.7933333333333,100.0,100.0,65.50333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,71.14,67.0,69.0,85.0,55.0
2025-03-19 07:45:00,1490.9833333333331,100.0,100.0,65.38666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,71.16333333333334,67.0,69.0,85.0,55.0
2025-03-19 08:00:00,1506.5199999999998,100.0,100.0,65.37,1875.21,66.99,0.0,74.0,70.0,0.0,71.15,67.0,69.0,85.0,55.0
2025-03-19 08:15:00,1479.6866666666665,100.0,100.0,65.25,1875.21,66.99,0.0,74.0,70.0,0.0,71.03666666666668,67.0,69.0,85.0,55.0
2025-03-19 08:30:00,1515.7066666666667,100.0,100.0,65.12333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.93333333333334,67.0,69.0,85.0,55.0
2025-03-19 08:45:00,1490.28,100.0,100.0,65.12666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.81,67.0,69.0,85.0,55.0
2025-03-19 09:00:00,1529.1233333333332,100.0,100.0,65.39,1875.21,66.99,0.0,74.0,70.0,0.0,70.68666666666667,67.0,69.0,85.0,55.0
2025-03-19 09:15:00,1526.3,100.0,100.0,65.38333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,70.70333333333333,67.0,69.0,85.0,55.0
2025-03-19 09:30:00,1527.006666666667,100.0,100.0,65.44,1875.21,66.99,0.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,55.0
2025-03-19 09:45:00,1558.435,100.0,100.0,65.5,1875.21,66.99,0.0,74.0,70.0,0.0,70.665,67.0,69.0,85.0,55.0
2025-03-19 10:00:00,1524.1833333333334,100.0,100.0,65.48666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.65666666666667,67.0,69.0,85.0,55.0
2025-03-19 10:15:00,1524.18,100.0,100.0,65.11666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,55.0
2025-03-19 10:30:00,1525.5933333333332,100.0,100.0,64.46333333333332,1875.21,66.99,0.0,74.0,70.0,0.0,70.52666666666667,67.0,69.0,85.0,55.0
2025-03-19 10:45:00,1535.4800000000002,100.0,100.0,64.23333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.39666666666666,67.0,69.0,85.0,55.0
2025-03-19 11:00:00,1522.0633333333333,100.0,100.0,64.01333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,70.37666666666667,67.0,69.0,85.0,55.0
2025-03-19 11:15:00,1494.5166666666669,100.0,100.0,63.833333333333336,1875.21,66.99,0.0,74.0,70.0,0.0,70.30333333333333,67.0,69.0,85.0,55.0
2025-03-19 11:30:00,1467.68,100.0,100.0,63.53333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.28,67.0,69.0,85.0,55.0
2025-03-19 11:45:00,1482.513333333333,100.0,100.0,63.34666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.29666666666667,67.0,69.0,85.0,55.0
2025-03-19 12:00:00,1495.2233333333334,100.0,100.0,63.30666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.33999999999999,67.0,69.0,85.0,55.0
2025-03-19 12:15:00,1577.1566666666668,100.0,100.0,63.56333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.38,67.0,69.0,85.0,55.0
2025-03-19 12:30:00,1517.8233333333335,100.0,100.0,63.93666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,55.0
2025-03-19 12:45:00,1522.0633333333335,100.0,100.0,64.71333333333332,1875.21,66.99,0.0,74.0,70.0,0.0,70.47666666666667,67.0,69.0,85.0,55.0
2025-03-19 13:00:00,1476.86,100.0,100.0,65.74666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.62666666666667,67.0,69.0,85.0,55.0
2025-03-19 13:15:00,1544.6633333333332,100.0,100.0,66.44333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.79,67.0,69.0,85.0,55.0
2025-03-19 13:30:00,1571.503333333333,100.0,100.0,61.66333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.88000000000001,67.0,69.0,85.0,55.0
2025-03-19 13:45:00,1483.9233333333334,100.0,100.0,63.473333333333336,1875.21,66.99,0.0,74.0,70.0,0.0,70.25,67.0,69.0,85.0,55.0
2025-03-19 14:00:00,1490.63,100.0,100.0,66.495,1875.21,66.99,0.0,74.0,70.0,0.0,70.7,67.0,69.0,85.0,55.0
