time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-03-17 22:45:00,447.0833333333333,0.0,50.0,58.84666666666666,449.2,70.0,0.0,74.0,70.0,72.0,71.82333333333334,67.0,69.0,85.0,68.0
2025-03-17 23:00:00,451.32,0.0,49.333333333333336,58.63333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.7,67.0,69.0,85.0,68.0
2025-03-17 23:15:00,447.79,0.0,47.66666666666666,58.34,449.2,70.0,0.0,74.0,70.0,72.0,71.38333333333333,67.0,69.0,85.0,68.0
2025-03-17 23:30:00,447.0833333333333,0.0,46.5,60.32666666666666,449.2,70.0,0.0,74.0,70.0,72.0,71.00666666666666,67.0,69.0,85.0,68.0
2025-03-17 23:45:00,443.55,0.0,46.66666666666666,66.16333333333334,449.2,70.0,0.0,74.0,70.0,72.0,71.13666666666667,67.0,69.0,85.0,68.0
2025-03-18 00:00:00,444.25666666666666,0.0,46.66666666666666,66.60666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.16333333333334,67.0,69.0,85.0,68.0
2025-03-18 00:15:00,443.5533333333333,0.0,46.66666666666666,66.64999999999999,449.2,70.0,0.0,74.0,70.0,72.0,71.06,67.0,69.0,85.0,68.0
2025-03-18 00:30:00,451.32,0.0,46.66666666666666,66.52333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.95,67.0,69.0,85.0,68.0
2025-03-18 00:45:00,454.1466666666667,0.0,47.0,66.40333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.85333333333334,67.0,69.0,85.0,68.0
2025-03-18 01:00:00,447.0833333333333,0.0,47.16666666666666,66.29,449.2,70.0,0.0,74.0,70.0,72.0,70.80333333333334,67.0,69.0,85.0,68.0
2025-03-18 01:15:00,449.9066666666667,0.0,47.5,66.02666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.79,67.0,69.0,85.0,68.0
2025-03-18 01:30:00,447.79,0.0,48.16666666666666,65.92333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.73666666666666,67.0,69.0,85.0,68.0
2025-03-18 01:45:00,447.0833333333333,0.0,48.66666666666666,66.16333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,85.0,68.0
2025-03-18 02:00:00,448.4966666666666,0.0,49.333333333333336,66.03666666666668,449.2,70.0,0.0,74.0,70.0,72.0,70.67333333333333,67.0,69.0,85.0,68.0
2025-03-18 02:15:00,444.9666666666667,0.0,50.0,65.96333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.66,67.0,69.0,85.0,68.0
2025-03-18 02:30:00,448.4933333333333,0.0,50.66666666666666,65.83333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.51333333333334,67.0,69.0,85.0,68.0
2025-03-18 02:45:00,445.67,0.0,53.333333333333336,65.89333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.5,67.0,69.0,85.0,68.0
2025-03-18 03:00:00,450.6133333333333,0.0,51.66666666666666,65.82333333333332,449.2,70.0,0.0,74.0,70.0,72.0,70.43333333333334,67.0,69.0,85.0,68.0
2025-03-18 03:15:00,452.0266666666666,0.0,51.0,65.68,449.2,70.0,0.0,74.0,70.0,72.0,70.47666666666667,67.0,69.0,85.0,68.0
2025-03-18 03:30:00,448.4933333333333,0.0,50.66666666666666,65.61333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,85.0,68.0
2025-03-18 03:45:00,446.3766666666667,0.0,50.5,65.42666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,85.0,68.0
2025-03-18 04:00:00,447.7866666666666,0.0,50.833333333333336,65.24,449.2,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,85.0,68.0
2025-03-18 04:15:00,447.79,0.0,51.66666666666666,65.06333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.52666666666666,67.0,69.0,85.0,68.0
2025-03-18 04:30:00,449.2,0.0,54.833333333333336,64.94666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.5,67.0,69.0,85.0,68.0
2025-03-18 04:45:00,445.67,0.0,54.5,64.97333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.52,67.0,69.0,85.0,68.0
2025-03-18 05:00:00,450.6133333333333,0.0,53.5,65.09333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,85.0,68.0
2025-03-18 05:15:00,447.79,0.0,53.16666666666666,65.24333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.65666666666667,67.0,69.0,85.0,68.0
2025-03-18 05:30:00,447.08,0.0,53.0,65.28666666666668,449.2,70.0,0.0,74.0,70.0,72.0,70.66,67.0,69.0,85.0,68.0
2025-03-18 05:45:00,449.9066666666667,0.0,53.5,65.18333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,85.0,68.0
2025-03-18 06:00:00,452.73333333333335,0.0,55.333333333333336,65.10000000000001,449.2,70.0,0.0,74.0,70.0,72.0,70.67333333333333,67.0,69.0,85.0,68.0
2025-03-18 06:15:00,448.4966666666666,0.0,54.5,65.06,449.2,70.0,0.0,74.0,70.0,72.0,70.67333333333333,67.0,69.0,85.0,68.0
2025-03-18 06:30:00,443.55,0.0,54.0,65.13333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.73333333333333,67.0,69.0,85.0,68.0
2025-03-18 06:45:00,449.91,0.0,54.0,65.07333333333332,449.2,70.0,0.0,74.0,70.0,72.0,70.79,67.0,69.0,85.0,68.0
2025-03-18 07:00:00,449.9066666666667,0.0,54.0,65.07666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.81,67.0,69.0,85.0,68.0
2025-03-18 07:15:00,449.91,0.0,54.0,64.96333333333332,449.2,70.0,0.0,74.0,70.0,72.0,70.81,67.0,69.0,85.0,68.0
2025-03-18 07:30:00,450.6133333333333,0.0,56.333333333333336,64.83,449.2,70.0,0.0,74.0,70.0,72.0,70.79,67.0,69.0,85.0,68.0
2025-03-18 07:45:00,451.32,0.0,55.16666666666666,64.97,449.2,70.0,0.0,74.0,70.0,72.0,70.81,67.0,69.0,85.0,68.0
2025-03-18 08:00:00,446.3766666666667,0.0,54.833333333333336,65.15333333333332,449.2,70.0,0.0,74.0,70.0,72.0,70.81,67.0,69.0,85.0,68.0
2025-03-18 08:15:00,447.0833333333333,0.0,54.333333333333336,65.16333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.81666666666666,67.0,69.0,85.0,68.0
2025-03-18 08:30:00,446.3766666666667,0.0,54.333333333333336,65.02333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.82333333333334,67.0,69.0,85.0,68.0
2025-03-18 08:45:00,447.79,0.0,54.0,64.99333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.81666666666666,67.0,69.0,85.0,68.0
2025-03-18 09:00:00,451.32,0.0,56.833333333333336,65.03333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.81666666666666,67.0,69.0,85.0,68.0
2025-03-18 09:15:00,450.6133333333333,0.0,55.16666666666666,65.20333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.83,67.0,69.0,85.0,68.0
2025-03-18 09:30:00,453.44,0.0,54.66666666666666,65.27333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.82333333333334,67.0,69.0,85.0,68.0
2025-03-18 09:45:00,449.2,0.0,54.16666666666666,65.27333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.83,67.0,69.0,85.0,68.0
2025-03-18 10:00:00,449.9066666666667,0.0,54.0,65.32,449.2,70.0,0.0,74.0,70.0,72.0,70.88666666666667,67.0,69.0,85.0,68.0
2025-03-18 10:15:00,450.6133333333333,0.0,54.66666666666666,65.10333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.83333333333333,67.0,69.0,85.0,68.0
2025-03-18 10:30:00,442.8433333333333,0.0,57.0,65.01,449.2,70.0,0.0,74.0,70.0,72.0,70.81666666666666,67.0,69.0,85.0,68.0
2025-03-18 10:45:00,450.6133333333333,0.0,55.16666666666666,65.00333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.83,67.0,69.0,85.0,68.0
2025-03-18 11:00:00,447.0833333333333,0.0,54.66666666666666,65.04333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.82333333333334,67.0,69.0,85.0,68.0
2025-03-18 11:15:00,447.79,0.0,54.333333333333336,65.04,449.2,70.0,0.0,74.0,70.0,72.0,70.82333333333334,67.0,69.0,85.0,68.0
2025-03-18 11:30:00,442.14,0.0,54.333333333333336,65.04666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.80333333333334,67.0,69.0,85.0,68.0
2025-03-18 11:45:00,450.6133333333333,0.0,54.5,65.11333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.80333333333334,67.0,69.0,85.0,68.0
2025-03-18 12:00:00,449.9066666666667,0.0,54.833333333333336,65.2,449.2,70.0,0.0,74.0,70.0,72.0,70.82333333333334,67.0,69.0,85.0,68.0
2025-03-18 12:15:00,456.97333333333336,0.0,56.833333333333336,65.20333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.88333333333334,67.0,69.0,85.0,68.0
2025-03-18 12:30:00,449.9066666666667,0.0,55.16666666666666,65.52666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.94333333333334,67.0,69.0,85.0,68.0
2025-03-18 12:45:00,450.6133333333333,0.0,54.5,66.00666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.98666666666666,67.0,69.0,85.0,68.0
2025-03-18 13:00:00,451.32,0.0,53.66666666666666,66.69,449.2,70.0,0.0,74.0,70.0,72.0,71.1,67.0,69.0,85.0,68.0
2025-03-18 13:15:00,452.0266666666666,0.0,52.66666666666666,67.40666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.12666666666667,67.0,69.0,85.0,68.0
2025-03-18 13:30:00,446.3733333333333,0.0,52.5,67.85666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.21,67.0,69.0,85.0,68.0
2025-03-18 13:45:00,448.4966666666666,0.0,54.833333333333336,65.16333333333334,449.2,70.0,0.0,74.0,70.0,72.0,71.24666666666667,67.0,69.0,85.0,68.0
2025-03-18 14:00:00,446.3733333333333,0.0,55.5,64.91000000000001,449.2,70.0,0.0,74.0,70.0,72.0,70.87333333333333,67.0,69.0,85.0,68.0
2025-03-18 14:15:00,453.43666666666667,0.0,57.0,61.14000000000001,449.2,70.0,0.0,74.0,70.0,72.0,70.92333333333333,67.0,69.0,85.0,68.0
2025-03-18 14:30:00,450.6133333333333,0.0,56.66666666666666,60.28666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.57666666666667,67.0,69.0,85.0,68.0
2025-03-18 14:45:00,451.3233333333333,0.0,55.66666666666666,60.77666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.61333333333333,67.0,69.0,85.0,68.0
2025-03-18 15:00:00,448.4933333333333,0.0,55.0,61.52,449.2,70.0,0.0,74.0,70.0,72.0,70.71,67.0,69.0,85.0,68.0
2025-03-18 15:15:00,447.7866666666666,0.0,54.16666666666666,61.88666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.80333333333334,67.0,69.0,85.0,68.0
2025-03-18 15:30:00,455.56,0.0,58.66666666666666,62.053333333333335,449.2,70.0,0.0,74.0,70.0,72.0,70.87,67.0,69.0,85.0,68.0
2025-03-18 15:45:00,454.8533333333333,0.0,55.66666666666666,61.99,449.2,70.0,0.0,74.0,70.0,72.0,70.87,67.0,69.0,85.0,68.0
2025-03-18 16:00:00,447.0833333333333,0.0,54.5,62.16666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.86,67.0,69.0,85.0,68.0
2025-03-18 16:15:00,440.02333333333337,0.0,53.5,62.45,449.2,70.0,0.0,74.0,70.0,72.0,70.92,67.0,69.0,85.0,68.0
2025-03-18 16:30:00,447.08,0.0,52.16666666666666,62.696666666666665,449.2,70.0,0.0,74.0,70.0,72.0,70.95,67.0,69.0,85.0,68.0
2025-03-18 16:45:00,444.9633333333333,0.0,52.66666666666666,62.923333333333325,449.2,70.0,0.0,74.0,70.0,72.0,70.95,67.0,69.0,85.0,68.0
2025-03-18 17:00:00,452.0266666666666,0.0,52.0,63.57666666666666,449.2,70.0,0.0,74.0,70.0,72.0,71.06666666666666,67.0,69.0,85.0,68.0
2025-03-18 17:15:00,449.2033333333334,0.0,51.16666666666666,64.16666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.09333333333332,67.0,69.0,85.0,68.0
2025-03-18 17:30:00,442.8466666666666,0.0,50.833333333333336,64.48666666666666,449.2,70.0,0.0,74.0,70.0,72.0,71.09333333333332,67.0,69.0,85.0,68.0
2025-03-18 17:45:00,444.9633333333333,0.0,50.5,64.81333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.22,67.0,69.0,85.0,68.0
2025-03-18 18:00:00,451.32,0.0,50.5,65.0,449.2,70.0,0.0,74.0,70.0,72.0,71.38,67.0,69.0,85.0,68.0
2025-03-18 18:15:00,446.3766666666667,0.0,50.66666666666666,64.44,449.2,70.0,0.0,74.0,70.0,72.0,71.38666666666667,67.0,69.0,85.0,68.0
2025-03-18 18:30:00,449.2033333333334,0.0,50.66666666666666,64.25666666666666,449.2,70.0,0.0,74.0,70.0,72.0,71.44666666666666,67.0,69.0,85.0,68.0
2025-03-18 18:45:00,449.2,0.0,50.333333333333336,64.31333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.49,67.0,69.0,85.0,68.0
2025-03-18 19:00:00,445.67,0.0,50.0,64.20333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.51,67.0,69.0,85.0,68.0
2025-03-18 19:15:00,454.1466666666667,0.0,50.0,64.47333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.59666666666668,67.0,69.0,85.0,68.0
2025-03-18 19:30:00,449.2,0.0,49.66666666666666,64.62666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.71333333333332,67.0,69.0,85.0,68.0
2025-03-18 19:45:00,450.6133333333333,0.0,49.0,64.43,449.2,70.0,0.0,74.0,70.0,72.0,71.83,67.0,69.0,85.0,68.0
2025-03-18 20:00:00,444.9633333333333,0.0,49.333333333333336,64.41000000000001,449.2,70.0,0.0,74.0,70.0,72.0,71.99666666666667,67.0,69.0,85.0,68.0
2025-03-18 20:15:00,444.25666666666666,0.0,49.333333333333336,64.60000000000001,449.2,70.0,0.0,74.0,70.0,72.0,72.14666666666666,67.0,69.0,85.0,68.0
2025-03-18 20:30:00,449.9066666666667,0.0,49.833333333333336,64.80333333333333,449.2,70.0,0.0,74.0,70.0,72.0,72.31333333333333,67.0,69.0,85.0,68.0
2025-03-18 20:45:00,450.6166666666666,0.0,50.333333333333336,64.85333333333334,449.2,70.0,0.0,74.0,70.0,72.0,72.53666666666668,67.0,69.0,85.0,68.0
2025-03-18 21:00:00,449.2,0.0,51.0,64.22666666666667,449.2,70.0,0.0,74.0,70.0,72.0,72.54333333333334,67.0,69.0,85.0,68.0
2025-03-18 21:15:00,447.7866666666666,0.0,54.5,60.16333333333333,449.2,70.0,0.0,74.0,70.0,72.0,72.46333333333332,67.0,69.0,85.0,68.0
2025-03-18 21:30:00,447.79,0.0,52.5,56.28666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.75,67.0,69.0,85.0,68.0
2025-03-18 21:45:00,451.32,0.0,50.833333333333336,55.82666666666668,449.2,70.0,0.0,74.0,70.0,72.0,71.39,67.0,69.0,85.0,68.0
2025-03-18 22:00:00,442.14,0.0,53.333333333333336,55.376666666666665,449.2,70.0,0.0,74.0,70.0,72.0,71.37333333333333,67.0,69.0,85.0,68.0
2025-03-18 22:15:00,448.4933333333333,0.0,50.66666666666666,54.88,449.2,70.0,0.0,74.0,70.0,72.0,71.21666666666665,67.0,69.0,85.0,68.0
2025-03-18 22:30:00,445.67333333333335,0.0,48.66666666666666,58.63666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.99333333333334,67.0,69.0,85.0,68.0
2025-03-18 22:45:00,448.4966666666666,0.0,46.66666666666666,57.74666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.03666666666668,67.0,69.0,85.0,68.0
2025-03-18 23:00:00,447.79,0.0,46.5,54.98,449.2,70.0,0.0,74.0,70.0,72.0,70.75333333333333,67.0,69.0,85.0,68.0
2025-03-18 23:15:00,445.67,0.0,47.0,54.77,449.2,70.0,0.0,74.0,70.0,72.0,70.60666666666667,67.0,69.0,85.0,68.0
2025-03-18 23:30:00,453.44,0.0,47.5,60.89333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.65333333333334,67.0,69.0,85.0,68.0
2025-03-18 23:45:00,450.6166666666666,0.0,47.0,61.46666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.87,67.0,69.0,85.0,68.0
2025-03-19 00:00:00,449.2,0.0,47.16666666666666,61.28,449.2,70.0,0.0,74.0,70.0,72.0,70.84666666666666,67.0,69.0,85.0,68.0
2025-03-19 00:15:00,447.79,0.0,48.333333333333336,61.01,449.2,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,85.0,68.0
2025-03-19 00:30:00,448.4933333333333,0.0,48.833333333333336,60.99333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.39666666666666,67.0,69.0,85.0,68.0
2025-03-19 00:45:00,444.25666666666666,0.0,49.66666666666666,60.94,449.2,70.0,0.0,74.0,70.0,72.0,70.36333333333333,67.0,69.0,85.0,68.0
2025-03-19 01:00:00,450.6133333333333,0.0,50.0,60.75666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.30666666666666,67.0,69.0,85.0,68.0
2025-03-19 01:15:00,449.2033333333334,0.0,50.16666666666666,60.59333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.24333333333334,67.0,69.0,85.0,68.0
2025-03-19 01:30:00,441.43666666666667,0.0,49.833333333333336,60.68666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.28666666666666,67.0,69.0,85.0,68.0
2025-03-19 01:45:00,447.08,0.0,50.333333333333336,60.65333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.24333333333334,67.0,69.0,85.0,68.0
2025-03-19 02:00:00,446.38000000000005,0.0,50.833333333333336,60.60666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.33666666666666,67.0,69.0,85.0,68.0
2025-03-19 02:15:00,445.67,0.0,51.333333333333336,60.656666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.26333333333334,67.0,69.0,85.0,68.0
2025-03-19 02:30:00,446.3766666666667,0.0,51.0,60.64666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.30666666666667,67.0,69.0,85.0,68.0
2025-03-19 02:45:00,442.14,0.0,50.66666666666666,60.583333333333336,449.2,70.0,0.0,74.0,70.0,72.0,70.14999999999999,67.0,69.0,85.0,68.0
2025-03-19 03:00:00,445.67,0.0,51.0,60.66,449.2,70.0,0.0,74.0,70.0,72.0,70.19333333333333,67.0,69.0,85.0,68.0
2025-03-19 03:15:00,447.79,0.0,51.5,60.65,449.2,70.0,0.0,74.0,70.0,72.0,70.18666666666667,67.0,69.0,85.0,68.0
2025-03-19 03:30:00,447.79,0.0,51.333333333333336,60.50666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.33333333333333,67.0,69.0,85.0,68.0
2025-03-19 03:45:00,443.55,0.0,51.333333333333336,60.42,449.2,70.0,0.0,74.0,70.0,72.0,70.36666666666666,67.0,69.0,85.0,68.0
2025-03-19 04:00:00,451.32,0.0,51.16666666666666,60.31666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.31,67.0,69.0,85.0,68.0
2025-03-19 04:15:00,453.44,0.0,51.5,61.10666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.26333333333334,67.0,69.0,85.0,68.0
2025-03-19 04:30:00,447.79,0.0,51.333333333333336,61.11000000000001,449.2,70.0,0.0,74.0,70.0,72.0,70.37333333333333,67.0,69.0,85.0,68.0
2025-03-19 04:45:00,446.3766666666667,0.0,51.5,61.07,449.2,70.0,0.0,74.0,70.0,72.0,70.27999999999999,67.0,69.0,85.0,68.0
2025-03-19 05:00:00,447.7866666666666,0.0,51.5,61.04,449.2,70.0,0.0,74.0,70.0,72.0,70.27,67.0,69.0,85.0,68.0
2025-03-19 05:15:00,447.08,0.0,51.833333333333336,60.98,449.2,70.0,0.0,74.0,70.0,72.0,70.28333333333335,67.0,69.0,85.0,68.0
2025-03-19 05:30:00,449.91,0.0,52.0,61.056666666666665,449.2,70.0,0.0,74.0,70.0,72.0,70.35333333333334,67.0,69.0,85.0,68.0
2025-03-19 05:45:00,450.6133333333333,0.0,52.0,61.02333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.38,67.0,69.0,85.0,68.0
2025-03-19 06:00:00,454.1466666666667,0.0,52.0,60.94333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.39,67.0,69.0,85.0,68.0
2025-03-19 06:15:00,445.67333333333335,0.0,51.66666666666666,60.82333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.39,67.0,69.0,85.0,68.0
2025-03-19 06:30:00,447.08,0.0,51.833333333333336,60.673333333333325,449.2,70.0,0.0,74.0,70.0,72.0,70.39,67.0,69.0,85.0,68.0
2025-03-19 06:45:00,448.4933333333333,0.0,51.833333333333336,60.626666666666665,449.2,70.0,0.0,74.0,70.0,72.0,70.39666666666666,67.0,69.0,85.0,68.0
2025-03-19 07:00:00,450.6133333333333,0.0,52.0,60.64666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.42,67.0,69.0,85.0,68.0
2025-03-19 07:15:00,446.38000000000005,0.0,52.0,60.67666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.39666666666666,67.0,69.0,85.0,68.0
2025-03-19 07:30:00,445.67,0.0,52.0,60.51333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.42333333333333,67.0,69.0,85.0,68.0
2025-03-19 07:45:00,446.3766666666667,0.0,52.0,60.43333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.39666666666666,67.0,69.0,85.0,68.0
2025-03-19 08:00:00,447.08,0.0,52.0,60.37,449.2,70.0,0.0,74.0,70.0,72.0,70.41,67.0,69.0,85.0,68.0
2025-03-19 08:15:00,443.5533333333333,0.0,53.16666666666666,60.34,449.2,70.0,0.0,74.0,70.0,72.0,70.39,67.0,69.0,85.0,68.0
2025-03-19 08:30:00,444.9666666666667,0.0,53.833333333333336,60.31333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.40333333333332,67.0,69.0,85.0,68.0
2025-03-19 08:45:00,450.6166666666666,0.0,56.5,60.21666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.46333333333332,67.0,69.0,85.0,68.0
2025-03-19 09:00:00,443.55,0.0,58.5,60.196666666666665,449.2,70.0,0.0,74.0,70.0,72.0,70.41666666666667,67.0,69.0,85.0,68.0
2025-03-19 09:15:00,451.32,0.0,59.333333333333336,60.153333333333336,449.2,70.0,0.0,74.0,70.0,72.0,70.48666666666666,67.0,69.0,85.0,68.0
2025-03-19 09:30:00,449.2,0.0,58.66666666666666,60.153333333333336,449.2,70.0,0.0,74.0,70.0,72.0,70.50666666666666,67.0,69.0,85.0,68.0
2025-03-19 09:45:00,446.025,0.0,58.5,60.18,449.2,70.0,0.0,74.0,70.0,72.0,70.52,67.0,69.0,85.0,68.0
2025-03-19 10:00:00,449.2,0.0,56.833333333333336,60.22,449.2,70.0,0.0,74.0,70.0,72.0,70.50666666666666,67.0,69.0,85.0,68.0
2025-03-19 10:15:00,451.3233333333333,0.0,57.16666666666666,60.34,449.2,70.0,0.0,74.0,70.0,72.0,70.52,67.0,69.0,85.0,68.0
2025-03-19 10:30:00,447.0833333333333,0.0,58.5,59.96666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.52,67.0,69.0,85.0,68.0
2025-03-19 10:45:00,444.26,0.0,58.333333333333336,59.870000000000005,449.2,70.0,0.0,74.0,70.0,72.0,70.46,67.0,69.0,85.0,68.0
2025-03-19 11:00:00,451.32,0.0,59.0,59.803333333333335,449.2,70.0,0.0,74.0,70.0,72.0,70.47333333333334,67.0,69.0,85.0,68.0
2025-03-19 11:15:00,447.7866666666666,0.0,58.833333333333336,59.78,449.2,70.0,0.0,74.0,70.0,72.0,70.42333333333333,67.0,69.0,85.0,68.0
2025-03-19 11:30:00,452.73333333333335,0.0,55.66666666666666,65.07,449.2,70.0,0.0,74.0,70.0,72.0,70.54333333333334,67.0,69.0,85.0,68.0
2025-03-19 11:45:00,442.8466666666666,0.0,53.66666666666666,60.52333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.76,67.0,69.0,85.0,68.0
2025-03-19 12:00:00,450.6133333333333,0.0,54.5,59.77,449.2,70.0,0.0,74.0,70.0,72.0,70.57000000000001,67.0,69.0,85.0,68.0
2025-03-19 12:15:00,451.32,0.0,52.833333333333336,65.71,449.2,70.0,0.0,74.0,70.0,72.0,70.71333333333332,67.0,69.0,85.0,68.0
2025-03-19 12:30:00,444.25666666666666,0.0,54.5,60.23333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.77666666666667,67.0,69.0,85.0,68.0
2025-03-19 12:45:00,451.32,0.0,57.66666666666666,59.99,449.2,70.0,0.0,74.0,70.0,72.0,70.54333333333334,67.0,69.0,85.0,68.0
2025-03-19 13:00:00,451.32,0.0,56.16666666666666,60.42333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.55,67.0,69.0,85.0,68.0
2025-03-19 13:15:00,449.2,0.0,54.833333333333336,60.74666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.67333333333333,67.0,69.0,85.0,68.0
2025-03-19 13:30:00,449.2033333333334,0.0,53.16666666666666,60.85666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,85.0,68.0
2025-03-19 13:45:00,449.9066666666667,0.0,52.833333333333336,60.82333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.74,67.0,69.0,85.0,68.0
