time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-02-01 03:15:00,64.27666666666666,0.0,12.0,108.39666666666666,63.57,73.99,76.34666666666666,74.0,70.0,0.0,73.53,67.0,69.0,85.0,55.0
2025-02-01 03:30:00,64.27666666666666,0.0,11.5,109.7,63.57,73.99,79.75666666666666,74.0,70.0,0.0,73.53,67.0,69.0,85.0,55.0
2025-02-01 03:45:00,64.27666666666666,0.0,11.5,110.41333333333334,63.57,73.99,81.38666666666667,74.0,70.0,0.0,73.61999999999999,67.0,69.0,85.0,55.0
2025-02-01 04:00:00,64.98333333333333,0.0,11.666666666666666,111.18333333333334,63.57,73.99,83.82666666666667,74.0,70.0,0.0,73.62333333333333,67.0,69.0,85.0,55.0
2025-02-01 04:15:00,64.27666666666666,0.0,12.0,111.97333333333334,63.57,73.99,85.95666666666666,74.0,70.0,0.0,73.65,67.0,69.0,85.0,55.0
2025-02-01 04:30:00,62.86333333333334,0.0,12.0,113.03000000000002,63.57,73.99,88.29666666666667,74.0,70.0,0.0,73.66333333333334,67.0,69.0,85.0,55.0
2025-02-01 04:45:00,64.27666666666666,0.0,12.0,114.00666666666666,63.57,73.99,90.65333333333332,74.0,70.0,0.0,73.67,67.0,69.0,85.0,55.0
2025-02-01 05:00:00,64.27666666666666,0.0,12.0,114.65,63.57,73.99,92.93,74.0,70.0,0.0,73.67666666666666,67.0,69.0,85.0,55.0
2025-02-01 05:15:00,64.98333333333333,0.0,12.0,114.87,63.57,73.99,95.14333333333332,74.0,70.0,0.0,73.68333333333334,67.0,69.0,85.0,55.0
2025-02-01 05:30:00,62.86333333333334,0.0,12.333333333333334,114.88,63.57,73.99,97.45666666666666,74.0,70.0,0.0,73.69,67.0,69.0,85.0,55.0
2025-02-01 05:45:00,64.98333333333333,0.0,12.5,114.96333333333332,63.57,73.99,99.59666666666668,74.0,70.0,0.0,73.68333333333334,67.0,69.0,85.0,55.0
2025-02-01 06:00:00,64.27666666666666,0.0,12.333333333333334,115.11,63.57,73.99,100.0,74.0,70.0,0.0,73.67666666666666,67.0,69.0,85.0,55.0
2025-02-01 06:15:00,65.68666666666667,0.0,12.5,114.81333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.68333333333334,67.0,69.0,85.0,55.0
2025-02-01 06:30:00,63.57,0.0,12.5,114.25,63.57,73.99,100.0,74.0,70.0,0.0,73.67,67.0,69.0,85.0,55.0
2025-02-01 06:45:00,63.56999999999999,0.0,13.0,113.71666666666664,63.57,73.99,100.0,74.0,70.0,0.0,73.65666666666667,67.0,69.0,85.0,55.0
2025-02-01 07:00:00,64.27666666666666,0.0,13.0,113.74,63.57,73.99,100.0,74.0,70.0,0.0,73.53,67.0,69.0,85.0,55.0
2025-02-03 21:15:00,66.745,0.0,7.0,108.52,63.57,73.99,100.0,74.0,70.0,0.0,73.725,67.0,69.0,85.0,55.0
2025-02-03 21:30:00,64.27666666666666,0.0,6.666666666666667,108.64333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.67666666666666,67.0,69.0,85.0,55.0
2025-02-03 21:45:00,66.39333333333333,0.0,6.833333333333333,108.08,63.57,73.99,100.0,74.0,70.0,0.0,73.59333333333333,67.0,69.0,85.0,55.0
2025-02-03 22:00:00,65.69,0.0,7.333333333333333,107.99,63.57,73.99,100.0,74.0,70.0,0.0,73.44333333333333,67.0,69.0,85.0,55.0
2025-02-03 22:15:00,64.98333333333333,0.0,6.666666666666667,107.39666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.20333333333333,67.0,69.0,85.0,55.0
2025-02-03 22:30:00,63.57,0.0,6.5,107.42333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.07666666666667,67.0,69.0,85.0,55.0
2025-02-03 22:45:00,64.27666666666666,0.0,7.666666666666667,107.69666666666669,63.57,73.99,100.0,74.0,70.0,0.0,72.92,67.0,69.0,85.0,55.0
2025-02-03 23:00:00,64.98,0.0,8.333333333333334,107.9,63.57,73.99,100.0,74.0,70.0,0.0,72.79666666666667,67.0,69.0,85.0,55.0
2025-02-03 23:15:00,65.68666666666667,0.0,8.0,107.73666666666666,63.57,73.99,100.0,74.0,70.0,0.0,72.66,67.0,69.0,85.0,55.0
2025-02-03 23:30:00,65.69,0.0,9.0,108.21666666666664,63.57,73.99,100.0,74.0,70.0,0.0,72.64333333333333,67.0,69.0,85.0,55.0
2025-02-03 23:45:00,63.57,0.0,9.333333333333334,108.60333333333334,63.57,73.99,100.0,74.0,70.0,0.0,72.50666666666666,67.0,69.0,85.0,55.0
2025-02-04 00:00:00,63.57,0.0,9.666666666666666,108.87,63.57,73.99,100.0,74.0,70.0,0.0,72.46333333333332,67.0,69.0,85.0,55.0
2025-02-04 00:15:00,67.09666666666666,0.0,10.0,108.91333333333334,63.57,73.99,100.0,74.0,70.0,0.0,72.5,67.0,69.0,85.0,55.0
2025-02-04 00:30:00,64.98333333333333,0.0,10.0,109.01333333333334,63.57,73.99,100.0,74.0,70.0,0.0,72.5,67.0,69.0,85.0,55.0
2025-02-04 00:45:00,67.09666666666666,0.0,10.0,108.79333333333334,63.57,73.99,100.0,74.0,70.0,0.0,72.50333333333333,67.0,69.0,85.0,55.0
2025-02-04 01:00:00,64.27666666666666,0.0,9.0,108.66,63.57,73.99,100.0,74.0,70.0,0.0,72.74000000000001,67.0,69.0,85.0,55.0
2025-02-04 01:15:00,64.98,0.0,9.833333333333334,109.19,63.57,73.99,100.0,74.0,70.0,0.0,72.80333333333334,67.0,69.0,85.0,55.0
2025-02-04 01:30:00,63.56999999999999,0.0,10.5,109.36333333333334,63.57,73.99,100.0,74.0,70.0,0.0,72.77666666666667,67.0,69.0,85.0,55.0
2025-02-04 01:45:00,65.69,0.0,10.166666666666666,109.34666666666664,63.57,73.99,100.0,74.0,70.0,0.0,72.78333333333335,67.0,69.0,85.0,55.0
2025-02-04 02:00:00,63.57,0.0,9.666666666666666,109.58,63.57,73.99,100.0,74.0,70.0,0.0,72.81,67.0,69.0,85.0,55.0
2025-02-04 02:15:00,64.27666666666666,0.0,9.5,109.57333333333334,63.57,73.99,100.0,74.0,70.0,0.0,72.81,67.0,69.0,85.0,55.0
2025-02-04 02:30:00,65.68666666666667,0.0,9.333333333333334,109.82666666666668,63.57,73.99,100.0,74.0,70.0,0.0,72.89333333333333,67.0,69.0,85.0,55.0
2025-02-04 02:45:00,64.27666666666666,0.0,9.333333333333334,110.27,63.57,73.99,100.0,74.0,70.0,0.0,72.87666666666667,67.0,69.0,85.0,55.0
2025-02-04 03:00:00,63.57,0.0,9.5,110.40333333333336,63.57,73.99,100.0,74.0,70.0,0.0,72.97333333333334,67.0,69.0,85.0,55.0
2025-02-04 03:15:00,63.57,0.0,9.666666666666666,110.34333333333336,63.57,73.99,100.0,74.0,70.0,0.0,72.99333333333334,67.0,69.0,85.0,55.0
2025-02-04 03:30:00,64.27666666666666,0.0,10.666666666666666,110.24666666666668,63.57,73.99,100.0,74.0,70.0,0.0,72.97666666666667,67.0,69.0,85.0,55.0
2025-02-04 03:45:00,64.98333333333333,0.0,10.166666666666666,110.0,63.57,73.99,100.0,74.0,70.0,0.0,72.99333333333333,67.0,69.0,85.0,55.0
2025-02-04 04:00:00,65.68666666666667,0.0,10.0,110.23333333333336,63.57,73.99,100.0,74.0,70.0,0.0,73.0,67.0,69.0,85.0,55.0
2025-02-04 04:15:00,64.98333333333333,0.0,10.0,109.85,63.57,73.99,100.0,74.0,70.0,0.0,72.97666666666667,67.0,69.0,85.0,55.0
2025-02-04 04:30:00,64.27666666666666,0.0,9.833333333333334,109.67666666666668,63.57,73.99,100.0,74.0,70.0,0.0,72.95,67.0,69.0,85.0,55.0
2025-02-04 04:45:00,65.68666666666667,0.0,9.333333333333334,109.48333333333332,63.57,73.99,100.0,74.0,70.0,0.0,72.95,67.0,69.0,85.0,55.0
2025-02-04 05:00:00,64.98333333333333,0.0,9.333333333333334,109.63333333333333,63.57,73.99,100.0,74.0,70.0,0.0,72.92333333333333,67.0,69.0,85.0,55.0
2025-02-04 05:15:00,64.27666666666666,0.0,10.166666666666666,110.07333333333334,63.57,73.99,100.0,74.0,70.0,0.0,72.81,67.0,69.0,85.0,55.0
2025-02-04 05:30:00,64.27666666666666,0.0,10.5,109.74666666666668,63.57,73.99,100.0,74.0,70.0,0.0,72.89333333333333,67.0,69.0,85.0,55.0
2025-02-04 05:45:00,62.86333333333334,0.0,10.5,109.8,63.57,73.99,100.0,74.0,70.0,0.0,72.81,67.0,69.0,85.0,55.0
2025-02-04 06:00:00,65.69,0.0,11.0,109.64,63.57,73.99,100.0,74.0,70.0,0.0,72.82666666666667,67.0,69.0,85.0,55.0
2025-02-04 06:15:00,64.27666666666666,0.0,10.833333333333334,110.09666666666664,63.57,73.99,100.0,74.0,70.0,0.0,72.81333333333333,67.0,69.0,85.0,55.0
2025-02-04 06:30:00,62.86333333333334,0.0,11.0,110.02333333333333,63.57,73.99,100.0,74.0,70.0,0.0,72.88000000000001,67.0,69.0,85.0,55.0
2025-02-04 06:45:00,64.27333333333333,0.0,10.166666666666666,109.97666666666667,63.57,73.99,100.0,74.0,70.0,0.0,72.81,67.0,69.0,85.0,55.0
2025-02-04 07:00:00,64.98333333333333,0.0,9.5,109.93333333333334,63.57,73.99,100.0,74.0,70.0,0.0,72.84333333333333,67.0,69.0,85.0,55.0
2025-02-04 07:15:00,64.27666666666666,0.0,9.666666666666666,110.03333333333336,63.57,73.99,100.0,74.0,70.0,0.0,72.84333333333333,67.0,69.0,85.0,55.0
2025-02-04 07:30:00,64.27666666666666,0.0,10.0,110.12666666666668,63.57,73.99,100.0,74.0,70.0,0.0,72.82333333333334,67.0,69.0,85.0,55.0
2025-02-04 07:45:00,64.27666666666666,0.0,10.0,109.83666666666666,63.57,73.99,100.0,74.0,70.0,0.0,72.85666666666667,67.0,69.0,85.0,55.0
2025-02-04 08:00:00,64.27666666666666,0.0,10.0,109.89,63.57,73.99,100.0,74.0,70.0,0.0,72.83333333333333,67.0,69.0,85.0,55.0
2025-02-04 08:15:00,63.57,0.0,10.666666666666666,110.29666666666668,63.57,73.99,100.0,74.0,70.0,0.0,72.81,67.0,69.0,85.0,55.0
2025-02-04 08:30:00,65.69,0.0,10.666666666666666,109.82666666666668,63.57,73.99,100.0,74.0,70.0,0.0,72.79666666666667,67.0,69.0,85.0,55.0
2025-02-04 08:45:00,64.98333333333333,0.0,10.0,109.70666666666666,63.57,73.99,100.0,74.0,70.0,0.0,72.79,67.0,69.0,85.0,55.0
2025-02-04 09:00:00,64.98333333333333,0.0,9.833333333333334,109.62666666666668,63.57,73.99,100.0,74.0,70.0,0.0,72.71333333333334,67.0,69.0,85.0,55.0
2025-02-04 09:15:00,62.86333333333334,0.0,9.833333333333334,109.94333333333331,63.57,73.99,100.0,74.0,70.0,0.0,72.64666666666666,67.0,69.0,85.0,55.0
2025-02-04 09:30:00,64.98333333333333,0.0,10.0,109.6,63.57,73.99,100.0,74.0,70.0,0.0,72.58666666666666,67.0,69.0,85.0,55.0
2025-02-04 09:45:00,64.98333333333333,0.0,9.5,109.42666666666666,63.57,73.99,100.0,74.0,70.0,0.0,72.55,67.0,69.0,85.0,55.0
2025-02-04 10:00:00,64.27666666666666,0.0,9.833333333333334,112.58,63.57,73.99,100.0,74.0,70.0,0.0,72.53666666666668,67.0,69.0,85.0,55.0
2025-02-04 10:15:00,64.27666666666666,0.0,8.833333333333334,115.44666666666666,63.57,73.99,100.0,74.0,70.0,0.0,72.81333333333333,67.0,69.0,85.0,55.0
2025-02-04 10:30:00,63.57,0.0,8.5,115.21999999999998,63.57,73.99,100.0,74.0,70.0,0.0,73.04,67.0,69.0,85.0,55.0
2025-02-04 10:45:00,64.98333333333333,0.0,9.333333333333334,115.28333333333336,63.57,73.99,100.0,74.0,70.0,0.0,73.09,67.0,69.0,85.0,55.0
2025-02-04 11:00:00,65.69,0.0,9.833333333333334,113.98333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.14666666666666,67.0,69.0,85.0,55.0
2025-02-04 11:15:00,64.98333333333333,0.0,9.5,113.46666666666664,63.57,73.99,100.0,74.0,70.0,0.0,73.21333333333332,67.0,69.0,85.0,55.0
2025-02-04 11:30:00,65.69,0.0,9.666666666666666,112.93,63.57,73.99,100.0,74.0,70.0,0.0,73.2,67.0,69.0,85.0,55.0
2025-02-04 11:45:00,64.98,0.0,10.0,112.96999999999998,63.57,73.99,100.0,74.0,70.0,0.0,73.13333333333334,67.0,69.0,85.0,55.0
2025-02-04 12:00:00,64.27666666666666,0.0,10.0,113.02,63.57,73.99,100.0,74.0,70.0,0.0,73.09,67.0,69.0,85.0,55.0
2025-02-04 12:15:00,63.57,0.0,9.666666666666666,112.72666666666667,63.57,73.99,100.0,74.0,70.0,0.0,73.07333333333334,67.0,69.0,85.0,55.0
2025-02-04 12:30:00,65.68666666666667,0.0,10.0,112.76,63.57,73.99,100.0,74.0,70.0,0.0,72.95,67.0,69.0,85.0,55.0
2025-02-04 12:45:00,64.27666666666666,0.0,10.0,112.29666666666668,63.57,73.99,100.0,74.0,70.0,0.0,72.86,67.0,69.0,85.0,55.0
2025-02-04 13:00:00,64.27666666666666,0.0,10.0,112.40333333333332,63.57,73.99,100.0,74.0,70.0,0.0,72.81,67.0,69.0,85.0,55.0
2025-02-04 13:15:00,65.69,0.0,10.5,112.21666666666664,63.57,73.99,100.0,74.0,70.0,0.0,72.81,67.0,69.0,85.0,55.0
2025-02-04 13:30:00,66.39333333333333,0.0,10.5,112.31,63.57,73.99,100.0,74.0,70.0,0.0,72.74,67.0,69.0,85.0,55.0
2025-02-04 13:45:00,64.98333333333333,0.0,10.5,112.02333333333333,63.57,73.99,100.0,74.0,70.0,0.0,72.66,67.0,69.0,85.0,55.0
2025-02-04 14:00:00,64.98,0.0,10.5,111.61666666666667,63.57,73.99,100.0,74.0,70.0,0.0,72.78,67.0,69.0,85.0,55.0
2025-02-04 14:15:00,64.27666666666666,0.0,10.833333333333334,111.77666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.06666666666666,67.0,69.0,85.0,55.0
2025-02-04 14:30:00,63.57,0.0,9.666666666666666,111.25333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.41333333333334,67.0,69.0,85.0,55.0
2025-02-04 14:45:00,64.27666666666666,0.0,9.833333333333334,111.56,63.57,73.99,100.0,74.0,70.0,0.0,73.42333333333333,67.0,69.0,85.0,55.0
2025-02-04 15:00:00,64.98333333333333,0.0,10.666666666666666,111.37,63.57,73.99,100.0,74.0,70.0,0.0,73.27,67.0,69.0,85.0,55.0
2025-02-04 15:15:00,63.57,0.0,11.0,111.38,63.57,73.99,100.0,74.0,70.0,0.0,73.09,67.0,69.0,85.0,55.0
2025-02-04 15:30:00,65.69,0.0,10.666666666666666,111.23,63.57,73.99,100.0,74.0,70.0,0.0,73.11333333333333,67.0,69.0,85.0,55.0
2025-02-04 15:45:00,64.27666666666666,0.0,10.0,111.32333333333334,63.57,73.99,100.0,74.0,70.0,0.0,72.92,67.0,69.0,85.0,55.0
2025-02-04 16:00:00,62.156666666666666,0.0,10.333333333333334,111.77333333333333,63.57,73.99,100.0,74.0,70.0,0.0,72.95,67.0,69.0,85.0,55.0
2025-02-04 16:15:00,64.27666666666666,0.0,11.666666666666666,112.04,63.57,73.99,100.0,74.0,70.0,0.0,73.05333333333334,67.0,69.0,85.0,55.0
2025-02-04 16:30:00,63.57,0.0,12.0,112.17,63.57,73.99,100.0,74.0,70.0,0.0,73.04333333333334,67.0,69.0,85.0,55.0
2025-02-04 16:45:00,65.68666666666667,0.0,12.0,112.17333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.08,67.0,69.0,85.0,55.0
2025-02-04 17:00:00,64.98333333333333,0.0,10.333333333333334,111.89333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.09,67.0,69.0,85.0,55.0
2025-02-04 17:15:00,63.57,0.0,10.5,112.28000000000002,63.57,73.99,100.0,74.0,70.0,0.0,73.18333333333334,67.0,69.0,85.0,55.0
2025-02-04 17:30:00,64.27666666666666,0.0,10.166666666666666,112.18666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.20666666666666,67.0,69.0,85.0,55.0
2025-02-04 17:45:00,64.98333333333333,0.0,10.0,112.65666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.37666666666667,67.0,69.0,85.0,55.0
2025-02-04 18:00:00,64.98,0.0,10.0,112.6,63.57,73.99,100.0,74.0,70.0,0.0,73.57333333333334,67.0,69.0,85.0,55.0
2025-02-04 18:15:00,65.69,0.0,10.0,112.45,63.57,73.99,100.0,74.0,70.0,0.0,73.51,67.0,69.0,85.0,55.0
2025-02-04 18:30:00,64.98333333333333,0.0,9.5,111.97333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.52,67.0,69.0,85.0,55.0
2025-02-04 18:45:00,64.27666666666666,0.0,9.5,112.09333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.55,67.0,69.0,85.0,55.0
2025-02-04 19:00:00,64.98,0.0,9.0,112.23666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.50333333333333,67.0,69.0,85.0,55.0
2025-02-04 19:15:00,64.27666666666666,0.0,9.166666666666666,112.45,63.57,73.99,100.0,74.0,70.0,0.0,73.48333333333333,67.0,69.0,85.0,55.0
2025-02-04 19:30:00,64.27666666666666,0.0,9.5,111.93666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.44333333333333,67.0,69.0,85.0,55.0
2025-02-04 19:45:00,64.27666666666666,0.0,9.333333333333334,112.07333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.37333333333333,67.0,69.0,85.0,55.0
2025-02-04 20:00:00,65.69,0.0,9.166666666666666,112.70333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.38,67.0,69.0,85.0,55.0
2025-02-04 20:15:00,66.39333333333333,0.0,8.333333333333334,112.65666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.44666666666667,67.0,69.0,85.0,55.0
2025-02-04 20:30:00,64.98333333333333,0.0,8.0,112.25333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.51,67.0,69.0,85.0,55.0
2025-02-04 20:45:00,64.98333333333333,0.0,8.0,112.12333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.48333333333333,67.0,69.0,85.0,55.0
2025-02-04 21:00:00,63.57,0.0,7.833333333333333,111.8,63.57,73.99,100.0,74.0,70.0,0.0,73.51,67.0,69.0,85.0,55.0
2025-02-04 21:15:00,65.68666666666667,0.0,7.5,111.83,63.57,73.99,100.0,74.0,70.0,0.0,73.53,67.0,69.0,85.0,55.0
2025-02-04 21:30:00,64.27666666666666,0.0,7.5,111.72,63.57,73.99,100.0,74.0,70.0,0.0,73.52333333333333,67.0,69.0,85.0,55.0
2025-02-04 21:45:00,64.27666666666666,0.0,7.666666666666667,111.69,63.57,73.99,100.0,74.0,70.0,0.0,73.63333333333334,67.0,69.0,85.0,55.0
2025-02-04 22:00:00,64.98,0.0,8.333333333333334,111.74,63.57,73.99,100.0,74.0,70.0,0.0,73.56333333333333,67.0,69.0,85.0,55.0
2025-02-04 22:15:00,64.98,0.0,8.0,111.39666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.49,67.0,69.0,85.0,55.0
2025-02-04 22:30:00,64.98333333333333,0.0,8.166666666666666,111.66666666666669,63.57,73.99,100.0,74.0,70.0,0.0,73.36666666666666,67.0,69.0,85.0,55.0
2025-02-04 22:45:00,67.09666666666666,0.0,8.833333333333334,111.17666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.27333333333333,67.0,69.0,85.0,55.0
2025-02-04 23:00:00,64.27666666666666,0.0,7.833333333333333,110.75,63.57,73.99,100.0,74.0,70.0,0.0,73.13333333333334,67.0,69.0,85.0,55.0
2025-02-04 23:15:00,66.39333333333333,0.0,9.0,110.86666666666667,63.57,73.99,100.0,74.0,70.0,0.0,72.97333333333334,67.0,69.0,85.0,55.0
2025-02-04 23:30:00,66.39333333333333,0.0,9.5,110.82666666666668,63.57,73.99,100.0,74.0,70.0,0.0,72.95,67.0,69.0,85.0,55.0
2025-02-04 23:45:00,62.86333333333334,0.0,9.166666666666666,110.93666666666668,63.57,73.99,100.0,74.0,70.0,0.0,72.92333333333333,67.0,69.0,85.0,55.0
2025-02-05 00:00:00,63.57,0.0,10.333333333333334,111.34666666666668,63.57,73.99,100.0,74.0,70.0,0.0,72.86,67.0,69.0,85.0,55.0
2025-02-05 00:15:00,62.86333333333332,0.0,11.166666666666666,111.6,63.57,73.99,100.0,74.0,70.0,0.0,72.83,67.0,69.0,85.0,55.0
2025-02-05 00:30:00,62.86333333333334,0.0,11.833333333333334,112.02666666666669,63.57,73.99,100.0,74.0,70.0,0.0,72.90666666666667,67.0,69.0,85.0,55.0
2025-02-05 00:45:00,66.39333333333333,0.0,11.833333333333334,111.82666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.10666666666667,67.0,69.0,85.0,55.0
2025-02-05 01:00:00,65.68666666666667,0.0,11.833333333333334,111.93,63.57,73.99,100.0,74.0,70.0,0.0,73.34666666666666,67.0,69.0,85.0,55.0
2025-02-05 01:15:00,63.57,0.0,10.833333333333334,112.12,63.57,73.99,100.0,74.0,70.0,0.0,73.27666666666666,67.0,69.0,85.0,55.0
2025-02-05 01:30:00,64.98333333333333,0.0,12.166666666666666,112.44,63.57,73.99,100.0,74.0,70.0,0.0,73.15333333333334,67.0,69.0,85.0,55.0
2025-02-05 01:45:00,65.68333333333334,0.0,12.5,112.71,63.57,73.99,100.0,74.0,70.0,0.0,73.09,67.0,69.0,85.0,55.0
2025-02-05 02:00:00,64.27666666666666,0.0,13.0,112.89333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.08333333333333,67.0,69.0,85.0,55.0
2025-02-05 02:15:00,64.98333333333333,0.0,12.833333333333334,113.01666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.07333333333334,67.0,69.0,85.0,55.0
2025-02-05 02:30:00,64.27666666666666,0.0,13.166666666666666,113.55333333333331,63.57,73.99,100.0,74.0,70.0,0.0,73.06666666666666,67.0,69.0,85.0,55.0
2025-02-05 02:45:00,63.57,0.0,13.5,113.66333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.08,67.0,69.0,85.0,55.0
2025-02-05 03:00:00,65.69,0.0,13.833333333333334,113.72333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.09,67.0,69.0,85.0,55.0
2025-02-05 03:15:00,64.27666666666666,0.0,12.5,113.69,63.57,73.99,100.0,74.0,70.0,0.0,73.14999999999999,67.0,69.0,85.0,55.0
2025-02-05 03:30:00,64.98333333333333,0.0,13.333333333333334,113.97333333333331,63.57,73.99,100.0,74.0,70.0,0.0,73.14666666666666,67.0,69.0,85.0,55.0
2025-02-05 03:45:00,64.27666666666666,0.0,13.5,113.71,63.57,73.99,100.0,74.0,70.0,0.0,73.19333333333334,67.0,69.0,85.0,55.0
2025-02-05 04:00:00,63.57,0.0,13.333333333333334,113.93333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.2,67.0,69.0,85.0,55.0
2025-02-05 04:15:00,66.39333333333333,0.0,13.833333333333334,113.60666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.17666666666668,67.0,69.0,85.0,55.0
2025-02-05 04:30:00,64.27666666666666,0.0,12.0,113.73,63.57,73.99,100.0,74.0,70.0,0.0,73.19333333333334,67.0,69.0,85.0,55.0
2025-02-05 04:45:00,63.57,0.0,13.166666666666666,113.87,63.57,73.99,100.0,74.0,70.0,0.0,73.19,67.0,69.0,85.0,55.0
2025-02-05 05:00:00,64.27666666666666,0.0,13.5,113.61,63.57,73.99,100.0,74.0,70.0,0.0,73.14333333333333,67.0,69.0,85.0,55.0
2025-02-05 05:15:00,64.27666666666666,0.0,12.166666666666666,113.52,63.57,73.99,100.0,74.0,70.0,0.0,73.20666666666666,67.0,69.0,85.0,55.0
2025-02-05 05:30:00,64.27333333333333,0.0,12.5,113.76666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.18666666666667,67.0,69.0,85.0,55.0
2025-02-05 05:45:00,64.98333333333333,0.0,13.166666666666666,113.93666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.20666666666666,67.0,69.0,85.0,55.0
2025-02-05 06:00:00,67.09666666666666,0.0,13.666666666666666,113.74666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.23333333333333,67.0,69.0,85.0,55.0
2025-02-05 06:15:00,63.57,0.0,12.5,113.66333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.23333333333333,67.0,69.0,85.0,55.0
2025-02-05 06:30:00,63.57,0.0,12.333333333333334,113.71,63.57,73.99,100.0,74.0,70.0,0.0,73.24,67.0,69.0,85.0,55.0
2025-02-05 06:45:00,64.98333333333333,0.0,13.166666666666666,113.85333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.24,67.0,69.0,85.0,55.0
2025-02-05 07:00:00,64.27333333333333,0.0,12.5,113.86333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.24,67.0,69.0,85.0,55.0
2025-02-05 07:15:00,62.86333333333334,0.0,13.0,113.67666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.24,67.0,69.0,85.0,55.0
2025-02-05 07:30:00,67.09666666666666,0.0,13.666666666666666,113.84,63.57,73.99,100.0,74.0,70.0,0.0,73.24,67.0,69.0,85.0,55.0
2025-02-05 07:45:00,63.57,0.0,12.833333333333334,113.91,63.57,73.99,100.0,74.0,70.0,0.0,73.25333333333333,67.0,69.0,85.0,55.0
2025-02-05 08:00:00,62.86333333333334,0.0,13.0,114.07,63.57,73.99,100.0,74.0,70.0,0.0,73.31,67.0,69.0,85.0,55.0
2025-02-05 08:15:00,65.68666666666667,0.0,13.666666666666666,113.69,63.57,73.99,100.0,74.0,70.0,0.0,73.32333333333334,67.0,69.0,85.0,55.0
2025-02-05 08:30:00,63.57,0.0,12.5,113.71,63.57,73.99,100.0,74.0,70.0,0.0,73.35,67.0,69.0,85.0,55.0
2025-02-05 08:45:00,64.98333333333333,0.0,13.666666666666666,113.81666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.31666666666666,67.0,69.0,85.0,55.0
2025-02-05 09:00:00,65.68666666666667,0.0,12.5,113.58333333333331,63.57,73.99,100.0,74.0,70.0,0.0,73.33666666666666,67.0,69.0,85.0,55.0
2025-02-05 09:15:00,65.68666666666667,0.0,13.166666666666666,113.75666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.25333333333333,67.0,69.0,85.0,55.0
2025-02-05 09:30:00,64.27666666666666,0.0,13.0,113.50666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.33,67.0,69.0,85.0,55.0
2025-02-05 09:45:00,62.156666666666666,0.0,12.5,113.74333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.30333333333334,67.0,69.0,85.0,55.0
2025-02-05 10:00:00,62.86333333333334,0.0,13.5,113.55,63.57,73.99,100.0,74.0,70.0,0.0,73.28333333333335,67.0,69.0,85.0,55.0
2025-02-05 10:15:00,65.69,0.0,13.333333333333334,113.35333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.31666666666666,67.0,69.0,85.0,55.0
2025-02-05 10:30:00,64.27333333333333,0.0,12.5,113.56333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.31666666666666,67.0,69.0,85.0,55.0
2025-02-05 10:45:00,63.57,0.0,12.833333333333334,113.25666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.33999999999999,67.0,69.0,85.0,55.0
2025-02-05 11:00:00,63.57,0.0,12.0,112.47666666666667,63.57,73.99,100.0,74.0,70.0,0.0,73.35,67.0,69.0,85.0,55.0
2025-02-05 11:15:00,64.98333333333333,0.0,12.166666666666666,112.54333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.28666666666668,67.0,69.0,85.0,55.0
2025-02-05 11:30:00,64.98,0.0,13.666666666666666,112.76666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.24,67.0,69.0,85.0,55.0
2025-02-05 11:45:00,64.98333333333333,0.0,13.0,112.32333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.32333333333334,67.0,69.0,85.0,55.0
2025-02-05 12:00:00,64.27666666666666,0.0,12.5,112.91666666666669,63.57,73.99,100.0,74.0,70.0,0.0,73.34333333333332,67.0,69.0,85.0,55.0
2025-02-05 12:15:00,64.27666666666666,0.0,13.333333333333334,112.61,63.57,73.99,100.0,74.0,70.0,0.0,73.35666666666667,67.0,69.0,85.0,55.0
2025-02-05 12:30:00,62.86333333333334,0.0,13.5,112.61666666666667,63.57,73.99,100.0,74.0,70.0,0.0,73.31,67.0,69.0,85.0,55.0
2025-02-05 12:45:00,64.98333333333333,0.0,13.5,112.34666666666664,63.57,73.99,100.0,74.0,70.0,0.0,73.24,67.0,69.0,85.0,55.0
2025-02-05 13:00:00,62.86333333333334,0.0,12.5,112.66333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.24,67.0,69.0,85.0,55.0
2025-02-05 13:15:00,67.80333333333333,0.0,13.5,112.68333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.23333333333333,67.0,69.0,85.0,55.0
2025-02-05 13:30:00,65.69,0.0,12.0,112.31,63.57,73.99,100.0,74.0,70.0,0.0,73.27999999999999,67.0,69.0,85.0,55.0
2025-02-05 13:45:00,64.27333333333333,0.0,12.5,112.14666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.13333333333334,67.0,69.0,85.0,55.0
2025-02-05 14:00:00,65.68666666666667,0.0,12.833333333333334,111.95333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.07333333333334,67.0,69.0,85.0,55.0
2025-02-05 14:15:00,64.27666666666666,0.0,12.166666666666666,111.87333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.07666666666667,67.0,69.0,85.0,55.0
2025-02-05 14:30:00,63.57,0.0,13.166666666666666,112.02666666666669,63.57,73.99,100.0,74.0,70.0,0.0,73.12333333333333,67.0,69.0,85.0,55.0
2025-02-05 14:45:00,64.98333333333333,0.0,12.833333333333334,112.18666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.32,67.0,69.0,85.0,55.0
2025-02-05 15:00:00,65.68666666666667,0.0,13.666666666666666,112.01,63.57,73.99,100.0,74.0,70.0,0.0,73.50333333333333,67.0,69.0,85.0,55.0
2025-02-05 15:15:00,63.57,0.0,12.5,111.89,63.57,73.99,100.0,74.0,70.0,0.0,73.61,67.0,69.0,85.0,55.0
2025-02-05 15:30:00,64.27666666666666,0.0,12.0,111.95,63.57,73.99,100.0,74.0,70.0,0.0,73.67,67.0,69.0,85.0,55.0
2025-02-05 15:45:00,63.57,0.0,13.0,112.15333333333336,63.57,73.99,100.0,74.0,70.0,0.0,73.41666666666667,67.0,69.0,85.0,55.0
2025-02-05 16:00:00,66.39333333333333,0.0,12.5,112.02333333333333,63.57,73.99,100.0,74.0,70.0,0.0,73.54666666666667,67.0,69.0,85.0,55.0
2025-02-05 16:15:00,64.98333333333333,0.0,13.0,112.13666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.66333333333334,67.0,69.0,85.0,55.0
2025-02-05 16:30:00,64.98333333333333,0.0,12.0,111.34666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.79,67.0,69.0,85.0,55.0
2025-02-05 16:45:00,63.57,0.0,11.666666666666666,111.99,63.57,73.99,100.0,74.0,70.0,0.0,73.59333333333333,67.0,69.0,85.0,55.0
2025-02-05 17:00:00,63.57,0.0,12.5,111.95666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.39333333333333,67.0,69.0,85.0,55.0
2025-02-05 17:15:00,65.68666666666667,0.0,12.833333333333334,111.82333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.28666666666668,67.0,69.0,85.0,55.0
2025-02-05 17:30:00,62.86333333333334,0.0,11.833333333333334,111.51333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.26333333333334,67.0,69.0,85.0,55.0
2025-02-05 17:45:00,63.57,0.0,11.666666666666666,112.10666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.24,67.0,69.0,85.0,55.0
2025-02-05 18:00:00,62.86333333333334,0.0,11.333333333333334,112.06666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.31666666666666,67.0,69.0,85.0,55.0
2025-02-05 18:15:00,63.57,0.0,11.0,111.75666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.26333333333334,67.0,69.0,85.0,55.0
2025-02-05 18:30:00,63.57,0.0,11.0,111.59,63.57,73.99,100.0,74.0,70.0,0.0,73.24,67.0,69.0,85.0,55.0
2025-02-05 18:45:00,64.27666666666666,0.0,11.5,112.18,63.57,73.99,100.0,74.0,70.0,0.0,73.24666666666667,67.0,69.0,85.0,55.0
2025-02-05 19:00:00,66.39333333333333,0.0,11.0,111.71666666666664,63.57,73.99,100.0,74.0,70.0,0.0,73.42666666666666,67.0,69.0,85.0,55.0
2025-02-05 19:15:00,64.27666666666666,0.0,10.666666666666666,111.38666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.56333333333333,67.0,69.0,85.0,55.0
2025-02-05 19:30:00,64.98333333333333,0.0,11.333333333333334,111.59,63.57,73.99,100.0,74.0,70.0,0.0,73.41,67.0,69.0,85.0,55.0
2025-02-05 19:45:00,65.69,0.0,12.0,112.09666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.26333333333334,67.0,69.0,85.0,55.0
2025-02-05 20:00:00,65.69,0.0,12.0,111.8,63.57,73.99,100.0,74.0,70.0,0.0,73.31666666666666,67.0,69.0,85.0,55.0
2025-02-05 20:15:00,65.685,0.0,12.25,111.52,63.57,73.99,100.0,74.0,70.0,0.0,73.32,67.0,69.0,85.0,55.0
2025-02-05 20:30:00,64.98333333333333,0.0,11.0,111.37333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.26333333333334,67.0,69.0,85.0,55.0
2025-02-05 20:45:00,64.27666666666666,0.0,10.833333333333334,111.32666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.22666666666667,67.0,69.0,85.0,55.0
2025-02-05 21:00:00,64.27333333333333,0.0,11.333333333333334,111.29333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.19666666666667,67.0,69.0,85.0,55.0
2025-02-05 21:15:00,63.57,0.0,11.666666666666666,111.32666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.10333333333334,67.0,69.0,85.0,55.0
2025-02-05 21:30:00,64.27666666666666,0.0,11.833333333333334,110.96999999999998,63.57,73.99,100.0,74.0,70.0,0.0,73.08666666666666,67.0,69.0,85.0,55.0
2025-02-05 21:45:00,65.68666666666667,0.0,11.333333333333334,110.92666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.08666666666666,67.0,69.0,85.0,55.0
2025-02-05 22:00:00,64.27666666666666,0.0,11.5,110.95333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.07333333333334,67.0,69.0,85.0,55.0
2025-02-05 22:15:00,64.27666666666666,0.0,11.833333333333334,110.81,63.57,73.99,100.0,74.0,70.0,0.0,73.09,67.0,69.0,85.0,55.0
2025-02-05 22:30:00,62.86333333333334,0.0,11.333333333333334,110.93,63.57,73.99,100.0,74.0,70.0,0.0,73.04,67.0,69.0,85.0,55.0
2025-02-05 22:45:00,64.98333333333333,0.0,11.833333333333334,110.73666666666668,63.57,73.99,100.0,74.0,70.0,0.0,72.93666666666667,67.0,69.0,85.0,55.0
2025-02-05 23:00:00,64.98333333333333,0.0,12.166666666666666,110.89333333333332,63.57,73.99,100.0,74.0,70.0,0.0,72.89999999999999,67.0,69.0,85.0,55.0
2025-02-05 23:15:00,65.68666666666667,0.0,12.333333333333334,110.99,63.57,73.99,100.0,74.0,70.0,0.0,72.80333333333334,67.0,69.0,85.0,55.0
2025-02-05 23:30:00,64.98,0.0,12.833333333333334,110.86666666666667,63.57,73.99,100.0,74.0,70.0,0.0,72.79,67.0,69.0,85.0,55.0
2025-02-05 23:45:00,65.69,0.0,11.833333333333334,110.93,63.57,73.99,100.0,74.0,70.0,0.0,72.79666666666667,67.0,69.0,85.0,55.0
2025-02-06 00:00:00,63.57,0.0,12.333333333333334,111.46999999999998,63.57,73.99,100.0,74.0,70.0,0.0,72.95,67.0,69.0,85.0,55.0
2025-02-06 00:15:00,64.98,0.0,11.833333333333334,111.02333333333333,63.57,73.99,100.0,74.0,70.0,0.0,73.06666666666666,67.0,69.0,85.0,55.0
2025-02-06 00:30:00,63.57,0.0,12.166666666666666,111.68333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.08333333333333,67.0,69.0,85.0,55.0
2025-02-06 00:45:00,64.27666666666666,0.0,13.0,111.75666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.13333333333334,67.0,69.0,85.0,55.0
2025-02-06 01:00:00,64.27666666666666,0.0,13.333333333333334,112.26,63.57,73.99,100.0,74.0,70.0,0.0,73.10333333333334,67.0,69.0,85.0,55.0
2025-02-06 01:15:00,64.98,0.0,12.666666666666666,112.57333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.17666666666666,67.0,69.0,85.0,55.0
2025-02-06 01:30:00,65.68666666666667,0.0,12.166666666666666,112.43,63.57,73.99,100.0,74.0,70.0,0.0,73.19333333333334,67.0,69.0,85.0,55.0
2025-02-06 01:45:00,63.57,0.0,12.333333333333334,112.88666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.21333333333332,67.0,69.0,85.0,55.0
2025-02-06 02:00:00,63.57,0.0,12.833333333333334,113.11666666666667,63.57,73.99,100.0,74.0,70.0,0.0,73.20666666666666,67.0,69.0,85.0,55.0
2025-02-06 02:15:00,65.69,0.0,13.666666666666666,112.90333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.22666666666667,67.0,69.0,85.0,55.0
2025-02-06 02:30:00,64.98,0.0,13.166666666666666,112.92,63.57,73.99,100.0,74.0,70.0,0.0,73.27333333333333,67.0,69.0,85.0,55.0
2025-02-06 02:45:00,62.86333333333334,0.0,13.666666666666666,113.73333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.31666666666666,67.0,69.0,85.0,55.0
2025-02-06 03:00:00,62.156666666666666,0.0,13.166666666666666,113.31,63.57,73.99,100.0,74.0,70.0,0.0,73.36666666666666,67.0,69.0,85.0,55.0
2025-02-06 03:15:00,64.98333333333333,0.0,14.166666666666666,113.71999999999998,63.57,73.99,100.0,74.0,70.0,0.0,73.36666666666666,67.0,69.0,85.0,55.0
2025-02-06 03:30:00,64.27666666666666,0.0,13.333333333333334,113.69666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.38,67.0,69.0,85.0,55.0
2025-02-06 03:45:00,62.86333333333334,0.0,13.166666666666666,113.91,63.57,73.99,100.0,74.0,70.0,0.0,73.38,67.0,69.0,85.0,55.0
2025-02-06 04:00:00,66.39333333333333,0.0,14.0,113.79333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.38,67.0,69.0,85.0,55.0
2025-02-06 04:15:00,65.68666666666667,0.0,13.333333333333334,114.19,63.57,73.99,100.0,74.0,70.0,0.0,73.40666666666667,67.0,69.0,85.0,55.0
2025-02-06 04:30:00,65.69,0.0,13.666666666666666,113.81666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.50333333333333,67.0,69.0,85.0,55.0
2025-02-06 04:45:00,66.39333333333333,0.0,13.0,113.87,63.57,73.99,100.0,74.0,70.0,0.0,73.51,67.0,69.0,85.0,55.0
2025-02-06 05:00:00,64.27666666666666,0.0,12.666666666666666,113.9,63.57,73.99,100.0,74.0,70.0,0.0,73.51,67.0,69.0,85.0,55.0
2025-02-06 05:15:00,64.27333333333333,0.0,13.333333333333334,114.15,63.57,73.99,100.0,74.0,70.0,0.0,73.53,67.0,69.0,85.0,55.0
2025-02-06 05:30:00,63.57,0.0,13.833333333333334,114.13666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.53,67.0,69.0,85.0,55.0
2025-02-06 05:45:00,65.69,0.0,13.333333333333334,113.83,63.57,73.99,100.0,74.0,70.0,0.0,73.53333333333335,67.0,69.0,85.0,55.0
2025-02-06 06:00:00,65.69,0.0,12.5,113.94333333333331,63.57,73.99,100.0,74.0,70.0,0.0,73.53666666666668,67.0,69.0,85.0,55.0
2025-02-06 06:15:00,66.39333333333333,0.0,13.166666666666666,114.14666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.57000000000001,67.0,69.0,85.0,55.0
2025-02-06 06:30:00,62.86333333333334,0.0,13.5,114.19,63.57,73.99,100.0,74.0,70.0,0.0,73.62666666666667,67.0,69.0,85.0,55.0
2025-02-06 06:45:00,64.98,0.0,13.5,114.19333333333331,63.57,73.99,100.0,74.0,70.0,0.0,73.65,67.0,69.0,85.0,55.0
2025-02-06 07:00:00,64.27666666666666,0.0,12.5,114.01333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.66333333333334,67.0,69.0,85.0,55.0
2025-02-06 07:15:00,64.27666666666666,0.0,12.166666666666666,114.21999999999998,63.57,73.99,100.0,74.0,70.0,0.0,73.67,67.0,69.0,85.0,55.0
2025-02-06 07:30:00,63.57,0.0,13.166666666666666,114.60666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.67,67.0,69.0,85.0,55.0
2025-02-06 07:45:00,63.56999999999999,0.0,12.833333333333334,114.24333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.67,67.0,69.0,85.0,55.0
2025-02-06 08:00:00,64.27666666666666,0.0,12.166666666666666,114.51666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.68333333333334,67.0,69.0,85.0,55.0
2025-02-06 08:15:00,62.86333333333334,0.0,12.833333333333334,114.90666666666664,63.57,73.99,100.0,74.0,70.0,0.0,73.74333333333334,67.0,69.0,85.0,55.0
2025-02-06 08:30:00,64.98333333333333,0.0,12.666666666666666,115.75333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.80666666666667,67.0,69.0,85.0,55.0
2025-02-06 08:45:00,63.57,0.0,11.666666666666666,110.11666666666667,63.57,73.99,100.0,74.0,70.0,0.0,73.83666666666666,67.0,69.0,85.0,55.0
2025-02-06 09:00:00,64.27666666666666,0.0,13.5,109.75333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.7,67.0,69.0,85.0,55.0
2025-02-06 09:15:00,64.27666666666666,0.0,13.166666666666666,110.06666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.67,67.0,69.0,85.0,55.0
2025-02-06 09:30:00,62.86333333333334,0.0,11.5,110.47666666666667,63.57,73.99,100.0,74.0,70.0,0.0,73.68333333333334,67.0,69.0,85.0,55.0
2025-02-06 09:45:00,64.98,0.0,11.333333333333334,110.36,63.57,73.99,100.0,74.0,70.0,0.0,73.77333333333333,67.0,69.0,85.0,55.0
2025-02-06 10:00:00,64.27666666666666,0.0,11.333333333333334,108.23,63.57,73.99,100.0,74.0,70.0,0.0,73.78333333333333,67.0,69.0,85.0,55.0
2025-02-06 10:15:00,63.57,0.0,13.333333333333334,106.42,63.57,73.99,100.0,74.0,70.0,0.0,73.48,67.0,69.0,85.0,55.0
2025-02-06 10:30:00,64.27666666666666,0.0,14.166666666666666,106.54,63.57,73.99,100.0,74.0,70.0,0.0,73.23666666666666,67.0,69.0,85.0,55.0
2025-02-06 10:45:00,64.98333333333333,0.0,13.833333333333334,106.71,63.57,73.99,100.0,74.0,70.0,0.0,73.03333333333335,67.0,69.0,85.0,55.0
2025-02-06 11:00:00,64.27666666666666,0.0,12.833333333333334,106.42333333333332,63.57,73.99,100.0,74.0,70.0,0.0,72.92333333333333,67.0,69.0,85.0,55.0
2025-02-06 11:15:00,62.86333333333334,0.0,13.666666666666666,106.99333333333334,63.57,73.99,100.0,74.0,70.0,0.0,72.86,67.0,69.0,85.0,55.0
2025-02-06 11:30:00,66.39333333333333,0.0,14.166666666666666,106.75333333333332,63.57,73.99,100.0,74.0,70.0,0.0,72.80333333333334,67.0,69.0,85.0,55.0
2025-02-06 11:45:00,65.69,0.0,13.5,106.36,63.57,73.99,100.0,74.0,70.0,0.0,72.79,67.0,69.0,85.0,55.0
2025-02-06 12:00:00,64.98333333333333,0.0,12.5,106.48666666666668,63.57,73.99,100.0,74.0,70.0,0.0,72.77,67.0,69.0,85.0,55.0
2025-02-06 12:15:00,64.27666666666666,0.0,12.5,107.59,63.57,73.99,100.0,74.0,70.0,0.0,72.74666666666667,67.0,69.0,85.0,55.0
2025-02-06 12:30:00,64.27666666666666,0.0,11.833333333333334,109.71333333333332,63.57,73.99,100.0,74.0,70.0,0.0,72.88333333333334,67.0,69.0,85.0,55.0
2025-02-06 12:45:00,64.98333333333333,0.0,11.5,110.34666666666668,63.57,73.99,100.0,74.0,70.0,0.0,72.98666666666666,67.0,69.0,85.0,55.0
2025-02-06 13:00:00,67.8,0.0,10.333333333333334,114.10666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.17666666666666,67.0,69.0,85.0,55.0
2025-02-06 13:15:00,64.98333333333333,0.0,9.5,115.49,63.57,73.99,100.0,74.0,70.0,0.0,73.41,67.0,69.0,85.0,55.0
2025-02-06 13:30:00,67.10000000000001,0.0,9.166666666666666,115.30333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.78333333333333,67.0,69.0,85.0,55.0
2025-02-06 13:45:00,64.27666666666666,0.0,9.0,114.81,63.57,73.99,92.59,74.0,70.0,0.0,74.3,67.0,69.0,85.0,55.0
2025-02-06 14:00:00,63.57,0.0,10.0,111.61,63.57,73.99,80.1,74.0,70.0,0.0,74.82,67.0,69.0,85.0,55.0
2025-02-06 14:15:00,63.57,0.0,10.25,101.98,63.57,73.99,67.0125,74.0,70.0,0.0,75.0025,67.0,69.0,85.0,55.0
2025-02-06 14:30:00,63.57,0.0,10.5,103.74,63.57,73.99,69.63333333333333,74.0,70.0,0.0,74.58,67.0,69.0,85.0,55.0
2025-02-06 14:45:00,65.69,0.0,10.375,102.305,63.57,73.99,69.5075,74.0,70.0,0.0,74.3575,67.0,69.0,85.0,55.0
2025-02-06 15:00:00,64.98,0.0,11.166666666666666,100.41333333333334,63.57,73.99,75.74333333333334,74.0,70.0,0.0,73.96333333333332,67.0,69.0,85.0,55.0
2025-02-06 15:15:00,65.69,0.0,9.5,105.44,63.57,73.99,79.66,74.0,70.0,0.0,73.81666666666666,67.0,69.0,85.0,55.0
2025-02-06 15:30:00,64.98333333333333,0.0,11.5,102.13333333333333,63.57,73.99,85.86666666666667,74.0,70.0,0.0,73.60333333333334,67.0,69.0,85.0,55.0
2025-02-06 15:45:00,65.69,0.0,10.166666666666666,105.43666666666668,63.57,73.99,96.39666666666666,74.0,70.0,0.0,73.28,67.0,69.0,85.0,55.0
2025-02-06 16:00:00,64.63,0.0,10.0,106.055,63.57,73.99,100.0,74.0,70.0,0.0,73.135,67.0,69.0,85.0,55.0
2025-02-06 16:15:00,65.16,0.0,9.625,106.1325,63.57,73.99,100.0,74.0,70.0,0.0,73.0775,67.0,69.0,85.0,55.0
2025-02-06 16:30:00,63.57,0.0,10.166666666666666,108.34,63.57,73.99,100.0,74.0,70.0,0.0,72.95666666666666,67.0,69.0,85.0,55.0
2025-02-06 16:45:00,64.27666666666666,0.0,9.0,114.39666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.28,67.0,69.0,85.0,55.0
2025-02-06 17:00:00,64.27666666666666,0.0,8.333333333333334,113.51,63.57,73.99,95.67666666666666,74.0,70.0,0.0,74.17,67.0,69.0,85.0,55.0
2025-02-06 17:15:00,65.68666666666667,0.0,10.333333333333334,109.86,63.57,73.99,99.63333333333333,74.0,70.0,0.0,73.91666666666667,67.0,69.0,85.0,55.0
2025-02-06 17:30:00,66.39333333333333,0.0,8.833333333333334,111.06,63.57,73.99,84.57,74.0,70.0,0.0,74.66000000000001,67.0,69.0,85.0,55.0
2025-02-06 17:45:00,63.57,0.0,9.666666666666666,96.1,63.57,73.99,63.7,74.0,70.0,0.0,75.29333333333334,67.0,69.0,85.0,55.0
2025-02-06 18:00:00,64.27666666666666,0.0,8.833333333333334,90.64333333333332,63.57,73.99,53.51333333333333,74.0,70.0,0.0,75.27333333333333,67.0,69.0,85.0,55.0
2025-02-06 18:15:00,64.27666666666666,0.0,10.166666666666666,87.64999999999999,63.57,73.99,50.43,74.0,70.0,0.0,75.06333333333333,67.0,69.0,85.0,55.0
2025-02-06 18:30:00,65.69,0.0,8.333333333333334,80.48333333333333,63.57,73.99,38.26,74.0,70.0,0.0,75.17,67.0,69.0,85.0,55.0
2025-02-06 18:45:00,63.57,0.0,10.166666666666666,86.33333333333333,63.57,73.99,51.88666666666666,74.0,70.0,0.0,74.25333333333333,67.0,69.0,85.0,55.0
2025-02-06 19:00:00,64.98333333333333,0.0,8.333333333333334,88.39,63.57,73.99,51.43333333333334,74.0,70.0,0.0,74.20333333333333,67.0,69.0,85.0,55.0
2025-02-06 19:15:00,64.27666666666666,0.0,10.0,91.95,63.57,73.99,55.473333333333336,74.0,70.0,0.0,73.96666666666667,67.0,69.0,85.0,55.0
2025-02-06 19:30:00,64.98333333333333,0.0,8.5,95.31,63.57,73.99,57.24,74.0,70.0,0.0,73.89666666666666,67.0,69.0,85.0,55.0
2025-02-06 19:45:00,64.98,0.0,8.5,98.43666666666668,63.57,73.99,61.32333333333333,74.0,70.0,0.0,73.75666666666666,67.0,69.0,85.0,55.0
2025-02-06 20:00:00,62.86333333333334,0.0,9.0,100.91,63.57,73.99,65.11666666666667,74.0,70.0,0.0,73.68333333333334,67.0,69.0,85.0,55.0
2025-02-06 20:15:00,63.57,0.0,10.166666666666666,97.77333333333333,63.57,73.99,69.46333333333332,74.0,70.0,0.0,73.57333333333334,67.0,69.0,85.0,55.0
2025-02-06 20:30:00,65.69,0.0,8.666666666666666,104.66666666666669,63.57,73.99,74.55,74.0,70.0,0.0,73.51666666666667,67.0,69.0,85.0,55.0
2025-02-06 20:45:00,65.68666666666667,0.0,9.833333333333334,102.36333333333334,63.57,73.99,77.82333333333334,74.0,70.0,0.0,73.53,67.0,69.0,85.0,55.0
2025-02-06 21:00:00,63.56999999999999,0.0,8.666666666666666,105.78666666666668,63.57,73.99,80.78666666666668,74.0,70.0,0.0,73.55333333333333,67.0,69.0,85.0,55.0
2025-02-06 21:15:00,64.27333333333333,0.0,9.833333333333334,108.35,63.57,73.99,81.84666666666668,74.0,70.0,0.0,73.66333333333334,67.0,69.0,85.0,55.0
2025-02-06 21:30:00,62.86333333333334,0.0,9.166666666666666,101.21,63.57,73.99,77.10666666666667,74.0,70.0,0.0,73.95333333333333,67.0,69.0,85.0,55.0
2025-02-06 21:45:00,65.69,0.0,9.166666666666666,107.85333333333334,63.57,73.99,79.52,74.0,70.0,0.0,73.87333333333333,67.0,69.0,85.0,55.0
2025-02-06 22:00:00,62.86333333333334,0.0,10.166666666666666,103.87,63.57,73.99,81.83,74.0,70.0,0.0,73.79,67.0,69.0,85.0,55.0
2025-02-06 22:15:00,64.98333333333333,0.0,9.0,111.54666666666668,63.57,73.99,88.31,74.0,70.0,0.0,73.61,67.0,69.0,85.0,55.0
2025-02-06 22:30:00,63.57,0.0,9.0,112.42333333333332,63.57,73.99,89.62,74.0,70.0,0.0,73.67666666666666,67.0,69.0,85.0,55.0
2025-02-06 22:45:00,62.156666666666666,0.0,9.666666666666666,113.05333333333331,63.57,73.99,91.92,74.0,70.0,0.0,73.67,67.0,69.0,85.0,55.0
2025-02-06 23:00:00,64.27666666666666,0.0,10.5,113.45666666666666,63.57,73.99,94.57666666666668,74.0,70.0,0.0,73.66333333333334,67.0,69.0,85.0,55.0
2025-02-06 23:15:00,66.39333333333333,0.0,11.0,113.15333333333336,63.57,73.99,96.93333333333334,74.0,70.0,0.0,73.67,67.0,69.0,85.0,55.0
2025-02-06 23:30:00,64.63,0.0,11.0,112.935,63.57,73.99,99.44,74.0,70.0,0.0,73.6,67.0,69.0,85.0,55.0
2025-02-06 23:45:00,64.98,0.0,10.833333333333334,113.00333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.46666666666665,67.0,69.0,85.0,55.0
2025-02-07 00:00:00,64.27666666666666,0.0,11.0,112.37666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.24,67.0,69.0,85.0,55.0
2025-02-07 00:15:00,64.98333333333333,0.0,11.166666666666666,111.85333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.16333333333334,67.0,69.0,85.0,55.0
2025-02-07 00:30:00,64.27666666666666,0.0,11.5,111.73,63.57,73.99,100.0,74.0,70.0,0.0,73.02333333333333,67.0,69.0,85.0,55.0
2025-02-07 00:45:00,64.98333333333333,0.0,12.0,112.15,63.57,73.99,100.0,74.0,70.0,0.0,72.94333333333334,67.0,69.0,85.0,55.0
2025-02-07 01:00:00,64.98333333333333,0.0,12.5,112.52666666666666,63.57,73.99,100.0,74.0,70.0,0.0,72.91,67.0,69.0,85.0,55.0
2025-02-07 01:15:00,64.27666666666666,0.0,12.833333333333334,112.85666666666668,63.57,73.99,100.0,74.0,70.0,0.0,72.94333333333334,67.0,69.0,85.0,55.0
2025-02-07 01:30:00,64.98333333333333,0.0,12.666666666666666,113.14,63.57,73.99,100.0,74.0,70.0,0.0,72.95,67.0,69.0,85.0,55.0
2025-02-07 01:45:00,66.39,0.0,13.166666666666666,113.04,63.57,73.99,100.0,74.0,70.0,0.0,72.95,67.0,69.0,85.0,55.0
2025-02-07 02:00:00,64.98333333333333,0.0,13.5,113.54666666666668,63.57,73.99,100.0,74.0,70.0,0.0,72.95,67.0,69.0,85.0,55.0
2025-02-07 02:15:00,63.57,0.0,13.5,113.62666666666668,63.57,73.99,100.0,74.0,70.0,0.0,72.95,67.0,69.0,85.0,55.0
2025-02-07 02:30:00,64.27666666666666,0.0,14.0,113.78333333333336,63.57,73.99,100.0,74.0,70.0,0.0,72.95,67.0,69.0,85.0,55.0
2025-02-07 02:45:00,64.27666666666666,0.0,14.0,114.00333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.06,67.0,69.0,85.0,55.0
2025-02-07 03:00:00,64.98333333333333,0.0,13.666666666666666,114.32666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.22666666666667,67.0,69.0,85.0,55.0
2025-02-07 03:15:00,62.86333333333334,0.0,13.166666666666666,114.66333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.26666666666667,67.0,69.0,85.0,55.0
2025-02-07 03:30:00,64.27666666666666,0.0,14.5,114.75666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.35,67.0,69.0,85.0,55.0
2025-02-07 03:45:00,66.39333333333333,0.0,14.333333333333334,114.39666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.34666666666666,67.0,69.0,85.0,55.0
2025-02-07 04:00:00,65.68666666666667,0.0,14.5,114.32666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.36,67.0,69.0,85.0,55.0
2025-02-07 04:15:00,62.86333333333334,0.0,14.166666666666666,114.25333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.35666666666667,67.0,69.0,85.0,55.0
2025-02-07 04:30:00,64.98,0.0,14.833333333333334,114.35,63.57,73.99,100.0,74.0,70.0,0.0,73.28,67.0,69.0,85.0,55.0
2025-02-07 04:45:00,64.27666666666666,0.0,15.333333333333334,114.84,63.57,73.99,100.0,74.0,70.0,0.0,73.34333333333332,67.0,69.0,85.0,55.0
2025-02-07 05:00:00,64.27666666666666,0.0,14.666666666666666,114.9,63.57,73.99,100.0,74.0,70.0,0.0,73.36666666666666,67.0,69.0,85.0,55.0
2025-02-07 05:15:00,65.68666666666667,0.0,14.5,114.84666666666664,63.57,73.99,100.0,74.0,70.0,0.0,73.38,67.0,69.0,85.0,55.0
2025-02-07 05:30:00,63.57,0.0,14.166666666666666,114.63,63.57,73.99,100.0,74.0,70.0,0.0,73.38,67.0,69.0,85.0,55.0
2025-02-07 05:45:00,64.27666666666666,0.0,14.333333333333334,114.54666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.37333333333333,67.0,69.0,85.0,55.0
2025-02-07 06:00:00,64.27666666666666,0.0,15.166666666666666,114.62666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.38,67.0,69.0,85.0,55.0
2025-02-07 06:15:00,65.68666666666667,0.0,14.0,114.13333333333333,63.57,73.99,100.0,74.0,70.0,0.0,73.39999999999999,67.0,69.0,85.0,55.0
2025-02-07 06:30:00,64.27666666666666,0.0,14.166666666666666,114.4,63.57,73.99,100.0,74.0,70.0,0.0,73.39333333333333,67.0,69.0,85.0,55.0
2025-02-07 06:45:00,64.98333333333333,0.0,15.166666666666666,114.25333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.37333333333333,67.0,69.0,85.0,55.0
2025-02-07 07:00:00,63.57,0.0,14.0,114.04,63.57,73.99,100.0,74.0,70.0,0.0,73.42,67.0,69.0,85.0,55.0
2025-02-07 07:15:00,64.98333333333333,0.0,14.833333333333334,114.06,63.57,73.99,100.0,74.0,70.0,0.0,73.39333333333333,67.0,69.0,85.0,55.0
2025-02-07 07:30:00,64.27666666666666,0.0,14.5,114.35333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.38,67.0,69.0,85.0,55.0
2025-02-07 07:45:00,64.98333333333333,0.0,14.166666666666666,113.76333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.38,67.0,69.0,85.0,55.0
2025-02-07 08:00:00,65.68666666666667,0.0,13.666666666666666,113.62666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.38,67.0,69.0,85.0,55.0
2025-02-07 08:15:00,64.63,0.0,13.5,113.29,63.57,73.99,100.0,74.0,70.0,0.0,73.39,67.0,69.0,85.0,55.0
2025-02-07 08:30:00,64.6275,0.0,15.25,113.915,63.57,73.99,100.0,74.0,70.0,0.0,73.375,67.0,69.0,85.0,55.0
2025-02-07 08:45:00,63.56999999999999,0.0,14.166666666666666,113.50666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.38,67.0,69.0,85.0,55.0
2025-02-07 09:00:00,64.27666666666666,0.0,13.833333333333334,113.41333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.37333333333333,67.0,69.0,85.0,55.0
2025-02-07 09:15:00,64.98,0.0,14.0,113.29,63.57,73.99,100.0,74.0,70.0,0.0,73.36666666666666,67.0,69.0,85.0,55.0
2025-02-07 09:30:00,66.39333333333333,0.0,13.5,112.94,63.57,73.99,100.0,74.0,70.0,0.0,73.38,67.0,69.0,85.0,55.0
2025-02-07 09:45:00,64.98333333333333,0.0,13.833333333333334,113.02666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.38,67.0,69.0,85.0,55.0
2025-02-07 10:00:00,66.39,0.0,14.666666666666666,113.18666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.38,67.0,69.0,85.0,55.0
2025-02-07 10:15:00,63.57,0.0,13.5,112.91666666666669,63.57,73.99,100.0,74.0,70.0,0.0,73.38,67.0,69.0,85.0,55.0
2025-02-07 10:30:00,65.69,0.0,13.666666666666666,112.44,63.57,73.99,100.0,74.0,70.0,0.0,73.45,67.0,69.0,85.0,55.0
2025-02-07 10:45:00,62.86333333333334,0.0,14.166666666666666,112.59,63.57,73.99,100.0,74.0,70.0,0.0,73.41666666666667,67.0,69.0,85.0,55.0
2025-02-07 11:00:00,65.69,0.0,13.666666666666666,111.84333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.49,67.0,69.0,85.0,55.0
2025-02-07 11:15:00,64.98,0.0,13.5,111.96666666666664,63.57,73.99,100.0,74.0,70.0,0.0,73.50333333333333,67.0,69.0,85.0,55.0
2025-02-07 11:30:00,64.98333333333333,0.0,14.833333333333334,112.26333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.51666666666667,67.0,69.0,85.0,55.0
2025-02-07 11:45:00,63.57,0.0,13.666666666666666,111.8,63.57,73.99,100.0,74.0,70.0,0.0,73.50333333333333,67.0,69.0,85.0,55.0
2025-02-07 12:00:00,64.27666666666666,0.0,14.833333333333334,112.42333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.49666666666667,67.0,69.0,85.0,55.0
2025-02-07 12:15:00,64.27666666666666,0.0,13.5,112.16,63.57,73.99,100.0,74.0,70.0,0.0,73.53,67.0,69.0,85.0,55.0
