time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-02-11 07:15:00,65.68666666666667,0.0,11.833333333333334,111.63,63.57,73.99,100.0,74.0,70.0,0.0,73.49666666666667,67.0,69.0,85.0,55.0
2025-02-11 07:30:00,64.98333333333333,0.0,11.333333333333334,111.55666666666669,63.57,73.99,100.0,74.0,70.0,0.0,73.47333333333333,67.0,69.0,85.0,55.0
2025-02-11 07:45:00,67.09666666666666,0.0,12.0,111.5,63.57,73.99,100.0,74.0,70.0,0.0,73.42333333333333,67.0,69.0,85.0,55.0
2025-02-11 08:00:00,65.68666666666667,0.0,11.166666666666666,111.52333333333333,63.57,73.99,100.0,74.0,70.0,0.0,73.44,67.0,69.0,85.0,55.0
2025-02-11 08:15:00,64.98333333333333,0.0,11.0,111.37,63.57,73.99,100.0,74.0,70.0,0.0,73.49,67.0,69.0,85.0,55.0
2025-02-11 08:30:00,65.69,0.0,12.166666666666666,111.48666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.51,67.0,69.0,85.0,55.0
2025-02-11 08:45:00,62.86333333333334,0.0,10.833333333333334,111.31333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.51,67.0,69.0,85.0,55.0
2025-02-11 09:00:00,64.27333333333333,0.0,12.333333333333334,111.71666666666664,63.57,73.99,100.0,74.0,70.0,0.0,73.51666666666667,67.0,69.0,85.0,55.0
2025-02-11 09:15:00,64.98,0.0,11.166666666666666,111.30333333333331,63.57,73.99,100.0,74.0,70.0,0.0,73.53,67.0,69.0,85.0,55.0
2025-02-11 09:30:00,63.57,0.0,11.666666666666666,111.03333333333336,63.57,73.99,100.0,74.0,70.0,0.0,73.53333333333335,67.0,69.0,85.0,55.0
2025-02-11 09:45:00,64.27333333333333,0.0,11.166666666666666,110.19333333333331,63.57,73.99,100.0,74.0,70.0,0.0,73.52333333333333,67.0,69.0,85.0,55.0
2025-02-11 10:00:00,64.63,0.0,11.5,109.705,63.57,73.99,100.0,74.0,70.0,0.0,73.455,67.0,69.0,85.0,55.0
2025-02-11 10:15:00,60.74333333333334,0.0,11.5,110.11333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.43333333333334,67.0,69.0,85.0,55.0
2025-02-11 10:30:00,64.98333333333333,0.0,11.5,110.09333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.44,67.0,69.0,85.0,55.0
2025-02-11 10:45:00,65.68666666666667,0.0,11.166666666666666,110.15,63.57,73.99,100.0,74.0,70.0,0.0,73.51,67.0,69.0,85.0,55.0
2025-02-11 11:00:00,65.68666666666667,0.0,12.0,109.39333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.49,67.0,69.0,85.0,55.0
2025-02-11 11:15:00,64.98333333333333,0.0,11.333333333333334,109.41666666666669,63.57,73.99,100.0,74.0,70.0,0.0,73.52333333333333,67.0,69.0,85.0,55.0
2025-02-11 11:30:00,63.57,0.0,12.0,109.64,63.57,73.99,100.0,74.0,70.0,0.0,73.51,67.0,69.0,85.0,55.0
2025-02-11 11:45:00,65.69,0.0,12.0,109.85666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.51,67.0,69.0,85.0,55.0
2025-02-11 12:00:00,67.09666666666666,0.0,11.333333333333334,109.95666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.52333333333333,67.0,69.0,85.0,55.0
2025-02-11 12:15:00,65.68666666666667,0.0,11.5,109.85666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.51,67.0,69.0,85.0,55.0
2025-02-11 12:30:00,65.68333333333334,0.0,11.666666666666666,109.65,63.57,73.99,100.0,74.0,70.0,0.0,73.49666666666667,67.0,69.0,85.0,55.0
2025-02-11 12:45:00,65.68666666666667,0.0,11.666666666666666,110.27,63.57,73.99,100.0,74.0,70.0,0.0,73.37333333333333,67.0,69.0,85.0,55.0
2025-02-11 13:00:00,64.98333333333333,0.0,11.666666666666666,110.21999999999998,63.57,73.99,100.0,74.0,70.0,0.0,73.38666666666667,67.0,69.0,85.0,55.0
2025-02-11 13:15:00,65.68666666666667,0.0,12.166666666666666,110.09,63.57,73.99,100.0,74.0,70.0,0.0,73.36333333333333,67.0,69.0,85.0,55.0
2025-02-11 13:30:00,64.27666666666666,0.0,12.166666666666666,110.37,63.57,73.99,100.0,74.0,70.0,0.0,73.34666666666666,67.0,69.0,85.0,55.0
2025-02-11 13:45:00,63.57,0.0,12.166666666666666,110.17,63.57,73.99,100.0,74.0,70.0,0.0,73.35666666666667,67.0,69.0,85.0,55.0
2025-02-11 14:00:00,66.39333333333333,0.0,12.5,109.86333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.23333333333333,67.0,69.0,85.0,55.0
2025-02-11 14:15:00,63.57,0.0,11.5,109.75333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.24,67.0,69.0,85.0,55.0
2025-02-11 14:30:00,63.57,0.0,12.333333333333334,109.84333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.21333333333332,67.0,69.0,85.0,55.0
2025-02-11 14:45:00,62.86333333333334,0.0,11.0,109.73,63.57,73.99,100.0,74.0,70.0,0.0,73.22,67.0,69.0,85.0,55.0
2025-02-11 15:00:00,64.27666666666666,0.0,11.333333333333334,109.45,63.57,73.99,100.0,74.0,70.0,0.0,73.20666666666666,67.0,69.0,85.0,55.0
2025-02-11 15:15:00,64.27666666666666,0.0,11.5,109.66,63.57,73.99,100.0,74.0,70.0,0.0,73.22666666666667,67.0,69.0,85.0,55.0
2025-02-11 15:30:00,64.98333333333333,0.0,12.0,109.65666666666664,63.57,73.99,100.0,74.0,70.0,0.0,73.25666666666666,67.0,69.0,85.0,55.0
2025-02-11 15:45:00,64.27666666666666,0.0,11.666666666666666,109.93333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.25,67.0,69.0,85.0,55.0
2025-02-11 16:00:00,66.39,0.0,11.5,109.73,63.57,73.99,100.0,74.0,70.0,0.0,73.46666666666667,67.0,69.0,85.0,55.0
2025-02-11 16:15:00,64.27666666666666,0.0,11.833333333333334,109.72,63.57,73.99,100.0,74.0,70.0,0.0,73.52333333333333,67.0,69.0,85.0,55.0
2025-02-11 16:30:00,63.57,0.0,10.833333333333334,109.65,63.57,73.99,100.0,74.0,70.0,0.0,73.64333333333333,67.0,69.0,85.0,55.0
2025-02-11 16:45:00,43.086666666666666,0.0,43.5,107.38,63.57,73.99,100.0,74.0,70.0,0.0,73.57333333333334,67.0,69.0,85.0,55.0
2025-02-11 17:00:00,64.27666666666666,0.0,20.5,111.40333333333336,63.57,73.99,100.0,74.0,70.0,0.0,73.45333333333333,67.0,69.0,85.0,55.0
2025-02-11 17:15:00,65.68666666666667,0.0,19.5,110.98666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.32333333333334,67.0,69.0,85.0,55.0
2025-02-11 17:30:00,64.98,0.0,19.5,111.11,63.57,73.99,100.0,74.0,70.0,0.0,73.31666666666666,67.0,69.0,85.0,55.0
2025-02-11 17:45:00,63.57,0.0,21.33333333333333,111.8,63.57,73.99,100.0,74.0,70.0,0.0,73.58,67.0,69.0,85.0,55.0
2025-02-11 18:00:00,64.27666666666666,0.0,20.166666666666668,110.16,63.57,73.99,87.10000000000001,74.0,70.0,0.0,74.56666666666666,67.0,69.0,85.0,55.0
2025-02-11 18:15:00,64.27333333333333,0.0,20.666666666666668,101.04333333333334,63.57,73.99,68.37666666666667,74.0,70.0,0.0,75.17,67.0,69.0,85.0,55.0
2025-02-11 18:30:00,64.98333333333333,0.0,20.83333333333333,88.71999999999998,63.57,73.99,50.02,74.0,70.0,0.0,75.54,67.0,69.0,85.0,55.0
2025-02-11 18:45:00,64.27666666666666,0.0,19.33333333333333,76.82666666666667,63.57,73.99,34.54,74.0,70.0,0.0,75.69666666666666,67.0,69.0,85.0,55.0
2025-02-11 19:00:00,64.98,0.0,20.5,78.92,63.57,73.99,41.16333333333333,74.0,70.0,0.0,74.83666666666666,67.0,69.0,85.0,55.0
2025-02-11 19:15:00,64.98,0.0,19.166666666666668,89.08999999999999,63.57,73.99,54.27333333333333,74.0,70.0,0.0,74.06666666666666,67.0,69.0,85.0,55.0
2025-02-11 19:30:00,64.98333333333333,0.0,18.5,94.36,63.57,73.99,61.56333333333333,74.0,70.0,0.0,73.73333333333333,67.0,69.0,85.0,55.0
2025-02-11 19:45:00,62.86333333333334,0.0,18.83333333333333,99.75666666666666,63.57,73.99,69.71666666666667,74.0,70.0,0.0,73.47333333333334,67.0,69.0,85.0,55.0
2025-02-11 20:00:00,65.68666666666667,0.0,19.5,103.5,63.57,73.99,76.35333333333334,74.0,70.0,0.0,73.35666666666667,67.0,69.0,85.0,55.0
2025-02-11 20:15:00,64.98333333333333,0.0,18.33333333333333,107.12666666666668,63.57,73.99,84.33333333333333,74.0,70.0,0.0,73.23333333333333,67.0,69.0,85.0,55.0
2025-02-11 20:30:00,62.156666666666666,0.0,19.0,110.06,63.57,73.99,91.54333333333334,74.0,70.0,0.0,73.16333333333334,67.0,69.0,85.0,55.0
2025-02-11 20:45:00,64.27666666666666,0.0,20.666666666666668,111.92,63.57,73.99,99.17666666666666,74.0,70.0,0.0,73.09,67.0,69.0,85.0,55.0
2025-02-11 21:00:00,64.27666666666666,0.0,21.0,112.03333333333336,63.57,73.99,100.0,74.0,70.0,0.0,73.07333333333334,67.0,69.0,85.0,55.0
2025-02-11 21:15:00,64.27666666666666,0.0,20.33333333333333,112.00333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.07666666666667,67.0,69.0,85.0,55.0
2025-02-11 21:30:00,65.69,0.0,20.83333333333333,111.7,63.57,73.99,100.0,74.0,70.0,0.0,73.09,67.0,69.0,85.0,55.0
2025-02-11 21:45:00,65.68666666666667,0.0,21.166666666666668,112.03666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.09,67.0,69.0,85.0,55.0
2025-02-11 22:00:00,64.27666666666666,0.0,20.166666666666668,111.72,63.57,73.99,100.0,74.0,70.0,0.0,73.08,67.0,69.0,85.0,55.0
2025-02-11 22:15:00,64.98,0.0,20.5,111.65666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.04,67.0,69.0,85.0,55.0
2025-02-11 22:30:00,64.27333333333333,0.0,20.83333333333333,111.72,63.57,73.99,100.0,74.0,70.0,0.0,72.97,67.0,69.0,85.0,55.0
2025-02-11 22:45:00,65.69,0.0,20.5,111.74,63.57,73.99,100.0,74.0,70.0,0.0,73.02666666666666,67.0,69.0,85.0,55.0
2025-02-11 23:00:00,63.56999999999999,0.0,19.666666666666668,111.54666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.04,67.0,69.0,85.0,55.0
2025-02-11 23:15:00,63.57,0.0,21.5,111.96666666666664,63.57,73.99,100.0,74.0,70.0,0.0,73.19,67.0,69.0,85.0,55.0
2025-02-11 23:30:00,64.98333333333333,0.0,22.166666666666668,112.27333333333333,63.57,73.99,100.0,74.0,70.0,0.0,73.22666666666667,67.0,69.0,85.0,55.0
2025-02-11 23:45:00,65.68666666666667,0.0,21.0,112.01333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.15666666666668,67.0,69.0,85.0,55.0
2025-02-12 00:00:00,65.69,0.0,21.33333333333333,111.98,63.57,73.99,100.0,74.0,70.0,0.0,73.24333333333333,67.0,69.0,85.0,55.0
2025-02-12 00:15:00,62.86333333333334,0.0,21.5,112.68333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.42333333333333,67.0,69.0,85.0,55.0
2025-02-12 00:30:00,64.98333333333333,0.0,20.83333333333333,112.46666666666664,63.57,73.99,100.0,74.0,70.0,0.0,73.53,67.0,69.0,85.0,55.0
2025-02-12 00:45:00,64.98333333333333,0.0,20.83333333333333,112.66333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.60666666666667,67.0,69.0,85.0,55.0
2025-02-12 01:00:00,64.27666666666666,0.0,22.5,113.36,63.57,73.99,100.0,74.0,70.0,0.0,73.65666666666667,67.0,69.0,85.0,55.0
2025-02-12 01:15:00,65.68666666666667,0.0,21.83333333333333,113.3,63.57,73.99,100.0,74.0,70.0,0.0,73.69,67.0,69.0,85.0,55.0
2025-02-12 01:30:00,64.27666666666666,0.0,21.0,113.27666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.70666666666666,67.0,69.0,85.0,55.0
2025-02-12 01:45:00,64.27333333333333,0.0,22.0,113.37,63.57,73.99,100.0,74.0,70.0,0.0,73.68333333333334,67.0,69.0,85.0,55.0
2025-02-12 02:00:00,63.57,0.0,21.666666666666668,113.11666666666667,63.57,73.99,100.0,74.0,70.0,0.0,73.7,67.0,69.0,85.0,55.0
2025-02-12 02:15:00,65.68666666666667,0.0,20.83333333333333,113.0,63.57,73.99,100.0,74.0,70.0,0.0,73.71666666666665,67.0,69.0,85.0,55.0
2025-02-12 02:30:00,62.86333333333334,0.0,21.33333333333333,113.23333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.69,67.0,69.0,85.0,55.0
2025-02-12 02:45:00,67.80333333333333,0.0,23.166666666666668,114.18,63.57,73.99,100.0,74.0,70.0,0.0,73.68333333333334,67.0,69.0,85.0,55.0
2025-02-12 03:00:00,64.98333333333333,0.0,21.33333333333333,113.54,63.57,73.99,100.0,74.0,70.0,0.0,73.67,67.0,69.0,85.0,55.0
2025-02-12 03:15:00,64.27666666666666,0.0,20.83333333333333,113.50666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.71333333333332,67.0,69.0,85.0,55.0
2025-02-12 03:30:00,64.27666666666666,0.0,22.83333333333333,113.9,63.57,73.99,100.0,74.0,70.0,0.0,73.77333333333333,67.0,69.0,85.0,55.0
2025-02-12 03:45:00,64.27666666666666,0.0,21.0,113.39,63.57,73.99,100.0,74.0,70.0,0.0,73.79,67.0,69.0,85.0,55.0
2025-02-12 04:00:00,64.98,0.0,21.666666666666668,113.51666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.76,67.0,69.0,85.0,55.0
2025-02-12 04:15:00,64.27666666666666,0.0,22.166666666666668,113.55,63.57,73.99,100.0,74.0,70.0,0.0,73.74666666666667,67.0,69.0,85.0,55.0
2025-02-12 04:30:00,64.98,0.0,23.166666666666668,114.22333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.81,67.0,69.0,85.0,55.0
2025-02-12 04:45:00,64.27666666666666,0.0,21.33333333333333,113.57,63.57,73.99,100.0,74.0,70.0,0.0,73.80666666666667,67.0,69.0,85.0,55.0
2025-02-12 05:00:00,63.57,0.0,22.33333333333333,113.98666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.81666666666666,67.0,69.0,85.0,55.0
2025-02-12 05:15:00,67.09666666666666,0.0,22.33333333333333,113.84,63.57,73.99,100.0,74.0,70.0,0.0,73.81666666666666,67.0,69.0,85.0,55.0
2025-02-12 05:30:00,63.57,0.0,20.83333333333333,113.43333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.83666666666666,67.0,69.0,85.0,55.0
2025-02-12 05:45:00,64.98,0.0,22.5,114.07666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.83666666666666,67.0,69.0,85.0,55.0
2025-02-12 06:00:00,65.69,0.0,22.666666666666668,114.27333333333333,63.57,73.99,100.0,74.0,70.0,0.0,73.82333333333334,67.0,69.0,85.0,55.0
2025-02-12 06:15:00,64.27666666666666,0.0,21.33333333333333,113.61666666666667,63.57,73.99,100.0,74.0,70.0,0.0,73.92,67.0,69.0,85.0,55.0
2025-02-12 06:30:00,64.98,0.0,21.83333333333333,114.09666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.89333333333333,67.0,69.0,85.0,55.0
2025-02-12 06:45:00,65.68666666666667,0.0,21.33333333333333,113.89333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.91666666666667,67.0,69.0,85.0,55.0
2025-02-12 07:00:00,63.57,0.0,20.5,113.40333333333336,63.57,73.99,100.0,74.0,70.0,0.0,73.93333333333334,67.0,69.0,85.0,55.0
2025-02-12 07:15:00,67.09666666666666,0.0,21.5,113.32333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.94666666666666,67.0,69.0,85.0,55.0
2025-02-12 07:30:00,65.69,0.0,22.33333333333333,113.99,63.57,73.99,100.0,74.0,70.0,0.0,73.88,67.0,69.0,85.0,55.0
2025-02-12 07:45:00,64.98333333333333,0.0,21.83333333333333,114.29333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.90666666666668,67.0,69.0,85.0,55.0
2025-02-12 08:00:00,65.68666666666667,0.0,20.83333333333333,113.22333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.88333333333334,67.0,69.0,85.0,55.0
2025-02-12 08:15:00,64.98333333333333,0.0,21.666666666666668,113.35333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.91666666666667,67.0,69.0,85.0,55.0
2025-02-12 08:30:00,66.39333333333333,0.0,20.166666666666668,113.01333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.95333333333333,67.0,69.0,85.0,55.0
2025-02-12 08:45:00,64.27333333333333,0.0,22.5,114.21,63.57,73.99,100.0,74.0,70.0,0.0,73.94666666666666,67.0,69.0,85.0,55.0
2025-02-12 09:00:00,65.68666666666667,0.0,21.666666666666668,113.82666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.96,67.0,69.0,85.0,55.0
2025-02-12 09:15:00,62.86333333333334,0.0,20.33333333333333,113.28000000000002,63.57,73.99,100.0,74.0,70.0,0.0,73.94666666666666,67.0,69.0,85.0,55.0
2025-02-12 09:30:00,64.98333333333333,0.0,21.666666666666668,113.47,63.57,73.99,100.0,74.0,70.0,0.0,73.96,67.0,69.0,85.0,55.0
2025-02-12 09:45:00,65.68666666666667,0.0,21.5,113.33666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.97333333333334,67.0,69.0,85.0,55.0
2025-02-12 10:00:00,62.86333333333334,0.0,21.0,113.38666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.96,67.0,69.0,85.0,55.0
2025-02-12 10:15:00,66.39333333333333,0.0,21.166666666666668,113.21999999999998,63.57,73.99,100.0,74.0,70.0,0.0,73.96666666666665,67.0,69.0,85.0,55.0
2025-02-12 10:30:00,64.27333333333333,0.0,20.666666666666668,113.19,63.57,73.99,100.0,74.0,70.0,0.0,73.95333333333333,67.0,69.0,85.0,55.0
2025-02-12 10:45:00,64.98333333333333,0.0,19.83333333333333,112.53666666666668,63.57,73.99,99.67333333333332,74.0,70.0,0.0,74.0,67.0,69.0,85.0,55.0
2025-02-12 11:00:00,64.98,0.0,21.666666666666668,112.45,63.57,73.99,100.0,74.0,70.0,0.0,73.98,67.0,69.0,85.0,55.0
2025-02-12 11:15:00,64.27666666666666,0.0,22.5,112.94,63.57,73.99,100.0,74.0,70.0,0.0,73.96666666666665,67.0,69.0,85.0,55.0
2025-02-12 11:30:00,66.39333333333333,0.0,21.33333333333333,112.83,63.57,73.99,100.0,74.0,70.0,0.0,73.97333333333334,67.0,69.0,85.0,55.0
2025-02-12 11:45:00,64.98333333333333,0.0,20.33333333333333,112.23,63.57,73.99,99.76333333333334,74.0,70.0,0.0,74.00666666666667,67.0,69.0,85.0,55.0
2025-02-12 12:00:00,64.98333333333333,0.0,19.666666666666668,112.29,63.57,73.99,99.27333333333333,74.0,70.0,0.0,74.01666666666667,67.0,69.0,85.0,55.0
2025-02-12 12:15:00,64.27333333333333,0.0,22.166666666666668,113.37666666666668,63.57,73.99,99.89,74.0,70.0,0.0,73.99666666666667,67.0,69.0,85.0,55.0
2025-02-12 12:30:00,65.68666666666667,0.0,22.0,113.93,63.57,73.99,99.71333333333332,74.0,70.0,0.0,73.99000000000001,67.0,69.0,85.0,55.0
2025-02-12 12:45:00,64.98,0.0,21.666666666666668,113.70666666666666,63.57,73.99,99.85333333333334,74.0,70.0,0.0,73.99000000000001,67.0,69.0,85.0,55.0
2025-02-12 13:00:00,65.68333333333334,0.0,20.5,112.82,63.57,73.99,99.43666666666668,74.0,70.0,0.0,74.00333333333333,67.0,69.0,85.0,55.0
2025-02-12 13:15:00,62.156666666666666,0.0,19.5,111.32333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.91,67.0,69.0,85.0,55.0
2025-02-12 13:30:00,66.39333333333333,0.0,18.5,110.83333333333331,63.57,73.99,100.0,74.0,70.0,0.0,73.87333333333333,67.0,69.0,85.0,55.0
2025-02-12 13:45:00,63.57,0.0,18.0,110.87,63.57,73.99,95.94666666666669,74.0,70.0,0.0,74.17333333333333,67.0,69.0,85.0,55.0
2025-02-12 14:00:00,64.98333333333333,0.0,18.666666666666668,109.82333333333334,63.57,73.99,90.05,74.0,70.0,0.0,74.37333333333333,67.0,69.0,85.0,55.0
2025-02-12 14:15:00,21.896666666666665,0.0,50.833333333333336,102.17333333333332,63.57,73.99,87.79666666666667,74.0,70.0,0.0,74.33666666666666,67.0,69.0,85.0,55.0
2025-02-12 14:30:00,45.20333333333334,0.0,47.333333333333336,98.64666666666666,63.57,73.99,85.42,74.0,70.0,0.0,74.32,67.0,69.0,85.0,55.0
2025-02-12 14:45:00,66.39333333333333,0.0,19.166666666666668,107.39,63.57,73.99,84.95,74.0,70.0,0.0,74.25666666666667,67.0,69.0,85.0,55.0
2025-02-12 15:00:00,63.57,0.0,18.5,105.59666666666668,63.57,73.99,82.47666666666667,74.0,70.0,0.0,74.26,67.0,69.0,85.0,55.0
2025-02-12 15:15:00,64.27666666666666,0.0,18.166666666666668,104.21,63.57,73.99,79.28,74.0,70.0,0.0,74.31666666666666,67.0,69.0,85.0,55.0
2025-02-12 15:30:00,64.27666666666666,0.0,21.33333333333333,106.11333333333334,63.57,73.99,79.73666666666666,74.0,70.0,0.0,74.21,67.0,69.0,85.0,55.0
2025-02-12 15:45:00,64.98,0.0,21.33333333333333,108.13333333333333,63.57,73.99,83.08,74.0,70.0,0.0,74.0,67.0,69.0,85.0,55.0
2025-02-12 16:00:00,64.98,0.0,19.83333333333333,108.39,63.57,73.99,84.33333333333333,74.0,70.0,0.0,73.94,67.0,69.0,85.0,55.0
2025-02-12 16:15:00,63.57,0.0,21.5,108.79333333333334,63.57,73.99,84.33666666666666,74.0,70.0,0.0,73.96,67.0,69.0,85.0,55.0
2025-02-12 16:30:00,64.98333333333333,0.0,21.33333333333333,109.30333333333331,63.57,73.99,85.25666666666666,74.0,70.0,0.0,73.92666666666666,67.0,69.0,85.0,55.0
2025-02-12 16:45:00,64.98333333333333,0.0,20.5,110.17,63.57,73.99,87.54333333333334,74.0,70.0,0.0,73.86,67.0,69.0,85.0,55.0
2025-02-12 17:00:00,64.27666666666666,0.0,19.666666666666668,109.44,63.57,73.99,86.46666666666665,74.0,70.0,0.0,73.95333333333333,67.0,69.0,85.0,55.0
2025-02-12 17:15:00,64.98333333333333,0.0,19.0,109.78333333333336,63.57,73.99,88.60666666666667,74.0,70.0,0.0,73.88333333333334,67.0,69.0,85.0,55.0
2025-02-12 17:30:00,65.68666666666667,0.0,21.0,111.68,63.57,73.99,90.69333333333331,74.0,70.0,0.0,73.81,67.0,69.0,85.0,55.0
2025-02-12 17:45:00,63.56999999999999,0.0,19.666666666666668,111.95333333333332,63.57,73.99,92.14333333333332,74.0,70.0,0.0,73.81666666666666,67.0,69.0,85.0,55.0
2025-02-12 18:00:00,65.68666666666667,0.0,20.83333333333333,112.66666666666669,63.57,73.99,93.68333333333334,74.0,70.0,0.0,73.80333333333333,67.0,69.0,85.0,55.0
2025-02-12 18:15:00,66.39333333333333,0.0,18.83333333333333,112.20666666666666,63.57,73.99,97.25666666666666,74.0,70.0,0.0,73.70666666666666,67.0,69.0,85.0,55.0
2025-02-12 18:30:00,64.27666666666666,0.0,17.666666666666668,111.61,63.57,73.99,99.48,74.0,70.0,0.0,73.71333333333332,67.0,69.0,85.0,55.0
2025-02-12 18:45:00,63.57,0.0,17.5,111.65666666666668,63.57,73.99,98.97666666666667,74.0,70.0,0.0,73.81666666666666,67.0,69.0,85.0,55.0
2025-02-12 19:00:00,64.27666666666666,0.0,18.33333333333333,111.81,63.57,73.99,100.0,74.0,70.0,0.0,73.75,67.0,69.0,85.0,55.0
2025-02-12 19:15:00,64.98333333333333,0.0,17.666666666666668,111.35333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.80666666666667,67.0,69.0,85.0,55.0
2025-02-12 19:30:00,64.98333333333333,0.0,17.333333333333332,111.45666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.74333333333333,67.0,69.0,85.0,55.0
2025-02-12 19:45:00,63.56999999999999,0.0,17.333333333333332,111.71666666666664,63.57,73.99,100.0,74.0,70.0,0.0,73.76333333333334,67.0,69.0,85.0,55.0
2025-02-12 20:00:00,64.27666666666666,0.0,17.5,111.8,63.57,73.99,100.0,74.0,70.0,0.0,73.81666666666666,67.0,69.0,85.0,55.0
2025-02-12 20:15:00,63.57,0.0,17.5,111.67,63.57,73.99,100.0,74.0,70.0,0.0,73.895,67.0,69.0,85.0,55.0
2025-02-12 20:30:00,64.98333333333333,0.0,17.166666666666668,111.5,63.57,73.99,100.0,74.0,70.0,0.0,73.90333333333332,67.0,69.0,85.0,55.0
2025-02-12 20:45:00,65.6875,0.0,17.125,111.6475,63.57,73.99,100.0,74.0,70.0,0.0,73.805,67.0,69.0,85.0,55.0
2025-02-12 21:00:00,64.98333333333333,0.0,17.666666666666668,111.82,63.57,73.99,100.0,74.0,70.0,0.0,73.81,67.0,69.0,85.0,55.0
2025-02-12 21:15:00,65.69,0.0,18.33333333333333,111.41666666666669,63.57,73.99,100.0,74.0,70.0,0.0,73.73666666666666,67.0,69.0,85.0,55.0
2025-02-12 21:30:00,63.57,0.0,18.0,111.54666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.67666666666666,67.0,69.0,85.0,55.0
2025-02-12 21:45:00,64.98333333333333,0.0,18.5,111.59333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.68333333333334,67.0,69.0,85.0,55.0
2025-02-12 22:00:00,63.57,0.0,18.5,111.69666666666669,63.57,73.99,100.0,74.0,70.0,0.0,73.66333333333334,67.0,69.0,85.0,55.0
2025-02-12 22:15:00,65.68666666666667,0.0,18.5,111.86666666666667,63.57,73.99,100.0,74.0,70.0,0.0,73.67666666666666,67.0,69.0,85.0,55.0
2025-02-12 22:30:00,64.98,0.0,18.83333333333333,111.58666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.66333333333334,67.0,69.0,85.0,55.0
2025-02-12 22:45:00,64.27666666666666,0.0,18.0,111.77,63.57,73.99,100.0,74.0,70.0,0.0,73.65333333333334,67.0,69.0,85.0,55.0
2025-02-12 23:00:00,65.69,0.0,18.0,112.20333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.53,67.0,69.0,85.0,55.0
2025-02-12 23:15:00,65.68666666666667,0.0,18.666666666666668,112.03333333333336,63.57,73.99,100.0,74.0,70.0,0.0,73.52333333333333,67.0,69.0,85.0,55.0
2025-02-12 23:30:00,65.69,0.0,17.666666666666668,111.60333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.53333333333335,67.0,69.0,85.0,55.0
2025-02-12 23:45:00,64.98333333333333,0.0,17.666666666666668,112.14333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.49666666666667,67.0,69.0,85.0,55.0
2025-02-13 00:00:00,64.98333333333333,0.0,18.33333333333333,111.96,63.57,73.99,100.0,74.0,70.0,0.0,73.51,67.0,69.0,85.0,55.0
2025-02-13 00:15:00,65.69,0.0,18.83333333333333,112.01666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.53,67.0,69.0,85.0,55.0
2025-02-13 00:30:00,64.27666666666666,0.0,18.0,112.16,63.57,73.99,100.0,74.0,70.0,0.0,73.51,67.0,69.0,85.0,55.0
2025-02-13 00:45:00,64.27333333333333,0.0,19.166666666666668,112.71999999999998,63.57,73.99,100.0,74.0,70.0,0.0,73.51,67.0,69.0,85.0,55.0
2025-02-13 01:00:00,65.68666666666667,0.0,18.166666666666668,112.40333333333336,63.57,73.99,100.0,74.0,70.0,0.0,73.67999999999999,67.0,69.0,85.0,55.0
2025-02-13 01:15:00,64.27666666666666,0.0,18.166666666666668,112.62333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.79333333333334,67.0,69.0,85.0,55.0
2025-02-13 01:30:00,64.98333333333333,0.0,19.666666666666668,113.18666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.80333333333333,67.0,69.0,85.0,55.0
2025-02-13 01:45:00,64.27666666666666,0.0,18.666666666666668,113.38333333333333,63.57,73.99,100.0,74.0,70.0,0.0,73.8,67.0,69.0,85.0,55.0
2025-02-13 02:00:00,65.68666666666667,0.0,19.5,113.63,63.57,73.99,100.0,74.0,70.0,0.0,73.81333333333333,67.0,69.0,85.0,55.0
2025-02-13 02:15:00,65.68666666666667,0.0,20.0,113.75666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.81666666666666,67.0,69.0,85.0,55.0
2025-02-13 02:30:00,65.68666666666667,0.0,19.33333333333333,113.73,63.57,73.99,100.0,74.0,70.0,0.0,73.90333333333332,67.0,69.0,85.0,55.0
2025-02-13 02:45:00,66.39,0.0,19.5,113.94,63.57,73.99,100.0,74.0,70.0,0.0,73.94666666666666,67.0,69.0,85.0,55.0
2025-02-13 03:00:00,65.69,0.0,18.5,113.88333333333333,63.57,73.99,99.21,74.0,70.0,0.0,74.01333333333334,67.0,69.0,85.0,55.0
2025-02-13 03:15:00,66.39333333333333,0.0,18.83333333333333,113.67333333333332,63.57,73.99,95.39,74.0,70.0,0.0,74.16666666666667,67.0,69.0,85.0,55.0
2025-02-13 03:30:00,64.27666666666666,0.0,19.666666666666668,113.36,63.57,73.99,93.09666666666668,74.0,70.0,0.0,74.22333333333334,67.0,69.0,85.0,55.0
2025-02-13 03:45:00,64.27666666666666,0.0,19.5,112.57333333333334,63.57,73.99,91.30666666666669,74.0,70.0,0.0,74.21,67.0,69.0,85.0,55.0
2025-02-13 04:00:00,63.57,0.0,19.166666666666668,112.67666666666666,63.57,73.99,91.27666666666666,74.0,70.0,0.0,74.14333333333333,67.0,69.0,85.0,55.0
2025-02-13 04:15:00,65.69,0.0,19.5,111.71666666666664,63.57,73.99,88.09666666666668,74.0,70.0,0.0,74.22333333333334,67.0,69.0,85.0,55.0
2025-02-13 04:30:00,63.57,0.0,19.0,111.55333333333331,63.57,73.99,88.56666666666666,74.0,70.0,0.0,74.13666666666667,67.0,69.0,85.0,55.0
2025-02-13 04:45:00,65.68666666666667,0.0,19.666666666666668,111.49666666666668,63.57,73.99,87.72333333333334,74.0,70.0,0.0,74.12,67.0,69.0,85.0,55.0
2025-02-13 05:00:00,63.57,0.0,20.0,111.1,63.57,73.99,87.04666666666667,74.0,70.0,0.0,74.10666666666667,67.0,69.0,85.0,55.0
2025-02-13 05:15:00,64.98333333333333,0.0,20.0,110.80333333333334,63.57,73.99,86.79,74.0,70.0,0.0,74.08,67.0,69.0,85.0,55.0
2025-02-13 05:30:00,64.27666666666666,0.0,20.5,111.66333333333334,63.57,73.99,88.25666666666666,74.0,70.0,0.0,73.98333333333333,67.0,69.0,85.0,55.0
2025-02-13 05:45:00,64.98333333333333,0.0,21.5,112.54333333333334,63.57,73.99,89.55666666666667,74.0,70.0,0.0,73.93333333333334,67.0,69.0,85.0,55.0
2025-02-13 06:00:00,63.57,0.0,22.5,113.84666666666668,63.57,73.99,90.27,74.0,70.0,0.0,73.92,67.0,69.0,85.0,55.0
2025-02-13 06:15:00,65.68666666666667,0.0,23.5,114.97666666666667,63.57,73.99,91.39,74.0,70.0,0.0,73.90333333333334,67.0,69.0,85.0,55.0
2025-02-13 06:30:00,64.27666666666666,0.0,21.166666666666668,114.28666666666668,63.57,73.99,91.70333333333332,74.0,70.0,0.0,73.91666666666667,67.0,69.0,85.0,55.0
2025-02-13 06:45:00,64.98,0.0,20.33333333333333,114.18666666666668,63.57,73.99,93.93333333333334,74.0,70.0,0.0,73.85666666666667,67.0,69.0,85.0,55.0
2025-02-13 07:00:00,65.68666666666667,0.0,20.666666666666668,114.23,63.57,73.99,94.09999999999998,74.0,70.0,0.0,73.88333333333334,67.0,69.0,85.0,55.0
2025-02-13 07:15:00,64.98333333333333,0.0,20.0,113.60333333333334,63.57,73.99,93.46,74.0,70.0,0.0,73.96,67.0,69.0,85.0,55.0
2025-02-13 07:30:00,64.98,0.0,20.0,113.65,63.57,73.99,93.46333333333332,74.0,70.0,0.0,73.96666666666665,67.0,69.0,85.0,55.0
2025-02-13 07:45:00,63.57,0.0,19.83333333333333,113.54333333333334,63.57,73.99,93.57666666666668,74.0,70.0,0.0,73.97333333333334,67.0,69.0,85.0,55.0
2025-02-13 08:00:00,60.74333333333334,0.0,20.83333333333333,113.94666666666669,63.57,73.99,93.75,74.0,70.0,0.0,73.96666666666665,67.0,69.0,85.0,55.0
2025-02-13 08:15:00,62.86333333333334,0.0,22.83333333333333,114.40333333333332,63.57,73.99,94.58333333333331,74.0,70.0,0.0,73.95333333333333,67.0,69.0,85.0,55.0
2025-02-13 08:30:00,65.68666666666667,0.0,23.0,114.66,63.57,73.99,94.29,74.0,70.0,0.0,73.96666666666665,67.0,69.0,85.0,55.0
2025-02-13 08:45:00,64.27333333333333,0.0,22.166666666666668,114.86666666666667,63.57,73.99,94.41666666666669,74.0,70.0,0.0,73.98,67.0,69.0,85.0,55.0
2025-02-13 09:00:00,64.27666666666666,0.0,22.166666666666668,114.59666666666664,63.57,73.99,93.63,74.0,70.0,0.0,74.01333333333334,67.0,69.0,85.0,55.0
2025-02-13 09:15:00,67.09666666666666,0.0,21.166666666666668,113.19333333333334,63.57,73.99,91.75666666666666,74.0,70.0,0.0,74.08333333333333,67.0,69.0,85.0,55.0
2025-02-13 09:30:00,65.69,0.0,22.166666666666668,113.24,63.57,73.99,91.04,74.0,70.0,0.0,74.07,67.0,69.0,85.0,55.0
2025-02-13 09:45:00,64.27666666666666,0.0,21.666666666666668,113.36,63.57,73.99,92.69666666666669,74.0,70.0,0.0,73.98333333333333,67.0,69.0,85.0,55.0
2025-02-13 10:00:00,64.27666666666666,0.0,22.33333333333333,112.76,63.57,73.99,91.37666666666668,74.0,70.0,0.0,74.04333333333334,67.0,69.0,85.0,55.0
2025-02-13 10:15:00,64.27666666666666,0.0,21.0,111.99333333333334,63.57,73.99,89.55333333333334,74.0,70.0,0.0,74.10666666666667,67.0,69.0,85.0,55.0
2025-02-13 10:30:00,64.98333333333333,0.0,21.0,111.30333333333331,63.57,73.99,88.30333333333333,74.0,70.0,0.0,74.12,67.0,69.0,85.0,55.0
2025-02-13 10:45:00,65.69,0.0,20.666666666666668,110.70666666666666,63.57,73.99,87.26666666666667,74.0,70.0,0.0,74.12,67.0,69.0,85.0,55.0
2025-02-13 11:00:00,64.27666666666666,0.0,20.33333333333333,109.33333333333331,63.57,73.99,86.65333333333332,74.0,70.0,0.0,74.11333333333333,67.0,69.0,85.0,55.0
2025-02-13 11:15:00,65.68666666666667,0.0,20.166666666666668,108.70333333333332,63.57,73.99,85.58,74.0,70.0,0.0,74.12,67.0,69.0,85.0,55.0
2025-02-13 11:30:00,64.98333333333333,0.0,21.0,108.50333333333332,63.57,73.99,84.58333333333333,74.0,70.0,0.0,74.12,67.0,69.0,85.0,55.0
2025-02-13 11:45:00,66.39333333333333,0.0,23.33333333333333,108.77,63.57,73.99,83.30666666666667,74.0,70.0,0.0,74.13333333333334,67.0,69.0,85.0,55.0
2025-02-13 12:00:00,64.98333333333333,0.0,21.83333333333333,108.16333333333334,63.57,73.99,82.79666666666667,74.0,70.0,0.0,74.12,67.0,69.0,85.0,55.0
2025-02-13 12:15:00,64.98,0.0,21.83333333333333,107.33,63.57,73.99,81.37666666666667,74.0,70.0,0.0,74.12666666666667,67.0,69.0,85.0,55.0
2025-02-13 12:30:00,63.57,0.0,21.0,106.58666666666666,63.57,73.99,80.42333333333333,74.0,70.0,0.0,74.12,67.0,69.0,85.0,55.0
2025-02-13 12:45:00,63.56999999999999,0.0,20.83333333333333,106.64666666666666,63.57,73.99,79.78666666666668,74.0,70.0,0.0,74.11333333333333,67.0,69.0,85.0,55.0
2025-02-13 13:00:00,65.68666666666667,0.0,20.33333333333333,105.35,63.57,73.99,78.64,74.0,70.0,0.0,74.12,67.0,69.0,85.0,55.0
2025-02-13 13:15:00,64.27666666666666,0.0,20.5,105.02666666666666,63.57,73.99,78.11,74.0,70.0,0.0,74.09333333333332,67.0,69.0,85.0,55.0
2025-02-13 13:30:00,66.39333333333333,0.0,21.5,104.94666666666669,63.57,73.99,77.16333333333334,74.0,70.0,0.0,74.10000000000001,67.0,69.0,85.0,55.0
2025-02-13 13:45:00,62.86333333333334,0.0,20.0,103.66666666666669,63.57,73.99,75.26333333333334,74.0,70.0,0.0,74.15666666666667,67.0,69.0,85.0,55.0
2025-02-13 14:00:00,64.27666666666666,0.0,20.666666666666668,101.21666666666664,63.57,73.99,71.99,74.0,70.0,0.0,74.24333333333334,67.0,69.0,85.0,55.0
2025-02-13 14:15:00,64.98,0.0,20.666666666666668,101.61333333333334,63.57,73.99,73.24666666666667,74.0,70.0,0.0,74.14,67.0,69.0,85.0,55.0
2025-02-13 14:30:00,64.27666666666666,0.0,20.166666666666668,103.64333333333332,63.57,73.99,77.77666666666666,74.0,70.0,0.0,73.90333333333332,67.0,69.0,85.0,55.0
2025-02-13 14:45:00,63.57,0.0,20.0,105.94666666666669,63.57,73.99,82.87,74.0,70.0,0.0,73.68666666666667,67.0,69.0,85.0,55.0
2025-02-13 15:00:00,63.57,0.0,20.83333333333333,105.29,63.57,73.99,79.13,74.0,70.0,0.0,73.95333333333333,67.0,69.0,85.0,55.0
2025-02-13 15:15:00,65.68666666666667,0.0,21.0,105.33,63.57,73.99,80.67666666666666,74.0,70.0,0.0,73.89999999999999,67.0,69.0,85.0,55.0
2025-02-13 15:30:00,64.27666666666666,0.0,19.5,106.18666666666668,63.57,73.99,83.47666666666667,74.0,70.0,0.0,73.80666666666667,67.0,69.0,85.0,55.0
2025-02-13 15:45:00,64.27666666666666,0.0,19.666666666666668,108.12,63.57,73.99,87.89333333333333,74.0,70.0,0.0,73.67,67.0,69.0,85.0,55.0
2025-02-13 16:00:00,64.27666666666666,0.0,20.5,108.85333333333334,63.57,73.99,90.34666666666664,74.0,70.0,0.0,73.68,67.0,69.0,85.0,55.0
2025-02-13 16:15:00,65.69,0.0,20.5,108.38666666666666,63.57,73.99,89.53666666666668,74.0,70.0,0.0,73.80666666666667,67.0,69.0,85.0,55.0
2025-02-13 16:30:00,62.156666666666666,0.0,20.666666666666668,109.94666666666669,63.57,73.99,94.32,74.0,70.0,0.0,73.66000000000001,67.0,69.0,85.0,55.0
2025-02-13 16:45:00,64.27666666666666,0.0,21.166666666666668,110.24333333333334,63.57,73.99,99.60333333333334,74.0,70.0,0.0,73.53666666666668,67.0,69.0,85.0,55.0
2025-02-13 17:00:00,64.27666666666666,0.0,20.166666666666668,110.09,63.57,73.99,100.0,74.0,70.0,0.0,73.48,67.0,69.0,85.0,55.0
2025-02-13 17:15:00,64.27666666666666,0.0,20.166666666666668,109.88666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.36666666666666,67.0,69.0,85.0,55.0
2025-02-13 17:30:00,66.39333333333333,0.0,19.666666666666668,109.91,63.57,73.99,100.0,74.0,70.0,0.0,73.39333333333333,67.0,69.0,85.0,55.0
2025-02-13 17:45:00,64.27666666666666,0.0,20.33333333333333,109.71333333333332,63.57,73.99,98.10333333333334,74.0,70.0,0.0,73.87,67.0,69.0,85.0,55.0
2025-02-13 18:00:00,64.27666666666666,0.0,19.83333333333333,105.26666666666668,63.57,73.99,80.05333333333333,74.0,70.0,0.0,74.83333333333333,67.0,69.0,85.0,55.0
2025-02-13 18:15:00,63.57,0.0,19.83333333333333,105.70333333333332,63.57,73.99,84.08999999999999,74.0,70.0,0.0,74.34333333333335,67.0,69.0,85.0,55.0
2025-02-13 18:30:00,62.156666666666666,0.0,21.5,107.88,63.57,73.99,87.38333333333333,74.0,70.0,0.0,74.10333333333334,67.0,69.0,85.0,55.0
2025-02-13 18:45:00,64.98333333333333,0.0,21.33333333333333,110.41666666666669,63.57,73.99,92.08333333333331,74.0,70.0,0.0,73.86666666666666,67.0,69.0,85.0,55.0
2025-02-13 19:00:00,64.98333333333333,0.0,21.166666666666668,110.18,63.57,73.99,91.74,74.0,70.0,0.0,73.94666666666667,67.0,69.0,85.0,55.0
2025-02-13 19:15:00,66.39333333333333,0.0,20.666666666666668,110.05,63.57,73.99,91.31666666666666,74.0,70.0,0.0,73.98,67.0,69.0,85.0,55.0
2025-02-13 19:30:00,63.56999999999999,0.0,20.166666666666668,109.87333333333332,63.57,73.99,92.10333333333334,74.0,70.0,0.0,73.94666666666666,67.0,69.0,85.0,55.0
2025-02-13 19:45:00,63.57,0.0,20.666666666666668,110.86333333333334,63.57,73.99,95.92,74.0,70.0,0.0,73.81,67.0,69.0,85.0,55.0
2025-02-13 20:00:00,64.98333333333333,0.0,20.666666666666668,110.44,63.57,73.99,99.54,74.0,70.0,0.0,73.70333333333333,67.0,69.0,85.0,55.0
2025-02-13 20:15:00,64.27666666666666,0.0,20.5,110.78666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.64333333333333,67.0,69.0,85.0,55.0
2025-02-13 20:30:00,64.98333333333333,0.0,19.5,110.50333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.63666666666667,67.0,69.0,85.0,55.0
2025-02-13 20:45:00,62.156666666666666,0.0,19.666666666666668,110.64666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.54333333333334,67.0,69.0,85.0,55.0
2025-02-13 21:00:00,64.98333333333333,0.0,20.5,110.62333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.64999999999999,67.0,69.0,85.0,55.0
2025-02-13 21:15:00,62.156666666666666,0.0,19.33333333333333,110.39666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.69,67.0,69.0,85.0,55.0
2025-02-13 21:30:00,63.57,0.0,20.166666666666668,109.43,63.57,73.99,92.30666666666666,74.0,70.0,0.0,74.34666666666666,67.0,69.0,85.0,55.0
2025-02-13 21:45:00,64.98333333333333,0.0,20.666666666666668,102.67333333333332,63.57,73.99,75.73333333333333,74.0,70.0,0.0,74.89,67.0,69.0,85.0,55.0
2025-02-13 22:00:00,65.69,0.0,19.5,97.19666666666666,63.57,73.99,64.10000000000001,74.0,70.0,0.0,75.08333333333333,67.0,69.0,85.0,55.0
2025-02-13 22:15:00,64.98,0.0,19.166666666666668,84.63333333333333,63.57,73.99,47.29333333333333,74.0,70.0,0.0,75.46333333333334,67.0,69.0,85.0,55.0
2025-02-13 22:30:00,64.27666666666666,0.0,19.83333333333333,76.69666666666666,63.57,73.99,37.20333333333333,74.0,70.0,0.0,75.41000000000001,67.0,69.0,85.0,55.0
2025-02-13 22:45:00,64.98,0.0,20.0,72.10000000000001,63.57,73.99,30.44333333333333,74.0,70.0,0.0,75.24666666666667,67.0,69.0,85.0,55.0
2025-02-13 23:00:00,64.27666666666666,0.0,19.0,70.04333333333334,63.57,73.99,28.55666666666667,74.0,70.0,0.0,74.92333333333333,67.0,69.0,85.0,55.0
2025-02-13 23:15:00,64.27666666666666,0.0,18.666666666666668,69.70333333333333,63.57,73.99,27.55,74.0,70.0,0.0,74.67666666666666,67.0,69.0,85.0,55.0
2025-02-13 23:30:00,64.98333333333333,0.0,19.666666666666668,69.93,63.57,73.99,29.063333333333333,74.0,70.0,0.0,74.37,67.0,69.0,85.0,55.0
2025-02-13 23:45:00,63.57,0.0,20.5,72.67333333333333,63.57,73.99,34.10666666666666,74.0,70.0,0.0,74.04333333333334,67.0,69.0,85.0,55.0
2025-02-14 00:00:00,64.98,0.0,21.0,76.98666666666666,63.57,73.99,40.07333333333333,74.0,70.0,0.0,73.78666666666668,67.0,69.0,85.0,55.0
2025-02-14 00:15:00,64.98333333333333,0.0,20.166666666666668,80.20333333333333,63.57,73.99,44.46666666666667,74.0,70.0,0.0,73.67,67.0,69.0,85.0,55.0
2025-02-14 00:30:00,64.98333333333333,0.0,19.33333333333333,84.89333333333333,63.57,73.99,51.35999999999999,74.0,70.0,0.0,73.47333333333334,67.0,69.0,85.0,55.0
2025-02-14 00:45:00,63.57,0.0,19.0,91.31333333333332,63.57,73.99,59.98333333333333,74.0,70.0,0.0,73.27999999999999,67.0,69.0,85.0,55.0
2025-02-14 01:00:00,64.27666666666666,0.0,19.33333333333333,96.23666666666666,63.57,73.99,66.69333333333333,74.0,70.0,0.0,73.23333333333333,67.0,69.0,85.0,55.0
2025-02-14 01:15:00,63.57,0.0,19.5,99.68666666666668,63.57,73.99,72.16666666666667,74.0,70.0,0.0,73.24,67.0,69.0,85.0,55.0
2025-02-14 01:30:00,64.27666666666666,0.0,19.666666666666668,102.44666666666666,63.57,73.99,76.92333333333333,74.0,70.0,0.0,73.23333333333333,67.0,69.0,85.0,55.0
2025-02-14 01:45:00,65.69,0.0,20.666666666666668,105.41666666666669,63.57,73.99,83.24333333333334,74.0,70.0,0.0,73.22,67.0,69.0,85.0,55.0
2025-02-14 02:00:00,62.86333333333334,0.0,21.166666666666668,107.85666666666668,63.57,73.99,88.55666666666667,74.0,70.0,0.0,73.22666666666667,67.0,69.0,85.0,55.0
2025-02-14 02:15:00,64.98333333333333,0.0,21.33333333333333,110.24,63.57,73.99,96.58,74.0,70.0,0.0,73.12333333333333,67.0,69.0,85.0,55.0
2025-02-14 02:30:00,64.98,0.0,22.0,110.66,63.57,73.99,99.77666666666666,74.0,70.0,0.0,73.22,67.0,69.0,85.0,55.0
2025-02-14 02:45:00,65.69,0.0,21.83333333333333,110.81,63.57,73.99,100.0,74.0,70.0,0.0,73.22666666666667,67.0,69.0,85.0,55.0
2025-02-14 03:00:00,64.27666666666666,0.0,21.5,110.40333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.19666666666667,67.0,69.0,85.0,55.0
2025-02-14 03:15:00,63.57,0.0,20.666666666666668,110.33666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.22666666666667,67.0,69.0,85.0,55.0
2025-02-14 03:30:00,64.98333333333333,0.0,20.33333333333333,110.01,63.57,73.99,100.0,74.0,70.0,0.0,73.24,67.0,69.0,85.0,55.0
2025-02-14 03:45:00,64.27666666666666,0.0,20.0,109.95333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.15333333333332,67.0,69.0,85.0,55.0
2025-02-14 04:00:00,62.86333333333334,0.0,20.0,109.86,63.57,73.99,100.0,74.0,70.0,0.0,73.19333333333334,67.0,69.0,85.0,55.0
2025-02-14 04:15:00,63.56999999999999,0.0,21.0,109.73,63.57,73.99,100.0,74.0,70.0,0.0,73.22,67.0,69.0,85.0,55.0
2025-02-14 04:30:00,63.57,0.0,21.5,110.01,63.57,73.99,100.0,74.0,70.0,0.0,73.22,67.0,69.0,85.0,55.0
2025-02-14 04:45:00,64.98,0.0,21.33333333333333,110.25333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.24,67.0,69.0,85.0,55.0
2025-02-14 05:00:00,64.27666666666666,0.0,21.166666666666668,109.95666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.15333333333334,67.0,69.0,85.0,55.0
2025-02-14 05:15:00,64.27666666666666,0.0,20.166666666666668,109.67,63.57,73.99,100.0,74.0,70.0,0.0,73.10333333333334,67.0,69.0,85.0,55.0
2025-02-14 05:30:00,64.98333333333333,0.0,20.5,109.60666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.09,67.0,69.0,85.0,55.0
2025-02-14 05:45:00,62.86333333333334,0.0,20.0,109.15,63.57,73.99,100.0,74.0,70.0,0.0,73.09,67.0,69.0,85.0,55.0
2025-02-14 06:00:00,65.68666666666667,0.0,20.33333333333333,109.71333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.05666666666667,67.0,69.0,85.0,55.0
2025-02-14 06:15:00,63.57,0.0,19.83333333333333,109.37333333333332,63.57,73.99,100.0,74.0,70.0,0.0,72.99666666666667,67.0,69.0,85.0,55.0
2025-02-14 06:30:00,64.98333333333333,0.0,20.0,109.25333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.08,67.0,69.0,85.0,55.0
2025-02-14 06:45:00,62.156666666666666,0.0,20.166666666666668,109.54,63.57,73.99,100.0,74.0,70.0,0.0,73.04,67.0,69.0,85.0,55.0
2025-02-14 07:00:00,64.98333333333333,0.0,21.0,109.45666666666666,63.57,73.99,100.0,74.0,70.0,0.0,72.98666666666666,67.0,69.0,85.0,55.0
2025-02-14 07:15:00,64.27666666666666,0.0,21.33333333333333,109.16666666666669,63.57,73.99,100.0,74.0,70.0,0.0,72.95,67.0,69.0,85.0,55.0
2025-02-14 07:30:00,64.27666666666666,0.0,21.0,109.02,63.57,73.99,100.0,74.0,70.0,0.0,72.95,67.0,69.0,85.0,55.0
2025-02-14 07:45:00,65.68666666666667,0.0,19.83333333333333,108.87,63.57,73.99,100.0,74.0,70.0,0.0,72.92333333333333,67.0,69.0,85.0,55.0
2025-02-14 08:00:00,64.27666666666666,0.0,20.666666666666668,109.34666666666664,63.57,73.99,100.0,74.0,70.0,0.0,72.90333333333334,67.0,69.0,85.0,55.0
2025-02-14 08:15:00,64.98,0.0,19.83333333333333,108.74666666666668,63.57,73.99,100.0,74.0,70.0,0.0,72.83666666666666,67.0,69.0,85.0,55.0
2025-02-14 08:30:00,62.156666666666666,0.0,20.33333333333333,109.15,63.57,73.99,100.0,74.0,70.0,0.0,72.81,67.0,69.0,85.0,55.0
2025-02-14 08:45:00,64.98333333333333,0.0,21.33333333333333,108.90333333333336,63.57,73.99,100.0,74.0,70.0,0.0,72.76333333333334,67.0,69.0,85.0,55.0
2025-02-14 09:00:00,64.98333333333333,0.0,21.33333333333333,109.09333333333336,63.57,73.99,100.0,74.0,70.0,0.0,72.72,67.0,69.0,85.0,55.0
2025-02-14 09:15:00,62.86333333333334,0.0,20.83333333333333,108.91666666666669,63.57,73.99,100.0,74.0,70.0,0.0,72.66666666666667,67.0,69.0,85.0,55.0
2025-02-14 09:30:00,64.98,0.0,23.83333333333333,110.08,63.57,73.99,100.0,74.0,70.0,0.0,72.64333333333333,67.0,69.0,85.0,55.0
2025-02-14 09:45:00,63.57,0.0,20.5,109.18333333333334,63.57,73.99,100.0,74.0,70.0,0.0,72.65333333333332,67.0,69.0,85.0,55.0
2025-02-14 10:00:00,64.27666666666666,0.0,20.166666666666668,108.30333333333334,63.57,73.99,100.0,74.0,70.0,0.0,72.64666666666666,67.0,69.0,85.0,55.0
2025-02-14 10:15:00,64.27333333333333,0.0,20.5,108.54666666666668,63.57,73.99,100.0,74.0,70.0,0.0,72.62333333333333,67.0,69.0,85.0,55.0
2025-02-14 10:30:00,64.27666666666666,0.0,22.33333333333333,109.07666666666668,63.57,73.99,100.0,74.0,70.0,0.0,72.52999999999999,67.0,69.0,85.0,55.0
2025-02-14 10:45:00,64.98333333333333,0.0,21.0,108.90000000000002,63.57,73.99,100.0,74.0,70.0,0.0,72.42,67.0,69.0,85.0,55.0
2025-02-14 11:00:00,64.27666666666666,0.0,20.166666666666668,108.21,63.57,73.99,100.0,74.0,70.0,0.0,72.36666666666667,67.0,69.0,85.0,55.0
2025-02-14 11:15:00,64.27666666666666,0.0,20.166666666666668,107.4,63.57,73.99,100.0,74.0,70.0,0.0,72.36333333333333,67.0,69.0,85.0,55.0
2025-02-14 11:30:00,63.56999999999999,0.0,20.666666666666668,107.44333333333331,63.57,73.99,100.0,74.0,70.0,0.0,72.26666666666667,67.0,69.0,85.0,55.0
2025-02-14 11:45:00,64.27333333333333,0.0,21.166666666666668,107.39666666666666,63.57,73.99,100.0,74.0,70.0,0.0,72.17333333333333,67.0,69.0,85.0,55.0
2025-02-14 12:00:00,65.69,0.0,20.5,107.55666666666669,63.57,73.99,100.0,74.0,70.0,0.0,72.06333333333333,67.0,69.0,85.0,55.0
2025-02-14 12:15:00,63.57,0.0,19.666666666666668,107.52333333333333,63.57,73.99,100.0,74.0,70.0,0.0,72.05,67.0,69.0,85.0,55.0
2025-02-14 12:30:00,64.98333333333333,0.0,19.33333333333333,107.01666666666668,63.57,73.99,100.0,74.0,70.0,0.0,72.02,67.0,69.0,85.0,55.0
2025-02-14 12:45:00,62.156666666666666,0.0,19.666666666666668,107.42,63.57,73.99,100.0,74.0,70.0,0.0,71.93333333333334,67.0,69.0,85.0,55.0
2025-02-14 13:00:00,64.98333333333333,0.0,21.5,108.42333333333332,63.57,73.99,100.0,74.0,70.0,0.0,71.93666666666667,67.0,69.0,85.0,55.0
2025-02-14 13:15:00,65.68666666666667,0.0,20.0,108.13,63.57,73.99,100.0,74.0,70.0,0.0,72.45333333333333,67.0,69.0,85.0,55.0
2025-02-14 13:30:00,63.57,0.0,19.5,108.36333333333334,63.57,73.99,100.0,74.0,70.0,0.0,72.26666666666667,67.0,69.0,85.0,55.0
2025-02-14 13:45:00,65.69,0.0,20.666666666666668,108.71,63.57,73.99,100.0,74.0,70.0,0.0,73.03,67.0,69.0,85.0,55.0
2025-02-14 14:00:00,65.68666666666667,0.0,21.33333333333333,109.02666666666666,63.57,73.99,99.83333333333331,74.0,70.0,0.0,73.83333333333333,67.0,69.0,85.0,55.0
2025-02-14 14:15:00,66.39333333333333,0.0,20.0,107.78000000000002,63.57,73.99,90.11666666666667,74.0,70.0,0.0,74.41333333333334,67.0,69.0,85.0,55.0
2025-02-14 14:30:00,64.27666666666666,0.0,19.666666666666668,104.85333333333334,63.57,73.99,84.95,74.0,70.0,0.0,74.46,67.0,69.0,85.0,55.0
2025-02-14 14:45:00,64.98333333333333,0.0,18.83333333333333,104.87,63.57,73.99,81.54666666666667,74.0,70.0,0.0,74.50333333333333,67.0,69.0,85.0,55.0
2025-02-14 15:00:00,64.27666666666666,0.0,18.166666666666668,95.69666666666669,63.57,73.99,64.86333333333333,74.0,70.0,0.0,75.02666666666666,67.0,69.0,85.0,55.0
2025-02-14 15:15:00,63.57,0.0,19.0,87.46333333333332,63.57,73.99,52.833333333333336,74.0,70.0,0.0,75.18666666666667,67.0,69.0,85.0,55.0
2025-02-14 15:30:00,65.69,0.0,20.5,86.55666666666666,63.57,73.99,55.03,74.0,70.0,0.0,74.68333333333334,67.0,69.0,85.0,55.0
2025-02-14 15:45:00,64.98333333333333,0.0,19.5,98.11666666666667,63.57,73.99,70.13666666666667,74.0,70.0,0.0,73.85333333333334,67.0,69.0,85.0,55.0
2025-02-14 16:00:00,65.68666666666667,0.0,19.0,102.92,63.57,73.99,77.29666666666667,74.0,70.0,0.0,73.60000000000001,67.0,69.0,85.0,55.0
2025-02-14 16:15:00,63.57,0.0,19.0,105.83666666666666,63.57,73.99,82.3,74.0,70.0,0.0,73.53,67.0,69.0,85.0,55.0
2025-02-14 16:30:00,65.69,0.0,19.33333333333333,107.81666666666666,63.57,73.99,85.75999999999999,74.0,70.0,0.0,73.53,67.0,69.0,85.0,55.0
2025-02-14 16:45:00,64.27666666666666,0.0,20.33333333333333,108.53000000000002,63.57,73.99,86.70333333333333,74.0,70.0,0.0,73.64666666666666,67.0,69.0,85.0,55.0
2025-02-14 17:00:00,64.27666666666666,0.0,20.83333333333333,109.56333333333332,63.57,73.99,88.46,74.0,70.0,0.0,73.68333333333334,67.0,69.0,85.0,55.0
2025-02-14 17:15:00,64.27666666666666,0.0,20.5,109.44,63.57,73.99,87.83999999999999,74.0,70.0,0.0,73.79666666666667,67.0,69.0,85.0,55.0
2025-02-14 17:30:00,65.68666666666667,0.0,20.83333333333333,110.22333333333334,63.57,73.99,87.87333333333333,74.0,70.0,0.0,73.87333333333333,67.0,69.0,85.0,55.0
2025-02-14 17:45:00,65.68666666666667,0.0,20.0,109.58666666666666,63.57,73.99,88.44333333333334,74.0,70.0,0.0,73.86666666666666,67.0,69.0,85.0,55.0
2025-02-14 18:00:00,65.68666666666667,0.0,19.83333333333333,110.57,63.57,73.99,90.44333333333334,74.0,70.0,0.0,73.82333333333334,67.0,69.0,85.0,55.0
2025-02-14 18:15:00,64.27666666666666,0.0,20.0,110.99,63.57,73.99,91.05333333333331,74.0,70.0,0.0,73.85666666666667,67.0,69.0,85.0,55.0
2025-02-14 18:30:00,64.98333333333333,0.0,19.166666666666668,111.29,63.57,73.99,92.94,74.0,70.0,0.0,73.82333333333334,67.0,69.0,85.0,55.0
2025-02-14 18:45:00,64.27666666666666,0.0,18.5,111.45,63.57,73.99,94.03666666666668,74.0,70.0,0.0,73.82333333333334,67.0,69.0,85.0,55.0
2025-02-14 19:00:00,65.68666666666667,0.0,18.166666666666668,111.12333333333332,63.57,73.99,92.04,74.0,70.0,0.0,73.96,67.0,69.0,85.0,55.0
2025-02-14 19:15:00,63.57,0.0,17.833333333333332,110.1,63.57,73.99,88.52,74.0,70.0,0.0,74.14666666666666,67.0,69.0,85.0,55.0
2025-02-14 19:30:00,63.56666666666666,0.0,18.33333333333333,100.7,63.57,73.99,67.78333333333333,74.0,70.0,0.0,74.99,67.0,69.0,85.0,55.0
2025-02-14 19:45:00,64.98333333333333,0.0,18.83333333333333,93.12666666666668,63.57,73.99,59.39333333333334,74.0,70.0,0.0,74.96666666666667,67.0,69.0,85.0,55.0
2025-02-14 20:00:00,65.68666666666667,0.0,17.166666666666668,97.63333333333333,63.57,73.99,66.80333333333334,74.0,70.0,0.0,74.37,67.0,69.0,85.0,55.0
2025-02-14 20:15:00,64.98333333333333,0.0,16.833333333333332,98.00666666666666,63.57,73.99,65.91000000000001,74.0,70.0,0.0,74.28,67.0,69.0,85.0,55.0
2025-02-14 20:30:00,62.86333333333334,0.0,16.666666666666668,89.27999999999999,63.57,73.99,52.25,74.0,70.0,0.0,74.8,67.0,69.0,85.0,55.0
2025-02-14 20:45:00,64.98,0.0,16.666666666666668,92.12333333333332,63.57,73.99,60.18666666666667,74.0,70.0,0.0,74.17,67.0,69.0,85.0,55.0
2025-02-14 21:00:00,64.27666666666666,0.0,16.5,96.71666666666664,63.57,73.99,64.85333333333334,74.0,70.0,0.0,73.94,67.0,69.0,85.0,55.0
2025-02-14 21:15:00,64.27666666666666,0.0,16.166666666666668,97.35666666666668,63.57,73.99,65.16666666666667,74.0,70.0,0.0,73.94666666666666,67.0,69.0,85.0,55.0
2025-02-14 21:30:00,64.98333333333333,0.0,17.166666666666668,99.04666666666668,63.57,73.99,68.33,74.0,70.0,0.0,73.81333333333333,67.0,69.0,85.0,55.0
2025-02-14 21:45:00,64.27333333333333,0.0,18.0,101.57,63.57,73.99,73.10000000000001,74.0,70.0,0.0,73.68333333333334,67.0,69.0,85.0,55.0
2025-02-14 22:00:00,64.27666666666666,0.0,18.33333333333333,94.73,63.57,73.99,61.41666666666666,74.0,70.0,0.0,74.27666666666666,67.0,69.0,85.0,55.0
2025-02-14 22:15:00,63.57,0.0,18.666666666666668,100.66333333333334,63.57,73.99,72.48333333333333,74.0,70.0,0.0,73.68333333333334,67.0,69.0,85.0,55.0
2025-02-14 22:30:00,62.156666666666666,0.0,18.83333333333333,106.88,63.57,73.99,84.92333333333333,74.0,70.0,0.0,73.27999999999999,67.0,69.0,85.0,55.0
