time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-02-14 22:45:00,66.39333333333333,0.0,18.166666666666668,110.07,63.57,73.99,92.87,74.0,70.0,0.0,73.15333333333332,67.0,69.0,85.0,55.0
2025-02-14 23:00:00,63.57,0.0,18.33333333333333,110.90333333333336,63.57,73.99,96.23,74.0,70.0,0.0,73.28666666666666,67.0,69.0,85.0,55.0
2025-02-14 23:15:00,64.98333333333333,0.0,18.0,110.42,63.57,73.99,100.0,74.0,70.0,0.0,73.16000000000001,67.0,69.0,85.0,55.0
2025-02-14 23:30:00,64.27666666666666,0.0,18.83333333333333,110.45666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.25,67.0,69.0,85.0,55.0
2025-02-14 23:45:00,64.27666666666666,0.0,18.0,110.54,63.57,73.99,100.0,74.0,70.0,0.0,73.27,67.0,69.0,85.0,55.0
2025-02-15 00:00:00,63.57,0.0,18.33333333333333,110.42666666666666,63.57,73.99,98.40333333333332,74.0,70.0,0.0,73.93333333333334,67.0,69.0,85.0,55.0
2025-02-15 00:15:00,62.86333333333334,0.0,18.5,108.35333333333334,63.57,73.99,86.31666666666666,74.0,70.0,0.0,74.56,67.0,69.0,85.0,55.0
2025-02-15 00:30:00,64.27333333333333,0.0,18.166666666666668,102.90666666666668,63.57,73.99,73.90333333333332,74.0,70.0,0.0,74.87666666666667,67.0,69.0,85.0,55.0
2025-02-15 00:45:00,65.68666666666667,0.0,19.166666666666668,97.33333333333331,63.57,73.99,64.57666666666667,74.0,70.0,0.0,75.0,67.0,69.0,85.0,55.0
2025-02-15 01:00:00,63.57,0.0,19.0,92.43666666666668,63.57,73.99,56.63333333333333,74.0,70.0,0.0,75.00666666666666,67.0,69.0,85.0,55.0
2025-02-15 01:15:00,64.98333333333333,0.0,19.83333333333333,87.42333333333333,63.57,73.99,49.50333333333333,74.0,70.0,0.0,74.98666666666666,67.0,69.0,85.0,55.0
2025-02-15 01:30:00,64.27666666666666,0.0,18.166666666666668,81.76333333333334,63.57,73.99,41.89333333333334,74.0,70.0,0.0,75.00666666666666,67.0,69.0,85.0,55.0
2025-02-15 01:45:00,66.39333333333333,0.0,18.5,77.91666666666667,63.57,73.99,36.92666666666667,74.0,70.0,0.0,74.87,67.0,69.0,85.0,55.0
2025-02-15 02:00:00,62.86333333333334,0.0,18.0,77.41666666666667,63.57,73.99,36.61666666666667,74.0,70.0,0.0,74.62,67.0,69.0,85.0,55.0
2025-02-15 02:15:00,64.27666666666666,0.0,18.0,77.16000000000001,63.57,73.99,36.48333333333333,74.0,70.0,0.0,74.44666666666666,67.0,69.0,85.0,55.0
2025-02-15 02:30:00,63.57,0.0,19.0,77.56,63.57,73.99,36.88333333333333,74.0,70.0,0.0,74.28,67.0,69.0,85.0,55.0
2025-02-15 02:45:00,66.39,0.0,17.666666666666668,78.11333333333333,63.57,73.99,37.78333333333333,74.0,70.0,0.0,74.15666666666668,67.0,69.0,85.0,55.0
2025-02-15 03:00:00,65.69,0.0,18.83333333333333,78.26666666666667,63.57,73.99,37.78,74.0,70.0,0.0,74.1,67.0,69.0,85.0,55.0
2025-02-15 03:15:00,65.69,0.0,18.166666666666668,79.09666666666666,63.57,73.99,39.21,74.0,70.0,0.0,74.01333333333334,67.0,69.0,85.0,55.0
2025-02-15 03:30:00,63.57,0.0,18.5,79.85000000000001,63.57,73.99,39.89333333333334,74.0,70.0,0.0,73.98,67.0,69.0,85.0,55.0
2025-02-15 03:45:00,64.27666666666666,0.0,18.83333333333333,79.88000000000001,63.57,73.99,40.01,74.0,70.0,0.0,73.98,67.0,69.0,85.0,55.0
2025-02-15 04:00:00,64.98,0.0,18.0,80.19333333333334,63.57,73.99,40.49666666666667,74.0,70.0,0.0,73.96666666666665,67.0,69.0,85.0,55.0
2025-02-15 04:15:00,63.57,0.0,17.5,80.32333333333334,63.57,73.99,40.5,74.0,70.0,0.0,73.98,67.0,69.0,85.0,55.0
2025-02-15 04:30:00,65.68666666666667,0.0,19.166666666666668,80.75,63.57,73.99,41.06,74.0,70.0,0.0,73.95333333333333,67.0,69.0,85.0,55.0
2025-02-15 04:45:00,64.27666666666666,0.0,19.666666666666668,80.94333333333334,63.57,73.99,41.09,74.0,70.0,0.0,73.97333333333334,67.0,69.0,85.0,55.0
2025-02-15 05:00:00,64.98333333333333,0.0,19.0,81.13,63.57,73.99,41.473333333333336,74.0,70.0,0.0,73.96,67.0,69.0,85.0,55.0
2025-02-15 05:15:00,63.57,0.0,18.5,81.35000000000001,63.57,73.99,41.61000000000001,74.0,70.0,0.0,73.96666666666665,67.0,69.0,85.0,55.0
2025-02-15 05:30:00,67.09666666666666,0.0,18.0,81.42999999999999,63.57,73.99,41.84666666666666,74.0,70.0,0.0,73.96,67.0,69.0,85.0,55.0
2025-02-15 05:45:00,67.09666666666666,0.0,18.83333333333333,81.58666666666666,63.57,73.99,41.943333333333335,74.0,70.0,0.0,73.96666666666665,67.0,69.0,85.0,55.0
2025-02-15 06:00:00,64.27666666666666,0.0,18.83333333333333,81.54333333333334,63.57,73.99,41.99666666666667,74.0,70.0,0.0,73.98,67.0,69.0,85.0,55.0
2025-02-15 06:15:00,64.27666666666666,0.0,18.166666666666668,81.78333333333335,63.57,73.99,42.29333333333333,74.0,70.0,0.0,73.98,67.0,69.0,85.0,55.0
2025-02-15 06:30:00,64.27666666666666,0.0,18.5,81.76666666666667,63.57,73.99,42.43666666666667,74.0,70.0,0.0,73.97333333333334,67.0,69.0,85.0,55.0
2025-02-15 06:45:00,65.69,0.0,18.5,82.03000000000002,63.57,73.99,42.6,74.0,70.0,0.0,73.96666666666665,67.0,69.0,85.0,55.0
2025-02-15 07:00:00,64.98,0.0,18.5,82.05,63.57,73.99,42.77666666666667,74.0,70.0,0.0,73.97333333333334,67.0,69.0,85.0,55.0
2025-02-15 07:15:00,63.57,0.0,18.83333333333333,82.10000000000001,63.57,73.99,42.93,74.0,70.0,0.0,73.98,67.0,69.0,85.0,55.0
2025-02-15 07:30:00,64.27666666666666,0.0,18.83333333333333,81.86666666666667,63.57,73.99,42.61333333333334,74.0,70.0,0.0,73.99333333333334,67.0,69.0,85.0,55.0
2025-02-15 07:45:00,62.86333333333334,0.0,18.83333333333333,82.01666666666667,63.57,73.99,42.21333333333333,74.0,70.0,0.0,74.01333333333334,67.0,69.0,85.0,55.0
2025-02-15 08:00:00,65.68666666666667,0.0,17.666666666666668,81.69666666666667,63.57,73.99,41.77333333333333,74.0,70.0,0.0,74.03,67.0,69.0,85.0,55.0
2025-02-15 08:15:00,64.98,0.0,18.83333333333333,81.61999999999999,63.57,73.99,41.85666666666667,74.0,70.0,0.0,74.00333333333333,67.0,69.0,85.0,55.0
2025-02-15 08:30:00,63.57,0.0,19.83333333333333,81.77666666666667,63.57,73.99,42.02666666666666,74.0,70.0,0.0,74.00666666666667,67.0,69.0,85.0,55.0
2025-02-15 08:45:00,64.27666666666666,0.0,18.166666666666668,81.75,63.57,73.99,42.02,74.0,70.0,0.0,73.98666666666666,67.0,69.0,85.0,55.0
2025-02-15 09:00:00,64.27666666666666,0.0,19.33333333333333,81.52666666666666,63.57,73.99,41.35333333333333,74.0,70.0,0.0,74.02333333333333,67.0,69.0,85.0,55.0
2025-02-15 09:15:00,64.98,0.0,19.0,81.21666666666665,63.57,73.99,41.24333333333333,74.0,70.0,0.0,74.01,67.0,69.0,85.0,55.0
2025-02-15 09:30:00,64.98333333333333,0.0,18.166666666666668,81.56,63.57,73.99,42.11000000000001,74.0,70.0,0.0,73.98,67.0,69.0,85.0,55.0
2025-02-15 09:45:00,62.86333333333334,0.0,19.166666666666668,81.46999999999998,63.57,73.99,41.95333333333333,74.0,70.0,0.0,73.99000000000001,67.0,69.0,85.0,55.0
2025-02-15 10:00:00,66.39333333333333,0.0,18.5,81.58999999999999,63.57,73.99,42.330000000000005,74.0,70.0,0.0,73.98,67.0,69.0,85.0,55.0
2025-02-15 10:15:00,64.27666666666666,0.0,18.666666666666668,81.63666666666667,63.57,73.99,42.086666666666666,74.0,70.0,0.0,73.99333333333334,67.0,69.0,85.0,55.0
2025-02-15 10:30:00,64.98333333333333,0.0,18.5,81.64333333333333,63.57,73.99,42.5,74.0,70.0,0.0,73.98,67.0,69.0,85.0,55.0
2025-02-15 10:45:00,64.27666666666666,0.0,18.33333333333333,81.74666666666667,63.57,73.99,42.61333333333334,74.0,70.0,0.0,73.98,67.0,69.0,85.0,55.0
2025-02-15 11:00:00,62.86333333333334,0.0,18.666666666666668,81.84333333333333,63.57,73.99,42.71666666666667,74.0,70.0,0.0,73.98,67.0,69.0,85.0,55.0
2025-02-15 11:15:00,65.68666666666667,0.0,18.666666666666668,81.80333333333333,63.57,73.99,42.77,74.0,70.0,0.0,73.98,67.0,69.0,85.0,55.0
2025-02-15 11:30:00,64.98333333333333,0.0,18.166666666666668,81.52666666666666,63.57,73.99,42.23666666666667,74.0,70.0,0.0,74.0,67.0,69.0,85.0,55.0
2025-02-15 11:45:00,63.57,0.0,19.166666666666668,82.01666666666667,63.57,73.99,42.72666666666667,74.0,70.0,0.0,73.98333333333333,67.0,69.0,85.0,55.0
2025-02-15 12:00:00,65.68666666666667,0.0,17.833333333333332,81.37,63.57,73.99,41.86000000000001,74.0,70.0,0.0,74.03,67.0,69.0,85.0,55.0
2025-02-15 12:15:00,63.57,0.0,18.166666666666668,81.86333333333333,63.57,73.99,42.31666666666667,74.0,70.0,0.0,73.99333333333334,67.0,69.0,85.0,55.0
2025-02-15 12:30:00,64.98333333333333,0.0,19.0,81.02333333333333,63.57,73.99,41.41333333333333,74.0,70.0,0.0,74.04333333333334,67.0,69.0,85.0,55.0
2025-02-15 12:45:00,66.39333333333333,0.0,17.833333333333332,81.20333333333333,63.57,73.99,41.74,74.0,70.0,0.0,74.00666666666667,67.0,69.0,85.0,55.0
2025-02-15 13:00:00,64.27666666666666,0.0,18.166666666666668,80.89,63.57,73.99,40.803333333333335,74.0,70.0,0.0,74.04333333333334,67.0,69.0,85.0,55.0
2025-02-15 13:15:00,64.98333333333333,0.0,18.166666666666668,81.05333333333334,63.57,73.99,41.303333333333335,74.0,70.0,0.0,74.00333333333333,67.0,69.0,85.0,55.0
2025-02-15 13:30:00,64.98333333333333,0.0,18.33333333333333,81.0,63.57,73.99,41.09333333333333,74.0,70.0,0.0,74.01333333333334,67.0,69.0,85.0,55.0
2025-02-15 13:45:00,65.69,0.0,18.33333333333333,80.68333333333334,63.57,73.99,40.876666666666665,74.0,70.0,0.0,74.00333333333333,67.0,69.0,85.0,55.0
2025-02-15 14:00:00,64.27666666666666,0.0,17.666666666666668,80.74,63.57,73.99,41.05666666666667,74.0,70.0,0.0,73.99333333333334,67.0,69.0,85.0,55.0
2025-02-15 14:15:00,64.27666666666666,0.0,17.666666666666668,80.78666666666668,63.57,73.99,41.29666666666667,74.0,70.0,0.0,73.99666666666667,67.0,69.0,85.0,55.0
2025-02-15 14:30:00,65.69,0.0,17.833333333333332,81.21333333333332,63.57,73.99,41.66,74.0,70.0,0.0,73.98,67.0,69.0,85.0,55.0
2025-02-15 14:45:00,63.57,0.0,17.833333333333332,80.39666666666666,63.57,73.99,40.63333333333333,74.0,70.0,0.0,74.02,67.0,69.0,85.0,55.0
2025-02-15 15:00:00,64.98333333333333,0.0,19.0,81.28666666666668,63.57,73.99,41.56666666666667,74.0,70.0,0.0,73.98,67.0,69.0,85.0,55.0
2025-02-15 15:15:00,65.69,0.0,18.33333333333333,80.92333333333333,63.57,73.99,41.053333333333335,74.0,70.0,0.0,73.99333333333333,67.0,69.0,85.0,55.0
2025-02-15 15:30:00,62.86333333333334,0.0,18.166666666666668,81.17,63.57,73.99,41.196666666666665,74.0,70.0,0.0,73.99333333333334,67.0,69.0,85.0,55.0
2025-02-15 15:45:00,64.27666666666666,0.0,19.0,80.92333333333333,63.57,73.99,40.24,74.0,70.0,0.0,74.04,67.0,69.0,85.0,55.0
2025-02-15 16:00:00,65.69,0.0,18.666666666666668,80.31666666666666,63.57,73.99,39.49666666666666,74.0,70.0,0.0,74.05,67.0,69.0,85.0,55.0
2025-02-15 16:15:00,64.27666666666666,0.0,17.833333333333332,80.43666666666667,63.57,73.99,39.27666666666666,74.0,70.0,0.0,74.04333333333334,67.0,69.0,85.0,55.0
2025-02-15 16:30:00,67.09666666666666,0.0,17.666666666666668,79.57333333333334,63.57,73.99,38.10666666666666,74.0,70.0,0.0,74.07666666666667,67.0,69.0,85.0,55.0
2025-02-15 16:45:00,64.27666666666666,0.0,17.5,80.40333333333334,63.57,73.99,39.13,74.0,70.0,0.0,74.01,67.0,69.0,85.0,55.0
2025-02-15 17:00:00,63.57,0.0,18.0,79.88666666666667,63.57,73.99,38.28333333333333,74.0,70.0,0.0,74.03666666666668,67.0,69.0,85.0,55.0
2025-02-15 17:15:00,64.27666666666666,0.0,18.83333333333333,80.37333333333333,63.57,73.99,38.693333333333335,74.0,70.0,0.0,74.00333333333333,67.0,69.0,85.0,55.0
2025-02-15 17:30:00,66.39333333333333,0.0,17.833333333333332,79.81,63.57,73.99,38.10666666666666,74.0,70.0,0.0,74.03,67.0,69.0,85.0,55.0
2025-02-15 17:45:00,64.98333333333333,0.0,17.333333333333332,80.22,63.57,73.99,38.78,74.0,70.0,0.0,73.98333333333333,67.0,69.0,85.0,55.0
2025-02-15 18:00:00,62.86333333333334,0.0,17.166666666666668,80.59666666666666,63.57,73.99,38.7,74.0,70.0,0.0,74.0,67.0,69.0,85.0,55.0
2025-02-15 18:15:00,64.98,0.0,18.5,80.34666666666668,63.57,73.99,38.263333333333335,74.0,70.0,0.0,74.0,67.0,69.0,85.0,55.0
2025-02-15 18:30:00,64.98333333333333,0.0,18.5,80.01,63.57,73.99,36.99333333333333,74.0,70.0,0.0,74.05666666666666,67.0,69.0,85.0,55.0
2025-02-15 18:45:00,64.98333333333333,0.0,18.166666666666668,79.24333333333334,63.57,73.99,35.870000000000005,74.0,70.0,0.0,74.08,67.0,69.0,85.0,55.0
2025-02-15 19:00:00,65.69,0.0,18.0,79.36666666666667,63.57,73.99,35.586666666666666,74.0,70.0,0.0,74.07333333333332,67.0,69.0,85.0,55.0
2025-02-15 19:15:00,64.27666666666666,0.0,17.0,79.18,63.57,73.99,34.4,74.0,70.0,0.0,74.08,67.0,69.0,85.0,55.0
2025-02-15 19:30:00,64.27666666666666,0.0,17.333333333333332,78.90333333333332,63.57,73.99,34.23666666666667,74.0,70.0,0.0,74.06,67.0,69.0,85.0,55.0
2025-02-15 19:45:00,63.57,0.0,17.833333333333332,78.90333333333332,63.57,73.99,33.82,74.0,70.0,0.0,74.06,67.0,69.0,85.0,55.0
2025-02-15 20:00:00,66.39333333333333,0.0,18.0,78.50333333333333,63.57,73.99,33.03333333333333,74.0,70.0,0.0,74.06666666666666,67.0,69.0,85.0,55.0
2025-02-15 20:15:00,63.57,0.0,16.833333333333332,78.70333333333333,63.57,73.99,33.06333333333333,74.0,70.0,0.0,74.05333333333333,67.0,69.0,85.0,55.0
2025-02-15 20:30:00,64.27666666666666,0.0,17.0,78.48333333333333,63.57,73.99,32.830000000000005,74.0,70.0,0.0,74.04,67.0,69.0,85.0,55.0
2025-02-15 20:45:00,66.39333333333333,0.0,16.5,78.53666666666666,63.57,73.99,32.056666666666665,74.0,70.0,0.0,74.06,67.0,69.0,85.0,55.0
2025-02-15 21:00:00,65.69,0.0,16.5,78.23333333333333,63.57,73.99,31.58333333333333,74.0,70.0,0.0,74.05333333333333,67.0,69.0,85.0,55.0
2025-02-15 21:15:00,64.27666666666666,0.0,16.166666666666668,82.31,63.57,73.99,38.99333333333333,74.0,70.0,0.0,73.71666666666667,67.0,69.0,85.0,55.0
2025-02-15 21:30:00,62.86333333333334,0.0,16.333333333333332,87.13333333333333,63.57,73.99,44.71666666666667,74.0,70.0,0.0,73.55666666666667,67.0,69.0,85.0,55.0
2025-02-15 21:45:00,64.98333333333333,0.0,17.166666666666668,91.71666666666664,63.57,73.99,51.32333333333333,74.0,70.0,0.0,73.42333333333333,67.0,69.0,85.0,55.0
2025-02-15 22:00:00,64.98,0.0,17.5,95.79,63.57,73.99,56.973333333333336,74.0,70.0,0.0,73.37333333333333,67.0,69.0,85.0,55.0
2025-02-15 22:15:00,62.86333333333334,0.0,17.5,98.85666666666668,63.57,73.99,61.54,74.0,70.0,0.0,73.38,67.0,69.0,85.0,55.0
2025-02-15 22:30:00,64.98333333333333,0.0,17.666666666666668,102.05,63.57,73.99,66.06666666666666,74.0,70.0,0.0,73.38,67.0,69.0,85.0,55.0
2025-02-15 22:45:00,65.68666666666667,0.0,16.666666666666668,104.53666666666668,63.57,73.99,70.03333333333335,74.0,70.0,0.0,73.41333333333334,67.0,69.0,85.0,55.0
2025-02-15 23:00:00,63.57,0.0,17.333333333333332,106.99666666666668,63.57,73.99,73.69,74.0,70.0,0.0,73.43666666666667,67.0,69.0,85.0,55.0
2025-02-15 23:15:00,65.68666666666667,0.0,17.833333333333332,108.27333333333333,63.57,73.99,76.51666666666667,74.0,70.0,0.0,73.50333333333333,67.0,69.0,85.0,55.0
2025-02-15 23:30:00,65.69,0.0,18.0,109.74333333333334,63.57,73.99,79.71666666666665,74.0,70.0,0.0,73.51666666666667,67.0,69.0,85.0,55.0
2025-02-15 23:45:00,64.27666666666666,0.0,17.666666666666668,111.24,63.57,73.99,82.91666666666667,74.0,70.0,0.0,73.53666666666668,67.0,69.0,85.0,55.0
2025-02-16 00:00:00,64.98333333333333,0.0,17.5,112.09333333333332,63.57,73.99,84.97666666666667,74.0,70.0,0.0,73.59333333333333,67.0,69.0,85.0,55.0
2025-02-16 00:15:00,61.45000000000001,0.0,17.0,112.86666666666667,63.57,73.99,86.76666666666665,74.0,70.0,0.0,73.63666666666667,67.0,69.0,85.0,55.0
2025-02-16 00:30:00,62.86333333333334,0.0,17.5,113.81666666666666,63.57,73.99,88.72666666666667,74.0,70.0,0.0,73.67666666666666,67.0,69.0,85.0,55.0
2025-02-16 00:45:00,64.27666666666666,0.0,18.33333333333333,114.71999999999998,63.57,73.99,90.89,74.0,70.0,0.0,73.69,67.0,69.0,85.0,55.0
2025-02-16 01:00:00,64.98,0.0,18.0,115.35666666666668,63.57,73.99,92.28333333333336,74.0,70.0,0.0,73.72333333333334,67.0,69.0,85.0,55.0
2025-02-16 01:15:00,64.98333333333333,0.0,17.5,115.01666666666668,63.57,73.99,92.25666666666666,74.0,70.0,0.0,73.8,67.0,69.0,85.0,55.0
2025-02-16 01:30:00,64.98333333333333,0.0,17.333333333333332,114.96666666666664,63.57,73.99,94.01666666666668,74.0,70.0,0.0,73.79666666666667,67.0,69.0,85.0,55.0
2025-02-16 01:45:00,63.57,0.0,17.833333333333332,115.70666666666666,63.57,73.99,97.19,74.0,70.0,0.0,73.72666666666667,67.0,69.0,85.0,55.0
2025-02-16 02:00:00,62.86333333333334,0.0,18.33333333333333,115.46,63.57,73.99,99.78333333333336,74.0,70.0,0.0,73.67,67.0,69.0,85.0,55.0
2025-02-16 02:15:00,63.57,0.0,18.5,115.67666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.67666666666666,67.0,69.0,85.0,55.0
2025-02-16 02:30:00,64.27666666666666,0.0,18.5,115.91,63.57,73.99,100.0,74.0,70.0,0.0,73.76333333333334,67.0,69.0,85.0,55.0
2025-02-16 02:45:00,64.98333333333333,0.0,18.5,115.71666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.78,67.0,69.0,85.0,55.0
2025-02-16 03:00:00,65.68666666666667,0.0,18.5,115.59333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.81333333333333,67.0,69.0,85.0,55.0
2025-02-16 03:15:00,64.27666666666666,0.0,17.5,115.67333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.80666666666667,67.0,69.0,85.0,55.0
2025-02-16 03:30:00,64.98333333333333,0.0,18.5,116.11,63.57,73.99,100.0,74.0,70.0,0.0,73.79333333333334,67.0,69.0,85.0,55.0
2025-02-16 03:45:00,63.57,0.0,18.5,115.765,63.57,73.99,100.0,74.0,70.0,0.0,73.81,67.0,69.0,85.0,55.0
2025-02-16 04:00:00,66.39333333333333,0.0,18.5,115.65666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.80666666666667,67.0,69.0,85.0,55.0
2025-02-16 04:15:00,64.98333333333333,0.0,17.5,115.61,63.57,73.99,100.0,74.0,70.0,0.0,73.81666666666666,67.0,69.0,85.0,55.0
2025-02-16 04:30:00,64.27666666666666,0.0,17.333333333333332,115.88,63.57,73.99,100.0,74.0,70.0,0.0,73.83,67.0,69.0,85.0,55.0
2025-02-16 04:45:00,64.98333333333333,0.0,17.5,115.92666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.82333333333334,67.0,69.0,85.0,55.0
2025-02-16 05:00:00,66.39333333333333,0.0,18.5,115.91333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.82333333333334,67.0,69.0,85.0,55.0
2025-02-16 05:15:00,63.56999999999999,0.0,18.5,115.93666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.82333333333334,67.0,69.0,85.0,55.0
2025-02-16 05:30:00,67.09666666666666,0.0,18.0,115.56333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.82333333333334,67.0,69.0,85.0,55.0
2025-02-16 05:45:00,64.27666666666666,0.0,17.833333333333332,116.14,63.57,73.99,100.0,74.0,70.0,0.0,73.81666666666666,67.0,69.0,85.0,55.0
2025-02-16 06:00:00,62.86333333333334,0.0,18.33333333333333,115.94666666666669,63.57,73.99,100.0,74.0,70.0,0.0,73.82333333333334,67.0,69.0,85.0,55.0
2025-02-16 06:15:00,62.86333333333334,0.0,19.0,115.56666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.81666666666666,67.0,69.0,85.0,55.0
2025-02-16 06:30:00,63.57,0.0,19.0,115.60333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.81,67.0,69.0,85.0,55.0
2025-02-16 06:45:00,66.39,0.0,18.33333333333333,115.23333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.81,67.0,69.0,85.0,55.0
2025-02-16 07:00:00,62.86333333333334,0.0,19.33333333333333,115.71333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.81,67.0,69.0,85.0,55.0
2025-02-16 07:15:00,67.09666666666666,0.0,18.83333333333333,115.12333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.83,67.0,69.0,85.0,55.0
2025-02-16 07:30:00,64.98,0.0,18.0,115.29333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.83,67.0,69.0,85.0,55.0
2025-02-16 07:45:00,65.68666666666667,0.0,19.0,115.58,63.57,73.99,100.0,74.0,70.0,0.0,73.83,67.0,69.0,85.0,55.0
2025-02-16 08:00:00,64.98,0.0,19.5,115.83666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.81666666666666,67.0,69.0,85.0,55.0
2025-02-16 08:15:00,64.27333333333333,0.0,18.33333333333333,115.75,63.57,73.99,100.0,74.0,70.0,0.0,73.82333333333334,67.0,69.0,85.0,55.0
2025-02-16 08:30:00,63.57,0.0,18.33333333333333,115.92,63.57,73.99,100.0,74.0,70.0,0.0,73.92666666666666,67.0,69.0,85.0,55.0
2025-02-16 08:45:00,64.27666666666666,0.0,18.83333333333333,116.08,63.57,73.99,100.0,74.0,70.0,0.0,73.91666666666667,67.0,69.0,85.0,55.0
2025-02-16 09:00:00,64.98,0.0,19.5,115.91666666666669,63.57,73.99,100.0,74.0,70.0,0.0,73.92666666666666,67.0,69.0,85.0,55.0
2025-02-16 09:15:00,63.57,0.0,19.666666666666668,115.94666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.92666666666666,67.0,69.0,85.0,55.0
2025-02-16 09:30:00,64.98333333333333,0.0,19.666666666666668,115.65,63.57,73.99,100.0,74.0,70.0,0.0,73.96,67.0,69.0,85.0,55.0
2025-02-16 09:45:00,64.27666666666666,0.0,18.166666666666668,115.29666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.97333333333334,67.0,69.0,85.0,55.0
2025-02-16 10:00:00,63.57,0.0,19.33333333333333,114.75666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.94,67.0,69.0,85.0,55.0
2025-02-16 10:15:00,64.27666666666666,0.0,18.5,114.03000000000002,63.57,73.99,100.0,74.0,70.0,0.0,73.84333333333333,67.0,69.0,85.0,55.0
2025-02-16 10:30:00,64.98,0.0,19.33333333333333,114.09333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.74333333333333,67.0,69.0,85.0,55.0
2025-02-16 10:45:00,64.98,0.0,19.0,113.40000000000002,63.57,73.99,100.0,74.0,70.0,0.0,73.67,67.0,69.0,85.0,55.0
2025-02-16 11:00:00,64.98333333333333,0.0,20.0,113.59333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.58,67.0,69.0,85.0,55.0
2025-02-16 11:15:00,64.98333333333333,0.0,20.33333333333333,113.63,63.57,73.99,100.0,74.0,70.0,0.0,73.51666666666667,67.0,69.0,85.0,55.0
2025-02-16 11:30:00,64.27666666666666,0.0,20.0,113.35333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.45333333333333,67.0,69.0,85.0,55.0
2025-02-16 11:45:00,64.98333333333333,0.0,20.0,113.38333333333333,63.57,73.99,100.0,74.0,70.0,0.0,73.38,67.0,69.0,85.0,55.0
2025-02-16 12:00:00,66.39333333333333,0.0,20.166666666666668,113.04,63.57,73.99,100.0,74.0,70.0,0.0,73.38666666666667,67.0,69.0,85.0,55.0
2025-02-16 12:15:00,65.69,0.0,19.33333333333333,112.86333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.38,67.0,69.0,85.0,55.0
2025-02-16 12:30:00,64.98333333333333,0.0,19.666666666666668,112.25666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.38,67.0,69.0,85.0,55.0
2025-02-16 12:45:00,64.98333333333333,0.0,20.0,112.66333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.37333333333333,67.0,69.0,85.0,55.0
2025-02-16 13:00:00,65.68666666666667,0.0,19.166666666666668,112.67,63.57,73.99,100.0,74.0,70.0,0.0,73.38,67.0,69.0,85.0,55.0
2025-02-16 13:15:00,64.98333333333333,0.0,19.5,112.93,63.57,73.99,100.0,74.0,70.0,0.0,73.37333333333333,67.0,69.0,85.0,55.0
2025-02-16 13:30:00,64.98333333333333,0.0,20.0,113.33666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.49666666666667,67.0,69.0,85.0,55.0
2025-02-16 13:45:00,64.27666666666666,0.0,20.33333333333333,113.33666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.51,67.0,69.0,85.0,55.0
2025-02-16 14:00:00,64.27333333333333,0.0,19.33333333333333,112.83666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.53,67.0,69.0,85.0,55.0
2025-02-16 14:15:00,64.27666666666666,0.0,20.0,112.89666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.55666666666667,67.0,69.0,85.0,55.0
2025-02-16 14:30:00,65.69,0.0,20.0,112.74333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.61999999999999,67.0,69.0,85.0,55.0
2025-02-16 14:45:00,65.68666666666667,0.0,20.0,112.08333333333331,63.57,73.99,100.0,74.0,70.0,0.0,73.68333333333334,67.0,69.0,85.0,55.0
2025-02-16 15:00:00,64.27666666666666,0.0,19.33333333333333,111.91333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.76,67.0,69.0,85.0,55.0
2025-02-16 15:15:00,64.27666666666666,0.0,19.83333333333333,111.7,63.57,73.99,100.0,74.0,70.0,0.0,73.79333333333334,67.0,69.0,85.0,55.0
2025-02-16 15:30:00,64.27666666666666,0.0,19.33333333333333,112.08666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.81,67.0,69.0,85.0,55.0
2025-02-16 15:45:00,62.86333333333334,0.0,20.33333333333333,112.43,63.57,73.99,100.0,74.0,70.0,0.0,73.82333333333334,67.0,69.0,85.0,55.0
2025-02-16 16:00:00,64.27666666666666,0.0,20.166666666666668,112.28666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.86333333333333,67.0,69.0,85.0,55.0
2025-02-16 16:15:00,63.57,0.0,21.0,112.46666666666664,63.57,73.99,100.0,74.0,70.0,0.0,73.94,67.0,69.0,85.0,55.0
2025-02-16 16:30:00,65.69,0.0,20.83333333333333,112.79,63.57,73.99,100.0,74.0,70.0,0.0,73.96,67.0,69.0,85.0,55.0
2025-02-16 16:45:00,64.27666666666666,0.0,20.5,112.14333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.93333333333334,67.0,69.0,85.0,55.0
2025-02-16 17:00:00,64.27666666666666,0.0,20.0,112.21999999999998,63.57,73.99,100.0,74.0,70.0,0.0,73.83,67.0,69.0,85.0,55.0
2025-02-16 17:15:00,64.98,0.0,19.666666666666668,112.14666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.83,67.0,69.0,85.0,55.0
2025-02-16 17:30:00,65.68666666666667,0.0,21.0,111.79333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.81666666666666,67.0,69.0,85.0,55.0
2025-02-16 17:45:00,64.27666666666666,0.0,20.0,111.78666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.83,67.0,69.0,85.0,55.0
2025-02-16 18:00:00,63.56999999999999,0.0,19.666666666666668,111.99666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.81,67.0,69.0,85.0,55.0
2025-02-16 18:15:00,64.27666666666666,0.0,20.0,112.21999999999998,63.57,73.99,100.0,74.0,70.0,0.0,73.83,67.0,69.0,85.0,55.0
2025-02-16 18:30:00,64.98,0.0,20.0,112.26333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.83,67.0,69.0,85.0,55.0
2025-02-16 18:45:00,62.156666666666666,0.0,19.33333333333333,112.01666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.82333333333334,67.0,69.0,85.0,55.0
2025-02-16 19:00:00,61.45000000000001,0.0,19.83333333333333,112.25333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.81666666666666,67.0,69.0,85.0,55.0
2025-02-16 19:15:00,64.27333333333333,0.0,20.166666666666668,111.37333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.77333333333333,67.0,69.0,85.0,55.0
2025-02-16 19:30:00,66.39333333333333,0.0,20.0,111.48666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.67666666666666,67.0,69.0,85.0,55.0
2025-02-16 19:45:00,64.98333333333333,0.0,19.83333333333333,111.26666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.67666666666666,67.0,69.0,85.0,55.0
2025-02-16 20:00:00,64.98333333333333,0.0,19.0,111.42333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.67,67.0,69.0,85.0,55.0
2025-02-16 20:15:00,62.156666666666666,0.0,19.666666666666668,111.30333333333331,63.57,73.99,100.0,74.0,70.0,0.0,73.66333333333334,67.0,69.0,85.0,55.0
2025-02-16 20:30:00,63.57,0.0,20.5,111.18,63.57,73.99,100.0,74.0,70.0,0.0,73.63666666666667,67.0,69.0,85.0,55.0
2025-02-16 20:45:00,64.27666666666666,0.0,19.83333333333333,111.16,63.57,73.99,100.0,74.0,70.0,0.0,73.63666666666667,67.0,69.0,85.0,55.0
2025-02-16 21:00:00,64.98333333333333,0.0,19.5,111.34666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.63,67.0,69.0,85.0,55.0
2025-02-16 21:15:00,63.57,0.0,19.666666666666668,111.46333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.62666666666667,67.0,69.0,85.0,55.0
2025-02-16 21:30:00,64.27666666666666,0.0,20.5,111.93,63.57,73.99,100.0,74.0,70.0,0.0,73.63,67.0,69.0,85.0,55.0
2025-02-16 21:45:00,62.86333333333334,0.0,19.33333333333333,111.8,63.57,73.99,100.0,74.0,70.0,0.0,73.67,67.0,69.0,85.0,55.0
2025-02-16 22:00:00,64.98333333333333,0.0,20.0,112.06333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.67666666666666,67.0,69.0,85.0,55.0
2025-02-16 22:15:00,63.57,0.0,20.5,111.68333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.73,67.0,69.0,85.0,55.0
2025-02-16 22:30:00,63.57,0.0,20.666666666666668,111.64333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.78,67.0,69.0,85.0,55.0
2025-02-16 22:45:00,64.63,0.0,20.0,112.015,63.57,73.99,100.0,74.0,70.0,0.0,73.77000000000001,67.0,69.0,85.0,55.0
2025-02-16 23:00:00,66.39,0.0,19.5,111.70666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.80333333333333,67.0,69.0,85.0,55.0
2025-02-16 23:15:00,64.98333333333333,0.0,20.666666666666668,111.99333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.80333333333333,67.0,69.0,85.0,55.0
2025-02-16 23:30:00,65.68666666666667,0.0,20.5,111.56666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.79666666666667,67.0,69.0,85.0,55.0
2025-02-16 23:45:00,63.57,0.0,20.166666666666668,111.80666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.68,67.0,69.0,85.0,55.0
2025-02-17 00:00:00,64.27666666666666,0.0,20.0,111.41,63.57,73.99,100.0,74.0,70.0,0.0,73.66333333333334,67.0,69.0,85.0,55.0
2025-02-17 00:15:00,64.27666666666666,0.0,20.0,111.43333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.68333333333334,67.0,69.0,85.0,55.0
2025-02-17 00:30:00,65.69,0.0,20.0,111.61666666666667,63.57,73.99,100.0,74.0,70.0,0.0,73.67666666666666,67.0,69.0,85.0,55.0
2025-02-17 00:45:00,64.27666666666666,0.0,20.83333333333333,111.60666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.69,67.0,69.0,85.0,55.0
2025-02-17 01:00:00,65.68666666666667,0.0,20.83333333333333,111.55,63.57,73.99,100.0,74.0,70.0,0.0,73.67,67.0,69.0,85.0,55.0
2025-02-17 01:15:00,63.57,0.0,20.5,111.48,63.57,73.99,100.0,74.0,70.0,0.0,73.68333333333334,67.0,69.0,85.0,55.0
2025-02-17 01:30:00,64.27666666666666,0.0,20.5,111.50666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.67666666666666,67.0,69.0,85.0,55.0
2025-02-17 01:45:00,63.57,0.0,20.0,111.53000000000002,63.57,73.99,100.0,74.0,70.0,0.0,73.67666666666666,67.0,69.0,85.0,55.0
2025-02-17 02:00:00,63.57,0.0,20.83333333333333,111.23333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.67666666666666,67.0,69.0,85.0,55.0
2025-02-17 02:15:00,64.27666666666666,0.0,20.0,111.26333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.66333333333334,67.0,69.0,85.0,55.0
2025-02-17 02:30:00,64.98,0.0,19.666666666666668,111.6,63.57,73.99,100.0,74.0,70.0,0.0,73.64333333333333,67.0,69.0,85.0,55.0
2025-02-17 02:45:00,64.98,0.0,19.5,110.92333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.64999999999999,67.0,69.0,85.0,55.0
2025-02-17 03:00:00,64.98333333333333,0.0,20.5,110.94666666666669,63.57,73.99,100.0,74.0,70.0,0.0,73.63,67.0,69.0,85.0,55.0
2025-02-17 03:15:00,65.68666666666667,0.0,19.5,111.12,63.57,73.99,100.0,74.0,70.0,0.0,73.60333333333334,67.0,69.0,85.0,55.0
2025-02-17 03:30:00,62.86333333333334,0.0,20.5,111.18,63.57,73.99,100.0,74.0,70.0,0.0,73.56333333333333,67.0,69.0,85.0,55.0
2025-02-17 03:45:00,64.27666666666666,0.0,19.666666666666668,110.71999999999998,63.57,73.99,100.0,74.0,70.0,0.0,73.53333333333335,67.0,69.0,85.0,55.0
2025-02-17 04:00:00,63.57,0.0,20.666666666666668,111.22666666666667,63.57,73.99,100.0,74.0,70.0,0.0,73.51666666666667,67.0,69.0,85.0,55.0
2025-02-17 04:15:00,64.98333333333333,0.0,20.166666666666668,110.59,63.57,73.99,100.0,74.0,70.0,0.0,73.41,67.0,69.0,85.0,55.0
2025-02-17 04:30:00,66.39333333333333,0.0,19.83333333333333,110.90666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.37333333333333,67.0,69.0,85.0,55.0
2025-02-17 04:45:00,64.27666666666666,0.0,20.0,110.81333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.34333333333332,67.0,69.0,85.0,55.0
2025-02-17 05:00:00,64.98333333333333,0.0,20.0,110.58,63.57,73.99,100.0,74.0,70.0,0.0,73.26666666666667,67.0,69.0,85.0,55.0
2025-02-17 05:15:00,63.56999999999999,0.0,19.666666666666668,110.29,63.57,73.99,100.0,74.0,70.0,0.0,73.22666666666667,67.0,69.0,85.0,55.0
2025-02-17 05:30:00,64.27666666666666,0.0,19.33333333333333,110.1,63.57,73.99,100.0,74.0,70.0,0.0,73.16000000000001,67.0,69.0,85.0,55.0
2025-02-17 05:45:00,64.27666666666666,0.0,19.33333333333333,109.85333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.09,67.0,69.0,85.0,55.0
2025-02-17 06:00:00,62.86333333333334,0.0,19.5,109.27333333333333,63.57,73.99,100.0,74.0,70.0,0.0,73.02666666666667,67.0,69.0,85.0,55.0
2025-02-17 06:15:00,65.69,0.0,21.33333333333333,110.25666666666666,63.57,73.99,100.0,74.0,70.0,0.0,72.92333333333333,67.0,69.0,85.0,55.0
2025-02-17 06:30:00,63.57,0.0,20.0,110.02333333333333,63.57,73.99,100.0,74.0,70.0,0.0,72.87333333333333,67.0,69.0,85.0,55.0
2025-02-17 06:45:00,64.98333333333333,0.0,21.5,110.07,63.57,73.99,100.0,74.0,70.0,0.0,72.80333333333334,67.0,69.0,85.0,55.0
2025-02-17 07:00:00,65.69,0.0,21.0,110.51333333333332,63.57,73.99,100.0,74.0,70.0,0.0,72.81,67.0,69.0,85.0,55.0
2025-02-17 07:15:00,64.27666666666666,0.0,21.5,111.28333333333336,63.57,73.99,100.0,74.0,70.0,0.0,72.85333333333334,67.0,69.0,85.0,55.0
2025-02-17 07:30:00,64.98333333333333,0.0,20.166666666666668,110.68333333333334,63.57,73.99,100.0,74.0,70.0,0.0,72.93,67.0,69.0,85.0,55.0
2025-02-17 07:45:00,64.27666666666666,0.0,21.166666666666668,110.38,63.57,73.99,100.0,74.0,70.0,0.0,72.90666666666667,67.0,69.0,85.0,55.0
2025-02-17 08:00:00,64.98333333333333,0.0,20.83333333333333,110.43666666666668,63.57,73.99,100.0,74.0,70.0,0.0,72.90666666666667,67.0,69.0,85.0,55.0
2025-02-17 08:15:00,63.57,0.0,20.33333333333333,110.13,63.57,73.99,100.0,74.0,70.0,0.0,72.91666666666667,67.0,69.0,85.0,55.0
2025-02-17 08:30:00,64.98333333333333,0.0,21.33333333333333,109.94666666666669,63.57,73.99,100.0,74.0,70.0,0.0,72.87,67.0,69.0,85.0,55.0
2025-02-17 08:45:00,64.27666666666666,0.0,21.166666666666668,109.74666666666668,63.57,73.99,100.0,74.0,70.0,0.0,72.81,67.0,69.0,85.0,55.0
2025-02-17 09:00:00,64.98333333333333,0.0,20.33333333333333,109.76,63.57,73.99,100.0,74.0,70.0,0.0,72.81333333333333,67.0,69.0,85.0,55.0
2025-02-17 09:15:00,64.27666666666666,0.0,21.0,109.81,63.57,73.99,100.0,74.0,70.0,0.0,72.85333333333334,67.0,69.0,85.0,55.0
2025-02-17 09:30:00,65.68666666666667,0.0,19.83333333333333,109.47666666666667,63.57,73.99,100.0,74.0,70.0,0.0,72.81333333333333,67.0,69.0,85.0,55.0
2025-02-17 09:45:00,65.69,0.0,19.83333333333333,109.6,63.57,73.99,100.0,74.0,70.0,0.0,72.86,67.0,69.0,85.0,55.0
2025-02-17 10:00:00,64.27666666666666,0.0,20.0,109.43666666666668,63.57,73.99,100.0,74.0,70.0,0.0,72.82000000000001,67.0,69.0,85.0,55.0
2025-02-17 10:15:00,63.57,0.0,20.83333333333333,109.55,63.57,73.99,100.0,74.0,70.0,0.0,72.79,67.0,69.0,85.0,55.0
2025-02-17 10:30:00,67.80666666666667,0.0,21.33333333333333,110.02333333333333,63.57,73.99,100.0,74.0,70.0,0.0,72.69666666666666,67.0,69.0,85.0,55.0
2025-02-17 10:45:00,66.745,0.0,20.25,109.31,63.57,73.99,100.0,74.0,70.0,0.0,72.65,67.0,69.0,85.0,55.0
2025-02-17 11:00:00,64.27666666666666,0.0,20.166666666666668,109.27666666666666,63.57,73.99,100.0,74.0,70.0,0.0,72.60666666666667,67.0,69.0,85.0,55.0
2025-02-17 11:15:00,63.57,0.0,19.83333333333333,108.92,63.57,73.99,100.0,74.0,70.0,0.0,72.51333333333334,67.0,69.0,85.0,55.0
2025-02-17 11:30:00,63.57,0.0,21.33333333333333,108.81666666666668,63.57,73.99,100.0,74.0,70.0,0.0,72.47333333333334,67.0,69.0,85.0,55.0
2025-02-17 11:45:00,64.27666666666666,0.0,20.5,109.27333333333333,63.57,73.99,100.0,74.0,70.0,0.0,72.39999999999999,67.0,69.0,85.0,55.0
2025-02-17 12:00:00,63.57,0.0,20.0,109.21333333333332,63.57,73.99,100.0,74.0,70.0,0.0,72.36666666666667,67.0,69.0,85.0,55.0
2025-02-17 12:15:00,63.57,0.0,19.83333333333333,109.16,63.57,73.99,100.0,74.0,70.0,0.0,72.35333333333334,67.0,69.0,85.0,55.0
2025-02-17 12:30:00,64.27666666666666,0.0,20.666666666666668,109.23333333333332,63.57,73.99,100.0,74.0,70.0,0.0,72.33333333333333,67.0,69.0,85.0,55.0
2025-02-17 12:45:00,66.39333333333333,0.0,21.0,109.47333333333334,63.57,73.99,100.0,74.0,70.0,0.0,72.21666666666665,67.0,69.0,85.0,55.0
2025-02-17 13:00:00,65.68666666666667,0.0,20.0,109.17666666666666,63.57,73.99,100.0,74.0,70.0,0.0,72.14333333333333,67.0,69.0,85.0,55.0
2025-02-17 13:15:00,64.27666666666666,0.0,19.5,108.83,63.57,73.99,100.0,74.0,70.0,0.0,72.17333333333333,67.0,69.0,85.0,55.0
2025-02-17 13:30:00,64.27666666666666,0.0,19.0,108.89666666666666,63.57,73.99,100.0,74.0,70.0,0.0,72.32000000000001,67.0,69.0,85.0,55.0
2025-02-17 13:45:00,63.57,0.0,18.83333333333333,108.41333333333334,63.57,73.99,100.0,74.0,70.0,0.0,72.42,67.0,69.0,85.0,55.0
2025-02-17 14:00:00,63.57,0.0,18.83333333333333,108.52666666666666,63.57,73.99,100.0,74.0,70.0,0.0,72.36,67.0,69.0,85.0,55.0
2025-02-17 14:15:00,62.86333333333334,0.0,20.33333333333333,108.7,63.57,73.99,100.0,74.0,70.0,0.0,72.28,67.0,69.0,85.0,55.0
2025-02-17 14:30:00,64.98333333333333,0.0,19.33333333333333,108.47666666666667,63.57,73.99,100.0,74.0,70.0,0.0,72.37,67.0,69.0,85.0,55.0
2025-02-17 14:45:00,64.27666666666666,0.0,18.666666666666668,108.42,63.57,73.99,100.0,74.0,70.0,0.0,72.40666666666667,67.0,69.0,85.0,55.0
2025-02-17 15:00:00,63.57,0.0,18.5,108.30666666666666,63.57,73.99,100.0,74.0,70.0,0.0,72.59666666666666,67.0,69.0,85.0,55.0
2025-02-17 15:15:00,64.98333333333333,0.0,18.33333333333333,108.6,63.57,73.99,100.0,74.0,70.0,0.0,72.61,67.0,69.0,85.0,55.0
2025-02-17 15:30:00,62.86333333333334,0.0,19.166666666666668,108.44666666666669,63.57,73.99,100.0,74.0,70.0,0.0,72.56,67.0,69.0,85.0,55.0
2025-02-17 15:45:00,64.98333333333333,0.0,18.83333333333333,108.34333333333332,63.57,73.99,100.0,74.0,70.0,0.0,72.51333333333334,67.0,69.0,85.0,55.0
2025-02-17 16:00:00,64.98333333333333,0.0,19.166666666666668,108.53666666666668,63.57,73.99,100.0,74.0,70.0,0.0,72.48666666666666,67.0,69.0,85.0,55.0
2025-02-17 16:15:00,64.98333333333333,0.0,18.83333333333333,108.55666666666669,63.57,73.99,100.0,74.0,70.0,0.0,72.51333333333334,67.0,69.0,85.0,55.0
2025-02-17 16:30:00,65.68666666666667,0.0,19.0,109.07666666666668,63.57,73.99,100.0,74.0,70.0,0.0,72.64999999999999,67.0,69.0,85.0,55.0
2025-02-17 16:45:00,64.98333333333333,0.0,19.0,108.75333333333332,63.57,73.99,100.0,74.0,70.0,0.0,72.80333333333334,67.0,69.0,85.0,55.0
2025-02-17 17:00:00,63.57,0.0,18.666666666666668,108.76666666666668,63.57,73.99,100.0,74.0,70.0,0.0,72.81666666666666,67.0,69.0,85.0,55.0
2025-02-17 17:15:00,65.69,0.0,18.33333333333333,108.81333333333332,63.57,73.99,100.0,74.0,70.0,0.0,72.79,67.0,69.0,85.0,55.0
2025-02-17 17:30:00,61.45,0.0,19.0,109.48,63.57,73.99,100.0,74.0,70.0,0.0,72.91666666666667,67.0,69.0,85.0,55.0
2025-02-17 17:45:00,62.156666666666666,0.0,19.166666666666668,109.36333333333334,63.57,73.99,100.0,74.0,70.0,0.0,72.96666666666667,67.0,69.0,85.0,55.0
2025-02-17 18:00:00,64.27666666666666,0.0,18.0,109.22333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.08666666666666,67.0,69.0,85.0,55.0
2025-02-17 18:15:00,62.86333333333334,0.0,18.5,109.64333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.13333333333334,67.0,69.0,85.0,55.0
2025-02-17 18:30:00,65.68666666666667,0.0,18.83333333333333,109.81333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.51,67.0,69.0,85.0,55.0
2025-02-17 18:45:00,64.98333333333333,0.0,17.833333333333332,109.35333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.76666666666667,67.0,69.0,85.0,55.0
2025-02-17 19:00:00,64.98333333333333,0.0,18.0,109.20666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.86,67.0,69.0,85.0,55.0
2025-02-17 19:15:00,62.86333333333334,0.0,17.5,108.76,63.57,73.99,100.0,74.0,70.0,0.0,73.97333333333334,67.0,69.0,85.0,55.0
2025-02-17 19:30:00,63.57,0.0,17.833333333333332,108.78000000000002,63.57,73.99,100.0,74.0,70.0,0.0,73.97333333333334,67.0,69.0,85.0,55.0
2025-02-17 19:45:00,64.27666666666666,0.0,17.166666666666668,108.81333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.86666666666666,67.0,69.0,85.0,55.0
2025-02-17 20:00:00,63.57,0.0,18.0,108.71,63.57,73.99,100.0,74.0,70.0,0.0,73.82333333333334,67.0,69.0,85.0,55.0
2025-02-17 20:15:00,66.745,0.0,16.75,108.305,63.57,73.99,100.0,74.0,70.0,0.0,73.82,67.0,69.0,85.0,55.0
2025-02-17 20:30:00,64.27666666666666,0.0,17.5,108.46999999999998,63.57,73.99,100.0,74.0,70.0,0.0,73.58333333333333,67.0,69.0,85.0,55.0
2025-02-17 20:45:00,63.57,0.0,17.5,108.25333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.40333333333332,67.0,69.0,85.0,55.0
2025-02-17 21:00:00,64.98333333333333,0.0,17.5,108.07333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.34666666666666,67.0,69.0,85.0,55.0
2025-02-17 21:15:00,65.68666666666667,0.0,18.5,108.35,63.57,73.99,100.0,74.0,70.0,0.0,73.35666666666667,67.0,69.0,85.0,55.0
2025-02-17 21:30:00,65.69,0.0,17.5,108.23333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.38,67.0,69.0,85.0,55.0
2025-02-17 21:45:00,64.98333333333333,0.0,16.833333333333332,108.33333333333331,63.57,73.99,100.0,74.0,70.0,0.0,73.41333333333334,67.0,69.0,85.0,55.0
2025-02-17 22:00:00,64.98333333333333,0.0,17.0,108.14,63.57,73.99,100.0,74.0,70.0,0.0,73.41,67.0,69.0,85.0,55.0
2025-02-17 22:15:00,64.98333333333333,0.0,16.166666666666668,107.58,63.57,73.99,100.0,74.0,70.0,0.0,73.38666666666667,67.0,69.0,85.0,55.0
2025-02-17 22:30:00,62.156666666666666,0.0,16.666666666666668,107.66,63.57,73.99,100.0,74.0,70.0,0.0,73.27666666666666,67.0,69.0,85.0,55.0
2025-02-17 22:45:00,65.69,0.0,17.833333333333332,107.42,63.57,73.99,100.0,74.0,70.0,0.0,73.12666666666667,67.0,69.0,85.0,55.0
2025-02-17 23:00:00,64.27666666666666,0.0,18.0,107.32,63.57,73.99,100.0,74.0,70.0,0.0,72.97333333333334,67.0,69.0,85.0,55.0
2025-02-17 23:15:00,65.69,0.0,18.0,107.13666666666668,63.57,73.99,100.0,74.0,70.0,0.0,72.88,67.0,69.0,85.0,55.0
2025-02-17 23:30:00,64.98333333333333,0.0,18.0,107.50666666666666,63.57,73.99,100.0,74.0,70.0,0.0,72.80333333333334,67.0,69.0,85.0,55.0
2025-02-17 23:45:00,62.86333333333334,0.0,17.666666666666668,107.91333333333334,63.57,73.99,100.0,74.0,70.0,0.0,72.75,67.0,69.0,85.0,55.0
2025-02-18 00:00:00,64.98333333333333,0.0,19.0,107.88666666666666,63.57,73.99,100.0,74.0,70.0,0.0,72.66,67.0,69.0,85.0,55.0
2025-02-18 00:15:00,64.27666666666666,0.0,19.33333333333333,107.97666666666667,63.57,73.99,100.0,74.0,70.0,0.0,72.63666666666667,67.0,69.0,85.0,55.0
2025-02-18 00:30:00,64.98333333333333,0.0,19.666666666666668,107.94333333333331,63.57,73.99,100.0,74.0,70.0,0.0,72.60666666666667,67.0,69.0,85.0,55.0
2025-02-18 00:45:00,65.68666666666667,0.0,20.0,108.37333333333332,63.57,73.99,100.0,74.0,70.0,0.0,72.55333333333333,67.0,69.0,85.0,55.0
2025-02-18 01:00:00,64.98333333333333,0.0,20.0,108.41333333333334,63.57,73.99,100.0,74.0,70.0,0.0,72.61333333333333,67.0,69.0,85.0,55.0
2025-02-18 01:15:00,64.27333333333333,0.0,20.5,109.14,63.57,73.99,100.0,74.0,70.0,0.0,72.63666666666667,67.0,69.0,85.0,55.0
2025-02-18 01:30:00,64.98333333333333,0.0,21.5,110.33666666666666,63.57,73.99,100.0,74.0,70.0,0.0,72.66,67.0,69.0,85.0,55.0
2025-02-18 01:45:00,63.57,0.0,20.0,109.43,63.57,73.99,100.0,74.0,70.0,0.0,72.64666666666666,67.0,69.0,85.0,55.0
2025-02-18 02:00:00,64.27666666666666,0.0,19.666666666666668,109.07666666666668,63.57,73.99,100.0,74.0,70.0,0.0,72.56666666666666,67.0,69.0,85.0,55.0
2025-02-18 02:15:00,64.98333333333333,0.0,20.0,109.10666666666668,63.57,73.99,100.0,74.0,70.0,0.0,72.52999999999999,67.0,69.0,85.0,55.0
2025-02-18 02:30:00,64.98,0.0,19.0,108.80666666666669,63.57,73.99,100.0,74.0,70.0,0.0,72.53666666666666,67.0,69.0,85.0,55.0
2025-02-18 02:45:00,64.98,0.0,20.166666666666668,108.86,63.57,73.99,100.0,74.0,70.0,0.0,72.52,67.0,69.0,85.0,55.0
2025-02-18 03:00:00,64.98333333333333,0.0,19.83333333333333,109.20333333333332,63.57,73.99,100.0,74.0,70.0,0.0,72.5,67.0,69.0,85.0,55.0
2025-02-18 03:15:00,64.27666666666666,0.0,20.666666666666668,110.05666666666669,63.57,73.99,100.0,74.0,70.0,0.0,72.52,67.0,69.0,85.0,55.0
2025-02-18 03:30:00,64.27666666666666,0.0,19.666666666666668,110.05,63.57,73.99,100.0,74.0,70.0,0.0,72.57,67.0,69.0,85.0,55.0
2025-02-18 03:45:00,63.57,0.0,19.5,109.77666666666666,63.57,73.99,100.0,74.0,70.0,0.0,72.52,67.0,69.0,85.0,55.0
2025-02-18 04:00:00,66.39,0.0,20.166666666666668,109.7,63.57,73.99,100.0,74.0,70.0,0.0,72.52,67.0,69.0,85.0,55.0
2025-02-18 04:15:00,65.68666666666667,0.0,19.33333333333333,109.00333333333332,63.57,73.99,100.0,74.0,70.0,0.0,72.5,67.0,69.0,85.0,55.0
2025-02-18 04:30:00,66.39333333333333,0.0,19.166666666666668,109.12333333333332,63.57,73.99,100.0,74.0,70.0,0.0,72.50666666666666,67.0,69.0,85.0,55.0
2025-02-18 04:45:00,64.27333333333333,0.0,18.666666666666668,109.02,63.57,73.99,100.0,74.0,70.0,0.0,72.54666666666667,67.0,69.0,85.0,55.0
2025-02-18 05:00:00,63.57,0.0,18.83333333333333,109.03333333333336,63.57,73.99,100.0,74.0,70.0,0.0,72.52,67.0,69.0,85.0,55.0
2025-02-18 05:15:00,64.27666666666666,0.0,19.83333333333333,108.93666666666668,63.57,73.99,100.0,74.0,70.0,0.0,72.52,67.0,69.0,85.0,55.0
2025-02-18 05:30:00,67.80333333333333,0.0,19.666666666666668,108.95,63.57,73.99,100.0,74.0,70.0,0.0,72.61,67.0,69.0,85.0,55.0
2025-02-18 05:45:00,64.27666666666666,0.0,18.666666666666668,108.41,63.57,73.99,100.0,74.0,70.0,0.0,72.63666666666667,67.0,69.0,85.0,55.0
2025-02-18 06:00:00,62.86333333333334,0.0,18.5,108.22333333333334,63.57,73.99,100.0,74.0,70.0,0.0,72.63,67.0,69.0,85.0,55.0
2025-02-18 06:15:00,63.57,0.0,19.0,108.32,63.57,73.99,100.0,74.0,70.0,0.0,72.52999999999999,67.0,69.0,85.0,55.0
2025-02-18 06:30:00,64.27666666666666,0.0,19.5,108.48,63.57,73.99,100.0,74.0,70.0,0.0,72.63666666666667,67.0,69.0,85.0,55.0
2025-02-18 06:45:00,63.57,0.0,19.5,108.36333333333334,63.57,73.99,100.0,74.0,70.0,0.0,72.63333333333333,67.0,69.0,85.0,55.0
2025-02-18 07:00:00,64.27666666666666,0.0,19.5,108.30666666666669,63.57,73.99,100.0,74.0,70.0,0.0,72.63333333333333,67.0,69.0,85.0,55.0
2025-02-18 07:15:00,64.27666666666666,0.0,18.666666666666668,108.42666666666666,63.57,73.99,100.0,74.0,70.0,0.0,72.59666666666666,67.0,69.0,85.0,55.0
2025-02-18 07:30:00,64.98333333333333,0.0,18.33333333333333,108.77,63.57,73.99,100.0,74.0,70.0,0.0,72.64,67.0,69.0,85.0,55.0
2025-02-18 07:45:00,64.98333333333333,0.0,18.83333333333333,108.62666666666668,63.57,73.99,100.0,74.0,70.0,0.0,72.64,67.0,69.0,85.0,55.0
2025-02-18 08:00:00,62.86333333333334,0.0,19.0,108.52666666666666,63.57,73.99,100.0,74.0,70.0,0.0,72.63,67.0,69.0,85.0,55.0
2025-02-18 08:15:00,66.39,0.0,18.5,108.46,63.57,73.99,100.0,74.0,70.0,0.0,72.64666666666666,67.0,69.0,85.0,55.0
2025-02-18 08:30:00,62.86333333333334,0.0,18.166666666666668,108.03666666666668,63.57,73.99,100.0,74.0,70.0,0.0,72.63666666666667,67.0,69.0,85.0,55.0
2025-02-18 08:45:00,65.69,0.0,18.5,108.18666666666668,63.57,73.99,100.0,74.0,70.0,0.0,72.58999999999999,67.0,69.0,85.0,55.0
2025-02-18 09:00:00,64.27666666666666,0.0,18.5,107.84666666666664,63.57,73.99,100.0,74.0,70.0,0.0,72.52666666666666,67.0,69.0,85.0,55.0
2025-02-18 09:15:00,63.57,0.0,18.166666666666668,108.09666666666664,63.57,73.99,100.0,74.0,70.0,0.0,72.50666666666666,67.0,69.0,85.0,55.0
2025-02-18 09:30:00,64.98,0.0,19.0,108.10333333333334,63.57,73.99,100.0,74.0,70.0,0.0,72.5,67.0,69.0,85.0,55.0
2025-02-18 09:45:00,66.39333333333333,0.0,19.0,107.66,63.57,73.99,100.0,74.0,70.0,0.0,72.47000000000001,67.0,69.0,85.0,55.0
2025-02-18 10:00:00,64.27666666666666,0.0,19.0,107.63,63.57,73.99,100.0,74.0,70.0,0.0,72.37666666666667,67.0,69.0,85.0,55.0
2025-02-18 10:15:00,64.98333333333333,0.0,18.666666666666668,107.57666666666668,63.57,73.99,100.0,74.0,70.0,0.0,72.37,67.0,69.0,85.0,55.0
2025-02-18 10:30:00,64.98333333333333,0.0,18.33333333333333,107.58333333333331,63.57,73.99,100.0,74.0,70.0,0.0,72.35000000000001,67.0,69.0,85.0,55.0
2025-02-18 10:45:00,63.57,0.0,18.0,107.82333333333332,63.57,73.99,100.0,74.0,70.0,0.0,72.25333333333333,67.0,69.0,85.0,55.0
2025-02-18 11:00:00,64.98333333333333,0.0,18.83333333333333,108.08666666666666,63.57,73.99,100.0,74.0,70.0,0.0,72.23,67.0,69.0,85.0,55.0
2025-02-18 11:15:00,64.98,0.0,19.166666666666668,107.55666666666666,63.57,73.99,100.0,74.0,70.0,0.0,72.23,67.0,69.0,85.0,55.0
2025-02-18 11:30:00,63.57,0.0,18.666666666666668,106.78666666666668,63.57,73.99,100.0,74.0,70.0,0.0,72.22333333333334,67.0,69.0,85.0,55.0
2025-02-18 11:45:00,64.27666666666666,0.0,18.166666666666668,107.00333333333332,63.57,73.99,100.0,74.0,70.0,0.0,72.17,67.0,69.0,85.0,55.0
2025-02-18 12:00:00,63.57,0.0,19.5,107.13,63.57,73.99,100.0,74.0,70.0,0.0,72.11333333333333,67.0,69.0,85.0,55.0
2025-02-18 12:15:00,64.98333333333333,0.0,19.5,107.12666666666668,63.57,73.99,100.0,74.0,70.0,0.0,72.17333333333333,67.0,69.0,85.0,55.0
2025-02-18 12:30:00,65.68666666666667,0.0,18.5,107.32333333333334,63.57,73.99,100.0,74.0,70.0,0.0,72.09666666666666,67.0,69.0,85.0,55.0
2025-02-18 12:45:00,62.86333333333334,0.0,19.166666666666668,107.71999999999998,63.57,73.99,100.0,74.0,70.0,0.0,72.09,67.0,69.0,85.0,55.0
2025-02-18 13:00:00,65.69,0.0,21.0,108.81333333333332,63.57,73.99,100.0,74.0,70.0,0.0,72.09,67.0,69.0,85.0,55.0
2025-02-18 13:15:00,63.57,0.0,19.5,108.29666666666668,63.57,73.99,100.0,74.0,70.0,0.0,72.11666666666667,67.0,69.0,85.0,55.0
2025-02-18 13:30:00,64.98,0.0,19.166666666666668,108.02,63.57,73.99,100.0,74.0,70.0,0.0,72.14666666666666,67.0,69.0,85.0,55.0
2025-02-18 13:45:00,62.86333333333334,0.0,18.83333333333333,107.55333333333334,63.57,73.99,100.0,74.0,70.0,0.0,72.12333333333333,67.0,69.0,85.0,55.0
2025-02-18 14:00:00,65.69,0.0,18.5,107.46666666666664,63.57,73.99,100.0,74.0,70.0,0.0,72.08333333333333,67.0,69.0,85.0,55.0
2025-02-18 14:15:00,62.86333333333334,0.0,19.0,107.14333333333332,63.57,73.99,100.0,74.0,70.0,0.0,72.16333333333334,67.0,69.0,85.0,55.0
2025-02-18 14:30:00,63.57,0.0,19.0,106.98,63.57,73.99,100.0,74.0,70.0,0.0,72.21,67.0,69.0,85.0,55.0
2025-02-18 14:45:00,64.27666666666666,0.0,19.0,106.42333333333332,63.57,73.99,100.0,74.0,70.0,0.0,72.38666666666667,67.0,69.0,85.0,55.0
2025-02-18 15:00:00,63.56999999999999,0.0,18.33333333333333,106.38333333333333,63.57,73.99,100.0,74.0,70.0,0.0,72.48666666666666,67.0,69.0,85.0,55.0
2025-02-18 15:15:00,63.56999999999999,0.0,18.666666666666668,106.65,63.57,73.99,100.0,74.0,70.0,0.0,72.47666666666667,67.0,69.0,85.0,55.0
2025-02-18 15:30:00,62.86333333333334,0.0,19.0,106.76,63.57,73.99,100.0,74.0,70.0,0.0,72.40333333333334,67.0,69.0,85.0,55.0
2025-02-18 15:45:00,62.156666666666666,0.0,19.83333333333333,106.91666666666669,63.57,73.99,100.0,74.0,70.0,0.0,72.22333333333334,67.0,69.0,85.0,55.0
