time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-02-18 16:00:00,63.57,0.0,19.83333333333333,107.13666666666666,63.57,73.99,100.0,74.0,70.0,0.0,72.25333333333333,67.0,69.0,85.0,55.0
2025-02-18 16:15:00,65.69,0.0,19.666666666666668,107.22333333333334,63.57,73.99,100.0,74.0,70.0,0.0,72.45333333333333,67.0,69.0,85.0,55.0
2025-02-18 16:30:00,64.27333333333333,0.0,19.33333333333333,107.31,63.57,73.99,100.0,74.0,70.0,0.0,72.56666666666666,67.0,69.0,85.0,55.0
2025-02-18 16:45:00,64.98,0.0,19.166666666666668,107.27,63.57,73.99,100.0,74.0,70.0,0.0,72.89666666666666,67.0,69.0,85.0,55.0
2025-02-18 17:00:00,63.57,0.0,18.33333333333333,107.46999999999998,63.57,73.99,100.0,74.0,70.0,0.0,73.26666666666667,67.0,69.0,85.0,55.0
2025-02-18 17:15:00,63.57,0.0,18.33333333333333,107.49333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.26333333333334,67.0,69.0,85.0,55.0
2025-02-18 17:30:00,64.98333333333333,0.0,18.83333333333333,107.71999999999998,63.57,73.99,100.0,74.0,70.0,0.0,73.58333333333333,67.0,69.0,85.0,55.0
2025-02-18 17:45:00,64.98333333333333,0.0,18.666666666666668,107.5,63.57,73.99,98.58,74.0,70.0,0.0,74.03666666666666,67.0,69.0,85.0,55.0
2025-02-18 18:00:00,64.27666666666666,0.0,18.0,106.77,63.57,73.99,91.51333333333334,74.0,70.0,0.0,74.39666666666666,67.0,69.0,85.0,55.0
2025-02-18 18:15:00,64.27666666666666,0.0,18.166666666666668,101.41666666666669,63.57,73.99,77.37,74.0,70.0,0.0,74.80333333333333,67.0,69.0,85.0,55.0
2025-02-18 18:30:00,64.98333333333333,0.0,18.0,96.2,63.57,73.99,70.06,74.0,70.0,0.0,74.78666666666668,67.0,69.0,85.0,55.0
2025-02-18 18:45:00,64.27666666666666,0.0,18.0,100.78666666666668,63.57,73.99,80.17666666666666,74.0,70.0,0.0,74.12,67.0,69.0,85.0,55.0
2025-02-18 19:00:00,67.09666666666666,0.0,18.0,104.51666666666668,63.57,73.99,88.45,74.0,70.0,0.0,73.73666666666666,67.0,69.0,85.0,55.0
2025-02-18 19:15:00,62.156666666666666,0.0,17.666666666666668,106.96999999999998,63.57,73.99,95.68333333333334,74.0,70.0,0.0,73.50333333333333,67.0,69.0,85.0,55.0
2025-02-18 19:30:00,65.68666666666667,0.0,17.833333333333332,107.24666666666668,63.57,73.99,99.35333333333334,74.0,70.0,0.0,73.43666666666667,67.0,69.0,85.0,55.0
2025-02-18 19:45:00,62.86333333333334,0.0,18.666666666666668,107.62,63.57,73.99,100.0,74.0,70.0,0.0,73.34666666666666,67.0,69.0,85.0,55.0
2025-02-18 20:00:00,64.98333333333333,0.0,19.33333333333333,107.79333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.37333333333333,67.0,69.0,85.0,55.0
2025-02-18 20:15:00,67.09666666666666,0.0,18.5,107.74333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.31666666666666,67.0,69.0,85.0,55.0
2025-02-18 20:30:00,64.27666666666666,0.0,18.0,107.98333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.34333333333333,67.0,69.0,85.0,55.0
2025-02-18 20:45:00,65.68666666666667,0.0,18.5,108.07,63.57,73.99,100.0,74.0,70.0,0.0,73.24333333333333,67.0,69.0,85.0,55.0
2025-02-18 21:00:00,64.98333333333333,0.0,18.5,107.65333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.24,67.0,69.0,85.0,55.0
2025-02-18 21:15:00,64.98333333333333,0.0,18.5,107.73666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.23333333333333,67.0,69.0,85.0,55.0
2025-02-18 21:30:00,65.68666666666667,0.0,17.333333333333332,107.33,63.57,73.99,100.0,74.0,70.0,0.0,73.28666666666668,67.0,69.0,85.0,55.0
2025-02-18 21:45:00,63.57,0.0,17.0,107.34,63.57,73.99,100.0,74.0,70.0,0.0,73.24,67.0,69.0,85.0,55.0
2025-02-18 22:00:00,62.86333333333334,0.0,17.5,107.28333333333336,63.57,73.99,100.0,74.0,70.0,0.0,73.17666666666666,67.0,69.0,85.0,55.0
2025-02-18 22:15:00,64.27666666666666,0.0,17.833333333333332,106.84666666666664,63.57,73.99,100.0,74.0,70.0,0.0,73.04666666666667,67.0,69.0,85.0,55.0
2025-02-18 22:30:00,65.68666666666667,0.0,18.33333333333333,106.88666666666666,63.57,73.99,100.0,74.0,70.0,0.0,72.94333333333334,67.0,69.0,85.0,55.0
2025-02-18 22:45:00,63.57,0.0,18.83333333333333,107.07333333333334,63.57,73.99,100.0,74.0,70.0,0.0,72.87,67.0,69.0,85.0,55.0
2025-02-18 23:00:00,64.27666666666666,0.0,19.0,107.21,63.57,73.99,100.0,74.0,70.0,0.0,72.75333333333333,67.0,69.0,85.0,55.0
2025-02-18 23:15:00,64.27666666666666,0.0,19.5,107.37333333333332,63.57,73.99,100.0,74.0,70.0,0.0,72.64999999999999,67.0,69.0,85.0,55.0
2025-02-18 23:30:00,64.98333333333333,0.0,19.5,107.57,63.57,73.99,100.0,74.0,70.0,0.0,72.60333333333334,67.0,69.0,85.0,55.0
2025-02-18 23:45:00,62.86333333333334,0.0,19.5,107.54,63.57,73.99,100.0,74.0,70.0,0.0,72.61,67.0,69.0,85.0,55.0
2025-02-19 00:00:00,64.27666666666666,0.0,19.33333333333333,107.62,63.57,73.99,100.0,74.0,70.0,0.0,72.52999999999999,67.0,69.0,85.0,55.0
2025-02-19 00:15:00,63.57,0.0,19.5,107.80666666666669,63.57,73.99,100.0,74.0,70.0,0.0,72.52666666666667,67.0,69.0,85.0,55.0
2025-02-19 00:30:00,63.57,0.0,19.5,108.05666666666666,63.57,73.99,100.0,74.0,70.0,0.0,72.51333333333334,67.0,69.0,85.0,55.0
2025-02-19 00:45:00,63.57,0.0,19.166666666666668,108.28333333333336,63.57,73.99,100.0,74.0,70.0,0.0,72.52,67.0,69.0,85.0,55.0
2025-02-19 01:00:00,65.68333333333334,0.0,20.0,108.38,63.57,73.99,100.0,74.0,70.0,0.0,72.54333333333334,67.0,69.0,85.0,55.0
2025-02-19 01:15:00,65.68666666666667,0.0,20.0,108.23,63.57,73.99,100.0,74.0,70.0,0.0,72.58333333333333,67.0,69.0,85.0,55.0
2025-02-19 01:30:00,65.69,0.0,20.166666666666668,108.43666666666668,63.57,73.99,100.0,74.0,70.0,0.0,72.60333333333334,67.0,69.0,85.0,55.0
2025-02-19 01:45:00,65.69,0.0,19.166666666666668,108.33666666666666,63.57,73.99,100.0,74.0,70.0,0.0,72.61666666666666,67.0,69.0,85.0,55.0
2025-02-19 02:00:00,63.57,0.0,19.0,108.38666666666666,63.57,73.99,100.0,74.0,70.0,0.0,72.62,67.0,69.0,85.0,55.0
2025-02-19 02:15:00,66.39333333333333,0.0,19.0,108.53000000000002,63.57,73.99,100.0,74.0,70.0,0.0,72.60333333333334,67.0,69.0,85.0,55.0
2025-02-19 02:30:00,63.56999999999999,0.0,19.83333333333333,108.2,63.57,73.99,100.0,74.0,70.0,0.0,72.58999999999999,67.0,69.0,85.0,55.0
2025-02-19 02:45:00,64.98333333333333,0.0,20.0,107.91333333333334,63.57,73.99,100.0,74.0,70.0,0.0,72.64,67.0,69.0,85.0,55.0
2025-02-19 03:00:00,65.68666666666667,0.0,19.83333333333333,108.00666666666666,63.57,73.99,100.0,74.0,70.0,0.0,72.66,67.0,69.0,85.0,55.0
2025-02-19 03:15:00,64.98333333333333,0.0,18.666666666666668,108.42666666666666,63.57,73.99,100.0,74.0,70.0,0.0,72.66,67.0,69.0,85.0,55.0
2025-02-19 03:30:00,62.86333333333334,0.0,19.0,108.37666666666668,63.57,73.99,100.0,74.0,70.0,0.0,72.66,67.0,69.0,85.0,55.0
2025-02-19 03:45:00,66.39333333333333,0.0,19.0,108.20666666666666,63.57,73.99,100.0,74.0,70.0,0.0,72.65333333333332,67.0,69.0,85.0,55.0
2025-02-19 04:00:00,64.98,0.0,18.83333333333333,108.16333333333334,63.57,73.99,100.0,74.0,70.0,0.0,72.64,67.0,69.0,85.0,55.0
2025-02-19 04:15:00,63.57,0.0,19.0,108.28333333333336,63.57,73.99,100.0,74.0,70.0,0.0,72.63333333333333,67.0,69.0,85.0,55.0
2025-02-19 04:30:00,64.98333333333333,0.0,19.33333333333333,108.3,63.57,73.99,100.0,74.0,70.0,0.0,72.59333333333332,67.0,69.0,85.0,55.0
2025-02-19 04:45:00,64.27666666666666,0.0,19.5,107.95666666666666,63.57,73.99,100.0,74.0,70.0,0.0,72.52,67.0,69.0,85.0,55.0
2025-02-19 05:00:00,63.57,0.0,19.33333333333333,107.96666666666664,63.57,73.99,100.0,74.0,70.0,0.0,72.49333333333334,67.0,69.0,85.0,55.0
2025-02-19 05:15:00,64.27666666666666,0.0,20.0,108.07,63.57,73.99,100.0,74.0,70.0,0.0,72.38333333333334,67.0,69.0,85.0,55.0
2025-02-19 05:30:00,64.98,0.0,19.666666666666668,107.83333333333331,63.57,73.99,100.0,74.0,70.0,0.0,72.37,67.0,69.0,85.0,55.0
2025-02-19 05:45:00,66.39333333333333,0.0,18.666666666666668,107.50333333333332,63.57,73.99,100.0,74.0,70.0,0.0,72.36666666666667,67.0,69.0,85.0,55.0
2025-02-19 06:00:00,64.98333333333333,0.0,18.83333333333333,107.73,63.57,73.99,100.0,74.0,70.0,0.0,72.36666666666667,67.0,69.0,85.0,55.0
2025-02-19 06:15:00,65.68666666666667,0.0,19.0,108.04333333333334,63.57,73.99,100.0,74.0,70.0,0.0,72.34666666666666,67.0,69.0,85.0,55.0
2025-02-19 06:30:00,64.27666666666666,0.0,19.33333333333333,107.80666666666669,63.57,73.99,100.0,74.0,70.0,0.0,72.34666666666668,67.0,69.0,85.0,55.0
2025-02-19 06:45:00,66.39333333333333,0.0,18.83333333333333,107.71999999999998,63.57,73.99,100.0,74.0,70.0,0.0,72.28666666666668,67.0,69.0,85.0,55.0
2025-02-19 07:00:00,64.98333333333333,0.0,18.666666666666668,107.65,63.57,73.99,100.0,74.0,70.0,0.0,72.24666666666667,67.0,69.0,85.0,55.0
2025-02-19 07:15:00,62.156666666666666,0.0,19.5,108.03333333333336,63.57,73.99,100.0,74.0,70.0,0.0,72.23,67.0,69.0,85.0,55.0
2025-02-19 07:30:00,66.39333333333333,0.0,19.666666666666668,107.78,63.57,73.99,100.0,74.0,70.0,0.0,72.22333333333334,67.0,69.0,85.0,55.0
2025-02-19 07:45:00,63.57,0.0,18.666666666666668,107.46666666666664,63.57,73.99,100.0,74.0,70.0,0.0,72.21,67.0,69.0,85.0,55.0
2025-02-19 08:00:00,63.57,0.0,19.0,107.53000000000002,63.57,73.99,100.0,74.0,70.0,0.0,72.20333333333333,67.0,69.0,85.0,55.0
2025-02-19 08:15:00,64.98,0.0,19.83333333333333,107.40333333333336,63.57,73.99,100.0,74.0,70.0,0.0,72.20333333333333,67.0,69.0,85.0,55.0
2025-02-19 08:30:00,65.69,0.0,20.0,107.46666666666664,63.57,73.99,100.0,74.0,70.0,0.0,72.18666666666667,67.0,69.0,85.0,55.0
2025-02-19 08:45:00,62.86333333333334,0.0,20.0,107.92333333333332,63.57,73.99,100.0,74.0,70.0,0.0,72.17666666666666,67.0,69.0,85.0,55.0
2025-02-19 09:00:00,64.98,0.0,20.166666666666668,107.80333333333331,63.57,73.99,100.0,74.0,70.0,0.0,72.14333333333333,67.0,69.0,85.0,55.0
2025-02-19 09:15:00,62.86333333333334,0.0,19.0,107.47666666666667,63.57,73.99,100.0,74.0,70.0,0.0,72.17,67.0,69.0,85.0,55.0
2025-02-19 09:30:00,64.27666666666666,0.0,19.0,107.73666666666666,63.57,73.99,100.0,74.0,70.0,0.0,72.17,67.0,69.0,85.0,55.0
2025-02-19 09:45:00,64.27666666666666,0.0,19.5,107.77666666666666,63.57,73.99,100.0,74.0,70.0,0.0,72.21666666666665,67.0,69.0,85.0,55.0
2025-02-19 10:00:00,63.57,0.0,20.0,107.66333333333334,63.57,73.99,100.0,74.0,70.0,0.0,72.20333333333333,67.0,69.0,85.0,55.0
2025-02-19 10:15:00,64.98333333333333,0.0,19.83333333333333,107.68,63.57,73.99,100.0,74.0,70.0,0.0,72.19666666666666,67.0,69.0,85.0,55.0
2025-02-19 10:30:00,62.86333333333334,0.0,19.666666666666668,107.88666666666666,63.57,73.99,100.0,74.0,70.0,0.0,72.18666666666667,67.0,69.0,85.0,55.0
2025-02-19 10:45:00,64.27666666666666,0.0,20.33333333333333,107.89666666666666,63.57,73.99,100.0,74.0,70.0,0.0,72.11,67.0,69.0,85.0,55.0
2025-02-19 11:00:00,64.98333333333333,0.0,20.5,107.28666666666668,63.57,73.99,100.0,74.0,70.0,0.0,72.16666666666667,67.0,69.0,85.0,55.0
2025-02-19 11:15:00,66.39333333333333,0.0,19.666666666666668,106.68666666666668,63.57,73.99,100.0,74.0,70.0,0.0,72.19,67.0,69.0,85.0,55.0
2025-02-19 11:30:00,64.27666666666666,0.0,19.666666666666668,106.81666666666666,63.57,73.99,100.0,74.0,70.0,0.0,72.16000000000001,67.0,69.0,85.0,55.0
2025-02-19 11:45:00,64.27666666666666,0.0,20.166666666666668,106.88,63.57,73.99,100.0,74.0,70.0,0.0,72.10000000000001,67.0,69.0,85.0,55.0
2025-02-19 12:00:00,65.68666666666667,0.0,20.166666666666668,106.71,63.57,73.99,100.0,74.0,70.0,0.0,72.09,67.0,69.0,85.0,55.0
2025-02-19 12:15:00,65.69,0.0,19.83333333333333,107.01333333333334,63.57,73.99,100.0,74.0,70.0,0.0,72.09,67.0,69.0,85.0,55.0
2025-02-19 12:30:00,64.98333333333333,0.0,19.5,107.14333333333332,63.57,73.99,100.0,74.0,70.0,0.0,72.11333333333333,67.0,69.0,85.0,55.0
2025-02-19 12:45:00,62.86333333333334,0.0,19.666666666666668,107.29666666666668,63.57,73.99,100.0,74.0,70.0,0.0,72.13,67.0,69.0,85.0,55.0
2025-02-19 13:00:00,66.39333333333333,0.0,20.166666666666668,107.59,63.57,73.99,100.0,74.0,70.0,0.0,72.14333333333333,67.0,69.0,85.0,55.0
2025-02-19 13:15:00,64.27666666666666,0.0,20.83333333333333,107.89333333333332,63.57,73.99,100.0,74.0,70.0,0.0,72.11333333333333,67.0,69.0,85.0,55.0
2025-02-19 13:30:00,63.57,0.0,20.5,107.6,63.57,73.99,100.0,74.0,70.0,0.0,72.10000000000001,67.0,69.0,85.0,55.0
2025-02-19 13:45:00,64.27666666666666,0.0,19.666666666666668,107.55333333333331,63.57,73.99,100.0,74.0,70.0,0.0,72.12,67.0,69.0,85.0,55.0
2025-02-19 14:00:00,62.86333333333334,0.0,19.5,107.82,63.57,73.99,100.0,74.0,70.0,0.0,72.29,67.0,69.0,85.0,55.0
2025-02-19 14:15:00,64.27666666666666,0.0,19.33333333333333,107.57,63.57,73.99,100.0,74.0,70.0,0.0,72.51333333333334,67.0,69.0,85.0,55.0
2025-02-19 14:30:00,64.27666666666666,0.0,19.33333333333333,107.84,63.57,73.99,100.0,74.0,70.0,0.0,72.44333333333333,67.0,69.0,85.0,55.0
2025-02-19 14:45:00,64.27666666666666,0.0,20.5,107.97333333333334,63.57,73.99,100.0,74.0,70.0,0.0,72.48333333333333,67.0,69.0,85.0,55.0
2025-02-19 15:00:00,64.27666666666666,0.0,20.166666666666668,107.7,63.57,73.99,100.0,74.0,70.0,0.0,72.63666666666667,67.0,69.0,85.0,55.0
2025-02-19 15:15:00,64.27666666666666,0.0,19.666666666666668,107.53666666666668,63.57,73.99,100.0,74.0,70.0,0.0,72.61666666666666,67.0,69.0,85.0,55.0
2025-02-19 15:30:00,64.27666666666666,0.0,19.5,108.13333333333333,63.57,73.99,100.0,74.0,70.0,0.0,72.59666666666666,67.0,69.0,85.0,55.0
2025-02-19 15:45:00,64.27666666666666,0.0,19.33333333333333,108.53666666666668,63.57,73.99,100.0,74.0,70.0,0.0,72.52,67.0,69.0,85.0,55.0
2025-02-19 16:00:00,63.57,0.0,19.166666666666668,108.79333333333334,63.57,73.99,100.0,74.0,70.0,0.0,72.60333333333334,67.0,69.0,85.0,55.0
2025-02-19 16:15:00,65.68666666666667,0.0,19.0,108.68333333333334,63.57,73.99,100.0,74.0,70.0,0.0,72.85666666666667,67.0,69.0,85.0,55.0
2025-02-19 16:30:00,64.27666666666666,0.0,19.0,108.35666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.15666666666668,67.0,69.0,85.0,55.0
2025-02-19 16:45:00,64.98333333333333,0.0,20.0,108.50666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.45333333333333,67.0,69.0,85.0,55.0
2025-02-19 17:00:00,66.39333333333333,0.0,19.166666666666668,108.61666666666667,63.57,73.99,100.0,74.0,70.0,0.0,73.96,67.0,69.0,85.0,55.0
2025-02-19 17:15:00,63.57,0.0,18.5,108.33666666666666,63.57,73.99,93.53333333333336,74.0,70.0,0.0,74.27,67.0,69.0,85.0,55.0
2025-02-19 17:30:00,64.27666666666666,0.0,19.33333333333333,105.23666666666666,63.57,73.99,84.27,74.0,70.0,0.0,74.56666666666666,67.0,69.0,85.0,55.0
2025-02-19 17:45:00,64.27666666666666,0.0,19.0,104.59333333333332,63.57,73.99,83.88333333333333,74.0,70.0,0.0,74.42,67.0,69.0,85.0,55.0
2025-02-19 18:00:00,63.57,0.0,18.33333333333333,98.50333333333332,63.57,73.99,69.32666666666667,74.0,70.0,0.0,74.89666666666666,67.0,69.0,85.0,55.0
2025-02-19 18:15:00,64.27666666666666,0.0,19.0,87.17666666666666,63.57,73.99,52.9,74.0,70.0,0.0,75.29666666666667,67.0,69.0,85.0,55.0
2025-02-19 18:30:00,64.98333333333333,0.0,18.5,78.69333333333333,63.57,73.99,42.45333333333333,74.0,70.0,0.0,75.30333333333334,67.0,69.0,85.0,55.0
2025-02-19 18:45:00,66.39333333333333,0.0,17.666666666666668,74.33666666666666,63.57,73.99,38.13333333333333,74.0,70.0,0.0,75.07333333333334,67.0,69.0,85.0,55.0
2025-02-19 19:00:00,64.98333333333333,0.0,17.666666666666668,74.63333333333333,63.57,73.99,38.53666666666666,74.0,70.0,0.0,74.71,67.0,69.0,85.0,55.0
2025-02-19 19:15:00,63.57,0.0,17.333333333333332,73.58666666666666,63.57,73.99,37.056666666666665,74.0,70.0,0.0,74.55666666666666,67.0,69.0,85.0,55.0
2025-02-19 19:30:00,64.98333333333333,0.0,17.0,71.31,63.57,73.99,34.196666666666665,74.0,70.0,0.0,74.49666666666667,67.0,69.0,85.0,55.0
2025-02-19 19:45:00,63.57,0.0,17.0,75.48,63.57,73.99,41.69,74.0,70.0,0.0,74.01666666666667,67.0,69.0,85.0,55.0
2025-02-19 20:00:00,65.68666666666667,0.0,17.0,81.63666666666667,63.57,73.99,48.84,74.0,70.0,0.0,73.71333333333332,67.0,69.0,85.0,55.0
2025-02-19 20:15:00,64.98333333333333,0.0,17.833333333333332,85.83,63.57,73.99,55.03,74.0,70.0,0.0,73.53333333333335,67.0,69.0,85.0,55.0
2025-02-19 20:30:00,64.27666666666666,0.0,17.0,92.76666666666668,63.57,73.99,64.05666666666667,74.0,70.0,0.0,73.30333333333333,67.0,69.0,85.0,55.0
2025-02-19 20:45:00,65.69,0.0,18.166666666666668,98.43666666666668,63.57,73.99,72.89999999999999,74.0,70.0,0.0,73.14,67.0,69.0,85.0,55.0
2025-02-19 21:00:00,64.27666666666666,0.0,17.5,102.31333333333332,63.57,73.99,80.69666666666666,74.0,70.0,0.0,73.08666666666666,67.0,69.0,85.0,55.0
2025-02-19 21:15:00,62.86333333333334,0.0,17.833333333333332,105.68666666666668,63.57,73.99,87.28666666666668,74.0,70.0,0.0,73.08333333333333,67.0,69.0,85.0,55.0
2025-02-19 21:30:00,64.98333333333333,0.0,19.166666666666668,108.24333333333334,63.57,73.99,94.75666666666666,74.0,70.0,0.0,73.07000000000001,67.0,69.0,85.0,55.0
2025-02-19 21:45:00,64.27666666666666,0.0,19.166666666666668,108.49,63.57,73.99,99.70333333333332,74.0,70.0,0.0,73.01666666666667,67.0,69.0,85.0,55.0
2025-02-19 22:00:00,63.57,0.0,19.83333333333333,108.58666666666666,63.57,73.99,100.0,74.0,70.0,0.0,72.93666666666667,67.0,69.0,85.0,55.0
2025-02-19 22:15:00,63.56999999999999,0.0,20.0,108.15666666666668,63.57,73.99,100.0,74.0,70.0,0.0,72.87666666666667,67.0,69.0,85.0,55.0
2025-02-19 22:30:00,63.04,0.0,20.125,108.3925,63.57,73.99,100.0,74.0,70.0,0.0,72.6275,67.0,69.0,85.0,55.0
2025-02-19 22:45:00,63.57,0.0,20.5,108.34333333333332,63.57,73.99,100.0,74.0,70.0,0.0,72.50666666666666,67.0,69.0,85.0,55.0
2025-02-19 23:00:00,64.98333333333333,0.0,20.166666666666668,108.2,63.57,73.99,100.0,74.0,70.0,0.0,72.44,67.0,69.0,85.0,55.0
2025-02-19 23:15:00,64.98333333333333,0.0,20.5,108.20666666666666,63.57,73.99,100.0,74.0,70.0,0.0,72.39333333333333,67.0,69.0,85.0,55.0
2025-02-19 23:30:00,62.86333333333334,0.0,20.666666666666668,108.15,63.57,73.99,100.0,74.0,70.0,0.0,72.27333333333333,67.0,69.0,85.0,55.0
2025-02-19 23:45:00,66.39333333333333,0.0,20.5,108.01,63.57,73.99,100.0,74.0,70.0,0.0,72.22333333333334,67.0,69.0,85.0,55.0
2025-02-20 00:00:00,63.57,0.0,19.83333333333333,108.24,63.57,73.99,100.0,74.0,70.0,0.0,72.27,67.0,69.0,85.0,55.0
2025-02-20 00:15:00,66.39333333333333,0.0,19.83333333333333,108.26333333333334,63.57,73.99,100.0,74.0,70.0,0.0,72.39,67.0,69.0,85.0,55.0
2025-02-20 00:30:00,64.98333333333333,0.0,20.33333333333333,108.29,63.57,73.99,100.0,74.0,70.0,0.0,72.40666666666668,67.0,69.0,85.0,55.0
2025-02-20 00:45:00,64.98333333333333,0.0,20.5,108.21666666666664,63.57,73.99,100.0,74.0,70.0,0.0,72.46666666666665,67.0,69.0,85.0,55.0
2025-02-20 01:00:00,63.57,0.0,19.166666666666668,107.99,63.57,73.99,100.0,74.0,70.0,0.0,72.49333333333334,67.0,69.0,85.0,55.0
2025-02-20 01:15:00,64.98333333333333,0.0,20.5,108.07333333333334,63.57,73.99,100.0,74.0,70.0,0.0,72.48666666666666,67.0,69.0,85.0,55.0
2025-02-20 01:30:00,64.98,0.0,21.0,108.34333333333332,63.57,73.99,100.0,74.0,70.0,0.0,72.48666666666666,67.0,69.0,85.0,55.0
2025-02-20 01:45:00,65.68666666666667,0.0,20.0,108.28000000000002,63.57,73.99,100.0,74.0,70.0,0.0,72.48,67.0,69.0,85.0,55.0
2025-02-20 02:00:00,64.98333333333333,0.0,19.83333333333333,108.34333333333332,63.57,73.99,100.0,74.0,70.0,0.0,72.39,67.0,69.0,85.0,55.0
2025-02-20 02:15:00,62.86333333333334,0.0,20.5,108.32333333333334,63.57,73.99,100.0,74.0,70.0,0.0,72.37666666666667,67.0,69.0,85.0,55.0
2025-02-20 02:30:00,64.98,0.0,21.0,108.41666666666669,63.57,73.99,100.0,74.0,70.0,0.0,72.38666666666667,67.0,69.0,85.0,55.0
2025-02-20 02:45:00,63.57,0.0,19.83333333333333,107.96999999999998,63.57,73.99,100.0,74.0,70.0,0.0,72.39,67.0,69.0,85.0,55.0
2025-02-20 03:00:00,65.69,0.0,19.33333333333333,107.73333333333332,63.57,73.99,100.0,74.0,70.0,0.0,72.23666666666666,67.0,69.0,85.0,55.0
2025-02-20 03:15:00,63.57,0.0,19.5,107.80333333333331,63.57,73.99,100.0,74.0,70.0,0.0,72.31333333333333,67.0,69.0,85.0,55.0
2025-02-20 03:30:00,64.98333333333333,0.0,19.33333333333333,107.97666666666667,63.57,73.99,100.0,74.0,70.0,0.0,72.26,67.0,69.0,85.0,55.0
2025-02-20 03:45:00,64.27666666666666,0.0,19.0,107.99666666666668,63.57,73.99,100.0,74.0,70.0,0.0,72.19333333333333,67.0,69.0,85.0,55.0
2025-02-20 04:00:00,64.98333333333333,0.0,19.0,107.82333333333334,63.57,73.99,100.0,74.0,70.0,0.0,72.10666666666667,67.0,69.0,85.0,55.0
2025-02-20 04:15:00,64.27666666666666,0.0,19.83333333333333,107.88,63.57,73.99,100.0,74.0,70.0,0.0,72.08333333333333,67.0,69.0,85.0,55.0
2025-02-20 04:30:00,63.57,0.0,20.166666666666668,107.82666666666668,63.57,73.99,100.0,74.0,70.0,0.0,72.05666666666666,67.0,69.0,85.0,55.0
2025-02-20 04:45:00,65.68666666666667,0.0,19.5,107.85666666666668,63.57,73.99,100.0,74.0,70.0,0.0,72.01333333333334,67.0,69.0,85.0,55.0
2025-02-20 05:00:00,63.57,0.0,19.33333333333333,107.51,63.57,73.99,100.0,74.0,70.0,0.0,71.97666666666667,67.0,69.0,85.0,55.0
2025-02-20 05:15:00,64.27666666666666,0.0,20.0,107.84,63.57,73.99,100.0,74.0,70.0,0.0,71.94,67.0,69.0,85.0,55.0
2025-02-20 05:30:00,63.57,0.0,20.5,108.18333333333334,63.57,73.99,100.0,74.0,70.0,0.0,71.96,67.0,69.0,85.0,55.0
2025-02-20 05:45:00,64.98333333333333,0.0,20.33333333333333,107.89,63.57,73.99,100.0,74.0,70.0,0.0,71.94666666666666,67.0,69.0,85.0,55.0
2025-02-20 06:00:00,64.98,0.0,19.33333333333333,108.11666666666667,63.57,73.99,100.0,74.0,70.0,0.0,71.94666666666666,67.0,69.0,85.0,55.0
2025-02-20 06:15:00,64.98333333333333,0.0,19.166666666666668,107.90666666666668,63.57,73.99,100.0,74.0,70.0,0.0,71.92666666666666,67.0,69.0,85.0,55.0
2025-02-20 06:30:00,63.57,0.0,19.33333333333333,108.20333333333332,63.57,73.99,100.0,74.0,70.0,0.0,71.92666666666666,67.0,69.0,85.0,55.0
2025-02-20 06:45:00,64.98333333333333,0.0,20.0,108.33333333333331,63.57,73.99,100.0,74.0,70.0,0.0,71.94,67.0,69.0,85.0,55.0
2025-02-20 07:00:00,62.86333333333334,0.0,20.166666666666668,108.17333333333332,63.57,73.99,100.0,74.0,70.0,0.0,71.94,67.0,69.0,85.0,55.0
2025-02-20 07:15:00,64.27666666666666,0.0,20.0,108.08,63.57,73.99,100.0,74.0,70.0,0.0,71.94,67.0,69.0,85.0,55.0
2025-02-20 07:30:00,64.98333333333333,0.0,20.0,108.29666666666668,63.57,73.99,100.0,74.0,70.0,0.0,71.91666666666667,67.0,69.0,85.0,55.0
2025-02-20 07:45:00,64.98333333333333,0.0,20.33333333333333,108.12,63.57,73.99,100.0,74.0,70.0,0.0,71.88333333333333,67.0,69.0,85.0,55.0
2025-02-20 08:00:00,64.98,0.0,20.5,107.91666666666669,63.57,73.99,100.0,74.0,70.0,0.0,71.81666666666666,67.0,69.0,85.0,55.0
2025-02-20 08:15:00,65.68666666666667,0.0,19.83333333333333,107.54666666666668,63.57,73.99,100.0,74.0,70.0,0.0,71.8,67.0,69.0,85.0,55.0
2025-02-20 08:30:00,64.98333333333333,0.0,19.83333333333333,107.73333333333332,63.57,73.99,100.0,74.0,70.0,0.0,71.79333333333334,67.0,69.0,85.0,55.0
2025-02-20 08:45:00,64.27666666666666,0.0,21.0,107.75666666666666,63.57,73.99,100.0,74.0,70.0,0.0,71.76666666666667,67.0,69.0,85.0,55.0
2025-02-20 09:00:00,63.56999999999999,0.0,20.33333333333333,107.47333333333334,63.57,73.99,100.0,74.0,70.0,0.0,71.75,67.0,69.0,85.0,55.0
2025-02-20 09:15:00,64.27666666666666,0.0,19.83333333333333,107.44333333333331,63.57,73.99,100.0,74.0,70.0,0.0,71.65666666666668,67.0,69.0,85.0,55.0
2025-02-20 09:30:00,62.86333333333334,0.0,20.5,107.25,63.57,73.99,100.0,74.0,70.0,0.0,71.65,67.0,69.0,85.0,55.0
2025-02-20 09:45:00,64.27666666666666,0.0,20.0,107.15666666666668,63.57,73.99,100.0,74.0,70.0,0.0,71.65666666666668,67.0,69.0,85.0,55.0
2025-02-20 10:00:00,64.27666666666666,0.0,19.5,107.23666666666666,63.57,73.99,100.0,74.0,70.0,0.0,71.65,67.0,69.0,85.0,55.0
2025-02-20 10:15:00,64.98,0.0,19.83333333333333,106.76,63.57,73.99,100.0,74.0,70.0,0.0,71.60333333333334,67.0,69.0,85.0,55.0
2025-02-20 10:30:00,64.98333333333333,0.0,19.5,106.24666666666668,63.57,73.99,100.0,74.0,70.0,0.0,71.50333333333333,67.0,69.0,85.0,55.0
2025-02-20 10:45:00,64.98333333333333,0.0,19.5,106.57333333333334,63.57,73.99,100.0,74.0,70.0,0.0,71.49666666666667,67.0,69.0,85.0,55.0
2025-02-20 11:00:00,62.86333333333334,0.0,20.33333333333333,105.87666666666668,63.57,73.99,100.0,74.0,70.0,0.0,71.50333333333333,67.0,69.0,85.0,55.0
2025-02-20 11:15:00,64.98,0.0,20.5,105.5,63.57,73.99,100.0,74.0,70.0,0.0,71.50333333333333,67.0,69.0,85.0,55.0
2025-02-20 11:30:00,65.69,0.0,20.0,104.89,63.57,73.99,100.0,74.0,70.0,0.0,71.47333333333334,67.0,69.0,85.0,55.0
2025-02-20 11:45:00,65.68666666666667,0.0,20.166666666666668,105.06,63.57,73.99,100.0,74.0,70.0,0.0,71.42333333333333,67.0,69.0,85.0,55.0
2025-02-20 12:00:00,66.39,0.0,19.666666666666668,105.07666666666668,63.57,73.99,100.0,74.0,70.0,0.0,71.38,67.0,69.0,85.0,55.0
2025-02-20 12:15:00,64.27666666666666,0.0,19.33333333333333,105.28333333333336,63.57,73.99,100.0,74.0,70.0,0.0,71.38,67.0,69.0,85.0,55.0
2025-02-20 12:30:00,65.68666666666667,0.0,19.666666666666668,105.14,63.57,73.99,100.0,74.0,70.0,0.0,71.37666666666667,67.0,69.0,85.0,55.0
2025-02-20 12:45:00,64.27333333333333,0.0,20.0,105.06,63.57,73.99,100.0,74.0,70.0,0.0,71.36666666666666,67.0,69.0,85.0,55.0
2025-02-20 13:00:00,65.69,0.0,19.666666666666668,105.15333333333336,63.57,73.99,100.0,74.0,70.0,0.0,71.25333333333333,67.0,69.0,85.0,55.0
2025-02-20 13:15:00,65.69,0.0,19.166666666666668,105.15666666666668,63.57,73.99,100.0,74.0,70.0,0.0,71.17666666666666,67.0,69.0,85.0,55.0
2025-02-20 13:30:00,64.27666666666666,0.0,19.0,105.00333333333332,63.57,73.99,100.0,74.0,70.0,0.0,71.06666666666666,67.0,69.0,85.0,55.0
2025-02-20 13:45:00,63.57,0.0,19.0,104.60333333333334,63.57,73.99,100.0,74.0,70.0,0.0,71.04666666666667,67.0,69.0,85.0,55.0
2025-02-20 14:00:00,64.27666666666666,0.0,19.166666666666668,105.20333333333332,63.57,73.99,100.0,74.0,70.0,0.0,71.07333333333334,67.0,69.0,85.0,55.0
2025-02-20 14:15:00,63.57,0.0,19.0,104.86,63.57,73.99,100.0,74.0,70.0,0.0,71.42999999999999,67.0,69.0,85.0,55.0
2025-02-20 14:30:00,66.39333333333333,0.0,19.166666666666668,104.89,63.57,73.99,100.0,74.0,70.0,0.0,72.02,67.0,69.0,85.0,55.0
2025-02-20 14:45:00,64.98,0.0,19.83333333333333,104.74666666666668,63.57,73.99,100.0,74.0,70.0,0.0,71.87,67.0,69.0,85.0,55.0
2025-02-20 15:00:00,64.98333333333333,0.0,20.666666666666668,104.79333333333334,63.57,73.99,100.0,74.0,70.0,0.0,71.97333333333333,67.0,69.0,85.0,55.0
2025-02-20 15:15:00,64.98333333333333,0.0,21.0,105.61666666666667,63.57,73.99,100.0,74.0,70.0,0.0,72.17666666666666,67.0,69.0,85.0,55.0
2025-02-20 15:30:00,65.69,0.0,20.166666666666668,105.46333333333332,63.57,73.99,100.0,74.0,70.0,0.0,72.21,67.0,69.0,85.0,55.0
2025-02-20 15:45:00,62.156666666666666,0.0,19.5,105.43,63.57,73.99,100.0,74.0,70.0,0.0,72.16333333333334,67.0,69.0,85.0,55.0
2025-02-20 16:00:00,63.57,0.0,20.166666666666668,105.44666666666666,63.57,73.99,100.0,74.0,70.0,0.0,72.51666666666667,67.0,69.0,85.0,55.0
2025-02-20 16:15:00,64.27666666666666,0.0,20.666666666666668,106.35666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.27666666666666,67.0,69.0,85.0,55.0
2025-02-20 16:30:00,64.27333333333333,0.0,20.5,106.38333333333333,63.57,73.99,100.0,74.0,70.0,0.0,72.95666666666666,67.0,69.0,85.0,55.0
2025-02-20 16:45:00,64.27666666666666,0.0,19.666666666666668,106.67,63.57,73.99,100.0,74.0,70.0,0.0,72.64666666666666,67.0,69.0,85.0,55.0
2025-02-20 17:00:00,66.39333333333333,0.0,19.5,107.1,63.57,73.99,100.0,74.0,70.0,0.0,72.56666666666666,67.0,69.0,85.0,55.0
2025-02-20 17:15:00,64.27666666666666,0.0,20.0,107.29,63.57,73.99,100.0,74.0,70.0,0.0,72.56333333333333,67.0,69.0,85.0,55.0
2025-02-20 17:30:00,64.98333333333333,0.0,20.83333333333333,107.41,63.57,73.99,100.0,74.0,70.0,0.0,73.01333333333334,67.0,69.0,85.0,55.0
2025-02-20 17:45:00,64.98333333333333,0.0,21.666666666666668,108.35,63.57,73.99,99.14666666666666,74.0,70.0,0.0,73.88333333333334,67.0,69.0,85.0,55.0
2025-02-20 18:00:00,65.69,0.0,20.83333333333333,108.12333333333332,63.57,73.99,98.46,74.0,70.0,0.0,73.98333333333333,67.0,69.0,85.0,55.0
2025-02-20 18:15:00,67.10000000000001,0.0,20.0,108.07333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.61333333333333,67.0,69.0,85.0,55.0
2025-02-20 18:30:00,63.57,0.0,19.83333333333333,108.55,63.57,73.99,100.0,74.0,70.0,0.0,73.27999999999999,67.0,69.0,85.0,55.0
2025-02-20 18:45:00,66.39,0.0,20.666666666666668,108.56,63.57,73.99,100.0,74.0,70.0,0.0,73.24,67.0,69.0,85.0,55.0
2025-02-20 19:00:00,63.57,0.0,19.5,108.61333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.39666666666666,67.0,69.0,85.0,55.0
2025-02-20 19:15:00,63.57,0.0,20.5,108.62333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.53,67.0,69.0,85.0,55.0
2025-02-20 19:30:00,63.57,0.0,20.666666666666668,108.29666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.53,67.0,69.0,85.0,55.0
2025-02-20 19:45:00,64.98333333333333,0.0,20.83333333333333,108.96999999999998,63.57,73.99,100.0,74.0,70.0,0.0,73.47333333333334,67.0,69.0,85.0,55.0
2025-02-20 20:00:00,64.27666666666666,0.0,19.5,108.89666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.37,67.0,69.0,85.0,55.0
2025-02-20 20:15:00,65.68666666666667,0.0,19.0,108.29666666666668,63.57,73.99,96.37333333333332,74.0,70.0,0.0,74.03666666666668,67.0,69.0,85.0,55.0
2025-02-20 20:30:00,65.68666666666667,0.0,18.33333333333333,102.86,63.57,73.99,78.10000000000001,74.0,70.0,0.0,74.86,67.0,69.0,85.0,55.0
2025-02-20 20:45:00,64.98,0.0,18.83333333333333,92.53333333333336,63.57,73.99,60.95333333333334,74.0,70.0,0.0,75.33,67.0,69.0,85.0,55.0
2025-02-20 21:00:00,63.57,0.0,17.666666666666668,93.37,63.57,73.99,65.39,74.0,70.0,0.0,74.69666666666667,67.0,69.0,85.0,55.0
2025-02-20 21:15:00,63.57,0.0,18.0,96.17333333333332,63.57,73.99,68.24666666666667,74.0,70.0,0.0,74.34666666666668,67.0,69.0,85.0,55.0
2025-02-20 21:30:00,62.86333333333334,0.0,17.0,97.03333333333336,63.57,73.99,70.19666666666666,74.0,70.0,0.0,74.15666666666667,67.0,69.0,85.0,55.0
2025-02-20 21:45:00,64.98,0.0,16.666666666666668,97.76,63.57,73.99,72.06333333333333,74.0,70.0,0.0,74.03666666666668,67.0,69.0,85.0,55.0
2025-02-20 22:00:00,63.57,0.0,16.5,98.07333333333334,63.57,73.99,71.99,74.0,70.0,0.0,74.01666666666667,67.0,69.0,85.0,55.0
2025-02-20 22:15:00,65.68666666666667,0.0,16.166666666666668,96.31,63.57,73.99,70.00666666666667,74.0,70.0,0.0,74.11333333333333,67.0,69.0,85.0,55.0
2025-02-20 22:30:00,64.27666666666666,0.0,16.5,98.7,63.57,73.99,76.55333333333333,74.0,70.0,0.0,73.78,67.0,69.0,85.0,55.0
2025-02-20 22:45:00,63.57,0.0,17.5,102.85666666666668,63.57,73.99,86.08999999999999,74.0,70.0,0.0,73.45333333333333,67.0,69.0,85.0,55.0
2025-02-20 23:00:00,64.27666666666666,0.0,18.0,105.71,63.57,73.99,95.84666666666668,74.0,70.0,0.0,73.22,67.0,69.0,85.0,55.0
2025-02-20 23:15:00,66.39333333333333,0.0,18.5,106.27,63.57,73.99,100.0,74.0,70.0,0.0,73.04,67.0,69.0,85.0,55.0
2025-02-20 23:30:00,64.98333333333333,0.0,19.166666666666668,106.06333333333332,63.57,73.99,100.0,74.0,70.0,0.0,72.83,67.0,69.0,85.0,55.0
2025-02-20 23:45:00,64.27666666666666,0.0,19.5,106.69666666666666,63.57,73.99,100.0,74.0,70.0,0.0,72.59666666666668,67.0,69.0,85.0,55.0
2025-02-21 00:00:00,62.510000000000005,0.0,20.25,106.62,63.57,73.99,100.0,74.0,70.0,0.0,72.39500000000001,67.0,69.0,85.0,55.0
2025-02-21 00:15:00,65.69,0.0,19.83333333333333,106.96,63.57,73.99,100.0,74.0,70.0,0.0,72.12333333333333,67.0,69.0,85.0,55.0
2025-02-21 00:30:00,64.27666666666666,0.0,19.5,106.41333333333334,63.57,73.99,100.0,74.0,70.0,0.0,71.95666666666666,67.0,69.0,85.0,55.0
2025-02-21 00:45:00,66.39333333333333,0.0,19.5,106.3,63.57,73.99,100.0,74.0,70.0,0.0,71.81333333333333,67.0,69.0,85.0,55.0
2025-02-21 01:00:00,64.98,0.0,19.166666666666668,106.29666666666668,63.57,73.99,100.0,74.0,70.0,0.0,71.82333333333334,67.0,69.0,85.0,55.0
2025-02-21 01:15:00,64.27666666666666,0.0,19.83333333333333,106.29333333333334,63.57,73.99,100.0,74.0,70.0,0.0,71.93333333333334,67.0,69.0,85.0,55.0
2025-02-21 01:30:00,64.27666666666666,0.0,19.33333333333333,106.37666666666668,63.57,73.99,100.0,74.0,70.0,0.0,71.91000000000001,67.0,69.0,85.0,55.0
2025-02-21 01:45:00,62.86333333333334,0.0,19.5,106.25666666666666,63.57,73.99,100.0,74.0,70.0,0.0,71.92,67.0,69.0,85.0,55.0
2025-02-21 02:00:00,63.57,0.0,19.83333333333333,106.58,63.57,73.99,100.0,74.0,70.0,0.0,71.92,67.0,69.0,85.0,55.0
2025-02-21 02:15:00,65.69,0.0,20.5,106.54666666666668,63.57,73.99,100.0,74.0,70.0,0.0,71.91666666666667,67.0,69.0,85.0,55.0
2025-02-21 02:30:00,65.68666666666667,0.0,20.33333333333333,106.46,63.57,73.99,100.0,74.0,70.0,0.0,71.85333333333334,67.0,69.0,85.0,55.0
2025-02-21 02:45:00,65.68666666666667,0.0,19.83333333333333,106.22666666666667,63.57,73.99,100.0,74.0,70.0,0.0,71.80666666666666,67.0,69.0,85.0,55.0
2025-02-21 03:00:00,65.68666666666667,0.0,19.166666666666668,106.39,63.57,73.99,100.0,74.0,70.0,0.0,71.8,67.0,69.0,85.0,55.0
2025-02-21 03:15:00,64.27666666666666,0.0,19.0,106.67333333333332,63.57,73.99,100.0,74.0,70.0,0.0,71.8,67.0,69.0,85.0,55.0
2025-02-21 03:30:00,64.98333333333333,0.0,19.5,106.77666666666666,63.57,73.99,100.0,74.0,70.0,0.0,71.91000000000001,67.0,69.0,85.0,55.0
2025-02-21 03:45:00,64.98333333333333,0.0,19.666666666666668,106.18333333333334,63.57,73.99,100.0,74.0,70.0,0.0,71.96,67.0,69.0,85.0,55.0
2025-02-21 04:00:00,64.27666666666666,0.0,19.166666666666668,106.41,63.57,73.99,100.0,74.0,70.0,0.0,71.94,67.0,69.0,85.0,55.0
2025-02-21 04:15:00,64.27666666666666,0.0,20.0,106.44666666666669,63.57,73.99,100.0,74.0,70.0,0.0,71.91666666666667,67.0,69.0,85.0,55.0
2025-02-21 04:30:00,63.57,0.0,19.33333333333333,106.13,63.57,73.99,100.0,74.0,70.0,0.0,71.93333333333334,67.0,69.0,85.0,55.0
2025-02-21 04:45:00,66.39333333333333,0.0,19.0,106.45333333333332,63.57,73.99,100.0,74.0,70.0,0.0,71.92,67.0,69.0,85.0,55.0
2025-02-21 05:00:00,64.27666666666666,0.0,19.0,106.33,63.57,73.99,100.0,74.0,70.0,0.0,71.90666666666667,67.0,69.0,85.0,55.0
2025-02-21 05:15:00,63.56999999999999,0.0,19.666666666666668,106.31666666666666,63.57,73.99,100.0,74.0,70.0,0.0,71.87,67.0,69.0,85.0,55.0
2025-02-21 05:30:00,64.27666666666666,0.0,20.166666666666668,106.32,63.57,73.99,100.0,74.0,70.0,0.0,71.90333333333332,67.0,69.0,85.0,55.0
2025-02-21 05:45:00,64.98,0.0,20.0,106.14333333333332,63.57,73.99,100.0,74.0,70.0,0.0,71.86,67.0,69.0,85.0,55.0
2025-02-21 06:00:00,64.27666666666666,0.0,20.33333333333333,106.17666666666666,63.57,73.99,100.0,74.0,70.0,0.0,71.80666666666666,67.0,69.0,85.0,55.0
2025-02-21 06:15:00,64.98,0.0,19.33333333333333,105.92,63.57,73.99,100.0,74.0,70.0,0.0,71.8,67.0,69.0,85.0,55.0
2025-02-21 06:30:00,62.86333333333334,0.0,19.5,106.37,63.57,73.99,100.0,74.0,70.0,0.0,71.80666666666666,67.0,69.0,85.0,55.0
2025-02-21 06:45:00,64.98,0.0,20.666666666666668,106.46,63.57,73.99,100.0,74.0,70.0,0.0,71.80666666666666,67.0,69.0,85.0,55.0
2025-02-21 07:00:00,62.86333333333334,0.0,21.166666666666668,106.90333333333332,63.57,73.99,100.0,74.0,70.0,0.0,71.83,67.0,69.0,85.0,55.0
2025-02-21 07:15:00,64.98333333333333,0.0,19.83333333333333,106.5,63.57,73.99,100.0,74.0,70.0,0.0,71.91000000000001,67.0,69.0,85.0,55.0
2025-02-21 07:30:00,65.68666666666667,0.0,19.33333333333333,106.09333333333332,63.57,73.99,100.0,74.0,70.0,0.0,71.92333333333333,67.0,69.0,85.0,55.0
2025-02-21 07:45:00,66.39,0.0,19.0,106.02,63.57,73.99,100.0,74.0,70.0,0.0,71.91666666666667,67.0,69.0,85.0,55.0
2025-02-21 08:00:00,64.98333333333333,0.0,19.0,106.44333333333334,63.57,73.99,100.0,74.0,70.0,0.0,71.91333333333334,67.0,69.0,85.0,55.0
2025-02-21 08:15:00,63.57,0.0,19.5,105.96333333333332,63.57,73.99,100.0,74.0,70.0,0.0,71.92,67.0,69.0,85.0,55.0
2025-02-21 08:30:00,64.98333333333333,0.0,19.0,105.92666666666666,63.57,73.99,100.0,74.0,70.0,0.0,71.91333333333334,67.0,69.0,85.0,55.0
2025-02-21 08:45:00,63.57,0.0,20.166666666666668,105.94333333333334,63.57,73.99,100.0,74.0,70.0,0.0,71.91666666666667,67.0,69.0,85.0,55.0
2025-02-21 09:00:00,64.98333333333333,0.0,19.5,105.69,63.57,73.99,100.0,74.0,70.0,0.0,71.92,67.0,69.0,85.0,55.0
2025-02-21 09:15:00,63.57,0.0,19.666666666666668,105.86333333333334,63.57,73.99,100.0,74.0,70.0,0.0,71.92666666666666,67.0,69.0,85.0,55.0
2025-02-21 09:30:00,65.68666666666667,0.0,18.83333333333333,105.48333333333332,63.57,73.99,100.0,74.0,70.0,0.0,71.92,67.0,69.0,85.0,55.0
2025-02-21 09:45:00,63.57,0.0,19.0,105.37333333333332,63.57,73.99,100.0,74.0,70.0,0.0,71.91666666666667,67.0,69.0,85.0,55.0
2025-02-21 10:00:00,63.57,0.0,19.33333333333333,105.23,63.57,73.99,100.0,74.0,70.0,0.0,71.90333333333332,67.0,69.0,85.0,55.0
2025-02-21 10:15:00,63.57,0.0,19.83333333333333,105.20666666666666,63.57,73.99,100.0,74.0,70.0,0.0,71.87,67.0,69.0,85.0,55.0
2025-02-21 10:30:00,66.39333333333333,0.0,19.666666666666668,104.63666666666666,63.57,73.99,100.0,74.0,70.0,0.0,71.82333333333332,67.0,69.0,85.0,55.0
2025-02-21 10:45:00,64.98333333333333,0.0,18.666666666666668,105.3,63.57,73.99,100.0,74.0,70.0,0.0,71.8,67.0,69.0,85.0,55.0
2025-02-21 11:00:00,63.57,0.0,18.5,105.32666666666668,63.57,73.99,100.0,74.0,70.0,0.0,71.70666666666666,67.0,69.0,85.0,55.0
2025-02-21 11:15:00,62.156666666666666,0.0,19.5,105.12333333333332,63.57,73.99,100.0,74.0,70.0,0.0,71.65666666666668,67.0,69.0,85.0,55.0
2025-02-21 11:30:00,64.27666666666666,0.0,20.0,104.85,63.57,73.99,100.0,74.0,70.0,0.0,71.65,67.0,69.0,85.0,55.0
2025-02-21 11:45:00,64.27666666666666,0.0,19.33333333333333,105.03333333333336,63.57,73.99,100.0,74.0,70.0,0.0,71.64666666666666,67.0,69.0,85.0,55.0
2025-02-21 12:00:00,63.57,0.0,19.33333333333333,105.16333333333334,63.57,73.99,100.0,74.0,70.0,0.0,71.64333333333333,67.0,69.0,85.0,55.0
2025-02-21 12:15:00,64.98333333333333,0.0,19.0,105.02,63.57,73.99,100.0,74.0,70.0,0.0,71.64333333333333,67.0,69.0,85.0,55.0
2025-02-21 12:30:00,64.27666666666666,0.0,19.0,105.21333333333332,63.57,73.99,100.0,74.0,70.0,0.0,71.64,67.0,69.0,85.0,55.0
2025-02-21 12:45:00,64.98333333333333,0.0,19.166666666666668,105.74666666666668,63.57,73.99,100.0,74.0,70.0,0.0,71.64333333333333,67.0,69.0,85.0,55.0
2025-02-21 13:00:00,64.27666666666666,0.0,20.166666666666668,105.89,63.57,73.99,100.0,74.0,70.0,0.0,71.57666666666667,67.0,69.0,85.0,55.0
2025-02-21 13:15:00,64.27333333333333,0.0,20.33333333333333,106.16666666666669,63.57,73.99,100.0,74.0,70.0,0.0,71.52333333333333,67.0,69.0,85.0,55.0
2025-02-21 13:30:00,63.57,0.0,20.0,106.23333333333336,63.57,73.99,100.0,74.0,70.0,0.0,71.58333333333333,67.0,69.0,85.0,55.0
2025-02-21 13:45:00,66.39,0.0,19.666666666666668,106.61,63.57,73.99,100.0,74.0,70.0,0.0,71.62666666666667,67.0,69.0,85.0,55.0
2025-02-21 14:00:00,63.57,0.0,20.0,106.64666666666666,63.57,73.99,100.0,74.0,70.0,0.0,71.66333333333334,67.0,69.0,85.0,55.0
2025-02-21 14:15:00,64.98333333333333,0.0,20.5,106.84666666666664,63.57,73.99,100.0,74.0,70.0,0.0,71.77999999999999,67.0,69.0,85.0,55.0
2025-02-21 14:30:00,63.57,0.0,20.83333333333333,107.25,63.57,73.99,100.0,74.0,70.0,0.0,71.91666666666667,67.0,69.0,85.0,55.0
2025-02-21 14:45:00,65.69,0.0,20.0,107.43,63.57,73.99,100.0,74.0,70.0,0.0,72.12333333333333,67.0,69.0,85.0,55.0
2025-02-21 15:00:00,62.86333333333334,0.0,19.83333333333333,107.51666666666668,63.57,73.99,100.0,74.0,70.0,0.0,72.37333333333333,67.0,69.0,85.0,55.0
2025-02-21 15:15:00,66.39333333333333,0.0,19.0,107.58,63.57,73.99,100.0,74.0,70.0,0.0,72.62666666666667,67.0,69.0,85.0,55.0
2025-02-21 15:30:00,62.86333333333334,0.0,18.33333333333333,107.86,63.57,73.99,100.0,74.0,70.0,0.0,72.65333333333332,67.0,69.0,85.0,55.0
2025-02-21 15:45:00,64.27666666666666,0.0,19.0,107.82,63.57,73.99,100.0,74.0,70.0,0.0,72.62666666666667,67.0,69.0,85.0,55.0
2025-02-21 16:00:00,63.57,0.0,19.33333333333333,108.08,63.57,73.99,100.0,74.0,70.0,0.0,72.64,67.0,69.0,85.0,55.0
2025-02-21 16:15:00,64.98333333333333,0.0,19.5,108.30333333333334,63.57,73.99,100.0,74.0,70.0,0.0,72.71666666666667,67.0,69.0,85.0,55.0
2025-02-21 16:30:00,65.68666666666667,0.0,19.83333333333333,108.52,63.57,73.99,100.0,74.0,70.0,0.0,72.78333333333335,67.0,69.0,85.0,55.0
2025-02-21 16:45:00,63.57,0.0,20.0,109.17666666666666,63.57,73.99,100.0,74.0,70.0,0.0,72.79666666666667,67.0,69.0,85.0,55.0
2025-02-21 17:00:00,64.27666666666666,0.0,20.166666666666668,109.22333333333334,63.57,73.99,100.0,74.0,70.0,0.0,72.88333333333334,67.0,69.0,85.0,55.0
2025-02-21 17:15:00,66.39333333333333,0.0,20.5,109.73,63.57,73.99,100.0,74.0,70.0,0.0,72.99333333333334,67.0,69.0,85.0,55.0
2025-02-21 17:30:00,63.57,0.0,20.0,110.07,63.57,73.99,100.0,74.0,70.0,0.0,73.19666666666667,67.0,69.0,85.0,55.0
2025-02-21 17:45:00,64.98333333333333,0.0,19.83333333333333,110.11333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.40666666666667,67.0,69.0,85.0,55.0
2025-02-21 18:00:00,65.69,0.0,19.5,110.35333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.57333333333334,67.0,69.0,85.0,55.0
2025-02-21 18:15:00,64.98333333333333,0.0,20.33333333333333,110.45,63.57,73.99,100.0,74.0,70.0,0.0,73.58,67.0,69.0,85.0,55.0
2025-02-21 18:30:00,64.27333333333333,0.0,20.0,110.36333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.52333333333333,67.0,69.0,85.0,55.0
2025-02-21 18:45:00,62.156666666666666,0.0,19.0,110.3,63.57,73.99,100.0,74.0,70.0,0.0,73.53333333333335,67.0,69.0,85.0,55.0
2025-02-21 19:00:00,64.98333333333333,0.0,18.5,110.21,63.57,73.99,100.0,74.0,70.0,0.0,73.64,67.0,69.0,85.0,55.0
2025-02-21 19:15:00,65.69,0.0,18.166666666666668,109.79333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.64333333333333,67.0,69.0,85.0,55.0
2025-02-21 19:30:00,64.27666666666666,0.0,17.5,109.64,63.57,73.99,100.0,74.0,70.0,0.0,73.62666666666667,67.0,69.0,85.0,55.0
2025-02-21 19:45:00,63.57,0.0,17.5,109.46666666666664,63.57,73.99,100.0,74.0,70.0,0.0,73.65666666666667,67.0,69.0,85.0,55.0
2025-02-21 20:00:00,63.57,0.0,16.666666666666668,109.37333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.76,67.0,69.0,85.0,55.0
2025-02-21 20:15:00,64.98333333333333,0.0,15.833333333333334,109.20333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.91666666666667,67.0,69.0,85.0,55.0
2025-02-21 20:30:00,63.57,0.0,15.666666666666666,108.86666666666667,63.57,73.99,98.93333333333332,74.0,70.0,0.0,74.04,67.0,69.0,85.0,55.0
2025-02-21 20:45:00,64.98333333333333,0.0,15.5,108.82333333333334,63.57,73.99,97.11666666666667,74.0,70.0,0.0,74.10000000000001,67.0,69.0,85.0,55.0
2025-02-21 21:00:00,64.27666666666666,0.0,15.5,108.91,63.57,73.99,95.77333333333333,74.0,70.0,0.0,74.12,67.0,69.0,85.0,55.0
2025-02-21 21:15:00,64.27666666666666,0.0,15.5,108.51,63.57,73.99,94.86333333333334,74.0,70.0,0.0,74.12,67.0,69.0,85.0,55.0
2025-02-21 21:30:00,66.39333333333333,0.0,15.0,108.11666666666667,63.57,73.99,93.34666666666664,74.0,70.0,0.0,74.13666666666667,67.0,69.0,85.0,55.0
2025-02-21 21:45:00,64.98333333333333,0.0,15.0,107.66666666666669,63.57,73.99,92.68666666666668,74.0,70.0,0.0,74.11333333333333,67.0,69.0,85.0,55.0
2025-02-21 22:00:00,64.27666666666666,0.0,14.5,107.70666666666666,63.57,73.99,96.33666666666666,74.0,70.0,0.0,73.92,67.0,69.0,85.0,55.0
2025-02-21 22:15:00,65.69,0.0,14.5,107.76666666666668,63.57,73.99,99.53666666666668,74.0,70.0,0.0,73.81666666666666,67.0,69.0,85.0,55.0
2025-02-21 22:30:00,65.68666666666667,0.0,14.666666666666666,107.74,63.57,73.99,100.0,74.0,70.0,0.0,73.68333333333334,67.0,69.0,85.0,55.0
2025-02-21 22:45:00,64.98333333333333,0.0,14.666666666666666,107.63666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.56,67.0,69.0,85.0,55.0
2025-02-21 23:00:00,62.156666666666666,0.0,15.666666666666666,107.01666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.50333333333333,67.0,69.0,85.0,55.0
2025-02-21 23:15:00,64.27666666666666,0.0,16.0,106.78333333333336,63.57,73.99,100.0,74.0,70.0,0.0,73.44666666666667,67.0,69.0,85.0,55.0
2025-02-21 23:30:00,64.98333333333333,0.0,16.833333333333332,107.06666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.26666666666667,67.0,69.0,85.0,55.0
2025-02-21 23:45:00,64.98333333333333,0.0,17.5,107.15333333333336,63.57,73.99,100.0,74.0,70.0,0.0,73.12,67.0,69.0,85.0,55.0
2025-02-22 00:00:00,63.57,0.0,17.5,107.78000000000002,63.57,73.99,100.0,74.0,70.0,0.0,73.08666666666666,67.0,69.0,85.0,55.0
2025-02-22 00:15:00,64.98333333333333,0.0,18.0,108.24666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.01333333333334,67.0,69.0,85.0,55.0
2025-02-22 00:30:00,63.57,0.0,19.166666666666668,108.55333333333331,63.57,73.99,100.0,74.0,70.0,0.0,73.02333333333333,67.0,69.0,85.0,55.0
2025-02-22 00:45:00,64.98,0.0,19.33333333333333,108.98666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.01666666666667,67.0,69.0,85.0,55.0
2025-02-22 01:00:00,64.98333333333333,0.0,19.5,109.32333333333334,63.57,73.99,100.0,74.0,70.0,0.0,72.95,67.0,69.0,85.0,55.0
2025-02-22 01:15:00,64.98333333333333,0.0,19.166666666666668,109.23,63.57,73.99,100.0,74.0,70.0,0.0,72.93666666666667,67.0,69.0,85.0,55.0
2025-02-22 01:30:00,64.98,0.0,19.5,109.20333333333332,63.57,73.99,100.0,74.0,70.0,0.0,72.90333333333334,67.0,69.0,85.0,55.0
2025-02-22 01:45:00,65.68333333333334,0.0,19.5,109.39333333333332,63.57,73.99,100.0,74.0,70.0,0.0,72.86666666666666,67.0,69.0,85.0,55.0
2025-02-22 02:00:00,63.57,0.0,20.166666666666668,109.73333333333332,63.57,73.99,100.0,74.0,70.0,0.0,72.82000000000001,67.0,69.0,85.0,55.0
2025-02-22 02:15:00,64.27666666666666,0.0,20.5,109.40666666666668,63.57,73.99,100.0,74.0,70.0,0.0,72.77666666666666,67.0,69.0,85.0,55.0
2025-02-22 02:30:00,64.98333333333333,0.0,19.5,109.28000000000002,63.57,73.99,100.0,74.0,70.0,0.0,72.72333333333334,67.0,69.0,85.0,55.0
2025-02-22 02:45:00,63.56999999999999,0.0,19.0,109.60333333333334,63.57,73.99,100.0,74.0,70.0,0.0,72.71666666666667,67.0,69.0,85.0,55.0
2025-02-22 03:00:00,66.39,0.0,19.83333333333333,109.37,63.57,73.99,100.0,74.0,70.0,0.0,72.77,67.0,69.0,85.0,55.0
2025-02-22 03:15:00,65.69,0.0,20.166666666666668,109.37333333333332,63.57,73.99,100.0,74.0,70.0,0.0,72.77666666666666,67.0,69.0,85.0,55.0
2025-02-22 03:30:00,64.98333333333333,0.0,19.666666666666668,109.36333333333334,63.57,73.99,100.0,74.0,70.0,0.0,72.76333333333334,67.0,69.0,85.0,55.0
2025-02-22 03:45:00,65.68666666666667,0.0,19.83333333333333,109.30333333333334,63.57,73.99,100.0,74.0,70.0,0.0,72.71666666666667,67.0,69.0,85.0,55.0
2025-02-22 04:00:00,62.86333333333334,0.0,19.166666666666668,109.36666666666667,63.57,73.99,100.0,74.0,70.0,0.0,72.69666666666667,67.0,69.0,85.0,55.0
2025-02-22 04:15:00,64.27666666666666,0.0,20.83333333333333,109.81,63.57,73.99,100.0,74.0,70.0,0.0,72.66666666666667,67.0,69.0,85.0,55.0
2025-02-22 04:30:00,64.98333333333333,0.0,20.166666666666668,109.74,63.57,73.99,100.0,74.0,70.0,0.0,72.72666666666667,67.0,69.0,85.0,55.0
2025-02-22 04:45:00,65.69,0.0,19.5,109.48666666666668,63.57,73.99,100.0,74.0,70.0,0.0,72.79666666666667,67.0,69.0,85.0,55.0
2025-02-22 05:00:00,64.27666666666666,0.0,20.33333333333333,109.67666666666666,63.57,73.99,100.0,74.0,70.0,0.0,72.79666666666667,67.0,69.0,85.0,55.0
2025-02-22 05:15:00,64.27666666666666,0.0,20.83333333333333,109.21666666666664,63.57,73.99,100.0,74.0,70.0,0.0,72.80333333333334,67.0,69.0,85.0,55.0
2025-02-22 05:30:00,65.69,0.0,20.5,109.23666666666666,63.57,73.99,100.0,74.0,70.0,0.0,72.81,67.0,69.0,85.0,55.0
2025-02-22 05:45:00,66.39333333333333,0.0,19.83333333333333,109.14333333333332,63.57,73.99,100.0,74.0,70.0,0.0,72.81,67.0,69.0,85.0,55.0
2025-02-22 06:00:00,64.27666666666666,0.0,19.5,109.27666666666666,63.57,73.99,100.0,74.0,70.0,0.0,72.80333333333334,67.0,69.0,85.0,55.0
2025-02-22 06:15:00,64.27666666666666,0.0,19.166666666666668,109.10333333333334,63.57,73.99,100.0,74.0,70.0,0.0,72.77,67.0,69.0,85.0,55.0
2025-02-22 06:30:00,64.27666666666666,0.0,19.83333333333333,109.04333333333334,63.57,73.99,100.0,74.0,70.0,0.0,72.69,67.0,69.0,85.0,55.0
2025-02-22 06:45:00,64.98333333333333,0.0,19.666666666666668,108.92,63.57,73.99,100.0,74.0,70.0,0.0,72.64666666666666,67.0,69.0,85.0,55.0
2025-02-22 07:00:00,64.98333333333333,0.0,19.666666666666668,108.85333333333334,63.57,73.99,100.0,74.0,70.0,0.0,72.63333333333333,67.0,69.0,85.0,55.0
2025-02-22 07:15:00,65.68666666666667,0.0,19.83333333333333,108.85333333333334,63.57,73.99,100.0,74.0,70.0,0.0,72.55,67.0,69.0,85.0,55.0
2025-02-22 07:30:00,64.98333333333333,0.0,19.5,108.90333333333336,63.57,73.99,100.0,74.0,70.0,0.0,72.52,67.0,69.0,85.0,55.0
2025-02-22 07:45:00,62.156666666666666,0.0,20.5,109.04666666666668,63.57,73.99,100.0,74.0,70.0,0.0,72.5,67.0,69.0,85.0,55.0
2025-02-22 08:00:00,64.27666666666666,0.0,20.5,108.67333333333332,63.57,73.99,100.0,74.0,70.0,0.0,72.48,67.0,69.0,85.0,55.0
2025-02-22 08:15:00,63.56999999999999,0.0,20.83333333333333,108.81666666666666,63.57,73.99,100.0,74.0,70.0,0.0,72.42666666666666,67.0,69.0,85.0,55.0
2025-02-22 08:30:00,63.57,0.0,20.666666666666668,108.92666666666668,63.57,73.99,100.0,74.0,70.0,0.0,72.37,67.0,69.0,85.0,55.0
2025-02-22 08:45:00,63.57,0.0,19.5,108.79666666666668,63.57,73.99,100.0,74.0,70.0,0.0,72.37,67.0,69.0,85.0,55.0
2025-02-22 09:00:00,63.57,0.0,20.0,108.88,63.57,73.99,100.0,74.0,70.0,0.0,72.36666666666667,67.0,69.0,85.0,55.0
2025-02-22 09:15:00,64.98333333333333,0.0,20.5,108.83666666666666,63.57,73.99,100.0,74.0,70.0,0.0,72.35333333333334,67.0,69.0,85.0,55.0
2025-02-22 09:30:00,65.68666666666667,0.0,20.83333333333333,108.56,63.57,73.99,100.0,74.0,70.0,0.0,72.34666666666668,67.0,69.0,85.0,55.0
2025-02-22 09:45:00,64.98333333333333,0.0,20.5,108.69,63.57,73.99,100.0,74.0,70.0,0.0,72.31333333333333,67.0,69.0,85.0,55.0
