time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-02-22 10:00:00,64.98333333333333,0.0,19.5,108.51,63.57,73.99,100.0,74.0,70.0,0.0,72.30666666666667,67.0,69.0,85.0,55.0
2025-02-22 10:15:00,64.27666666666666,0.0,19.0,108.75,63.57,73.99,100.0,74.0,70.0,0.0,72.32000000000001,67.0,69.0,85.0,55.0
2025-02-22 10:30:00,64.27666666666666,0.0,19.0,108.45333333333332,63.57,73.99,100.0,74.0,70.0,0.0,72.27666666666666,67.0,69.0,85.0,55.0
2025-02-22 10:45:00,64.27666666666666,0.0,19.166666666666668,108.41,63.57,73.99,100.0,74.0,70.0,0.0,72.23666666666666,67.0,69.0,85.0,55.0
2025-02-22 11:00:00,64.98,0.0,19.33333333333333,108.41666666666669,63.57,73.99,100.0,74.0,70.0,0.0,72.23,67.0,69.0,85.0,55.0
2025-02-22 11:15:00,63.57,0.0,20.166666666666668,108.30666666666669,63.57,73.99,100.0,74.0,70.0,0.0,72.21666666666665,67.0,69.0,85.0,55.0
2025-02-22 11:30:00,65.68666666666667,0.0,19.83333333333333,108.01333333333332,63.57,73.99,100.0,74.0,70.0,0.0,72.23,67.0,69.0,85.0,55.0
2025-02-22 11:45:00,65.68666666666667,0.0,19.166666666666668,108.23666666666668,63.57,73.99,100.0,74.0,70.0,0.0,72.23,67.0,69.0,85.0,55.0
2025-02-22 12:00:00,65.69,0.0,19.666666666666668,108.42666666666666,63.57,73.99,100.0,74.0,70.0,0.0,72.21666666666665,67.0,69.0,85.0,55.0
2025-02-22 12:15:00,65.69,0.0,20.0,108.16,63.57,73.99,100.0,74.0,70.0,0.0,72.21666666666665,67.0,69.0,85.0,55.0
2025-02-22 12:30:00,63.57,0.0,19.5,108.29,63.57,73.99,100.0,74.0,70.0,0.0,72.22333333333334,67.0,69.0,85.0,55.0
2025-02-22 12:45:00,66.39333333333333,0.0,19.166666666666668,108.31,63.57,73.99,100.0,74.0,70.0,0.0,72.23,67.0,69.0,85.0,55.0
2025-02-22 13:00:00,62.86333333333334,0.0,19.0,108.68666666666668,63.57,73.99,100.0,74.0,70.0,0.0,72.23666666666666,67.0,69.0,85.0,55.0
2025-02-22 13:15:00,65.69,0.0,20.0,109.10666666666668,63.57,73.99,100.0,74.0,70.0,0.0,72.32666666666667,67.0,69.0,85.0,55.0
2025-02-22 13:30:00,62.86333333333334,0.0,19.166666666666668,109.32333333333334,63.57,73.99,100.0,74.0,70.0,0.0,72.36666666666667,67.0,69.0,85.0,55.0
2025-02-22 13:45:00,63.57,0.0,19.666666666666668,109.46,63.57,73.99,100.0,74.0,70.0,0.0,72.44333333333333,67.0,69.0,85.0,55.0
2025-02-22 14:00:00,64.27333333333333,0.0,19.666666666666668,109.52333333333333,63.57,73.99,100.0,74.0,70.0,0.0,72.51333333333334,67.0,69.0,85.0,55.0
2025-02-22 14:15:00,64.27666666666666,0.0,20.166666666666668,109.55333333333331,63.57,73.99,100.0,74.0,70.0,0.0,72.61333333333333,67.0,69.0,85.0,55.0
2025-02-22 14:30:00,65.68666666666667,0.0,19.666666666666668,109.63,63.57,73.99,100.0,74.0,70.0,0.0,72.71,67.0,69.0,85.0,55.0
2025-02-22 14:45:00,64.27666666666666,0.0,19.5,110.06333333333332,63.57,73.99,100.0,74.0,70.0,0.0,72.81333333333333,67.0,69.0,85.0,55.0
2025-02-22 15:00:00,64.98,0.0,19.5,110.37333333333332,63.57,73.99,100.0,74.0,70.0,0.0,72.93333333333334,67.0,69.0,85.0,55.0
2025-02-22 15:15:00,62.86333333333334,0.0,19.33333333333333,110.69,63.57,73.99,100.0,74.0,70.0,0.0,73.03333333333335,67.0,69.0,85.0,55.0
2025-02-22 15:30:00,64.27666666666666,0.0,19.5,110.81666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.18333333333334,67.0,69.0,85.0,55.0
2025-02-22 15:45:00,63.57,0.0,20.33333333333333,111.74,63.57,73.99,100.0,74.0,70.0,0.0,73.32333333333332,67.0,69.0,85.0,55.0
2025-02-22 16:00:00,63.57,0.0,20.0,112.02,63.57,73.99,100.0,74.0,70.0,0.0,73.47333333333334,67.0,69.0,85.0,55.0
2025-02-22 16:15:00,64.98,0.0,19.5,112.14666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.53000000000002,67.0,69.0,85.0,55.0
2025-02-22 16:30:00,64.27666666666666,0.0,19.83333333333333,112.21666666666664,63.57,73.99,100.0,74.0,70.0,0.0,73.60666666666667,67.0,69.0,85.0,55.0
2025-02-22 16:45:00,65.69,0.0,20.0,112.7,63.57,73.99,100.0,74.0,70.0,0.0,73.66333333333334,67.0,69.0,85.0,55.0
2025-02-22 17:00:00,64.98333333333333,0.0,19.83333333333333,112.64666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.68333333333334,67.0,69.0,85.0,55.0
2025-02-22 17:15:00,64.98,0.0,19.83333333333333,112.77333333333333,63.57,73.99,100.0,74.0,70.0,0.0,73.72,67.0,69.0,85.0,55.0
2025-02-22 17:30:00,64.98,0.0,19.666666666666668,112.92333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.79,67.0,69.0,85.0,55.0
2025-02-22 17:45:00,63.56999999999999,0.0,20.33333333333333,113.29,63.57,73.99,100.0,74.0,70.0,0.0,73.80333333333333,67.0,69.0,85.0,55.0
2025-02-22 18:00:00,63.57,0.0,20.33333333333333,113.53000000000002,63.57,73.99,100.0,74.0,70.0,0.0,73.82333333333334,67.0,69.0,85.0,55.0
2025-02-22 18:15:00,64.98333333333333,0.0,19.5,113.17,63.57,73.99,100.0,74.0,70.0,0.0,73.83,67.0,69.0,85.0,55.0
2025-02-22 18:30:00,65.68333333333334,0.0,19.33333333333333,113.38333333333333,63.57,73.99,100.0,74.0,70.0,0.0,73.89666666666666,67.0,69.0,85.0,55.0
2025-02-22 18:45:00,64.98,0.0,19.33333333333333,113.42666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.96,67.0,69.0,85.0,55.0
2025-02-22 19:00:00,64.27333333333333,0.0,19.33333333333333,113.31333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.99000000000001,67.0,69.0,85.0,55.0
2025-02-22 19:15:00,65.68666666666667,0.0,19.166666666666668,113.29666666666668,63.57,73.99,97.78000000000002,74.0,70.0,0.0,74.08333333333333,67.0,69.0,85.0,55.0
2025-02-22 19:30:00,63.56999999999999,0.0,18.5,112.83333333333331,63.57,73.99,96.61333333333334,74.0,70.0,0.0,74.10666666666667,67.0,69.0,85.0,55.0
2025-02-22 19:45:00,64.27666666666666,0.0,18.33333333333333,112.59666666666668,63.57,73.99,95.53000000000002,74.0,70.0,0.0,74.11333333333333,67.0,69.0,85.0,55.0
2025-02-22 20:00:00,62.86333333333334,0.0,17.666666666666668,112.17666666666666,63.57,73.99,95.92333333333332,74.0,70.0,0.0,74.04666666666667,67.0,69.0,85.0,55.0
2025-02-22 20:15:00,64.98333333333333,0.0,18.5,112.15666666666668,63.57,73.99,97.74,74.0,70.0,0.0,73.96,67.0,69.0,85.0,55.0
2025-02-22 20:30:00,63.57,0.0,18.166666666666668,111.83333333333331,63.57,73.99,99.41666666666669,74.0,70.0,0.0,73.86,67.0,69.0,85.0,55.0
2025-02-22 20:45:00,64.27666666666666,0.0,17.666666666666668,112.31666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.81666666666666,67.0,69.0,85.0,55.0
2025-02-22 21:00:00,65.69,0.0,17.333333333333332,112.26333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.81666666666666,67.0,69.0,85.0,55.0
2025-02-22 21:15:00,64.98,0.0,16.666666666666668,112.07666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.91,67.0,69.0,85.0,55.0
2025-02-22 21:30:00,64.27666666666666,0.0,16.5,112.13,63.57,73.99,100.0,74.0,70.0,0.0,73.97333333333334,67.0,69.0,85.0,55.0
2025-02-22 21:45:00,63.57,0.0,16.833333333333332,111.51,63.57,73.99,100.0,74.0,70.0,0.0,73.96666666666667,67.0,69.0,85.0,55.0
2025-02-22 22:00:00,64.27666666666666,0.0,17.833333333333332,111.78000000000002,63.57,73.99,100.0,74.0,70.0,0.0,73.83,67.0,69.0,85.0,55.0
2025-02-22 22:15:00,64.98333333333333,0.0,18.0,111.28333333333336,63.57,73.99,100.0,74.0,70.0,0.0,73.70666666666666,67.0,69.0,85.0,55.0
2025-02-22 22:30:00,64.98333333333333,0.0,18.166666666666668,111.36666666666667,63.57,73.99,100.0,74.0,70.0,0.0,73.58,67.0,69.0,85.0,55.0
2025-02-22 22:45:00,63.57,0.0,18.5,111.72333333333331,63.57,73.99,100.0,74.0,70.0,0.0,73.50333333333333,67.0,69.0,85.0,55.0
2025-02-22 23:00:00,64.27666666666666,0.0,19.33333333333333,112.07666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.38333333333333,67.0,69.0,85.0,55.0
2025-02-22 23:15:00,66.39333333333333,0.0,19.33333333333333,112.07666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.33666666666666,67.0,69.0,85.0,55.0
2025-02-22 23:30:00,63.57,0.0,18.33333333333333,111.95,63.57,73.99,100.0,74.0,70.0,0.0,73.33,67.0,69.0,85.0,55.0
2025-02-22 23:45:00,63.57,0.0,19.166666666666668,112.0,63.57,73.99,100.0,74.0,70.0,0.0,73.31666666666666,67.0,69.0,85.0,55.0
2025-02-23 00:00:00,63.57,0.0,18.83333333333333,111.88333333333333,63.57,73.99,100.0,74.0,70.0,0.0,73.33666666666666,67.0,69.0,85.0,55.0
2025-02-23 00:15:00,64.27666666666666,0.0,19.666666666666668,111.86666666666667,63.57,73.99,100.0,74.0,70.0,0.0,73.35,67.0,69.0,85.0,55.0
2025-02-23 00:30:00,63.57,0.0,19.83333333333333,112.09333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.34666666666666,67.0,69.0,85.0,55.0
2025-02-23 00:45:00,64.27666666666666,0.0,18.83333333333333,111.95,63.57,73.99,100.0,74.0,70.0,0.0,73.34333333333332,67.0,69.0,85.0,55.0
2025-02-23 01:00:00,62.156666666666666,0.0,19.166666666666668,112.29666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.35333333333334,67.0,69.0,85.0,55.0
2025-02-23 01:15:00,63.57,0.0,19.83333333333333,112.13333333333333,63.57,73.99,100.0,74.0,70.0,0.0,73.36666666666666,67.0,69.0,85.0,55.0
2025-02-23 01:30:00,65.69,0.0,18.83333333333333,112.03,63.57,73.99,100.0,74.0,70.0,0.0,73.36333333333333,67.0,69.0,85.0,55.0
2025-02-23 01:45:00,64.98333333333333,0.0,19.83333333333333,112.02666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.31666666666666,67.0,69.0,85.0,55.0
2025-02-23 02:00:00,63.56999999999999,0.0,20.0,111.92666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.24,67.0,69.0,85.0,55.0
2025-02-23 02:15:00,64.27666666666666,0.0,19.83333333333333,112.12666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.24,67.0,69.0,85.0,55.0
2025-02-23 02:30:00,64.98333333333333,0.0,20.5,112.31333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.23333333333333,67.0,69.0,85.0,55.0
2025-02-23 02:45:00,64.27666666666666,0.0,20.0,112.11333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.24,67.0,69.0,85.0,55.0
2025-02-23 03:00:00,63.57,0.0,20.166666666666668,112.26333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.23333333333333,67.0,69.0,85.0,55.0
2025-02-23 03:15:00,64.27666666666666,0.0,20.83333333333333,112.11333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.21333333333332,67.0,69.0,85.0,55.0
2025-02-23 03:30:00,66.39333333333333,0.0,21.0,112.33333333333331,63.57,73.99,100.0,74.0,70.0,0.0,73.20666666666666,67.0,69.0,85.0,55.0
2025-02-23 03:45:00,62.86333333333334,0.0,20.33333333333333,112.04666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.20333333333333,67.0,69.0,85.0,55.0
2025-02-23 04:00:00,65.68666666666667,0.0,20.0,112.03333333333336,63.57,73.99,100.0,74.0,70.0,0.0,73.19,67.0,69.0,85.0,55.0
2025-02-23 04:15:00,64.98333333333333,0.0,20.666666666666668,111.84666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.17,67.0,69.0,85.0,55.0
2025-02-23 04:30:00,64.27666666666666,0.0,20.5,111.50666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.11,67.0,69.0,85.0,55.0
2025-02-23 04:45:00,63.57,0.0,20.666666666666668,111.81666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.09,67.0,69.0,85.0,55.0
2025-02-23 05:00:00,65.69,0.0,20.666666666666668,111.91,63.57,73.99,100.0,74.0,70.0,0.0,73.09,67.0,69.0,85.0,55.0
2025-02-23 05:15:00,63.57,0.0,21.166666666666668,112.25333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.16000000000001,67.0,69.0,85.0,55.0
2025-02-23 05:30:00,64.27666666666666,0.0,20.666666666666668,112.03333333333336,63.57,73.99,100.0,74.0,70.0,0.0,73.17333333333333,67.0,69.0,85.0,55.0
2025-02-23 05:45:00,64.98333333333333,0.0,20.5,111.92333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.21333333333332,67.0,69.0,85.0,55.0
2025-02-23 06:00:00,63.57,0.0,19.83333333333333,111.80333333333331,63.57,73.99,100.0,74.0,70.0,0.0,73.22666666666667,67.0,69.0,85.0,55.0
2025-02-23 06:15:00,63.56999999999999,0.0,19.666666666666668,111.62,63.57,73.99,100.0,74.0,70.0,0.0,73.24,67.0,69.0,85.0,55.0
2025-02-23 06:30:00,64.27666666666666,0.0,20.83333333333333,111.60666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.22,67.0,69.0,85.0,55.0
2025-02-23 06:45:00,65.68666666666667,0.0,20.166666666666668,111.56666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.2,67.0,69.0,85.0,55.0
2025-02-23 07:00:00,64.98333333333333,0.0,19.83333333333333,111.56333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.13333333333334,67.0,69.0,85.0,55.0
2025-02-23 07:15:00,64.27666666666666,0.0,20.166666666666668,111.65,63.57,73.99,100.0,74.0,70.0,0.0,73.14666666666666,67.0,69.0,85.0,55.0
2025-02-23 07:30:00,64.98,0.0,20.33333333333333,111.29,63.57,73.99,100.0,74.0,70.0,0.0,73.11666666666667,67.0,69.0,85.0,55.0
2025-02-23 07:45:00,63.57,0.0,20.33333333333333,111.07333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.08666666666666,67.0,69.0,85.0,55.0
2025-02-23 08:00:00,64.98,0.0,20.0,111.06,63.57,73.99,100.0,74.0,70.0,0.0,73.09,67.0,69.0,85.0,55.0
2025-02-23 08:15:00,65.68666666666667,0.0,19.666666666666668,110.83,63.57,73.99,100.0,74.0,70.0,0.0,73.14666666666666,67.0,69.0,85.0,55.0
2025-02-23 08:30:00,63.57,0.0,20.166666666666668,111.13,63.57,73.99,100.0,74.0,70.0,0.0,73.2,67.0,69.0,85.0,55.0
2025-02-23 08:45:00,62.86333333333334,0.0,19.5,111.0,63.57,73.99,100.0,74.0,70.0,0.0,73.2,67.0,69.0,85.0,55.0
2025-02-23 09:00:00,63.57,0.0,19.5,110.98333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.2,67.0,69.0,85.0,55.0
2025-02-23 09:15:00,64.27666666666666,0.0,20.166666666666668,111.17666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.18,67.0,69.0,85.0,55.0
2025-02-23 09:30:00,64.98333333333333,0.0,20.0,111.10333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.16333333333334,67.0,69.0,85.0,55.0
2025-02-23 09:45:00,66.39,0.0,19.33333333333333,111.05666666666669,63.57,73.99,100.0,74.0,70.0,0.0,73.09666666666668,67.0,69.0,85.0,55.0
2025-02-23 10:00:00,62.86333333333334,0.0,19.5,111.12333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.14333333333333,67.0,69.0,85.0,55.0
2025-02-23 10:15:00,64.27666666666666,0.0,19.0,110.86333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.12333333333333,67.0,69.0,85.0,55.0
2025-02-23 10:30:00,64.98333333333333,0.0,20.33333333333333,110.61666666666667,63.57,73.99,100.0,74.0,70.0,0.0,73.18333333333334,67.0,69.0,85.0,55.0
2025-02-23 10:45:00,64.27666666666666,0.0,19.83333333333333,110.54,63.57,73.99,100.0,74.0,70.0,0.0,73.14,67.0,69.0,85.0,55.0
2025-02-23 11:00:00,64.98333333333333,0.0,19.166666666666668,110.43333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.09666666666668,67.0,69.0,85.0,55.0
2025-02-23 11:15:00,63.57,0.0,19.166666666666668,110.62333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.09,67.0,69.0,85.0,55.0
2025-02-23 11:30:00,64.27666666666666,0.0,19.83333333333333,110.44333333333331,63.57,73.99,100.0,74.0,70.0,0.0,73.09,67.0,69.0,85.0,55.0
2025-02-23 11:45:00,63.57,0.0,20.0,110.48,63.57,73.99,100.0,74.0,70.0,0.0,73.09,67.0,69.0,85.0,55.0
2025-02-23 12:00:00,63.57,0.0,19.666666666666668,110.37666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.08,67.0,69.0,85.0,55.0
2025-02-23 12:15:00,63.57,0.0,20.0,110.29,63.57,73.99,100.0,74.0,70.0,0.0,73.07666666666667,67.0,69.0,85.0,55.0
2025-02-23 12:30:00,65.68666666666667,0.0,19.33333333333333,110.18666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.07333333333334,67.0,69.0,85.0,55.0
2025-02-23 12:45:00,64.98333333333333,0.0,18.83333333333333,110.12666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.06666666666666,67.0,69.0,85.0,55.0
2025-02-23 13:00:00,65.69,0.0,19.83333333333333,110.60666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.06666666666666,67.0,69.0,85.0,55.0
2025-02-23 13:15:00,64.27666666666666,0.0,20.0,110.9,63.57,73.99,100.0,74.0,70.0,0.0,73.07666666666667,67.0,69.0,85.0,55.0
2025-02-23 13:30:00,64.27666666666666,0.0,19.666666666666668,111.18,63.57,73.99,100.0,74.0,70.0,0.0,73.09,67.0,69.0,85.0,55.0
2025-02-23 13:45:00,65.69,0.0,19.83333333333333,111.84,63.57,73.99,100.0,74.0,70.0,0.0,73.19,67.0,69.0,85.0,55.0
2025-02-23 14:00:00,63.57,0.0,20.0,112.59666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.30333333333333,67.0,69.0,85.0,55.0
2025-02-23 14:15:00,63.57,0.0,19.33333333333333,112.57,63.57,73.99,100.0,74.0,70.0,0.0,73.44666666666667,67.0,69.0,85.0,55.0
2025-02-23 14:30:00,63.57,0.0,19.33333333333333,113.08,63.57,73.99,100.0,74.0,70.0,0.0,73.54,67.0,69.0,85.0,55.0
2025-02-23 14:45:00,64.27666666666666,0.0,20.0,113.45333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.65666666666667,67.0,69.0,85.0,55.0
2025-02-23 15:00:00,67.09666666666666,0.0,20.0,113.72666666666667,63.57,73.99,100.0,74.0,70.0,0.0,73.75666666666666,67.0,69.0,85.0,55.0
2025-02-23 15:15:00,64.27333333333333,0.0,19.5,113.82,63.57,73.99,100.0,74.0,70.0,0.0,73.82333333333334,67.0,69.0,85.0,55.0
2025-02-23 15:30:00,64.98,0.0,18.83333333333333,113.87,63.57,73.99,100.0,74.0,70.0,0.0,73.89999999999999,67.0,69.0,85.0,55.0
2025-02-23 15:45:00,63.57,0.0,19.5,114.07333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.94666666666666,67.0,69.0,85.0,55.0
2025-02-23 16:00:00,65.68666666666667,0.0,19.166666666666668,114.28333333333336,63.57,73.99,99.56666666666666,74.0,70.0,0.0,74.00333333333333,67.0,69.0,85.0,55.0
2025-02-23 16:15:00,63.57,0.0,19.166666666666668,114.69666666666666,63.57,73.99,97.52,74.0,70.0,0.0,74.09666666666666,67.0,69.0,85.0,55.0
2025-02-23 16:30:00,64.27666666666666,0.0,19.0,114.66333333333334,63.57,73.99,95.3,74.0,70.0,0.0,74.14999999999999,67.0,69.0,85.0,55.0
2025-02-23 16:45:00,63.57,0.0,19.5,114.28666666666668,63.57,73.99,92.03333333333336,74.0,70.0,0.0,74.23,67.0,69.0,85.0,55.0
2025-02-23 17:00:00,64.27666666666666,0.0,19.0,113.28333333333336,63.57,73.99,89.45333333333333,74.0,70.0,0.0,74.26,67.0,69.0,85.0,55.0
2025-02-23 17:15:00,64.27666666666666,0.0,18.5,112.35666666666668,63.57,73.99,86.92333333333333,74.0,70.0,0.0,74.29333333333334,67.0,69.0,85.0,55.0
2025-02-23 17:30:00,64.98333333333333,0.0,19.0,110.56333333333332,63.57,73.99,82.73333333333333,74.0,70.0,0.0,74.38333333333334,67.0,69.0,85.0,55.0
2025-02-23 17:45:00,64.27666666666666,0.0,18.0,109.48333333333332,63.57,73.99,79.49,74.0,70.0,0.0,74.38333333333334,67.0,69.0,85.0,55.0
2025-02-23 18:00:00,63.57,0.0,18.666666666666668,108.23,63.57,73.99,76.90333333333332,74.0,70.0,0.0,74.36666666666666,67.0,69.0,85.0,55.0
2025-02-23 18:15:00,64.98333333333333,0.0,18.666666666666668,107.66,63.57,73.99,76.06,74.0,70.0,0.0,74.28666666666668,67.0,69.0,85.0,55.0
2025-02-23 18:30:00,63.57,0.0,18.0,107.29666666666668,63.57,73.99,74.39,74.0,70.0,0.0,74.26,67.0,69.0,85.0,55.0
2025-02-23 18:45:00,64.98333333333333,0.0,17.666666666666668,106.51,63.57,73.99,72.31333333333333,74.0,70.0,0.0,74.25666666666667,67.0,69.0,85.0,55.0
2025-02-23 19:00:00,66.39333333333333,0.0,17.666666666666668,105.25666666666666,63.57,73.99,70.37666666666667,74.0,70.0,0.0,74.26,67.0,69.0,85.0,55.0
2025-02-23 19:15:00,64.27333333333333,0.0,17.666666666666668,103.64,63.57,73.99,68.40666666666667,74.0,70.0,0.0,74.26,67.0,69.0,85.0,55.0
2025-02-23 19:30:00,64.27666666666666,0.0,16.666666666666668,102.22,63.57,73.99,66.34,74.0,70.0,0.0,74.26666666666667,67.0,69.0,85.0,55.0
2025-02-23 19:45:00,62.86333333333334,0.0,16.166666666666668,100.89,63.57,73.99,64.40666666666667,74.0,70.0,0.0,74.25666666666667,67.0,69.0,85.0,55.0
2025-02-23 20:00:00,63.57,0.0,15.833333333333334,99.57,63.57,73.99,62.8,74.0,70.0,0.0,74.25,67.0,69.0,85.0,55.0
2025-02-23 20:15:00,65.68666666666667,0.0,15.333333333333334,98.01333333333334,63.57,73.99,60.586666666666666,74.0,70.0,0.0,74.25,67.0,69.0,85.0,55.0
2025-02-23 20:30:00,62.86333333333334,0.0,14.666666666666666,96.62333333333332,63.57,73.99,58.81,74.0,70.0,0.0,74.25333333333333,67.0,69.0,85.0,55.0
2025-02-23 20:45:00,65.68666666666667,0.0,14.5,95.39,63.57,73.99,57.17333333333334,74.0,70.0,0.0,74.23666666666666,67.0,69.0,85.0,55.0
2025-02-23 21:00:00,64.27666666666666,0.0,14.5,94.58,63.57,73.99,55.92,74.0,70.0,0.0,74.21666666666665,67.0,69.0,85.0,55.0
2025-02-23 21:15:00,64.27666666666666,0.0,14.5,94.64666666666666,63.57,73.99,56.31666666666666,74.0,70.0,0.0,74.12666666666667,67.0,69.0,85.0,55.0
2025-02-23 21:30:00,64.98333333333333,0.0,14.5,94.28000000000002,63.57,73.99,55.45,74.0,70.0,0.0,74.12,67.0,69.0,85.0,55.0
2025-02-23 21:45:00,64.27666666666666,0.0,14.833333333333334,93.34666666666664,63.57,73.99,54.48666666666667,74.0,70.0,0.0,74.12,67.0,69.0,85.0,55.0
2025-02-23 22:00:00,63.57,0.0,15.0,92.63333333333333,63.57,73.99,53.88333333333333,74.0,70.0,0.0,74.10666666666667,67.0,69.0,85.0,55.0
2025-02-23 22:15:00,64.27666666666666,0.0,15.0,92.55,63.57,73.99,53.99,74.0,70.0,0.0,74.06666666666666,67.0,69.0,85.0,55.0
2025-02-23 22:30:00,62.86333333333334,0.0,15.333333333333334,93.36666666666667,63.57,73.99,55.66333333333333,74.0,70.0,0.0,73.97333333333334,67.0,69.0,85.0,55.0
2025-02-23 22:45:00,65.69,0.0,15.666666666666666,93.71,63.57,73.99,56.32,74.0,70.0,0.0,73.95333333333333,67.0,69.0,85.0,55.0
2025-02-23 23:00:00,65.68666666666667,0.0,15.666666666666666,94.94666666666666,63.57,73.99,58.92,74.0,70.0,0.0,73.86,67.0,69.0,85.0,55.0
2025-02-23 23:15:00,64.98333333333333,0.0,15.333333333333334,96.91,63.57,73.99,62.89333333333334,74.0,70.0,0.0,73.72333333333334,67.0,69.0,85.0,55.0
2025-02-23 23:30:00,64.27666666666666,0.0,14.166666666666666,100.43666666666668,63.57,73.99,69.03333333333333,74.0,70.0,0.0,73.55666666666667,67.0,69.0,85.0,55.0
2025-02-23 23:45:00,64.27666666666666,0.0,14.166666666666666,104.00333333333332,63.57,73.99,75.86666666666666,74.0,70.0,0.0,73.40333333333332,67.0,69.0,85.0,55.0
2025-02-24 00:00:00,63.57,0.0,15.666666666666666,106.91,63.57,73.99,83.79,74.0,70.0,0.0,73.26333333333334,67.0,69.0,85.0,55.0
2025-02-24 00:15:00,64.27666666666666,0.0,16.166666666666668,109.61666666666667,63.57,73.99,91.13,74.0,70.0,0.0,73.17666666666666,67.0,69.0,85.0,55.0
2025-02-24 00:30:00,63.57,0.0,16.666666666666668,111.27666666666669,63.57,73.99,98.71,74.0,70.0,0.0,73.09666666666668,67.0,69.0,85.0,55.0
2025-02-24 00:45:00,63.56999999999999,0.0,17.166666666666668,111.49,63.57,73.99,100.0,74.0,70.0,0.0,73.08333333333333,67.0,69.0,85.0,55.0
2025-02-24 01:00:00,64.27666666666666,0.0,17.5,111.58666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.06666666666666,67.0,69.0,85.0,55.0
2025-02-24 01:15:00,63.57,0.0,17.5,112.10333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.08666666666666,67.0,69.0,85.0,55.0
2025-02-24 01:30:00,64.27333333333333,0.0,17.833333333333332,112.09666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.15333333333334,67.0,69.0,85.0,55.0
2025-02-24 01:45:00,64.27666666666666,0.0,18.166666666666668,111.46999999999998,63.57,73.99,100.0,74.0,70.0,0.0,73.18333333333334,67.0,69.0,85.0,55.0
2025-02-24 02:00:00,62.86333333333334,0.0,18.5,111.24333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.10333333333334,67.0,69.0,85.0,55.0
2025-02-24 02:15:00,65.68666666666667,0.0,18.83333333333333,111.47666666666667,63.57,73.99,100.0,74.0,70.0,0.0,73.09,67.0,69.0,85.0,55.0
2025-02-24 02:30:00,63.57,0.0,19.0,111.47333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.09,67.0,69.0,85.0,55.0
2025-02-24 02:45:00,63.57,0.0,18.666666666666668,111.46999999999998,63.57,73.99,100.0,74.0,70.0,0.0,73.14666666666666,67.0,69.0,85.0,55.0
2025-02-24 03:00:00,63.57,0.0,19.5,111.70333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.20666666666666,67.0,69.0,85.0,55.0
2025-02-24 03:15:00,67.09666666666666,0.0,19.166666666666668,111.45333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.23333333333333,67.0,69.0,85.0,55.0
2025-02-24 03:30:00,65.69,0.0,18.33333333333333,111.66,63.57,73.99,100.0,74.0,70.0,0.0,73.23333333333333,67.0,69.0,85.0,55.0
2025-02-24 03:45:00,63.57,0.0,18.83333333333333,111.46333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.24,67.0,69.0,85.0,55.0
2025-02-24 04:00:00,62.86333333333334,0.0,19.666666666666668,111.65333333333336,63.57,73.99,100.0,74.0,70.0,0.0,73.24,67.0,69.0,85.0,55.0
2025-02-24 04:15:00,63.57,0.0,19.5,111.41666666666669,63.57,73.99,100.0,74.0,70.0,0.0,73.23333333333333,67.0,69.0,85.0,55.0
2025-02-24 04:30:00,64.27666666666666,0.0,19.33333333333333,111.58,63.57,73.99,100.0,74.0,70.0,0.0,73.23333333333333,67.0,69.0,85.0,55.0
2025-02-24 04:45:00,64.27666666666666,0.0,19.0,111.62666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.23333333333333,67.0,69.0,85.0,55.0
2025-02-24 05:00:00,63.57,0.0,20.33333333333333,111.97666666666667,63.57,73.99,100.0,74.0,70.0,0.0,73.23333333333333,67.0,69.0,85.0,55.0
2025-02-24 05:15:00,64.98333333333333,0.0,19.5,111.95666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.24666666666667,67.0,69.0,85.0,55.0
2025-02-24 05:30:00,64.27666666666666,0.0,19.0,111.84666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.33333333333333,67.0,69.0,85.0,55.0
2025-02-24 05:45:00,64.27666666666666,0.0,18.83333333333333,111.77,63.57,73.99,100.0,74.0,70.0,0.0,73.36333333333333,67.0,69.0,85.0,55.0
2025-02-24 06:00:00,65.68666666666667,0.0,18.83333333333333,111.66,63.57,73.99,100.0,74.0,70.0,0.0,73.36666666666666,67.0,69.0,85.0,55.0
2025-02-24 06:15:00,63.57,0.0,19.666666666666668,111.96333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.38,67.0,69.0,85.0,55.0
2025-02-24 06:30:00,63.56999999999999,0.0,19.83333333333333,111.52666666666669,63.57,73.99,100.0,74.0,70.0,0.0,73.42,67.0,69.0,85.0,55.0
2025-02-24 06:45:00,65.69,0.0,19.5,111.87666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.39999999999999,67.0,69.0,85.0,55.0
2025-02-24 07:00:00,65.68666666666667,0.0,20.166666666666668,111.79333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.45333333333333,67.0,69.0,85.0,55.0
2025-02-24 07:15:00,64.98333333333333,0.0,19.83333333333333,111.87333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.49,67.0,69.0,85.0,55.0
2025-02-24 07:30:00,66.745,0.0,20.75,112.145,63.57,73.99,100.0,74.0,70.0,0.0,73.51,67.0,69.0,85.0,55.0
2025-02-24 07:45:00,64.98333333333333,0.0,19.166666666666668,111.95666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.51666666666667,67.0,69.0,85.0,55.0
2025-02-24 08:00:00,64.98,0.0,19.666666666666668,111.90333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.52333333333333,67.0,69.0,85.0,55.0
2025-02-24 08:15:00,62.86333333333334,0.0,20.33333333333333,112.14333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.52333333333333,67.0,69.0,85.0,55.0
2025-02-24 08:30:00,63.57,0.0,20.5,111.67,63.57,73.99,100.0,74.0,70.0,0.0,73.53333333333335,67.0,69.0,85.0,55.0
2025-02-24 08:45:00,63.57,0.0,19.666666666666668,111.54,63.57,73.99,100.0,74.0,70.0,0.0,73.53,67.0,69.0,85.0,55.0
2025-02-24 09:00:00,64.98,0.0,19.0,110.75,63.57,73.99,100.0,74.0,70.0,0.0,73.53333333333335,67.0,69.0,85.0,55.0
2025-02-24 09:15:00,64.98333333333333,0.0,16.833333333333332,109.56666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.40666666666667,67.0,69.0,85.0,55.0
2025-02-24 09:30:00,63.57,0.0,17.0,109.46666666666664,63.57,73.99,100.0,74.0,70.0,0.0,73.17666666666666,67.0,69.0,85.0,55.0
2025-02-24 09:45:00,64.27666666666666,0.0,17.333333333333332,109.44333333333331,63.57,73.99,100.0,74.0,70.0,0.0,73.03333333333335,67.0,69.0,85.0,55.0
2025-02-24 10:00:00,64.98333333333333,0.0,18.0,109.31,63.57,73.99,100.0,74.0,70.0,0.0,72.89,67.0,69.0,85.0,55.0
2025-02-24 10:15:00,63.56999999999999,0.0,18.666666666666668,109.19,63.57,73.99,100.0,74.0,70.0,0.0,72.81,67.0,69.0,85.0,55.0
2025-02-24 10:30:00,65.68666666666667,0.0,18.5,109.43,63.57,73.99,100.0,74.0,70.0,0.0,72.79,67.0,69.0,85.0,55.0
2025-02-24 10:45:00,64.98333333333333,0.0,18.5,109.87333333333332,63.57,73.99,100.0,74.0,70.0,0.0,72.80333333333334,67.0,69.0,85.0,55.0
2025-02-24 11:00:00,63.57,0.0,18.83333333333333,110.19666666666666,63.57,73.99,100.0,74.0,70.0,0.0,72.80333333333334,67.0,69.0,85.0,55.0
2025-02-24 11:15:00,64.27666666666666,0.0,18.666666666666668,110.15333333333332,63.57,73.99,100.0,74.0,70.0,0.0,72.80333333333334,67.0,69.0,85.0,55.0
2025-02-24 11:30:00,64.27666666666666,0.0,19.166666666666668,110.42333333333332,63.57,73.99,100.0,74.0,70.0,0.0,72.79666666666667,67.0,69.0,85.0,55.0
2025-02-24 11:45:00,66.39333333333333,0.0,19.166666666666668,110.43333333333334,63.57,73.99,100.0,74.0,70.0,0.0,72.79,67.0,69.0,85.0,55.0
2025-02-24 12:00:00,63.57,0.0,19.0,110.64333333333332,63.57,73.99,100.0,74.0,70.0,0.0,72.79666666666667,67.0,69.0,85.0,55.0
2025-02-24 12:15:00,64.27666666666666,0.0,19.5,110.9,63.57,73.99,100.0,74.0,70.0,0.0,72.81,67.0,69.0,85.0,55.0
2025-02-24 12:30:00,66.39333333333333,0.0,19.166666666666668,110.75,63.57,73.99,100.0,74.0,70.0,0.0,72.82000000000001,67.0,69.0,85.0,55.0
2025-02-24 12:45:00,63.57,0.0,18.5,110.8,63.57,73.99,100.0,74.0,70.0,0.0,72.89,67.0,69.0,85.0,55.0
2025-02-24 13:00:00,65.68666666666667,0.0,18.5,111.17666666666668,63.57,73.99,100.0,74.0,70.0,0.0,72.98,67.0,69.0,85.0,55.0
2025-02-24 13:15:00,64.27666666666666,0.0,18.666666666666668,111.65333333333332,63.57,73.99,100.0,74.0,70.0,0.0,72.95,67.0,69.0,85.0,55.0
2025-02-24 13:30:00,65.68666666666667,0.0,18.666666666666668,112.10333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.03,67.0,69.0,85.0,55.0
2025-02-24 13:45:00,64.27666666666666,0.0,18.5,112.07666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.12666666666667,67.0,69.0,85.0,55.0
2025-02-24 14:00:00,64.98333333333333,0.0,18.5,112.07333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.09,67.0,69.0,85.0,55.0
2025-02-24 14:15:00,65.68666666666667,0.0,18.5,112.73,63.57,73.99,100.0,74.0,70.0,0.0,73.20666666666666,67.0,69.0,85.0,55.0
2025-02-24 14:30:00,64.27666666666666,0.0,17.833333333333332,112.79,63.57,73.99,100.0,74.0,70.0,0.0,73.35666666666667,67.0,69.0,85.0,55.0
2025-02-24 14:45:00,63.57,0.0,17.5,112.89333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.52,67.0,69.0,85.0,55.0
2025-02-24 15:00:00,64.98333333333333,0.0,17.0,112.45666666666666,63.57,73.99,91.85666666666668,74.0,70.0,0.0,74.33666666666666,67.0,69.0,85.0,55.0
2025-02-24 15:15:00,64.98333333333333,0.0,16.833333333333332,105.95666666666666,63.57,73.99,73.60666666666667,74.0,70.0,0.0,74.99,67.0,69.0,85.0,55.0
2025-02-24 15:30:00,64.27666666666666,0.0,17.0,99.33666666666666,63.57,73.99,63.81666666666666,74.0,70.0,0.0,75.05333333333334,67.0,69.0,85.0,55.0
2025-02-24 15:45:00,64.98333333333333,0.0,16.5,103.57,63.57,73.99,70.57666666666667,74.0,70.0,0.0,74.45,67.0,69.0,85.0,55.0
2025-02-24 16:00:00,63.57,0.0,17.166666666666668,103.41666666666669,63.57,73.99,68.78333333333333,74.0,70.0,0.0,74.38666666666667,67.0,69.0,85.0,55.0
2025-02-24 16:15:00,64.27666666666666,0.0,17.833333333333332,103.04666666666668,63.57,73.99,68.66666666666667,74.0,70.0,0.0,74.25,67.0,69.0,85.0,55.0
2025-02-24 16:30:00,64.27666666666666,0.0,16.666666666666668,104.83333333333331,63.57,73.99,71.39333333333333,74.0,70.0,0.0,74.06333333333333,67.0,69.0,85.0,55.0
2025-02-24 16:45:00,64.27666666666666,0.0,16.666666666666668,103.92,63.57,73.99,67.67666666666666,74.0,70.0,0.0,74.19333333333333,67.0,69.0,85.0,55.0
2025-02-24 17:00:00,63.57,0.0,16.333333333333332,99.3,63.57,73.99,61.51666666666667,74.0,70.0,0.0,74.39666666666666,67.0,69.0,85.0,55.0
2025-02-24 17:15:00,64.27666666666666,0.0,16.0,95.71666666666664,63.57,73.99,56.03,74.0,70.0,0.0,74.5,67.0,69.0,85.0,55.0
2025-02-24 17:30:00,62.86333333333334,0.0,17.5,83.58666666666666,63.57,73.99,47.81666666666666,74.0,70.0,0.0,74.67666666666666,67.0,69.0,85.0,55.0
2025-02-24 17:45:00,64.98333333333333,0.0,17.166666666666668,79.91666666666667,63.57,73.99,39.73666666666667,74.0,70.0,0.0,74.79333333333334,67.0,69.0,85.0,55.0
2025-02-24 18:00:00,64.27666666666666,0.0,17.0,85.30333333333333,63.57,73.99,54.370000000000005,74.0,70.0,0.0,73.90666666666667,67.0,69.0,85.0,55.0
2025-02-24 18:15:00,64.98333333333333,0.0,16.5,89.91333333333334,63.57,73.99,58.81,74.0,70.0,0.0,73.79666666666667,67.0,69.0,85.0,55.0
2025-02-24 18:30:00,64.98,0.0,16.0,87.09666666666665,63.57,73.99,56.52333333333333,74.0,70.0,0.0,73.94,67.0,69.0,85.0,55.0
2025-02-24 18:45:00,64.98333333333333,0.0,15.5,92.88666666666668,63.57,73.99,64.11666666666666,74.0,70.0,0.0,73.69,67.0,69.0,85.0,55.0
2025-02-24 19:00:00,65.69,0.0,15.166666666666666,85.47666666666667,63.57,73.99,51.623333333333335,74.0,70.0,0.0,74.27,67.0,69.0,85.0,55.0
2025-02-24 19:15:00,63.57,0.0,15.0,79.29333333333334,63.57,73.99,44.24333333333334,74.0,70.0,0.0,74.5,67.0,69.0,85.0,55.0
2025-02-24 19:30:00,64.98333333333333,0.0,15.0,77.89333333333333,63.57,73.99,42.38999999999999,74.0,70.0,0.0,74.41,67.0,69.0,85.0,55.0
2025-02-24 19:45:00,64.27666666666666,0.0,15.0,76.93666666666667,63.57,73.99,40.75666666666667,74.0,70.0,0.0,74.34,67.0,69.0,85.0,55.0
2025-02-24 20:00:00,64.98333333333333,0.0,14.666666666666666,79.2,63.57,73.99,44.79333333333333,74.0,70.0,0.0,74.02333333333333,67.0,69.0,85.0,55.0
2025-02-24 20:15:00,63.57,0.0,14.5,80.44666666666666,63.57,73.99,45.74333333333333,74.0,70.0,0.0,74.00999999999999,67.0,69.0,85.0,55.0
2025-02-24 20:30:00,62.86333333333334,0.0,14.666666666666666,78.15666666666665,63.57,73.99,43.03,74.0,70.0,0.0,74.12,67.0,69.0,85.0,55.0
2025-02-24 20:45:00,64.98333333333333,0.0,15.5,77.53,63.57,73.99,42.09,74.0,70.0,0.0,74.12,67.0,69.0,85.0,55.0
2025-02-24 21:00:00,64.98333333333333,0.0,16.0,77.00666666666667,63.57,73.99,41.623333333333335,74.0,70.0,0.0,74.09666666666666,67.0,69.0,85.0,55.0
2025-02-24 21:15:00,65.69,0.0,16.0,77.33,63.57,73.99,43.153333333333336,74.0,70.0,0.0,74.02666666666666,67.0,69.0,85.0,55.0
2025-02-24 21:30:00,64.27666666666666,0.0,16.0,83.65333333333332,63.57,73.99,52.53,74.0,70.0,0.0,73.64,67.0,69.0,85.0,55.0
2025-02-24 21:45:00,64.98333333333333,0.0,16.0,82.98666666666666,63.57,73.99,48.95,74.0,70.0,0.0,73.88666666666667,67.0,69.0,85.0,55.0
2025-02-24 22:00:00,65.68666666666667,0.0,15.666666666666666,82.52,63.57,73.99,42.22,74.0,70.0,0.0,74.20333333333333,67.0,69.0,85.0,55.0
2025-02-24 22:15:00,63.57,0.0,15.666666666666666,77.88,63.57,73.99,40.82666666666667,74.0,70.0,0.0,74.19,67.0,69.0,85.0,55.0
2025-02-24 22:30:00,64.98333333333333,0.0,15.0,79.10000000000001,63.57,73.99,38.56666666666666,74.0,70.0,0.0,74.22666666666667,67.0,69.0,85.0,55.0
2025-02-24 22:45:00,64.27666666666666,0.0,15.333333333333334,78.04333333333334,63.57,73.99,37.626666666666665,74.0,70.0,0.0,74.18666666666667,67.0,69.0,85.0,55.0
2025-02-24 23:00:00,64.27666666666666,0.0,14.5,78.85666666666667,63.57,73.99,41.056666666666665,74.0,70.0,0.0,73.99,67.0,69.0,85.0,55.0
2025-02-24 23:15:00,64.98333333333333,0.0,15.666666666666666,86.39,63.57,73.99,49.370000000000005,74.0,70.0,0.0,73.66333333333334,67.0,69.0,85.0,55.0
2025-02-24 23:30:00,64.27666666666666,0.0,15.0,81.47333333333333,63.57,73.99,44.52666666666667,74.0,70.0,0.0,73.95666666666666,67.0,69.0,85.0,55.0
2025-02-24 23:45:00,64.98333333333333,0.0,15.166666666666666,94.21,63.57,73.99,58.86333333333334,74.0,70.0,0.0,73.35333333333334,67.0,69.0,85.0,55.0
2025-02-25 00:00:00,65.68666666666667,0.0,14.833333333333334,96.85333333333334,63.57,73.99,66.69666666666667,74.0,70.0,0.0,73.24,67.0,69.0,85.0,55.0
2025-02-25 00:15:00,64.98,0.0,15.833333333333334,103.37666666666668,63.57,73.99,74.82333333333334,74.0,70.0,0.0,73.12333333333333,67.0,69.0,85.0,55.0
2025-02-25 00:30:00,64.98333333333333,0.0,16.0,104.91666666666669,63.57,73.99,83.96333333333332,74.0,70.0,0.0,73.02,67.0,69.0,85.0,55.0
2025-02-25 00:45:00,67.09666666666666,0.0,15.166666666666666,111.78666666666668,63.57,73.99,93.35,74.0,70.0,0.0,72.95666666666666,67.0,69.0,85.0,55.0
2025-02-25 01:00:00,64.27666666666666,0.0,16.166666666666668,109.93333333333334,63.57,73.99,98.80666666666669,74.0,70.0,0.0,72.94666666666667,67.0,69.0,85.0,55.0
2025-02-25 01:15:00,66.39,0.0,15.5,111.99,63.57,73.99,100.0,74.0,70.0,0.0,72.93666666666667,67.0,69.0,85.0,55.0
2025-02-25 01:30:00,64.27666666666666,0.0,16.333333333333332,111.04666666666668,63.57,73.99,100.0,74.0,70.0,0.0,72.89,67.0,69.0,85.0,55.0
2025-02-25 01:45:00,63.56999999999999,0.0,15.833333333333334,110.57666666666668,63.57,73.99,100.0,74.0,70.0,0.0,72.95,67.0,69.0,85.0,55.0
2025-02-25 02:00:00,63.57,0.0,16.833333333333332,111.41666666666669,63.57,73.99,100.0,74.0,70.0,0.0,72.9,67.0,69.0,85.0,55.0
2025-02-25 02:15:00,64.27666666666666,0.0,15.666666666666666,114.33,63.57,73.99,100.0,74.0,70.0,0.0,72.99666666666667,67.0,69.0,85.0,55.0
2025-02-25 02:30:00,64.98333333333333,0.0,15.833333333333334,114.40333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.15333333333334,67.0,69.0,85.0,55.0
2025-02-25 02:45:00,64.98333333333333,0.0,16.833333333333332,114.08,63.57,73.99,100.0,74.0,70.0,0.0,73.23333333333333,67.0,69.0,85.0,55.0
2025-02-25 03:00:00,64.98,0.0,16.833333333333332,114.15333333333336,63.57,73.99,100.0,74.0,70.0,0.0,73.24,67.0,69.0,85.0,55.0
2025-02-25 03:15:00,64.27666666666666,0.0,17.333333333333332,109.25,63.57,73.99,100.0,74.0,70.0,0.0,73.16000000000001,67.0,69.0,85.0,55.0
2025-02-25 03:30:00,64.98333333333333,0.0,16.166666666666668,113.34,63.57,73.99,100.0,74.0,70.0,0.0,73.12333333333333,67.0,69.0,85.0,55.0
2025-02-25 03:45:00,63.56999999999999,0.0,15.833333333333334,114.08666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.23333333333333,67.0,69.0,85.0,55.0
2025-02-25 04:00:00,63.57,0.0,16.166666666666668,114.3,63.57,73.99,100.0,74.0,70.0,0.0,73.24,67.0,69.0,85.0,55.0
2025-02-25 04:15:00,63.57,0.0,17.166666666666668,112.23333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.27666666666666,67.0,69.0,85.0,55.0
2025-02-25 04:30:00,64.98333333333333,0.0,17.666666666666668,110.91666666666669,63.57,73.99,100.0,74.0,70.0,0.0,73.10000000000001,67.0,69.0,85.0,55.0
2025-02-25 04:45:00,64.27666666666666,0.0,16.5,114.65333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.16000000000001,67.0,69.0,85.0,55.0
2025-02-25 05:00:00,64.27666666666666,0.0,17.166666666666668,110.95666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.14666666666666,67.0,69.0,85.0,55.0
2025-02-25 05:15:00,64.98333333333333,0.0,17.166666666666668,114.03666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.03333333333335,67.0,69.0,85.0,55.0
2025-02-25 05:30:00,64.27666666666666,0.0,16.5,115.18666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.15,67.0,69.0,85.0,55.0
2025-02-25 05:45:00,64.27666666666666,0.0,17.666666666666668,111.37333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.11333333333333,67.0,69.0,85.0,55.0
2025-02-25 06:00:00,66.39333333333333,0.0,17.5,114.38333333333333,63.57,73.99,100.0,74.0,70.0,0.0,73.03333333333335,67.0,69.0,85.0,55.0
2025-02-25 06:15:00,62.86333333333334,0.0,18.0,110.36,63.57,73.99,100.0,74.0,70.0,0.0,73.04,67.0,69.0,85.0,55.0
2025-02-25 06:30:00,65.68666666666667,0.0,17.0,112.86333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.02333333333333,67.0,69.0,85.0,55.0
2025-02-25 06:45:00,62.86333333333334,0.0,18.166666666666668,111.81333333333332,63.57,73.99,100.0,74.0,70.0,0.0,72.94666666666667,67.0,69.0,85.0,55.0
2025-02-25 07:00:00,64.98333333333333,0.0,16.833333333333332,112.21666666666664,63.57,73.99,100.0,74.0,70.0,0.0,73.03,67.0,69.0,85.0,55.0
2025-02-25 07:15:00,64.98333333333333,0.0,18.0,112.13666666666666,63.57,73.99,100.0,74.0,70.0,0.0,72.93333333333334,67.0,69.0,85.0,55.0
2025-02-25 07:30:00,64.27666666666666,0.0,17.333333333333332,111.38333333333333,63.57,73.99,100.0,74.0,70.0,0.0,73.0,67.0,69.0,85.0,55.0
2025-02-25 07:45:00,64.98333333333333,0.0,18.33333333333333,112.50333333333332,63.57,73.99,100.0,74.0,70.0,0.0,72.93,67.0,69.0,85.0,55.0
2025-02-25 08:00:00,62.86333333333334,0.0,17.333333333333332,110.85333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.03666666666668,67.0,69.0,85.0,55.0
2025-02-25 08:15:00,64.98333333333333,0.0,17.666666666666668,113.57333333333334,63.57,73.99,100.0,74.0,70.0,0.0,72.95,67.0,69.0,85.0,55.0
2025-02-25 08:30:00,64.98,0.0,16.666666666666668,115.00333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.10000000000001,67.0,69.0,85.0,55.0
2025-02-25 08:45:00,65.69,0.0,16.666666666666668,115.36333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.22,67.0,69.0,85.0,55.0
2025-02-25 09:00:00,64.27666666666666,0.0,16.833333333333332,114.94333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.27666666666666,67.0,69.0,85.0,55.0
2025-02-25 09:15:00,62.86333333333334,0.0,16.5,114.65666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.36666666666666,67.0,69.0,85.0,55.0
2025-02-25 09:30:00,64.27666666666666,0.0,16.333333333333332,114.43333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.38666666666667,67.0,69.0,85.0,55.0
2025-02-25 09:45:00,62.156666666666666,0.0,17.0,111.97666666666667,63.57,73.99,100.0,74.0,70.0,0.0,73.42333333333333,67.0,69.0,85.0,55.0
2025-02-25 10:00:00,64.27666666666666,0.0,18.0,110.76666666666664,63.57,73.99,100.0,74.0,70.0,0.0,73.16333333333334,67.0,69.0,85.0,55.0
2025-02-25 10:15:00,62.86333333333334,0.0,17.833333333333332,107.81666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.11333333333333,67.0,69.0,85.0,55.0
2025-02-25 10:30:00,64.98,0.0,17.5,110.44333333333331,63.57,73.99,100.0,74.0,70.0,0.0,72.94333333333333,67.0,69.0,85.0,55.0
2025-02-25 10:45:00,64.27666666666666,0.0,18.0,106.57,63.57,73.99,100.0,74.0,70.0,0.0,72.91333333333334,67.0,69.0,85.0,55.0
2025-02-25 11:00:00,65.68666666666667,0.0,17.666666666666668,111.16,63.57,73.99,100.0,74.0,70.0,0.0,72.74,67.0,69.0,85.0,55.0
2025-02-25 11:15:00,64.27666666666666,0.0,18.0,108.68,63.57,73.99,100.0,74.0,70.0,0.0,72.79,67.0,69.0,85.0,55.0
2025-02-25 11:30:00,64.98,0.0,16.833333333333332,112.84,63.57,73.99,100.0,74.0,70.0,0.0,72.82666666666667,67.0,69.0,85.0,55.0
2025-02-25 11:45:00,63.57,0.0,17.0,113.40333333333336,63.57,73.99,100.0,74.0,70.0,0.0,72.96,67.0,69.0,85.0,55.0
2025-02-25 12:00:00,61.45,0.0,18.0,113.43666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.06,67.0,69.0,85.0,55.0
2025-02-25 12:15:00,64.98333333333333,0.0,18.5,113.33333333333331,63.57,73.99,100.0,74.0,70.0,0.0,73.09666666666668,67.0,69.0,85.0,55.0
2025-02-25 12:30:00,64.27666666666666,0.0,18.5,113.22333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.18333333333334,67.0,69.0,85.0,55.0
2025-02-25 12:45:00,64.27666666666666,0.0,18.5,113.37333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.22666666666667,67.0,69.0,85.0,55.0
2025-02-25 13:00:00,64.27666666666666,0.0,18.5,113.6,63.57,73.99,100.0,74.0,70.0,0.0,73.26333333333334,67.0,69.0,85.0,55.0
2025-02-25 13:15:00,64.98333333333333,0.0,18.666666666666668,113.79666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.35000000000001,67.0,69.0,85.0,55.0
2025-02-25 13:30:00,64.98333333333333,0.0,17.5,113.65333333333336,63.57,73.99,100.0,74.0,70.0,0.0,73.61333333333333,67.0,69.0,85.0,55.0
2025-02-25 13:45:00,63.57,0.0,17.5,113.02,63.57,73.99,90.25666666666666,74.0,70.0,0.0,74.44333333333333,67.0,69.0,85.0,55.0
2025-02-25 14:00:00,62.156666666666666,0.0,18.33333333333333,106.74333333333334,63.57,73.99,73.18666666666667,74.0,70.0,0.0,74.99,67.0,69.0,85.0,55.0
2025-02-25 14:15:00,64.27666666666666,0.0,18.83333333333333,96.23666666666666,63.57,73.99,55.78,74.0,70.0,0.0,75.36666666666667,67.0,69.0,85.0,55.0
2025-02-25 14:30:00,64.98333333333333,0.0,17.5,87.43333333333334,63.57,73.99,44.083333333333336,74.0,70.0,0.0,75.40666666666667,67.0,69.0,85.0,55.0
2025-02-25 14:45:00,65.68666666666667,0.0,16.833333333333332,92.44,63.57,73.99,53.17666666666667,74.0,70.0,0.0,74.59333333333332,67.0,69.0,85.0,55.0
2025-02-25 15:00:00,64.98333333333333,0.0,17.333333333333332,93.43,63.57,73.99,58.72666666666667,74.0,70.0,0.0,74.16333333333334,67.0,69.0,85.0,55.0
2025-02-25 15:15:00,64.98,0.0,19.83333333333333,96.17333333333332,63.57,73.99,71.23,74.0,70.0,0.0,73.59666666666666,67.0,69.0,85.0,55.0
2025-02-25 15:30:00,66.39333333333333,0.0,18.666666666666668,102.92,63.57,73.99,84.94666666666666,74.0,70.0,0.0,73.16666666666667,67.0,69.0,85.0,55.0
2025-02-25 15:45:00,64.27666666666666,0.0,18.166666666666668,107.73666666666668,63.57,73.99,96.34666666666664,74.0,70.0,0.0,72.89,67.0,69.0,85.0,55.0
2025-02-25 16:00:00,64.27666666666666,0.0,18.83333333333333,108.71333333333332,63.57,73.99,100.0,74.0,70.0,0.0,72.78333333333335,67.0,69.0,85.0,55.0
2025-02-25 16:15:00,64.27666666666666,0.0,18.0,108.70333333333332,63.57,73.99,100.0,74.0,70.0,0.0,72.79,67.0,69.0,85.0,55.0
2025-02-25 16:30:00,64.98,0.0,17.666666666666668,109.21,63.57,73.99,100.0,74.0,70.0,0.0,72.77666666666666,67.0,69.0,85.0,55.0
2025-02-25 16:45:00,65.68666666666667,0.0,17.666666666666668,109.54666666666668,63.57,73.99,100.0,74.0,70.0,0.0,72.70333333333333,67.0,69.0,85.0,55.0
2025-02-25 17:00:00,64.27666666666666,0.0,17.166666666666668,109.52666666666666,63.57,73.99,100.0,74.0,70.0,0.0,72.66,67.0,69.0,85.0,55.0
2025-02-25 17:15:00,64.27666666666666,0.0,16.666666666666668,109.69,63.57,73.99,100.0,74.0,70.0,0.0,72.66,67.0,69.0,85.0,55.0
2025-02-25 17:30:00,65.68666666666667,0.0,16.5,109.45333333333332,63.57,73.99,100.0,74.0,70.0,0.0,72.66,67.0,69.0,85.0,55.0
2025-02-25 17:45:00,65.68666666666667,0.0,16.5,109.55,63.57,73.99,100.0,74.0,70.0,0.0,72.71333333333332,67.0,69.0,85.0,55.0
2025-02-25 18:00:00,64.98,0.0,16.833333333333332,109.89,63.57,73.99,100.0,74.0,70.0,0.0,72.73666666666666,67.0,69.0,85.0,55.0
2025-02-25 18:15:00,67.09666666666666,0.0,16.5,109.50333333333332,63.57,73.99,100.0,74.0,70.0,0.0,72.79,67.0,69.0,85.0,55.0
2025-02-25 18:30:00,64.98333333333333,0.0,16.5,109.54666666666668,63.57,73.99,100.0,74.0,70.0,0.0,72.77,67.0,69.0,85.0,55.0
2025-02-25 18:45:00,66.39333333333333,0.0,16.5,109.31666666666666,63.57,73.99,100.0,74.0,70.0,0.0,72.81,67.0,69.0,85.0,55.0
2025-02-25 19:00:00,64.27666666666666,0.0,15.666666666666666,109.20666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.50333333333333,67.0,69.0,85.0,55.0
2025-02-25 19:15:00,65.69,0.0,15.5,107.90666666666668,63.57,73.99,91.62333333333332,74.0,70.0,0.0,74.37,67.0,69.0,85.0,55.0
2025-02-25 19:30:00,64.27666666666666,0.0,15.333333333333334,104.1,63.57,73.99,81.25,74.0,70.0,0.0,74.62333333333333,67.0,69.0,85.0,55.0
2025-02-25 19:45:00,66.39333333333333,0.0,14.833333333333334,107.90666666666668,63.57,73.99,94.65333333333336,74.0,70.0,0.0,73.87,67.0,69.0,85.0,55.0
2025-02-25 20:00:00,64.27666666666666,0.0,14.5,108.98666666666668,63.57,73.99,99.80666666666669,74.0,70.0,0.0,73.65333333333332,67.0,69.0,85.0,55.0
2025-02-25 20:15:00,63.57,0.0,14.5,108.51333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.53333333333335,67.0,69.0,85.0,55.0
2025-02-25 20:30:00,65.68666666666667,0.0,14.166666666666666,108.43666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.54666666666667,67.0,69.0,85.0,55.0
2025-02-25 20:45:00,64.98,0.0,13.833333333333334,107.9,63.57,73.99,100.0,74.0,70.0,0.0,73.57333333333334,67.0,69.0,85.0,55.0
2025-02-25 21:00:00,63.57,0.0,14.333333333333334,108.02333333333333,63.57,73.99,100.0,74.0,70.0,0.0,73.55666666666667,67.0,69.0,85.0,55.0
2025-02-25 21:15:00,64.27666666666666,0.0,14.333333333333334,107.63666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.61,67.0,69.0,85.0,55.0
2025-02-25 21:30:00,65.69,0.0,14.5,107.45666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.64999999999999,67.0,69.0,85.0,55.0
2025-02-25 21:45:00,67.09666666666666,0.0,15.333333333333334,107.35,63.57,73.99,100.0,74.0,70.0,0.0,73.65666666666668,67.0,69.0,85.0,55.0
2025-02-25 22:00:00,64.98333333333333,0.0,14.833333333333334,106.90333333333336,63.57,73.99,100.0,74.0,70.0,0.0,73.56333333333333,67.0,69.0,85.0,55.0
2025-02-25 22:15:00,64.98333333333333,0.0,14.666666666666666,106.67,63.57,73.99,100.0,74.0,70.0,0.0,73.52333333333333,67.0,69.0,85.0,55.0
2025-02-25 22:30:00,64.27666666666666,0.0,14.666666666666666,106.75666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.53,67.0,69.0,85.0,55.0
2025-02-25 22:45:00,62.86333333333334,0.0,14.5,106.47666666666667,63.57,73.99,100.0,74.0,70.0,0.0,73.53,67.0,69.0,85.0,55.0
2025-02-25 23:00:00,64.98333333333333,0.0,14.833333333333334,106.4,63.57,73.99,100.0,74.0,70.0,0.0,73.45333333333333,67.0,69.0,85.0,55.0
2025-02-25 23:15:00,65.68333333333334,0.0,14.833333333333334,105.87333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.32333333333332,67.0,69.0,85.0,55.0
2025-02-25 23:30:00,65.68666666666667,0.0,14.166666666666666,106.21333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.17,67.0,69.0,85.0,55.0
2025-02-25 23:45:00,64.27666666666666,0.0,15.166666666666666,106.05,63.57,73.99,100.0,74.0,70.0,0.0,72.99333333333334,67.0,69.0,85.0,55.0
2025-02-26 00:00:00,64.27666666666666,0.0,15.666666666666666,106.58333333333331,63.57,73.99,100.0,74.0,70.0,0.0,72.93666666666667,67.0,69.0,85.0,55.0
2025-02-26 00:15:00,64.98,0.0,16.5,107.00666666666666,63.57,73.99,100.0,74.0,70.0,0.0,72.83666666666666,67.0,69.0,85.0,55.0
2025-02-26 00:30:00,65.69,0.0,16.666666666666668,107.04333333333334,63.57,73.99,100.0,74.0,70.0,0.0,72.75333333333333,67.0,69.0,85.0,55.0
2025-02-26 00:45:00,65.69,0.0,17.0,107.18,63.57,73.99,100.0,74.0,70.0,0.0,72.65666666666667,67.0,69.0,85.0,55.0
2025-02-26 01:00:00,63.57,0.0,17.333333333333332,107.33,63.57,73.99,100.0,74.0,70.0,0.0,72.64999999999999,67.0,69.0,85.0,55.0
2025-02-26 01:15:00,64.98333333333333,0.0,17.333333333333332,107.73333333333332,63.57,73.99,100.0,74.0,70.0,0.0,72.64666666666666,67.0,69.0,85.0,55.0
2025-02-26 01:30:00,64.27666666666666,0.0,17.666666666666668,107.95333333333332,63.57,73.99,100.0,74.0,70.0,0.0,72.66666666666667,67.0,69.0,85.0,55.0
2025-02-26 01:45:00,66.39333333333333,0.0,17.666666666666668,111.83,63.57,73.99,100.0,74.0,70.0,0.0,72.81333333333333,67.0,69.0,85.0,55.0
2025-02-26 02:00:00,65.68666666666667,0.0,16.666666666666668,110.53333333333336,63.57,73.99,100.0,74.0,70.0,0.0,72.98666666666666,67.0,69.0,85.0,55.0
2025-02-26 02:15:00,63.57,0.0,17.5,112.49666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.01,67.0,69.0,85.0,55.0
2025-02-26 02:30:00,64.98,0.0,17.0,110.79666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.16333333333334,67.0,69.0,85.0,55.0
