time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-03-01 20:00:00,64.98333333333333,0.0,17.5,110.37333333333332,63.57,73.99,88.30333333333334,74.0,70.0,0.0,74.15666666666667,67.0,69.0,85.0,55.0
2025-03-01 20:15:00,64.27333333333333,0.0,18.166666666666668,110.22666666666667,63.57,73.99,87.22333333333334,74.0,70.0,0.0,74.14999999999999,67.0,69.0,85.0,55.0
2025-03-01 20:30:00,64.27666666666666,0.0,17.5,109.22666666666667,63.57,73.99,86.06,74.0,70.0,0.0,74.14999999999999,67.0,69.0,85.0,55.0
2025-03-01 20:45:00,63.57,0.0,17.0,109.23333333333332,63.57,73.99,85.81,74.0,70.0,0.0,74.11333333333333,67.0,69.0,85.0,55.0
2025-03-01 21:00:00,64.27666666666666,0.0,17.166666666666668,109.98666666666668,63.57,73.99,87.16666666666667,74.0,70.0,0.0,74.01333333333334,67.0,69.0,85.0,55.0
2025-03-01 21:15:00,64.98333333333333,0.0,18.166666666666668,110.26666666666668,63.57,73.99,88.31,74.0,70.0,0.0,73.97333333333334,67.0,69.0,85.0,55.0
2025-03-01 21:30:00,66.39333333333333,0.0,18.166666666666668,110.72666666666667,63.57,73.99,90.97666666666667,74.0,70.0,0.0,73.86,67.0,69.0,85.0,55.0
2025-03-01 21:45:00,64.27666666666666,0.0,17.333333333333332,111.42333333333332,63.57,73.99,93.83333333333331,74.0,70.0,0.0,73.79,67.0,69.0,85.0,55.0
2025-03-01 22:00:00,63.57,0.0,17.166666666666668,111.90666666666668,63.57,73.99,95.47666666666667,74.0,70.0,0.0,73.78666666666668,67.0,69.0,85.0,55.0
2025-03-01 22:15:00,64.98333333333333,0.0,17.833333333333332,111.91333333333334,63.57,73.99,96.89666666666666,74.0,70.0,0.0,73.79,67.0,69.0,85.0,55.0
2025-03-01 22:30:00,64.98333333333333,0.0,18.33333333333333,111.74666666666668,63.57,73.99,99.46333333333332,74.0,70.0,0.0,73.69333333333333,67.0,69.0,85.0,55.0
2025-03-01 22:45:00,65.69,0.0,18.666666666666668,111.51666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.65,67.0,69.0,85.0,55.0
2025-03-01 23:00:00,65.68666666666667,0.0,18.166666666666668,111.31333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.55333333333333,67.0,69.0,85.0,55.0
2025-03-01 23:15:00,64.27333333333333,0.0,17.333333333333332,111.42,63.57,73.99,100.0,74.0,70.0,0.0,73.52333333333333,67.0,69.0,85.0,55.0
2025-03-01 23:30:00,66.39333333333333,0.0,19.166666666666668,111.71,63.57,73.99,100.0,74.0,70.0,0.0,73.40333333333332,67.0,69.0,85.0,55.0
2025-03-01 23:45:00,64.98333333333333,0.0,19.33333333333333,111.7,63.57,73.99,100.0,74.0,70.0,0.0,73.36,67.0,69.0,85.0,55.0
2025-03-02 00:00:00,65.68333333333334,0.0,19.666666666666668,111.65,63.57,73.99,100.0,74.0,70.0,0.0,73.34666666666666,67.0,69.0,85.0,55.0
2025-03-02 00:15:00,64.27333333333333,0.0,20.166666666666668,112.06,63.57,73.99,100.0,74.0,70.0,0.0,73.34666666666666,67.0,69.0,85.0,55.0
2025-03-02 00:30:00,64.27666666666666,0.0,19.5,111.66333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.35666666666667,67.0,69.0,85.0,55.0
2025-03-02 00:45:00,63.57,0.0,19.83333333333333,111.90333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.35666666666667,67.0,69.0,85.0,55.0
2025-03-02 01:00:00,64.27666666666666,0.0,20.33333333333333,111.83,63.57,73.99,100.0,74.0,70.0,0.0,73.35666666666667,67.0,69.0,85.0,55.0
2025-03-02 01:15:00,64.98333333333333,0.0,20.5,111.83,63.57,73.99,100.0,74.0,70.0,0.0,73.35333333333334,67.0,69.0,85.0,55.0
2025-03-02 01:30:00,64.98,0.0,20.83333333333333,111.77,63.57,73.99,100.0,74.0,70.0,0.0,73.36,67.0,69.0,85.0,55.0
2025-03-02 01:45:00,64.27666666666666,0.0,20.166666666666668,111.59333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.35666666666667,67.0,69.0,85.0,55.0
2025-03-02 02:00:00,64.98333333333333,0.0,21.0,111.95,63.57,73.99,100.0,74.0,70.0,0.0,73.35666666666667,67.0,69.0,85.0,55.0
2025-03-02 02:15:00,64.27666666666666,0.0,21.0,112.0,63.57,73.99,100.0,74.0,70.0,0.0,73.35,67.0,69.0,85.0,55.0
2025-03-02 02:30:00,65.68666666666667,0.0,20.166666666666668,111.73666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.33,67.0,69.0,85.0,55.0
2025-03-02 02:45:00,64.27666666666666,0.0,20.0,111.65666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.34333333333332,67.0,69.0,85.0,55.0
2025-03-02 03:00:00,64.27666666666666,0.0,21.0,111.86,63.57,73.99,100.0,74.0,70.0,0.0,73.35000000000001,67.0,69.0,85.0,55.0
2025-03-02 03:15:00,64.27666666666666,0.0,20.83333333333333,111.49333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.35,67.0,69.0,85.0,55.0
2025-03-02 03:30:00,64.27666666666666,0.0,20.666666666666668,111.47666666666667,63.57,73.99,100.0,74.0,70.0,0.0,73.35333333333334,67.0,69.0,85.0,55.0
2025-03-02 03:45:00,63.57,0.0,20.0,111.47333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.35333333333334,67.0,69.0,85.0,55.0
2025-03-02 04:00:00,62.86333333333334,0.0,20.33333333333333,111.46,63.57,73.99,100.0,74.0,70.0,0.0,73.29666666666667,67.0,69.0,85.0,55.0
2025-03-02 04:15:00,65.69,0.0,20.5,111.35,63.57,73.99,100.0,74.0,70.0,0.0,73.26333333333334,67.0,69.0,85.0,55.0
2025-03-02 04:30:00,64.27666666666666,0.0,19.666666666666668,111.19,63.57,73.99,100.0,74.0,70.0,0.0,73.24,67.0,69.0,85.0,55.0
2025-03-02 04:45:00,64.27666666666666,0.0,20.33333333333333,111.36333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.33,67.0,69.0,85.0,55.0
2025-03-02 05:00:00,65.68666666666667,0.0,20.0,111.25666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.37333333333333,67.0,69.0,85.0,55.0
2025-03-02 05:15:00,64.98333333333333,0.0,19.666666666666668,111.29,63.57,73.99,100.0,74.0,70.0,0.0,73.36666666666666,67.0,69.0,85.0,55.0
2025-03-02 05:30:00,63.57,0.0,20.0,111.31333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.38666666666667,67.0,69.0,85.0,55.0
2025-03-02 05:45:00,64.98333333333333,0.0,20.83333333333333,111.16333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.42999999999999,67.0,69.0,85.0,55.0
2025-03-02 06:00:00,64.98,0.0,20.166666666666668,111.14,63.57,73.99,100.0,74.0,70.0,0.0,73.45,67.0,69.0,85.0,55.0
2025-03-02 06:15:00,64.98333333333333,0.0,19.666666666666668,111.15,63.57,73.99,100.0,74.0,70.0,0.0,73.47333333333333,67.0,69.0,85.0,55.0
2025-03-02 06:30:00,65.68666666666667,0.0,20.33333333333333,111.34,63.57,73.99,100.0,74.0,70.0,0.0,73.50333333333333,67.0,69.0,85.0,55.0
2025-03-02 06:45:00,63.57,0.0,19.83333333333333,110.89333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.50333333333333,67.0,69.0,85.0,55.0
2025-03-02 07:00:00,64.27666666666666,0.0,19.166666666666668,111.04666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.50333333333333,67.0,69.0,85.0,55.0
2025-03-02 07:15:00,67.09666666666666,0.0,20.166666666666668,110.99666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.48333333333333,67.0,69.0,85.0,55.0
2025-03-02 07:30:00,63.57,0.0,19.5,110.78,63.57,73.99,100.0,74.0,70.0,0.0,73.49,67.0,69.0,85.0,55.0
2025-03-02 07:45:00,63.57,0.0,19.5,110.96666666666664,63.57,73.99,100.0,74.0,70.0,0.0,73.39999999999999,67.0,69.0,85.0,55.0
2025-03-02 08:00:00,65.69,0.0,19.5,110.95333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.38666666666667,67.0,69.0,85.0,55.0
2025-03-02 08:15:00,65.68666666666667,0.0,19.666666666666668,110.77333333333333,63.57,73.99,100.0,74.0,70.0,0.0,73.37333333333333,67.0,69.0,85.0,55.0
2025-03-02 08:30:00,64.98333333333333,0.0,19.33333333333333,110.44333333333331,63.57,73.99,100.0,74.0,70.0,0.0,73.37333333333333,67.0,69.0,85.0,55.0
2025-03-02 08:45:00,64.98,0.0,19.83333333333333,110.75666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.37333333333333,67.0,69.0,85.0,55.0
2025-03-02 09:00:00,64.27333333333333,0.0,20.5,110.50333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.35666666666667,67.0,69.0,85.0,55.0
2025-03-02 09:15:00,65.68666666666667,0.0,19.666666666666668,110.42666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.32333333333334,67.0,69.0,85.0,55.0
2025-03-02 09:30:00,64.27666666666666,0.0,19.5,110.28666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.27333333333333,67.0,69.0,85.0,55.0
2025-03-02 09:45:00,64.27666666666666,0.0,19.5,110.42666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.28,67.0,69.0,85.0,55.0
2025-03-02 10:00:00,65.68666666666667,0.0,19.166666666666668,110.09999999999998,63.57,73.99,100.0,74.0,70.0,0.0,73.23333333333333,67.0,69.0,85.0,55.0
2025-03-02 10:15:00,65.68666666666667,0.0,19.33333333333333,110.15666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.24,67.0,69.0,85.0,55.0
2025-03-02 10:30:00,63.57,0.0,20.0,110.29666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.21333333333332,67.0,69.0,85.0,55.0
2025-03-02 10:45:00,62.86333333333334,0.0,19.5,110.17333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.19333333333334,67.0,69.0,85.0,55.0
2025-03-02 11:00:00,65.68666666666667,0.0,19.0,110.3,63.57,73.99,100.0,74.0,70.0,0.0,73.15333333333334,67.0,69.0,85.0,55.0
2025-03-02 11:15:00,63.57,0.0,19.0,110.05333333333331,63.57,73.99,100.0,74.0,70.0,0.0,73.14666666666666,67.0,69.0,85.0,55.0
2025-03-02 11:30:00,64.98,0.0,19.0,110.02666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.09,67.0,69.0,85.0,55.0
2025-03-02 11:45:00,66.39,0.0,19.83333333333333,110.17666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.08666666666666,67.0,69.0,85.0,55.0
2025-03-02 12:00:00,64.27666666666666,0.0,19.83333333333333,109.73333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.07666666666667,67.0,69.0,85.0,55.0
2025-03-02 12:15:00,66.39,0.0,19.166666666666668,109.77,63.57,73.99,100.0,74.0,70.0,0.0,73.02999999999999,67.0,69.0,85.0,55.0
2025-03-02 12:30:00,65.69,0.0,19.666666666666668,109.99333333333334,63.57,73.99,100.0,74.0,70.0,0.0,72.95666666666666,67.0,69.0,85.0,55.0
2025-03-02 12:45:00,64.27666666666666,0.0,20.0,109.93666666666668,63.57,73.99,100.0,74.0,70.0,0.0,72.95,67.0,69.0,85.0,55.0
2025-03-02 13:00:00,64.98,0.0,19.0,110.21999999999998,63.57,73.99,100.0,74.0,70.0,0.0,72.95666666666666,67.0,69.0,85.0,55.0
2025-03-02 13:15:00,64.27666666666666,0.0,19.83333333333333,110.47,63.57,73.99,100.0,74.0,70.0,0.0,73.04666666666667,67.0,69.0,85.0,55.0
2025-03-02 13:30:00,64.27666666666666,0.0,19.666666666666668,110.24,63.57,73.99,100.0,74.0,70.0,0.0,73.11,67.0,69.0,85.0,55.0
2025-03-02 13:45:00,64.27666666666666,0.0,19.5,110.36,63.57,73.99,100.0,74.0,70.0,0.0,73.20333333333333,67.0,69.0,85.0,55.0
2025-03-02 14:00:00,66.39,0.0,19.83333333333333,110.70666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.27666666666666,67.0,69.0,85.0,55.0
2025-03-02 14:15:00,63.57,0.0,19.166666666666668,110.74333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.33999999999999,67.0,69.0,85.0,55.0
2025-03-02 14:30:00,64.27666666666666,0.0,19.5,111.30333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.41666666666667,67.0,69.0,85.0,55.0
2025-03-02 14:45:00,65.68666666666667,0.0,19.666666666666668,111.26333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.52333333333333,67.0,69.0,85.0,55.0
2025-03-02 15:00:00,64.27666666666666,0.0,19.0,111.19666666666669,63.57,73.99,100.0,74.0,70.0,0.0,73.64666666666666,67.0,69.0,85.0,55.0
2025-03-02 15:15:00,65.68666666666667,0.0,19.166666666666668,111.63333333333333,63.57,73.99,100.0,74.0,70.0,0.0,73.68333333333334,67.0,69.0,85.0,55.0
2025-03-02 15:30:00,66.39333333333333,0.0,18.83333333333333,111.79333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.77666666666666,67.0,69.0,85.0,55.0
2025-03-02 15:45:00,62.86333333333334,0.0,19.0,111.98,63.57,73.99,100.0,74.0,70.0,0.0,73.81333333333333,67.0,69.0,85.0,55.0
2025-03-02 16:00:00,64.98333333333333,0.0,18.5,111.94333333333331,63.57,73.99,100.0,74.0,70.0,0.0,73.78666666666668,67.0,69.0,85.0,55.0
2025-03-02 16:15:00,64.98333333333333,0.0,19.666666666666668,112.04333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.79333333333334,67.0,69.0,85.0,55.0
2025-03-02 16:30:00,63.57,0.0,18.666666666666668,112.0,63.57,73.99,100.0,74.0,70.0,0.0,73.74333333333333,67.0,69.0,85.0,55.0
2025-03-02 16:45:00,62.86333333333334,0.0,18.83333333333333,112.32666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.77333333333333,67.0,69.0,85.0,55.0
2025-03-02 17:00:00,64.98333333333333,0.0,20.0,112.45,63.57,73.99,100.0,74.0,70.0,0.0,73.78333333333333,67.0,69.0,85.0,55.0
2025-03-02 17:15:00,65.69,0.0,19.166666666666668,112.49,63.57,73.99,100.0,74.0,70.0,0.0,73.82333333333334,67.0,69.0,85.0,55.0
2025-03-02 17:30:00,64.98333333333333,0.0,18.83333333333333,112.54,63.57,73.99,100.0,74.0,70.0,0.0,73.82333333333334,67.0,69.0,85.0,55.0
2025-03-02 17:45:00,64.98333333333333,0.0,18.83333333333333,112.82,63.57,73.99,100.0,74.0,70.0,0.0,73.85000000000001,67.0,69.0,85.0,55.0
2025-03-02 18:00:00,64.98333333333333,0.0,19.0,113.11333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.94666666666667,67.0,69.0,85.0,55.0
2025-03-02 18:15:00,64.98333333333333,0.0,19.5,113.07666666666668,63.57,73.99,99.31333333333332,74.0,70.0,0.0,74.00999999999999,67.0,69.0,85.0,55.0
2025-03-02 18:30:00,64.27666666666666,0.0,19.5,113.14666666666666,63.57,73.99,97.11,74.0,70.0,0.0,74.11333333333333,67.0,69.0,85.0,55.0
2025-03-02 18:45:00,64.27666666666666,0.0,19.166666666666668,113.14,63.57,73.99,93.99666666666668,74.0,70.0,0.0,74.20333333333333,67.0,69.0,85.0,55.0
2025-03-02 19:00:00,64.98333333333333,0.0,18.83333333333333,112.16,63.57,73.99,90.50333333333332,74.0,70.0,0.0,74.27333333333333,67.0,69.0,85.0,55.0
2025-03-02 19:15:00,64.27666666666666,0.0,17.666666666666668,110.23,63.57,73.99,85.75999999999999,74.0,70.0,0.0,74.39,67.0,69.0,85.0,55.0
2025-03-02 19:30:00,65.68666666666667,0.0,17.5,108.51333333333334,63.57,73.99,82.39999999999999,74.0,70.0,0.0,74.41000000000001,67.0,69.0,85.0,55.0
2025-03-02 19:45:00,65.69,0.0,17.333333333333332,107.0,63.57,73.99,79.15666666666667,74.0,70.0,0.0,74.41,67.0,69.0,85.0,55.0
2025-03-02 20:00:00,65.69,0.0,16.166666666666668,104.74333333333334,63.57,73.99,75.83666666666666,74.0,70.0,0.0,74.42333333333333,67.0,69.0,85.0,55.0
2025-03-02 20:15:00,64.27666666666666,0.0,15.333333333333334,102.93333333333334,63.57,73.99,72.81,74.0,70.0,0.0,74.41666666666667,67.0,69.0,85.0,55.0
2025-03-02 20:30:00,64.27666666666666,0.0,15.166666666666666,101.33333333333331,63.57,73.99,69.59666666666668,74.0,70.0,0.0,74.41,67.0,69.0,85.0,55.0
2025-03-02 20:45:00,66.39,0.0,14.666666666666666,99.6,63.57,73.99,67.01666666666667,74.0,70.0,0.0,74.37666666666667,67.0,69.0,85.0,55.0
2025-03-02 21:00:00,64.98333333333333,0.0,14.166666666666666,97.88666666666666,63.57,73.99,64.89666666666666,74.0,70.0,0.0,74.35666666666667,67.0,69.0,85.0,55.0
2025-03-02 21:15:00,67.09666666666666,0.0,13.833333333333334,96.81666666666666,63.57,73.99,63.91333333333333,74.0,70.0,0.0,74.28,67.0,69.0,85.0,55.0
2025-03-02 21:30:00,66.39333333333333,0.0,13.5,95.96999999999998,63.57,73.99,62.54666666666666,74.0,70.0,0.0,74.24666666666667,67.0,69.0,85.0,55.0
2025-03-02 21:45:00,63.57,0.0,13.0,95.6,63.57,73.99,62.123333333333335,74.0,70.0,0.0,74.18666666666667,67.0,69.0,85.0,55.0
2025-03-02 22:00:00,64.98333333333333,0.0,13.0,95.66333333333334,63.57,73.99,62.28,74.0,70.0,0.0,74.12,67.0,69.0,85.0,55.0
2025-03-02 22:15:00,64.27666666666666,0.0,13.166666666666666,95.18,63.57,73.99,61.43,74.0,70.0,0.0,74.12,67.0,69.0,85.0,55.0
2025-03-02 22:30:00,64.98333333333333,0.0,13.5,94.71333333333332,63.57,73.99,60.56666666666666,74.0,70.0,0.0,74.11333333333333,67.0,69.0,85.0,55.0
2025-03-02 22:45:00,64.27666666666666,0.0,13.5,93.89666666666666,63.57,73.99,59.86333333333334,74.0,70.0,0.0,74.10000000000001,67.0,69.0,85.0,55.0
2025-03-02 23:00:00,64.27666666666666,0.0,13.5,94.38,63.57,73.99,60.86333333333334,74.0,70.0,0.0,74.02333333333333,67.0,69.0,85.0,55.0
2025-03-02 23:15:00,67.09666666666666,0.0,13.5,95.40666666666668,63.57,73.99,63.14666666666667,74.0,70.0,0.0,73.91666666666667,67.0,69.0,85.0,55.0
2025-03-02 23:30:00,64.27666666666666,0.0,13.333333333333334,97.36333333333334,63.57,73.99,66.52,74.0,70.0,0.0,73.8,67.0,69.0,85.0,55.0
2025-03-02 23:45:00,62.86333333333334,0.0,13.0,100.31333333333332,63.57,73.99,72.32333333333334,74.0,70.0,0.0,73.61666666666667,67.0,69.0,85.0,55.0
2025-03-03 00:00:00,64.27666666666666,0.0,14.5,103.99333333333334,63.57,73.99,79.24666666666667,74.0,70.0,0.0,73.44666666666667,67.0,69.0,85.0,55.0
2025-03-03 00:15:00,64.27666666666666,0.0,15.666666666666666,106.57,63.57,73.99,85.32333333333334,74.0,70.0,0.0,73.35000000000001,67.0,69.0,85.0,55.0
2025-03-03 00:30:00,65.69,0.0,16.333333333333332,109.37333333333332,63.57,73.99,92.74666666666668,74.0,70.0,0.0,73.25666666666666,67.0,69.0,85.0,55.0
2025-03-03 00:45:00,66.39333333333333,0.0,16.833333333333332,110.29333333333334,63.57,73.99,98.26,74.0,70.0,0.0,73.24,67.0,69.0,85.0,55.0
2025-03-03 01:00:00,64.27666666666666,0.0,17.166666666666668,110.57,63.57,73.99,100.0,74.0,70.0,0.0,73.23333333333333,67.0,69.0,85.0,55.0
2025-03-03 01:15:00,65.68666666666667,0.0,17.333333333333332,110.2,63.57,73.99,100.0,74.0,70.0,0.0,73.2,67.0,69.0,85.0,55.0
2025-03-03 01:30:00,64.27666666666666,0.0,17.0,110.53333333333336,63.57,73.99,100.0,74.0,70.0,0.0,73.18666666666667,67.0,69.0,85.0,55.0
2025-03-03 01:45:00,64.27666666666666,0.0,17.833333333333332,110.45666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.22666666666667,67.0,69.0,85.0,55.0
2025-03-03 02:00:00,66.39333333333333,0.0,18.0,110.44,63.57,73.99,100.0,74.0,70.0,0.0,73.24,67.0,69.0,85.0,55.0
2025-03-03 02:15:00,66.39,0.0,18.33333333333333,110.58666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.24,67.0,69.0,85.0,55.0
2025-03-03 02:30:00,64.27666666666666,0.0,18.666666666666668,110.51333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.24,67.0,69.0,85.0,55.0
2025-03-03 02:45:00,64.98,0.0,17.5,110.29666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.22666666666667,67.0,69.0,85.0,55.0
2025-03-03 03:00:00,63.57,0.0,17.5,110.51666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.3,67.0,69.0,85.0,55.0
2025-03-03 03:15:00,64.98333333333333,0.0,18.666666666666668,110.4,63.57,73.99,100.0,74.0,70.0,0.0,73.33666666666666,67.0,69.0,85.0,55.0
2025-03-03 03:30:00,62.86333333333334,0.0,18.666666666666668,110.71333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.34333333333332,67.0,69.0,85.0,55.0
2025-03-03 03:45:00,64.27666666666666,0.0,18.33333333333333,110.98666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.30333333333334,67.0,69.0,85.0,55.0
2025-03-03 04:00:00,64.98333333333333,0.0,19.166666666666668,111.07666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.32333333333334,67.0,69.0,85.0,55.0
2025-03-03 04:15:00,64.27666666666666,0.0,19.33333333333333,110.96666666666664,63.57,73.99,100.0,74.0,70.0,0.0,73.33333333333333,67.0,69.0,85.0,55.0
2025-03-03 04:30:00,64.27666666666666,0.0,19.5,110.96333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.38,67.0,69.0,85.0,55.0
2025-03-03 04:45:00,63.57,0.0,19.5,111.03333333333336,63.57,73.99,100.0,74.0,70.0,0.0,73.38,67.0,69.0,85.0,55.0
2025-03-03 05:00:00,64.98333333333333,0.0,19.5,111.02,63.57,73.99,100.0,74.0,70.0,0.0,73.38,67.0,69.0,85.0,55.0
2025-03-03 05:15:00,64.27666666666666,0.0,19.5,111.05666666666669,63.57,73.99,100.0,74.0,70.0,0.0,73.46,67.0,69.0,85.0,55.0
2025-03-03 05:30:00,64.27666666666666,0.0,18.83333333333333,110.70666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.49666666666667,67.0,69.0,85.0,55.0
2025-03-03 05:45:00,65.68666666666667,0.0,18.5,110.69666666666669,63.57,73.99,100.0,74.0,70.0,0.0,73.44333333333333,67.0,69.0,85.0,55.0
2025-03-03 06:00:00,64.27666666666666,0.0,19.5,110.94333333333331,63.57,73.99,100.0,74.0,70.0,0.0,73.38,67.0,69.0,85.0,55.0
2025-03-03 06:15:00,64.98333333333333,0.0,18.83333333333333,110.57333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.38666666666667,67.0,69.0,85.0,55.0
2025-03-03 06:30:00,62.86333333333334,0.0,19.5,110.68666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.37333333333333,67.0,69.0,85.0,55.0
2025-03-03 06:45:00,66.39333333333333,0.0,19.666666666666668,110.53333333333336,63.57,73.99,100.0,74.0,70.0,0.0,73.36,67.0,69.0,85.0,55.0
2025-03-03 07:00:00,64.98,0.0,19.0,110.57666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.36666666666666,67.0,69.0,85.0,55.0
2025-03-03 07:15:00,64.27666666666666,0.0,19.5,110.77666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.35666666666667,67.0,69.0,85.0,55.0
2025-03-03 07:30:00,65.68666666666667,0.0,20.0,110.8,63.57,73.99,100.0,74.0,70.0,0.0,73.38,67.0,69.0,85.0,55.0
2025-03-03 07:45:00,63.57,0.0,19.166666666666668,110.69666666666669,63.57,73.99,100.0,74.0,70.0,0.0,73.38,67.0,69.0,85.0,55.0
2025-03-03 08:00:00,63.57,0.0,19.83333333333333,110.58,63.57,73.99,100.0,74.0,70.0,0.0,73.40333333333332,67.0,69.0,85.0,55.0
2025-03-03 08:15:00,64.98333333333333,0.0,19.33333333333333,110.51333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.45666666666666,67.0,69.0,85.0,55.0
2025-03-03 08:30:00,62.86333333333334,0.0,19.166666666666668,110.65,63.57,73.99,100.0,74.0,70.0,0.0,73.47666666666667,67.0,69.0,85.0,55.0
2025-03-03 08:45:00,64.98333333333333,0.0,19.83333333333333,110.49,63.57,73.99,100.0,74.0,70.0,0.0,73.49,67.0,69.0,85.0,55.0
2025-03-03 09:00:00,62.86333333333334,0.0,20.0,110.51,63.57,73.99,100.0,74.0,70.0,0.0,73.51,67.0,69.0,85.0,55.0
2025-03-03 09:15:00,65.68666666666667,0.0,19.166666666666668,110.40666666666664,63.57,73.99,100.0,74.0,70.0,0.0,73.50333333333333,67.0,69.0,85.0,55.0
2025-03-03 09:30:00,64.27666666666666,0.0,19.0,110.40666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.53,67.0,69.0,85.0,55.0
2025-03-03 09:45:00,64.98333333333333,0.0,19.5,110.34,63.57,73.99,100.0,74.0,70.0,0.0,73.52333333333333,67.0,69.0,85.0,55.0
2025-03-03 10:00:00,64.98,0.0,19.5,110.30666666666669,63.57,73.99,100.0,74.0,70.0,0.0,73.52666666666667,67.0,69.0,85.0,55.0
2025-03-03 10:15:00,64.27666666666666,0.0,19.666666666666668,110.13666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.54666666666667,67.0,69.0,85.0,55.0
2025-03-03 10:30:00,64.27666666666666,0.0,19.666666666666668,109.89,63.57,73.99,100.0,74.0,70.0,0.0,73.53333333333335,67.0,69.0,85.0,55.0
2025-03-03 10:45:00,62.86333333333334,0.0,19.166666666666668,109.94666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.53,67.0,69.0,85.0,55.0
2025-03-03 11:00:00,64.98333333333333,0.0,19.666666666666668,110.20666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.56333333333333,67.0,69.0,85.0,55.0
2025-03-03 11:15:00,66.39,0.0,19.83333333333333,110.03,63.57,73.99,100.0,74.0,70.0,0.0,73.62333333333333,67.0,69.0,85.0,55.0
2025-03-03 11:30:00,64.98333333333333,0.0,19.83333333333333,110.13333333333333,63.57,73.99,100.0,74.0,70.0,0.0,73.64,67.0,69.0,85.0,55.0
2025-03-03 11:45:00,64.27666666666666,0.0,19.83333333333333,110.02,63.57,73.99,100.0,74.0,70.0,0.0,73.66333333333334,67.0,69.0,85.0,55.0
2025-03-03 12:00:00,64.98333333333333,0.0,19.0,110.25,63.57,73.99,100.0,74.0,70.0,0.0,73.66333333333334,67.0,69.0,85.0,55.0
2025-03-03 12:15:00,64.98333333333333,0.0,19.0,110.44,63.57,73.99,100.0,74.0,70.0,0.0,73.71,67.0,69.0,85.0,55.0
2025-03-03 12:30:00,64.98333333333333,0.0,19.33333333333333,110.75,63.57,73.99,100.0,74.0,70.0,0.0,73.72666666666667,67.0,69.0,85.0,55.0
2025-03-03 12:45:00,63.57,0.0,19.83333333333333,110.55,63.57,73.99,100.0,74.0,70.0,0.0,73.78,67.0,69.0,85.0,55.0
2025-03-03 13:00:00,64.98,0.0,20.0,110.57,63.57,73.99,100.0,74.0,70.0,0.0,73.80666666666667,67.0,69.0,85.0,55.0
2025-03-03 13:15:00,65.68666666666667,0.0,19.0,110.54666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.82333333333334,67.0,69.0,85.0,55.0
2025-03-03 13:30:00,64.27666666666666,0.0,19.0,110.88666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.88,67.0,69.0,85.0,55.0
2025-03-03 13:45:00,64.27666666666666,0.0,19.0,111.09333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.97333333333334,67.0,69.0,85.0,55.0
2025-03-03 14:00:00,64.98333333333333,0.0,19.0,111.19333333333331,63.57,73.99,100.0,74.0,70.0,0.0,73.92333333333333,67.0,69.0,85.0,55.0
2025-03-03 14:15:00,64.27666666666666,0.0,19.33333333333333,111.51,63.57,73.99,99.43333333333334,74.0,70.0,0.0,74.01,67.0,69.0,85.0,55.0
2025-03-03 14:30:00,65.69,0.0,18.666666666666668,111.62,63.57,73.99,98.54,74.0,70.0,0.0,74.04333333333334,67.0,69.0,85.0,55.0
2025-03-03 14:45:00,63.57,0.0,18.166666666666668,111.74666666666668,63.57,73.99,95.08666666666666,74.0,70.0,0.0,74.17999999999999,67.0,69.0,85.0,55.0
2025-03-03 15:00:00,64.98333333333333,0.0,18.0,111.76666666666668,63.57,73.99,93.19666666666666,74.0,70.0,0.0,74.20333333333333,67.0,69.0,85.0,55.0
2025-03-03 15:15:00,63.57,0.0,17.833333333333332,109.85,63.57,73.99,86.8,74.0,70.0,0.0,74.41666666666667,67.0,69.0,85.0,55.0
2025-03-03 15:30:00,64.27666666666666,0.0,18.166666666666668,108.95666666666666,63.57,73.99,84.29,74.0,70.0,0.0,74.37,67.0,69.0,85.0,55.0
2025-03-03 15:45:00,65.68666666666667,0.0,18.166666666666668,109.09666666666664,63.57,73.99,83.91333333333334,74.0,70.0,0.0,74.26,67.0,69.0,85.0,55.0
2025-03-03 16:00:00,63.57,0.0,18.0,109.00333333333332,63.57,73.99,83.39999999999999,74.0,70.0,0.0,74.19666666666667,67.0,69.0,85.0,55.0
2025-03-03 16:15:00,65.68666666666667,0.0,18.5,109.31333333333332,63.57,73.99,83.75666666666667,74.0,70.0,0.0,74.12,67.0,69.0,85.0,55.0
2025-03-03 16:30:00,64.98333333333333,0.0,17.0,108.38666666666666,63.57,73.99,81.21,74.0,70.0,0.0,74.19333333333334,67.0,69.0,85.0,55.0
2025-03-03 16:45:00,64.98333333333333,0.0,17.333333333333332,108.03333333333336,63.57,73.99,79.66333333333334,74.0,70.0,0.0,74.19,67.0,69.0,85.0,55.0
2025-03-03 17:00:00,64.98333333333333,0.0,17.166666666666668,106.42,63.57,73.99,76.41333333333334,74.0,70.0,0.0,74.26666666666667,67.0,69.0,85.0,55.0
2025-03-03 17:15:00,64.27666666666666,0.0,17.0,105.97666666666667,63.57,73.99,74.85000000000001,74.0,70.0,0.0,74.24666666666667,67.0,69.0,85.0,55.0
2025-03-03 17:30:00,64.27333333333333,0.0,17.5,105.99333333333334,63.57,73.99,75.08,74.0,70.0,0.0,74.15666666666668,67.0,69.0,85.0,55.0
2025-03-03 17:45:00,64.98333333333333,0.0,17.0,106.05666666666669,63.57,73.99,74.67666666666666,74.0,70.0,0.0,74.13333333333334,67.0,69.0,85.0,55.0
2025-03-03 18:00:00,64.27666666666666,0.0,16.666666666666668,103.57333333333334,63.57,73.99,67.81666666666666,74.0,70.0,0.0,74.39,67.0,69.0,85.0,55.0
2025-03-03 18:15:00,64.98333333333333,0.0,16.333333333333332,87.60333333333334,63.57,73.99,41.85,74.0,70.0,0.0,75.38333333333334,67.0,69.0,85.0,55.0
2025-03-03 18:30:00,64.98333333333333,0.0,16.166666666666668,75.5,63.57,73.99,24.14333333333333,74.0,70.0,0.0,75.62,67.0,69.0,85.0,55.0
2025-03-03 18:45:00,63.56999999999999,0.0,16.666666666666668,74.51666666666667,63.57,73.99,21.69,74.0,70.0,0.0,75.27333333333333,67.0,69.0,85.0,55.0
2025-03-03 19:00:00,65.69,0.0,16.0,70.83666666666666,63.57,73.99,12.433333333333332,74.0,70.0,0.0,75.22666666666667,67.0,69.0,85.0,55.0
2025-03-03 19:15:00,64.98333333333333,0.0,15.0,68.13333333333333,63.57,73.99,6.3,74.0,70.0,0.0,75.10000000000001,67.0,69.0,85.0,55.0
2025-03-03 19:30:00,64.98333333333333,0.0,15.833333333333334,61.43,63.57,73.99,5.666666666666667,74.0,70.0,0.0,74.79333333333334,67.0,69.0,85.0,55.0
2025-03-03 19:45:00,64.98333333333333,0.0,15.666666666666666,64.63,63.57,73.99,10.806666666666668,74.0,70.0,0.0,74.31,67.0,69.0,85.0,55.0
2025-03-03 20:00:00,64.98333333333333,0.0,16.0,63.53,63.57,73.99,15.796666666666669,74.0,70.0,0.0,73.99,67.0,69.0,85.0,55.0
2025-03-03 20:15:00,66.39333333333333,0.0,15.166666666666666,69.07000000000001,63.57,73.99,26.953333333333333,74.0,70.0,0.0,73.52,67.0,69.0,85.0,55.0
2025-03-03 20:30:00,64.98333333333333,0.0,13.666666666666666,74.51666666666667,63.57,73.99,33.97,74.0,70.0,0.0,73.38666666666667,67.0,69.0,85.0,55.0
2025-03-03 20:45:00,65.69,0.0,13.166666666666666,73.92666666666666,63.57,73.99,38.72,74.0,70.0,0.0,73.37333333333333,67.0,69.0,85.0,55.0
2025-03-03 21:00:00,64.98333333333333,0.0,13.0,77.44666666666667,63.57,73.99,35.0,74.0,70.0,0.0,73.72333333333334,67.0,69.0,85.0,55.0
2025-03-03 21:15:00,63.57,0.0,12.833333333333334,71.29333333333334,63.57,73.99,33.833333333333336,74.0,70.0,0.0,73.87,67.0,69.0,85.0,55.0
2025-03-03 21:30:00,64.27666666666666,0.0,13.333333333333334,74.57,63.57,73.99,38.97,74.0,70.0,0.0,73.67,67.0,69.0,85.0,55.0
2025-03-03 21:45:00,65.69,0.0,12.333333333333334,73.37,63.57,73.99,37.46666666666667,74.0,70.0,0.0,73.83666666666666,67.0,69.0,85.0,55.0
2025-03-03 22:00:00,64.27666666666666,0.0,12.666666666666666,76.19333333333333,63.57,73.99,42.26,74.0,70.0,0.0,73.69,67.0,69.0,85.0,55.0
2025-03-03 22:15:00,67.09666666666666,0.0,13.0,77.67666666666666,63.57,73.99,43.68333333333334,74.0,70.0,0.0,73.73333333333333,67.0,69.0,85.0,55.0
2025-03-03 22:30:00,63.57,0.0,12.166666666666666,76.87333333333333,63.57,73.99,43.28,74.0,70.0,0.0,73.83,67.0,69.0,85.0,55.0
2025-03-03 22:45:00,64.98333333333333,0.0,13.333333333333334,80.47333333333334,63.57,73.99,49.85666666666666,74.0,70.0,0.0,73.59666666666668,67.0,69.0,85.0,55.0
2025-03-03 23:00:00,63.57,0.0,13.333333333333334,82.22666666666667,63.57,73.99,48.34333333333333,74.0,70.0,0.0,73.80666666666666,67.0,69.0,85.0,55.0
2025-03-03 23:15:00,65.68666666666667,0.0,12.833333333333334,80.31,63.57,73.99,42.17333333333333,74.0,70.0,0.0,74.10666666666667,67.0,69.0,85.0,55.0
2025-03-03 23:30:00,64.27666666666666,0.0,13.333333333333334,76.73666666666666,63.57,73.99,39.64666666666667,74.0,70.0,0.0,74.19333333333334,67.0,69.0,85.0,55.0
2025-03-03 23:45:00,66.39333333333333,0.0,13.333333333333334,75.16333333333334,63.57,73.99,36.71,74.0,70.0,0.0,74.24666666666667,67.0,69.0,85.0,55.0
2025-03-04 00:00:00,65.68666666666667,0.0,14.5,78.28666666666668,63.57,73.99,35.85666666666666,74.0,70.0,0.0,74.20333333333333,67.0,69.0,85.0,55.0
2025-03-04 00:15:00,64.27666666666666,0.0,13.666666666666666,77.13666666666667,63.57,73.99,30.906666666666663,74.0,70.0,0.0,74.34666666666668,67.0,69.0,85.0,55.0
2025-03-04 00:30:00,64.27666666666666,0.0,14.0,75.76666666666667,63.57,73.99,29.070000000000004,74.0,70.0,0.0,74.29666666666667,67.0,69.0,85.0,55.0
2025-03-04 00:45:00,64.27666666666666,0.0,14.5,78.14999999999999,63.57,73.99,34.69,74.0,70.0,0.0,73.94666666666667,67.0,69.0,85.0,55.0
2025-03-04 01:00:00,63.57,0.0,15.333333333333334,84.43333333333334,63.57,73.99,44.61000000000001,74.0,70.0,0.0,73.57000000000001,67.0,69.0,85.0,55.0
2025-03-04 01:15:00,65.69,0.0,15.166666666666666,89.06,63.57,73.99,51.083333333333336,74.0,70.0,0.0,73.41666666666667,67.0,69.0,85.0,55.0
2025-03-04 01:30:00,63.57,0.0,15.666666666666666,93.94333333333331,63.57,73.99,58.156666666666666,74.0,70.0,0.0,73.30333333333333,67.0,69.0,85.0,55.0
2025-03-04 01:45:00,65.68666666666667,0.0,15.833333333333334,98.68,63.57,73.99,65.38666666666666,74.0,70.0,0.0,73.22666666666667,67.0,69.0,85.0,55.0
2025-03-04 02:00:00,64.98333333333333,0.0,16.166666666666668,102.59,63.57,73.99,71.52333333333333,74.0,70.0,0.0,73.22,67.0,69.0,85.0,55.0
2025-03-04 02:15:00,64.98333333333333,0.0,16.5,105.48666666666666,63.57,73.99,77.19,74.0,70.0,0.0,73.22666666666667,67.0,69.0,85.0,55.0
2025-03-04 02:30:00,66.39333333333333,0.0,16.666666666666668,107.82,63.57,73.99,82.73666666666666,74.0,70.0,0.0,73.23333333333333,67.0,69.0,85.0,55.0
2025-03-04 02:45:00,64.27666666666666,0.0,16.666666666666668,109.61,63.57,73.99,87.94333333333334,74.0,70.0,0.0,73.25666666666666,67.0,69.0,85.0,55.0
2025-03-04 03:00:00,62.86333333333334,0.0,16.166666666666668,110.91666666666669,63.57,73.99,91.21999999999998,74.0,70.0,0.0,73.35000000000001,67.0,69.0,85.0,55.0
2025-03-04 03:15:00,63.57,0.0,16.833333333333332,112.15333333333332,63.57,73.99,95.27,74.0,70.0,0.0,73.37333333333333,67.0,69.0,85.0,55.0
2025-03-04 03:30:00,63.57,0.0,16.333333333333332,112.28333333333336,63.57,73.99,97.47666666666667,74.0,70.0,0.0,73.48666666666666,67.0,69.0,85.0,55.0
2025-03-04 03:45:00,64.98333333333333,0.0,17.333333333333332,112.51333333333334,63.57,73.99,99.71,74.0,70.0,0.0,73.51,67.0,69.0,85.0,55.0
2025-03-04 04:00:00,64.98333333333333,0.0,17.5,112.54333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.53666666666668,67.0,69.0,85.0,55.0
2025-03-04 04:15:00,65.69,0.0,17.666666666666668,112.78333333333336,63.57,73.99,100.0,74.0,70.0,0.0,73.57666666666667,67.0,69.0,85.0,55.0
2025-03-04 04:30:00,65.68666666666667,0.0,17.833333333333332,112.88333333333333,63.57,73.99,100.0,74.0,70.0,0.0,73.60333333333334,67.0,69.0,85.0,55.0
2025-03-04 04:45:00,64.98333333333333,0.0,18.166666666666668,113.10333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.57,67.0,69.0,85.0,55.0
2025-03-04 05:00:00,66.39,0.0,18.33333333333333,113.22333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.63666666666667,67.0,69.0,85.0,55.0
2025-03-04 05:15:00,65.69,0.0,17.833333333333332,113.33666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.66333333333334,67.0,69.0,85.0,55.0
2025-03-04 05:30:00,63.57,0.0,18.33333333333333,113.40666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.67666666666666,67.0,69.0,85.0,55.0
2025-03-04 05:45:00,63.57,0.0,18.5,113.36,63.57,73.99,100.0,74.0,70.0,0.0,73.67,67.0,69.0,85.0,55.0
2025-03-04 06:00:00,63.57,0.0,17.833333333333332,113.32333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.67,67.0,69.0,85.0,55.0
2025-03-04 06:15:00,66.39333333333333,0.0,17.666666666666668,113.31666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.65666666666668,67.0,69.0,85.0,55.0
2025-03-04 06:30:00,64.98333333333333,0.0,17.833333333333332,113.28333333333336,63.57,73.99,100.0,74.0,70.0,0.0,73.65666666666668,67.0,69.0,85.0,55.0
2025-03-04 06:45:00,65.68666666666667,0.0,17.666666666666668,113.16,63.57,73.99,100.0,74.0,70.0,0.0,73.67,67.0,69.0,85.0,55.0
2025-03-04 07:00:00,64.98333333333333,0.0,17.666666666666668,113.44333333333331,63.57,73.99,100.0,74.0,70.0,0.0,73.67666666666666,67.0,69.0,85.0,55.0
2025-03-04 07:15:00,63.57,0.0,18.666666666666668,113.61333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.68333333333334,67.0,69.0,85.0,55.0
2025-03-04 07:30:00,65.69,0.0,18.5,113.52,63.57,73.99,100.0,74.0,70.0,0.0,73.74333333333334,67.0,69.0,85.0,55.0
2025-03-04 07:45:00,64.27666666666666,0.0,17.833333333333332,113.89333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.80333333333333,67.0,69.0,85.0,55.0
2025-03-04 08:00:00,62.156666666666666,0.0,17.666666666666668,114.35333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.82333333333334,67.0,69.0,85.0,55.0
2025-03-04 08:15:00,64.27666666666666,0.0,19.0,114.51,63.57,73.99,100.0,74.0,70.0,0.0,73.91,67.0,69.0,85.0,55.0
2025-03-04 08:30:00,64.27666666666666,0.0,19.166666666666668,113.84,63.57,73.99,100.0,74.0,70.0,0.0,73.95333333333333,67.0,69.0,85.0,55.0
2025-03-04 08:45:00,67.10000000000001,0.0,17.833333333333332,113.72666666666667,63.57,73.99,100.0,74.0,70.0,0.0,73.97333333333334,67.0,69.0,85.0,55.0
2025-03-04 09:00:00,66.39333333333333,0.0,17.666666666666668,113.86333333333334,63.57,73.99,99.81,74.0,70.0,0.0,73.99666666666667,67.0,69.0,85.0,55.0
2025-03-04 09:15:00,63.57,0.0,18.0,113.68333333333334,63.57,73.99,97.87666666666668,74.0,70.0,0.0,74.07666666666667,67.0,69.0,85.0,55.0
2025-03-04 09:30:00,62.86333333333334,0.0,19.0,114.24666666666668,63.57,73.99,96.96666666666664,74.0,70.0,0.0,74.08666666666666,67.0,69.0,85.0,55.0
2025-03-04 09:45:00,64.98,0.0,17.833333333333332,114.23333333333332,63.57,73.99,96.02333333333333,74.0,70.0,0.0,74.08666666666666,67.0,69.0,85.0,55.0
2025-03-04 10:00:00,63.57,0.0,18.166666666666668,114.74,63.57,73.99,94.90666666666668,74.0,70.0,0.0,74.11333333333333,67.0,69.0,85.0,55.0
2025-03-04 10:15:00,64.27666666666666,0.0,18.83333333333333,114.71,63.57,73.99,93.34666666666668,74.0,70.0,0.0,74.14333333333333,67.0,69.0,85.0,55.0
2025-03-04 10:30:00,64.98333333333333,0.0,17.666666666666668,113.57666666666668,63.57,73.99,89.83333333333333,74.0,70.0,0.0,74.24666666666667,67.0,69.0,85.0,55.0
2025-03-04 10:45:00,64.27666666666666,0.0,17.333333333333332,112.49,63.57,73.99,87.43333333333334,74.0,70.0,0.0,74.26,67.0,69.0,85.0,55.0
2025-03-04 11:00:00,64.98,0.0,16.833333333333332,111.26,63.57,73.99,85.22666666666667,74.0,70.0,0.0,74.26666666666667,67.0,69.0,85.0,55.0
2025-03-04 11:15:00,63.57,0.0,17.166666666666668,105.61333333333334,63.57,73.99,84.26,74.0,70.0,0.0,74.21333333333334,67.0,69.0,85.0,55.0
2025-03-04 11:30:00,64.27666666666666,0.0,18.166666666666668,109.95666666666666,63.57,73.99,88.16333333333334,74.0,70.0,0.0,73.99666666666667,67.0,69.0,85.0,55.0
2025-03-04 11:45:00,64.98333333333333,0.0,17.333333333333332,107.09,63.57,73.99,87.12,74.0,70.0,0.0,74.02333333333333,67.0,69.0,85.0,55.0
2025-03-04 12:00:00,64.27666666666666,0.0,18.0,111.79333333333334,63.57,73.99,90.75666666666666,74.0,70.0,0.0,73.86,67.0,69.0,85.0,55.0
2025-03-04 12:15:00,61.45000000000001,0.0,18.33333333333333,108.75,63.57,73.99,90.96,74.0,70.0,0.0,73.88,67.0,69.0,85.0,55.0
2025-03-04 12:30:00,65.68666666666667,0.0,17.333333333333332,113.15333333333332,63.57,73.99,91.42333333333332,74.0,70.0,0.0,73.91333333333334,67.0,69.0,85.0,55.0
2025-03-04 12:45:00,67.8,0.0,17.0,112.24,63.57,73.99,90.42,74.0,70.0,0.0,73.98,67.0,69.0,85.0,55.0
2025-03-04 13:00:00,67.09666666666666,0.0,17.5,112.75666666666666,63.57,73.99,93.2,74.0,70.0,0.0,73.88333333333334,67.0,69.0,85.0,55.0
2025-03-04 13:15:00,63.56999999999999,0.0,15.0,109.49666666666668,63.57,73.99,99.0,74.0,70.0,0.0,73.71333333333332,67.0,69.0,85.0,55.0
2025-03-04 13:30:00,64.27333333333333,0.0,16.166666666666668,110.31333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.52666666666666,67.0,69.0,85.0,55.0
2025-03-04 13:45:00,63.57,0.0,15.833333333333334,106.85666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.42666666666666,67.0,69.0,85.0,55.0
2025-03-04 14:00:00,65.68666666666667,0.0,15.666666666666666,110.22,63.57,73.99,97.28,74.0,70.0,0.0,73.95666666666666,67.0,69.0,85.0,55.0
2025-03-04 14:15:00,64.27666666666666,0.0,15.833333333333334,106.08,63.57,73.99,94.92,74.0,70.0,0.0,74.15333333333334,67.0,69.0,85.0,55.0
2025-03-04 14:30:00,65.69,0.0,16.5,106.01333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.72333333333334,67.0,69.0,85.0,55.0
2025-03-04 14:45:00,63.57,0.0,16.5,106.11,63.57,73.99,100.0,74.0,70.0,0.0,73.86333333333333,67.0,69.0,85.0,55.0
2025-03-04 15:00:00,63.57,0.0,16.166666666666668,106.74333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.79333333333334,67.0,69.0,85.0,55.0
2025-03-04 15:15:00,64.98333333333333,0.0,17.0,107.47666666666667,63.57,73.99,100.0,74.0,70.0,0.0,73.51666666666667,67.0,69.0,85.0,55.0
2025-03-04 15:30:00,65.69,0.0,16.166666666666668,107.71333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.21666666666665,67.0,69.0,85.0,55.0
2025-03-04 15:45:00,64.98333333333333,0.0,15.666666666666666,107.78333333333336,63.57,73.99,100.0,74.0,70.0,0.0,73.03,67.0,69.0,85.0,55.0
2025-03-04 16:00:00,62.86333333333334,0.0,15.666666666666666,108.01333333333332,63.57,73.99,100.0,74.0,70.0,0.0,72.99666666666667,67.0,69.0,85.0,55.0
2025-03-04 16:15:00,66.39,0.0,15.166666666666666,107.54666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.07666666666667,67.0,69.0,85.0,55.0
2025-03-04 16:30:00,64.27666666666666,0.0,15.166666666666666,107.86333333333334,63.57,73.99,100.0,74.0,70.0,0.0,72.98,67.0,69.0,85.0,55.0
2025-03-04 16:45:00,66.39333333333333,0.0,15.5,107.94666666666669,63.57,73.99,100.0,74.0,70.0,0.0,72.91333333333334,67.0,69.0,85.0,55.0
2025-03-04 17:00:00,66.39333333333333,0.0,15.0,107.67333333333332,63.57,73.99,100.0,74.0,70.0,0.0,72.83666666666666,67.0,69.0,85.0,55.0
2025-03-04 17:15:00,64.98,0.0,14.5,108.05,63.57,73.99,100.0,74.0,70.0,0.0,72.86666666666667,67.0,69.0,85.0,55.0
2025-03-04 17:30:00,64.98333333333333,0.0,14.5,107.45666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.00333333333333,67.0,69.0,85.0,55.0
2025-03-04 17:45:00,65.68666666666667,0.0,15.0,107.68333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.41,67.0,69.0,85.0,55.0
2025-03-04 18:00:00,63.57,0.0,14.166666666666666,107.67666666666666,63.57,73.99,96.91,74.0,70.0,0.0,74.03,67.0,69.0,85.0,55.0
2025-03-04 18:15:00,65.69,0.0,14.0,103.17666666666668,63.57,73.99,80.90666666666667,74.0,70.0,0.0,74.76666666666667,67.0,69.0,85.0,55.0
2025-03-04 18:30:00,64.98333333333333,0.0,13.833333333333334,103.01333333333334,63.57,73.99,84.62333333333333,74.0,70.0,0.0,74.34666666666668,67.0,69.0,85.0,55.0
2025-03-04 18:45:00,62.86333333333334,0.0,13.833333333333334,107.44333333333331,63.57,73.99,95.16333333333334,74.0,70.0,0.0,73.78333333333333,67.0,69.0,85.0,55.0
2025-03-04 19:00:00,64.27666666666666,0.0,14.0,107.81666666666666,63.57,73.99,99.96666666666664,74.0,70.0,0.0,73.65666666666667,67.0,69.0,85.0,55.0
2025-03-04 19:15:00,64.27666666666666,0.0,14.0,107.39666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.51666666666667,67.0,69.0,85.0,55.0
2025-03-04 19:30:00,64.98333333333333,0.0,13.833333333333334,106.95666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.25333333333333,67.0,69.0,85.0,55.0
2025-03-04 19:45:00,63.57,0.0,13.5,107.13333333333333,63.57,73.99,100.0,74.0,70.0,0.0,73.05666666666667,67.0,69.0,85.0,55.0
2025-03-04 20:00:00,64.98333333333333,0.0,14.0,107.14333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.08,67.0,69.0,85.0,55.0
2025-03-04 20:15:00,63.57,0.0,14.166666666666666,107.41,63.57,73.99,100.0,74.0,70.0,0.0,73.19333333333334,67.0,69.0,85.0,55.0
2025-03-04 20:30:00,64.27666666666666,0.0,14.5,107.27666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.13,67.0,69.0,85.0,55.0
2025-03-04 20:45:00,63.57,0.0,14.5,107.49666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.05333333333333,67.0,69.0,85.0,55.0
2025-03-04 21:00:00,64.27666666666666,0.0,14.5,107.23,63.57,73.99,100.0,74.0,70.0,0.0,72.93666666666667,67.0,69.0,85.0,55.0
2025-03-04 21:15:00,63.57,0.0,14.5,107.31666666666666,63.57,73.99,100.0,74.0,70.0,0.0,72.91666666666667,67.0,69.0,85.0,55.0
2025-03-04 21:30:00,65.69,0.0,14.5,107.23666666666668,63.57,73.99,100.0,74.0,70.0,0.0,72.87666666666667,67.0,69.0,85.0,55.0
2025-03-04 21:45:00,64.27666666666666,0.0,14.333333333333334,107.49333333333334,63.57,73.99,100.0,74.0,70.0,0.0,72.80333333333334,67.0,69.0,85.0,55.0
2025-03-04 22:00:00,65.69,0.0,14.0,107.15,63.57,73.99,100.0,74.0,70.0,0.0,72.76333333333334,67.0,69.0,85.0,55.0
2025-03-04 22:15:00,65.68666666666667,0.0,13.666666666666666,106.93333333333334,63.57,73.99,100.0,74.0,70.0,0.0,72.65666666666667,67.0,69.0,85.0,55.0
2025-03-04 22:30:00,63.57,0.0,13.833333333333334,107.25666666666666,63.57,73.99,100.0,74.0,70.0,0.0,72.64,67.0,69.0,85.0,55.0
2025-03-04 22:45:00,64.27666666666666,0.0,15.0,107.03000000000002,63.57,73.99,100.0,74.0,70.0,0.0,72.63,67.0,69.0,85.0,55.0
2025-03-04 23:00:00,64.98333333333333,0.0,15.0,107.0,63.57,73.99,100.0,74.0,70.0,0.0,72.55,67.0,69.0,85.0,55.0
2025-03-04 23:15:00,63.56999999999999,0.0,14.666666666666666,107.28,63.57,73.99,100.0,74.0,70.0,0.0,72.63666666666667,67.0,69.0,85.0,55.0
2025-03-04 23:30:00,64.27666666666666,0.0,15.166666666666666,107.51,63.57,73.99,100.0,74.0,70.0,0.0,72.70333333333333,67.0,69.0,85.0,55.0
2025-03-04 23:45:00,64.27666666666666,0.0,15.5,107.55333333333331,63.57,73.99,100.0,74.0,70.0,0.0,72.77666666666666,67.0,69.0,85.0,55.0
2025-03-05 00:00:00,65.69,0.0,15.5,107.47666666666667,63.57,73.99,100.0,74.0,70.0,0.0,72.79,67.0,69.0,85.0,55.0
2025-03-05 00:15:00,64.98333333333333,0.0,15.5,107.48666666666666,63.57,73.99,100.0,74.0,70.0,0.0,72.94666666666667,67.0,69.0,85.0,55.0
2025-03-05 00:30:00,64.98333333333333,0.0,15.5,107.27333333333333,63.57,73.99,100.0,74.0,70.0,0.0,72.97333333333334,67.0,69.0,85.0,55.0
2025-03-05 00:45:00,64.98,0.0,15.5,106.91,63.57,73.99,100.0,74.0,70.0,0.0,72.91666666666667,67.0,69.0,85.0,55.0
2025-03-05 01:00:00,64.27666666666666,0.0,15.833333333333334,107.11,63.57,73.99,100.0,74.0,70.0,0.0,72.86,67.0,69.0,85.0,55.0
2025-03-05 01:15:00,64.98333333333333,0.0,16.0,107.12,63.57,73.99,100.0,74.0,70.0,0.0,72.81,67.0,69.0,85.0,55.0
2025-03-05 01:30:00,64.27666666666666,0.0,15.333333333333334,107.39,63.57,73.99,100.0,74.0,70.0,0.0,72.79666666666667,67.0,69.0,85.0,55.0
2025-03-05 01:45:00,62.86333333333334,0.0,15.0,107.83333333333331,63.57,73.99,100.0,74.0,70.0,0.0,72.78333333333335,67.0,69.0,85.0,55.0
2025-03-05 02:00:00,64.27666666666666,0.0,15.166666666666666,108.12,63.57,73.99,100.0,74.0,70.0,0.0,72.76333333333334,67.0,69.0,85.0,55.0
2025-03-05 02:15:00,64.98,0.0,15.5,108.29,63.57,73.99,100.0,74.0,70.0,0.0,72.74333333333334,67.0,69.0,85.0,55.0
2025-03-05 02:30:00,64.27666666666666,0.0,15.833333333333334,108.83666666666666,63.57,73.99,100.0,74.0,70.0,0.0,72.74,67.0,69.0,85.0,55.0
2025-03-05 02:45:00,64.27666666666666,0.0,16.0,108.85333333333334,63.57,73.99,100.0,74.0,70.0,0.0,72.75,67.0,69.0,85.0,55.0
2025-03-05 03:00:00,63.57,0.0,16.0,108.87,63.57,73.99,100.0,74.0,70.0,0.0,72.78333333333335,67.0,69.0,85.0,55.0
2025-03-05 03:15:00,64.27666666666666,0.0,16.166666666666668,108.53666666666668,63.57,73.99,100.0,74.0,70.0,0.0,72.79,67.0,69.0,85.0,55.0
2025-03-05 03:30:00,65.69,0.0,16.0,108.4,63.57,73.99,100.0,74.0,70.0,0.0,72.80333333333334,67.0,69.0,85.0,55.0
2025-03-05 03:45:00,65.69,0.0,15.333333333333334,108.46333333333332,63.57,73.99,100.0,74.0,70.0,0.0,72.79666666666667,67.0,69.0,85.0,55.0
2025-03-05 04:00:00,63.57,0.0,15.5,109.10666666666668,63.57,73.99,100.0,74.0,70.0,0.0,72.77666666666666,67.0,69.0,85.0,55.0
2025-03-05 04:15:00,64.98333333333333,0.0,16.0,108.84333333333336,63.57,73.99,100.0,74.0,70.0,0.0,72.77,67.0,69.0,85.0,55.0
2025-03-05 04:30:00,63.57,0.0,15.166666666666666,108.72666666666667,63.57,73.99,100.0,74.0,70.0,0.0,72.79,67.0,69.0,85.0,55.0
2025-03-05 04:45:00,63.57,0.0,15.166666666666666,109.02666666666666,63.57,73.99,100.0,74.0,70.0,0.0,72.81,67.0,69.0,85.0,55.0
2025-03-05 05:00:00,63.57,0.0,16.0,108.91333333333334,63.57,73.99,100.0,74.0,70.0,0.0,72.80333333333334,67.0,69.0,85.0,55.0
2025-03-05 05:15:00,66.39333333333333,0.0,16.5,108.62666666666668,63.57,73.99,100.0,74.0,70.0,0.0,72.80333333333334,67.0,69.0,85.0,55.0
2025-03-05 05:30:00,64.98333333333333,0.0,16.333333333333332,108.78000000000002,63.57,73.99,100.0,74.0,70.0,0.0,72.79666666666667,67.0,69.0,85.0,55.0
2025-03-05 05:45:00,64.98333333333333,0.0,16.5,108.73666666666666,63.57,73.99,100.0,74.0,70.0,0.0,72.79666666666667,67.0,69.0,85.0,55.0
2025-03-05 06:00:00,66.39,0.0,16.0,115.02333333333333,63.57,73.99,100.0,74.0,70.0,0.0,72.83666666666666,67.0,69.0,85.0,55.0
2025-03-05 06:15:00,65.68666666666667,0.0,15.333333333333334,110.32,63.57,73.99,100.0,74.0,70.0,0.0,72.95,67.0,69.0,85.0,55.0
2025-03-05 06:30:00,64.98333333333333,0.0,16.833333333333332,109.09333333333332,63.57,73.99,100.0,74.0,70.0,0.0,72.94333333333334,67.0,69.0,85.0,55.0
2025-03-05 06:45:00,64.98333333333333,0.0,16.5,109.22333333333334,63.57,73.99,100.0,74.0,70.0,0.0,72.93666666666667,67.0,69.0,85.0,55.0
2025-03-05 07:00:00,64.27666666666666,0.0,16.333333333333332,109.65,63.57,73.99,100.0,74.0,70.0,0.0,72.84333333333333,67.0,69.0,85.0,55.0
2025-03-05 07:15:00,64.98333333333333,0.0,15.5,109.62666666666668,63.57,73.99,100.0,74.0,70.0,0.0,72.81,67.0,69.0,85.0,55.0
2025-03-05 07:30:00,65.69,0.0,15.5,109.54,63.57,73.99,100.0,74.0,70.0,0.0,72.81,67.0,69.0,85.0,55.0
2025-03-05 07:45:00,65.69,0.0,15.833333333333334,109.36333333333334,63.57,73.99,100.0,74.0,70.0,0.0,72.79666666666667,67.0,69.0,85.0,55.0
2025-03-05 08:00:00,65.68666666666667,0.0,16.0,109.07,63.57,73.99,100.0,74.0,70.0,0.0,72.78333333333335,67.0,69.0,85.0,55.0
2025-03-05 08:15:00,64.98333333333333,0.0,15.666666666666666,109.36,63.57,73.99,100.0,74.0,70.0,0.0,72.78333333333335,67.0,69.0,85.0,55.0
2025-03-05 08:30:00,64.27666666666666,0.0,15.166666666666666,109.03666666666668,63.57,73.99,100.0,74.0,70.0,0.0,72.77666666666666,67.0,69.0,85.0,55.0
2025-03-05 08:45:00,65.68666666666667,0.0,15.166666666666666,114.80333333333331,63.57,73.99,100.0,74.0,70.0,0.0,72.83333333333333,67.0,69.0,85.0,55.0
2025-03-05 09:00:00,65.68666666666667,0.0,15.166666666666666,111.01,63.57,73.99,100.0,74.0,70.0,0.0,72.93,67.0,69.0,85.0,55.0
2025-03-05 09:15:00,66.39,0.0,16.166666666666668,114.06,63.57,73.99,100.0,74.0,70.0,0.0,72.90666666666667,67.0,69.0,85.0,55.0
2025-03-05 09:30:00,62.156666666666666,0.0,15.666666666666666,110.47333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.00666666666666,67.0,69.0,85.0,55.0
2025-03-05 09:45:00,65.68666666666667,0.0,15.833333333333334,113.34333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.05666666666667,67.0,69.0,85.0,55.0
2025-03-05 10:00:00,64.27666666666666,0.0,16.0,110.94333333333331,63.57,73.99,100.0,74.0,70.0,0.0,73.09,67.0,69.0,85.0,55.0
2025-03-05 10:15:00,66.39333333333333,0.0,15.166666666666666,113.53333333333336,63.57,73.99,100.0,74.0,70.0,0.0,73.17,67.0,69.0,85.0,55.0
2025-03-05 10:30:00,64.98,0.0,15.333333333333334,111.8,63.57,73.99,100.0,74.0,70.0,0.0,73.22,67.0,69.0,85.0,55.0
2025-03-05 10:45:00,64.27666666666666,0.0,15.5,110.59,63.57,73.99,100.0,74.0,70.0,0.0,73.22666666666667,67.0,69.0,85.0,55.0
2025-03-05 11:00:00,64.98333333333333,0.0,15.5,114.19333333333331,63.57,73.99,100.0,74.0,70.0,0.0,73.17,67.0,69.0,85.0,55.0
2025-03-05 11:15:00,65.68666666666667,0.0,15.666666666666666,110.52,63.57,73.99,100.0,74.0,70.0,0.0,73.21,67.0,69.0,85.0,55.0
2025-03-05 11:30:00,64.98333333333333,0.0,15.5,113.94,63.57,73.99,100.0,74.0,70.0,0.0,73.17666666666666,67.0,69.0,85.0,55.0
2025-03-05 11:45:00,64.98333333333333,0.0,16.0,110.55666666666669,63.57,73.99,100.0,74.0,70.0,0.0,73.17,67.0,69.0,85.0,55.0
