time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-03-12 20:00:00,63.57,0.0,14.666666666666666,103.57333333333332,63.57,73.99,100.0,74.0,70.0,0.0,72.94333333333334,67.0,69.0,85.0,55.0
2025-03-12 20:15:00,64.27666666666666,0.0,14.5,103.46,63.57,73.99,100.0,74.0,70.0,0.0,73.03666666666668,67.0,69.0,85.0,55.0
2025-03-12 20:30:00,64.27666666666666,0.0,14.5,103.43,63.57,73.99,100.0,74.0,70.0,0.0,73.09,67.0,69.0,85.0,55.0
2025-03-12 20:45:00,65.69,0.0,14.333333333333334,105.94666666666669,63.57,73.99,100.0,74.0,70.0,0.0,73.13333333333334,67.0,69.0,85.0,55.0
2025-03-12 21:00:00,65.69,0.0,13.333333333333334,109.99333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.38333333333333,67.0,69.0,85.0,55.0
2025-03-12 21:15:00,64.98333333333333,0.0,13.0,110.01,63.57,73.99,100.0,74.0,70.0,0.0,73.64333333333333,67.0,69.0,85.0,55.0
2025-03-12 21:30:00,64.27666666666666,0.0,13.5,110.21333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.86333333333333,67.0,69.0,85.0,55.0
2025-03-12 21:45:00,64.27666666666666,0.0,14.833333333333334,110.25333333333332,63.57,73.99,98.46,74.0,70.0,0.0,74.05333333333333,67.0,69.0,85.0,55.0
2025-03-12 22:00:00,64.98333333333333,0.0,15.0,109.85,63.57,73.99,95.63666666666666,74.0,70.0,0.0,74.16333333333334,67.0,69.0,85.0,55.0
2025-03-12 22:15:00,64.98333333333333,0.0,15.166666666666666,108.99,63.57,73.99,91.80666666666666,74.0,70.0,0.0,74.27,67.0,69.0,85.0,55.0
2025-03-12 22:30:00,64.98333333333333,0.0,15.0,107.31666666666666,63.57,73.99,87.84333333333332,74.0,70.0,0.0,74.36666666666667,67.0,69.0,85.0,55.0
2025-03-12 22:45:00,64.98333333333333,0.0,15.333333333333334,106.13666666666668,63.57,73.99,84.68,74.0,70.0,0.0,74.36,67.0,69.0,85.0,55.0
2025-03-12 23:00:00,63.56999999999999,0.0,15.333333333333334,105.0,63.57,73.99,82.29,74.0,70.0,0.0,74.33666666666666,67.0,69.0,85.0,55.0
2025-03-12 23:15:00,64.98333333333333,0.0,15.5,104.30666666666669,63.57,73.99,81.80666666666667,74.0,70.0,0.0,74.22000000000001,67.0,69.0,85.0,55.0
2025-03-12 23:30:00,65.68666666666667,0.0,15.0,104.45666666666666,63.57,73.99,83.19,74.0,70.0,0.0,74.11333333333333,67.0,69.0,85.0,55.0
2025-03-12 23:45:00,64.98333333333333,0.0,14.0,104.75666666666666,63.57,73.99,84.54333333333334,74.0,70.0,0.0,74.01333333333334,67.0,69.0,85.0,55.0
2025-03-13 00:00:00,65.69,0.0,13.666666666666666,106.14,63.57,73.99,88.90333333333332,74.0,70.0,0.0,73.81666666666666,67.0,69.0,85.0,55.0
2025-03-13 00:15:00,65.69,0.0,13.5,107.24666666666668,63.57,73.99,95.21666666666664,74.0,70.0,0.0,73.61,67.0,69.0,85.0,55.0
2025-03-13 00:30:00,66.39333333333333,0.0,13.5,107.23333333333332,63.57,73.99,99.74,74.0,70.0,0.0,73.40666666666665,67.0,69.0,85.0,55.0
2025-03-13 00:45:00,62.86333333333334,0.0,14.166666666666666,107.28666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.17666666666666,67.0,69.0,85.0,55.0
2025-03-13 01:00:00,63.57,0.0,15.333333333333334,107.68333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.03333333333335,67.0,69.0,85.0,55.0
2025-03-13 01:15:00,64.98,0.0,15.833333333333334,107.27666666666669,63.57,73.99,100.0,74.0,70.0,0.0,72.85333333333334,67.0,69.0,85.0,55.0
2025-03-13 01:30:00,63.57,0.0,16.333333333333332,107.6,63.57,73.99,100.0,74.0,70.0,0.0,72.84333333333333,67.0,69.0,85.0,55.0
2025-03-13 01:45:00,64.27666666666666,0.0,16.0,107.66666666666669,63.57,73.99,100.0,74.0,70.0,0.0,72.92333333333333,67.0,69.0,85.0,55.0
2025-03-13 02:00:00,63.56999999999999,0.0,16.166666666666668,108.31,63.57,73.99,100.0,74.0,70.0,0.0,72.89333333333333,67.0,69.0,85.0,55.0
2025-03-13 02:15:00,64.27666666666666,0.0,17.0,108.47,63.57,73.99,100.0,74.0,70.0,0.0,72.93,67.0,69.0,85.0,55.0
2025-03-13 02:30:00,64.27666666666666,0.0,17.333333333333332,108.62,63.57,73.99,100.0,74.0,70.0,0.0,72.98666666666666,67.0,69.0,85.0,55.0
2025-03-13 02:45:00,64.98,0.0,17.666666666666668,108.94333333333331,63.57,73.99,100.0,74.0,70.0,0.0,72.94333333333334,67.0,69.0,85.0,55.0
2025-03-13 03:00:00,62.86333333333334,0.0,17.833333333333332,109.09666666666668,63.57,73.99,100.0,74.0,70.0,0.0,72.95,67.0,69.0,85.0,55.0
2025-03-13 03:15:00,64.98333333333333,0.0,17.5,109.23333333333332,63.57,73.99,100.0,74.0,70.0,0.0,72.95,67.0,69.0,85.0,55.0
2025-03-13 03:30:00,64.27666666666666,0.0,17.166666666666668,108.98333333333332,63.57,73.99,100.0,74.0,70.0,0.0,72.98666666666666,67.0,69.0,85.0,55.0
2025-03-13 03:45:00,65.68666666666667,0.0,17.0,109.20333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.01666666666667,67.0,69.0,85.0,55.0
2025-03-13 04:00:00,64.27666666666666,0.0,16.333333333333332,108.59666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.01666666666667,67.0,69.0,85.0,55.0
2025-03-13 04:15:00,63.57,0.0,17.0,108.86,63.57,73.99,100.0,74.0,70.0,0.0,72.94333333333334,67.0,69.0,85.0,55.0
2025-03-13 04:30:00,64.27666666666666,0.0,17.333333333333332,108.54666666666668,63.57,73.99,100.0,74.0,70.0,0.0,72.89,67.0,69.0,85.0,55.0
2025-03-13 04:45:00,64.98,0.0,16.333333333333332,108.46,63.57,73.99,100.0,74.0,70.0,0.0,72.91333333333334,67.0,69.0,85.0,55.0
2025-03-13 05:00:00,64.98,0.0,16.833333333333332,108.67666666666666,63.57,73.99,100.0,74.0,70.0,0.0,72.91333333333334,67.0,69.0,85.0,55.0
2025-03-13 05:15:00,65.69,0.0,16.666666666666668,108.50333333333332,63.57,73.99,100.0,74.0,70.0,0.0,72.90333333333334,67.0,69.0,85.0,55.0
2025-03-13 05:30:00,62.156666666666666,0.0,17.333333333333332,110.68333333333334,63.57,73.99,100.0,74.0,70.0,0.0,72.86666666666667,67.0,69.0,85.0,55.0
2025-03-13 05:45:00,64.98333333333333,0.0,16.666666666666668,112.31666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.04333333333334,67.0,69.0,85.0,55.0
2025-03-13 06:00:00,64.27666666666666,0.0,17.666666666666668,109.1,63.57,73.99,100.0,74.0,70.0,0.0,73.03333333333335,67.0,69.0,85.0,55.0
2025-03-13 06:15:00,63.56666666666666,0.0,16.333333333333332,113.16333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.09333333333333,67.0,69.0,85.0,55.0
2025-03-13 06:30:00,64.27666666666666,0.0,17.166666666666668,110.52333333333333,63.57,73.99,100.0,74.0,70.0,0.0,73.19,67.0,69.0,85.0,55.0
2025-03-13 06:45:00,64.98333333333333,0.0,16.333333333333332,112.34666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.3,67.0,69.0,85.0,55.0
2025-03-13 07:00:00,64.27666666666666,0.0,17.833333333333332,111.08,63.57,73.99,100.0,74.0,70.0,0.0,73.27,67.0,69.0,85.0,55.0
2025-03-13 07:15:00,62.86333333333334,0.0,16.5,111.40666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.33,67.0,69.0,85.0,55.0
2025-03-13 07:30:00,65.69,0.0,18.0,109.20333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.22666666666667,67.0,69.0,85.0,55.0
2025-03-13 07:45:00,67.09666666666666,0.0,16.666666666666668,112.85666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.33,67.0,69.0,85.0,55.0
2025-03-13 08:00:00,64.27666666666666,0.0,16.5,110.48666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.40333333333332,67.0,69.0,85.0,55.0
2025-03-13 08:15:00,63.57,0.0,16.5,111.29333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.40333333333332,67.0,69.0,85.0,55.0
2025-03-13 08:30:00,63.57,0.0,17.166666666666668,112.75333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.36999999999999,67.0,69.0,85.0,55.0
2025-03-13 08:45:00,64.27666666666666,0.0,17.0,110.67666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.42999999999999,67.0,69.0,85.0,55.0
2025-03-13 09:00:00,64.98333333333333,0.0,16.333333333333332,112.81333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.37333333333333,67.0,69.0,85.0,55.0
2025-03-13 09:15:00,62.86333333333334,0.0,16.833333333333332,111.84333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.37,67.0,69.0,85.0,55.0
2025-03-13 09:30:00,65.69,0.0,16.333333333333332,110.78666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.45,67.0,69.0,85.0,55.0
2025-03-13 09:45:00,63.57,0.0,17.166666666666668,112.31666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.42333333333333,67.0,69.0,85.0,55.0
2025-03-13 10:00:00,64.27666666666666,0.0,17.166666666666668,109.84333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.46,67.0,69.0,85.0,55.0
2025-03-13 10:15:00,64.98333333333333,0.0,16.833333333333332,111.80666666666669,63.57,73.99,100.0,74.0,70.0,0.0,73.46,67.0,69.0,85.0,55.0
2025-03-13 10:30:00,64.98333333333333,0.0,17.166666666666668,110.32333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.41,67.0,69.0,85.0,55.0
2025-03-13 10:45:00,63.56999999999999,0.0,16.166666666666668,111.23333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.46666666666665,67.0,69.0,85.0,55.0
2025-03-13 11:00:00,64.98,0.0,17.666666666666668,112.47666666666667,63.57,73.99,100.0,74.0,70.0,0.0,73.37666666666667,67.0,69.0,85.0,55.0
2025-03-13 11:15:00,64.27666666666666,0.0,17.0,110.07666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.47333333333334,67.0,69.0,85.0,55.0
2025-03-13 11:30:00,64.27666666666666,0.0,18.166666666666668,108.52333333333333,63.57,73.99,100.0,74.0,70.0,0.0,73.33999999999999,67.0,69.0,85.0,55.0
2025-03-13 11:45:00,64.98,0.0,17.166666666666668,109.72333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.21333333333332,67.0,69.0,85.0,55.0
2025-03-13 12:00:00,64.98,0.0,16.666666666666668,112.07666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.35333333333334,67.0,69.0,85.0,55.0
2025-03-13 12:15:00,64.27666666666666,0.0,17.5,112.24,63.57,73.99,100.0,74.0,70.0,0.0,73.36999999999999,67.0,69.0,85.0,55.0
2025-03-13 12:30:00,64.98333333333333,0.0,16.666666666666668,110.78000000000002,63.57,73.99,100.0,74.0,70.0,0.0,73.43666666666667,67.0,69.0,85.0,55.0
2025-03-13 12:45:00,65.68666666666667,0.0,17.0,112.93,63.57,73.99,100.0,74.0,70.0,0.0,73.43666666666667,67.0,69.0,85.0,55.0
2025-03-13 13:00:00,64.27666666666666,0.0,17.0,108.57333333333334,63.57,73.99,99.27333333333333,74.0,70.0,0.0,73.77666666666666,67.0,69.0,85.0,55.0
2025-03-13 13:15:00,65.68666666666667,0.0,17.333333333333332,110.21,63.57,73.99,87.58666666666666,74.0,70.0,0.0,74.53333333333333,67.0,69.0,85.0,55.0
2025-03-13 13:30:00,64.98333333333333,0.0,16.5,100.51,63.57,73.99,71.36666666666667,74.0,70.0,0.0,75.05666666666667,67.0,69.0,85.0,55.0
2025-03-13 13:45:00,65.68666666666667,0.0,17.833333333333332,98.72666666666667,63.57,73.99,74.35666666666667,74.0,70.0,0.0,74.54,67.0,69.0,85.0,55.0
2025-03-13 14:00:00,65.68666666666667,0.0,16.833333333333332,103.38666666666668,63.57,73.99,82.36999999999999,74.0,70.0,0.0,74.05333333333333,67.0,69.0,85.0,55.0
2025-03-13 14:15:00,63.57,0.0,16.333333333333332,105.84666666666668,63.57,73.99,85.96333333333332,74.0,70.0,0.0,73.88,67.0,69.0,85.0,55.0
2025-03-13 14:30:00,64.98333333333333,0.0,16.666666666666668,107.64,63.57,73.99,88.79333333333334,74.0,70.0,0.0,73.80666666666667,67.0,69.0,85.0,55.0
2025-03-13 14:45:00,63.57,0.0,17.333333333333332,109.3,63.57,73.99,93.14333333333332,74.0,70.0,0.0,73.68333333333334,67.0,69.0,85.0,55.0
2025-03-13 15:00:00,64.98333333333333,0.0,17.5,110.02333333333333,63.57,73.99,98.93,74.0,70.0,0.0,73.53,67.0,69.0,85.0,55.0
2025-03-13 15:15:00,64.27666666666666,0.0,16.166666666666668,109.97666666666667,63.57,73.99,100.0,74.0,70.0,0.0,73.43666666666667,67.0,69.0,85.0,55.0
2025-03-13 15:30:00,65.69,0.0,16.166666666666668,110.22333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.46666666666665,67.0,69.0,85.0,55.0
2025-03-13 15:45:00,65.69,0.0,16.333333333333332,109.79,63.57,73.99,96.59666666666664,74.0,70.0,0.0,73.98666666666666,67.0,69.0,85.0,55.0
2025-03-13 16:00:00,64.98333333333333,0.0,15.666666666666666,104.30333333333331,63.57,73.99,77.52333333333333,74.0,70.0,0.0,74.88666666666667,67.0,69.0,85.0,55.0
2025-03-13 16:15:00,64.98333333333333,0.0,15.5,98.87666666666668,63.57,73.99,69.92666666666668,74.0,70.0,0.0,74.88666666666667,67.0,69.0,85.0,55.0
2025-03-13 16:30:00,64.98333333333333,0.0,15.5,98.61666666666667,63.57,73.99,67.89666666666666,74.0,70.0,0.0,74.72,67.0,69.0,85.0,55.0
2025-03-13 16:45:00,63.57,0.0,15.166666666666666,97.13,63.57,73.99,65.85000000000001,74.0,70.0,0.0,74.57,67.0,69.0,85.0,55.0
2025-03-13 17:00:00,64.27666666666666,0.0,15.0,88.71333333333332,63.57,73.99,50.09,74.0,70.0,0.0,75.08333333333333,67.0,69.0,85.0,55.0
2025-03-13 17:15:00,64.98,0.0,15.0,76.63666666666667,63.57,73.99,33.96333333333333,74.0,70.0,0.0,75.38333333333334,67.0,69.0,85.0,55.0
2025-03-13 17:30:00,64.98,0.0,14.666666666666666,75.56666666666666,63.57,73.99,33.37,74.0,70.0,0.0,74.96666666666665,67.0,69.0,85.0,55.0
2025-03-13 17:45:00,64.27666666666666,0.0,14.666666666666666,77.42333333333333,63.57,73.99,36.13666666666666,74.0,70.0,0.0,74.54,67.0,69.0,85.0,55.0
2025-03-13 18:00:00,64.98333333333333,0.0,14.666666666666666,78.82333333333334,63.57,73.99,38.19,74.0,70.0,0.0,74.28666666666668,67.0,69.0,85.0,55.0
2025-03-13 18:15:00,63.57,0.0,15.0,79.55,63.57,73.99,38.95333333333333,74.0,70.0,0.0,74.17,67.0,69.0,85.0,55.0
2025-03-13 18:30:00,64.27666666666666,0.0,16.0,81.29666666666667,63.57,73.99,41.35,74.0,70.0,0.0,74.01333333333334,67.0,69.0,85.0,55.0
2025-03-13 18:45:00,65.68666666666667,0.0,15.5,82.44666666666667,63.57,73.99,42.84666666666667,74.0,70.0,0.0,73.94,67.0,69.0,85.0,55.0
2025-03-13 19:00:00,64.27666666666666,0.0,14.0,84.78666666666668,63.57,73.99,46.126666666666665,74.0,70.0,0.0,73.82333333333334,67.0,69.0,85.0,55.0
2025-03-13 19:15:00,63.57,0.0,14.0,86.01666666666667,63.57,73.99,48.23666666666667,74.0,70.0,0.0,73.79333333333334,67.0,69.0,85.0,55.0
2025-03-13 19:30:00,64.27333333333333,0.0,14.0,87.47000000000001,63.57,73.99,50.51,74.0,70.0,0.0,73.76,67.0,69.0,85.0,55.0
2025-03-13 19:45:00,64.27666666666666,0.0,14.0,89.05333333333334,63.57,73.99,52.50666666666667,74.0,70.0,0.0,73.74666666666667,67.0,69.0,85.0,55.0
2025-03-13 20:00:00,64.27666666666666,0.0,14.0,89.58,63.57,73.99,52.41,74.0,70.0,0.0,73.83666666666666,67.0,69.0,85.0,55.0
2025-03-13 20:15:00,63.57,0.0,14.166666666666666,79.37,63.57,73.99,35.38333333333333,74.0,70.0,0.0,74.60666666666667,67.0,69.0,85.0,55.0
2025-03-13 20:30:00,64.98333333333333,0.0,14.5,71.61666666666666,63.57,73.99,24.9,74.0,70.0,0.0,74.84333333333333,67.0,69.0,85.0,55.0
2025-03-13 20:45:00,64.98333333333333,0.0,14.333333333333334,71.72,63.57,73.99,28.256666666666664,74.0,70.0,0.0,74.41333333333334,67.0,69.0,85.0,55.0
2025-03-13 21:00:00,65.69,0.0,13.666666666666666,73.01,63.57,73.99,32.28666666666667,74.0,70.0,0.0,74.12,67.0,69.0,85.0,55.0
2025-03-13 21:15:00,66.39333333333333,0.0,13.5,76.08333333333333,63.57,73.99,38.65,74.0,70.0,0.0,73.8,67.0,69.0,85.0,55.0
2025-03-13 21:30:00,67.09666666666666,0.0,13.5,81.17,63.57,73.99,46.10333333333333,74.0,70.0,0.0,73.56333333333333,67.0,69.0,85.0,55.0
2025-03-13 21:45:00,64.98333333333333,0.0,13.166666666666666,82.94666666666667,63.57,73.99,48.56333333333333,74.0,70.0,0.0,73.60333333333334,67.0,69.0,85.0,55.0
2025-03-13 22:00:00,64.98333333333333,0.0,14.666666666666666,81.51666666666667,63.57,73.99,52.63666666666666,74.0,70.0,0.0,73.55333333333333,67.0,69.0,85.0,55.0
2025-03-13 22:15:00,63.57,0.0,16.333333333333332,79.26666666666667,63.57,73.99,47.53333333333333,74.0,70.0,0.0,73.92999999999999,67.0,69.0,85.0,55.0
2025-03-13 22:30:00,65.68666666666667,0.0,16.5,76.5,63.57,73.99,44.07666666666666,74.0,70.0,0.0,74.07000000000001,67.0,69.0,85.0,55.0
2025-03-13 22:45:00,67.09666666666666,0.0,15.666666666666666,75.00333333333333,63.57,73.99,42.35,74.0,70.0,0.0,74.12666666666667,67.0,69.0,85.0,55.0
2025-03-13 23:00:00,64.98333333333333,0.0,14.666666666666666,73.37666666666667,63.57,73.99,40.56,74.0,70.0,0.0,74.15666666666667,67.0,69.0,85.0,55.0
2025-03-13 23:15:00,65.68666666666667,0.0,14.5,75.84666666666666,63.57,73.99,44.71,74.0,70.0,0.0,73.92333333333333,67.0,69.0,85.0,55.0
2025-03-13 23:30:00,64.98,0.0,14.5,81.94,63.57,73.99,53.723333333333336,74.0,70.0,0.0,73.56333333333333,67.0,69.0,85.0,55.0
2025-03-13 23:45:00,63.57,0.0,16.166666666666668,91.18333333333334,63.57,73.99,63.86666666666667,74.0,70.0,0.0,73.26666666666667,67.0,69.0,85.0,55.0
2025-03-14 00:00:00,64.98333333333333,0.0,14.833333333333334,99.91,63.57,73.99,73.36666666666666,74.0,70.0,0.0,73.10333333333334,67.0,69.0,85.0,55.0
2025-03-14 00:15:00,65.6875,0.0,14.5,104.39,63.57,73.99,80.8175,74.0,70.0,0.0,73.1,67.0,69.0,85.0,55.0
2025-03-14 00:30:00,64.27666666666666,0.0,14.5,106.94,63.57,73.99,86.75,74.0,70.0,0.0,73.14333333333333,67.0,69.0,85.0,55.0
2025-03-14 00:45:00,63.57,0.0,14.666666666666666,109.70666666666666,63.57,73.99,92.17666666666666,74.0,70.0,0.0,73.18333333333334,67.0,69.0,85.0,55.0
2025-03-14 01:00:00,63.57,0.0,16.0,110.36,63.57,73.99,97.15666666666668,74.0,70.0,0.0,73.22,67.0,69.0,85.0,55.0
2025-03-14 01:15:00,62.86333333333334,0.0,16.5,110.16,63.57,73.99,100.0,74.0,70.0,0.0,73.24,67.0,69.0,85.0,55.0
2025-03-14 01:30:00,64.27666666666666,0.0,16.5,110.27,63.57,73.99,100.0,74.0,70.0,0.0,73.24,67.0,69.0,85.0,55.0
2025-03-14 01:45:00,64.98333333333333,0.0,16.833333333333332,109.84,63.57,73.99,100.0,74.0,70.0,0.0,73.25333333333333,67.0,69.0,85.0,55.0
2025-03-14 02:00:00,64.27666666666666,0.0,17.0,110.18,63.57,73.99,100.0,74.0,70.0,0.0,73.33,67.0,69.0,85.0,55.0
2025-03-14 02:15:00,63.56999999999999,0.0,17.0,110.13666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.34333333333332,67.0,69.0,85.0,55.0
2025-03-14 02:30:00,64.27666666666666,0.0,17.0,110.14666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.35,67.0,69.0,85.0,55.0
2025-03-14 02:45:00,65.69,0.0,17.0,109.76,63.57,73.99,100.0,74.0,70.0,0.0,73.35333333333334,67.0,69.0,85.0,55.0
2025-03-14 03:00:00,64.27666666666666,0.0,17.0,109.73666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.26333333333334,67.0,69.0,85.0,55.0
2025-03-14 03:15:00,64.98,0.0,17.0,109.64666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.24,67.0,69.0,85.0,55.0
2025-03-14 03:30:00,64.98333333333333,0.0,17.0,109.57333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.22,67.0,69.0,85.0,55.0
2025-03-14 03:45:00,64.27666666666666,0.0,17.333333333333332,110.12666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.20666666666666,67.0,69.0,85.0,55.0
2025-03-14 04:00:00,65.68666666666667,0.0,17.5,110.36,63.57,73.99,100.0,74.0,70.0,0.0,73.13666666666667,67.0,69.0,85.0,55.0
2025-03-14 04:15:00,64.98333333333333,0.0,17.5,110.28666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.21333333333332,67.0,69.0,85.0,55.0
2025-03-14 04:30:00,66.39333333333333,0.0,16.666666666666668,109.92666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.16333333333334,67.0,69.0,85.0,55.0
2025-03-14 04:45:00,63.57,0.0,16.333333333333332,110.10333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.16666666666667,67.0,69.0,85.0,55.0
2025-03-14 05:00:00,62.86333333333334,0.0,17.0,110.09,63.57,73.99,100.0,74.0,70.0,0.0,73.08333333333333,67.0,69.0,85.0,55.0
2025-03-14 05:15:00,64.98333333333333,0.0,17.0,110.18,63.57,73.99,100.0,74.0,70.0,0.0,73.07333333333334,67.0,69.0,85.0,55.0
2025-03-14 05:30:00,64.27666666666666,0.0,16.833333333333332,110.08333333333331,63.57,73.99,100.0,74.0,70.0,0.0,73.02333333333333,67.0,69.0,85.0,55.0
2025-03-14 05:45:00,64.27666666666666,0.0,16.166666666666668,110.08666666666666,63.57,73.99,100.0,74.0,70.0,0.0,72.95,67.0,69.0,85.0,55.0
2025-03-14 06:00:00,63.56999999999999,0.0,16.0,110.32,63.57,73.99,100.0,74.0,70.0,0.0,72.99333333333334,67.0,69.0,85.0,55.0
2025-03-14 06:15:00,63.57,0.0,16.0,110.55333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.08,67.0,69.0,85.0,55.0
2025-03-14 06:30:00,64.27666666666666,0.0,16.166666666666668,110.42,63.57,73.99,100.0,74.0,70.0,0.0,73.08666666666666,67.0,69.0,85.0,55.0
2025-03-14 06:45:00,64.98333333333333,0.0,16.0,110.15,63.57,73.99,100.0,74.0,70.0,0.0,73.08666666666666,67.0,69.0,85.0,55.0
2025-03-14 07:00:00,64.98333333333333,0.0,16.0,109.72333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.08333333333333,67.0,69.0,85.0,55.0
2025-03-14 07:15:00,64.98333333333333,0.0,16.166666666666668,115.31,63.57,73.99,100.0,74.0,70.0,0.0,73.10666666666667,67.0,69.0,85.0,55.0
2025-03-14 07:30:00,64.27666666666666,0.0,16.5,110.12666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.17666666666666,67.0,69.0,85.0,55.0
2025-03-14 07:45:00,66.39,0.0,16.833333333333332,115.06333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.07000000000001,67.0,69.0,85.0,55.0
2025-03-14 08:00:00,64.27666666666666,0.0,15.833333333333334,110.26333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.17,67.0,69.0,85.0,55.0
2025-03-14 08:15:00,65.69,0.0,16.0,115.08333333333331,63.57,73.99,100.0,74.0,70.0,0.0,73.17,67.0,69.0,85.0,55.0
2025-03-14 08:30:00,64.98333333333333,0.0,16.666666666666668,109.92,63.57,73.99,100.0,74.0,70.0,0.0,73.23333333333333,67.0,69.0,85.0,55.0
2025-03-14 08:45:00,65.69,0.0,15.333333333333334,113.21,63.57,73.99,100.0,74.0,70.0,0.0,73.33999999999999,67.0,69.0,85.0,55.0
2025-03-14 09:00:00,63.57,0.0,17.0,111.825,63.57,73.99,100.0,74.0,70.0,0.0,73.37,67.0,69.0,85.0,55.0
2025-03-14 09:15:00,64.98,0.0,14.833333333333334,111.91666666666669,63.57,73.99,100.0,74.0,70.0,0.0,73.48666666666666,67.0,69.0,85.0,55.0
2025-03-14 09:30:00,64.98,0.0,16.666666666666668,113.1,63.57,73.99,100.0,74.0,70.0,0.0,73.42333333333333,67.0,69.0,85.0,55.0
2025-03-14 09:45:00,62.156666666666666,0.0,15.333333333333334,110.53000000000002,63.57,73.99,100.0,74.0,70.0,0.0,73.53333333333335,67.0,69.0,85.0,55.0
2025-03-14 10:00:00,65.69,0.0,15.833333333333334,114.80666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.51,67.0,69.0,85.0,55.0
2025-03-14 10:15:00,63.57,0.0,16.166666666666668,109.44333333333331,63.57,73.99,100.0,74.0,70.0,0.0,73.55666666666667,67.0,69.0,85.0,55.0
2025-03-14 10:30:00,65.69,0.0,15.333333333333334,115.19333333333331,63.57,73.99,100.0,74.0,70.0,0.0,73.55666666666667,67.0,69.0,85.0,55.0
2025-03-14 10:45:00,64.27666666666666,0.0,16.5,110.81,63.57,73.99,100.0,74.0,70.0,0.0,73.59333333333335,67.0,69.0,85.0,55.0
2025-03-14 11:00:00,68.50666666666666,0.0,15.0,114.29333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.60000000000001,67.0,69.0,85.0,55.0
2025-03-14 11:15:00,64.98,0.0,16.666666666666668,111.85333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.56333333333333,67.0,69.0,85.0,55.0
2025-03-14 11:30:00,64.27666666666666,0.0,14.833333333333334,112.54333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.62333333333333,67.0,69.0,85.0,55.0
2025-03-14 11:45:00,66.39333333333333,0.0,16.833333333333332,112.71666666666664,63.57,73.99,100.0,74.0,70.0,0.0,73.53333333333335,67.0,69.0,85.0,55.0
2025-03-14 12:00:00,64.98,0.0,15.0,114.69666666666669,63.57,73.99,100.0,74.0,70.0,0.0,73.67,67.0,69.0,85.0,55.0
2025-03-14 12:15:00,64.98333333333333,0.0,16.666666666666668,110.05333333333331,63.57,73.99,100.0,74.0,70.0,0.0,73.64666666666666,67.0,69.0,85.0,55.0
2025-03-14 12:30:00,63.57,0.0,15.333333333333334,110.22666666666667,63.57,73.99,100.0,74.0,70.0,0.0,73.64999999999999,67.0,69.0,85.0,55.0
2025-03-14 12:45:00,63.57,0.0,17.333333333333332,107.52333333333333,63.57,73.99,100.0,74.0,70.0,0.0,73.42333333333333,67.0,69.0,85.0,55.0
2025-03-14 13:00:00,64.98333333333333,0.0,16.833333333333332,107.22666666666667,63.57,73.99,94.96333333333332,74.0,70.0,0.0,74.19333333333334,67.0,69.0,85.0,55.0
2025-03-14 13:15:00,64.27666666666666,0.0,15.666666666666666,102.13,63.57,73.99,77.88333333333333,74.0,70.0,0.0,74.85000000000001,67.0,69.0,85.0,55.0
2025-03-14 13:30:00,65.68666666666667,0.0,15.5,94.00666666666666,63.57,73.99,62.36333333333334,74.0,70.0,0.0,75.23,67.0,69.0,85.0,55.0
2025-03-14 13:45:00,64.27333333333333,0.0,15.5,87.10333333333334,63.57,73.99,54.52,74.0,70.0,0.0,75.14666666666666,67.0,69.0,85.0,55.0
2025-03-14 14:00:00,65.69,0.0,15.5,95.61666666666667,63.57,73.99,66.77,74.0,70.0,0.0,74.29333333333334,67.0,69.0,85.0,55.0
2025-03-14 14:15:00,63.57,0.0,16.333333333333332,99.88333333333333,63.57,73.99,72.23666666666666,74.0,70.0,0.0,73.97333333333333,67.0,69.0,85.0,55.0
2025-03-14 14:30:00,65.68666666666667,0.0,16.5,103.27333333333333,63.57,73.99,78.11333333333333,74.0,70.0,0.0,73.71666666666667,67.0,69.0,85.0,55.0
2025-03-14 14:45:00,64.98333333333333,0.0,16.5,106.13666666666666,63.57,73.99,83.40333333333332,74.0,70.0,0.0,73.59333333333333,67.0,69.0,85.0,55.0
2025-03-14 15:00:00,65.69,0.0,15.833333333333334,106.96,63.57,73.99,84.93333333333334,74.0,70.0,0.0,73.65666666666667,67.0,69.0,85.0,55.0
2025-03-14 15:15:00,64.27666666666666,0.0,15.5,108.09,63.57,73.99,85.59333333333332,74.0,70.0,0.0,73.74,67.0,69.0,85.0,55.0
2025-03-14 15:30:00,64.98333333333333,0.0,15.333333333333334,107.15666666666668,63.57,73.99,88.78666666666668,74.0,70.0,0.0,73.67,67.0,69.0,85.0,55.0
2025-03-14 15:45:00,62.156666666666666,0.0,16.666666666666668,105.55333333333331,63.57,73.99,97.00666666666666,74.0,70.0,0.0,73.42,67.0,69.0,85.0,55.0
2025-03-14 16:00:00,66.39333333333333,0.0,16.5,104.97333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.22666666666667,67.0,69.0,85.0,55.0
2025-03-14 16:15:00,65.69,0.0,15.5,105.03000000000002,63.57,73.99,100.0,74.0,70.0,0.0,73.09333333333333,67.0,69.0,85.0,55.0
2025-03-14 16:30:00,64.27666666666666,0.0,15.666666666666666,105.79,63.57,73.99,100.0,74.0,70.0,0.0,73.09,67.0,69.0,85.0,55.0
2025-03-14 16:45:00,63.57,0.0,16.666666666666668,106.66333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.09,67.0,69.0,85.0,55.0
2025-03-14 17:00:00,64.27666666666666,0.0,17.166666666666668,106.34,63.57,73.99,100.0,74.0,70.0,0.0,73.09,67.0,69.0,85.0,55.0
2025-03-14 17:15:00,64.98333333333333,0.0,17.5,106.49333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.06666666666666,67.0,69.0,85.0,55.0
2025-03-14 17:30:00,63.57,0.0,17.5,107.19,63.57,73.99,100.0,74.0,70.0,0.0,73.09,67.0,69.0,85.0,55.0
2025-03-14 17:45:00,67.10000000000001,0.0,17.333333333333332,107.01333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.14,67.0,69.0,85.0,55.0
2025-03-14 18:00:00,65.68666666666667,0.0,15.5,107.13,63.57,73.99,100.0,74.0,70.0,0.0,73.36666666666666,67.0,69.0,85.0,55.0
2025-03-14 18:15:00,64.27333333333333,0.0,15.5,106.37,63.57,73.99,91.03666666666668,74.0,70.0,0.0,74.40666666666667,67.0,69.0,85.0,55.0
2025-03-14 18:30:00,66.39333333333333,0.0,15.5,106.79666666666668,63.57,73.99,97.57666666666668,74.0,70.0,0.0,73.95,67.0,69.0,85.0,55.0
2025-03-14 18:45:00,64.27666666666666,0.0,15.5,107.09333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.68,67.0,69.0,85.0,55.0
2025-03-14 19:00:00,63.57,0.0,15.5,107.22666666666667,63.57,73.99,100.0,74.0,70.0,0.0,73.52333333333333,67.0,69.0,85.0,55.0
2025-03-14 19:15:00,65.69,0.0,15.166666666666666,107.21,63.57,73.99,100.0,74.0,70.0,0.0,73.62666666666667,67.0,69.0,85.0,55.0
2025-03-14 19:30:00,65.69,0.0,15.0,106.72666666666667,63.57,73.99,97.24333333333334,74.0,70.0,0.0,74.11,67.0,69.0,85.0,55.0
2025-03-14 19:45:00,63.57,0.0,14.833333333333334,105.07,63.57,73.99,87.71666666666665,74.0,70.0,0.0,74.47333333333333,67.0,69.0,85.0,55.0
2025-03-14 20:00:00,64.27666666666666,0.0,15.0,95.91666666666669,63.57,73.99,67.41333333333334,74.0,70.0,0.0,75.21666666666667,67.0,69.0,85.0,55.0
2025-03-14 20:15:00,64.27666666666666,0.0,14.666666666666666,84.25333333333333,63.57,73.99,52.85666666666666,74.0,70.0,0.0,75.38666666666667,67.0,69.0,85.0,55.0
2025-03-14 20:30:00,64.27666666666666,0.0,14.5,82.83666666666666,63.57,73.99,51.41666666666666,74.0,70.0,0.0,75.00666666666667,67.0,69.0,85.0,55.0
2025-03-14 20:45:00,64.27666666666666,0.0,14.833333333333334,83.8,63.57,73.99,54.303333333333335,74.0,70.0,0.0,74.56333333333333,67.0,69.0,85.0,55.0
2025-03-14 21:00:00,64.98333333333333,0.0,14.666666666666666,90.97666666666667,63.57,73.99,63.77666666666666,74.0,70.0,0.0,73.98333333333333,67.0,69.0,85.0,55.0
2025-03-14 21:15:00,64.27666666666666,0.0,14.0,91.71666666666664,63.57,73.99,64.25666666666666,74.0,70.0,0.0,73.98333333333333,67.0,69.0,85.0,55.0
2025-03-14 21:30:00,64.27666666666666,0.0,14.0,91.67,63.57,73.99,64.94,74.0,70.0,0.0,73.94333333333333,67.0,69.0,85.0,55.0
2025-03-14 21:45:00,64.27666666666666,0.0,14.0,94.13,63.57,73.99,68.72333333333333,74.0,70.0,0.0,73.81666666666666,67.0,69.0,85.0,55.0
2025-03-14 22:00:00,64.27666666666666,0.0,14.0,95.05666666666669,63.57,73.99,69.81,74.0,70.0,0.0,73.82333333333334,67.0,69.0,85.0,55.0
2025-03-14 22:15:00,63.57,0.0,15.166666666666666,94.04666666666668,63.57,73.99,67.26,74.0,70.0,0.0,73.98666666666666,67.0,69.0,85.0,55.0
2025-03-14 22:30:00,65.69,0.0,15.5,88.29,63.57,73.99,59.41333333333333,74.0,70.0,0.0,74.33,67.0,69.0,85.0,55.0
2025-03-14 22:45:00,63.57,0.0,15.5,84.32666666666667,63.57,73.99,54.72,74.0,70.0,0.0,74.41,67.0,69.0,85.0,55.0
2025-03-14 23:00:00,63.57,0.0,15.833333333333334,82.47333333333334,63.57,73.99,51.943333333333335,74.0,70.0,0.0,74.39666666666666,67.0,69.0,85.0,55.0
2025-03-14 23:15:00,64.98333333333333,0.0,16.0,80.01,63.57,73.99,48.79,74.0,70.0,0.0,74.39666666666666,67.0,69.0,85.0,55.0
2025-03-14 23:30:00,64.27666666666666,0.0,16.0,80.00666666666667,63.57,73.99,49.153333333333336,74.0,70.0,0.0,74.25666666666667,67.0,69.0,85.0,55.0
2025-03-14 23:45:00,63.57,0.0,16.0,80.44333333333334,63.57,73.99,49.946666666666665,74.0,70.0,0.0,74.14999999999999,67.0,69.0,85.0,55.0
2025-03-15 00:00:00,64.27666666666666,0.0,16.0,80.96,63.57,73.99,50.946666666666665,74.0,70.0,0.0,74.05333333333333,67.0,69.0,85.0,55.0
2025-03-15 00:15:00,65.69,0.0,16.166666666666668,82.49,63.57,73.99,52.28,74.0,70.0,0.0,73.98,67.0,69.0,85.0,55.0
2025-03-15 00:30:00,63.57,0.0,16.5,82.88333333333333,63.57,73.99,52.84,74.0,70.0,0.0,73.96,67.0,69.0,85.0,55.0
2025-03-15 00:45:00,64.27666666666666,0.0,16.666666666666668,85.26666666666667,63.57,73.99,55.98,74.0,70.0,0.0,73.85000000000001,67.0,69.0,85.0,55.0
2025-03-15 01:00:00,64.98333333333333,0.0,17.0,86.57000000000001,63.57,73.99,57.41,74.0,70.0,0.0,73.82333333333334,67.0,69.0,85.0,55.0
2025-03-15 01:15:00,62.86333333333334,0.0,16.5,87.91333333333334,63.57,73.99,58.99,74.0,70.0,0.0,73.81333333333333,67.0,69.0,85.0,55.0
2025-03-15 01:30:00,64.98333333333333,0.0,17.0,89.00666666666666,63.57,73.99,59.946666666666665,74.0,70.0,0.0,73.81666666666666,67.0,69.0,85.0,55.0
2025-03-15 01:45:00,63.56999999999999,0.0,17.333333333333332,89.77999999999999,63.57,73.99,61.403333333333336,74.0,70.0,0.0,73.81666666666666,67.0,69.0,85.0,55.0
2025-03-15 02:00:00,65.69,0.0,17.5,90.32,63.57,73.99,61.99666666666667,74.0,70.0,0.0,73.85666666666667,67.0,69.0,85.0,55.0
2025-03-15 02:15:00,64.27666666666666,0.0,16.833333333333332,90.84,63.57,73.99,63.21,74.0,70.0,0.0,73.83666666666666,67.0,69.0,85.0,55.0
2025-03-15 02:30:00,64.27666666666666,0.0,16.333333333333332,90.91333333333334,63.57,73.99,62.303333333333335,74.0,70.0,0.0,73.92999999999999,67.0,69.0,85.0,55.0
2025-03-15 02:45:00,64.27666666666666,0.0,16.0,90.64333333333332,63.57,73.99,62.26666666666667,74.0,70.0,0.0,73.95333333333333,67.0,69.0,85.0,55.0
2025-03-15 03:00:00,64.27666666666666,0.0,16.0,90.77,63.57,73.99,62.54,74.0,70.0,0.0,73.96,67.0,69.0,85.0,55.0
2025-03-15 03:15:00,63.57,0.0,16.0,90.78,63.57,73.99,62.47,74.0,70.0,0.0,73.97333333333334,67.0,69.0,85.0,55.0
2025-03-15 03:30:00,63.57,0.0,16.5,91.11666666666667,63.57,73.99,62.73666666666666,74.0,70.0,0.0,73.96666666666665,67.0,69.0,85.0,55.0
2025-03-15 03:45:00,62.156666666666666,0.0,17.5,91.02666666666666,63.57,73.99,62.57666666666666,74.0,70.0,0.0,73.98333333333333,67.0,69.0,85.0,55.0
2025-03-15 04:00:00,64.98,0.0,17.5,91.39333333333332,63.57,73.99,62.870000000000005,74.0,70.0,0.0,73.97333333333334,67.0,69.0,85.0,55.0
2025-03-15 04:15:00,64.27666666666666,0.0,17.5,90.21333333333332,63.57,73.99,61.18,74.0,70.0,0.0,74.04666666666667,67.0,69.0,85.0,55.0
2025-03-15 04:30:00,63.57,0.0,17.5,90.04333333333334,63.57,73.99,61.25,74.0,70.0,0.0,74.02,67.0,69.0,85.0,55.0
2025-03-15 04:45:00,64.27666666666666,0.0,17.833333333333332,89.78666666666668,63.57,73.99,60.42666666666667,74.0,70.0,0.0,74.05666666666666,67.0,69.0,85.0,55.0
2025-03-15 05:00:00,66.39333333333333,0.0,18.0,89.07666666666667,63.57,73.99,60.30666666666667,74.0,70.0,0.0,74.04333333333334,67.0,69.0,85.0,55.0
2025-03-15 05:15:00,64.27666666666666,0.0,18.0,90.28000000000002,63.57,73.99,60.75666666666666,74.0,70.0,0.0,74.01666666666667,67.0,69.0,85.0,55.0
2025-03-15 05:30:00,64.27666666666666,0.0,18.0,89.03333333333335,63.57,73.99,59.71333333333333,74.0,70.0,0.0,74.04333333333334,67.0,69.0,85.0,55.0
2025-03-15 05:45:00,63.57,0.0,18.166666666666668,90.43,63.57,73.99,60.95666666666667,74.0,70.0,0.0,73.97666666666667,67.0,69.0,85.0,55.0
2025-03-15 06:00:00,63.57,0.0,19.33333333333333,89.24000000000001,63.57,73.99,58.82333333333333,74.0,70.0,0.0,74.06333333333333,67.0,69.0,85.0,55.0
2025-03-15 06:15:00,63.57,0.0,20.5,90.84666666666668,63.57,73.99,60.66,74.0,70.0,0.0,73.97333333333334,67.0,69.0,85.0,55.0
2025-03-15 06:30:00,67.09666666666666,0.0,16.833333333333332,92.42666666666666,63.57,73.99,57.66666666666666,74.0,70.0,0.0,74.10333333333334,67.0,69.0,85.0,55.0
2025-03-15 06:45:00,66.39,0.0,15.666666666666666,90.27,63.57,73.99,54.03666666666667,74.0,70.0,0.0,74.22333333333334,67.0,69.0,85.0,55.0
2025-03-15 07:00:00,65.69,0.0,15.5,88.37666666666667,63.57,73.99,51.49333333333334,74.0,70.0,0.0,74.26,67.0,69.0,85.0,55.0
2025-03-15 07:15:00,64.27666666666666,0.0,15.5,86.14999999999999,63.57,73.99,49.20333333333334,74.0,70.0,0.0,74.26,67.0,69.0,85.0,55.0
2025-03-15 07:30:00,64.27666666666666,0.0,15.5,84.64999999999999,63.57,73.99,47.24333333333334,74.0,70.0,0.0,74.26666666666667,67.0,69.0,85.0,55.0
2025-03-15 07:45:00,64.27666666666666,0.0,15.833333333333334,81.76,63.57,73.99,43.31333333333333,74.0,70.0,0.0,74.33333333333333,67.0,69.0,85.0,55.0
2025-03-15 08:00:00,64.27666666666666,0.0,16.0,80.20333333333333,63.57,73.99,41.56666666666666,74.0,70.0,0.0,74.32,67.0,69.0,85.0,55.0
2025-03-15 08:15:00,64.98333333333333,0.0,16.0,78.43333333333334,63.57,73.99,39.943333333333335,74.0,70.0,0.0,74.28,67.0,69.0,85.0,55.0
2025-03-15 08:30:00,64.98333333333333,0.0,20.33333333333333,77.18,63.57,73.99,43.98,74.0,70.0,0.0,74.0,67.0,69.0,85.0,55.0
2025-03-15 08:45:00,65.68666666666667,0.0,21.5,80.67333333333333,63.57,73.99,48.45666666666667,74.0,70.0,0.0,73.81666666666666,67.0,69.0,85.0,55.0
2025-03-15 09:00:00,62.86333333333334,0.0,21.5,82.52666666666666,63.57,73.99,50.446666666666665,74.0,70.0,0.0,73.80333333333333,67.0,69.0,85.0,55.0
2025-03-15 09:15:00,62.86333333333334,0.0,21.5,84.39333333333333,63.57,73.99,52.04333333333333,74.0,70.0,0.0,73.8,67.0,69.0,85.0,55.0
2025-03-15 09:30:00,63.57,0.0,22.0,86.78666666666668,63.57,73.99,55.02666666666666,74.0,70.0,0.0,73.73333333333333,67.0,69.0,85.0,55.0
2025-03-15 09:45:00,64.98,0.0,21.83333333333333,89.70333333333333,63.57,73.99,58.21333333333333,74.0,70.0,0.0,73.68333333333334,67.0,69.0,85.0,55.0
2025-03-15 10:00:00,65.69,0.0,18.666666666666668,89.95,63.57,73.99,59.52,74.0,70.0,0.0,73.72333333333333,67.0,69.0,85.0,55.0
2025-03-15 10:15:00,65.68666666666667,0.0,17.5,91.39333333333332,63.57,73.99,61.71,74.0,70.0,0.0,73.72,67.0,69.0,85.0,55.0
2025-03-15 10:30:00,63.57,0.0,17.0,91.24333333333334,63.57,73.99,61.27333333333333,74.0,70.0,0.0,73.81,67.0,69.0,85.0,55.0
2025-03-15 10:45:00,64.98333333333333,0.0,17.0,92.40666666666668,63.57,73.99,62.53666666666667,74.0,70.0,0.0,73.82333333333334,67.0,69.0,85.0,55.0
2025-03-15 11:00:00,62.86333333333334,0.0,17.166666666666668,92.14,63.57,73.99,61.52666666666667,74.0,70.0,0.0,73.92333333333333,67.0,69.0,85.0,55.0
2025-03-15 11:15:00,62.156666666666666,0.0,18.0,91.73333333333332,63.57,73.99,61.27,74.0,70.0,0.0,73.94666666666666,67.0,69.0,85.0,55.0
2025-03-15 11:30:00,64.27666666666666,0.0,18.83333333333333,91.05666666666669,63.57,73.99,61.086666666666666,74.0,70.0,0.0,73.97666666666667,67.0,69.0,85.0,55.0
2025-03-15 11:45:00,66.39333333333333,0.0,19.166666666666668,90.86666666666667,63.57,73.99,61.54666666666666,74.0,70.0,0.0,73.96,67.0,69.0,85.0,55.0
2025-03-15 12:00:00,66.39333333333333,0.0,18.666666666666668,91.39333333333332,63.57,73.99,61.81666666666666,74.0,70.0,0.0,73.96666666666667,67.0,69.0,85.0,55.0
2025-03-15 12:15:00,64.98333333333333,0.0,17.833333333333332,91.24666666666668,63.57,73.99,61.26333333333333,74.0,70.0,0.0,73.99333333333334,67.0,69.0,85.0,55.0
2025-03-15 12:30:00,64.27666666666666,0.0,17.5,91.65333333333336,63.57,73.99,60.98333333333333,74.0,70.0,0.0,74.01333333333334,67.0,69.0,85.0,55.0
2025-03-15 12:45:00,64.98333333333333,0.0,17.5,89.50333333333333,63.57,73.99,58.98333333333333,74.0,70.0,0.0,74.08,67.0,69.0,85.0,55.0
2025-03-15 13:00:00,64.98333333333333,0.0,17.5,89.93666666666667,63.57,73.99,59.49333333333333,74.0,70.0,0.0,74.03666666666668,67.0,69.0,85.0,55.0
2025-03-15 13:15:00,63.57,0.0,17.333333333333332,89.18333333333334,63.57,73.99,57.73,74.0,70.0,0.0,74.08999999999999,67.0,69.0,85.0,55.0
2025-03-15 13:30:00,63.57,0.0,17.5,88.76666666666667,63.57,73.99,57.54,74.0,70.0,0.0,74.06333333333333,67.0,69.0,85.0,55.0
2025-03-15 13:45:00,63.57,0.0,17.333333333333332,88.49666666666667,63.57,73.99,56.93666666666667,74.0,70.0,0.0,74.07,67.0,69.0,85.0,55.0
2025-03-15 14:00:00,64.27666666666666,0.0,17.0,87.3,63.57,73.99,55.77333333333333,74.0,70.0,0.0,74.08333333333333,67.0,69.0,85.0,55.0
2025-03-15 14:15:00,64.98333333333333,0.0,17.0,88.06333333333333,63.57,73.99,56.41,74.0,70.0,0.0,74.03333333333333,67.0,69.0,85.0,55.0
2025-03-15 14:30:00,64.98333333333333,0.0,17.0,86.47333333333334,63.57,73.99,54.833333333333336,74.0,70.0,0.0,74.09333333333332,67.0,69.0,85.0,55.0
2025-03-15 14:45:00,65.68666666666667,0.0,16.666666666666668,87.08666666666666,63.57,73.99,55.97666666666667,74.0,70.0,0.0,74.01333333333334,67.0,69.0,85.0,55.0
2025-03-15 15:00:00,64.27666666666666,0.0,16.5,85.98666666666666,63.57,73.99,54.223333333333336,74.0,70.0,0.0,74.08,67.0,69.0,85.0,55.0
2025-03-15 15:15:00,64.98,0.0,16.5,86.28333333333335,63.57,73.99,55.35333333333333,74.0,70.0,0.0,74.00666666666667,67.0,69.0,85.0,55.0
2025-03-15 15:30:00,64.27666666666666,0.0,16.5,86.42333333333333,63.57,73.99,54.81,74.0,70.0,0.0,74.01333333333334,67.0,69.0,85.0,55.0
2025-03-15 15:45:00,64.27666666666666,0.0,16.5,86.61,63.57,73.99,55.5,74.0,70.0,0.0,73.98333333333333,67.0,69.0,85.0,55.0
2025-03-15 16:00:00,63.57,0.0,16.833333333333332,87.16666666666667,63.57,73.99,55.92666666666667,74.0,70.0,0.0,73.98,67.0,69.0,85.0,55.0
2025-03-15 16:15:00,63.57,0.0,18.33333333333333,87.17999999999999,63.57,73.99,56.24666666666667,74.0,70.0,0.0,73.96,67.0,69.0,85.0,55.0
2025-03-15 16:30:00,63.57,0.0,18.83333333333333,88.04,63.57,73.99,57.27666666666667,74.0,70.0,0.0,73.93333333333334,67.0,69.0,85.0,55.0
2025-03-15 16:45:00,64.27666666666666,0.0,21.166666666666668,88.79666666666667,63.57,73.99,57.24333333333333,74.0,70.0,0.0,73.94666666666666,67.0,69.0,85.0,55.0
2025-03-15 17:00:00,65.69,0.0,21.166666666666668,90.58,63.57,73.99,60.51333333333333,74.0,70.0,0.0,73.83,67.0,69.0,85.0,55.0
2025-03-15 17:15:00,64.27666666666666,0.0,20.0,90.27333333333333,63.57,73.99,58.96666666666667,74.0,70.0,0.0,73.94,67.0,69.0,85.0,55.0
2025-03-15 17:30:00,64.98,0.0,21.5,91.64666666666666,63.57,73.99,60.66666666666666,74.0,70.0,0.0,73.87333333333333,67.0,69.0,85.0,55.0
2025-03-15 17:45:00,64.98333333333333,0.0,22.0,91.54666666666668,63.57,73.99,60.44,74.0,70.0,0.0,73.93333333333334,67.0,69.0,85.0,55.0
2025-03-15 18:00:00,66.39333333333333,0.0,21.5,92.02333333333333,63.57,73.99,60.96,74.0,70.0,0.0,73.92,67.0,69.0,85.0,55.0
2025-03-15 18:15:00,66.39333333333333,0.0,19.166666666666668,93.96,63.57,73.99,60.79333333333333,74.0,70.0,0.0,73.95666666666666,67.0,69.0,85.0,55.0
2025-03-15 18:30:00,64.98333333333333,0.0,17.666666666666668,92.17333333333332,63.57,73.99,57.73333333333333,74.0,70.0,0.0,74.09333333333332,67.0,69.0,85.0,55.0
2025-03-15 18:45:00,64.98333333333333,0.0,16.833333333333332,91.18,63.57,73.99,56.39000000000001,74.0,70.0,0.0,74.12666666666667,67.0,69.0,85.0,55.0
2025-03-15 19:00:00,64.98333333333333,0.0,16.5,88.20666666666666,63.57,73.99,52.16666666666666,74.0,70.0,0.0,74.25333333333333,67.0,69.0,85.0,55.0
2025-03-15 19:15:00,65.69,0.0,16.5,86.52333333333333,63.57,73.99,50.153333333333336,74.0,70.0,0.0,74.25,67.0,69.0,85.0,55.0
2025-03-15 19:30:00,64.98333333333333,0.0,16.166666666666668,83.96333333333332,63.57,73.99,46.54666666666666,74.0,70.0,0.0,74.31333333333333,67.0,69.0,85.0,55.0
2025-03-15 19:45:00,64.27666666666666,0.0,16.5,82.40666666666667,63.57,73.99,44.97,74.0,70.0,0.0,74.29333333333334,67.0,69.0,85.0,55.0
2025-03-15 20:00:00,64.27666666666666,0.0,17.0,79.39666666666666,63.57,73.99,40.336666666666666,74.0,70.0,0.0,74.37666666666667,67.0,69.0,85.0,55.0
2025-03-15 20:15:00,64.27666666666666,0.0,17.0,78.28333333333333,63.57,73.99,39.836666666666666,74.0,70.0,0.0,74.28,67.0,69.0,85.0,55.0
2025-03-15 20:30:00,62.86333333333334,0.0,17.0,77.70666666666666,63.57,73.99,39.39333333333334,74.0,70.0,0.0,74.21666666666665,67.0,69.0,85.0,55.0
2025-03-15 20:45:00,64.27666666666666,0.0,16.833333333333332,78.42666666666666,63.57,73.99,40.06,74.0,70.0,0.0,74.12,67.0,69.0,85.0,55.0
2025-03-15 21:00:00,64.98333333333333,0.0,16.5,78.23,63.57,73.99,39.81666666666666,74.0,70.0,0.0,74.08,67.0,69.0,85.0,55.0
2025-03-15 21:15:00,65.68666666666667,0.0,16.166666666666668,78.54333333333334,63.57,73.99,40.59333333333333,74.0,70.0,0.0,74.02333333333333,67.0,69.0,85.0,55.0
2025-03-15 21:30:00,63.57,0.0,16.0,79.57333333333334,63.57,73.99,41.60333333333333,74.0,70.0,0.0,73.98,67.0,69.0,85.0,55.0
2025-03-15 21:45:00,67.09666666666666,0.0,16.0,79.52,63.57,73.99,41.7,74.0,70.0,0.0,73.98,67.0,69.0,85.0,55.0
2025-03-15 22:00:00,62.86333333333334,0.0,16.333333333333332,79.95333333333333,63.57,73.99,42.10333333333333,74.0,70.0,0.0,73.96,67.0,69.0,85.0,55.0
2025-03-15 22:15:00,63.57,0.0,16.833333333333332,80.28666666666668,63.57,73.99,42.31333333333333,74.0,70.0,0.0,73.95333333333333,67.0,69.0,85.0,55.0
2025-03-15 22:30:00,64.27666666666666,0.0,17.5,80.48666666666666,63.57,73.99,43.05666666666667,74.0,70.0,0.0,73.94666666666666,67.0,69.0,85.0,55.0
2025-03-15 22:45:00,65.68666666666667,0.0,17.5,80.79,63.57,73.99,43.48333333333333,74.0,70.0,0.0,73.94,67.0,69.0,85.0,55.0
2025-03-15 23:00:00,65.68666666666667,0.0,18.0,81.58999999999999,63.57,73.99,44.64666666666667,74.0,70.0,0.0,73.89999999999999,67.0,69.0,85.0,55.0
2025-03-15 23:15:00,64.27666666666666,0.0,18.0,82.73666666666666,63.57,73.99,45.79333333333333,74.0,70.0,0.0,73.88,67.0,69.0,85.0,55.0
2025-03-15 23:30:00,65.69,0.0,18.0,82.16666666666667,63.57,73.99,45.36666666666667,74.0,70.0,0.0,73.93333333333334,67.0,69.0,85.0,55.0
2025-03-15 23:45:00,64.27666666666666,0.0,17.5,82.73666666666666,63.57,73.99,46.07,74.0,70.0,0.0,73.91333333333334,67.0,69.0,85.0,55.0
2025-03-16 00:00:00,63.57,0.0,17.0,82.64,63.57,73.99,45.95,74.0,70.0,0.0,73.94,67.0,69.0,85.0,55.0
2025-03-16 00:15:00,64.27666666666666,0.0,16.5,83.03,63.57,73.99,46.50666666666667,74.0,70.0,0.0,73.93333333333334,67.0,69.0,85.0,55.0
2025-03-16 00:30:00,63.57,0.0,17.333333333333332,83.64333333333333,63.57,73.99,46.81333333333333,74.0,70.0,0.0,73.94,67.0,69.0,85.0,55.0
2025-03-16 00:45:00,63.57,0.0,19.166666666666668,83.98,63.57,73.99,46.95333333333334,74.0,70.0,0.0,73.94666666666666,67.0,69.0,85.0,55.0
2025-03-16 01:00:00,62.86333333333334,0.0,20.83333333333333,85.16000000000001,63.57,73.99,47.64333333333334,74.0,70.0,0.0,73.94,67.0,69.0,85.0,55.0
2025-03-16 01:15:00,64.63,0.0,21.0,84.965,63.57,73.99,47.745000000000005,74.0,70.0,0.0,73.96,67.0,69.0,85.0,55.0
2025-03-16 01:30:00,64.27666666666666,0.0,21.33333333333333,85.78000000000002,63.57,73.99,48.373333333333335,74.0,70.0,0.0,73.94,67.0,69.0,85.0,55.0
2025-03-16 01:45:00,64.27666666666666,0.0,21.5,85.79,63.57,73.99,48.34333333333333,74.0,70.0,0.0,73.95333333333333,67.0,69.0,85.0,55.0
2025-03-16 02:00:00,64.27666666666666,0.0,21.5,86.02333333333333,63.57,73.99,48.723333333333336,74.0,70.0,0.0,73.94666666666666,67.0,69.0,85.0,55.0
2025-03-16 02:15:00,66.39333333333333,0.0,22.0,86.55333333333334,63.57,73.99,49.28666666666667,74.0,70.0,0.0,73.95333333333333,67.0,69.0,85.0,55.0
2025-03-16 02:30:00,64.98333333333333,0.0,21.83333333333333,86.42,63.57,73.99,48.906666666666666,74.0,70.0,0.0,73.97333333333334,67.0,69.0,85.0,55.0
2025-03-16 02:45:00,64.98333333333333,0.0,21.5,86.69666666666666,63.57,73.99,49.20666666666667,74.0,70.0,0.0,73.97333333333334,67.0,69.0,85.0,55.0
2025-03-16 03:00:00,63.57,0.0,21.5,86.41666666666667,63.57,73.99,48.68666666666667,74.0,70.0,0.0,73.99333333333334,67.0,69.0,85.0,55.0
2025-03-16 03:15:00,65.68666666666667,0.0,21.5,86.58999999999999,63.57,73.99,49.196666666666665,74.0,70.0,0.0,73.98333333333333,67.0,69.0,85.0,55.0
2025-03-16 03:30:00,64.27666666666666,0.0,21.5,86.44333333333333,63.57,73.99,48.553333333333335,74.0,70.0,0.0,74.02666666666666,67.0,69.0,85.0,55.0
2025-03-16 03:45:00,64.27666666666666,0.0,21.5,85.52666666666666,63.57,73.99,47.830000000000005,74.0,70.0,0.0,74.02666666666666,67.0,69.0,85.0,55.0
2025-03-16 04:00:00,64.27666666666666,0.0,21.5,86.51333333333332,63.57,73.99,48.60666666666666,74.0,70.0,0.0,73.99,67.0,69.0,85.0,55.0
2025-03-16 04:15:00,64.27666666666666,0.0,21.5,84.90333333333332,63.57,73.99,47.05,74.0,70.0,0.0,74.05666666666666,67.0,69.0,85.0,55.0
2025-03-16 04:30:00,64.98333333333333,0.0,21.5,85.81,63.57,73.99,48.19,74.0,70.0,0.0,73.98333333333333,67.0,69.0,85.0,55.0
2025-03-16 04:45:00,64.27666666666666,0.0,21.666666666666668,84.61,63.57,73.99,46.29333333333333,74.0,70.0,0.0,74.06666666666666,67.0,69.0,85.0,55.0
2025-03-16 05:00:00,64.98,0.0,22.0,85.06666666666666,63.57,73.99,47.34,74.0,70.0,0.0,74.00333333333333,67.0,69.0,85.0,55.0
2025-03-16 05:15:00,64.27666666666666,0.0,21.5,84.82333333333332,63.57,73.99,46.51333333333333,74.0,70.0,0.0,74.04333333333334,67.0,69.0,85.0,55.0
2025-03-16 05:30:00,65.68666666666667,0.0,20.33333333333333,83.89666666666666,63.57,73.99,45.68333333333334,74.0,70.0,0.0,74.05666666666666,67.0,69.0,85.0,55.0
2025-03-16 05:45:00,64.27666666666666,0.0,20.33333333333333,84.19999999999999,63.57,73.99,45.583333333333336,74.0,70.0,0.0,74.05333333333333,67.0,69.0,85.0,55.0
2025-03-16 06:00:00,63.57,0.0,20.5,82.82,63.57,73.99,44.193333333333335,74.0,70.0,0.0,74.08333333333333,67.0,69.0,85.0,55.0
2025-03-16 06:15:00,65.69,0.0,20.5,83.27666666666666,63.57,73.99,44.580000000000005,74.0,70.0,0.0,74.04333333333334,67.0,69.0,85.0,55.0
2025-03-16 06:30:00,64.27666666666666,0.0,20.5,82.08,63.57,73.99,43.27333333333333,74.0,70.0,0.0,74.07333333333332,67.0,69.0,85.0,55.0
2025-03-16 06:45:00,64.27666666666666,0.0,21.666666666666668,83.23333333333333,63.57,73.99,44.64666666666667,74.0,70.0,0.0,73.99666666666667,67.0,69.0,85.0,55.0
2025-03-16 07:00:00,64.98333333333333,0.0,20.33333333333333,82.98333333333333,63.57,73.99,43.73,74.0,70.0,0.0,74.04,67.0,69.0,85.0,55.0
2025-03-16 07:15:00,65.68666666666667,0.0,20.0,82.55,63.57,73.99,43.93666666666667,74.0,70.0,0.0,74.00333333333333,67.0,69.0,85.0,55.0
2025-03-16 07:30:00,65.68666666666667,0.0,20.83333333333333,83.08333333333333,63.57,73.99,43.52,74.0,70.0,0.0,74.02666666666666,67.0,69.0,85.0,55.0
2025-03-16 07:45:00,65.68666666666667,0.0,21.166666666666668,82.04333333333334,63.57,73.99,42.72666666666667,74.0,70.0,0.0,74.04,67.0,69.0,85.0,55.0
2025-03-16 08:00:00,64.27666666666666,0.0,21.166666666666668,83.20333333333333,63.57,73.99,44.03,74.0,70.0,0.0,73.98,67.0,69.0,85.0,55.0
2025-03-16 08:15:00,64.98,0.0,20.5,82.33999999999999,63.57,73.99,42.41666666666666,74.0,70.0,0.0,74.03666666666668,67.0,69.0,85.0,55.0
2025-03-16 08:30:00,63.57,0.0,20.166666666666668,82.67666666666666,63.57,73.99,43.38666666666666,74.0,70.0,0.0,73.99000000000001,67.0,69.0,85.0,55.0
2025-03-16 08:45:00,65.68666666666667,0.0,20.83333333333333,81.99333333333333,63.57,73.99,42.61333333333334,74.0,70.0,0.0,74.02333333333333,67.0,69.0,85.0,55.0
2025-03-16 09:00:00,62.86333333333334,0.0,20.0,82.57333333333334,63.57,73.99,43.77666666666666,74.0,70.0,0.0,73.98,67.0,69.0,85.0,55.0
2025-03-16 09:15:00,64.27666666666666,0.0,20.33333333333333,82.90666666666667,63.57,73.99,43.87,74.0,70.0,0.0,73.97333333333334,67.0,69.0,85.0,55.0
2025-03-16 09:30:00,65.69,0.0,20.0,82.58999999999999,63.57,73.99,43.98666666666667,74.0,70.0,0.0,73.98,67.0,69.0,85.0,55.0
2025-03-16 09:45:00,64.98333333333333,0.0,19.666666666666668,82.74333333333333,63.57,73.99,44.27333333333333,74.0,70.0,0.0,73.96,67.0,69.0,85.0,55.0
2025-03-16 10:00:00,64.27666666666666,0.0,19.83333333333333,83.03666666666668,63.57,73.99,44.61000000000001,74.0,70.0,0.0,73.96666666666665,67.0,69.0,85.0,55.0
2025-03-16 10:15:00,64.27666666666666,0.0,20.666666666666668,83.97333333333334,63.57,73.99,45.97666666666667,74.0,70.0,0.0,73.91333333333334,67.0,69.0,85.0,55.0
2025-03-16 10:30:00,64.27666666666666,0.0,21.33333333333333,84.67999999999999,63.57,73.99,46.96,74.0,70.0,0.0,73.89999999999999,67.0,69.0,85.0,55.0
2025-03-16 10:45:00,65.68666666666667,0.0,20.33333333333333,86.19666666666667,63.57,73.99,49.05666666666667,74.0,70.0,0.0,73.83666666666666,67.0,69.0,85.0,55.0
2025-03-16 11:00:00,64.27666666666666,0.0,21.5,87.74000000000001,63.57,73.99,50.330000000000005,74.0,70.0,0.0,73.83,67.0,69.0,85.0,55.0
