time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-03-15 20:15:00,484.52,0.0,2.5,80.99,480.99,70.0,56.1,74.0,70.0,72.0,68.85666666666667,84.0,69.0,78.0,68.0
2025-03-15 20:30:00,477.4533333333334,0.0,2.1666666666666665,84.56333333333333,480.99,70.0,64.71333333333332,74.0,70.0,72.0,68.86,84.0,69.0,78.0,68.0
2025-03-15 20:45:00,478.8666666666666,0.0,2.333333333333333,87.70333333333333,480.99,70.0,72.95666666666666,74.0,70.0,72.0,68.86666666666666,84.0,69.0,78.0,68.0
2025-03-15 21:00:00,483.8066666666667,0.0,2.333333333333333,90.03333333333335,480.99,70.0,80.83,74.0,70.0,72.0,68.88,84.0,69.0,78.0,68.0
2025-03-15 21:15:00,490.1666666666667,0.0,2.5,91.64666666666666,480.99,70.0,88.29333333333334,74.0,70.0,72.0,68.92333333333333,84.0,69.0,78.0,68.0
2025-03-15 21:30:00,485.93,0.0,2.333333333333333,92.9,480.99,70.0,95.33333333333331,74.0,70.0,72.0,68.96666666666665,84.0,69.0,78.0,68.0
2025-03-15 21:45:00,481.69,0.0,2.5,92.96666666666664,480.99,70.0,100.0,74.0,70.0,72.0,68.96,84.0,69.0,78.0,68.0
2025-03-15 22:00:00,476.7466666666666,0.0,2.5,92.62666666666668,480.99,70.0,100.0,74.0,70.0,72.0,68.85666666666667,84.0,69.0,78.0,68.0
2025-03-15 22:15:00,476.04333333333335,0.0,2.833333333333333,92.61,480.99,70.0,100.0,74.0,70.0,72.0,68.78,84.0,69.0,78.0,68.0
2025-03-15 22:30:00,484.51666666666665,0.0,3.0,92.49666666666668,480.99,70.0,100.0,74.0,70.0,72.0,68.75666666666666,84.0,69.0,78.0,68.0
2025-03-15 22:45:00,478.8666666666666,0.0,3.0,92.43666666666668,480.99,70.0,100.0,74.0,70.0,72.0,68.74666666666667,84.0,69.0,78.0,68.0
2025-03-15 23:00:00,477.4533333333334,0.0,3.0,92.3,480.99,70.0,100.0,74.0,70.0,72.0,68.74333333333333,84.0,69.0,78.0,68.0
2025-03-15 23:15:00,478.8633333333334,0.0,3.0,92.21333333333332,480.99,70.0,100.0,74.0,70.0,72.0,68.7,84.0,69.0,78.0,68.0
2025-03-15 23:30:00,479.57,0.0,3.0,92.45666666666666,480.99,70.0,100.0,74.0,70.0,72.0,68.72,84.0,69.0,78.0,68.0
2025-03-15 23:45:00,486.6366666666666,0.0,3.0,92.65666666666668,480.99,70.0,100.0,74.0,70.0,72.0,68.82666666666667,84.0,69.0,78.0,68.0
2025-03-16 00:00:00,476.7466666666666,0.0,3.0,92.46666666666664,480.99,70.0,100.0,74.0,70.0,72.0,68.78666666666666,84.0,69.0,78.0,68.0
2025-03-16 00:15:00,484.51666666666665,0.0,3.0,92.41333333333334,480.99,70.0,100.0,74.0,70.0,72.0,68.62333333333333,84.0,69.0,78.0,68.0
2025-03-16 00:30:00,490.1666666666667,0.0,3.0,92.38,480.99,70.0,100.0,74.0,70.0,72.0,68.74333333333334,84.0,69.0,78.0,68.0
2025-03-16 00:45:00,478.16,0.0,3.0,92.41,480.99,70.0,100.0,74.0,70.0,72.0,68.82333333333332,84.0,69.0,78.0,68.0
2025-03-16 01:00:00,484.51666666666665,0.0,3.0,92.29666666666668,480.99,70.0,100.0,74.0,70.0,72.0,68.87333333333333,84.0,69.0,78.0,68.0
2025-03-16 01:15:00,487.34,0.0,3.0,92.25,480.99,70.0,100.0,74.0,70.0,72.0,68.735,84.0,69.0,78.0,68.0
2025-03-16 01:30:00,479.5733333333333,0.0,3.0,92.16,480.99,70.0,100.0,74.0,70.0,72.0,68.58333333333333,84.0,69.0,78.0,68.0
2025-03-16 01:45:00,483.81,0.0,3.1666666666666665,91.98,480.99,70.0,100.0,74.0,70.0,72.0,68.47,84.0,69.0,78.0,68.0
2025-03-16 02:00:00,488.0466666666666,0.0,3.1666666666666665,91.96333333333332,480.99,70.0,100.0,74.0,70.0,72.0,68.47,84.0,69.0,78.0,68.0
2025-03-16 02:15:00,483.1033333333333,0.0,3.1666666666666665,92.02333333333333,480.99,70.0,100.0,74.0,70.0,72.0,68.46333333333332,84.0,69.0,78.0,68.0
2025-03-16 02:30:00,489.46,0.0,3.0,92.09666666666664,480.99,70.0,100.0,74.0,70.0,72.0,68.43666666666667,84.0,69.0,78.0,68.0
2025-03-16 02:45:00,471.1,0.0,2.833333333333333,92.27333333333333,480.99,70.0,100.0,74.0,70.0,72.0,68.56333333333333,84.0,69.0,78.0,68.0
2025-03-16 03:00:00,476.75,0.0,3.0,92.33666666666666,480.99,70.0,100.0,74.0,70.0,72.0,68.64,84.0,69.0,78.0,68.0
2025-03-16 03:15:00,476.7466666666666,0.0,3.1666666666666665,92.46333333333332,480.99,70.0,100.0,74.0,70.0,72.0,68.61,84.0,69.0,78.0,68.0
2025-03-16 03:30:00,482.3966666666667,0.0,3.0,92.3,480.99,70.0,100.0,74.0,70.0,72.0,68.60000000000001,84.0,69.0,78.0,68.0
2025-03-16 03:45:00,481.6933333333333,0.0,3.0,92.05,480.99,70.0,100.0,74.0,70.0,72.0,68.58666666666666,84.0,69.0,78.0,68.0
2025-03-16 04:00:00,477.4533333333334,0.0,3.0,92.06666666666666,480.99,70.0,100.0,74.0,70.0,72.0,68.47,84.0,69.0,78.0,68.0
2025-03-16 04:15:00,483.1066666666666,0.0,3.0,92.00666666666666,480.99,70.0,100.0,74.0,70.0,72.0,68.57333333333334,84.0,69.0,78.0,68.0
2025-03-16 04:30:00,475.3333333333333,0.0,2.6666666666666665,92.05666666666669,480.99,70.0,100.0,74.0,70.0,72.0,68.54,84.0,69.0,78.0,68.0
2025-03-16 04:45:00,483.81,0.0,2.5,92.02,480.99,70.0,100.0,74.0,70.0,72.0,68.67,84.0,69.0,78.0,68.0
2025-03-16 05:00:00,492.28333333333336,0.0,2.833333333333333,92.1,480.99,70.0,100.0,74.0,70.0,72.0,68.74,84.0,69.0,78.0,68.0
2025-03-16 05:15:00,476.7466666666666,0.0,2.833333333333333,92.22666666666667,480.99,70.0,100.0,74.0,70.0,72.0,68.81333333333333,84.0,69.0,78.0,68.0
2025-03-16 05:30:00,472.51,0.0,2.5,92.35666666666668,480.99,70.0,100.0,74.0,70.0,72.0,68.84333333333332,84.0,69.0,78.0,68.0
2025-03-16 05:45:00,473.2133333333333,0.0,2.6666666666666665,92.58333333333331,480.99,70.0,100.0,74.0,70.0,72.0,68.87333333333333,84.0,69.0,78.0,68.0
2025-03-16 06:00:00,478.8666666666666,0.0,2.5,92.68333333333334,480.99,70.0,100.0,74.0,70.0,72.0,69.01,84.0,69.0,78.0,68.0
2025-03-16 06:15:00,485.93,0.0,2.833333333333333,92.62333333333332,480.99,70.0,100.0,74.0,70.0,72.0,69.11,84.0,69.0,78.0,68.0
2025-03-16 06:30:00,481.69,0.0,2.5,93.13333333333333,480.99,70.0,100.0,74.0,70.0,72.0,69.23,84.0,69.0,78.0,68.0
2025-03-16 06:45:00,483.81,0.0,2.5,93.38333333333333,480.99,70.0,100.0,74.0,70.0,72.0,69.37,84.0,69.0,78.0,68.0
2025-03-16 07:00:00,480.9866666666667,0.0,2.5,93.49,480.99,70.0,100.0,74.0,70.0,72.0,69.42666666666666,84.0,69.0,78.0,68.0
2025-03-16 07:15:00,483.8133333333333,0.0,2.6666666666666665,93.44,480.99,70.0,100.0,74.0,70.0,72.0,69.47,84.0,69.0,78.0,68.0
2025-03-16 07:30:00,479.5733333333333,0.0,3.8333333333333335,93.5,480.99,70.0,100.0,74.0,70.0,72.0,69.45666666666666,84.0,69.0,78.0,68.0
2025-03-16 07:45:00,475.3333333333333,0.0,4.333333333333333,93.23333333333332,480.99,70.0,100.0,74.0,70.0,72.0,69.42666666666666,84.0,69.0,78.0,68.0
2025-03-16 08:00:00,474.63,0.0,4.166666666666667,93.19666666666669,480.99,70.0,100.0,74.0,70.0,72.0,69.42,84.0,69.0,78.0,68.0
2025-03-16 08:15:00,483.81,0.0,3.8333333333333335,93.11666666666667,480.99,70.0,100.0,74.0,70.0,72.0,69.48,84.0,69.0,78.0,68.0
2025-03-16 08:30:00,478.16,0.0,3.5,93.00666666666666,480.99,70.0,100.0,74.0,70.0,72.0,69.58999999999999,84.0,69.0,78.0,68.0
2025-03-16 08:45:00,480.28,0.0,3.6666666666666665,92.84,480.99,70.0,100.0,74.0,70.0,72.0,69.65333333333332,84.0,69.0,78.0,68.0
2025-03-16 09:00:00,481.69,0.0,3.333333333333333,92.55666666666669,480.99,70.0,100.0,74.0,70.0,72.0,69.57333333333332,84.0,69.0,78.0,68.0
2025-03-16 09:15:00,479.57,0.0,3.8333333333333335,92.46666666666664,480.99,70.0,100.0,74.0,70.0,72.0,69.62666666666667,84.0,69.0,78.0,68.0
2025-03-16 09:30:00,478.8666666666666,0.0,3.0,92.03,480.99,70.0,100.0,74.0,70.0,72.0,69.57,84.0,69.0,78.0,68.0
2025-03-16 09:45:00,475.3366666666666,0.0,3.333333333333333,91.94666666666669,480.99,70.0,100.0,74.0,70.0,72.0,69.61,84.0,69.0,78.0,68.0
2025-03-16 10:00:00,476.04333333333335,0.0,3.0,91.57333333333334,480.99,70.0,100.0,74.0,70.0,72.0,69.47666666666667,84.0,69.0,78.0,68.0
2025-03-16 10:15:00,478.16,0.0,2.6666666666666665,91.17666666666666,480.99,70.0,100.0,74.0,70.0,72.0,69.36333333333333,84.0,69.0,78.0,68.0
2025-03-16 10:30:00,473.92333333333335,0.0,3.5,90.77,480.99,70.0,100.0,74.0,70.0,72.0,69.18666666666667,84.0,69.0,78.0,68.0
2025-03-16 10:45:00,479.57666666666665,0.0,2.5,90.29666666666668,480.99,70.0,100.0,74.0,70.0,72.0,69.06666666666666,84.0,69.0,78.0,68.0
2025-03-16 11:00:00,471.1,0.0,1.8333333333333333,90.66666666666669,480.99,70.0,100.0,74.0,70.0,72.0,68.97,84.0,69.0,78.0,68.0
2025-03-16 11:15:00,478.16,0.0,1.3333333333333333,90.95,480.99,70.0,100.0,74.0,70.0,72.0,69.00333333333333,84.0,69.0,78.0,68.0
2025-03-16 11:30:00,478.16,0.0,1.0,90.96333333333332,480.99,70.0,100.0,74.0,70.0,72.0,69.01666666666667,84.0,69.0,78.0,68.0
2025-03-16 11:45:00,480.9866666666667,0.0,1.0,90.33333333333331,480.99,70.0,100.0,74.0,70.0,72.0,68.45,84.0,69.0,78.0,68.0
2025-03-16 12:00:00,482.4,0.0,4.0,90.76333333333334,480.99,70.0,100.0,74.0,70.0,72.0,67.41333333333334,84.0,69.0,78.0,68.0
2025-03-16 12:15:00,483.1066666666666,0.0,5.5,91.39333333333332,480.99,70.0,100.0,74.0,70.0,72.0,66.98666666666666,84.0,69.0,78.0,68.0
2025-03-16 12:30:00,485.93,0.0,5.5,91.43666666666668,480.99,70.0,100.0,74.0,70.0,72.0,67.10000000000001,84.0,69.0,78.0,68.0
2025-03-16 12:45:00,481.6933333333333,0.0,5.0,91.49,480.99,70.0,100.0,74.0,70.0,72.0,67.29,84.0,69.0,78.0,68.0
2025-03-16 13:00:00,476.7466666666666,0.0,5.166666666666667,91.12333333333332,480.99,70.0,100.0,74.0,70.0,72.0,67.39,84.0,69.0,78.0,68.0
2025-03-16 13:15:00,483.1066666666666,0.0,5.166666666666667,90.95666666666666,480.99,70.0,100.0,74.0,70.0,72.0,67.45333333333333,84.0,69.0,78.0,68.0
2025-03-16 13:30:00,487.3433333333333,0.0,5.333333333333333,91.05333333333331,480.99,70.0,100.0,74.0,70.0,72.0,67.89,84.0,69.0,78.0,68.0
2025-03-16 13:45:00,476.04,0.0,5.166666666666667,91.34666666666664,480.99,70.0,100.0,74.0,70.0,72.0,68.45666666666666,84.0,69.0,78.0,68.0
2025-03-16 14:00:00,465.44666666666666,0.0,5.0,91.35333333333334,480.99,70.0,100.0,74.0,70.0,72.0,68.81,84.0,69.0,78.0,68.0
2025-03-16 14:15:00,476.7466666666666,0.0,5.0,91.25,480.99,70.0,100.0,74.0,70.0,72.0,69.01666666666667,84.0,69.0,78.0,68.0
2025-03-16 14:30:00,478.8666666666666,0.0,5.0,91.15333333333336,480.99,70.0,100.0,74.0,70.0,72.0,69.13333333333334,84.0,69.0,78.0,68.0
2025-03-16 14:45:00,476.04,0.0,5.0,91.97333333333334,480.99,70.0,100.0,74.0,70.0,72.0,69.27333333333333,84.0,69.0,78.0,68.0
2025-03-16 15:00:00,481.6933333333333,0.0,4.833333333333333,92.23333333333332,480.99,70.0,100.0,74.0,70.0,72.0,69.39666666666666,84.0,69.0,78.0,68.0
2025-03-16 15:15:00,480.28,0.0,4.833333333333333,92.69333333333331,480.99,70.0,100.0,74.0,70.0,72.0,69.53666666666666,84.0,69.0,78.0,68.0
2025-03-16 15:30:00,478.16,0.0,5.0,92.15,480.99,70.0,100.0,74.0,70.0,72.0,69.63666666666667,84.0,69.0,78.0,68.0
2025-03-16 15:45:00,471.8066666666667,0.0,4.666666666666667,91.55666666666669,480.99,70.0,100.0,74.0,70.0,72.0,69.67666666666666,84.0,69.0,78.0,68.0
2025-03-16 16:00:00,488.0466666666666,0.0,4.5,91.07333333333334,480.99,70.0,100.0,74.0,70.0,72.0,69.66333333333334,84.0,69.0,78.0,68.0
2025-03-16 16:15:00,475.3333333333333,0.0,5.833333333333333,91.04,480.99,70.0,100.0,74.0,70.0,72.0,69.69,84.0,69.0,78.0,68.0
2025-03-16 16:30:00,468.9766666666666,0.0,6.666666666666667,91.31666666666666,480.99,70.0,100.0,74.0,70.0,72.0,69.79,84.0,69.0,78.0,68.0
2025-03-16 16:45:00,480.9866666666667,0.0,8.0,91.77666666666666,480.99,70.0,100.0,74.0,70.0,72.0,69.92666666666666,84.0,69.0,78.0,68.0
2025-03-16 17:00:00,476.04333333333335,0.0,9.333333333333334,92.52,480.99,70.0,100.0,74.0,70.0,72.0,69.92333333333333,84.0,69.0,78.0,68.0
2025-03-16 17:15:00,478.16333333333336,0.0,11.5,93.02666666666666,480.99,70.0,100.0,74.0,70.0,72.0,69.8,84.0,69.0,78.0,68.0
2025-03-16 17:30:00,478.16,0.0,12.833333333333334,93.69333333333334,480.99,70.0,100.0,74.0,70.0,72.0,69.64666666666666,84.0,69.0,78.0,68.0
2025-03-16 17:45:00,475.3366666666666,0.0,12.5,93.65666666666668,480.99,70.0,100.0,74.0,70.0,72.0,69.49,84.0,69.0,78.0,68.0
2025-03-16 18:00:00,469.68666666666667,0.0,12.5,93.84,480.99,70.0,100.0,74.0,70.0,72.0,69.42666666666666,84.0,69.0,78.0,68.0
2025-03-16 18:15:00,478.16333333333336,0.0,12.5,93.83666666666666,480.99,70.0,100.0,74.0,70.0,72.0,69.43333333333334,84.0,69.0,78.0,68.0
2025-03-16 18:30:00,466.15333333333336,0.0,12.5,93.95,480.99,70.0,100.0,74.0,70.0,72.0,69.56333333333333,84.0,69.0,78.0,68.0
2025-03-16 18:45:00,477.4533333333333,0.0,12.5,93.9,480.99,70.0,100.0,74.0,70.0,72.0,69.71333333333332,84.0,69.0,78.0,68.0
2025-03-16 19:00:00,485.22333333333336,0.0,12.333333333333334,93.56,480.99,70.0,100.0,74.0,70.0,72.0,69.90333333333332,84.0,69.0,78.0,68.0
2025-03-16 19:15:00,478.8633333333334,0.0,12.5,93.56666666666666,480.99,70.0,100.0,74.0,70.0,72.0,69.98,84.0,69.0,78.0,68.0
2025-03-16 19:30:00,476.04,0.0,12.166666666666666,93.82333333333334,480.99,70.0,98.90666666666668,74.0,70.0,72.0,70.04333333333334,84.0,69.0,78.0,68.0
2025-03-16 19:45:00,488.7533333333333,0.0,12.5,93.91333333333334,480.99,70.0,95.7,74.0,70.0,72.0,70.16000000000001,84.0,69.0,78.0,68.0
2025-03-16 20:00:00,491.58,0.0,12.666666666666666,93.65333333333332,480.99,70.0,92.49333333333334,74.0,70.0,72.0,70.23666666666666,84.0,69.0,78.0,68.0
2025-03-16 20:15:00,482.3966666666667,0.0,12.5,92.99666666666668,480.99,70.0,88.31,74.0,70.0,72.0,70.33999999999999,84.0,69.0,78.0,68.0
2025-03-16 20:30:00,483.1033333333333,0.0,12.5,91.24666666666668,480.99,70.0,81.14666666666666,74.0,70.0,72.0,70.52666666666667,84.0,69.0,78.0,68.0
2025-03-16 20:45:00,494.40333333333336,0.0,12.333333333333334,89.24000000000001,480.99,70.0,74.86,74.0,70.0,72.0,70.63333333333334,84.0,69.0,78.0,68.0
2025-03-16 21:00:00,488.0466666666667,0.0,12.333333333333334,85.89333333333333,480.99,70.0,66.33333333333333,74.0,70.0,72.0,70.80333333333333,84.0,69.0,78.0,68.0
2025-03-16 21:15:00,485.22,0.0,11.5,82.22666666666667,480.99,70.0,58.41666666666666,74.0,70.0,72.0,70.86333333333333,84.0,69.0,78.0,68.0
2025-03-16 21:30:00,476.04,0.0,11.333333333333334,77.09666666666668,480.99,70.0,47.32333333333333,74.0,70.0,72.0,71.06,84.0,69.0,78.0,68.0
2025-03-16 21:45:00,479.5733333333333,0.0,11.333333333333334,70.75333333333333,480.99,70.0,32.00333333333334,74.0,70.0,72.0,71.36999999999999,84.0,69.0,78.0,68.0
2025-03-16 22:00:00,481.6933333333333,0.0,12.833333333333334,65.70666666666666,480.99,70.0,12.293333333333331,74.0,70.0,72.0,71.77333333333333,84.0,69.0,78.0,68.0
2025-03-16 22:15:00,489.46,0.0,12.666666666666666,64.67333333333333,480.99,70.0,0.0,74.0,70.0,72.0,71.99666666666666,84.0,69.0,78.0,68.0
2025-03-16 22:30:00,475.3366666666666,0.0,12.5,64.65666666666668,480.99,70.0,0.0,74.0,70.0,72.0,71.80666666666666,84.0,69.0,78.0,68.0
2025-03-16 22:45:00,475.3366666666666,0.0,12.166666666666666,64.65666666666668,480.99,70.0,0.0,74.0,70.0,72.0,71.58,84.0,69.0,78.0,68.0
2025-03-16 23:00:00,476.7466666666666,0.0,11.833333333333334,64.63,480.99,70.0,0.0,74.0,70.0,72.0,71.65333333333334,84.0,69.0,78.0,68.0
2025-03-16 23:15:00,470.39,0.0,12.0,64.59333333333332,480.99,70.0,0.0,74.0,70.0,72.0,71.64333333333333,84.0,69.0,78.0,68.0
2025-03-16 23:30:00,478.87000000000006,0.0,11.666666666666666,64.46333333333332,480.99,70.0,0.0,74.0,70.0,72.0,71.65666666666668,84.0,69.0,78.0,68.0
2025-03-16 23:45:00,482.4,0.0,11.0,64.33333333333333,480.99,70.0,0.0,74.0,70.0,72.0,71.60000000000001,84.0,69.0,78.0,68.0
2025-03-17 00:00:00,475.3366666666666,0.0,11.5,64.36333333333333,480.99,70.0,0.0,74.0,70.0,72.0,71.39999999999999,84.0,69.0,78.0,68.0
2025-03-17 00:15:00,483.8066666666667,0.0,11.666666666666666,64.4,480.99,70.0,0.0,74.0,70.0,72.0,71.23333333333333,84.0,69.0,78.0,68.0
2025-03-17 00:30:00,479.5733333333333,0.0,11.333333333333334,64.27999999999999,480.99,70.0,0.0,74.0,70.0,72.0,71.23333333333333,84.0,69.0,78.0,68.0
2025-03-17 00:45:00,485.93,0.0,11.5,64.28000000000002,480.99,70.0,0.0,74.0,70.0,72.0,71.04333333333334,84.0,69.0,78.0,68.0
2025-03-17 01:00:00,474.63,0.0,11.333333333333334,64.23333333333333,480.99,70.0,0.0,74.0,70.0,72.0,70.91666666666667,84.0,69.0,78.0,68.0
2025-03-17 01:15:00,482.4,0.0,11.0,64.17333333333333,480.99,70.0,0.0,74.0,70.0,72.0,70.89666666666666,84.0,69.0,78.0,68.0
2025-03-17 01:30:00,472.51,0.0,11.0,64.12666666666667,480.99,70.0,0.0,74.0,70.0,72.0,70.82333333333334,84.0,69.0,78.0,68.0
2025-03-17 01:45:00,473.2133333333333,0.0,11.0,64.12333333333333,480.99,70.0,0.0,74.0,70.0,72.0,70.62333333333333,84.0,69.0,78.0,68.0
2025-03-17 02:00:00,477.4533333333333,0.0,10.666666666666666,64.04,480.99,70.0,0.0,74.0,70.0,72.0,70.52999999999999,84.0,69.0,78.0,68.0
2025-03-17 02:15:00,480.28,0.0,10.666666666666666,64.01,480.99,70.0,0.0,74.0,70.0,72.0,70.42666666666666,84.0,69.0,78.0,68.0
2025-03-17 02:30:00,471.8033333333333,0.0,10.5,63.97,480.99,70.0,0.0,74.0,70.0,72.0,70.38666666666667,84.0,69.0,78.0,68.0
2025-03-17 02:45:00,482.4,0.0,10.5,63.92666666666667,480.99,70.0,0.0,74.0,70.0,72.0,70.27,84.0,69.0,78.0,68.0
2025-03-17 03:00:00,478.8666666666666,0.0,10.333333333333334,63.81333333333333,480.99,70.0,0.0,74.0,70.0,72.0,70.28666666666668,84.0,69.0,78.0,68.0
2025-03-17 03:15:00,480.28,0.0,10.0,63.66666666666666,480.99,70.0,0.0,74.0,70.0,72.0,70.26333333333334,84.0,69.0,78.0,68.0
2025-03-17 03:30:00,471.8033333333333,0.0,9.666666666666666,63.61000000000001,480.99,70.0,0.0,74.0,70.0,72.0,70.23,84.0,69.0,78.0,68.0
2025-03-17 03:45:00,484.51666666666665,0.0,9.833333333333334,63.60333333333333,480.99,70.0,0.0,74.0,70.0,72.0,70.09666666666666,84.0,69.0,78.0,68.0
2025-03-17 04:00:00,471.8,0.0,9.833333333333334,63.49666666666667,480.99,70.0,0.0,74.0,70.0,72.0,70.07666666666667,84.0,69.0,78.0,68.0
2025-03-17 04:15:00,480.9866666666667,0.0,9.5,63.37,480.99,70.0,0.2333333333333333,74.0,70.0,72.0,69.98,84.0,69.0,78.0,68.0
2025-03-17 04:30:00,483.81,0.0,9.5,63.36666666666667,480.99,70.0,0.8300000000000001,74.0,70.0,72.0,69.95333333333333,84.0,69.0,78.0,68.0
2025-03-17 04:45:00,481.6933333333333,0.0,9.333333333333334,63.34,480.99,70.0,2.67,74.0,70.0,72.0,69.89333333333333,84.0,69.0,78.0,68.0
2025-03-17 05:00:00,489.46,0.0,9.333333333333334,63.31333333333333,480.99,70.0,5.633333333333333,74.0,70.0,72.0,69.79666666666667,84.0,69.0,78.0,68.0
2025-03-17 05:15:00,482.4,0.0,9.166666666666666,63.32666666666666,480.99,70.0,9.036666666666669,74.0,70.0,72.0,69.71,84.0,69.0,78.0,68.0
2025-03-17 05:30:00,476.04333333333335,0.0,9.0,63.47,480.99,70.0,11.423333333333332,74.0,70.0,72.0,69.69666666666666,84.0,69.0,78.0,68.0
2025-03-17 05:45:00,483.8133333333333,0.0,9.0,64.11333333333333,480.99,70.0,13.840000000000002,74.0,70.0,72.0,69.68333333333334,84.0,69.0,78.0,68.0
2025-03-17 06:00:00,481.6933333333333,0.0,8.666666666666666,64.71333333333332,480.99,70.0,16.16,74.0,70.0,72.0,69.69,84.0,69.0,78.0,68.0
2025-03-17 06:15:00,480.28,0.0,8.5,65.14666666666666,480.99,70.0,18.23333333333333,74.0,70.0,72.0,69.69666666666666,84.0,69.0,78.0,68.0
2025-03-17 06:30:00,477.45666666666665,0.0,8.5,65.64333333333333,480.99,70.0,20.416666666666668,74.0,70.0,72.0,69.69,84.0,69.0,78.0,68.0
2025-03-17 06:45:00,470.39,0.0,8.5,66.19,480.99,70.0,22.413333333333338,74.0,70.0,72.0,69.70333333333333,84.0,69.0,78.0,68.0
2025-03-17 07:00:00,473.92333333333335,0.0,8.5,66.59666666666668,480.99,70.0,23.826666666666668,74.0,70.0,72.0,69.74,84.0,69.0,78.0,68.0
2025-03-17 07:15:00,483.1033333333333,0.0,8.5,66.50333333333333,480.99,70.0,23.926666666666662,74.0,70.0,72.0,69.81666666666666,84.0,69.0,78.0,68.0
2025-03-17 07:30:00,485.9266666666667,0.0,8.5,66.80666666666667,480.99,70.0,25.313333333333333,74.0,70.0,72.0,69.81333333333333,84.0,69.0,78.0,68.0
2025-03-17 07:45:00,478.87000000000006,0.0,8.5,67.20333333333333,480.99,70.0,26.35333333333333,74.0,70.0,72.0,69.82,84.0,69.0,78.0,68.0
2025-03-17 08:00:00,480.28,0.0,8.5,67.18666666666667,480.99,70.0,26.646666666666665,74.0,70.0,72.0,69.84666666666666,84.0,69.0,78.0,68.0
2025-03-17 08:15:00,485.9266666666667,0.0,8.5,67.47000000000001,480.99,70.0,27.48333333333333,74.0,70.0,72.0,69.86,84.0,69.0,78.0,68.0
2025-03-17 08:30:00,476.04,0.0,8.333333333333334,67.49666666666667,480.99,70.0,27.366666666666664,74.0,70.0,72.0,69.90333333333332,84.0,69.0,78.0,68.0
2025-03-17 08:45:00,485.93,0.0,8.5,67.56333333333333,480.99,70.0,28.316666666666663,74.0,70.0,72.0,69.91000000000001,84.0,69.0,78.0,68.0
2025-03-17 09:00:00,482.3966666666667,0.0,8.166666666666666,67.79333333333334,480.99,70.0,28.80333333333333,74.0,70.0,72.0,69.89333333333333,84.0,69.0,78.0,68.0
2025-03-17 09:15:00,478.8666666666666,0.0,8.333333333333334,67.88666666666667,480.99,70.0,30.15,74.0,70.0,72.0,69.86333333333333,84.0,69.0,78.0,68.0
2025-03-17 09:30:00,482.4,0.0,8.166666666666666,67.49666666666667,480.99,70.0,28.936666666666667,74.0,70.0,72.0,69.96,84.0,69.0,78.0,68.0
2025-03-17 09:45:00,474.63,0.0,7.833333333333333,67.65333333333334,480.99,70.0,30.0,74.0,70.0,72.0,69.92333333333333,84.0,69.0,78.0,68.0
2025-03-17 10:00:00,477.4533333333334,0.0,7.666666666666667,67.86666666666666,480.99,70.0,30.706666666666667,74.0,70.0,72.0,69.93,84.0,69.0,78.0,68.0
2025-03-17 10:15:00,483.1033333333333,0.0,7.5,67.71,480.99,70.0,30.986666666666665,74.0,70.0,72.0,69.95,84.0,69.0,78.0,68.0
2025-03-17 10:30:00,475.3366666666666,0.0,7.5,68.55333333333333,480.99,70.0,33.693333333333335,74.0,70.0,72.0,69.84,84.0,69.0,78.0,68.0
2025-03-17 10:45:00,477.45666666666665,0.0,7.5,68.89666666666666,480.99,70.0,34.416666666666664,74.0,70.0,72.0,69.85666666666667,84.0,69.0,78.0,68.0
2025-03-17 11:00:00,481.69000000000005,0.0,7.166666666666667,69.45,480.99,70.0,36.42333333333334,74.0,70.0,72.0,69.82,84.0,69.0,78.0,68.0
2025-03-17 11:15:00,483.81,0.0,7.166666666666667,69.67333333333333,480.99,70.0,37.23333333333333,74.0,70.0,72.0,69.83999999999999,84.0,69.0,78.0,68.0
2025-03-17 11:30:00,486.6366666666667,0.0,6.833333333333333,70.03666666666668,480.99,70.0,38.27333333333333,74.0,70.0,72.0,69.84333333333333,84.0,69.0,78.0,68.0
2025-03-17 11:45:00,474.6266666666667,0.0,6.666666666666667,70.61,480.99,70.0,39.45333333333334,74.0,70.0,72.0,69.84333333333333,84.0,69.0,78.0,68.0
2025-03-17 12:00:00,477.45666666666665,0.0,7.0,71.05333333333333,480.99,70.0,40.53,74.0,70.0,72.0,69.84333333333333,84.0,69.0,78.0,68.0
2025-03-17 12:15:00,479.57,0.0,6.833333333333333,71.61333333333333,480.99,70.0,41.68,74.0,70.0,72.0,69.84333333333333,84.0,69.0,78.0,68.0
2025-03-17 12:30:00,482.4,0.0,7.0,72.45666666666666,480.99,70.0,43.29666666666666,74.0,70.0,72.0,69.82,84.0,69.0,78.0,68.0
2025-03-17 12:45:00,479.57666666666665,0.0,6.833333333333333,72.59,480.99,70.0,43.13666666666666,74.0,70.0,72.0,69.88333333333333,84.0,69.0,78.0,68.0
2025-03-17 13:00:00,481.6933333333333,0.0,7.0,71.81666666666666,480.99,70.0,40.44333333333333,74.0,70.0,72.0,70.02666666666667,84.0,69.0,78.0,68.0
2025-03-17 13:15:00,480.28,0.0,7.0,70.65666666666667,480.99,70.0,38.16666666666666,74.0,70.0,72.0,70.10666666666667,84.0,69.0,78.0,68.0
2025-03-17 13:30:00,466.86,0.0,7.0,70.40666666666667,480.99,70.0,36.92666666666667,74.0,70.0,72.0,70.12,84.0,69.0,78.0,68.0
2025-03-17 13:45:00,476.04333333333335,0.0,7.0,70.25,480.99,70.0,35.71666666666667,74.0,70.0,72.0,70.13666666666667,84.0,69.0,78.0,68.0
2025-03-17 14:00:00,483.81,0.0,6.833333333333333,69.86333333333333,480.99,70.0,34.2,74.0,70.0,72.0,70.17,84.0,69.0,78.0,68.0
2025-03-17 14:15:00,478.16333333333336,0.0,6.833333333333333,69.19333333333333,480.99,70.0,31.546666666666667,74.0,70.0,72.0,70.21333333333332,84.0,69.0,78.0,68.0
2025-03-17 14:30:00,483.81,0.0,7.0,69.18,480.99,70.0,29.91333333333333,74.0,70.0,72.0,70.21333333333332,84.0,69.0,78.0,68.0
2025-03-17 14:45:00,476.7466666666666,0.0,7.0,68.71333333333332,480.99,70.0,27.953333333333333,74.0,70.0,72.0,70.22,84.0,69.0,78.0,68.0
2025-03-17 15:00:00,477.45666666666665,0.0,7.166666666666667,68.40666666666665,480.99,70.0,25.676666666666662,74.0,70.0,72.0,70.25,84.0,69.0,78.0,68.0
2025-03-17 15:15:00,478.16,0.0,7.166666666666667,68.36666666666666,480.99,70.0,24.506666666666664,74.0,70.0,72.0,70.22666666666667,84.0,69.0,78.0,68.0
2025-03-17 15:30:00,480.9866666666667,0.0,7.0,68.02333333333333,480.99,70.0,21.87,74.0,70.0,72.0,70.26333333333334,84.0,69.0,78.0,68.0
2025-03-17 15:45:00,480.2766666666666,0.0,7.0,67.76333333333334,480.99,70.0,20.406666666666663,74.0,70.0,72.0,70.23,84.0,69.0,78.0,68.0
2025-03-17 16:00:00,481.6933333333333,0.0,7.5,67.57333333333332,480.99,70.0,18.32333333333333,74.0,70.0,72.0,70.24333333333334,84.0,69.0,78.0,68.0
2025-03-17 16:15:00,488.7533333333333,0.0,7.5,66.85666666666667,480.99,70.0,14.853333333333332,74.0,70.0,72.0,70.30666666666667,84.0,69.0,78.0,68.0
2025-03-17 16:30:00,470.3933333333334,0.0,7.5,66.81,480.99,70.0,13.813333333333333,74.0,70.0,72.0,70.26333333333334,84.0,69.0,78.0,68.0
2025-03-17 16:45:00,483.81,0.0,7.5,66.53,480.99,70.0,11.98,74.0,70.0,72.0,70.25,84.0,69.0,78.0,68.0
2025-03-17 17:00:00,479.5733333333333,0.0,7.5,66.45,480.99,70.0,9.236666666666666,74.0,70.0,72.0,70.29,84.0,69.0,78.0,68.0
2025-03-17 17:15:00,485.9333333333333,0.0,7.833333333333333,66.50666666666667,480.99,70.0,7.646666666666667,74.0,70.0,72.0,70.26666666666667,84.0,69.0,78.0,68.0
2025-03-17 17:30:00,476.75,0.0,7.833333333333333,66.66,480.99,70.0,4.58,74.0,70.0,72.0,70.33,84.0,69.0,78.0,68.0
2025-03-17 17:45:00,483.1033333333333,0.0,7.5,67.00333333333333,480.99,70.0,2.776666666666667,74.0,70.0,72.0,70.29333333333334,84.0,69.0,78.0,68.0
2025-03-17 18:00:00,479.57,0.0,8.0,67.12333333333333,480.99,70.0,0.0,74.0,70.0,72.0,70.42333333333333,84.0,69.0,78.0,68.0
2025-03-17 18:15:00,477.45666666666665,0.0,8.0,67.33999999999999,480.99,70.0,0.0,74.0,70.0,72.0,70.52333333333333,84.0,69.0,78.0,68.0
2025-03-17 18:30:00,481.6933333333333,0.0,8.0,67.42666666666666,480.99,70.0,0.0,74.0,70.0,72.0,70.60000000000001,84.0,69.0,78.0,68.0
2025-03-17 18:45:00,471.8033333333333,0.0,8.5,67.63333333333333,480.99,70.0,0.0,74.0,70.0,72.0,70.59666666666668,84.0,69.0,78.0,68.0
2025-03-17 19:00:00,482.3966666666667,0.0,8.333333333333334,67.90333333333332,480.99,70.0,0.0,74.0,70.0,72.0,70.68,84.0,69.0,78.0,68.0
2025-03-17 19:15:00,478.8666666666666,0.0,5.333333333333333,68.12,480.99,70.0,0.0,74.0,70.0,72.0,70.78666666666668,84.0,69.0,78.0,68.0
2025-03-17 19:30:00,479.5733333333333,0.0,3.1666666666666665,65.44333333333334,480.99,70.0,0.0,74.0,70.0,72.0,70.71666666666667,84.0,69.0,78.0,68.0
2025-03-17 19:45:00,478.16,0.0,3.5,65.59333333333332,480.99,70.0,0.0,74.0,70.0,72.0,70.56333333333333,84.0,69.0,78.0,68.0
2025-03-17 20:00:00,473.92333333333335,0.0,1.5,65.47333333333334,480.99,70.0,0.0,74.0,70.0,72.0,70.54666666666667,84.0,69.0,78.0,68.0
2025-03-17 20:15:00,479.5733333333333,0.0,1.3333333333333333,65.06,480.99,70.0,0.0,74.0,70.0,72.0,70.52,84.0,69.0,78.0,68.0
2025-03-17 20:30:00,485.93,0.0,2.6666666666666665,65.54333333333334,480.99,70.0,0.0,74.0,70.0,72.0,70.49000000000001,84.0,69.0,78.0,68.0
2025-03-17 20:45:00,485.93,0.0,3.5,65.31666666666666,480.99,70.0,0.0,74.0,70.0,72.0,70.47333333333334,84.0,69.0,78.0,68.0
2025-03-17 21:00:00,485.22333333333336,0.0,3.333333333333333,65.21666666666665,480.99,70.0,0.0,74.0,70.0,72.0,70.39999999999999,84.0,69.0,78.0,68.0
2025-03-17 21:15:00,482.3966666666667,0.0,3.333333333333333,65.29,480.99,70.0,0.0,74.0,70.0,72.0,70.42333333333333,84.0,69.0,78.0,68.0
2025-03-17 21:30:00,477.4533333333333,0.0,3.333333333333333,65.37333333333333,480.99,70.0,0.0,74.0,70.0,72.0,70.52666666666667,84.0,69.0,78.0,68.0
2025-03-17 21:45:00,471.0966666666666,0.0,2.833333333333333,65.16333333333334,480.99,70.0,0.0,74.0,70.0,72.0,70.52,84.0,69.0,78.0,68.0
2025-03-17 22:00:00,481.6933333333333,0.0,2.833333333333333,65.04,480.99,70.0,0.0,74.0,70.0,72.0,70.47666666666667,84.0,69.0,78.0,68.0
2025-03-17 22:15:00,485.93,0.0,3.0,65.0,480.99,70.0,0.0,74.0,70.0,72.0,70.42333333333333,84.0,69.0,78.0,68.0
2025-03-17 22:30:00,483.8133333333333,0.0,3.0,64.91333333333334,480.99,70.0,0.0,74.0,70.0,72.0,70.43,84.0,69.0,78.0,68.0
2025-03-17 22:45:00,476.04,0.0,2.6666666666666665,64.75,480.99,70.0,0.0,74.0,70.0,72.0,70.41666666666667,84.0,69.0,78.0,68.0
2025-03-17 23:00:00,481.69,0.0,2.5,64.25,480.99,70.0,0.0,74.0,70.0,72.0,70.67333333333333,84.0,69.0,78.0,68.0
2025-03-17 23:15:00,473.92333333333335,0.0,2.6666666666666665,63.77333333333333,480.99,70.0,0.0,74.0,70.0,72.0,70.61666666666666,84.0,69.0,78.0,68.0
2025-03-17 23:30:00,472.51,0.0,2.5,63.27,480.99,70.0,0.0,74.0,70.0,72.0,70.52,84.0,69.0,78.0,68.0
2025-03-17 23:45:00,477.4533333333334,0.0,3.333333333333333,62.923333333333325,480.99,70.0,0.0,74.0,70.0,72.0,70.42,84.0,69.0,78.0,68.0
2025-03-18 00:00:00,483.1033333333333,0.0,4.666666666666667,63.06666666666666,480.99,70.0,0.0,74.0,70.0,72.0,70.65333333333334,84.0,69.0,78.0,68.0
2025-03-18 00:15:00,470.39,0.0,6.0,63.126666666666665,480.99,70.0,0.0,74.0,70.0,72.0,70.54,84.0,69.0,78.0,68.0
2025-03-18 00:30:00,484.51666666666665,0.0,6.666666666666667,63.32333333333333,480.99,70.0,0.0,74.0,70.0,72.0,70.49666666666667,84.0,69.0,78.0,68.0
2025-03-18 00:45:00,478.8633333333334,0.0,7.5,63.38666666666666,480.99,70.0,0.0,74.0,70.0,72.0,70.32666666666667,84.0,69.0,78.0,68.0
2025-03-18 01:00:00,478.16,0.0,7.833333333333333,63.27666666666666,480.99,70.0,0.0,74.0,70.0,72.0,70.27666666666666,84.0,69.0,78.0,68.0
2025-03-18 01:15:00,476.04,0.0,9.0,63.2,480.99,70.0,0.0,74.0,70.0,72.0,70.25,84.0,69.0,78.0,68.0
2025-03-18 01:30:00,480.28,0.0,10.5,63.79333333333333,480.99,70.0,0.0966666666666666,74.0,70.0,72.0,69.99666666666667,84.0,69.0,78.0,68.0
2025-03-18 01:45:00,480.9866666666667,0.0,10.666666666666666,64.45666666666666,480.99,70.0,0.5733333333333334,74.0,70.0,72.0,69.97000000000001,84.0,69.0,78.0,68.0
2025-03-18 02:00:00,466.86,0.0,10.0,64.32333333333334,480.99,70.0,0.0333333333333333,74.0,70.0,72.0,70.02333333333333,84.0,69.0,78.0,68.0
2025-03-18 02:15:00,476.04333333333335,0.0,10.5,64.16333333333334,480.99,70.0,0.3233333333333333,74.0,70.0,72.0,69.97333333333333,84.0,69.0,78.0,68.0
2025-03-18 02:30:00,480.28,0.0,10.666666666666666,64.01666666666667,480.99,70.0,1.8333333333333333,74.0,70.0,72.0,69.91666666666667,84.0,69.0,78.0,68.0
2025-03-18 02:45:00,477.4533333333334,0.0,10.833333333333334,64.12,480.99,70.0,4.193333333333333,74.0,70.0,72.0,69.86,84.0,69.0,78.0,68.0
2025-03-18 03:00:00,477.4533333333333,0.0,10.333333333333334,63.98666666666667,480.99,70.0,5.21,74.0,70.0,72.0,69.84666666666666,84.0,69.0,78.0,68.0
2025-03-18 03:15:00,486.6366666666666,0.0,9.666666666666666,63.78,480.99,70.0,6.93,74.0,70.0,72.0,69.83333333333333,84.0,69.0,78.0,68.0
2025-03-18 03:30:00,466.1566666666667,0.0,10.166666666666666,63.70333333333334,480.99,70.0,11.03,74.0,70.0,72.0,69.69666666666666,84.0,69.0,78.0,68.0
2025-03-18 03:45:00,473.92333333333335,0.0,11.333333333333334,64.38,480.99,70.0,13.396666666666668,74.0,70.0,72.0,69.67999999999999,84.0,69.0,78.0,68.0
2025-03-18 04:00:00,471.8033333333333,0.0,12.333333333333334,65.88666666666667,480.99,70.0,18.863333333333333,74.0,70.0,72.0,69.56333333333333,84.0,69.0,78.0,68.0
2025-03-18 04:15:00,483.1033333333333,0.0,12.833333333333334,67.13666666666667,480.99,70.0,21.973333333333333,74.0,70.0,72.0,69.57,84.0,69.0,78.0,68.0
2025-03-18 04:30:00,476.75,0.0,12.666666666666666,67.37666666666667,480.99,70.0,22.593333333333334,74.0,70.0,72.0,69.67999999999999,84.0,69.0,78.0,68.0
2025-03-18 04:45:00,480.9866666666667,0.0,13.0,67.80333333333334,480.99,70.0,24.203333333333333,74.0,70.0,72.0,69.70333333333333,84.0,69.0,78.0,68.0
2025-03-18 05:00:00,478.8666666666666,0.0,13.0,68.32333333333334,480.99,70.0,25.75,74.0,70.0,72.0,69.74666666666666,84.0,69.0,78.0,68.0
2025-03-18 05:15:00,478.16,0.0,13.0,68.25333333333333,480.99,70.0,24.94666666666667,74.0,70.0,72.0,69.84333333333333,84.0,69.0,78.0,68.0
2025-03-18 05:30:00,476.04333333333335,0.0,13.166666666666666,68.37666666666667,480.99,70.0,25.363333333333333,74.0,70.0,72.0,69.87666666666667,84.0,69.0,78.0,68.0
2025-03-18 05:45:00,464.74,0.0,13.333333333333334,68.16333333333334,480.99,70.0,24.790000000000003,74.0,70.0,72.0,69.93666666666667,84.0,69.0,78.0,68.0
2025-03-18 06:00:00,473.92,0.0,13.333333333333334,68.08333333333333,480.99,70.0,24.81,74.0,70.0,72.0,69.94,84.0,69.0,78.0,68.0
2025-03-18 06:15:00,478.87000000000006,0.0,13.333333333333334,67.98333333333333,480.99,70.0,24.776666666666667,74.0,70.0,72.0,69.97333333333334,84.0,69.0,78.0,68.0
2025-03-18 06:30:00,478.1566666666667,0.0,13.333333333333334,68.09,480.99,70.0,25.570000000000004,74.0,70.0,72.0,69.93666666666667,84.0,69.0,78.0,68.0
2025-03-18 06:45:00,480.9866666666667,0.0,13.5,67.99333333333333,480.99,70.0,25.36,74.0,70.0,72.0,69.96,84.0,69.0,78.0,68.0
2025-03-18 07:00:00,485.93,0.0,13.5,68.08333333333333,480.99,70.0,25.53333333333333,74.0,70.0,72.0,69.96333333333334,84.0,69.0,78.0,68.0
2025-03-18 07:15:00,480.2766666666666,0.0,13.333333333333334,67.96333333333332,480.99,70.0,25.35,74.0,70.0,72.0,69.98,84.0,69.0,78.0,68.0
2025-03-18 07:30:00,484.51666666666665,0.0,13.333333333333334,67.98666666666666,480.99,70.0,26.08333333333333,74.0,70.0,72.0,69.96,84.0,69.0,78.0,68.0
2025-03-18 07:45:00,483.1066666666666,0.0,13.333333333333334,68.45333333333333,480.99,70.0,27.386666666666667,74.0,70.0,72.0,69.91,84.0,69.0,78.0,68.0
2025-03-18 08:00:00,485.93,0.0,13.666666666666666,68.64,480.99,70.0,27.58,74.0,70.0,72.0,69.93333333333334,84.0,69.0,78.0,68.0
2025-03-18 08:15:00,496.5233333333333,0.0,13.5,68.64333333333333,480.99,70.0,27.536666666666665,74.0,70.0,72.0,69.94,84.0,69.0,78.0,68.0
2025-03-18 08:30:00,474.63,0.0,13.5,68.61,480.99,70.0,27.93,74.0,70.0,72.0,69.93666666666667,84.0,69.0,78.0,68.0
2025-03-18 08:45:00,476.7466666666666,0.0,13.5,69.17666666666666,480.99,70.0,30.146666666666665,74.0,70.0,72.0,69.86333333333333,84.0,69.0,78.0,68.0
2025-03-18 09:00:00,473.22,0.0,13.5,69.16333333333334,480.99,70.0,29.433333333333334,74.0,70.0,72.0,69.93666666666667,84.0,69.0,78.0,68.0
2025-03-18 09:15:00,476.75,0.0,13.333333333333334,69.39333333333333,480.99,70.0,30.206666666666667,74.0,70.0,72.0,69.92666666666666,84.0,69.0,78.0,68.0
2025-03-18 09:30:00,475.3366666666666,0.0,13.5,69.76,480.99,70.0,31.043333333333333,74.0,70.0,72.0,69.91333333333334,84.0,69.0,78.0,68.0
2025-03-18 09:45:00,477.4533333333333,0.0,13.5,69.93666666666667,480.99,70.0,30.69666666666667,74.0,70.0,72.0,69.95,84.0,69.0,78.0,68.0
2025-03-18 10:00:00,477.4533333333333,0.0,13.666666666666666,69.63333333333334,480.99,70.0,30.656666666666663,74.0,70.0,72.0,69.96333333333334,84.0,69.0,78.0,68.0
2025-03-18 10:15:00,478.16,0.0,13.5,68.98333333333333,480.99,70.0,29.366666666666664,74.0,70.0,72.0,70.03,84.0,69.0,78.0,68.0
2025-03-18 10:30:00,478.16,0.0,13.333333333333334,69.19666666666666,480.99,70.0,30.08333333333333,74.0,70.0,72.0,69.99666666666667,84.0,69.0,78.0,68.0
2025-03-18 10:45:00,473.92,0.0,13.5,69.02,480.99,70.0,29.843333333333334,74.0,70.0,72.0,69.98666666666666,84.0,69.0,78.0,68.0
2025-03-18 11:00:00,485.93,0.0,13.5,68.80333333333333,480.99,70.0,28.57333333333333,74.0,70.0,72.0,70.04666666666667,84.0,69.0,78.0,68.0
2025-03-18 11:15:00,487.3433333333333,0.0,13.5,68.30666666666667,480.99,70.0,27.52,74.0,70.0,72.0,70.06,84.0,69.0,78.0,68.0
2025-03-18 11:30:00,482.3966666666667,0.0,13.333333333333334,68.83999999999999,480.99,70.0,29.070000000000004,74.0,70.0,72.0,69.98,84.0,69.0,78.0,68.0
2025-03-18 11:45:00,476.04333333333335,0.0,13.5,69.05,480.99,70.0,29.21,74.0,70.0,72.0,69.97333333333334,84.0,69.0,78.0,68.0
2025-03-18 12:00:00,483.81,0.0,13.5,68.85666666666667,480.99,70.0,28.21666666666667,74.0,70.0,72.0,70.01,84.0,69.0,78.0,68.0
2025-03-18 12:15:00,472.51,0.0,13.666666666666666,68.94333333333333,480.99,70.0,28.37,74.0,70.0,72.0,69.95666666666666,84.0,69.0,78.0,68.0
2025-03-18 12:30:00,484.51666666666665,0.0,13.5,70.30333333333333,480.99,70.0,32.31333333333333,74.0,70.0,72.0,69.85000000000001,84.0,69.0,78.0,68.0
2025-03-18 12:45:00,476.7466666666666,0.0,13.5,70.25333333333333,480.99,70.0,30.11,74.0,70.0,72.0,69.97333333333334,84.0,69.0,78.0,68.0
2025-03-18 13:00:00,475.3366666666666,0.0,13.5,71.34666666666668,480.99,70.0,31.01333333333333,74.0,70.0,72.0,69.94333333333333,84.0,69.0,78.0,68.0
2025-03-18 13:15:00,488.4,0.0,11.75,71.715,480.99,70.0,30.86,74.0,70.0,72.0,69.97,84.0,69.0,78.0,68.0
2025-03-18 13:30:00,479.5733333333333,0.0,7.666666666666667,70.00333333333333,480.99,70.0,28.08333333333333,74.0,70.0,72.0,70.08666666666666,84.0,69.0,78.0,68.0
2025-03-18 13:45:00,481.6933333333333,0.0,5.666666666666667,68.39999999999999,480.99,70.0,22.846666666666664,74.0,70.0,72.0,70.27999999999999,84.0,69.0,78.0,68.0
2025-03-18 14:00:00,482.4,0.0,4.0,68.36,480.99,70.0,23.276666666666667,74.0,70.0,72.0,70.16000000000001,84.0,69.0,78.0,68.0
2025-03-18 14:15:00,480.28,0.0,1.8333333333333333,70.16666666666667,480.99,70.0,30.82333333333333,74.0,70.0,72.0,69.79333333333334,84.0,69.0,78.0,68.0
2025-03-18 14:30:00,460.50666666666666,0.0,1.8333333333333333,71.09,480.99,70.0,32.583333333333336,74.0,70.0,72.0,69.79,84.0,69.0,78.0,68.0
2025-03-18 14:45:00,488.0466666666666,0.0,1.5,72.15333333333332,480.99,70.0,35.36,74.0,70.0,72.0,69.72666666666667,84.0,69.0,78.0,68.0
2025-03-18 15:00:00,487.3433333333333,0.0,2.1666666666666665,76.42333333333333,480.99,70.0,43.93333333333334,74.0,70.0,72.0,69.45333333333333,84.0,69.0,78.0,68.0
2025-03-18 15:15:00,472.51,0.0,2.6666666666666665,79.69,480.99,70.0,50.61333333333334,74.0,70.0,72.0,69.35,84.0,69.0,78.0,68.0
2025-03-18 15:30:00,482.3966666666667,0.0,2.833333333333333,77.54,480.99,70.0,54.17,74.0,70.0,72.0,69.41000000000001,84.0,69.0,78.0,68.0
2025-03-18 15:45:00,488.05,0.0,3.0,76.85000000000001,480.99,70.0,59.41333333333333,74.0,70.0,72.0,69.36666666666667,84.0,69.0,78.0,68.0
2025-03-18 16:00:00,480.2766666666666,0.0,3.0,78.51666666666667,480.99,70.0,62.53666666666667,74.0,70.0,72.0,69.44,84.0,69.0,78.0,68.0
2025-03-18 16:15:00,478.8666666666666,0.0,3.1666666666666665,80.34333333333333,480.99,70.0,65.25666666666667,74.0,70.0,72.0,69.48333333333333,84.0,69.0,78.0,68.0
2025-03-18 16:30:00,485.22333333333336,0.0,3.1666666666666665,80.55,480.99,70.0,63.93666666666667,74.0,70.0,72.0,69.71333333333332,84.0,69.0,78.0,68.0
2025-03-18 16:45:00,484.52,0.0,3.333333333333333,82.30333333333333,480.99,70.0,66.00333333333333,74.0,70.0,72.0,69.71,84.0,69.0,78.0,68.0
2025-03-18 17:00:00,486.6333333333334,0.0,3.1666666666666665,83.17,480.99,70.0,65.72,74.0,70.0,72.0,69.83,84.0,69.0,78.0,68.0
2025-03-18 17:15:00,478.8666666666666,0.0,3.1666666666666665,81.49000000000001,480.99,70.0,57.81666666666666,74.0,70.0,72.0,70.2,84.0,69.0,78.0,68.0
2025-03-18 17:30:00,473.2166666666667,0.0,11.666666666666666,80.33666666666666,480.99,70.0,53.6,74.0,70.0,72.0,70.32,84.0,69.0,78.0,68.0
2025-03-18 17:45:00,483.81,0.0,19.5,72.13666666666667,480.99,70.0,37.836666666666666,74.0,70.0,72.0,70.86,84.0,69.0,78.0,68.0
2025-03-18 18:00:00,479.5733333333333,0.0,19.666666666666668,68.75666666666666,480.99,70.0,29.30333333333333,74.0,70.0,72.0,70.94,84.0,69.0,78.0,68.0
2025-03-18 18:15:00,476.7466666666666,0.0,20.0,66.07000000000001,480.99,70.0,18.746666666666663,74.0,70.0,72.0,71.1,84.0,69.0,78.0,68.0
2025-03-18 18:30:00,469.6833333333333,0.0,19.5,64.69,480.99,70.0,12.026666666666666,74.0,70.0,72.0,71.02,84.0,69.0,78.0,68.0
2025-03-18 18:45:00,467.5633333333333,0.0,19.33333333333333,64.08333333333333,480.99,70.0,7.456666666666666,74.0,70.0,72.0,70.86,84.0,69.0,78.0,68.0
2025-03-18 19:00:00,472.51,0.0,18.5,63.49,480.99,70.0,2.623333333333333,74.0,70.0,72.0,70.82333333333334,84.0,69.0,78.0,68.0
2025-03-18 19:15:00,480.28,0.0,19.166666666666668,63.74666666666667,480.99,70.0,0.0,74.0,70.0,72.0,70.84,84.0,69.0,78.0,68.0
2025-03-18 19:30:00,475.3333333333333,0.0,19.33333333333333,63.92666666666667,480.99,70.0,0.0,74.0,70.0,72.0,70.81,84.0,69.0,78.0,68.0
2025-03-18 19:45:00,475.3333333333333,0.0,19.33333333333333,63.78,480.99,70.0,0.0,74.0,70.0,72.0,70.82333333333334,84.0,69.0,78.0,68.0
2025-03-18 20:00:00,483.81,0.0,17.666666666666668,63.70000000000001,480.99,70.0,0.0,74.0,70.0,72.0,70.81333333333333,84.0,69.0,78.0,68.0
2025-03-18 20:15:00,480.28,0.0,19.0,63.870000000000005,480.99,70.0,0.0,74.0,70.0,72.0,70.81,84.0,69.0,78.0,68.0
2025-03-18 20:30:00,480.9866666666667,0.0,18.83333333333333,64.00333333333334,480.99,70.0,0.0,74.0,70.0,72.0,70.81,84.0,69.0,78.0,68.0
2025-03-18 20:45:00,471.1,0.0,17.333333333333332,64.07000000000001,480.99,70.0,0.0,74.0,70.0,72.0,70.84666666666668,84.0,69.0,78.0,68.0
2025-03-18 21:00:00,482.3966666666667,0.0,17.833333333333332,63.42666666666667,480.99,70.0,0.0,74.0,70.0,72.0,70.84666666666666,84.0,69.0,78.0,68.0
2025-03-18 21:15:00,473.92333333333335,0.0,18.666666666666668,63.626666666666665,480.99,70.0,0.0,74.0,70.0,72.0,70.88,84.0,69.0,78.0,68.0
2025-03-18 21:30:00,483.8133333333333,0.0,18.83333333333333,63.51666666666667,480.99,70.0,0.0,74.0,70.0,72.0,70.90666666666667,84.0,69.0,78.0,68.0
2025-03-18 21:45:00,488.05,0.0,18.33333333333333,63.80666666666667,480.99,70.0,0.0,74.0,70.0,72.0,70.89333333333333,84.0,69.0,78.0,68.0
2025-03-18 22:00:00,483.1066666666666,0.0,19.166666666666668,63.923333333333325,480.99,70.0,0.0,74.0,70.0,72.0,70.89666666666666,84.0,69.0,78.0,68.0
2025-03-18 22:15:00,478.16333333333336,0.0,18.83333333333333,63.53666666666667,480.99,70.0,0.0,74.0,70.0,72.0,70.90333333333334,84.0,69.0,78.0,68.0
2025-03-18 22:30:00,480.98333333333335,0.0,19.166666666666668,63.06333333333333,480.99,70.0,0.0,74.0,70.0,72.0,70.91000000000001,84.0,69.0,78.0,68.0
2025-03-18 22:45:00,481.6933333333333,0.0,17.833333333333332,62.79666666666666,480.99,70.0,0.0,74.0,70.0,72.0,70.85666666666667,84.0,69.0,78.0,68.0
2025-03-18 23:00:00,478.8666666666666,0.0,19.166666666666668,62.84,480.99,70.0,0.0,74.0,70.0,72.0,70.83999999999999,84.0,69.0,78.0,68.0
2025-03-18 23:15:00,473.92,0.0,19.33333333333333,62.76666666666667,480.99,70.0,0.0,74.0,70.0,72.0,70.82333333333334,84.0,69.0,78.0,68.0
2025-03-18 23:30:00,490.8733333333333,0.0,19.0,62.39666666666667,480.99,70.0,0.0,74.0,70.0,72.0,70.83333333333333,84.0,69.0,78.0,68.0
2025-03-18 23:45:00,480.28,0.0,19.166666666666668,61.95666666666667,480.99,70.0,0.0,74.0,70.0,72.0,70.79,84.0,69.0,78.0,68.0
2025-03-19 00:00:00,512.77,0.0,9.833333333333334,62.17666666666667,480.99,70.0,0.0,74.0,70.0,72.0,70.92666666666666,84.0,69.0,78.0,68.0
2025-03-19 00:15:00,490.1666666666667,0.0,4.833333333333333,63.876666666666665,480.99,70.0,0.0,74.0,70.0,72.0,70.73,84.0,69.0,78.0,68.0
2025-03-19 00:30:00,484.51666666666665,0.0,4.833333333333333,63.75,480.99,70.0,0.0,74.0,70.0,72.0,70.52,84.0,69.0,78.0,68.0
2025-03-19 00:45:00,476.7466666666666,0.0,5.166666666666667,63.54,480.99,70.0,0.0,74.0,70.0,72.0,70.50666666666666,84.0,69.0,78.0,68.0
2025-03-19 01:00:00,481.69000000000005,0.0,5.666666666666667,63.28666666666667,480.99,70.0,0.0,74.0,70.0,72.0,70.30666666666666,84.0,69.0,78.0,68.0
2025-03-19 01:15:00,483.1033333333333,0.0,5.666666666666667,63.120000000000005,480.99,70.0,0.0,74.0,70.0,72.0,70.3,84.0,69.0,78.0,68.0
2025-03-19 01:30:00,479.57666666666665,0.0,5.5,62.77,480.99,70.0,0.0,74.0,70.0,72.0,70.36666666666666,84.0,69.0,78.0,68.0
2025-03-19 01:45:00,479.5733333333333,0.0,6.0,62.61333333333334,480.99,70.0,0.0,74.0,70.0,72.0,70.37666666666667,84.0,69.0,78.0,68.0
2025-03-19 02:00:00,483.81,0.0,6.166666666666667,62.42666666666667,480.99,70.0,0.0,74.0,70.0,72.0,70.15333333333334,84.0,69.0,78.0,68.0
2025-03-19 02:15:00,483.81,0.0,6.5,62.19,480.99,70.0,1.903333333333333,74.0,70.0,72.0,69.89999999999999,84.0,69.0,78.0,68.0
2025-03-19 02:30:00,483.1000000000001,0.0,6.166666666666667,62.07666666666668,480.99,70.0,3.333333333333333,74.0,70.0,72.0,69.87666666666667,84.0,69.0,78.0,68.0
2025-03-19 02:45:00,482.4,0.0,6.0,61.99333333333334,480.99,70.0,3.44,74.0,70.0,72.0,69.89666666666666,84.0,69.0,78.0,68.0
2025-03-19 03:00:00,476.75,0.0,6.333333333333333,62.1,480.99,70.0,6.566666666666666,74.0,70.0,72.0,69.79333333333334,84.0,69.0,78.0,68.0
2025-03-19 03:15:00,480.9866666666667,0.0,6.166666666666667,62.21,480.99,70.0,11.776666666666666,74.0,70.0,72.0,69.63333333333333,84.0,69.0,78.0,68.0
2025-03-19 03:30:00,476.7466666666666,0.0,6.166666666666667,62.4,480.99,70.0,13.97,74.0,70.0,72.0,69.66666666666667,84.0,69.0,78.0,68.0
2025-03-19 03:45:00,478.8666666666666,0.0,5.666666666666667,62.56666666666666,480.99,70.0,15.306666666666668,74.0,70.0,72.0,69.70333333333333,84.0,69.0,78.0,68.0
2025-03-19 04:00:00,482.4,0.0,5.833333333333333,62.85999999999999,480.99,70.0,17.44333333333333,74.0,70.0,72.0,69.71666666666665,84.0,69.0,78.0,68.0
2025-03-19 04:15:00,478.16,0.0,5.833333333333333,64.01,480.99,70.0,23.36,74.0,70.0,72.0,69.53666666666668,84.0,69.0,78.0,68.0
2025-03-19 04:30:00,465.44666666666666,0.0,5.666666666666667,65.56333333333333,480.99,70.0,29.49666666666667,74.0,70.0,72.0,69.42666666666666,84.0,69.0,78.0,68.0
2025-03-19 04:45:00,476.04333333333335,0.0,5.833333333333333,66.75333333333333,480.99,70.0,33.84,74.0,70.0,72.0,69.42,84.0,69.0,78.0,68.0
2025-03-19 05:00:00,483.1033333333333,0.0,5.833333333333333,68.13,480.99,70.0,37.91666666666666,74.0,70.0,72.0,69.42,84.0,69.0,78.0,68.0
2025-03-19 05:15:00,487.34,0.0,6.0,69.93333333333332,480.99,70.0,42.73,74.0,70.0,72.0,69.39333333333333,84.0,69.0,78.0,68.0
2025-03-19 05:30:00,479.5733333333333,0.0,6.333333333333333,72.83666666666666,480.99,70.0,50.00666666666667,74.0,70.0,72.0,69.28,84.0,69.0,78.0,68.0
2025-03-19 05:45:00,486.6366666666667,0.0,6.0,75.44666666666667,480.99,70.0,55.60333333333333,74.0,70.0,72.0,69.26666666666667,84.0,69.0,78.0,68.0
2025-03-19 06:00:00,482.4,0.0,6.0,77.64,480.99,70.0,60.56,74.0,70.0,72.0,69.28666666666668,84.0,69.0,78.0,68.0
2025-03-19 06:15:00,471.1,0.0,6.5,84.33999999999999,480.99,70.0,64.32333333333334,74.0,70.0,72.0,69.36,84.0,69.0,78.0,68.0
2025-03-19 06:30:00,477.4533333333334,0.0,6.0,81.14,480.99,70.0,67.12333333333333,74.0,70.0,72.0,69.43333333333334,84.0,69.0,78.0,68.0
2025-03-19 06:45:00,478.8666666666666,0.0,6.333333333333333,86.2,480.99,70.0,68.55333333333333,74.0,70.0,72.0,69.55,84.0,69.0,78.0,68.0
2025-03-19 07:00:00,481.69,0.0,6.833333333333333,88.29666666666667,480.99,70.0,71.10000000000001,74.0,70.0,72.0,69.57666666666667,84.0,69.0,78.0,68.0
2025-03-19 07:15:00,483.1033333333333,0.0,6.666666666666667,88.34666666666668,480.99,70.0,72.14333333333333,74.0,70.0,72.0,69.66,84.0,69.0,78.0,68.0
2025-03-19 07:30:00,466.8566666666666,0.0,7.0,87.76333333333334,480.99,70.0,71.70666666666666,74.0,70.0,72.0,69.79,84.0,69.0,78.0,68.0
2025-03-19 07:45:00,481.69000000000005,0.0,7.166666666666667,86.96,480.99,70.0,69.78,74.0,70.0,72.0,69.92666666666666,84.0,69.0,78.0,68.0
2025-03-19 08:00:00,476.75,0.0,7.0,86.61,480.99,70.0,68.89,74.0,70.0,72.0,69.98,84.0,69.0,78.0,68.0
2025-03-19 08:15:00,484.51666666666665,0.0,7.0,84.87333333333333,480.99,70.0,65.33333333333333,74.0,70.0,72.0,70.10666666666667,84.0,69.0,78.0,68.0
2025-03-19 08:30:00,478.8666666666666,0.0,6.833333333333333,84.32,480.99,70.0,64.13000000000001,74.0,70.0,72.0,70.12,84.0,69.0,78.0,68.0
2025-03-19 08:45:00,490.17,0.0,7.0,83.64666666666666,480.99,70.0,62.43,74.0,70.0,72.0,70.14666666666666,84.0,69.0,78.0,68.0
2025-03-19 09:00:00,484.51666666666665,0.0,7.0,83.35333333333334,480.99,70.0,61.04,74.0,70.0,72.0,70.15666666666667,84.0,69.0,78.0,68.0
2025-03-19 09:15:00,478.16333333333336,0.0,7.166666666666667,81.93666666666667,480.99,70.0,58.29,74.0,70.0,72.0,70.21333333333332,84.0,69.0,78.0,68.0
2025-03-19 09:30:00,480.28,0.0,6.833333333333333,80.92666666666666,480.99,70.0,55.32666666666666,74.0,70.0,72.0,70.26333333333334,84.0,69.0,78.0,68.0
2025-03-19 09:45:00,480.985,0.0,6.75,80.18,480.99,70.0,53.345,74.0,70.0,72.0,70.25999999999999,84.0,69.0,78.0,68.0
2025-03-19 10:00:00,480.28,0.0,7.0,78.77666666666666,480.99,70.0,49.973333333333336,74.0,70.0,72.0,70.3,84.0,69.0,78.0,68.0
2025-03-19 10:15:00,480.98333333333335,0.0,7.166666666666667,79.38333333333334,480.99,70.0,52.26,74.0,70.0,72.0,70.11666666666667,84.0,69.0,78.0,68.0
2025-03-19 10:30:00,469.6833333333333,0.0,6.833333333333333,77.60333333333334,480.99,70.0,48.94333333333333,74.0,70.0,72.0,70.20333333333333,84.0,69.0,78.0,68.0
2025-03-19 10:45:00,477.45666666666665,0.0,7.0,76.52666666666666,480.99,70.0,46.580000000000005,74.0,70.0,72.0,70.23,84.0,69.0,78.0,68.0
2025-03-19 11:00:00,483.81,0.0,6.833333333333333,75.04333333333334,480.99,70.0,44.586666666666666,74.0,70.0,72.0,70.23666666666666,84.0,69.0,78.0,68.0
2025-03-19 11:15:00,484.51666666666665,0.0,6.5,74.58999999999999,480.99,70.0,43.52,74.0,70.0,72.0,70.22333333333334,84.0,69.0,78.0,68.0
2025-03-19 11:30:00,482.3966666666667,0.0,7.0,73.40666666666667,480.99,70.0,42.373333333333335,74.0,70.0,72.0,70.22333333333333,84.0,69.0,78.0,68.0
2025-03-19 11:45:00,491.58,0.0,6.5,72.28,480.99,70.0,39.09666666666667,74.0,70.0,72.0,70.25,84.0,69.0,78.0,68.0
2025-03-19 12:00:00,486.6366666666667,0.0,6.5,70.79,480.99,70.0,35.21,74.0,70.0,72.0,70.34666666666668,84.0,69.0,78.0,68.0
2025-03-19 12:15:00,474.63,0.0,6.5,69.52,480.99,70.0,31.066666666666663,74.0,70.0,72.0,70.39666666666666,84.0,69.0,78.0,68.0
2025-03-19 12:30:00,482.4,0.0,6.5,68.83333333333333,480.99,70.0,27.85,74.0,70.0,72.0,70.39666666666666,84.0,69.0,78.0,68.0
2025-03-19 12:45:00,471.8,0.0,6.5,69.39666666666666,480.99,70.0,28.526666666666667,74.0,70.0,72.0,70.25333333333333,84.0,69.0,78.0,68.0
2025-03-19 13:00:00,479.5733333333333,0.0,6.666666666666667,70.52666666666666,480.99,70.0,29.363333333333333,74.0,70.0,72.0,70.12,84.0,69.0,78.0,68.0
2025-03-19 13:15:00,484.51666666666665,0.0,7.0,71.06333333333333,480.99,70.0,28.486666666666668,74.0,70.0,72.0,70.12,84.0,69.0,78.0,68.0
2025-03-19 13:30:00,486.6366666666667,0.0,6.333333333333333,66.65333333333334,480.99,70.0,21.956666666666667,74.0,70.0,72.0,70.35666666666667,84.0,69.0,78.0,68.0
