time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-02-01 00:30:00,893.4633333333333,0.0,54.833333333333336,61.64000000000001,900.52,70.0,77.35000000000001,73.99,70.0,72.0,69.63,66.97,68.99,68.0,68.0
2025-02-01 00:45:00,897.6966666666667,0.0,55.5,61.60333333333333,900.52,70.0,80.28,73.99,70.0,72.0,69.62666666666667,66.97,68.99,68.0,68.0
2025-02-01 01:00:00,901.9366666666666,0.0,56.66666666666666,61.75,900.52,70.0,82.10333333333334,73.99,70.0,72.0,69.66333333333334,66.97,68.99,68.0,68.0
2025-02-01 01:15:00,895.5833333333334,0.0,58.333333333333336,61.94333333333333,900.52,70.0,83.68666666666667,73.99,70.0,72.0,69.70333333333333,66.97,68.99,68.0,68.0
2025-02-01 01:30:00,882.16,0.0,59.66666666666666,62.01666666666667,900.52,70.0,86.10333333333334,73.99,70.0,72.0,69.68333333333334,66.97,68.99,68.0,68.0
2025-02-01 01:45:00,891.34,0.0,60.66666666666666,62.083333333333336,900.52,70.0,87.37666666666667,73.99,70.0,72.0,69.72666666666667,66.97,68.99,68.0,68.0
2025-02-01 02:00:00,909.0,0.0,61.5,62.13333333333333,900.52,70.0,89.72666666666667,73.99,70.0,72.0,69.71,66.97,68.99,68.0,68.0
2025-02-01 02:15:00,907.5866666666668,0.0,61.833333333333336,62.05666666666667,900.52,70.0,91.36666666666667,73.99,70.0,72.0,69.73,66.97,68.99,68.0,68.0
2025-02-01 02:30:00,891.34,0.0,62.5,62.18,900.52,70.0,92.43333333333334,73.99,70.0,72.0,69.75,66.97,68.99,68.0,68.0
2025-02-01 02:45:00,892.7533333333334,0.0,64.0,62.24333333333334,900.52,70.0,95.56333333333332,73.99,70.0,72.0,69.71,66.97,68.99,68.0,68.0
2025-02-01 03:00:00,899.11,0.0,64.66666666666667,62.22666666666667,900.52,70.0,97.55,73.99,70.0,72.0,69.71,66.97,68.99,68.0,68.0
2025-02-01 03:15:00,892.7533333333332,0.0,65.16666666666667,62.13666666666666,900.52,70.0,99.62333333333332,73.99,70.0,72.0,69.70333333333333,66.97,68.99,68.0,68.0
2025-02-01 03:30:00,905.47,0.0,66.16666666666667,62.26333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.69,66.97,68.99,68.0,68.0
2025-02-01 03:45:00,895.5799999999999,0.0,66.66666666666667,62.24,900.52,70.0,100.0,73.99,70.0,72.0,69.66666666666667,66.97,68.99,68.0,68.0
2025-02-01 04:00:00,891.3433333333332,0.0,67.33333333333333,62.28,900.52,70.0,100.0,73.99,70.0,72.0,69.64999999999999,66.97,68.99,68.0,68.0
2025-02-01 04:15:00,900.5233333333332,0.0,68.33333333333333,62.41666666666666,900.52,70.0,100.0,73.99,70.0,72.0,69.57,66.97,68.99,68.0,68.0
2025-02-01 04:30:00,901.9333333333334,0.0,68.5,62.66,900.52,70.0,100.0,73.99,70.0,72.0,69.57,66.97,68.99,68.0,68.0
2025-02-01 04:45:00,901.9366666666666,0.0,68.66666666666667,62.69,900.52,70.0,100.0,73.99,70.0,72.0,69.57,66.97,68.99,68.0,68.0
2025-02-01 05:00:00,906.1766666666666,0.0,68.5,62.75666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.57,66.97,68.99,68.0,68.0
2025-02-01 05:15:00,904.0566666666668,0.0,68.5,62.830000000000005,900.52,70.0,100.0,73.99,70.0,72.0,69.57,66.97,68.99,68.0,68.0
2025-02-01 05:30:00,898.4066666666666,0.0,68.83333333333333,62.96,900.52,70.0,100.0,73.99,70.0,72.0,69.58666666666666,66.97,68.99,68.0,68.0
2025-02-01 05:45:00,903.35,0.0,68.66666666666667,63.05666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.64666666666666,66.97,68.99,68.0,68.0
2025-02-01 06:00:00,891.3433333333332,0.0,69.0,62.99333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.67,66.97,68.99,68.0,68.0
2025-02-01 06:15:00,892.7566666666667,0.0,68.66666666666667,62.81,900.52,70.0,100.0,73.99,70.0,72.0,69.66666666666667,66.97,68.99,68.0,68.0
2025-02-01 06:30:00,892.7533333333334,0.0,74.0,62.34666666666666,900.52,70.0,100.0,73.99,70.0,72.0,69.63333333333333,66.97,68.99,68.0,68.0
2025-02-01 06:45:00,900.5233333333332,0.0,79.66666666666667,63.57,900.52,70.0,100.0,73.99,70.0,72.0,69.55666666666666,66.97,68.99,68.0,68.0
2025-02-01 07:00:00,909.0,0.0,79.5,63.65333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.44,66.97,68.99,68.0,68.0
2025-02-03 21:15:00,892.05,0.0,93.75,61.59,900.52,70.0,30.955,73.99,70.0,72.0,70.15,66.97,68.99,68.0,68.0
2025-02-03 21:30:00,911.8233333333332,0.0,93.83333333333331,61.45333333333334,900.52,70.0,30.546666666666667,73.99,70.0,72.0,70.12,66.97,68.99,68.0,68.0
2025-02-03 21:45:00,906.88,0.0,94.5,60.95,900.52,70.0,29.953333333333333,73.99,70.0,72.0,70.10333333333334,66.97,68.99,68.0,68.0
2025-02-03 22:00:00,894.1666666666666,0.0,95.0,60.67,900.52,70.0,31.17,73.99,70.0,72.0,70.01,66.97,68.99,68.0,68.0
2025-02-03 22:15:00,894.17,0.0,94.0,60.56,900.52,70.0,32.39333333333334,73.99,70.0,72.0,69.96,66.97,68.99,68.0,68.0
2025-02-03 22:30:00,897.6966666666667,0.0,94.5,60.44,900.52,70.0,34.940000000000005,73.99,70.0,72.0,69.86,66.97,68.99,68.0,68.0
2025-02-03 22:45:00,890.6333333333333,0.0,93.33333333333331,60.35,900.52,70.0,36.50333333333333,73.99,70.0,72.0,69.84666666666666,66.97,68.99,68.0,68.0
2025-02-03 23:00:00,889.9333333333334,0.0,94.33333333333331,60.27,900.52,70.0,37.48666666666667,73.99,70.0,72.0,69.84333333333333,66.97,68.99,68.0,68.0
2025-02-03 23:15:00,896.9966666666666,0.0,94.5,60.083333333333336,900.52,70.0,39.14,73.99,70.0,72.0,69.81333333333333,66.97,68.99,68.0,68.0
2025-02-03 23:30:00,892.7533333333334,0.0,94.33333333333331,60.06,900.52,70.0,43.20666666666667,73.99,70.0,72.0,69.71,66.97,68.99,68.0,68.0
2025-02-03 23:45:00,892.0466666666666,0.0,95.5,59.92,900.52,70.0,45.35333333333333,73.99,70.0,72.0,69.70333333333333,66.97,68.99,68.0,68.0
2025-02-04 00:00:00,899.82,0.0,94.66666666666669,59.86333333333334,900.52,70.0,47.54666666666666,73.99,70.0,72.0,69.69666666666666,66.97,68.99,68.0,68.0
2025-02-04 00:15:00,901.94,0.0,94.16666666666669,59.84666666666666,900.52,70.0,49.75,73.99,70.0,72.0,69.70333333333333,66.97,68.99,68.0,68.0
2025-02-04 00:30:00,907.5866666666666,0.0,94.83333333333331,59.67333333333334,900.52,70.0,52.086666666666666,73.99,70.0,72.0,69.68333333333334,66.97,68.99,68.0,68.0
2025-02-04 00:45:00,909.0,0.0,94.5,59.51666666666667,900.52,70.0,54.42,73.99,70.0,72.0,69.69,66.97,68.99,68.0,68.0
2025-02-04 01:00:00,898.4066666666666,0.0,95.83333333333331,59.41333333333333,900.52,70.0,56.38333333333333,73.99,70.0,72.0,69.70333333333333,66.97,68.99,68.0,68.0
2025-02-04 01:15:00,891.3433333333332,0.0,96.5,59.39666666666667,900.52,70.0,58.95666666666667,73.99,70.0,72.0,69.68333333333334,66.97,68.99,68.0,68.0
2025-02-04 01:30:00,897.6966666666667,0.0,96.5,59.39666666666667,900.52,70.0,61.79666666666666,73.99,70.0,72.0,69.66333333333334,66.97,68.99,68.0,68.0
2025-02-04 01:45:00,902.6433333333332,0.0,96.5,59.43666666666667,900.52,70.0,66.45333333333333,73.99,70.0,72.0,69.57,66.97,68.99,68.0,68.0
2025-02-04 02:00:00,895.5799999999999,0.0,97.0,59.403333333333336,900.52,70.0,69.53333333333335,73.99,70.0,72.0,69.57,66.97,68.99,68.0,68.0
2025-02-04 02:15:00,906.8833333333332,0.0,96.16666666666669,59.31666666666666,900.52,70.0,72.81333333333333,73.99,70.0,72.0,69.57,66.97,68.99,68.0,68.0
2025-02-04 02:30:00,893.46,0.0,97.0,59.25666666666667,900.52,70.0,75.42666666666666,73.99,70.0,72.0,69.59666666666666,66.97,68.99,68.0,68.0
2025-02-04 02:45:00,890.6333333333333,0.0,97.0,59.336666666666666,900.52,70.0,76.46333333333334,73.99,70.0,72.0,69.67,66.97,68.99,68.0,68.0
2025-02-04 03:00:00,896.2866666666667,0.0,96.83333333333331,59.38999999999999,900.52,70.0,78.93333333333334,73.99,70.0,72.0,69.66666666666667,66.97,68.99,68.0,68.0
2025-02-04 03:15:00,897.6999999999999,0.0,96.83333333333331,59.32,900.52,70.0,80.73666666666666,73.99,70.0,72.0,69.68333333333334,66.97,68.99,68.0,68.0
2025-02-04 03:30:00,896.9933333333333,0.0,96.66666666666669,59.34666666666666,900.52,70.0,82.73666666666666,73.99,70.0,72.0,69.71,66.97,68.99,68.0,68.0
2025-02-04 03:45:00,885.6933333333333,0.0,96.83333333333331,59.26,900.52,70.0,82.75,73.99,70.0,72.0,69.79333333333334,66.97,68.99,68.0,68.0
2025-02-04 04:00:00,897.7033333333333,0.0,98.0,64.96666666666667,900.52,70.0,83.68333333333334,73.99,70.0,72.0,69.82,66.97,68.99,68.0,68.0
2025-02-04 04:15:00,902.6433333333332,0.0,97.33333333333331,59.42666666666667,900.52,70.0,83.57,73.99,70.0,72.0,69.88333333333333,66.97,68.99,68.0,68.0
2025-02-04 04:30:00,899.1133333333333,0.0,96.83333333333331,63.830000000000005,900.52,70.0,82.96666666666665,73.99,70.0,72.0,69.94333333333333,66.97,68.99,68.0,68.0
2025-02-04 04:45:00,899.82,0.0,97.16666666666669,59.803333333333335,900.52,70.0,81.54333333333334,73.99,70.0,72.0,70.01666666666667,66.97,68.99,68.0,68.0
2025-02-04 05:00:00,887.8133333333334,0.0,80.0,58.73,900.52,70.0,82.05333333333333,73.99,70.0,72.0,69.98,66.97,68.99,68.0,68.0
2025-02-04 05:15:00,905.47,0.0,71.5,64.79,900.52,70.0,82.30666666666666,73.99,70.0,72.0,69.96666666666665,66.97,68.99,68.0,68.0
2025-02-04 05:30:00,895.5799999999999,0.0,71.33333333333333,64.82333333333334,900.52,70.0,81.50999999999999,73.99,70.0,72.0,70.03,66.97,68.99,68.0,68.0
2025-02-04 05:45:00,892.7533333333334,0.0,71.5,64.48333333333333,900.52,70.0,76.73333333333333,73.99,70.0,72.0,70.21333333333332,66.97,68.99,68.0,68.0
2025-02-04 06:00:00,893.46,0.0,71.33333333333333,63.903333333333336,900.52,70.0,73.81666666666666,73.99,70.0,72.0,70.25666666666666,66.97,68.99,68.0,68.0
2025-02-04 06:15:00,894.8733333333333,0.0,71.66666666666667,63.75333333333333,900.52,70.0,71.90666666666667,73.99,70.0,72.0,70.25666666666666,66.97,68.99,68.0,68.0
2025-02-04 06:30:00,892.7566666666667,0.0,71.66666666666667,63.42666666666667,900.52,70.0,70.31333333333333,73.99,70.0,72.0,70.23666666666666,66.97,68.99,68.0,68.0
2025-02-04 06:45:00,898.4033333333333,0.0,71.83333333333333,62.86333333333334,900.52,70.0,68.28,73.99,70.0,72.0,70.24333333333334,66.97,68.99,68.0,68.0
2025-02-04 07:00:00,899.82,0.0,71.83333333333333,62.45,900.52,70.0,66.29333333333334,73.99,70.0,72.0,70.25,66.97,68.99,68.0,68.0
2025-02-04 07:15:00,904.0533333333332,0.0,71.83333333333333,62.31666666666666,900.52,70.0,66.45333333333333,73.99,70.0,72.0,70.14999999999999,66.97,68.99,68.0,68.0
2025-02-04 07:30:00,907.5866666666668,0.0,71.83333333333333,62.47666666666667,900.52,70.0,65.75333333333333,73.99,70.0,72.0,70.13333333333334,66.97,68.99,68.0,68.0
2025-02-04 07:45:00,902.6433333333334,0.0,71.5,62.77333333333333,900.52,70.0,64.99,73.99,70.0,72.0,70.12,66.97,68.99,68.0,68.0
2025-02-04 08:00:00,893.46,0.0,71.66666666666667,62.626666666666665,900.52,70.0,64.26,73.99,70.0,72.0,70.11333333333333,66.97,68.99,68.0,68.0
2025-02-04 08:15:00,897.6999999999999,0.0,71.83333333333333,62.4,900.52,70.0,65.87,73.99,70.0,72.0,70.00333333333333,66.97,68.99,68.0,68.0
2025-02-04 08:30:00,896.9933333333333,0.0,71.66666666666667,62.27333333333333,900.52,70.0,64.79333333333334,73.99,70.0,72.0,70.05333333333333,66.97,68.99,68.0,68.0
2025-02-04 08:45:00,903.35,0.0,72.0,62.21,900.52,70.0,65.06,73.99,70.0,72.0,70.02666666666666,66.97,68.99,68.0,68.0
2025-02-04 09:00:00,896.9900000000001,0.0,71.66666666666667,62.06,900.52,70.0,65.85,73.99,70.0,72.0,69.98,66.97,68.99,68.0,68.0
2025-02-04 09:15:00,896.2866666666665,0.0,71.83333333333333,61.93,900.52,70.0,66.06,73.99,70.0,72.0,69.97333333333334,66.97,68.99,68.0,68.0
2025-02-04 09:30:00,897.6966666666667,0.0,71.5,61.76666666666667,900.52,70.0,66.27,73.99,70.0,72.0,69.96666666666665,66.97,68.99,68.0,68.0
2025-02-04 09:45:00,904.7633333333332,0.0,71.66666666666667,61.29666666666666,900.52,70.0,66.69,73.99,70.0,72.0,69.95333333333333,66.97,68.99,68.0,68.0
2025-02-04 10:00:00,916.06,0.0,71.5,59.25,900.52,70.0,69.00666666666666,73.99,70.0,72.0,69.86999999999999,66.97,68.99,68.0,68.0
2025-02-04 10:15:00,890.6366666666667,0.0,71.83333333333333,59.27,900.52,70.0,70.82666666666667,73.99,70.0,72.0,69.84,66.97,68.99,68.0,68.0
2025-02-04 10:30:00,888.5166666666668,0.0,80.16666666666667,61.89000000000001,900.52,70.0,70.70333333333333,73.99,70.0,72.0,69.89,66.97,68.99,68.0,68.0
2025-02-04 10:45:00,897.6999999999999,0.0,81.0,62.23333333333333,900.52,70.0,69.95333333333333,73.99,70.0,72.0,69.94666666666666,66.97,68.99,68.0,68.0
2025-02-04 11:00:00,892.0500000000001,0.0,81.83333333333333,62.21,900.52,70.0,70.33666666666666,73.99,70.0,72.0,69.94333333333333,66.97,68.99,68.0,68.0
2025-02-04 11:15:00,892.0499999999998,0.0,83.16666666666667,62.35333333333333,900.52,70.0,70.18666666666667,73.99,70.0,72.0,69.96,66.97,68.99,68.0,68.0
2025-02-04 11:30:00,893.46,0.0,85.0,62.70666666666667,900.52,70.0,71.25666666666666,73.99,70.0,72.0,69.92666666666666,66.97,68.99,68.0,68.0
2025-02-04 11:45:00,899.1133333333333,0.0,87.16666666666667,62.99,900.52,70.0,71.69,73.99,70.0,72.0,69.92666666666666,66.97,68.99,68.0,68.0
2025-02-04 12:00:00,899.1133333333333,0.0,87.16666666666667,62.82,900.52,70.0,72.42999999999999,73.99,70.0,72.0,69.92333333333333,66.97,68.99,68.0,68.0
2025-02-04 12:15:00,884.9866666666667,0.0,90.16666666666669,63.13999999999999,900.52,70.0,74.48666666666666,73.99,70.0,72.0,69.85,66.97,68.99,68.0,68.0
2025-02-04 12:30:00,900.5266666666666,0.0,90.66666666666669,63.00333333333333,900.52,70.0,77.19333333333333,73.99,70.0,72.0,69.77666666666666,66.97,68.99,68.0,68.0
2025-02-04 12:45:00,905.4666666666668,0.0,91.5,63.11666666666667,900.52,70.0,81.67999999999999,73.99,70.0,72.0,69.66666666666667,66.97,68.99,68.0,68.0
2025-02-04 13:00:00,899.82,0.0,91.33333333333331,63.11333333333334,900.52,70.0,86.34666666666665,73.99,70.0,72.0,69.57,66.97,68.99,68.0,68.0
2025-02-04 13:15:00,911.1166666666668,0.0,91.33333333333331,63.10666666666666,900.52,70.0,89.46,73.99,70.0,72.0,69.57,66.97,68.99,68.0,68.0
2025-02-04 13:30:00,897.6966666666667,0.0,92.33333333333331,63.11666666666667,900.52,70.0,92.94,73.99,70.0,72.0,69.55666666666666,66.97,68.99,68.0,68.0
2025-02-04 13:45:00,901.9366666666666,0.0,94.0,63.24666666666667,900.52,70.0,97.24666666666668,73.99,70.0,72.0,69.5,66.97,68.99,68.0,68.0
2025-02-04 14:00:00,899.82,0.0,94.5,63.51,900.52,70.0,100.0,73.99,70.0,72.0,69.43333333333334,66.97,68.99,68.0,68.0
2025-02-04 14:15:00,890.6333333333333,0.0,94.0,63.403333333333336,900.52,70.0,100.0,73.99,70.0,72.0,69.47666666666667,66.97,68.99,68.0,68.0
2025-02-04 14:30:00,901.9366666666666,0.0,93.83333333333331,63.32666666666666,900.52,70.0,100.0,73.99,70.0,72.0,69.51,66.97,68.99,68.0,68.0
2025-02-04 14:45:00,900.5233333333332,0.0,94.5,63.23,900.52,70.0,100.0,73.99,70.0,72.0,69.51666666666667,66.97,68.99,68.0,68.0
2025-02-04 15:00:00,907.5866666666668,0.0,95.83333333333331,63.54,900.52,70.0,100.0,73.99,70.0,72.0,69.43333333333334,66.97,68.99,68.0,68.0
2025-02-04 15:15:00,900.5233333333334,0.0,96.0,63.56666666666666,900.52,70.0,100.0,73.99,70.0,72.0,69.45333333333333,66.97,68.99,68.0,68.0
2025-02-04 15:30:00,901.9366666666666,0.0,96.16666666666669,63.556666666666665,900.52,70.0,100.0,73.99,70.0,72.0,69.37333333333333,66.97,68.99,68.0,68.0
2025-02-04 15:45:00,905.47,0.0,96.0,63.553333333333335,900.52,70.0,100.0,73.99,70.0,72.0,69.40666666666667,66.97,68.99,68.0,68.0
2025-02-04 16:00:00,892.0499999999998,0.0,95.83333333333331,63.59,900.52,70.0,100.0,73.99,70.0,72.0,69.41000000000001,66.97,68.99,68.0,68.0
2025-02-04 16:15:00,896.2833333333333,0.0,96.0,63.76,900.52,70.0,100.0,73.99,70.0,72.0,69.41000000000001,66.97,68.99,68.0,68.0
2025-02-04 16:30:00,895.5833333333334,0.0,96.0,63.84,900.52,70.0,100.0,73.99,70.0,72.0,69.30666666666667,66.97,68.99,68.0,68.0
2025-02-04 16:45:00,894.8733333333333,0.0,96.16666666666669,64.01333333333334,900.52,70.0,100.0,73.99,70.0,72.0,69.23666666666666,66.97,68.99,68.0,68.0
2025-02-04 17:00:00,896.9933333333333,0.0,96.16666666666669,64.19666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.38,66.97,68.99,68.0,68.0
2025-02-04 17:15:00,892.7566666666667,0.0,96.16666666666669,64.52666666666666,900.52,70.0,100.0,73.99,70.0,72.0,69.59666666666666,66.97,68.99,68.0,68.0
2025-02-04 17:30:00,895.5799999999999,0.0,96.16666666666669,64.64999999999999,900.52,70.0,100.0,73.99,70.0,72.0,69.69,66.97,68.99,68.0,68.0
2025-02-04 17:45:00,902.6433333333332,0.0,96.33333333333331,64.85000000000001,900.52,70.0,99.42666666666666,73.99,70.0,72.0,69.96333333333332,66.97,68.99,68.0,68.0
2025-02-04 18:00:00,897.6999999999999,0.0,96.16666666666669,65.01,900.52,70.0,94.7,73.99,70.0,72.0,70.21333333333332,66.97,68.99,68.0,68.0
2025-02-04 18:15:00,897.6999999999999,0.0,96.5,65.08666666666666,900.52,70.0,90.48,73.99,70.0,72.0,70.32333333333334,66.97,68.99,68.0,68.0
2025-02-04 18:30:00,900.5233333333332,0.0,96.5,65.08999999999999,900.52,70.0,88.71999999999998,73.99,70.0,72.0,70.28666666666666,66.97,68.99,68.0,68.0
2025-02-04 18:45:00,891.3433333333332,0.0,96.83333333333331,65.15666666666667,900.52,70.0,84.70666666666666,73.99,70.0,72.0,70.36666666666666,66.97,68.99,68.0,68.0
2025-02-04 19:00:00,892.7533333333332,0.0,96.66666666666669,65.32666666666667,900.52,70.0,82.14,73.99,70.0,72.0,70.36,66.97,68.99,68.0,68.0
2025-02-04 19:15:00,892.7533333333334,0.0,96.66666666666669,65.47,900.52,70.0,79.07333333333334,73.99,70.0,72.0,70.36,66.97,68.99,68.0,68.0
2025-02-04 19:30:00,901.23,0.0,96.83333333333331,65.25666666666667,900.52,70.0,76.95,73.99,70.0,72.0,70.33666666666666,66.97,68.99,68.0,68.0
2025-02-04 19:45:00,893.46,0.0,96.83333333333331,65.44333333333333,900.52,70.0,76.12666666666667,73.99,70.0,72.0,70.25666666666666,66.97,68.99,68.0,68.0
2025-02-04 20:00:00,903.3466666666668,0.0,96.83333333333331,65.86333333333333,900.52,70.0,74.42666666666666,73.99,70.0,72.0,70.25,66.97,68.99,68.0,68.0
2025-02-04 20:15:00,905.47,0.0,97.16666666666669,66.05666666666667,900.52,70.0,72.22666666666667,73.99,70.0,72.0,70.26333333333334,66.97,68.99,68.0,68.0
2025-02-04 20:30:00,904.7633333333332,0.0,95.5,65.89333333333333,900.52,70.0,69.95666666666666,73.99,70.0,72.0,70.27666666666666,66.97,68.99,68.0,68.0
2025-02-04 20:45:00,897.6999999999999,0.0,94.5,65.63,900.52,70.0,68.54,73.99,70.0,72.0,70.23666666666666,66.97,68.99,68.0,68.0
2025-02-04 21:00:00,894.8733333333333,0.0,93.83333333333331,65.55,900.52,70.0,67.65333333333334,73.99,70.0,72.0,70.2,66.97,68.99,68.0,68.0
2025-02-04 21:15:00,890.6366666666667,0.0,93.66666666666669,65.63,900.52,70.0,65.24333333333334,73.99,70.0,72.0,70.22333333333334,66.97,68.99,68.0,68.0
2025-02-04 21:30:00,899.11,0.0,93.33333333333331,65.50333333333333,900.52,70.0,63.82666666666668,73.99,70.0,72.0,70.21333333333334,66.97,68.99,68.0,68.0
2025-02-04 21:45:00,893.46,0.0,93.5,65.51666666666667,900.52,70.0,64.59,73.99,70.0,72.0,70.11333333333333,66.97,68.99,68.0,68.0
2025-02-04 22:00:00,904.7633333333332,0.0,93.5,65.49666666666667,900.52,70.0,64.17999999999999,73.99,70.0,72.0,70.09,66.97,68.99,68.0,68.0
2025-02-04 22:15:00,905.47,0.0,93.33333333333331,65.38333333333333,900.52,70.0,64.93333333333332,73.99,70.0,72.0,70.02333333333333,66.97,68.99,68.0,68.0
2025-02-04 22:30:00,899.82,0.0,93.33333333333331,65.23333333333333,900.52,70.0,65.66000000000001,73.99,70.0,72.0,69.98,66.97,68.99,68.0,68.0
2025-02-04 22:45:00,890.6366666666667,0.0,93.5,65.06,900.52,70.0,65.96,73.99,70.0,72.0,69.96666666666667,66.97,68.99,68.0,68.0
2025-02-04 23:00:00,898.4033333333333,0.0,93.66666666666669,64.88666666666667,900.52,70.0,69.43333333333334,73.99,70.0,72.0,69.83666666666666,66.97,68.99,68.0,68.0
2025-02-04 23:15:00,899.1133333333333,0.0,94.33333333333331,64.74333333333333,900.52,70.0,73.02999999999999,73.99,70.0,72.0,69.72666666666667,66.97,68.99,68.0,68.0
2025-02-04 23:30:00,906.88,0.0,94.66666666666669,64.58,900.52,70.0,75.83666666666666,73.99,70.0,72.0,69.69666666666666,66.97,68.99,68.0,68.0
2025-02-04 23:45:00,893.4633333333333,0.0,94.66666666666669,64.39333333333333,900.52,70.0,78.63,73.99,70.0,72.0,69.66666666666667,66.97,68.99,68.0,68.0
2025-02-05 00:00:00,899.82,0.0,94.66666666666669,64.21333333333332,900.52,70.0,83.58333333333333,73.99,70.0,72.0,69.57,66.97,68.99,68.0,68.0
2025-02-05 00:15:00,900.5233333333332,0.0,94.66666666666669,64.02666666666666,900.52,70.0,87.62333333333333,73.99,70.0,72.0,69.52333333333333,66.97,68.99,68.0,68.0
2025-02-05 00:30:00,902.6433333333332,0.0,94.5,63.93,900.52,70.0,93.82333333333334,73.99,70.0,72.0,69.41333333333334,66.97,68.99,68.0,68.0
2025-02-05 00:45:00,901.23,0.0,94.5,63.8,900.52,70.0,98.80333333333334,73.99,70.0,72.0,69.37,66.97,68.99,68.0,68.0
2025-02-05 01:00:00,904.76,0.0,94.33333333333331,63.63666666666666,900.52,70.0,100.0,73.99,70.0,72.0,69.39,66.97,68.99,68.0,68.0
2025-02-05 01:15:00,898.4066666666666,0.0,94.33333333333331,63.52666666666666,900.52,70.0,100.0,73.99,70.0,72.0,69.32333333333334,66.97,68.99,68.0,68.0
2025-02-05 01:30:00,892.7566666666667,0.0,94.5,63.45666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.28,66.97,68.99,68.0,68.0
2025-02-05 01:45:00,896.9933333333333,0.0,94.5,63.34333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.27333333333333,66.97,68.99,68.0,68.0
2025-02-05 02:00:00,896.29,0.0,94.5,63.26666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.20666666666666,66.97,68.99,68.0,68.0
2025-02-05 02:15:00,901.9333333333334,0.0,94.5,63.17666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.15,66.97,68.99,68.0,68.0
2025-02-05 02:30:00,894.8733333333333,0.0,94.5,63.16666666666666,900.52,70.0,100.0,73.99,70.0,72.0,69.15,66.97,68.99,68.0,68.0
2025-02-05 02:45:00,894.17,0.0,94.5,63.11000000000001,900.52,70.0,100.0,73.99,70.0,72.0,69.15,66.97,68.99,68.0,68.0
2025-02-05 03:00:00,904.76,0.0,94.5,63.09,900.52,70.0,100.0,73.99,70.0,72.0,69.15666666666668,66.97,68.99,68.0,68.0
2025-02-05 03:15:00,894.8733333333333,0.0,94.83333333333331,63.086666666666666,900.52,70.0,100.0,73.99,70.0,72.0,69.15,66.97,68.99,68.0,68.0
2025-02-05 03:30:00,909.0033333333334,0.0,95.0,63.21333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.18666666666667,66.97,68.99,68.0,68.0
2025-02-05 03:45:00,897.6966666666667,0.0,95.0,63.19,900.52,70.0,100.0,73.99,70.0,72.0,69.21333333333332,66.97,68.99,68.0,68.0
2025-02-05 04:00:00,907.5866666666668,0.0,95.0,63.086666666666666,900.52,70.0,100.0,73.99,70.0,72.0,69.23333333333333,66.97,68.99,68.0,68.0
2025-02-05 04:15:00,898.4066666666666,0.0,95.5,63.09333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.26,66.97,68.99,68.0,68.0
2025-02-05 04:30:00,914.65,0.0,95.83333333333331,63.18666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.26666666666667,66.97,68.99,68.0,68.0
2025-02-05 04:45:00,902.6466666666666,0.0,96.0,63.22333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.40333333333334,66.97,68.99,68.0,68.0
2025-02-05 05:00:00,896.9900000000001,0.0,96.0,63.17,900.52,70.0,100.0,73.99,70.0,72.0,69.4,66.97,68.99,68.0,68.0
2025-02-05 05:15:00,889.9266666666666,0.0,96.33333333333331,63.27666666666666,900.52,70.0,100.0,73.99,70.0,72.0,69.39666666666666,66.97,68.99,68.0,68.0
2025-02-05 05:30:00,895.5833333333334,0.0,96.66666666666669,63.47,900.52,70.0,100.0,73.99,70.0,72.0,69.32333333333334,66.97,68.99,68.0,68.0
2025-02-05 05:45:00,888.5166666666668,0.0,96.5,63.5,900.52,70.0,100.0,73.99,70.0,72.0,69.35666666666667,66.97,68.99,68.0,68.0
2025-02-05 06:00:00,904.76,0.0,96.66666666666669,63.46666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.36333333333333,66.97,68.99,68.0,68.0
2025-02-05 06:15:00,899.1133333333333,0.0,96.83333333333331,63.36333333333334,900.52,70.0,100.0,73.99,70.0,72.0,69.40666666666668,66.97,68.99,68.0,68.0
2025-02-05 06:30:00,908.2966666666666,0.0,97.0,63.4,900.52,70.0,100.0,73.99,70.0,72.0,69.42,66.97,68.99,68.0,68.0
2025-02-05 06:45:00,915.3566666666668,0.0,96.83333333333331,63.40333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.42,66.97,68.99,68.0,68.0
2025-02-05 07:00:00,904.0533333333332,0.0,97.16666666666669,63.446666666666665,900.52,70.0,100.0,73.99,70.0,72.0,69.42,66.97,68.99,68.0,68.0
2025-02-05 07:15:00,896.2866666666667,0.0,96.83333333333331,63.41333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.38666666666667,66.97,68.99,68.0,68.0
2025-02-05 07:30:00,892.0499999999998,0.0,97.5,63.46333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.4,66.97,68.99,68.0,68.0
2025-02-05 07:45:00,903.35,0.0,97.33333333333331,63.47333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.39666666666666,66.97,68.99,68.0,68.0
2025-02-05 08:00:00,908.2933333333334,0.0,97.33333333333331,63.47333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.34333333333333,66.97,68.99,68.0,68.0
2025-02-05 08:15:00,891.3433333333334,0.0,97.5,63.46,900.52,70.0,100.0,73.99,70.0,72.0,69.33,66.97,68.99,68.0,68.0
2025-02-05 08:30:00,904.76,0.0,97.5,63.48666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.39333333333333,66.97,68.99,68.0,68.0
2025-02-05 08:45:00,903.35,0.0,97.66666666666669,63.49333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.37,66.97,68.99,68.0,68.0
2025-02-05 09:00:00,901.9366666666666,0.0,97.0,63.49333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.38333333333334,66.97,68.99,68.0,68.0
2025-02-05 09:15:00,908.2933333333334,0.0,97.33333333333331,63.52,900.52,70.0,100.0,73.99,70.0,72.0,69.3,66.97,68.99,68.0,68.0
2025-02-05 09:30:00,897.7033333333334,0.0,97.5,63.52666666666666,900.52,70.0,100.0,73.99,70.0,72.0,69.3,66.97,68.99,68.0,68.0
2025-02-05 09:45:00,898.4033333333333,0.0,97.66666666666669,63.54,900.52,70.0,100.0,73.99,70.0,72.0,69.29333333333334,66.97,68.99,68.0,68.0
2025-02-05 10:00:00,891.3433333333332,0.0,97.33333333333331,63.48666666666666,900.52,70.0,100.0,73.99,70.0,72.0,69.28666666666668,66.97,68.99,68.0,68.0
2025-02-05 10:15:00,906.1733333333332,0.0,97.33333333333331,63.47333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.28,66.97,68.99,68.0,68.0
2025-02-05 10:30:00,891.3433333333332,0.0,97.33333333333331,63.48,900.52,70.0,100.0,73.99,70.0,72.0,69.32333333333334,66.97,68.99,68.0,68.0
2025-02-05 10:45:00,906.1766666666666,0.0,97.33333333333331,63.47333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.40666666666668,66.97,68.99,68.0,68.0
2025-02-05 11:00:00,896.29,0.0,97.33333333333331,63.45666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.37,66.97,68.99,68.0,68.0
2025-02-05 11:15:00,909.0033333333334,0.0,97.33333333333331,63.40333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.30333333333333,66.97,68.99,68.0,68.0
2025-02-05 11:30:00,894.1666666666666,0.0,97.66666666666669,63.38,900.52,70.0,100.0,73.99,70.0,72.0,69.3,66.97,68.99,68.0,68.0
2025-02-05 11:45:00,900.5233333333334,0.0,97.33333333333331,63.29999999999999,900.52,70.0,100.0,73.99,70.0,72.0,69.27333333333333,66.97,68.99,68.0,68.0
2025-02-05 12:00:00,899.1133333333333,0.0,97.83333333333331,63.32666666666668,900.52,70.0,100.0,73.99,70.0,72.0,69.28,66.97,68.99,68.0,68.0
2025-02-05 12:15:00,896.9933333333333,0.0,98.16666666666669,63.36333333333334,900.52,70.0,100.0,73.99,70.0,72.0,69.29333333333334,66.97,68.99,68.0,68.0
2025-02-05 12:30:00,904.0533333333332,0.0,98.83333333333331,63.35999999999999,900.52,70.0,100.0,73.99,70.0,72.0,69.26,66.97,68.99,68.0,68.0
2025-02-05 12:45:00,899.8166666666666,0.0,98.5,63.38999999999999,900.52,70.0,100.0,73.99,70.0,72.0,69.20333333333333,66.97,68.99,68.0,68.0
2025-02-05 13:00:00,900.5233333333332,0.0,98.66666666666669,63.443333333333335,900.52,70.0,100.0,73.99,70.0,72.0,69.15666666666668,66.97,68.99,68.0,68.0
2025-02-05 13:15:00,896.9899999999999,0.0,98.5,63.446666666666665,900.52,70.0,100.0,73.99,70.0,72.0,69.21666666666667,66.97,68.99,68.0,68.0
2025-02-05 13:30:00,894.1700000000001,0.0,97.83333333333331,63.43666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.15,66.97,68.99,68.0,68.0
2025-02-05 13:45:00,887.1066666666666,0.0,94.33333333333331,63.60333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.19666666666667,66.97,68.99,68.0,68.0
2025-02-05 14:00:00,890.64,0.0,94.66666666666669,63.66,900.52,70.0,100.0,73.99,70.0,72.0,69.18666666666667,66.97,68.99,68.0,68.0
2025-02-05 14:15:00,893.46,0.0,95.0,63.85999999999999,900.52,70.0,100.0,73.99,70.0,72.0,69.15,66.97,68.99,68.0,68.0
2025-02-05 14:30:00,896.9900000000001,0.0,95.16666666666669,64.05,900.52,70.0,100.0,73.99,70.0,72.0,69.15,66.97,68.99,68.0,68.0
2025-02-05 14:45:00,914.65,0.0,95.0,64.14666666666666,900.52,70.0,100.0,73.99,70.0,72.0,69.26666666666667,66.97,68.99,68.0,68.0
2025-02-05 15:00:00,902.6433333333332,0.0,95.16666666666669,64.25666666666666,900.52,70.0,100.0,73.99,70.0,72.0,69.34333333333333,66.97,68.99,68.0,68.0
2025-02-05 15:15:00,902.6433333333332,0.0,95.0,64.36999999999999,900.52,70.0,100.0,73.99,70.0,72.0,69.41333333333334,66.97,68.99,68.0,68.0
2025-02-05 15:30:00,894.8766666666667,0.0,95.16666666666669,64.49666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.42,66.97,68.99,68.0,68.0
2025-02-05 15:45:00,897.6999999999999,0.0,95.33333333333331,64.57333333333332,900.52,70.0,100.0,73.99,70.0,72.0,69.55666666666666,66.97,68.99,68.0,68.0
2025-02-05 16:00:00,906.1766666666666,0.0,95.5,64.66666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.57,66.97,68.99,68.0,68.0
2025-02-05 16:15:00,902.6433333333332,0.0,95.66666666666669,64.75333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.59333333333332,66.97,68.99,68.0,68.0
2025-02-05 16:30:00,909.7033333333334,0.0,95.5,64.81333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.66666666666667,66.97,68.99,68.0,68.0
2025-02-05 16:45:00,898.4066666666666,0.0,95.5,64.94,900.52,70.0,100.0,73.99,70.0,72.0,69.67666666666666,66.97,68.99,68.0,68.0
2025-02-05 17:00:00,906.8833333333332,0.0,95.83333333333331,65.0,900.52,70.0,100.0,73.99,70.0,72.0,69.71,66.97,68.99,68.0,68.0
2025-02-05 17:15:00,895.5833333333334,0.0,96.16666666666669,65.11,900.52,70.0,100.0,73.99,70.0,72.0,69.74666666666667,66.97,68.99,68.0,68.0
2025-02-05 17:30:00,905.4666666666668,0.0,96.16666666666669,65.09666666666666,900.52,70.0,100.0,73.99,70.0,72.0,69.72666666666667,66.97,68.99,68.0,68.0
2025-02-05 17:45:00,901.2266666666666,0.0,96.5,65.34666666666668,900.52,70.0,99.66666666666669,73.99,70.0,72.0,69.94333333333333,66.97,68.99,68.0,68.0
2025-02-05 18:00:00,904.0566666666668,0.0,96.5,65.41666666666667,900.52,70.0,93.67333333333332,73.99,70.0,72.0,70.24666666666667,66.97,68.99,68.0,68.0
2025-02-05 18:15:00,896.2866666666665,0.0,96.5,65.42666666666666,900.52,70.0,89.31333333333333,73.99,70.0,72.0,70.33666666666666,66.97,68.99,68.0,68.0
2025-02-05 18:30:00,887.1033333333334,0.0,96.83333333333331,65.44,900.52,70.0,89.04,73.99,70.0,72.0,70.24333333333334,66.97,68.99,68.0,68.0
2025-02-05 18:45:00,889.93,0.0,96.66666666666669,65.52666666666666,900.52,70.0,87.25333333333333,73.99,70.0,72.0,70.23,66.97,68.99,68.0,68.0
2025-02-05 19:00:00,909.0,0.0,96.83333333333331,65.61333333333333,900.52,70.0,85.83999999999999,73.99,70.0,72.0,70.21333333333332,66.97,68.99,68.0,68.0
2025-02-05 19:15:00,901.9366666666666,0.0,97.0,65.52666666666666,900.52,70.0,84.31,73.99,70.0,72.0,70.20666666666666,66.97,68.99,68.0,68.0
2025-02-05 19:30:00,902.6466666666666,0.0,96.83333333333331,65.5,900.52,70.0,83.91000000000001,73.99,70.0,72.0,70.14999999999999,66.97,68.99,68.0,68.0
2025-02-05 19:45:00,902.6433333333332,0.0,97.0,65.55666666666666,900.52,70.0,83.57,73.99,70.0,72.0,70.12,66.97,68.99,68.0,68.0
2025-02-05 20:00:00,900.5233333333334,0.0,97.0,65.41,900.52,70.0,82.89999999999999,73.99,70.0,72.0,70.10666666666667,66.97,68.99,68.0,68.0
2025-02-05 20:15:00,889.9300000000001,0.0,96.75,65.23,900.52,70.0,81.675,73.99,70.0,72.0,70.12,66.97,68.99,68.0,68.0
2025-02-05 20:30:00,894.8733333333333,0.0,97.33333333333331,65.17666666666666,900.52,70.0,82.76333333333334,73.99,70.0,72.0,70.02333333333333,66.97,68.99,68.0,68.0
2025-02-05 20:45:00,907.5866666666668,0.0,97.16666666666669,64.95666666666666,900.52,70.0,83.81333333333333,73.99,70.0,72.0,69.96666666666665,66.97,68.99,68.0,68.0
2025-02-05 21:00:00,906.1733333333332,0.0,97.16666666666669,64.80666666666667,900.52,70.0,86.56,73.99,70.0,72.0,69.86666666666666,66.97,68.99,68.0,68.0
2025-02-05 21:15:00,903.35,0.0,97.33333333333331,64.78666666666668,900.52,70.0,89.92,73.99,70.0,72.0,69.75999999999999,66.97,68.99,68.0,68.0
2025-02-05 21:30:00,895.5799999999999,0.0,96.83333333333331,64.73,900.52,70.0,93.12,73.99,70.0,72.0,69.70333333333333,66.97,68.99,68.0,68.0
2025-02-05 21:45:00,890.6366666666667,0.0,97.33333333333331,64.67,900.52,70.0,96.49,73.99,70.0,72.0,69.66,66.97,68.99,68.0,68.0
2025-02-05 22:00:00,901.9333333333334,0.0,97.33333333333331,64.56666666666666,900.52,70.0,100.0,73.99,70.0,72.0,69.52999999999999,66.97,68.99,68.0,68.0
2025-02-05 22:15:00,906.8833333333332,0.0,97.16666666666669,64.45,900.52,70.0,100.0,73.99,70.0,72.0,69.42,66.97,68.99,68.0,68.0
2025-02-05 22:30:00,901.9366666666666,0.0,97.0,64.43333333333334,900.52,70.0,100.0,73.99,70.0,72.0,69.37333333333333,66.97,68.99,68.0,68.0
2025-02-05 22:45:00,885.6933333333333,0.0,97.0,64.42666666666666,900.52,70.0,100.0,73.99,70.0,72.0,69.28666666666668,66.97,68.99,68.0,68.0
2025-02-05 23:00:00,907.5866666666668,0.0,97.0,64.40666666666668,900.52,70.0,100.0,73.99,70.0,72.0,69.24666666666667,66.97,68.99,68.0,68.0
2025-02-05 23:15:00,900.5233333333332,0.0,97.0,64.36666666666666,900.52,70.0,100.0,73.99,70.0,72.0,69.15,66.97,68.99,68.0,68.0
2025-02-05 23:30:00,903.3533333333334,0.0,97.33333333333331,64.34666666666666,900.52,70.0,100.0,73.99,70.0,72.0,69.13666666666667,66.97,68.99,68.0,68.0
2025-02-05 23:45:00,916.0633333333334,0.0,97.5,64.38666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.13,66.97,68.99,68.0,68.0
2025-02-06 00:00:00,899.82,0.0,97.5,64.33666666666666,900.52,70.0,100.0,73.99,70.0,72.0,69.12666666666667,66.97,68.99,68.0,68.0
2025-02-06 00:15:00,908.2966666666666,0.0,97.66666666666669,64.31,900.52,70.0,100.0,73.99,70.0,72.0,69.12666666666667,66.97,68.99,68.0,68.0
2025-02-06 00:30:00,892.0499999999998,0.0,97.66666666666669,64.40333333333334,900.52,70.0,100.0,73.99,70.0,72.0,69.12666666666667,66.97,68.99,68.0,68.0
2025-02-06 00:45:00,900.5266666666666,0.0,97.66666666666669,64.49666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.15,66.97,68.99,68.0,68.0
2025-02-06 01:00:00,899.8166666666666,0.0,97.66666666666669,64.51,900.52,70.0,100.0,73.99,70.0,72.0,69.15,66.97,68.99,68.0,68.0
2025-02-06 01:15:00,894.8733333333333,0.0,97.5,64.52666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.15,66.97,68.99,68.0,68.0
2025-02-06 01:30:00,896.9933333333333,0.0,97.83333333333331,64.58666666666666,900.52,70.0,100.0,73.99,70.0,72.0,69.15,66.97,68.99,68.0,68.0
2025-02-06 01:45:00,893.46,0.0,97.83333333333331,64.60000000000001,900.52,70.0,100.0,73.99,70.0,72.0,69.15,66.97,68.99,68.0,68.0
2025-02-06 02:00:00,896.2866666666665,0.0,98.16666666666669,64.59333333333332,900.52,70.0,100.0,73.99,70.0,72.0,69.16333333333334,66.97,68.99,68.0,68.0
2025-02-06 02:15:00,901.23,0.0,97.83333333333331,64.54,900.52,70.0,100.0,73.99,70.0,72.0,69.24666666666667,66.97,68.99,68.0,68.0
2025-02-06 02:30:00,907.59,0.0,98.16666666666669,64.60000000000001,900.52,70.0,100.0,73.99,70.0,72.0,69.19333333333333,66.97,68.99,68.0,68.0
2025-02-06 02:45:00,906.8833333333332,0.0,98.16666666666669,64.61666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.26,66.97,68.99,68.0,68.0
2025-02-06 03:00:00,901.9366666666666,0.0,98.5,64.61,900.52,70.0,100.0,73.99,70.0,72.0,69.25333333333333,66.97,68.99,68.0,68.0
2025-02-06 03:15:00,909.7033333333334,0.0,98.5,64.61333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.23,66.97,68.99,68.0,68.0
2025-02-06 03:30:00,892.0499999999998,0.0,98.33333333333331,64.63666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.20666666666666,66.97,68.99,68.0,68.0
2025-02-06 03:45:00,899.82,0.0,98.5,64.64,900.52,70.0,100.0,73.99,70.0,72.0,69.25,66.97,68.99,68.0,68.0
2025-02-06 04:00:00,901.23,0.0,98.66666666666669,64.64999999999999,900.52,70.0,100.0,73.99,70.0,72.0,69.27333333333333,66.97,68.99,68.0,68.0
2025-02-06 04:15:00,906.88,0.0,98.5,64.77333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.3,66.97,68.99,68.0,68.0
2025-02-06 04:30:00,902.6433333333332,0.0,99.0,64.76666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.3,66.97,68.99,68.0,68.0
2025-02-06 04:45:00,898.4033333333333,0.0,98.5,64.85333333333334,900.52,70.0,100.0,73.99,70.0,72.0,69.40333333333334,66.97,68.99,68.0,68.0
2025-02-06 05:00:00,910.4133333333332,0.0,98.83333333333331,64.93333333333334,900.52,70.0,100.0,73.99,70.0,72.0,69.41333333333334,66.97,68.99,68.0,68.0
2025-02-06 05:15:00,901.94,0.0,98.83333333333331,64.96333333333332,900.52,70.0,100.0,73.99,70.0,72.0,69.4,66.97,68.99,68.0,68.0
2025-02-06 05:30:00,912.53,0.0,98.83333333333331,65.06666666666666,900.52,70.0,100.0,73.99,70.0,72.0,69.39666666666666,66.97,68.99,68.0,68.0
2025-02-06 05:45:00,903.3466666666668,0.0,99.0,65.2,900.52,70.0,100.0,73.99,70.0,72.0,69.41333333333334,66.97,68.99,68.0,68.0
2025-02-06 06:00:00,895.5799999999999,0.0,96.5,65.24333333333334,900.52,70.0,100.0,73.99,70.0,72.0,69.41333333333334,66.97,68.99,68.0,68.0
2025-02-06 06:15:00,901.9366666666666,0.0,95.0,65.21666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.42,66.97,68.99,68.0,68.0
2025-02-06 06:30:00,906.1766666666666,0.0,95.0,65.26333333333334,900.52,70.0,100.0,73.99,70.0,72.0,69.47666666666667,66.97,68.99,68.0,68.0
2025-02-06 06:45:00,898.4066666666666,0.0,95.33333333333331,65.31333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.53666666666668,66.97,68.99,68.0,68.0
2025-02-06 07:00:00,901.9366666666666,0.0,95.16666666666669,65.40333333333334,900.52,70.0,100.0,73.99,70.0,72.0,69.48666666666666,66.97,68.99,68.0,68.0
2025-02-06 07:15:00,898.4066666666666,0.0,95.33333333333331,65.54,900.52,70.0,100.0,73.99,70.0,72.0,69.49333333333334,66.97,68.99,68.0,68.0
2025-02-06 07:30:00,899.82,0.0,95.5,65.69333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.45,66.97,68.99,68.0,68.0
2025-02-06 07:45:00,900.5266666666666,0.0,95.66666666666669,65.86333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.52333333333333,66.97,68.99,68.0,68.0
2025-02-06 08:00:00,897.6999999999999,0.0,95.16666666666669,65.96333333333332,900.52,70.0,100.0,73.99,70.0,72.0,69.56333333333333,66.97,68.99,68.0,68.0
2025-02-06 08:15:00,898.4066666666666,0.0,93.0,65.84,900.52,70.0,100.0,73.99,70.0,72.0,69.58,66.97,68.99,68.0,68.0
2025-02-06 08:30:00,896.9933333333333,0.0,87.33333333333333,65.87666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.66666666666667,66.97,68.99,68.0,68.0
2025-02-06 08:45:00,907.5866666666668,0.0,68.83333333333333,65.94666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.62333333333333,66.97,68.99,68.0,68.0
2025-02-06 09:00:00,911.8233333333334,0.0,65.83333333333333,66.23,900.52,70.0,100.0,73.99,70.0,72.0,69.57333333333332,66.97,68.99,68.0,68.0
2025-02-06 09:15:00,896.9933333333333,0.0,67.66666666666667,66.08999999999999,900.52,70.0,100.0,73.99,70.0,72.0,69.67333333333333,66.97,68.99,68.0,68.0
2025-02-06 09:30:00,901.9366666666666,0.0,67.66666666666667,65.63,900.52,70.0,100.0,73.99,70.0,72.0,69.79666666666667,66.97,68.99,68.0,68.0
2025-02-06 09:45:00,911.1166666666668,0.0,67.33333333333333,65.39,900.52,70.0,100.0,73.99,70.0,72.0,69.96666666666667,66.97,68.99,68.0,68.0
2025-02-06 10:00:00,895.5799999999999,0.0,67.16666666666667,65.38666666666667,900.52,70.0,99.99666666666668,73.99,70.0,72.0,69.98,66.97,68.99,68.0,68.0
2025-02-06 10:15:00,898.4066666666666,0.0,66.83333333333333,65.27333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.95666666666666,66.97,68.99,68.0,68.0
2025-02-06 10:30:00,900.5233333333332,0.0,66.66666666666667,64.88666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.86999999999999,66.97,68.99,68.0,68.0
2025-02-06 10:45:00,896.9933333333333,0.0,67.0,64.70666666666666,900.52,70.0,100.0,73.99,70.0,72.0,69.84333333333333,66.97,68.99,68.0,68.0
2025-02-06 11:00:00,897.6999999999999,0.0,67.0,65.19333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.94333333333333,66.97,68.99,68.0,68.0
2025-02-06 11:15:00,905.4666666666668,0.0,67.16666666666667,65.44666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.95,66.97,68.99,68.0,68.0
2025-02-06 11:30:00,901.23,0.0,67.16666666666667,64.96333333333332,900.52,70.0,100.0,73.99,70.0,72.0,69.97333333333334,66.97,68.99,68.0,68.0
2025-02-06 11:45:00,901.23,0.0,66.66666666666667,64.45333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.98,66.97,68.99,68.0,68.0
2025-02-06 12:00:00,916.77,0.0,67.33333333333333,63.85999999999999,900.52,70.0,100.0,73.99,70.0,72.0,69.98,66.97,68.99,68.0,68.0
2025-02-06 12:15:00,896.9933333333333,0.0,66.83333333333333,62.78666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.98,66.97,68.99,68.0,68.0
2025-02-06 12:30:00,896.2866666666667,0.0,66.66666666666667,61.13,900.52,70.0,100.0,73.99,70.0,72.0,69.92333333333333,66.97,68.99,68.0,68.0
2025-02-06 12:45:00,896.9900000000001,0.0,65.16666666666667,61.24666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.84,66.97,68.99,68.0,68.0
2025-02-06 13:00:00,889.2266666666666,0.0,66.5,61.17666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.82666666666667,66.97,68.99,68.0,68.0
2025-02-06 13:15:00,893.46,0.0,70.16666666666667,61.74,900.52,70.0,100.0,73.99,70.0,72.0,69.84,66.97,68.99,68.0,68.0
2025-02-06 13:30:00,904.7633333333332,0.0,71.33333333333333,62.00666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.85,66.97,68.99,68.0,68.0
2025-02-06 13:45:00,902.6433333333332,0.0,72.0,62.03333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.85,66.97,68.99,68.0,68.0
2025-02-06 14:00:00,911.12,0.0,72.0,61.92,900.52,70.0,100.0,73.99,70.0,72.0,69.85,66.97,68.99,68.0,68.0
2025-02-06 14:15:00,901.0525,0.0,73.5,62.1875,900.52,70.0,100.0,73.99,70.0,72.0,69.935,66.97,68.99,68.0,68.0
2025-02-06 14:30:00,897.6966666666667,0.0,73.33333333333333,62.06333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.86666666666666,66.97,68.99,68.0,68.0
2025-02-06 14:45:00,906.8825,0.0,73.875,62.2125,900.52,70.0,100.0,73.99,70.0,72.0,69.84,66.97,68.99,68.0,68.0
2025-02-06 15:00:00,901.2333333333332,0.0,74.0,62.14333333333334,900.52,70.0,100.0,73.99,70.0,72.0,69.73333333333333,66.97,68.99,68.0,68.0
2025-02-06 15:15:00,902.6433333333332,0.0,74.5,62.26333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.71666666666665,66.97,68.99,68.0,68.0
2025-02-06 15:30:00,892.7566666666667,0.0,74.33333333333333,62.20333333333334,900.52,70.0,100.0,73.99,70.0,72.0,69.75999999999999,66.97,68.99,68.0,68.0
2025-02-06 15:45:00,894.17,0.0,74.5,62.370000000000005,900.52,70.0,100.0,73.99,70.0,72.0,69.77666666666666,66.97,68.99,68.0,68.0
2025-02-06 16:00:00,889.9300000000001,0.0,74.5,62.42,900.52,70.0,100.0,73.99,70.0,72.0,69.68,66.97,68.99,68.0,68.0
2025-02-06 16:15:00,904.2325,0.0,74.5,62.557500000000005,900.52,70.0,100.0,73.99,70.0,72.0,69.68,66.97,68.99,68.0,68.0
2025-02-06 16:30:00,892.7566666666667,0.0,74.5,62.68,900.52,70.0,100.0,73.99,70.0,72.0,69.69666666666666,66.97,68.99,68.0,68.0
2025-02-06 16:45:00,895.5799999999999,0.0,74.5,62.93666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.88,66.97,68.99,68.0,68.0
2025-02-06 17:00:00,901.23,0.0,74.5,63.35333333333333,900.52,70.0,99.08333333333331,73.99,70.0,72.0,70.03666666666668,66.97,68.99,68.0,68.0
2025-02-06 17:15:00,893.46,0.0,74.66666666666667,63.57,900.52,70.0,96.62666666666668,73.99,70.0,72.0,70.11333333333333,66.97,68.99,68.0,68.0
2025-02-06 17:30:00,902.6433333333332,0.0,74.66666666666667,63.583333333333336,900.52,70.0,92.55666666666669,73.99,70.0,72.0,70.25,66.97,68.99,68.0,68.0
2025-02-06 17:45:00,891.3433333333332,0.0,74.5,63.59333333333333,900.52,70.0,85.54666666666667,73.99,70.0,72.0,70.45666666666666,66.97,68.99,68.0,68.0
2025-02-06 18:00:00,894.1666666666666,0.0,75.0,63.836666666666666,900.52,70.0,78.59333333333332,73.99,70.0,72.0,70.61,66.97,68.99,68.0,68.0
2025-02-06 18:15:00,886.3966666666666,0.0,74.5,63.86000000000001,900.52,70.0,73.03333333333333,73.99,70.0,72.0,70.64333333333333,66.97,68.99,68.0,68.0
2025-02-06 18:30:00,904.0566666666668,0.0,74.5,63.93333333333334,900.52,70.0,69.75,73.99,70.0,72.0,70.57333333333334,66.97,68.99,68.0,68.0
2025-02-06 18:45:00,897.6999999999999,0.0,74.5,64.05333333333334,900.52,70.0,66.30666666666667,73.99,70.0,72.0,70.54,66.97,68.99,68.0,68.0
2025-02-06 19:00:00,894.8766666666667,0.0,74.16666666666667,63.85,900.52,70.0,62.373333333333335,73.99,70.0,72.0,70.53333333333335,66.97,68.99,68.0,68.0
2025-02-06 19:15:00,905.4666666666668,0.0,74.5,63.52333333333333,900.52,70.0,60.62,73.99,70.0,72.0,70.42666666666666,66.97,68.99,68.0,68.0
2025-02-06 19:30:00,890.6366666666667,0.0,74.0,63.306666666666665,900.52,70.0,59.41333333333333,73.99,70.0,72.0,70.34333333333332,66.97,68.99,68.0,68.0
2025-02-06 19:45:00,884.2800000000001,0.0,74.0,63.080000000000005,900.52,70.0,58.943333333333335,73.99,70.0,72.0,70.25,66.97,68.99,68.0,68.0
2025-02-06 20:00:00,907.59,0.0,74.0,63.11333333333334,900.52,70.0,58.71333333333333,73.99,70.0,72.0,70.17,66.97,68.99,68.0,68.0
2025-02-06 20:15:00,892.0500000000001,0.0,74.5,63.45333333333334,900.52,70.0,58.31,73.99,70.0,72.0,70.13666666666667,66.97,68.99,68.0,68.0
2025-02-06 20:30:00,898.4066666666666,0.0,74.33333333333333,63.64333333333334,900.52,70.0,59.25,73.99,70.0,72.0,70.05333333333333,66.97,68.99,68.0,68.0
2025-02-06 20:45:00,898.4033333333333,0.0,74.66666666666667,63.82666666666668,900.52,70.0,60.57333333333333,73.99,70.0,72.0,69.97333333333334,66.97,68.99,68.0,68.0
2025-02-06 21:00:00,894.17,0.0,74.5,64.01,900.52,70.0,60.61666666666667,73.99,70.0,72.0,69.98,66.97,68.99,68.0,68.0
2025-02-06 21:15:00,899.82,0.0,75.0,64.19333333333334,900.52,70.0,61.196666666666665,73.99,70.0,72.0,69.95333333333333,66.97,68.99,68.0,68.0
2025-02-06 21:30:00,899.11,0.0,75.16666666666667,64.24333333333333,900.52,70.0,61.43,73.99,70.0,72.0,69.94333333333333,66.97,68.99,68.0,68.0
2025-02-06 21:45:00,900.5266666666666,0.0,75.16666666666667,64.19333333333334,900.52,70.0,62.196666666666665,73.99,70.0,72.0,69.93666666666667,66.97,68.99,68.0,68.0
2025-02-06 22:00:00,912.53,0.0,75.16666666666667,64.10666666666667,900.52,70.0,63.48333333333333,73.99,70.0,72.0,69.88333333333334,66.97,68.99,68.0,68.0
2025-02-06 22:15:00,892.7566666666667,0.0,75.0,63.68666666666667,900.52,70.0,64.03,73.99,70.0,72.0,69.90666666666667,66.97,68.99,68.0,68.0
2025-02-06 22:30:00,889.93,0.0,74.83333333333333,62.94,900.52,70.0,64.26666666666667,73.99,70.0,72.0,69.92999999999999,66.97,68.99,68.0,68.0
2025-02-06 22:45:00,898.4033333333333,0.0,74.83333333333333,62.196666666666665,900.52,70.0,65.58666666666666,73.99,70.0,72.0,69.88333333333333,66.97,68.99,68.0,68.0
2025-02-06 23:00:00,898.4033333333333,0.0,75.66666666666667,62.13333333333333,900.52,70.0,69.05333333333333,73.99,70.0,72.0,69.77,66.97,68.99,68.0,68.0
2025-02-06 23:15:00,901.94,0.0,76.33333333333333,62.196666666666665,900.52,70.0,72.39333333333333,73.99,70.0,72.0,69.71,66.97,68.99,68.0,68.0
2025-02-06 23:30:00,895.23,0.0,77.0,62.3,900.52,70.0,74.83,73.99,70.0,72.0,69.71,66.97,68.99,68.0,68.0
2025-02-06 23:45:00,905.4666666666668,0.0,78.0,62.14666666666667,900.52,70.0,76.93,73.99,70.0,72.0,69.69666666666666,66.97,68.99,68.0,68.0
2025-02-07 00:00:00,899.8166666666666,0.0,81.16666666666667,62.54666666666666,900.52,70.0,80.63666666666667,73.99,70.0,72.0,69.61333333333333,66.97,68.99,68.0,68.0
2025-02-07 00:15:00,887.1066666666666,0.0,84.33333333333333,62.906666666666666,900.52,70.0,84.64666666666666,73.99,70.0,72.0,69.57,66.97,68.99,68.0,68.0
2025-02-07 00:30:00,896.9933333333333,0.0,86.66666666666667,63.056666666666665,900.52,70.0,88.09333333333332,73.99,70.0,72.0,69.56333333333333,66.97,68.99,68.0,68.0
2025-02-07 00:45:00,901.2333333333332,0.0,88.33333333333333,63.370000000000005,900.52,70.0,91.90666666666668,73.99,70.0,72.0,69.53666666666668,66.97,68.99,68.0,68.0
2025-02-07 01:00:00,900.5233333333332,0.0,88.33333333333333,63.370000000000005,900.52,70.0,95.7,73.99,70.0,72.0,69.52,66.97,68.99,68.0,68.0
2025-02-07 01:15:00,895.5799999999999,0.0,88.33333333333333,63.2,900.52,70.0,100.0,73.99,70.0,72.0,69.42666666666666,66.97,68.99,68.0,68.0
2025-02-07 01:30:00,898.4066666666666,0.0,88.66666666666667,63.083333333333336,900.52,70.0,100.0,73.99,70.0,72.0,69.39666666666666,66.97,68.99,68.0,68.0
2025-02-07 01:45:00,902.64,0.0,89.66666666666667,63.48,900.52,70.0,100.0,73.99,70.0,72.0,69.32333333333334,66.97,68.99,68.0,68.0
2025-02-07 02:00:00,902.6433333333332,0.0,90.0,63.41666666666666,900.52,70.0,100.0,73.99,70.0,72.0,69.29333333333334,66.97,68.99,68.0,68.0
2025-02-07 02:15:00,903.3533333333334,0.0,89.66666666666667,63.42666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.28,66.97,68.99,68.0,68.0
2025-02-07 02:30:00,912.5333333333332,0.0,89.5,63.330000000000005,900.52,70.0,100.0,73.99,70.0,72.0,69.27333333333333,66.97,68.99,68.0,68.0
2025-02-07 02:45:00,901.9366666666666,0.0,89.66666666666667,63.43,900.52,70.0,100.0,73.99,70.0,72.0,69.28,66.97,68.99,68.0,68.0
2025-02-07 03:00:00,897.6999999999999,0.0,89.66666666666667,63.35,900.52,70.0,100.0,73.99,70.0,72.0,69.29333333333334,66.97,68.99,68.0,68.0
2025-02-07 03:15:00,904.0566666666668,0.0,89.66666666666667,63.28333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.26666666666667,66.97,68.99,68.0,68.0
2025-02-07 03:30:00,888.5166666666668,0.0,90.33333333333331,63.26,900.52,70.0,100.0,73.99,70.0,72.0,69.26,66.97,68.99,68.0,68.0
2025-02-07 03:45:00,904.7633333333332,0.0,90.83333333333331,63.29,900.52,70.0,100.0,73.99,70.0,72.0,69.26,66.97,68.99,68.0,68.0
