time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-02-10 18:15:00,906.1733333333332,0.0,74.5,65.41333333333334,900.52,70.0,100.0,73.99,70.0,72.0,69.81333333333333,66.97,68.99,68.0,68.0
2025-02-10 18:30:00,907.5866666666668,0.0,74.83333333333333,65.67666666666666,900.52,70.0,100.0,73.99,70.0,72.0,69.84,66.97,68.99,68.0,68.0
2025-02-10 18:45:00,897.6999999999999,0.0,75.0,65.76333333333334,900.52,70.0,100.0,73.99,70.0,72.0,69.93666666666667,66.97,68.99,68.0,68.0
2025-02-10 19:00:00,894.8733333333333,0.0,74.66666666666667,65.88333333333334,900.52,70.0,100.0,73.99,70.0,72.0,69.88,66.97,68.99,68.0,68.0
2025-02-10 19:15:00,892.0466666666666,0.0,74.83333333333333,66.13333333333334,900.52,70.0,100.0,73.99,70.0,72.0,69.86666666666666,66.97,68.99,68.0,68.0
2025-02-10 19:30:00,887.8133333333334,0.0,75.0,66.29666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.87,66.97,68.99,68.0,68.0
2025-02-10 19:45:00,896.9933333333333,0.0,75.16666666666667,66.32333333333334,900.52,70.0,100.0,73.99,70.0,72.0,69.88,66.97,68.99,68.0,68.0
2025-02-10 20:00:00,900.5266666666666,0.0,74.83333333333333,66.3,900.52,70.0,100.0,73.99,70.0,72.0,69.85000000000001,66.97,68.99,68.0,68.0
2025-02-10 20:15:00,896.2866666666667,0.0,74.5,66.3,900.52,70.0,100.0,73.99,70.0,72.0,69.84666666666666,66.97,68.99,68.0,68.0
2025-02-10 20:30:00,904.0566666666668,0.0,74.33333333333333,66.44666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.84333333333333,66.97,68.99,68.0,68.0
2025-02-10 20:45:00,893.4633333333333,0.0,73.5,66.53666666666668,900.52,70.0,100.0,73.99,70.0,72.0,69.84,66.97,68.99,68.0,68.0
2025-02-10 21:00:00,894.8733333333333,0.0,73.16666666666667,66.53666666666668,900.52,70.0,100.0,73.99,70.0,72.0,69.83333333333333,66.97,68.99,68.0,68.0
2025-02-10 21:15:00,903.3466666666668,0.0,73.5,66.52,900.52,70.0,100.0,73.99,70.0,72.0,69.81333333333333,66.97,68.99,68.0,68.0
2025-02-10 21:30:00,899.8166666666666,0.0,73.66666666666667,66.64333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.78,66.97,68.99,68.0,68.0
2025-02-10 21:45:00,895.5766666666667,0.0,73.5,66.53,900.52,70.0,100.0,73.99,70.0,72.0,69.72333333333334,66.97,68.99,68.0,68.0
2025-02-10 22:00:00,904.7633333333332,0.0,73.5,66.45666666666666,900.52,70.0,100.0,73.99,70.0,72.0,69.70333333333333,66.97,68.99,68.0,68.0
2025-02-10 22:15:00,901.2333333333332,0.0,73.5,66.26666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.67333333333333,66.97,68.99,68.0,68.0
2025-02-10 22:30:00,903.35,0.0,73.5,65.99666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.61,66.97,68.99,68.0,68.0
2025-02-10 22:45:00,896.9933333333333,0.0,73.5,65.7,900.52,70.0,100.0,73.99,70.0,72.0,69.52,66.97,68.99,68.0,68.0
2025-02-10 23:00:00,901.9366666666666,0.0,73.16666666666667,65.49666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.42,66.97,68.99,68.0,68.0
2025-02-10 23:15:00,902.6433333333332,0.0,73.16666666666667,65.25666666666666,900.52,70.0,100.0,73.99,70.0,72.0,69.31,66.97,68.99,68.0,68.0
2025-02-10 23:30:00,892.7533333333332,0.0,74.33333333333333,65.06,900.52,70.0,100.0,73.99,70.0,72.0,69.28666666666668,66.97,68.99,68.0,68.0
2025-02-10 23:45:00,912.5333333333332,0.0,74.66666666666667,64.91,900.52,70.0,100.0,73.99,70.0,72.0,69.19333333333334,66.97,68.99,68.0,68.0
2025-02-11 00:00:00,915.36,0.0,74.83333333333333,64.69333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.15,66.97,68.99,68.0,68.0
2025-02-11 00:15:00,893.46,0.0,74.5,64.62666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.11,66.97,68.99,68.0,68.0
2025-02-11 00:30:00,894.17,0.0,74.83333333333333,64.53666666666668,900.52,70.0,100.0,73.99,70.0,72.0,69.01,66.97,68.99,68.0,68.0
2025-02-11 00:45:00,894.1666666666666,0.0,74.66666666666667,64.38333333333334,900.52,70.0,100.0,73.99,70.0,72.0,68.99,66.97,68.99,68.0,68.0
2025-02-11 01:00:00,885.6933333333333,0.0,74.5,64.29,900.52,70.0,100.0,73.99,70.0,72.0,69.01666666666667,66.97,68.99,68.0,68.0
2025-02-11 01:15:00,894.1666666666666,0.0,74.83333333333333,64.32333333333334,900.52,70.0,100.0,73.99,70.0,72.0,69.02333333333333,66.97,68.99,68.0,68.0
2025-02-11 01:30:00,901.2333333333332,0.0,74.66666666666667,64.21666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.01,66.97,68.99,68.0,68.0
2025-02-11 01:45:00,896.9966666666666,0.0,74.66666666666667,64.16000000000001,900.52,70.0,100.0,73.99,70.0,72.0,68.94,66.97,68.99,68.0,68.0
2025-02-11 02:00:00,895.5833333333334,0.0,74.83333333333333,64.19,900.52,70.0,100.0,73.99,70.0,72.0,68.88,66.97,68.99,68.0,68.0
2025-02-11 02:15:00,894.8733333333333,0.0,74.83333333333333,64.22,900.52,70.0,100.0,73.99,70.0,72.0,68.88,66.97,68.99,68.0,68.0
2025-02-11 02:30:00,909.0,0.0,75.0,64.21333333333332,900.52,70.0,100.0,73.99,70.0,72.0,68.90666666666667,66.97,68.99,68.0,68.0
2025-02-11 02:45:00,896.9933333333333,0.0,75.0,64.20666666666666,900.52,70.0,100.0,73.99,70.0,72.0,68.97666666666667,66.97,68.99,68.0,68.0
2025-02-11 03:00:00,894.87,0.0,75.0,64.17666666666666,900.52,70.0,100.0,73.99,70.0,72.0,68.97,66.97,68.99,68.0,68.0
2025-02-11 03:15:00,891.34,0.0,74.83333333333333,64.12,900.52,70.0,100.0,73.99,70.0,72.0,68.98333333333333,66.97,68.99,68.0,68.0
2025-02-11 03:30:00,904.0566666666668,0.0,75.0,64.04,900.52,70.0,100.0,73.99,70.0,72.0,68.97,66.97,68.99,68.0,68.0
2025-02-11 03:45:00,899.82,0.0,75.0,64.07666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.00333333333333,66.97,68.99,68.0,68.0
2025-02-11 04:00:00,892.7566666666667,0.0,74.83333333333333,64.08666666666666,900.52,70.0,100.0,73.99,70.0,72.0,69.02333333333333,66.97,68.99,68.0,68.0
2025-02-11 04:15:00,902.6466666666666,0.0,75.33333333333333,64.07333333333334,900.52,70.0,100.0,73.99,70.0,72.0,69.01666666666667,66.97,68.99,68.0,68.0
2025-02-11 04:30:00,899.8166666666666,0.0,75.16666666666667,64.06666666666666,900.52,70.0,100.0,73.99,70.0,72.0,69.02,66.97,68.99,68.0,68.0
2025-02-11 04:45:00,893.46,0.0,75.5,64.09666666666668,900.52,70.0,100.0,73.99,70.0,72.0,69.2,66.97,68.99,68.0,68.0
2025-02-11 05:00:00,901.23,0.0,75.16666666666667,64.12333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.21,66.97,68.99,68.0,68.0
2025-02-11 05:15:00,899.8166666666666,0.0,75.66666666666667,64.22666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.15,66.97,68.99,68.0,68.0
2025-02-11 05:30:00,894.8733333333333,0.0,75.66666666666667,64.2,900.52,70.0,100.0,73.99,70.0,72.0,69.13,66.97,68.99,68.0,68.0
2025-02-11 05:45:00,900.5233333333334,0.0,75.66666666666667,64.11666666666666,900.52,70.0,100.0,73.99,70.0,72.0,69.14333333333333,66.97,68.99,68.0,68.0
2025-02-11 06:00:00,907.5833333333334,0.0,75.66666666666667,64.12333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.15,66.97,68.99,68.0,68.0
2025-02-11 06:15:00,887.8133333333334,0.0,75.33333333333333,64.08333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.17,66.97,68.99,68.0,68.0
2025-02-11 06:30:00,899.82,0.0,75.83333333333333,64.12333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.20666666666666,66.97,68.99,68.0,68.0
2025-02-11 06:45:00,894.1666666666666,0.0,75.83333333333333,64.13,900.52,70.0,100.0,73.99,70.0,72.0,69.28666666666668,66.97,68.99,68.0,68.0
2025-02-11 07:00:00,910.4133333333332,0.0,76.0,64.07000000000001,900.52,70.0,100.0,73.99,70.0,72.0,69.27333333333333,66.97,68.99,68.0,68.0
2025-02-11 07:15:00,898.4033333333333,0.0,76.0,64.06333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.24666666666667,66.97,68.99,68.0,68.0
2025-02-11 07:30:00,896.9933333333333,0.0,76.33333333333333,64.05666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.19,66.97,68.99,68.0,68.0
2025-02-11 07:45:00,896.2833333333333,0.0,76.0,64.03333333333335,900.52,70.0,100.0,73.99,70.0,72.0,69.26,66.97,68.99,68.0,68.0
2025-02-11 08:00:00,898.4033333333333,0.0,76.5,64.08666666666666,900.52,70.0,100.0,73.99,70.0,72.0,69.15,66.97,68.99,68.0,68.0
2025-02-11 08:15:00,909.0,0.0,76.33333333333333,64.19666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.15,66.97,68.99,68.0,68.0
2025-02-11 08:30:00,899.11,0.0,76.33333333333333,64.30666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.17,66.97,68.99,68.0,68.0
2025-02-11 08:45:00,894.1666666666666,0.0,76.5,64.27,900.52,70.0,100.0,73.99,70.0,72.0,69.19,66.97,68.99,68.0,68.0
2025-02-11 09:00:00,898.4033333333333,0.0,76.5,64.32666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.16333333333334,66.97,68.99,68.0,68.0
2025-02-11 09:15:00,893.46,0.0,76.5,64.17,900.52,70.0,100.0,73.99,70.0,72.0,69.17666666666666,66.97,68.99,68.0,68.0
2025-02-11 09:30:00,900.5266666666666,0.0,76.5,63.376666666666665,900.52,70.0,100.0,73.99,70.0,72.0,69.18,66.97,68.99,68.0,68.0
2025-02-11 09:45:00,899.11,0.0,76.5,62.98666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.2,66.97,68.99,68.0,68.0
2025-02-11 10:00:00,897.345,0.0,76.25,62.825,900.52,70.0,100.0,73.99,70.0,72.0,69.15,66.97,68.99,68.0,68.0
2025-02-11 10:15:00,899.82,0.0,76.66666666666667,62.63666666666666,900.52,70.0,100.0,73.99,70.0,72.0,69.15,66.97,68.99,68.0,68.0
2025-02-11 10:30:00,895.5799999999999,0.0,76.5,62.49333333333334,900.52,70.0,100.0,73.99,70.0,72.0,69.14333333333333,66.97,68.99,68.0,68.0
2025-02-11 10:45:00,907.5866666666668,0.0,76.33333333333333,62.406666666666666,900.52,70.0,100.0,73.99,70.0,72.0,69.03,66.97,68.99,68.0,68.0
2025-02-11 11:00:00,893.46,0.0,76.0,62.32333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.00333333333333,66.97,68.99,68.0,68.0
2025-02-11 11:15:00,900.5266666666666,0.0,76.5,62.27333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.00333333333333,66.97,68.99,68.0,68.0
2025-02-11 11:30:00,904.76,0.0,76.5,62.23333333333333,900.52,70.0,100.0,73.99,70.0,72.0,68.99666666666667,66.97,68.99,68.0,68.0
2025-02-11 11:45:00,891.3433333333332,0.0,76.33333333333333,62.21666666666667,900.52,70.0,100.0,73.99,70.0,72.0,68.86666666666666,66.97,68.99,68.0,68.0
2025-02-11 12:00:00,899.1133333333333,0.0,76.33333333333333,62.19333333333333,900.52,70.0,100.0,73.99,70.0,72.0,68.85666666666667,66.97,68.99,68.0,68.0
2025-02-11 12:15:00,890.6366666666667,0.0,76.5,62.21,900.52,70.0,100.0,73.99,70.0,72.0,68.87333333333333,66.97,68.99,68.0,68.0
2025-02-11 12:30:00,902.6433333333332,0.0,76.5,62.20666666666667,900.52,70.0,100.0,73.99,70.0,72.0,68.86,66.97,68.99,68.0,68.0
2025-02-11 12:45:00,901.2333333333332,0.0,76.33333333333333,62.22333333333333,900.52,70.0,100.0,73.99,70.0,72.0,68.87333333333333,66.97,68.99,68.0,68.0
2025-02-11 13:00:00,903.35,0.0,76.66666666666667,62.18666666666667,900.52,70.0,100.0,73.99,70.0,72.0,68.81666666666666,66.97,68.99,68.0,68.0
2025-02-11 13:15:00,899.82,0.0,76.66666666666667,62.19333333333333,900.52,70.0,100.0,73.99,70.0,72.0,68.85,66.97,68.99,68.0,68.0
2025-02-11 13:30:00,900.5266666666666,0.0,77.33333333333333,62.196666666666665,900.52,70.0,100.0,73.99,70.0,72.0,68.85333333333334,66.97,68.99,68.0,68.0
2025-02-11 13:45:00,897.6999999999999,0.0,76.83333333333333,62.20333333333334,900.52,70.0,100.0,73.99,70.0,72.0,68.87333333333333,66.97,68.99,68.0,68.0
2025-02-11 14:00:00,908.2933333333334,0.0,76.83333333333333,62.27,900.52,70.0,100.0,73.99,70.0,72.0,68.88,66.97,68.99,68.0,68.0
2025-02-11 14:15:00,892.7533333333334,0.0,77.16666666666667,62.32333333333333,900.52,70.0,100.0,73.99,70.0,72.0,68.88,66.97,68.99,68.0,68.0
2025-02-11 14:30:00,899.1133333333333,0.0,77.0,62.336666666666666,900.52,70.0,100.0,73.99,70.0,72.0,68.88,66.97,68.99,68.0,68.0
2025-02-11 14:45:00,900.5266666666666,0.0,77.33333333333333,62.35,900.52,70.0,100.0,73.99,70.0,72.0,68.92333333333333,66.97,68.99,68.0,68.0
2025-02-11 15:00:00,895.5799999999999,0.0,77.33333333333333,62.41333333333333,900.52,70.0,100.0,73.99,70.0,72.0,68.99,66.97,68.99,68.0,68.0
2025-02-11 15:15:00,894.1666666666666,0.0,77.0,62.48,900.52,70.0,100.0,73.99,70.0,72.0,69.01666666666667,66.97,68.99,68.0,68.0
2025-02-11 15:30:00,899.1133333333333,0.0,77.33333333333333,62.48333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.01666666666667,66.97,68.99,68.0,68.0
2025-02-11 15:45:00,901.23,0.0,77.16666666666667,62.50333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.02666666666667,66.97,68.99,68.0,68.0
2025-02-11 16:00:00,897.6999999999999,0.0,77.5,62.56333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.15333333333332,66.97,68.99,68.0,68.0
2025-02-11 16:15:00,890.6366666666667,0.0,77.33333333333333,62.653333333333336,900.52,70.0,100.0,73.99,70.0,72.0,69.18333333333334,66.97,68.99,68.0,68.0
2025-02-11 16:30:00,899.82,0.0,77.33333333333333,62.62,900.52,70.0,100.0,73.99,70.0,72.0,69.18,66.97,68.99,68.0,68.0
2025-02-11 16:45:00,601.7633333333333,0.0,85.33333333333333,62.89333333333334,900.52,70.0,100.0,73.99,70.0,72.0,69.25333333333333,66.97,68.99,68.0,68.0
2025-02-11 17:00:00,896.9966666666666,0.0,77.33333333333333,63.97,900.52,70.0,100.0,73.99,70.0,72.0,69.27333333333333,66.97,68.99,68.0,68.0
2025-02-11 17:15:00,892.7533333333334,0.0,77.5,64.15333333333334,900.52,70.0,100.0,73.99,70.0,72.0,69.26,66.97,68.99,68.0,68.0
2025-02-11 17:30:00,906.1733333333332,0.0,78.0,64.24,900.52,70.0,100.0,73.99,70.0,72.0,69.28666666666668,66.97,68.99,68.0,68.0
2025-02-11 17:45:00,896.2866666666665,0.0,78.33333333333333,64.34333333333332,900.52,70.0,100.0,73.99,70.0,72.0,69.59666666666666,66.97,68.99,68.0,68.0
2025-02-11 18:00:00,906.88,0.0,78.66666666666667,64.41333333333334,900.52,70.0,100.0,73.99,70.0,72.0,69.83999999999999,66.97,68.99,68.0,68.0
2025-02-11 18:15:00,896.9933333333333,0.0,78.66666666666667,64.44,900.52,70.0,100.0,73.99,70.0,72.0,69.79,66.97,68.99,68.0,68.0
2025-02-11 18:30:00,909.0,0.0,79.0,64.49,900.52,70.0,100.0,73.99,70.0,72.0,69.69666666666666,66.97,68.99,68.0,68.0
2025-02-11 18:45:00,904.76,0.0,78.83333333333333,64.6,900.52,70.0,100.0,73.99,70.0,72.0,69.69666666666666,66.97,68.99,68.0,68.0
2025-02-11 19:00:00,899.8166666666666,0.0,78.66666666666667,64.61666666666666,900.52,70.0,100.0,73.99,70.0,72.0,69.59333333333332,66.97,68.99,68.0,68.0
2025-02-11 19:15:00,904.7633333333332,0.0,78.83333333333333,64.65666666666668,900.52,70.0,100.0,73.99,70.0,72.0,69.55,66.97,68.99,68.0,68.0
2025-02-11 19:30:00,898.4066666666666,0.0,79.0,64.58333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.46333333333332,66.97,68.99,68.0,68.0
2025-02-11 19:45:00,900.5233333333332,0.0,79.33333333333333,64.48666666666666,900.52,70.0,100.0,73.99,70.0,72.0,69.42,66.97,68.99,68.0,68.0
2025-02-11 20:00:00,898.4066666666666,0.0,79.16666666666667,64.41333333333334,900.52,70.0,100.0,73.99,70.0,72.0,69.33999999999999,66.97,68.99,68.0,68.0
2025-02-11 20:15:00,909.0,0.0,79.16666666666667,64.35666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.26666666666667,66.97,68.99,68.0,68.0
2025-02-11 20:30:00,903.35,0.0,79.16666666666667,64.29666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.22333333333334,66.97,68.99,68.0,68.0
2025-02-11 20:45:00,894.8733333333333,0.0,79.0,64.23333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.08666666666666,66.97,68.99,68.0,68.0
2025-02-11 21:00:00,890.6366666666667,0.0,79.0,64.24,900.52,70.0,100.0,73.99,70.0,72.0,69.00333333333333,66.97,68.99,68.0,68.0
2025-02-11 21:15:00,905.47,0.0,79.16666666666667,64.24,900.52,70.0,100.0,73.99,70.0,72.0,68.97333333333334,66.97,68.99,68.0,68.0
2025-02-11 21:30:00,907.5833333333334,0.0,79.33333333333333,64.25666666666666,900.52,70.0,100.0,73.99,70.0,72.0,68.92,66.97,68.99,68.0,68.0
2025-02-11 21:45:00,894.8733333333333,0.0,79.0,64.25666666666666,900.52,70.0,100.0,73.99,70.0,72.0,68.86666666666666,66.97,68.99,68.0,68.0
2025-02-11 22:00:00,897.6966666666667,0.0,78.83333333333333,64.26,900.52,70.0,100.0,73.99,70.0,72.0,68.85000000000001,66.97,68.99,68.0,68.0
2025-02-11 22:15:00,893.46,0.0,79.0,64.22666666666667,900.52,70.0,100.0,73.99,70.0,72.0,68.77666666666666,66.97,68.99,68.0,68.0
2025-02-11 22:30:00,905.4666666666668,0.0,79.33333333333333,64.24666666666667,900.52,70.0,100.0,73.99,70.0,72.0,68.74,66.97,68.99,68.0,68.0
2025-02-11 22:45:00,894.1666666666666,0.0,79.0,64.24,900.52,70.0,100.0,73.99,70.0,72.0,68.76333333333334,66.97,68.99,68.0,68.0
2025-02-11 23:00:00,902.6433333333332,0.0,79.0,64.24666666666667,900.52,70.0,100.0,73.99,70.0,72.0,68.74666666666667,66.97,68.99,68.0,68.0
2025-02-11 23:15:00,895.5833333333334,0.0,79.5,64.24,900.52,70.0,100.0,73.99,70.0,72.0,68.74,66.97,68.99,68.0,68.0
2025-02-11 23:30:00,899.8166666666666,0.0,79.16666666666667,64.25333333333333,900.52,70.0,100.0,73.99,70.0,72.0,68.74666666666667,66.97,68.99,68.0,68.0
2025-02-11 23:45:00,887.81,0.0,79.5,64.25333333333333,900.52,70.0,100.0,73.99,70.0,72.0,68.74666666666667,66.97,68.99,68.0,68.0
2025-02-12 00:00:00,899.82,0.0,79.16666666666667,64.32333333333334,900.52,70.0,100.0,73.99,70.0,72.0,68.76666666666667,66.97,68.99,68.0,68.0
2025-02-12 00:15:00,899.1133333333333,0.0,79.33333333333333,64.40666666666668,900.52,70.0,100.0,73.99,70.0,72.0,68.86666666666666,66.97,68.99,68.0,68.0
2025-02-12 00:30:00,901.23,0.0,79.33333333333333,64.40666666666668,900.52,70.0,100.0,73.99,70.0,72.0,68.83,66.97,68.99,68.0,68.0
2025-02-12 00:45:00,899.8166666666666,0.0,79.33333333333333,64.38,900.52,70.0,100.0,73.99,70.0,72.0,68.77666666666666,66.97,68.99,68.0,68.0
2025-02-12 01:00:00,898.4066666666668,0.0,79.16666666666667,64.4,900.52,70.0,100.0,73.99,70.0,72.0,68.85,66.97,68.99,68.0,68.0
2025-02-12 01:15:00,898.4033333333333,0.0,79.33333333333333,64.39333333333333,900.52,70.0,100.0,73.99,70.0,72.0,68.83666666666666,66.97,68.99,68.0,68.0
2025-02-12 01:30:00,901.23,0.0,79.5,64.39999999999999,900.52,70.0,100.0,73.99,70.0,72.0,68.83666666666666,66.97,68.99,68.0,68.0
2025-02-12 01:45:00,902.6433333333332,0.0,79.66666666666667,64.4,900.52,70.0,100.0,73.99,70.0,72.0,68.83666666666666,66.97,68.99,68.0,68.0
2025-02-12 02:00:00,900.5233333333332,0.0,79.16666666666667,64.36333333333333,900.52,70.0,100.0,73.99,70.0,72.0,68.83666666666666,66.97,68.99,68.0,68.0
2025-02-12 02:15:00,897.6999999999999,0.0,79.83333333333333,64.40666666666668,900.52,70.0,100.0,73.99,70.0,72.0,68.82333333333334,66.97,68.99,68.0,68.0
2025-02-12 02:30:00,900.5233333333332,0.0,79.83333333333333,64.41333333333334,900.52,70.0,100.0,73.99,70.0,72.0,68.79,66.97,68.99,68.0,68.0
2025-02-12 02:45:00,902.6433333333332,0.0,80.0,64.42,900.52,70.0,100.0,73.99,70.0,72.0,68.82333333333334,66.97,68.99,68.0,68.0
2025-02-12 03:00:00,894.8733333333333,0.0,80.0,64.39333333333333,900.52,70.0,100.0,73.99,70.0,72.0,68.82333333333334,66.97,68.99,68.0,68.0
2025-02-12 03:15:00,894.1666666666666,0.0,80.33333333333333,64.38666666666667,900.52,70.0,100.0,73.99,70.0,72.0,68.78,66.97,68.99,68.0,68.0
2025-02-12 03:30:00,897.7033333333333,0.0,79.83333333333333,64.36,900.52,70.0,100.0,73.99,70.0,72.0,68.76333333333334,66.97,68.99,68.0,68.0
2025-02-12 03:45:00,897.6999999999999,0.0,80.16666666666667,64.37333333333333,900.52,70.0,100.0,73.99,70.0,72.0,68.80666666666667,66.97,68.99,68.0,68.0
2025-02-12 04:00:00,900.5233333333334,0.0,80.33333333333333,64.39999999999999,900.52,70.0,100.0,73.99,70.0,72.0,68.85,66.97,68.99,68.0,68.0
2025-02-12 04:15:00,899.1133333333333,0.0,80.33333333333333,64.41333333333334,900.52,70.0,100.0,73.99,70.0,72.0,68.86,66.97,68.99,68.0,68.0
2025-02-12 04:30:00,893.46,0.0,80.66666666666667,64.42,900.52,70.0,100.0,73.99,70.0,72.0,68.85333333333334,66.97,68.99,68.0,68.0
2025-02-12 04:45:00,906.1733333333332,0.0,80.5,64.45666666666666,900.52,70.0,100.0,73.99,70.0,72.0,68.86333333333333,66.97,68.99,68.0,68.0
2025-02-12 05:00:00,886.4,0.0,80.33333333333333,64.47,900.52,70.0,100.0,73.99,70.0,72.0,68.86333333333333,66.97,68.99,68.0,68.0
2025-02-12 05:15:00,896.2866666666665,0.0,80.5,64.49666666666667,900.52,70.0,100.0,73.99,70.0,72.0,68.85,66.97,68.99,68.0,68.0
2025-02-12 05:30:00,896.2866666666667,0.0,80.83333333333333,64.45,900.52,70.0,100.0,73.99,70.0,72.0,68.79333333333334,66.97,68.99,68.0,68.0
2025-02-12 05:45:00,899.82,0.0,80.5,64.39333333333333,900.52,70.0,100.0,73.99,70.0,72.0,68.74,66.97,68.99,68.0,68.0
2025-02-12 06:00:00,894.8733333333333,0.0,80.66666666666667,64.35666666666667,900.52,70.0,100.0,73.99,70.0,72.0,68.75333333333333,66.97,68.99,68.0,68.0
2025-02-12 06:15:00,899.1133333333333,0.0,80.5,64.35333333333334,900.52,70.0,100.0,73.99,70.0,72.0,68.84333333333332,66.97,68.99,68.0,68.0
2025-02-12 06:30:00,904.7633333333332,0.0,80.5,64.31666666666666,900.52,70.0,100.0,73.99,70.0,72.0,68.83999999999999,66.97,68.99,68.0,68.0
2025-02-12 06:45:00,904.0533333333332,0.0,81.0,64.32333333333334,900.52,70.0,100.0,73.99,70.0,72.0,68.85666666666667,66.97,68.99,68.0,68.0
2025-02-12 07:00:00,908.2933333333334,0.0,81.0,64.35333333333334,900.52,70.0,100.0,73.99,70.0,72.0,68.86333333333333,66.97,68.99,68.0,68.0
2025-02-12 07:15:00,887.81,0.0,80.66666666666667,64.37333333333333,900.52,70.0,100.0,73.99,70.0,72.0,68.81666666666666,66.97,68.99,68.0,68.0
2025-02-12 07:30:00,894.8733333333333,0.0,81.0,64.37333333333333,900.52,70.0,100.0,73.99,70.0,72.0,68.74,66.97,68.99,68.0,68.0
2025-02-12 07:45:00,902.6433333333332,0.0,81.0,64.42,900.52,70.0,100.0,73.99,70.0,72.0,68.74,66.97,68.99,68.0,68.0
2025-02-12 08:00:00,890.6366666666667,0.0,80.83333333333333,64.44333333333333,900.52,70.0,100.0,73.99,70.0,72.0,68.74,66.97,68.99,68.0,68.0
2025-02-12 08:15:00,894.1666666666666,0.0,81.33333333333333,64.45,900.52,70.0,100.0,73.99,70.0,72.0,68.74,66.97,68.99,68.0,68.0
2025-02-12 08:30:00,910.4133333333332,0.0,81.0,64.44333333333333,900.52,70.0,100.0,73.99,70.0,72.0,68.74,66.97,68.99,68.0,68.0
2025-02-12 08:45:00,900.5233333333334,0.0,80.83333333333333,64.47666666666667,900.52,70.0,100.0,73.99,70.0,72.0,68.74,66.97,68.99,68.0,68.0
2025-02-12 09:00:00,897.6999999999999,0.0,80.66666666666667,64.42333333333333,900.52,70.0,100.0,73.99,70.0,72.0,68.74,66.97,68.99,68.0,68.0
2025-02-12 09:15:00,899.8166666666666,0.0,81.5,64.46333333333332,900.52,70.0,100.0,73.99,70.0,72.0,68.72666666666667,66.97,68.99,68.0,68.0
2025-02-12 09:30:00,895.5799999999999,0.0,81.16666666666667,64.47,900.52,70.0,100.0,73.99,70.0,72.0,68.72666666666667,66.97,68.99,68.0,68.0
2025-02-12 09:45:00,899.8166666666666,0.0,81.33333333333333,64.47666666666667,900.52,70.0,100.0,73.99,70.0,72.0,68.74,66.97,68.99,68.0,68.0
2025-02-12 10:00:00,907.5866666666668,0.0,81.5,64.48333333333333,900.52,70.0,100.0,73.99,70.0,72.0,68.74,66.97,68.99,68.0,68.0
2025-02-12 10:15:00,891.34,0.0,81.16666666666667,64.52333333333333,900.52,70.0,100.0,73.99,70.0,72.0,68.74,66.97,68.99,68.0,68.0
2025-02-12 10:30:00,911.12,0.0,81.16666666666667,64.54666666666667,900.52,70.0,100.0,73.99,70.0,72.0,68.74,66.97,68.99,68.0,68.0
2025-02-12 10:45:00,891.3433333333332,0.0,81.0,64.54666666666667,900.52,70.0,100.0,73.99,70.0,72.0,68.74,66.97,68.99,68.0,68.0
2025-02-12 11:00:00,907.5866666666668,0.0,81.33333333333333,64.54,900.52,70.0,100.0,73.99,70.0,72.0,68.74,66.97,68.99,68.0,68.0
2025-02-12 11:15:00,896.2866666666665,0.0,81.33333333333333,64.52666666666667,900.52,70.0,100.0,73.99,70.0,72.0,68.74,66.97,68.99,68.0,68.0
2025-02-12 11:30:00,890.6366666666667,0.0,81.33333333333333,64.53000000000002,900.52,70.0,100.0,73.99,70.0,72.0,68.73333333333333,66.97,68.99,68.0,68.0
2025-02-12 11:45:00,898.4033333333333,0.0,81.16666666666667,64.55,900.52,70.0,100.0,73.99,70.0,72.0,68.75,66.97,68.99,68.0,68.0
2025-02-12 12:00:00,900.5233333333332,0.0,81.33333333333333,64.58666666666666,900.52,70.0,100.0,73.99,70.0,72.0,68.81,66.97,68.99,68.0,68.0
2025-02-12 12:15:00,903.35,0.0,81.5,64.53666666666668,900.52,70.0,100.0,73.99,70.0,72.0,68.79666666666667,66.97,68.99,68.0,68.0
2025-02-12 12:30:00,894.1666666666666,0.0,81.5,64.55,900.52,70.0,100.0,73.99,70.0,72.0,68.84333333333332,66.97,68.99,68.0,68.0
2025-02-12 12:45:00,899.11,0.0,81.16666666666667,64.53666666666668,900.52,70.0,100.0,73.99,70.0,72.0,68.85333333333334,66.97,68.99,68.0,68.0
2025-02-12 13:00:00,897.6999999999999,0.0,81.83333333333333,64.51333333333334,900.52,70.0,100.0,73.99,70.0,72.0,68.74666666666667,66.97,68.99,68.0,68.0
2025-02-12 13:15:00,897.6966666666667,0.0,81.83333333333333,64.48,900.52,70.0,100.0,73.99,70.0,72.0,68.74,66.97,68.99,68.0,68.0
2025-02-12 13:30:00,899.8166666666666,0.0,82.16666666666667,64.35,900.52,70.0,100.0,73.99,70.0,72.0,68.7,66.97,68.99,68.0,68.0
2025-02-12 13:45:00,902.6433333333332,0.0,81.83333333333333,64.38666666666667,900.52,70.0,100.0,73.99,70.0,72.0,68.69333333333334,66.97,68.99,68.0,68.0
2025-02-12 14:00:00,911.12,0.0,81.83333333333333,64.50333333333333,900.52,70.0,100.0,73.99,70.0,72.0,68.69333333333334,66.97,68.99,68.0,68.0
2025-02-12 14:15:00,892.7566666666667,0.0,81.83333333333333,64.51333333333334,900.52,70.0,100.0,73.99,70.0,72.0,68.65333333333332,66.97,68.99,68.0,68.0
2025-02-12 14:30:00,0.0,0.0,97.5,67.39,900.52,70.0,100.0,73.99,70.0,72.0,68.56,66.97,68.99,68.0,68.0
2025-02-12 14:45:00,0.0,0.0,100.0,70.39,900.52,70.0,100.0,73.99,70.0,72.0,68.50333333333333,66.97,68.99,68.0,68.0
2025-02-12 15:00:00,0.0,0.0,100.0,70.72,900.52,70.0,100.0,73.99,70.0,72.0,68.58666666666666,66.97,68.99,68.0,68.0
2025-02-12 15:15:00,0.0,0.0,100.0,70.96333333333332,900.52,70.0,100.0,73.99,70.0,72.0,68.67666666666666,66.97,68.99,68.0,68.0
2025-02-12 15:30:00,0.0,0.0,100.0,71.08666666666666,900.52,70.0,100.0,73.99,70.0,72.0,68.71333333333332,66.97,68.99,68.0,68.0
2025-02-12 15:45:00,0.0,0.0,100.0,71.18666666666667,900.52,70.0,100.0,73.99,70.0,72.0,68.74666666666667,66.97,68.99,68.0,68.0
2025-02-12 16:00:00,0.0,0.0,100.0,71.31666666666666,900.52,70.0,100.0,73.99,70.0,72.0,68.85000000000001,66.97,68.99,68.0,68.0
2025-02-12 16:15:00,0.0,0.0,100.0,71.41333333333334,900.52,70.0,100.0,73.99,70.0,72.0,68.88,66.97,68.99,68.0,68.0
2025-02-12 16:30:00,0.0,0.0,100.0,71.44,900.52,70.0,100.0,73.99,70.0,72.0,68.88,66.97,68.99,68.0,68.0
2025-02-12 16:45:00,0.0,0.0,100.0,71.45666666666666,900.52,70.0,100.0,73.99,70.0,72.0,68.97,66.97,68.99,68.0,68.0
2025-02-12 17:00:00,0.0,0.0,100.0,71.54,900.52,70.0,100.0,73.99,70.0,72.0,68.99,66.97,68.99,68.0,68.0
2025-02-12 17:15:00,0.0,0.0,100.0,71.58,900.52,70.0,100.0,73.99,70.0,72.0,69.00333333333333,66.97,68.99,68.0,68.0
2025-02-12 17:30:00,0.0,0.0,100.0,71.57666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.08666666666666,66.97,68.99,68.0,68.0
2025-02-12 17:45:00,0.0,0.0,100.0,71.67666666666668,900.52,70.0,100.0,73.99,70.0,72.0,69.33333333333333,66.97,68.99,68.0,68.0
2025-02-12 18:00:00,0.0,0.0,100.0,71.81666666666666,900.52,70.0,100.0,73.99,70.0,72.0,69.55,66.97,68.99,68.0,68.0
2025-02-12 18:15:00,0.0,0.0,100.0,71.77333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.57,66.97,68.99,68.0,68.0
2025-02-12 18:30:00,0.0,0.0,100.0,71.86333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.57,66.97,68.99,68.0,68.0
2025-02-12 18:45:00,0.0,0.0,100.0,71.97333333333334,900.52,70.0,100.0,73.99,70.0,72.0,69.56333333333333,66.97,68.99,68.0,68.0
2025-02-12 19:00:00,0.0,0.0,100.0,71.90666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.52333333333333,66.97,68.99,68.0,68.0
2025-02-12 19:15:00,0.0,0.0,100.0,71.95333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.46999999999998,66.97,68.99,68.0,68.0
2025-02-12 19:30:00,0.0,0.0,100.0,72.04333333333334,900.52,70.0,100.0,73.99,70.0,72.0,69.43333333333334,66.97,68.99,68.0,68.0
2025-02-12 19:45:00,0.0,0.0,100.0,72.05666666666666,900.52,70.0,100.0,73.99,70.0,72.0,69.42,66.97,68.99,68.0,68.0
2025-02-12 20:00:00,0.0,0.0,100.0,72.09666666666666,900.52,70.0,100.0,73.99,70.0,72.0,69.38666666666667,66.97,68.99,68.0,68.0
2025-02-12 20:15:00,0.0,0.0,100.0,72.19666666666666,900.52,70.0,100.0,73.99,70.0,72.0,69.3,66.97,68.99,68.0,68.0
2025-02-12 20:30:00,0.0,0.0,100.0,72.25,900.52,70.0,100.0,73.99,70.0,72.0,69.39666666666666,66.97,68.99,68.0,68.0
2025-02-12 20:45:00,0.0,0.0,100.0,72.22666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.42,66.97,68.99,68.0,68.0
2025-02-12 21:00:00,0.0,0.0,100.0,72.33666666666666,900.52,70.0,100.0,73.99,70.0,72.0,69.43333333333334,66.97,68.99,68.0,68.0
2025-02-12 21:15:00,0.0,0.0,100.0,72.36333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.42,66.97,68.99,68.0,68.0
2025-02-12 21:30:00,0.0,0.0,100.0,72.45333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.42666666666666,66.97,68.99,68.0,68.0
2025-02-12 21:45:00,0.0,0.0,100.0,72.47666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.48666666666666,66.97,68.99,68.0,68.0
2025-02-12 22:00:00,0.0,0.0,100.0,72.54,900.52,70.0,100.0,73.99,70.0,72.0,69.53666666666668,66.97,68.99,68.0,68.0
2025-02-12 22:15:00,0.0,0.0,100.0,72.54666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.54333333333334,66.97,68.99,68.0,68.0
2025-02-12 22:30:00,0.0,0.0,100.0,72.59666666666666,900.52,70.0,100.0,73.99,70.0,72.0,69.56333333333333,66.97,68.99,68.0,68.0
2025-02-12 22:45:00,0.0,0.0,100.0,72.55333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.55,66.97,68.99,68.0,68.0
2025-02-12 23:00:00,0.0,0.0,100.0,72.48333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.57,66.97,68.99,68.0,68.0
2025-02-12 23:15:00,0.0,0.0,100.0,72.5,900.52,70.0,100.0,73.99,70.0,72.0,69.57,66.97,68.99,68.0,68.0
2025-02-12 23:30:00,0.0,0.0,100.0,72.57,900.52,70.0,100.0,73.99,70.0,72.0,69.57,66.97,68.99,68.0,68.0
2025-02-12 23:45:00,0.0,0.0,100.0,72.47,900.52,70.0,100.0,73.99,70.0,72.0,69.57,66.97,68.99,68.0,68.0
2025-02-13 00:00:00,0.0,0.0,100.0,72.47333333333334,900.52,70.0,100.0,73.99,70.0,72.0,69.57,66.97,68.99,68.0,68.0
2025-02-13 00:15:00,0.0,0.0,100.0,72.54666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.66333333333334,66.97,68.99,68.0,68.0
2025-02-13 00:30:00,0.0,0.0,100.0,72.54333333333334,900.52,70.0,100.0,73.99,70.0,72.0,69.67,66.97,68.99,68.0,68.0
2025-02-13 00:45:00,0.0,0.0,100.0,72.41,900.52,70.0,100.0,73.99,70.0,72.0,69.65333333333332,66.97,68.99,68.0,68.0
2025-02-13 01:00:00,0.0,0.0,100.0,72.44,900.52,70.0,100.0,73.99,70.0,72.0,69.58999999999999,66.97,68.99,68.0,68.0
2025-02-13 01:15:00,0.0,0.0,100.0,72.56333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.66666666666667,66.97,68.99,68.0,68.0
2025-02-13 01:30:00,0.0,0.0,100.0,72.63666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.69666666666666,66.97,68.99,68.0,68.0
2025-02-13 01:45:00,0.0,0.0,100.0,72.71,900.52,70.0,100.0,73.99,70.0,72.0,69.71,66.97,68.99,68.0,68.0
2025-02-13 02:00:00,0.0,0.0,100.0,72.76333333333334,900.52,70.0,100.0,73.99,70.0,72.0,69.71,66.97,68.99,68.0,68.0
2025-02-13 02:15:00,0.0,0.0,100.0,72.75666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.71,66.97,68.99,68.0,68.0
2025-02-13 02:30:00,0.0,0.0,100.0,72.74666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.69666666666666,66.97,68.99,68.0,68.0
2025-02-13 02:45:00,0.0,0.0,100.0,72.83,900.52,70.0,100.0,73.99,70.0,72.0,69.71,66.97,68.99,68.0,68.0
2025-02-13 03:00:00,0.0,0.0,100.0,72.83999999999999,900.52,70.0,100.0,73.99,70.0,72.0,69.72666666666667,66.97,68.99,68.0,68.0
2025-02-13 03:15:00,0.0,0.0,100.0,72.95666666666666,900.52,70.0,100.0,73.99,70.0,72.0,69.81333333333333,66.97,68.99,68.0,68.0
2025-02-13 03:30:00,0.0,0.0,100.0,72.97666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.76333333333334,66.97,68.99,68.0,68.0
2025-02-13 03:45:00,0.0,0.0,100.0,72.93666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.72666666666667,66.97,68.99,68.0,68.0
2025-02-13 04:00:00,0.0,0.0,100.0,72.97,900.52,70.0,100.0,73.99,70.0,72.0,69.71666666666665,66.97,68.99,68.0,68.0
2025-02-13 04:15:00,0.0,0.0,100.0,72.95333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.72333333333333,66.97,68.99,68.0,68.0
2025-02-13 04:30:00,0.0,0.0,100.0,72.91333333333334,900.52,70.0,100.0,73.99,70.0,72.0,69.77,66.97,68.99,68.0,68.0
2025-02-13 04:45:00,0.0,0.0,100.0,72.94333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.84,66.97,68.99,68.0,68.0
2025-02-13 05:00:00,0.0,0.0,100.0,72.95666666666666,900.52,70.0,100.0,73.99,70.0,72.0,69.77666666666666,66.97,68.99,68.0,68.0
2025-02-13 05:15:00,0.0,0.0,100.0,72.95666666666666,900.52,70.0,100.0,73.99,70.0,72.0,69.71,66.97,68.99,68.0,68.0
2025-02-13 05:30:00,0.0,0.0,100.0,72.91,900.52,70.0,100.0,73.99,70.0,72.0,69.67333333333333,66.97,68.99,68.0,68.0
2025-02-13 05:45:00,0.0,0.0,100.0,72.92666666666666,900.52,70.0,100.0,73.99,70.0,72.0,69.63333333333333,66.97,68.99,68.0,68.0
2025-02-13 06:00:00,0.0,0.0,100.0,72.87,900.52,70.0,100.0,73.99,70.0,72.0,69.55,66.97,68.99,68.0,68.0
2025-02-13 06:15:00,0.0,0.0,100.0,72.86999999999999,900.52,70.0,100.0,73.99,70.0,72.0,69.56333333333333,66.97,68.99,68.0,68.0
2025-02-13 06:30:00,0.0,0.0,100.0,72.85333333333334,900.52,70.0,100.0,73.99,70.0,72.0,69.57,66.97,68.99,68.0,68.0
2025-02-13 06:45:00,0.0,0.0,100.0,72.86666666666666,900.52,70.0,100.0,73.99,70.0,72.0,69.58666666666666,66.97,68.99,68.0,68.0
2025-02-13 07:00:00,0.0,0.0,100.0,72.80666666666666,900.52,70.0,100.0,73.99,70.0,72.0,69.55666666666666,66.97,68.99,68.0,68.0
2025-02-13 07:15:00,0.0,0.0,100.0,72.78333333333335,900.52,70.0,100.0,73.99,70.0,72.0,69.50666666666666,66.97,68.99,68.0,68.0
2025-02-13 07:30:00,0.0,0.0,100.0,72.79,900.52,70.0,100.0,73.99,70.0,72.0,69.34333333333333,66.97,68.99,68.0,68.0
2025-02-13 07:45:00,0.0,0.0,100.0,72.73333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.30333333333333,66.97,68.99,68.0,68.0
2025-02-13 08:00:00,0.0,0.0,100.0,72.68666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.30666666666667,66.97,68.99,68.0,68.0
2025-02-13 08:15:00,0.0,0.0,100.0,72.68,900.52,70.0,100.0,73.99,70.0,72.0,69.27333333333333,66.97,68.99,68.0,68.0
2025-02-13 08:30:00,0.0,0.0,100.0,72.62333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.15,66.97,68.99,68.0,68.0
2025-02-13 08:45:00,0.0,0.0,100.0,72.52666666666666,900.52,70.0,100.0,73.99,70.0,72.0,69.11666666666666,66.97,68.99,68.0,68.0
2025-02-13 09:00:00,0.0,0.0,100.0,72.50333333333334,900.52,70.0,100.0,73.99,70.0,72.0,69.13,66.97,68.99,68.0,68.0
2025-02-13 09:15:00,0.0,0.0,100.0,72.44666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.15,66.97,68.99,68.0,68.0
2025-02-13 09:30:00,0.0,0.0,100.0,72.43666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.15,66.97,68.99,68.0,68.0
2025-02-13 09:45:00,0.0,0.0,100.0,72.41000000000001,900.52,70.0,100.0,73.99,70.0,72.0,69.19,66.97,68.99,68.0,68.0
2025-02-13 10:00:00,0.0,0.0,100.0,72.36333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.15666666666668,66.97,68.99,68.0,68.0
2025-02-13 10:15:00,0.0,0.0,100.0,72.33999999999999,900.52,70.0,100.0,73.99,70.0,72.0,69.24,66.97,68.99,68.0,68.0
2025-02-13 10:30:00,0.0,0.0,100.0,72.27999999999999,900.52,70.0,100.0,73.99,70.0,72.0,69.26,66.97,68.99,68.0,68.0
2025-02-13 10:45:00,0.0,0.0,100.0,72.17999999999999,900.52,70.0,100.0,73.99,70.0,72.0,69.19333333333333,66.97,68.99,68.0,68.0
2025-02-13 11:00:00,0.0,0.0,100.0,72.20666666666666,900.52,70.0,100.0,73.99,70.0,72.0,69.15,66.97,68.99,68.0,68.0
2025-02-13 11:15:00,0.0,0.0,100.0,72.16333333333334,900.52,70.0,100.0,73.99,70.0,72.0,69.2,66.97,68.99,68.0,68.0
2025-02-13 11:30:00,0.0,0.0,100.0,72.13333333333334,900.52,70.0,100.0,73.99,70.0,72.0,69.23666666666666,66.97,68.99,68.0,68.0
2025-02-13 11:45:00,0.0,0.0,100.0,72.13333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.14999999999999,66.97,68.99,68.0,68.0
2025-02-13 12:00:00,0.0,0.0,100.0,72.06333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.15,66.97,68.99,68.0,68.0
2025-02-13 12:15:00,0.0,0.0,100.0,72.08333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.15,66.97,68.99,68.0,68.0
2025-02-13 12:30:00,0.0,0.0,100.0,72.02666666666666,900.52,70.0,100.0,73.99,70.0,72.0,69.12666666666667,66.97,68.99,68.0,68.0
2025-02-13 12:45:00,0.0,0.0,100.0,71.87666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.01666666666667,66.97,68.99,68.0,68.0
2025-02-13 13:00:00,0.0,0.0,100.0,71.8,900.52,70.0,100.0,73.99,70.0,72.0,68.99666666666667,66.97,68.99,68.0,68.0
2025-02-13 13:15:00,0.0,0.0,100.0,71.7,900.52,70.0,100.0,73.99,70.0,72.0,68.90333333333332,66.97,68.99,68.0,68.0
2025-02-13 13:30:00,0.0,0.0,100.0,71.55666666666667,900.52,70.0,100.0,73.99,70.0,72.0,68.77999999999999,66.97,68.99,68.0,68.0
2025-02-13 13:45:00,0.0,0.0,100.0,71.53,900.52,70.0,100.0,73.99,70.0,72.0,68.74,66.97,68.99,68.0,68.0
2025-02-13 14:00:00,0.0,0.0,100.0,71.60666666666667,900.52,70.0,100.0,73.99,70.0,72.0,68.74,66.97,68.99,68.0,68.0
2025-02-13 14:15:00,0.0,0.0,100.0,71.60666666666667,900.52,70.0,100.0,73.99,70.0,72.0,68.81,66.97,68.99,68.0,68.0
2025-02-13 14:30:00,0.0,0.0,100.0,71.45,900.52,70.0,100.0,73.99,70.0,72.0,68.61,66.97,68.99,68.0,68.0
2025-02-13 14:45:00,0.0,0.0,100.0,71.48333333333333,900.52,70.0,100.0,73.99,70.0,72.0,68.59666666666668,66.97,68.99,68.0,68.0
2025-02-13 15:00:00,0.0,0.0,100.0,71.56333333333333,900.52,70.0,100.0,73.99,70.0,72.0,68.67,66.97,68.99,68.0,68.0
2025-02-13 15:15:00,0.0,0.0,100.0,71.60666666666667,900.52,70.0,100.0,73.99,70.0,72.0,68.60333333333334,66.97,68.99,68.0,68.0
2025-02-13 15:30:00,0.0,0.0,100.0,71.60666666666667,900.52,70.0,100.0,73.99,70.0,72.0,68.45666666666666,66.97,68.99,68.0,68.0
2025-02-13 15:45:00,0.0,0.0,100.0,71.61333333333333,900.52,70.0,100.0,73.99,70.0,72.0,68.55,66.97,68.99,68.0,68.0
2025-02-13 16:00:00,0.0,0.0,100.0,71.67,900.52,70.0,100.0,73.99,70.0,72.0,68.48666666666666,66.97,68.99,68.0,68.0
2025-02-13 16:15:00,0.0,0.0,100.0,71.71,900.52,70.0,100.0,73.99,70.0,72.0,68.62666666666667,66.97,68.99,68.0,68.0
2025-02-13 16:30:00,0.0,0.0,100.0,71.75333333333333,900.52,70.0,100.0,73.99,70.0,72.0,68.75666666666667,66.97,68.99,68.0,68.0
2025-02-13 16:45:00,0.0,0.0,100.0,71.77999999999999,900.52,70.0,100.0,73.99,70.0,72.0,68.8,66.97,68.99,68.0,68.0
2025-02-13 17:00:00,0.0,0.0,100.0,71.75999999999999,900.52,70.0,100.0,73.99,70.0,72.0,68.69666666666667,66.97,68.99,68.0,68.0
2025-02-13 17:15:00,0.0,0.0,100.0,71.79,900.52,70.0,100.0,73.99,70.0,72.0,68.74,66.97,68.99,68.0,68.0
2025-02-13 17:30:00,0.0,0.0,100.0,71.75666666666666,900.52,70.0,100.0,73.99,70.0,72.0,68.74,66.97,68.99,68.0,68.0
2025-02-13 17:45:00,0.0,0.0,100.0,71.86666666666666,900.52,70.0,100.0,73.99,70.0,72.0,68.95666666666666,66.97,68.99,68.0,68.0
2025-02-13 18:00:00,0.0,0.0,100.0,71.99666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.12333333333333,66.97,68.99,68.0,68.0
2025-02-13 18:15:00,0.0,0.0,100.0,71.89999999999999,900.52,70.0,100.0,73.99,70.0,72.0,68.95333333333333,66.97,68.99,68.0,68.0
2025-02-13 18:30:00,0.0,0.0,100.0,71.91,900.52,70.0,100.0,73.99,70.0,72.0,68.98333333333333,66.97,68.99,68.0,68.0
2025-02-13 18:45:00,0.0,0.0,100.0,71.91333333333334,900.52,70.0,100.0,73.99,70.0,72.0,69.05666666666667,66.97,68.99,68.0,68.0
2025-02-13 19:00:00,0.0,0.0,100.0,71.84666666666666,900.52,70.0,100.0,73.99,70.0,72.0,69.01,66.97,68.99,68.0,68.0
2025-02-13 19:15:00,0.0,0.0,100.0,71.83333333333333,900.52,70.0,100.0,73.99,70.0,72.0,68.99666666666667,66.97,68.99,68.0,68.0
2025-02-13 19:30:00,0.0,0.0,100.0,71.89666666666666,900.52,70.0,100.0,73.99,70.0,72.0,69.03666666666668,66.97,68.99,68.0,68.0
2025-02-13 19:45:00,0.0,0.0,100.0,71.86333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.02333333333333,66.97,68.99,68.0,68.0
2025-02-13 20:00:00,0.0,0.0,100.0,71.83999999999999,900.52,70.0,100.0,73.99,70.0,72.0,68.94666666666666,66.97,68.99,68.0,68.0
2025-02-13 20:15:00,0.0,0.0,100.0,71.84333333333332,900.52,70.0,100.0,73.99,70.0,72.0,69.01,66.97,68.99,68.0,68.0
2025-02-13 20:30:00,0.0,0.0,100.0,71.88333333333334,900.52,70.0,100.0,73.99,70.0,72.0,69.01666666666667,66.97,68.99,68.0,68.0
2025-02-13 20:45:00,0.0,0.0,100.0,71.89999999999999,900.52,70.0,100.0,73.99,70.0,72.0,69.10333333333334,66.97,68.99,68.0,68.0
2025-02-13 21:00:00,0.0,0.0,100.0,71.96,900.52,70.0,100.0,73.99,70.0,72.0,69.13666666666667,66.97,68.99,68.0,68.0
2025-02-13 21:15:00,0.0,0.0,100.0,72.04333333333334,900.52,70.0,100.0,73.99,70.0,72.0,69.24666666666667,66.97,68.99,68.0,68.0
2025-02-13 21:30:00,0.0,0.0,100.0,72.05,900.52,70.0,100.0,73.99,70.0,72.0,69.27333333333333,66.97,68.99,68.0,68.0
2025-02-13 21:45:00,0.0,0.0,100.0,72.07333333333332,900.52,70.0,100.0,73.99,70.0,72.0,69.28,66.97,68.99,68.0,68.0
2025-02-13 22:00:00,0.0,0.0,100.0,72.07666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.28666666666668,66.97,68.99,68.0,68.0
2025-02-13 22:15:00,0.0,0.0,100.0,72.04333333333334,900.52,70.0,100.0,73.99,70.0,72.0,69.25333333333333,66.97,68.99,68.0,68.0
2025-02-13 22:30:00,0.0,0.0,100.0,71.98,900.52,70.0,100.0,73.99,70.0,72.0,69.22666666666667,66.97,68.99,68.0,68.0
2025-02-13 22:45:00,0.0,0.0,100.0,71.93666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.21,66.97,68.99,68.0,68.0
2025-02-13 23:00:00,0.0,0.0,100.0,71.84666666666668,900.52,70.0,100.0,73.99,70.0,72.0,69.07333333333334,66.97,68.99,68.0,68.0
2025-02-13 23:15:00,0.0,0.0,100.0,71.75999999999999,900.52,70.0,100.0,73.99,70.0,72.0,69.01,66.97,68.99,68.0,68.0
2025-02-13 23:30:00,0.0,0.0,100.0,71.74333333333334,900.52,70.0,100.0,73.99,70.0,72.0,69.01,66.97,68.99,68.0,68.0
2025-02-13 23:45:00,0.0,0.0,100.0,71.56333333333333,900.52,70.0,100.0,73.99,70.0,72.0,68.89333333333333,66.97,68.99,68.0,68.0
2025-02-14 00:00:00,0.0,0.0,100.0,71.4,900.52,70.0,100.0,73.99,70.0,72.0,68.72,66.97,68.99,68.0,68.0
2025-02-14 00:15:00,0.0,0.0,100.0,71.36999999999999,900.52,70.0,100.0,73.99,70.0,72.0,68.72,66.97,68.99,68.0,68.0
2025-02-14 00:30:00,0.0,0.0,100.0,71.28,900.52,70.0,100.0,73.99,70.0,72.0,68.66666666666667,66.97,68.99,68.0,68.0
2025-02-14 00:45:00,0.0,0.0,100.0,71.12666666666667,900.52,70.0,100.0,73.99,70.0,72.0,68.52,66.97,68.99,68.0,68.0
2025-02-14 01:00:00,0.0,0.0,100.0,71.08,900.52,70.0,100.0,73.99,70.0,72.0,68.51,66.97,68.99,68.0,68.0
2025-02-14 01:15:00,0.0,0.0,100.0,71.1,900.52,70.0,100.0,73.99,70.0,72.0,68.60333333333334,66.97,68.99,68.0,68.0
2025-02-14 01:30:00,0.0,0.0,100.0,71.08,900.52,70.0,100.0,73.99,70.0,72.0,68.59666666666668,66.97,68.99,68.0,68.0
2025-02-14 01:45:00,0.0,0.0,100.0,70.97666666666667,900.52,70.0,100.0,73.99,70.0,72.0,68.58333333333333,66.97,68.99,68.0,68.0
2025-02-14 02:00:00,0.0,0.0,100.0,70.92666666666668,900.52,70.0,100.0,73.99,70.0,72.0,68.56666666666666,66.97,68.99,68.0,68.0
2025-02-14 02:15:00,0.0,0.0,100.0,70.85333333333334,900.52,70.0,100.0,73.99,70.0,72.0,68.46333333333332,66.97,68.99,68.0,68.0
2025-02-14 02:30:00,0.0,0.0,100.0,70.78333333333333,900.52,70.0,100.0,73.99,70.0,72.0,68.33999999999999,66.97,68.99,68.0,68.0
2025-02-14 02:45:00,0.0,0.0,100.0,70.7,900.52,70.0,100.0,73.99,70.0,72.0,68.30333333333334,66.97,68.99,68.0,68.0
2025-02-14 03:00:00,0.0,0.0,100.0,70.64333333333333,900.52,70.0,100.0,73.99,70.0,72.0,68.32333333333334,66.97,68.99,68.0,68.0
2025-02-14 03:15:00,0.0,0.0,100.0,70.63666666666667,900.52,70.0,100.0,73.99,70.0,72.0,68.33333333333333,66.97,68.99,68.0,68.0
2025-02-14 03:30:00,0.0,0.0,100.0,70.58,900.52,70.0,100.0,73.99,70.0,72.0,68.31666666666666,66.97,68.99,68.0,68.0
2025-02-14 03:45:00,0.0,0.0,100.0,70.56333333333333,900.52,70.0,100.0,73.99,70.0,72.0,68.31,66.97,68.99,68.0,68.0
2025-02-14 04:00:00,0.0,0.0,100.0,70.53333333333335,900.52,70.0,100.0,73.99,70.0,72.0,68.29666666666667,66.97,68.99,68.0,68.0
2025-02-14 04:15:00,0.0,0.0,100.0,70.47666666666667,900.52,70.0,100.0,73.99,70.0,72.0,68.23666666666666,66.97,68.99,68.0,68.0
2025-02-14 04:30:00,0.0,0.0,100.0,70.43,900.52,70.0,100.0,73.99,70.0,72.0,68.19333333333334,66.97,68.99,68.0,68.0
2025-02-14 04:45:00,0.0,0.0,100.0,70.37333333333333,900.52,70.0,100.0,73.99,70.0,72.0,68.18666666666667,66.97,68.99,68.0,68.0
2025-02-14 05:00:00,0.0,0.0,100.0,70.37666666666667,900.52,70.0,100.0,73.99,70.0,72.0,68.10666666666667,66.97,68.99,68.0,68.0
2025-02-14 05:15:00,0.0,0.0,100.0,70.35333333333334,900.52,70.0,100.0,73.99,70.0,72.0,68.07666666666667,66.97,68.99,68.0,68.0
2025-02-14 05:30:00,0.0,0.0,100.0,70.22,900.52,70.0,100.0,73.99,70.0,72.0,67.96666666666667,66.97,68.99,68.0,68.0
2025-02-14 05:45:00,0.0,0.0,100.0,70.18666666666667,900.52,70.0,100.0,73.99,70.0,72.0,67.99333333333333,66.97,68.99,68.0,68.0
2025-02-14 06:00:00,0.0,0.0,100.0,70.19666666666667,900.52,70.0,100.0,73.99,70.0,72.0,67.90333333333334,66.97,68.99,68.0,68.0
2025-02-14 06:15:00,0.0,0.0,100.0,70.08333333333333,900.52,70.0,100.0,73.99,70.0,72.0,67.88333333333334,66.97,68.99,68.0,68.0
2025-02-14 06:30:00,0.0,0.0,100.0,70.07666666666667,900.52,70.0,100.0,73.99,70.0,72.0,67.92333333333333,66.97,68.99,68.0,68.0
2025-02-14 06:45:00,0.0,0.0,100.0,70.10000000000001,900.52,70.0,100.0,73.99,70.0,72.0,67.99,66.97,68.99,68.0,68.0
2025-02-14 07:00:00,0.0,0.0,100.0,70.09666666666668,900.52,70.0,100.0,73.99,70.0,72.0,68.00666666666666,66.97,68.99,68.0,68.0
2025-02-14 07:15:00,0.0,0.0,100.0,70.05666666666666,900.52,70.0,100.0,73.99,70.0,72.0,67.93,66.97,68.99,68.0,68.0
2025-02-14 07:30:00,0.0,0.0,100.0,69.97333333333334,900.52,70.0,100.0,73.99,70.0,72.0,67.83,66.97,68.99,68.0,68.0
2025-02-14 07:45:00,0.0,0.0,100.0,69.90333333333332,900.52,70.0,100.0,73.99,70.0,72.0,67.76666666666667,66.97,68.99,68.0,68.0
2025-02-14 08:00:00,0.0,0.0,100.0,69.84333333333333,900.52,70.0,100.0,73.99,70.0,72.0,67.74333333333334,66.97,68.99,68.0,68.0
2025-02-14 08:15:00,0.0,0.0,100.0,69.83666666666666,900.52,70.0,100.0,73.99,70.0,72.0,67.73666666666666,66.97,68.99,68.0,68.0
2025-02-14 08:30:00,0.0,0.0,100.0,69.75999999999999,900.52,70.0,100.0,73.99,70.0,72.0,67.72333333333334,66.97,68.99,68.0,68.0
2025-02-14 08:45:00,0.0,0.0,100.0,69.75333333333333,900.52,70.0,100.0,73.99,70.0,72.0,67.69,66.97,68.99,68.0,68.0
2025-02-14 09:00:00,0.0,0.0,100.0,69.71,900.52,70.0,100.0,73.99,70.0,72.0,67.63333333333334,66.97,68.99,68.0,68.0
2025-02-14 09:15:00,0.0,0.0,100.0,69.63666666666667,900.52,70.0,100.0,73.99,70.0,72.0,67.45666666666666,66.97,68.99,68.0,68.0
2025-02-14 09:30:00,0.0,0.0,100.0,69.64,900.52,70.0,100.0,73.99,70.0,72.0,67.49666666666667,66.97,68.99,68.0,68.0
2025-02-14 09:45:00,0.0,0.0,100.0,69.65333333333332,900.52,70.0,100.0,73.99,70.0,72.0,67.49333333333334,66.97,68.99,68.0,68.0
2025-02-14 10:00:00,0.0,0.0,100.0,69.60666666666667,900.52,70.0,100.0,73.99,70.0,72.0,67.5,66.97,68.99,68.0,68.0
2025-02-14 10:15:00,0.0,0.0,100.0,69.59333333333332,900.52,70.0,100.0,73.99,70.0,72.0,67.5,66.97,68.99,68.0,68.0
2025-02-14 10:30:00,0.0,0.0,100.0,69.55666666666666,900.52,70.0,100.0,73.99,70.0,72.0,67.41333333333334,66.97,68.99,68.0,68.0
2025-02-14 10:45:00,0.0,0.0,100.0,69.47666666666667,900.52,70.0,100.0,73.99,70.0,72.0,67.36333333333333,66.97,68.99,68.0,68.0
2025-02-14 11:00:00,0.0,0.0,100.0,69.40333333333334,900.52,70.0,100.0,73.99,70.0,72.0,67.33666666666666,66.97,68.99,68.0,68.0
2025-02-14 11:15:00,0.0,0.0,100.0,69.40333333333334,900.52,70.0,100.0,73.99,70.0,72.0,67.36333333333333,66.97,68.99,68.0,68.0
2025-02-14 11:30:00,0.0,0.0,100.0,69.32666666666667,900.52,70.0,100.0,73.99,70.0,72.0,67.27666666666666,66.97,68.99,68.0,68.0
2025-02-14 11:45:00,0.0,0.0,100.0,69.30333333333333,900.52,70.0,100.0,73.99,70.0,72.0,67.24,66.97,68.99,68.0,68.0
2025-02-14 12:00:00,0.0,0.0,100.0,69.23666666666666,900.52,70.0,100.0,73.99,70.0,72.0,67.14333333333333,66.97,68.99,68.0,68.0
2025-02-14 12:15:00,0.0,0.0,100.0,69.15666666666668,900.52,70.0,100.0,73.99,70.0,72.0,67.11333333333333,66.97,68.99,68.0,68.0
2025-02-14 12:30:00,0.0,0.0,100.0,69.13666666666667,900.52,70.0,100.0,73.99,70.0,72.0,67.17999999999999,66.97,68.99,68.0,68.0
2025-02-14 12:45:00,0.0,0.0,100.0,69.1,900.52,70.0,100.0,73.99,70.0,72.0,67.07666666666667,66.97,68.99,68.0,68.0
2025-02-14 13:00:00,0.0,0.0,100.0,69.00666666666666,900.52,70.0,100.0,73.99,70.0,72.0,66.82333333333334,66.97,68.99,68.0,68.0
2025-02-14 13:15:00,0.0,0.0,100.0,68.87666666666667,900.52,70.0,100.0,73.99,70.0,72.0,66.54666666666667,66.97,68.99,68.0,68.0
2025-02-14 13:30:00,0.0,0.0,100.0,68.78333333333335,900.52,70.0,100.0,73.99,70.0,72.0,66.33999999999999,66.97,68.99,68.0,68.0
2025-02-14 13:45:00,0.0,0.0,100.0,68.81666666666666,900.52,70.0,100.0,73.99,70.0,72.0,66.4,66.97,68.99,68.0,68.0
2025-02-14 14:00:00,0.0,0.0,100.0,68.83333333333333,900.52,70.0,100.0,73.99,70.0,72.0,66.45666666666666,66.97,68.99,68.0,68.0
2025-02-14 14:15:00,0.0,0.0,100.0,68.90666666666667,900.52,70.0,100.0,73.99,70.0,72.0,66.56,66.97,68.99,68.0,68.0
2025-02-14 14:30:00,0.0,0.0,100.0,68.95,900.52,70.0,100.0,73.99,70.0,72.0,66.58,66.97,68.99,68.0,68.0
2025-02-14 14:45:00,0.0,0.0,100.0,69.01,900.52,70.0,100.0,73.99,70.0,72.0,66.56,66.97,68.99,68.0,68.0
2025-02-14 15:00:00,0.0,0.0,100.0,69.10333333333334,900.52,70.0,100.0,73.99,70.0,72.0,66.72666666666667,66.97,68.99,68.0,68.0
2025-02-14 15:15:00,0.0,0.0,100.0,69.32,900.52,70.0,100.0,73.99,70.0,72.0,66.91666666666667,66.97,68.99,68.0,68.0
2025-02-14 15:30:00,0.0,0.0,100.0,69.48333333333333,900.52,70.0,100.0,73.99,70.0,72.0,66.97333333333333,66.97,68.99,68.0,68.0
2025-02-14 15:45:00,0.0,0.0,100.0,69.61333333333333,900.52,70.0,100.0,73.99,70.0,72.0,67.07666666666667,66.97,68.99,68.0,68.0
2025-02-14 16:00:00,0.0,0.0,100.0,69.82000000000001,900.52,70.0,100.0,73.99,70.0,72.0,67.26666666666667,66.97,68.99,68.0,68.0
2025-02-14 16:15:00,0.0,0.0,100.0,70.02333333333333,900.52,70.0,100.0,73.99,70.0,72.0,67.43,66.97,68.99,68.0,68.0
2025-02-14 16:30:00,0.0,0.0,100.0,70.15666666666668,900.52,70.0,100.0,73.99,70.0,72.0,67.51666666666667,66.97,68.99,68.0,68.0
