time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-02-14 16:45:00,0.0,0.0,100.0,70.25666666666666,900.52,70.0,100.0,73.99,70.0,72.0,67.67,66.97,68.99,68.0,68.0
2025-02-14 17:00:00,0.0,0.0,100.0,70.41666666666667,900.52,70.0,100.0,73.99,70.0,72.0,67.83666666666666,66.97,68.99,68.0,68.0
2025-02-14 17:15:00,0.0,0.0,100.0,70.55,900.52,70.0,100.0,73.99,70.0,72.0,67.92333333333333,66.97,68.99,68.0,68.0
2025-02-14 17:30:00,0.0,0.0,100.0,70.76,900.52,70.0,100.0,73.99,70.0,72.0,68.02,66.97,68.99,68.0,68.0
2025-02-14 17:45:00,626.4833333333333,0.0,90.5,67.97,900.52,70.0,100.0,73.99,70.0,72.0,68.30333333333333,66.97,68.99,68.0,68.0
2025-02-14 18:00:00,903.35,0.0,79.0,65.78333333333333,900.52,70.0,100.0,73.99,70.0,72.0,68.69,66.97,68.99,68.0,68.0
2025-02-14 18:15:00,893.46,0.0,79.0,66.05,900.52,70.0,100.0,73.99,70.0,72.0,68.74666666666667,66.97,68.99,68.0,68.0
2025-02-14 18:30:00,900.5233333333334,0.0,78.83333333333333,66.06333333333333,900.52,70.0,100.0,73.99,70.0,72.0,68.88666666666667,66.97,68.99,68.0,68.0
2025-02-14 18:45:00,895.5799999999999,0.0,79.16666666666667,66.37666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.00333333333333,66.97,68.99,68.0,68.0
2025-02-14 19:00:00,887.1066666666667,0.0,78.66666666666667,66.55,900.52,70.0,100.0,73.99,70.0,72.0,69.14333333333333,66.97,68.99,68.0,68.0
2025-02-14 19:15:00,899.1133333333333,0.0,78.83333333333333,66.74333333333334,900.52,70.0,100.0,73.99,70.0,72.0,69.35666666666667,66.97,68.99,68.0,68.0
2025-02-14 19:30:00,909.0033333333334,0.0,78.83333333333333,66.59666666666668,900.52,70.0,100.0,73.99,70.0,72.0,69.42666666666666,66.97,68.99,68.0,68.0
2025-02-14 19:45:00,893.46,0.0,79.16666666666667,66.47,900.52,70.0,100.0,73.99,70.0,72.0,69.55666666666666,66.97,68.99,68.0,68.0
2025-02-14 20:00:00,892.0500000000001,0.0,79.33333333333333,66.51333333333334,900.52,70.0,100.0,73.99,70.0,72.0,69.59666666666666,66.97,68.99,68.0,68.0
2025-02-14 20:15:00,904.76,0.0,79.16666666666667,66.52,900.52,70.0,100.0,73.99,70.0,72.0,69.69666666666666,66.97,68.99,68.0,68.0
2025-02-14 20:30:00,904.7633333333332,0.0,79.16666666666667,66.52333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.82666666666667,66.97,68.99,68.0,68.0
2025-02-14 20:45:00,896.9899999999999,0.0,79.16666666666667,66.47,900.52,70.0,100.0,73.99,70.0,72.0,69.78333333333333,66.97,68.99,68.0,68.0
2025-02-14 21:00:00,890.6366666666667,0.0,79.16666666666667,66.48333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.70333333333333,66.97,68.99,68.0,68.0
2025-02-14 21:15:00,896.2866666666665,0.0,79.16666666666667,66.49,900.52,70.0,100.0,73.99,70.0,72.0,69.70333333333333,66.97,68.99,68.0,68.0
2025-02-14 21:30:00,892.7566666666667,0.0,79.0,66.46333333333332,900.52,70.0,100.0,73.99,70.0,72.0,69.67333333333333,66.97,68.99,68.0,68.0
2025-02-14 21:45:00,904.0533333333332,0.0,79.0,66.41000000000001,900.52,70.0,100.0,73.99,70.0,72.0,69.57,66.97,68.99,68.0,68.0
2025-02-14 22:00:00,898.4066666666666,0.0,78.33333333333333,66.38,900.52,70.0,100.0,73.99,70.0,72.0,69.53666666666668,66.97,68.99,68.0,68.0
2025-02-14 22:15:00,903.35,0.0,78.66666666666667,66.34666666666668,900.52,70.0,100.0,73.99,70.0,72.0,69.43333333333334,66.97,68.99,68.0,68.0
2025-02-14 22:30:00,901.9333333333334,0.0,78.83333333333333,66.34666666666668,900.52,70.0,100.0,73.99,70.0,72.0,69.39333333333333,66.97,68.99,68.0,68.0
2025-02-14 22:45:00,909.7066666666666,0.0,78.83333333333333,66.35000000000001,900.52,70.0,100.0,73.99,70.0,72.0,69.29666666666667,66.97,68.99,68.0,68.0
2025-02-14 23:00:00,904.7633333333332,0.0,79.0,66.24,900.52,70.0,100.0,73.99,70.0,72.0,69.27333333333333,66.97,68.99,68.0,68.0
2025-02-14 23:15:00,901.94,0.0,78.66666666666667,66.2,900.52,70.0,100.0,73.99,70.0,72.0,69.25333333333333,66.97,68.99,68.0,68.0
2025-02-14 23:30:00,901.9366666666666,0.0,78.5,66.16,900.52,70.0,100.0,73.99,70.0,72.0,69.17,66.97,68.99,68.0,68.0
2025-02-14 23:45:00,901.9366666666666,0.0,79.0,66.15,900.52,70.0,100.0,73.99,70.0,72.0,69.12666666666667,66.97,68.99,68.0,68.0
2025-02-15 00:00:00,901.23,0.0,78.66666666666667,66.05,900.52,70.0,100.0,73.99,70.0,72.0,69.09333333333333,66.97,68.99,68.0,68.0
2025-02-15 00:15:00,901.94,0.0,79.33333333333333,66.01333333333334,900.52,70.0,100.0,73.99,70.0,72.0,69.10333333333334,66.97,68.99,68.0,68.0
2025-02-15 00:30:00,902.6433333333334,0.0,78.83333333333333,66.04666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.07,66.97,68.99,68.0,68.0
2025-02-15 00:45:00,892.0500000000001,0.0,78.83333333333333,66.07,900.52,70.0,100.0,73.99,70.0,72.0,69.13,66.97,68.99,68.0,68.0
2025-02-15 01:00:00,899.11,0.0,79.0,66.04666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.08666666666666,66.97,68.99,68.0,68.0
2025-02-15 01:15:00,894.1700000000001,0.0,78.83333333333333,66.04666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.08666666666666,66.97,68.99,68.0,68.0
2025-02-15 01:30:00,899.1133333333333,0.0,79.0,66.07333333333334,900.52,70.0,100.0,73.99,70.0,72.0,69.00333333333333,66.97,68.99,68.0,68.0
2025-02-15 01:45:00,896.2866666666667,0.0,80.0,66.06333333333333,900.52,70.0,100.0,73.99,70.0,72.0,68.99666666666667,66.97,68.99,68.0,68.0
2025-02-15 02:00:00,895.5799999999999,0.0,79.66666666666667,66.04,900.52,70.0,100.0,73.99,70.0,72.0,68.99666666666667,66.97,68.99,68.0,68.0
2025-02-15 02:15:00,896.2866666666665,0.0,79.66666666666667,66.05,900.52,70.0,100.0,73.99,70.0,72.0,68.99666666666667,66.97,68.99,68.0,68.0
2025-02-15 02:30:00,899.11,0.0,79.5,66.03666666666666,900.52,70.0,100.0,73.99,70.0,72.0,68.99666666666667,66.97,68.99,68.0,68.0
2025-02-15 02:45:00,898.4066666666666,0.0,79.66666666666667,66.12333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.01,66.97,68.99,68.0,68.0
2025-02-15 03:00:00,898.4033333333333,0.0,79.66666666666667,66.16,900.52,70.0,100.0,73.99,70.0,72.0,69.00333333333333,66.97,68.99,68.0,68.0
2025-02-15 03:15:00,897.6999999999999,0.0,80.0,66.18,900.52,70.0,100.0,73.99,70.0,72.0,69.01,66.97,68.99,68.0,68.0
2025-02-15 03:30:00,890.6333333333333,0.0,80.0,66.13333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.02333333333333,66.97,68.99,68.0,68.0
2025-02-15 03:45:00,894.8766666666667,0.0,79.83333333333333,66.11666666666666,900.52,70.0,100.0,73.99,70.0,72.0,69.01666666666667,66.97,68.99,68.0,68.0
2025-02-15 04:00:00,896.9933333333333,0.0,80.5,66.15,900.52,70.0,100.0,73.99,70.0,72.0,69.04666666666667,66.97,68.99,68.0,68.0
2025-02-15 04:15:00,894.8733333333333,0.0,80.33333333333333,66.17999999999999,900.52,70.0,100.0,73.99,70.0,72.0,69.12333333333333,66.97,68.99,68.0,68.0
2025-02-15 04:30:00,899.11,0.0,80.5,66.2,900.52,70.0,100.0,73.99,70.0,72.0,69.13,66.97,68.99,68.0,68.0
2025-02-15 04:45:00,901.23,0.0,80.5,66.24333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.12666666666667,66.97,68.99,68.0,68.0
2025-02-15 05:00:00,894.17,0.0,80.5,66.26666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.14333333333333,66.97,68.99,68.0,68.0
2025-02-15 05:15:00,887.1066666666666,0.0,81.16666666666667,66.31,900.52,70.0,100.0,73.99,70.0,72.0,69.15,66.97,68.99,68.0,68.0
2025-02-15 05:30:00,904.0566666666668,0.0,81.16666666666667,66.34333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.15,66.97,68.99,68.0,68.0
2025-02-15 05:45:00,899.11,0.0,81.33333333333333,66.30333333333334,900.52,70.0,100.0,73.99,70.0,72.0,69.15,66.97,68.99,68.0,68.0
2025-02-15 06:00:00,895.5799999999999,0.0,81.5,66.31,900.52,70.0,100.0,73.99,70.0,72.0,69.15,66.97,68.99,68.0,68.0
2025-02-15 06:15:00,893.46,0.0,81.66666666666667,66.29666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.15,66.97,68.99,68.0,68.0
2025-02-15 06:30:00,901.2333333333332,0.0,81.5,66.29,900.52,70.0,100.0,73.99,70.0,72.0,69.15,66.97,68.99,68.0,68.0
2025-02-15 06:45:00,898.4066666666666,0.0,81.5,66.32000000000001,900.52,70.0,100.0,73.99,70.0,72.0,69.13666666666667,66.97,68.99,68.0,68.0
2025-02-15 07:00:00,896.2866666666667,0.0,81.5,66.33333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.12333333333333,66.97,68.99,68.0,68.0
2025-02-15 07:15:00,901.9366666666666,0.0,81.66666666666667,66.31333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.13666666666667,66.97,68.99,68.0,68.0
2025-02-15 07:30:00,902.6433333333334,0.0,82.33333333333333,66.35000000000001,900.52,70.0,100.0,73.99,70.0,72.0,69.13,66.97,68.99,68.0,68.0
2025-02-15 07:45:00,894.8733333333333,0.0,82.0,66.45,900.52,70.0,100.0,73.99,70.0,72.0,69.14333333333333,66.97,68.99,68.0,68.0
2025-02-15 08:00:00,892.7566666666667,0.0,81.5,66.52,900.52,70.0,100.0,73.99,70.0,72.0,69.13666666666667,66.97,68.99,68.0,68.0
2025-02-15 08:15:00,894.1666666666666,0.0,82.0,66.42333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.15,66.97,68.99,68.0,68.0
2025-02-15 08:30:00,897.6999999999999,0.0,81.83333333333333,66.30333333333334,900.52,70.0,100.0,73.99,70.0,72.0,69.15,66.97,68.99,68.0,68.0
2025-02-15 08:45:00,903.35,0.0,81.83333333333333,66.42666666666666,900.52,70.0,100.0,73.99,70.0,72.0,69.13666666666667,66.97,68.99,68.0,68.0
2025-02-15 09:00:00,886.4,0.0,81.66666666666667,66.50666666666666,900.52,70.0,100.0,73.99,70.0,72.0,69.13,66.97,68.99,68.0,68.0
2025-02-15 09:15:00,903.35,0.0,81.66666666666667,66.39,900.52,70.0,100.0,73.99,70.0,72.0,69.13,66.97,68.99,68.0,68.0
2025-02-15 09:30:00,896.9933333333333,0.0,82.16666666666667,66.22333333333334,900.52,70.0,100.0,73.99,70.0,72.0,69.11333333333333,66.97,68.99,68.0,68.0
2025-02-15 09:45:00,897.6999999999999,0.0,82.33333333333333,66.16,900.52,70.0,100.0,73.99,70.0,72.0,69.05333333333333,66.97,68.99,68.0,68.0
2025-02-15 10:00:00,896.9933333333333,0.0,82.33333333333333,66.15,900.52,70.0,100.0,73.99,70.0,72.0,69.01,66.97,68.99,68.0,68.0
2025-02-15 10:15:00,886.4,0.0,82.66666666666667,66.05666666666666,900.52,70.0,100.0,73.99,70.0,72.0,69.01,66.97,68.99,68.0,68.0
2025-02-15 10:30:00,901.23,0.0,83.0,65.95333333333333,900.52,70.0,100.0,73.99,70.0,72.0,68.99666666666667,66.97,68.99,68.0,68.0
2025-02-15 10:45:00,909.7066666666666,0.0,82.66666666666667,65.96666666666667,900.52,70.0,100.0,73.99,70.0,72.0,68.96666666666665,66.97,68.99,68.0,68.0
2025-02-15 11:00:00,894.8766666666667,0.0,82.66666666666667,65.98333333333333,900.52,70.0,100.0,73.99,70.0,72.0,68.89999999999999,66.97,68.99,68.0,68.0
2025-02-15 11:15:00,895.5799999999999,0.0,83.16666666666667,66.05,900.52,70.0,100.0,73.99,70.0,72.0,68.88,66.97,68.99,68.0,68.0
2025-02-15 11:30:00,905.4666666666668,0.0,83.0,66.13666666666667,900.52,70.0,100.0,73.99,70.0,72.0,68.88,66.97,68.99,68.0,68.0
2025-02-15 11:45:00,894.8733333333333,0.0,83.0,66.03666666666666,900.52,70.0,100.0,73.99,70.0,72.0,68.93,66.97,68.99,68.0,68.0
2025-02-15 12:00:00,892.0500000000001,0.0,83.16666666666667,66.20666666666666,900.52,70.0,100.0,73.99,70.0,72.0,68.97,66.97,68.99,68.0,68.0
2025-02-15 12:15:00,896.2866666666665,0.0,83.5,66.17333333333333,900.52,70.0,100.0,73.99,70.0,72.0,68.97666666666667,66.97,68.99,68.0,68.0
2025-02-15 12:30:00,909.7066666666666,0.0,83.66666666666667,66.2,900.52,70.0,100.0,73.99,70.0,72.0,69.01,66.97,68.99,68.0,68.0
2025-02-15 12:45:00,894.1666666666666,0.0,83.5,66.23,900.52,70.0,100.0,73.99,70.0,72.0,69.01666666666667,66.97,68.99,68.0,68.0
2025-02-15 13:00:00,889.9266666666666,0.0,83.66666666666667,66.2,900.52,70.0,100.0,73.99,70.0,72.0,69.01666666666667,66.97,68.99,68.0,68.0
2025-02-15 13:15:00,896.9933333333333,0.0,84.0,66.24333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.01666666666667,66.97,68.99,68.0,68.0
2025-02-15 13:30:00,899.8166666666666,0.0,83.83333333333333,66.26333333333334,900.52,70.0,100.0,73.99,70.0,72.0,69.01,66.97,68.99,68.0,68.0
2025-02-15 13:45:00,898.4033333333333,0.0,83.83333333333333,66.23666666666666,900.52,70.0,100.0,73.99,70.0,72.0,69.02333333333333,66.97,68.99,68.0,68.0
2025-02-15 14:00:00,894.1666666666666,0.0,83.5,66.11,900.52,70.0,100.0,73.99,70.0,72.0,69.01666666666667,66.97,68.99,68.0,68.0
2025-02-15 14:15:00,901.23,0.0,84.0,66.02,900.52,70.0,100.0,73.99,70.0,72.0,69.01666666666667,66.97,68.99,68.0,68.0
2025-02-15 14:30:00,896.2866666666665,0.0,83.66666666666667,66.08666666666666,900.52,70.0,100.0,73.99,70.0,72.0,69.01,66.97,68.99,68.0,68.0
2025-02-15 14:45:00,906.88,0.0,84.0,66.12333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.01,66.97,68.99,68.0,68.0
2025-02-15 15:00:00,910.4133333333332,0.0,83.66666666666667,66.08333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.01,66.97,68.99,68.0,68.0
2025-02-15 15:15:00,904.0566666666668,0.0,84.0,66.14333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.01,66.97,68.99,68.0,68.0
2025-02-15 15:30:00,900.5266666666666,0.0,84.33333333333333,66.28,900.52,70.0,100.0,73.99,70.0,72.0,69.06333333333333,66.97,68.99,68.0,68.0
2025-02-15 15:45:00,894.17,0.0,84.0,66.49333333333334,900.52,70.0,100.0,73.99,70.0,72.0,69.11666666666666,66.97,68.99,68.0,68.0
2025-02-15 16:00:00,902.6433333333332,0.0,84.5,66.65666666666668,900.52,70.0,100.0,73.99,70.0,72.0,69.15,66.97,68.99,68.0,68.0
2025-02-15 16:15:00,894.1700000000001,0.0,84.33333333333333,66.76333333333334,900.52,70.0,100.0,73.99,70.0,72.0,69.25333333333333,66.97,68.99,68.0,68.0
2025-02-15 16:30:00,900.5233333333332,0.0,84.33333333333333,66.82333333333334,900.52,70.0,100.0,73.99,70.0,72.0,69.28,66.97,68.99,68.0,68.0
2025-02-15 16:45:00,888.52,0.0,84.83333333333333,66.83,900.52,70.0,100.0,73.99,70.0,72.0,69.29333333333334,66.97,68.99,68.0,68.0
2025-02-15 17:00:00,906.1766666666666,0.0,85.0,66.94,900.52,70.0,100.0,73.99,70.0,72.0,69.32666666666667,66.97,68.99,68.0,68.0
2025-02-15 17:15:00,906.1733333333332,0.0,84.83333333333333,66.98666666666666,900.52,70.0,100.0,73.99,70.0,72.0,69.39333333333333,66.97,68.99,68.0,68.0
2025-02-15 17:30:00,905.4666666666668,0.0,84.83333333333333,67.06666666666666,900.52,70.0,100.0,73.99,70.0,72.0,69.4,66.97,68.99,68.0,68.0
2025-02-15 17:45:00,898.4033333333333,0.0,85.16666666666667,67.10000000000001,900.52,70.0,100.0,73.99,70.0,72.0,69.42,66.97,68.99,68.0,68.0
2025-02-15 18:00:00,905.4666666666668,0.0,84.83333333333333,67.21,900.52,70.0,100.0,73.99,70.0,72.0,69.42,66.97,68.99,68.0,68.0
2025-02-15 18:15:00,905.47,0.0,85.16666666666667,67.36,900.52,70.0,100.0,73.99,70.0,72.0,69.42,66.97,68.99,68.0,68.0
2025-02-15 18:30:00,910.4133333333332,0.0,85.66666666666667,67.58333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.51333333333334,66.97,68.99,68.0,68.0
2025-02-15 18:45:00,901.23,0.0,85.33333333333333,67.76,900.52,70.0,100.0,73.99,70.0,72.0,69.56333333333333,66.97,68.99,68.0,68.0
2025-02-15 19:00:00,902.64,0.0,75.16666666666667,66.03666666666668,900.52,70.0,100.0,73.99,70.0,72.0,69.57333333333332,66.97,68.99,68.0,68.0
2025-02-15 19:15:00,894.1666666666666,0.0,73.66666666666667,65.56,900.52,70.0,100.0,73.99,70.0,72.0,69.57333333333332,66.97,68.99,68.0,68.0
2025-02-15 19:30:00,896.2866666666667,0.0,73.33333333333333,65.14,900.52,70.0,100.0,73.99,70.0,72.0,69.62333333333333,66.97,68.99,68.0,68.0
2025-02-15 19:45:00,894.8733333333333,0.0,72.83333333333333,64.95666666666666,900.52,70.0,100.0,73.99,70.0,72.0,69.69,66.97,68.99,68.0,68.0
2025-02-15 20:00:00,892.7566666666667,0.0,72.83333333333333,65.17999999999999,900.52,70.0,100.0,73.99,70.0,72.0,69.67,66.97,68.99,68.0,68.0
2025-02-15 20:15:00,892.7566666666667,0.0,72.83333333333333,65.32000000000001,900.52,70.0,100.0,73.99,70.0,72.0,69.68333333333334,66.97,68.99,68.0,68.0
2025-02-15 20:30:00,907.5866666666668,0.0,72.66666666666667,65.57,900.52,70.0,100.0,73.99,70.0,72.0,69.71,66.97,68.99,68.0,68.0
2025-02-15 20:45:00,904.0566666666668,0.0,71.66666666666667,65.60333333333334,900.52,70.0,100.0,73.99,70.0,72.0,69.74666666666667,66.97,68.99,68.0,68.0
2025-02-15 21:00:00,898.4066666666666,0.0,69.33333333333333,65.49666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.83333333333333,66.97,68.99,68.0,68.0
2025-02-15 21:15:00,912.5333333333332,0.0,67.66666666666667,65.13333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.84,66.97,68.99,68.0,68.0
2025-02-15 21:30:00,901.2266666666668,0.0,68.0,65.2,900.52,70.0,100.0,73.99,70.0,72.0,69.84,66.97,68.99,68.0,68.0
2025-02-15 21:45:00,892.0500000000001,0.0,69.16666666666667,65.03333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.84333333333333,66.97,68.99,68.0,68.0
2025-02-15 22:00:00,890.6366666666667,0.0,68.83333333333333,65.12333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.84,66.97,68.99,68.0,68.0
2025-02-15 22:15:00,884.9866666666667,0.0,69.66666666666667,64.66000000000001,900.52,70.0,100.0,73.99,70.0,72.0,69.81333333333333,66.97,68.99,68.0,68.0
2025-02-15 22:30:00,892.0466666666667,0.0,69.5,64.62333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.77666666666666,66.97,68.99,68.0,68.0
2025-02-15 22:45:00,901.23,0.0,69.83333333333333,64.02333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.71,66.97,68.99,68.0,68.0
2025-02-15 23:00:00,898.4066666666666,0.0,70.33333333333333,64.11666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.67666666666666,66.97,68.99,68.0,68.0
2025-02-15 23:15:00,890.6366666666667,0.0,69.5,64.47000000000001,900.52,70.0,100.0,73.99,70.0,72.0,69.59333333333332,66.97,68.99,68.0,68.0
2025-02-15 23:30:00,893.46,0.0,70.0,64.49666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.57,66.97,68.99,68.0,68.0
2025-02-15 23:45:00,901.9366666666666,0.0,70.5,64.63333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.57,66.97,68.99,68.0,68.0
2025-02-16 00:00:00,889.93,0.0,71.0,64.56666666666666,900.52,70.0,100.0,73.99,70.0,72.0,69.57,66.97,68.99,68.0,68.0
2025-02-16 00:15:00,898.4066666666666,0.0,71.5,64.65666666666665,900.52,70.0,100.0,73.99,70.0,72.0,69.57,66.97,68.99,68.0,68.0
2025-02-16 00:30:00,889.93,0.0,71.0,64.78666666666668,900.52,70.0,100.0,73.99,70.0,72.0,69.64,66.97,68.99,68.0,68.0
2025-02-16 00:45:00,885.69,0.0,71.83333333333333,64.80333333333334,900.52,70.0,100.0,73.99,70.0,72.0,69.57333333333332,66.97,68.99,68.0,68.0
2025-02-16 01:00:00,903.35,0.0,71.83333333333333,64.79,900.52,70.0,100.0,73.99,70.0,72.0,69.64333333333333,66.97,68.99,68.0,68.0
2025-02-16 01:15:00,892.0466666666666,0.0,72.16666666666667,64.11666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.67666666666666,66.97,68.99,68.0,68.0
2025-02-16 01:30:00,896.9933333333333,0.0,72.16666666666667,63.69,900.52,70.0,100.0,73.99,70.0,72.0,69.67,66.97,68.99,68.0,68.0
2025-02-16 01:45:00,891.3433333333332,0.0,72.0,63.67333333333334,900.52,70.0,100.0,73.99,70.0,72.0,69.6,66.97,68.99,68.0,68.0
2025-02-16 02:00:00,898.4066666666668,0.0,72.5,63.88333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.53666666666668,66.97,68.99,68.0,68.0
2025-02-16 02:15:00,901.9366666666666,0.0,73.33333333333333,64.07666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.56333333333333,66.97,68.99,68.0,68.0
2025-02-16 02:30:00,915.3566666666668,0.0,73.16666666666667,64.14333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.55,66.97,68.99,68.0,68.0
2025-02-16 02:45:00,903.35,0.0,73.5,63.93,900.52,70.0,100.0,73.99,70.0,72.0,69.45666666666666,66.97,68.99,68.0,68.0
2025-02-16 03:00:00,911.8266666666668,0.0,73.33333333333333,64.13,900.52,70.0,100.0,73.99,70.0,72.0,69.49333333333334,66.97,68.99,68.0,68.0
2025-02-16 03:15:00,896.2866666666667,0.0,74.0,64.07666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.53,66.97,68.99,68.0,68.0
2025-02-16 03:30:00,904.0533333333332,0.0,74.0,64.13,900.52,70.0,100.0,73.99,70.0,72.0,69.47333333333334,66.97,68.99,68.0,68.0
2025-02-16 03:45:00,897.6966666666667,0.0,74.0,64.13,900.52,70.0,100.0,73.99,70.0,72.0,69.55,66.97,68.99,68.0,68.0
2025-02-16 04:00:00,882.8666666666667,0.0,74.5,64.00666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.53666666666668,66.97,68.99,68.0,68.0
2025-02-16 04:15:00,887.8100000000001,0.0,74.66666666666667,64.06333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.55,66.97,68.99,68.0,68.0
2025-02-16 04:30:00,902.6466666666666,0.0,74.83333333333333,64.08333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.57,66.97,68.99,68.0,68.0
2025-02-16 04:45:00,907.5866666666668,0.0,75.5,63.69,900.52,70.0,100.0,73.99,70.0,72.0,69.57,66.97,68.99,68.0,68.0
2025-02-16 05:00:00,887.8133333333334,0.0,75.33333333333333,63.56333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.56333333333333,66.97,68.99,68.0,68.0
2025-02-16 05:15:00,891.3433333333332,0.0,75.33333333333333,63.54666666666666,900.52,70.0,100.0,73.99,70.0,72.0,69.49,66.97,68.99,68.0,68.0
2025-02-16 05:30:00,906.1733333333332,0.0,75.66666666666667,63.59,900.52,70.0,100.0,73.99,70.0,72.0,69.44,66.97,68.99,68.0,68.0
2025-02-16 05:45:00,910.4133333333332,0.0,75.66666666666667,63.51333333333334,900.52,70.0,100.0,73.99,70.0,72.0,69.41333333333334,66.97,68.99,68.0,68.0
2025-02-16 06:00:00,892.0500000000001,0.0,75.83333333333333,63.39333333333334,900.52,70.0,100.0,73.99,70.0,72.0,69.40666666666668,66.97,68.99,68.0,68.0
2025-02-16 06:15:00,894.1666666666666,0.0,76.33333333333333,63.31333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.33333333333333,66.97,68.99,68.0,68.0
2025-02-16 06:30:00,895.5766666666667,0.0,75.66666666666667,63.1,900.52,70.0,100.0,73.99,70.0,72.0,69.29333333333334,66.97,68.99,68.0,68.0
2025-02-16 06:45:00,901.9366666666666,0.0,76.5,62.73333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.26666666666667,66.97,68.99,68.0,68.0
2025-02-16 07:00:00,911.12,0.0,77.83333333333333,62.830000000000005,900.52,70.0,100.0,73.99,70.0,72.0,69.17333333333333,66.97,68.99,68.0,68.0
2025-02-16 07:15:00,892.0500000000001,0.0,78.66666666666667,62.953333333333326,900.52,70.0,100.0,73.99,70.0,72.0,69.15,66.97,68.99,68.0,68.0
2025-02-16 07:30:00,899.1133333333333,0.0,78.66666666666667,63.07666666666668,900.52,70.0,100.0,73.99,70.0,72.0,69.15666666666668,66.97,68.99,68.0,68.0
2025-02-16 07:45:00,911.12,0.0,78.83333333333333,63.11666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.13666666666667,66.97,68.99,68.0,68.0
2025-02-16 08:00:00,898.4033333333333,0.0,79.5,63.16,900.52,70.0,100.0,73.99,70.0,72.0,69.12333333333333,66.97,68.99,68.0,68.0
2025-02-16 08:15:00,894.8766666666667,0.0,79.66666666666667,63.36333333333334,900.52,70.0,100.0,73.99,70.0,72.0,69.09333333333333,66.97,68.99,68.0,68.0
2025-02-16 08:30:00,909.71,0.0,79.5,63.49333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.15,66.97,68.99,68.0,68.0
2025-02-16 08:45:00,895.5799999999999,0.0,79.66666666666667,63.406666666666666,900.52,70.0,100.0,73.99,70.0,72.0,69.21666666666665,66.97,68.99,68.0,68.0
2025-02-16 09:00:00,892.7533333333334,0.0,80.16666666666667,63.31333333333333,900.52,70.0,43.74666666666667,73.99,70.0,72.0,69.22333333333334,66.97,68.99,68.0,68.0
2025-02-16 09:15:00,894.8733333333333,0.0,80.0,63.23333333333333,900.52,70.0,20.43,73.99,70.0,72.0,69.24666666666667,66.97,68.99,68.0,68.0
2025-02-16 09:30:00,889.2233333333334,0.0,80.33333333333333,63.03666666666666,900.52,70.0,25.55666666666667,73.99,70.0,72.0,69.27333333333333,66.97,68.99,68.0,68.0
2025-02-16 09:45:00,899.8166666666666,0.0,79.83333333333333,62.836666666666666,900.52,70.0,30.85333333333333,73.99,70.0,72.0,69.28,66.97,68.99,68.0,68.0
2025-02-16 10:00:00,892.0499999999998,0.0,83.83333333333333,62.93666666666667,900.52,70.0,36.41,73.99,70.0,72.0,69.26,66.97,68.99,68.0,68.0
2025-02-16 10:15:00,906.88,0.0,85.83333333333333,63.38333333333333,900.52,70.0,43.45333333333334,73.99,70.0,72.0,69.18666666666667,66.97,68.99,68.0,68.0
2025-02-16 10:30:00,903.35,0.0,86.83333333333333,63.24666666666667,900.52,70.0,50.91,73.99,70.0,72.0,69.13333333333334,66.97,68.99,68.0,68.0
2025-02-16 10:45:00,911.12,0.0,88.0,63.25333333333333,900.52,70.0,59.55666666666667,73.99,70.0,72.0,69.04666666666667,66.97,68.99,68.0,68.0
2025-02-16 11:00:00,907.5866666666668,0.0,88.66666666666667,63.23333333333333,900.52,70.0,67.45666666666666,73.99,70.0,72.0,68.99666666666667,66.97,68.99,68.0,68.0
2025-02-16 11:15:00,901.23,0.0,88.66666666666667,63.00333333333333,900.52,70.0,77.21,73.99,70.0,72.0,68.91,66.97,68.99,68.0,68.0
2025-02-16 11:30:00,898.4066666666668,0.0,88.33333333333333,62.870000000000005,900.52,70.0,86.52333333333333,73.99,70.0,72.0,68.84666666666666,66.97,68.99,68.0,68.0
2025-02-16 11:45:00,898.4033333333333,0.0,88.5,62.56333333333333,900.52,70.0,97.50333333333332,73.99,70.0,72.0,68.73333333333333,66.97,68.99,68.0,68.0
2025-02-16 12:00:00,892.7566666666667,0.0,88.5,61.95666666666667,900.52,70.0,100.0,73.99,70.0,72.0,68.63333333333334,66.97,68.99,68.0,68.0
2025-02-16 12:15:00,906.1733333333332,0.0,88.16666666666667,61.50666666666667,900.52,70.0,100.0,73.99,70.0,72.0,68.51333333333334,66.97,68.99,68.0,68.0
2025-02-16 12:30:00,916.77,0.0,88.0,61.27,900.52,70.0,100.0,73.99,70.0,72.0,68.45,66.97,68.99,68.0,68.0
2025-02-16 12:45:00,903.35,0.0,88.0,61.196666666666665,900.52,70.0,100.0,73.99,70.0,72.0,68.41333333333334,66.97,68.99,68.0,68.0
2025-02-16 13:00:00,901.2333333333332,0.0,87.66666666666667,60.88999999999999,900.52,70.0,100.0,73.99,70.0,72.0,68.32,66.97,68.99,68.0,68.0
2025-02-16 13:15:00,901.23,0.0,87.66666666666667,60.79999999999999,900.52,70.0,100.0,73.99,70.0,72.0,68.32,66.97,68.99,68.0,68.0
2025-02-16 13:30:00,896.2833333333333,0.0,87.66666666666667,60.72666666666667,900.52,70.0,100.0,73.99,70.0,72.0,68.31,66.97,68.99,68.0,68.0
2025-02-16 13:45:00,899.1133333333333,0.0,88.16666666666667,60.75666666666666,900.52,70.0,100.0,73.99,70.0,72.0,68.29666666666667,66.97,68.99,68.0,68.0
2025-02-16 14:00:00,906.88,0.0,88.16666666666667,60.79333333333333,900.52,70.0,100.0,73.99,70.0,72.0,68.31,66.97,68.99,68.0,68.0
2025-02-16 14:15:00,908.29,0.0,88.16666666666667,60.91333333333333,900.52,70.0,100.0,73.99,70.0,72.0,68.30333333333334,66.97,68.99,68.0,68.0
2025-02-16 14:30:00,912.53,0.0,87.83333333333333,61.03333333333333,900.52,70.0,100.0,73.99,70.0,72.0,68.32,66.97,68.99,68.0,68.0
2025-02-16 14:45:00,900.5266666666666,0.0,87.83333333333333,61.083333333333336,900.52,70.0,100.0,73.99,70.0,72.0,68.33333333333333,66.97,68.99,68.0,68.0
2025-02-16 15:00:00,892.7566666666667,0.0,87.66666666666667,61.053333333333335,900.52,70.0,100.0,73.99,70.0,72.0,68.40666666666667,66.97,68.99,68.0,68.0
2025-02-16 15:15:00,895.5833333333334,0.0,87.66666666666667,61.123333333333335,900.52,70.0,100.0,73.99,70.0,72.0,68.41,66.97,68.99,68.0,68.0
2025-02-16 15:30:00,901.9333333333334,0.0,87.5,61.04666666666666,900.52,70.0,100.0,73.99,70.0,72.0,68.44333333333334,66.97,68.99,68.0,68.0
2025-02-16 15:45:00,897.6999999999999,0.0,87.33333333333333,60.96,900.52,70.0,100.0,73.99,70.0,72.0,68.42333333333333,66.97,68.99,68.0,68.0
2025-02-16 16:00:00,899.11,0.0,87.66666666666667,61.126666666666665,900.52,70.0,100.0,73.99,70.0,72.0,68.41666666666667,66.97,68.99,68.0,68.0
2025-02-16 16:15:00,894.8733333333333,0.0,87.5,61.05666666666667,900.52,70.0,100.0,73.99,70.0,72.0,68.39333333333333,66.97,68.99,68.0,68.0
2025-02-16 16:30:00,892.7566666666667,0.0,88.16666666666667,61.09,900.52,70.0,100.0,73.99,70.0,72.0,68.33333333333333,66.97,68.99,68.0,68.0
2025-02-16 16:45:00,898.4066666666668,0.0,87.83333333333333,61.13666666666666,900.52,70.0,100.0,73.99,70.0,72.0,68.33333333333333,66.97,68.99,68.0,68.0
2025-02-16 17:00:00,899.8166666666666,0.0,88.33333333333333,61.173333333333325,900.52,70.0,100.0,73.99,70.0,72.0,68.32666666666667,66.97,68.99,68.0,68.0
2025-02-16 17:15:00,899.1133333333333,0.0,88.33333333333333,61.16666666666666,900.52,70.0,100.0,73.99,70.0,72.0,68.38666666666667,66.97,68.99,68.0,68.0
2025-02-16 17:30:00,892.7566666666667,0.0,88.5,61.18666666666667,900.52,70.0,100.0,73.99,70.0,72.0,68.43666666666667,66.97,68.99,68.0,68.0
2025-02-16 17:45:00,902.6433333333332,0.0,88.16666666666667,61.34666666666666,900.52,70.0,100.0,73.99,70.0,72.0,68.45666666666666,66.97,68.99,68.0,68.0
2025-02-16 18:00:00,902.6433333333332,0.0,88.33333333333333,61.45,900.52,70.0,100.0,73.99,70.0,72.0,68.47,66.97,68.99,68.0,68.0
2025-02-16 18:15:00,897.6999999999999,0.0,88.33333333333333,61.43666666666667,900.52,70.0,100.0,73.99,70.0,72.0,68.57333333333334,66.97,68.99,68.0,68.0
2025-02-16 18:30:00,892.0499999999998,0.0,88.0,61.56,900.52,70.0,100.0,73.99,70.0,72.0,68.59666666666668,66.97,68.99,68.0,68.0
2025-02-16 18:45:00,894.8733333333333,0.0,88.0,61.54,900.52,70.0,100.0,73.99,70.0,72.0,68.60333333333334,66.97,68.99,68.0,68.0
2025-02-16 19:00:00,896.2866666666667,0.0,88.16666666666667,61.47666666666667,900.52,70.0,100.0,73.99,70.0,72.0,68.59666666666668,66.97,68.99,68.0,68.0
2025-02-16 19:15:00,892.7566666666667,0.0,87.83333333333333,61.43666666666667,900.52,70.0,100.0,73.99,70.0,72.0,68.59666666666668,66.97,68.99,68.0,68.0
2025-02-16 19:30:00,899.11,0.0,87.66666666666667,61.376666666666665,900.52,70.0,100.0,73.99,70.0,72.0,68.58333333333333,66.97,68.99,68.0,68.0
2025-02-16 19:45:00,905.47,0.0,88.0,61.34,900.52,70.0,100.0,73.99,70.0,72.0,68.57333333333334,66.97,68.99,68.0,68.0
2025-02-16 20:00:00,891.3433333333332,0.0,88.0,61.29,900.52,70.0,100.0,73.99,70.0,72.0,68.56,66.97,68.99,68.0,68.0
2025-02-16 20:15:00,911.8233333333334,0.0,88.16666666666667,61.21333333333333,900.52,70.0,100.0,73.99,70.0,72.0,68.53333333333335,66.97,68.99,68.0,68.0
2025-02-16 20:30:00,908.2933333333334,0.0,87.83333333333333,61.20333333333334,900.52,70.0,100.0,73.99,70.0,72.0,68.47,66.97,68.99,68.0,68.0
2025-02-16 20:45:00,906.88,0.0,88.0,61.22,900.52,70.0,100.0,73.99,70.0,72.0,68.47,66.97,68.99,68.0,68.0
2025-02-16 21:00:00,904.0533333333332,0.0,87.83333333333333,61.25666666666667,900.52,70.0,100.0,73.99,70.0,72.0,68.47,66.97,68.99,68.0,68.0
2025-02-16 21:15:00,901.9366666666666,0.0,87.5,61.18,900.52,70.0,100.0,73.99,70.0,72.0,68.46333333333332,66.97,68.99,68.0,68.0
2025-02-16 21:30:00,892.0499999999998,0.0,87.66666666666667,61.20666666666667,900.52,70.0,100.0,73.99,70.0,72.0,68.45,66.97,68.99,68.0,68.0
2025-02-16 21:45:00,906.8833333333332,0.0,87.66666666666667,61.21666666666667,900.52,70.0,100.0,73.99,70.0,72.0,68.45,66.97,68.99,68.0,68.0
2025-02-16 22:00:00,893.46,0.0,87.5,61.18666666666667,900.52,70.0,100.0,73.99,70.0,72.0,68.45,66.97,68.99,68.0,68.0
2025-02-16 22:15:00,905.47,0.0,87.5,61.16,900.52,70.0,100.0,73.99,70.0,72.0,68.43666666666667,66.97,68.99,68.0,68.0
2025-02-16 22:30:00,894.8766666666667,0.0,87.5,61.03,900.52,70.0,100.0,73.99,70.0,72.0,68.41333333333334,66.97,68.99,68.0,68.0
2025-02-16 22:45:00,888.87,0.0,87.5,60.88,900.52,70.0,100.0,73.99,70.0,72.0,68.37,66.97,68.99,68.0,68.0
2025-02-16 23:00:00,904.0566666666668,0.0,87.66666666666667,60.86666666666667,900.52,70.0,100.0,73.99,70.0,72.0,68.32666666666667,66.97,68.99,68.0,68.0
2025-02-16 23:15:00,900.5266666666666,0.0,87.5,60.830000000000005,900.52,70.0,100.0,73.99,70.0,72.0,68.31333333333333,66.97,68.99,68.0,68.0
2025-02-16 23:30:00,892.7533333333332,0.0,87.5,60.73,900.52,70.0,100.0,73.99,70.0,72.0,68.24333333333334,66.97,68.99,68.0,68.0
2025-02-16 23:45:00,896.2866666666665,0.0,87.5,60.59666666666666,900.52,70.0,100.0,73.99,70.0,72.0,68.08666666666666,66.97,68.99,68.0,68.0
2025-02-17 00:00:00,899.1133333333333,0.0,87.5,60.53,900.52,70.0,100.0,73.99,70.0,72.0,68.04666666666667,66.97,68.99,68.0,68.0
2025-02-17 00:15:00,896.2866666666667,0.0,87.66666666666667,60.51666666666667,900.52,70.0,100.0,73.99,70.0,72.0,68.05,66.97,68.99,68.0,68.0
2025-02-17 00:30:00,896.9933333333333,0.0,87.5,60.46333333333333,900.52,70.0,100.0,73.99,70.0,72.0,68.05,66.97,68.99,68.0,68.0
2025-02-17 00:45:00,897.6999999999999,0.0,87.5,60.46,900.52,70.0,100.0,73.99,70.0,72.0,68.05,66.97,68.99,68.0,68.0
2025-02-17 01:00:00,902.6433333333332,0.0,87.66666666666667,60.43333333333334,900.52,70.0,100.0,73.99,70.0,72.0,68.04,66.97,68.99,68.0,68.0
2025-02-17 01:15:00,909.0,0.0,87.5,60.39333333333334,900.52,70.0,100.0,73.99,70.0,72.0,68.02666666666666,66.97,68.99,68.0,68.0
2025-02-17 01:30:00,893.4633333333333,0.0,87.5,60.330000000000005,900.52,70.0,100.0,73.99,70.0,72.0,67.94666666666667,66.97,68.99,68.0,68.0
2025-02-17 01:45:00,889.2266666666666,0.0,87.66666666666667,60.29,900.52,70.0,100.0,73.99,70.0,72.0,67.92333333333333,66.97,68.99,68.0,68.0
2025-02-17 02:00:00,903.3533333333334,0.0,87.33333333333333,60.23666666666667,900.52,70.0,100.0,73.99,70.0,72.0,67.91666666666667,66.97,68.99,68.0,68.0
2025-02-17 02:15:00,908.2933333333334,0.0,87.5,60.2,900.52,70.0,100.0,73.99,70.0,72.0,67.91666666666667,66.97,68.99,68.0,68.0
2025-02-17 02:30:00,894.8766666666667,0.0,87.5,60.05666666666667,900.52,70.0,100.0,73.99,70.0,72.0,67.68666666666667,66.97,68.99,68.0,68.0
2025-02-17 02:45:00,898.4066666666668,0.0,87.16666666666667,59.873333333333335,900.52,70.0,100.0,73.99,70.0,72.0,67.60333333333334,66.97,68.99,68.0,68.0
2025-02-17 03:00:00,895.5799999999999,0.0,87.66666666666667,59.88,900.52,70.0,100.0,73.99,70.0,72.0,67.66666666666667,66.97,68.99,68.0,68.0
2025-02-17 03:15:00,896.2866666666665,0.0,87.33333333333333,59.81,900.52,70.0,100.0,73.99,70.0,72.0,67.65333333333332,66.97,68.99,68.0,68.0
2025-02-17 03:30:00,901.2333333333332,0.0,87.33333333333333,59.75,900.52,70.0,100.0,73.99,70.0,72.0,67.65333333333332,66.97,68.99,68.0,68.0
2025-02-17 03:45:00,899.1133333333333,0.0,87.33333333333333,59.66333333333333,900.52,70.0,100.0,73.99,70.0,72.0,67.64666666666666,66.97,68.99,68.0,68.0
2025-02-17 04:00:00,894.1666666666666,0.0,87.16666666666667,59.64333333333334,900.52,70.0,100.0,73.99,70.0,72.0,67.64666666666666,66.97,68.99,68.0,68.0
2025-02-17 04:15:00,897.6999999999999,0.0,87.33333333333333,59.50666666666666,900.52,70.0,100.0,73.99,70.0,72.0,67.64,66.97,68.99,68.0,68.0
2025-02-17 04:30:00,897.6966666666667,0.0,87.33333333333333,59.43666666666667,900.52,70.0,100.0,73.99,70.0,72.0,67.58,66.97,68.99,68.0,68.0
2025-02-17 04:45:00,896.2866666666665,0.0,87.0,59.44333333333333,900.52,70.0,100.0,73.99,70.0,72.0,67.49333333333334,66.97,68.99,68.0,68.0
2025-02-17 05:00:00,905.47,0.0,87.16666666666667,59.49333333333334,900.52,70.0,100.0,73.99,70.0,72.0,67.50666666666667,66.97,68.99,68.0,68.0
2025-02-17 05:15:00,899.11,0.0,87.0,59.41,900.52,70.0,100.0,73.99,70.0,72.0,67.51,66.97,68.99,68.0,68.0
2025-02-17 05:30:00,909.7066666666666,0.0,87.0,59.31666666666666,900.52,70.0,100.0,73.99,70.0,72.0,67.50666666666667,66.97,68.99,68.0,68.0
2025-02-17 05:45:00,901.9366666666666,0.0,87.0,59.31,900.52,70.0,100.0,73.99,70.0,72.0,67.49333333333334,66.97,68.99,68.0,68.0
2025-02-17 06:00:00,904.7633333333332,0.0,87.0,59.11333333333334,900.52,70.0,100.0,73.99,70.0,72.0,67.42666666666666,66.97,68.99,68.0,68.0
2025-02-17 06:15:00,897.6999999999999,0.0,87.16666666666667,59.156666666666666,900.52,70.0,100.0,73.99,70.0,72.0,67.37,66.97,68.99,68.0,68.0
2025-02-17 06:30:00,901.9333333333334,0.0,87.0,59.10333333333333,900.52,70.0,100.0,73.99,70.0,72.0,67.37,66.97,68.99,68.0,68.0
2025-02-17 06:45:00,892.0500000000001,0.0,87.0,59.06666666666666,900.52,70.0,100.0,73.99,70.0,72.0,67.33666666666666,66.97,68.99,68.0,68.0
2025-02-17 07:00:00,899.8166666666666,0.0,87.16666666666667,59.056666666666665,900.52,70.0,100.0,73.99,70.0,72.0,67.25999999999999,66.97,68.99,68.0,68.0
2025-02-17 07:15:00,895.5799999999999,0.0,87.16666666666667,59.083333333333336,900.52,70.0,100.0,73.99,70.0,72.0,67.24,66.97,68.99,68.0,68.0
2025-02-17 07:30:00,899.1133333333333,0.0,86.83333333333333,58.973333333333336,900.52,70.0,100.0,73.99,70.0,72.0,67.15333333333332,66.97,68.99,68.0,68.0
2025-02-17 07:45:00,904.76,0.0,87.16666666666667,58.94333333333333,900.52,70.0,100.0,73.99,70.0,72.0,67.13000000000001,66.97,68.99,68.0,68.0
2025-02-17 08:00:00,908.2966666666666,0.0,87.33333333333333,58.95333333333334,900.52,70.0,100.0,73.99,70.0,72.0,67.16666666666667,66.97,68.99,68.0,68.0
2025-02-17 08:15:00,896.9899999999999,0.0,87.0,58.90333333333333,900.52,70.0,100.0,73.99,70.0,72.0,67.09666666666668,66.97,68.99,68.0,68.0
2025-02-17 08:30:00,894.8766666666667,0.0,87.16666666666667,58.76666666666667,900.52,70.0,100.0,73.99,70.0,72.0,67.08,66.97,68.99,68.0,68.0
2025-02-17 08:45:00,914.6466666666666,0.0,87.16666666666667,58.79,900.52,70.0,100.0,73.99,70.0,72.0,67.08,66.97,68.99,68.0,68.0
2025-02-17 09:00:00,889.2233333333334,0.0,87.0,58.84333333333333,900.52,70.0,100.0,73.99,70.0,72.0,67.04333333333334,66.97,68.99,68.0,68.0
2025-02-17 09:15:00,897.6966666666667,0.0,87.5,58.84,900.52,70.0,100.0,73.99,70.0,72.0,67.05666666666667,66.97,68.99,68.0,68.0
2025-02-17 09:30:00,894.17,0.0,87.33333333333333,58.81333333333333,900.52,70.0,100.0,73.99,70.0,72.0,67.00666666666666,66.97,68.99,68.0,68.0
2025-02-17 09:45:00,899.8166666666666,0.0,87.33333333333333,58.553333333333335,900.52,70.0,100.0,73.99,70.0,72.0,66.97,66.97,68.99,68.0,68.0
2025-02-17 10:00:00,909.0,0.0,87.0,58.27333333333333,900.52,70.0,100.0,73.99,70.0,72.0,66.96666666666665,66.97,68.99,68.0,68.0
2025-02-17 10:15:00,898.4066666666666,0.0,87.0,58.1,900.52,70.0,100.0,73.99,70.0,72.0,66.93333333333334,66.97,68.99,68.0,68.0
2025-02-17 10:30:00,903.3466666666668,0.0,87.16666666666667,57.97666666666667,900.52,70.0,100.0,73.99,70.0,72.0,66.86,66.97,68.99,68.0,68.0
2025-02-17 10:45:00,905.82,0.0,87.0,57.845,900.52,70.0,100.0,73.99,70.0,72.0,66.81,66.97,68.99,68.0,68.0
2025-02-17 11:00:00,901.9366666666666,0.0,86.5,57.75,900.52,70.0,100.0,73.99,70.0,72.0,66.72000000000001,66.97,68.99,68.0,68.0
2025-02-17 11:15:00,907.59,0.0,87.0,57.65,900.52,70.0,100.0,73.99,70.0,72.0,66.67666666666666,66.97,68.99,68.0,68.0
2025-02-17 11:30:00,895.5833333333334,0.0,86.83333333333333,57.55,900.52,70.0,100.0,73.99,70.0,72.0,66.56666666666666,66.97,68.99,68.0,68.0
2025-02-17 11:45:00,893.46,0.0,86.5,57.446666666666665,900.52,70.0,100.0,73.99,70.0,72.0,66.56,66.97,68.99,68.0,68.0
2025-02-17 12:00:00,901.23,0.0,86.66666666666667,57.32,900.52,70.0,100.0,73.99,70.0,72.0,66.51666666666667,66.97,68.99,68.0,68.0
2025-02-17 12:15:00,901.23,0.0,86.33333333333333,57.19333333333333,900.52,70.0,100.0,73.99,70.0,72.0,66.52,66.97,68.99,68.0,68.0
2025-02-17 12:30:00,901.9366666666666,0.0,86.16666666666667,57.1,900.52,70.0,100.0,73.99,70.0,72.0,66.45,66.97,68.99,68.0,68.0
2025-02-17 12:45:00,892.0466666666666,0.0,86.66666666666667,56.99333333333333,900.52,70.0,100.0,73.99,70.0,72.0,66.42666666666668,66.97,68.99,68.0,68.0
2025-02-17 13:00:00,900.5266666666666,0.0,86.66666666666667,56.96333333333333,900.52,70.0,100.0,73.99,70.0,72.0,66.31333333333333,66.97,68.99,68.0,68.0
2025-02-17 13:15:00,896.9900000000001,0.0,86.5,56.97666666666667,900.52,70.0,100.0,73.99,70.0,72.0,66.30333333333334,66.97,68.99,68.0,68.0
2025-02-17 13:30:00,895.5799999999999,0.0,86.5,56.99333333333333,900.52,70.0,100.0,73.99,70.0,72.0,66.2,66.97,68.99,68.0,68.0
2025-02-17 13:45:00,896.29,0.0,86.5,57.01333333333333,900.52,70.0,100.0,73.99,70.0,72.0,66.23666666666666,66.97,68.99,68.0,68.0
2025-02-17 14:00:00,887.81,0.0,86.16666666666667,57.06666666666666,900.52,70.0,100.0,73.99,70.0,72.0,66.21,66.97,68.99,68.0,68.0
2025-02-17 14:15:00,894.8733333333333,0.0,86.0,57.0,900.52,70.0,100.0,73.99,70.0,72.0,66.20333333333333,66.97,68.99,68.0,68.0
2025-02-17 14:30:00,909.7066666666666,0.0,85.83333333333333,57.20666666666667,900.52,70.0,100.0,73.99,70.0,72.0,66.15333333333334,66.97,68.99,68.0,68.0
2025-02-17 14:45:00,903.35,0.0,85.66666666666667,57.34,900.52,70.0,100.0,73.99,70.0,72.0,66.13666666666667,66.97,68.99,68.0,68.0
2025-02-17 15:00:00,905.4666666666668,0.0,85.83333333333333,57.553333333333335,900.52,70.0,100.0,73.99,70.0,72.0,66.15333333333334,66.97,68.99,68.0,68.0
2025-02-17 15:15:00,895.5766666666667,0.0,86.0,57.84333333333333,900.52,70.0,100.0,73.99,70.0,72.0,66.18666666666667,66.97,68.99,68.0,68.0
2025-02-17 15:30:00,901.2333333333332,0.0,86.16666666666667,57.88333333333333,900.52,70.0,100.0,73.99,70.0,72.0,66.14999999999999,66.97,68.99,68.0,68.0
2025-02-17 15:45:00,901.9366666666666,0.0,86.5,58.123333333333335,900.52,70.0,100.0,73.99,70.0,72.0,66.25333333333333,66.97,68.99,68.0,68.0
2025-02-17 16:00:00,900.5233333333332,0.0,86.83333333333333,58.46666666666667,900.52,70.0,100.0,73.99,70.0,72.0,66.29,66.97,68.99,68.0,68.0
2025-02-17 16:15:00,904.0533333333332,0.0,87.0,58.75333333333333,900.52,70.0,100.0,73.99,70.0,72.0,66.41000000000001,66.97,68.99,68.0,68.0
2025-02-17 16:30:00,892.7566666666667,0.0,87.33333333333333,58.94,900.52,70.0,100.0,73.99,70.0,72.0,66.56,66.97,68.99,68.0,68.0
2025-02-17 16:45:00,889.2233333333334,0.0,87.5,59.17666666666667,900.52,70.0,100.0,73.99,70.0,72.0,66.67666666666666,66.97,68.99,68.0,68.0
2025-02-17 17:00:00,903.3466666666668,0.0,88.0,59.45666666666667,900.52,70.0,100.0,73.99,70.0,72.0,66.7,66.97,68.99,68.0,68.0
2025-02-17 17:15:00,892.7533333333334,0.0,88.16666666666667,59.64333333333334,900.52,70.0,100.0,73.99,70.0,72.0,66.80333333333334,66.97,68.99,68.0,68.0
2025-02-17 17:30:00,909.7066666666666,0.0,87.83333333333333,59.870000000000005,900.52,70.0,100.0,73.99,70.0,72.0,66.82333333333334,66.97,68.99,68.0,68.0
2025-02-17 17:45:00,903.35,0.0,87.83333333333333,60.03333333333333,900.52,70.0,100.0,73.99,70.0,72.0,67.14666666666666,66.97,68.99,68.0,68.0
2025-02-17 18:00:00,888.52,0.0,88.16666666666667,60.2,900.52,70.0,100.0,73.99,70.0,72.0,67.49666666666667,66.97,68.99,68.0,68.0
2025-02-17 18:15:00,899.82,0.0,88.33333333333333,60.41666666666666,900.52,70.0,100.0,73.99,70.0,72.0,67.46666666666667,66.97,68.99,68.0,68.0
2025-02-17 18:30:00,896.9933333333333,0.0,88.5,61.10333333333333,900.52,70.0,100.0,73.99,70.0,72.0,67.46,66.97,68.99,68.0,68.0
2025-02-17 18:45:00,899.1133333333333,0.0,88.5,60.88333333333333,900.52,70.0,100.0,73.99,70.0,72.0,67.61666666666666,66.97,68.99,68.0,68.0
2025-02-17 19:00:00,898.4066666666666,0.0,88.66666666666667,60.77666666666666,900.52,70.0,100.0,73.99,70.0,72.0,67.73666666666666,66.97,68.99,68.0,68.0
2025-02-17 19:15:00,894.8766666666667,0.0,88.66666666666667,60.81333333333333,900.52,70.0,100.0,73.99,70.0,72.0,67.92333333333333,66.97,68.99,68.0,68.0
2025-02-17 19:30:00,903.3466666666668,0.0,88.66666666666667,60.99666666666667,900.52,70.0,100.0,73.99,70.0,72.0,68.13666666666667,66.97,68.99,68.0,68.0
2025-02-17 19:45:00,899.1133333333333,0.0,89.16666666666667,61.14333333333334,900.52,70.0,100.0,73.99,70.0,72.0,68.26666666666667,66.97,68.99,68.0,68.0
2025-02-17 20:00:00,899.1133333333333,0.0,89.16666666666667,61.126666666666665,900.52,70.0,100.0,73.99,70.0,72.0,68.27666666666666,66.97,68.99,68.0,68.0
2025-02-17 20:15:00,902.645,0.0,88.75,61.095,900.52,70.0,100.0,73.99,70.0,72.0,68.2,66.97,68.99,68.0,68.0
2025-02-17 20:30:00,894.8733333333333,0.0,88.66666666666667,60.85333333333333,900.52,70.0,100.0,73.99,70.0,72.0,68.16000000000001,66.97,68.99,68.0,68.0
2025-02-17 20:45:00,904.0566666666668,0.0,89.0,60.85333333333333,900.52,70.0,100.0,73.99,70.0,72.0,68.12666666666667,66.97,68.99,68.0,68.0
2025-02-17 21:00:00,888.5166666666668,0.0,89.0,60.79,900.52,70.0,100.0,73.99,70.0,72.0,68.05,66.97,68.99,68.0,68.0
2025-02-17 21:15:00,889.93,0.0,89.0,61.06333333333333,900.52,70.0,100.0,73.99,70.0,72.0,68.05,66.97,68.99,68.0,68.0
2025-02-17 21:30:00,906.1766666666666,0.0,88.66666666666667,61.24666666666667,900.52,70.0,100.0,73.99,70.0,72.0,68.10666666666667,66.97,68.99,68.0,68.0
2025-02-17 21:45:00,899.11,0.0,89.0,61.10666666666666,900.52,70.0,100.0,73.99,70.0,72.0,68.13666666666667,66.97,68.99,68.0,68.0
2025-02-17 22:00:00,904.0533333333332,0.0,88.83333333333333,61.03,900.52,70.0,100.0,73.99,70.0,72.0,68.05666666666666,66.97,68.99,68.0,68.0
2025-02-17 22:15:00,907.5866666666668,0.0,89.16666666666667,60.836666666666666,900.52,70.0,100.0,73.99,70.0,72.0,68.04666666666667,66.97,68.99,68.0,68.0
2025-02-17 22:30:00,896.9933333333333,0.0,88.83333333333333,60.62,900.52,70.0,100.0,73.99,70.0,72.0,67.95333333333333,66.97,68.99,68.0,68.0
2025-02-17 22:45:00,900.5233333333332,0.0,88.83333333333333,60.473333333333336,900.52,70.0,100.0,73.99,70.0,72.0,67.82333333333334,66.97,68.99,68.0,68.0
2025-02-17 23:00:00,910.4133333333332,0.0,89.0,60.35999999999999,900.52,70.0,100.0,73.99,70.0,72.0,67.72333333333333,66.97,68.99,68.0,68.0
2025-02-17 23:15:00,889.93,0.0,88.66666666666667,60.23333333333333,900.52,70.0,100.0,73.99,70.0,72.0,67.69333333333333,66.97,68.99,68.0,68.0
2025-02-17 23:30:00,909.0,0.0,88.5,60.20333333333334,900.52,70.0,100.0,73.99,70.0,72.0,67.64,66.97,68.99,68.0,68.0
2025-02-17 23:45:00,902.6433333333332,0.0,88.66666666666667,60.09666666666666,900.52,70.0,100.0,73.99,70.0,72.0,67.61,66.97,68.99,68.0,68.0
2025-02-18 00:00:00,904.0566666666668,0.0,88.83333333333333,59.98333333333333,900.52,70.0,100.0,73.99,70.0,72.0,67.53666666666668,66.97,68.99,68.0,68.0
2025-02-18 00:15:00,901.2333333333332,0.0,88.83333333333333,59.93,900.52,70.0,100.0,73.99,70.0,72.0,67.51,66.97,68.99,68.0,68.0
2025-02-18 00:30:00,891.3433333333334,0.0,88.66666666666667,59.78,900.52,70.0,100.0,73.99,70.0,72.0,67.5,66.97,68.99,68.0,68.0
2025-02-18 00:45:00,896.29,0.0,89.0,59.67666666666667,900.52,70.0,100.0,73.99,70.0,72.0,67.39333333333333,66.97,68.99,68.0,68.0
2025-02-18 01:00:00,895.5799999999999,0.0,88.5,59.56,900.52,70.0,100.0,73.99,70.0,72.0,67.36333333333333,66.97,68.99,68.0,68.0
2025-02-18 01:15:00,895.5833333333334,0.0,88.33333333333333,59.60333333333333,900.52,70.0,100.0,73.99,70.0,72.0,67.37,66.97,68.99,68.0,68.0
2025-02-18 01:30:00,899.8166666666666,0.0,88.66666666666667,59.623333333333335,900.52,70.0,100.0,73.99,70.0,72.0,67.37,66.97,68.99,68.0,68.0
2025-02-18 01:45:00,901.9366666666666,0.0,88.5,59.5,900.52,70.0,100.0,73.99,70.0,72.0,67.28333333333333,66.97,68.99,68.0,68.0
2025-02-18 02:00:00,899.8166666666666,0.0,88.5,59.45666666666667,900.52,70.0,100.0,73.99,70.0,72.0,67.22666666666667,66.97,68.99,68.0,68.0
2025-02-18 02:15:00,904.7633333333332,0.0,88.83333333333333,59.423333333333325,900.52,70.0,100.0,73.99,70.0,72.0,67.20333333333333,66.97,68.99,68.0,68.0
2025-02-18 02:30:00,889.9266666666666,0.0,88.5,59.43666666666667,900.52,70.0,100.0,73.99,70.0,72.0,67.09333333333332,66.97,68.99,68.0,68.0
2025-02-18 02:45:00,906.1733333333332,0.0,88.5,59.36666666666667,900.52,70.0,100.0,73.99,70.0,72.0,67.04333333333334,66.97,68.99,68.0,68.0
2025-02-18 03:00:00,899.11,0.0,88.5,59.330000000000005,900.52,70.0,100.0,73.99,70.0,72.0,67.08,66.97,68.99,68.0,68.0
2025-02-18 03:15:00,893.46,0.0,88.5,59.29333333333333,900.52,70.0,100.0,73.99,70.0,72.0,67.07333333333334,66.97,68.99,68.0,68.0
2025-02-18 03:30:00,895.5799999999999,0.0,88.5,59.3,900.52,70.0,100.0,73.99,70.0,72.0,67.05,66.97,68.99,68.0,68.0
2025-02-18 03:45:00,899.11,0.0,88.83333333333333,59.31666666666666,900.52,70.0,100.0,73.99,70.0,72.0,66.97666666666667,66.97,68.99,68.0,68.0
2025-02-18 04:00:00,901.23,0.0,89.0,59.223333333333336,900.52,70.0,100.0,73.99,70.0,72.0,66.97,66.97,68.99,68.0,68.0
2025-02-18 04:15:00,908.2933333333334,0.0,88.5,59.13666666666666,900.52,70.0,100.0,73.99,70.0,72.0,66.97,66.97,68.99,68.0,68.0
2025-02-18 04:30:00,900.5233333333332,0.0,89.0,59.10666666666666,900.52,70.0,100.0,73.99,70.0,72.0,66.95333333333333,66.97,68.99,68.0,68.0
2025-02-18 04:45:00,896.9933333333333,0.0,88.66666666666667,59.06,900.52,70.0,100.0,73.99,70.0,72.0,66.96,66.97,68.99,68.0,68.0
2025-02-18 05:00:00,906.8833333333332,0.0,89.0,58.95666666666667,900.52,70.0,100.0,73.99,70.0,72.0,66.91,66.97,68.99,68.0,68.0
2025-02-18 05:15:00,898.4066666666668,0.0,88.66666666666667,58.96666666666667,900.52,70.0,100.0,73.99,70.0,72.0,66.84333333333332,66.97,68.99,68.0,68.0
2025-02-18 05:30:00,899.1133333333333,0.0,88.66666666666667,58.946666666666665,900.52,70.0,100.0,73.99,70.0,72.0,66.83666666666666,66.97,68.99,68.0,68.0
2025-02-18 05:45:00,891.3433333333332,0.0,89.0,58.91666666666666,900.52,70.0,100.0,73.99,70.0,72.0,66.83,66.97,68.99,68.0,68.0
2025-02-18 06:00:00,901.23,0.0,88.66666666666667,58.90333333333333,900.52,70.0,100.0,73.99,70.0,72.0,66.83666666666666,66.97,68.99,68.0,68.0
2025-02-18 06:15:00,906.88,0.0,88.83333333333333,58.87,900.52,70.0,100.0,73.99,70.0,72.0,66.83,66.97,68.99,68.0,68.0
2025-02-18 06:30:00,894.8733333333333,0.0,88.83333333333333,58.833333333333336,900.52,70.0,100.0,73.99,70.0,72.0,66.83,66.97,68.99,68.0,68.0
2025-02-18 06:45:00,910.4133333333332,0.0,89.0,58.79,900.52,70.0,100.0,73.99,70.0,72.0,66.8,66.97,68.99,68.0,68.0
2025-02-18 07:00:00,904.76,0.0,88.5,58.84666666666667,900.52,70.0,100.0,73.99,70.0,72.0,66.81666666666666,66.97,68.99,68.0,68.0
2025-02-18 07:15:00,894.8733333333333,0.0,88.83333333333333,58.876666666666665,900.52,70.0,100.0,73.99,70.0,72.0,66.83,66.97,68.99,68.0,68.0
2025-02-18 07:30:00,901.2266666666666,0.0,88.83333333333333,58.90333333333333,900.52,70.0,100.0,73.99,70.0,72.0,66.72000000000001,66.97,68.99,68.0,68.0
2025-02-18 07:45:00,900.5266666666666,0.0,88.83333333333333,58.88333333333333,900.52,70.0,100.0,73.99,70.0,72.0,66.61333333333333,66.97,68.99,68.0,68.0
2025-02-18 08:00:00,901.9333333333334,0.0,89.16666666666667,58.81666666666666,900.52,70.0,100.0,73.99,70.0,72.0,66.66333333333334,66.97,68.99,68.0,68.0
2025-02-18 08:15:00,896.9933333333333,0.0,89.33333333333333,58.59,900.52,70.0,100.0,73.99,70.0,72.0,66.66333333333334,66.97,68.99,68.0,68.0
